TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:41:08,20.9015,20.9077,10.1848,34.9726,35.009,20.8034,20.9044,2541.11,484.941,1716.09,9.332112587841653,20.0,21.528888888888893
2024-03-10 13:41:09,20.9071,20.9143,10.1709,34.9475,35.0057,20.8163,20.9044,2536.18,483.956,1716.25,9.349964871057738,20.0,21.528333333333336
2024-03-10 13:41:10,20.9025,20.9011,10.1691,34.9484,35.0024,20.8294,20.9044,2536.18,482.971,1715.1,9.341262945637364,20.0,21.527777777777782
2024-03-10 13:41:11,20.8844,20.9077,10.1649,34.9453,35.0057,20.8251,20.9044,2534.87,492.821,1716.58,9.33721615104312,20.0,21.527222222222225
2024-03-10 13:41:12,20.8934,20.9011,10.1657,34.934,35.0057,20.831,20.9011,2531.26,497.746,1713.79,9.329171139952383,20.0,21.52666666666667
2024-03-10 13:41:13,20.9085,20.9044,10.1854,34.946,35.0057,20.8451,20.9077,2534.21,492.821,1713.3,9.322504608563674,20.0,21.526111111111113
2024-03-10 13:41:14,20.9042,20.9077,10.1746,34.9304,35.0057,20.8417,20.9011,2531.26,492.821,1712.97,9.326358909407329,20.0,21.52555555555556
2024-03-10 13:41:15,20.9057,20.9044,10.1737,34.9318,35.0024,20.8356,20.9044,2531.91,493.806,1712.48,9.325776603481192,20.0,21.525000000000002
2024-03-10 13:41:16,20.9052,20.9077,10.1714,34.9358,35.0057,20.8518,20.9011,2531.91,487.896,1712.31,9.326414811287735,20.0,21.52444444444445
2024-03-10 13:41:17,20.9047,20.9077,10.1567,34.9293,35.009,20.8658,20.9077,2535.2,485.926,1711.66,9.33520791838569,20.0,21.52388888888889
2024-03-10 13:41:18,20.9062,20.9044,10.1627,34.926,35.0057,20.8519,20.9044,2532.24,489.866,1711.82,9.332171687058336,20.0,21.523333333333337
2024-03-10 13:41:19,20.9102,20.9077,10.1605,34.9351,35.0156,20.8731,20.9011,2532.9,494.791,1710.83,9.33215701259907,20.0,21.52277777777778
2024-03-10 13:41:20,20.9054,20.888,10.1669,34.927,34.9696,20.8749,20.9077,2533.23,493.806,1711.82,9.327828515984173,20.0,21.522222222222226
2024-03-10 13:41:21,20.9096,20.9044,10.1657,34.9368,35.0024,20.876,20.9077,2537.5,487.896,1711.82,9.332519140744266,20.0,21.52166666666667
2024-03-10 13:41:22,20.9065,20.911,10.1616,34.9299,35.0057,20.8833,20.9011,2538.81,489.866,1706.57,9.30476310307856,20.0,21.521111111111114
2024-03-10 13:41:23,20.919,20.9044,10.1706,34.933,34.9992,20.8879,20.9044,2539.14,497.746,1712.15,9.338227845885944,20.0,21.52055555555556
2024-03-10 13:41:24,20.9017,20.9044,10.1598,34.9312,35.0024,20.8863,20.9077,2539.79,490.851,1711.0,9.326312219468337,20.0,21.520000000000003
2024-03-10 13:41:25,20.9063,20.9077,10.1515,34.933,34.9992,20.8915,20.9011,2540.78,487.896,1712.31,9.34466135128634,20.0,21.51944444444445
2024-03-10 13:41:26,20.9082,20.9077,10.1599,34.9531,35.009,20.8847,20.9044,2541.44,492.821,1711.33,9.333668649863727,20.0,21.518888888888892
2024-03-10 13:41:27,20.9019,20.9077,10.1569,34.9652,35.0024,20.873,20.9077,2541.76,497.746,1710.67,9.327204413804322,20.0,21.518333333333338
2024-03-10 13:41:28,20.9044,20.911,10.163,34.9733,35.009,20.8756,20.9077,2538.48,487.896,1709.36,9.316939220811157,20.0,21.51777777777778
2024-03-10 13:41:29,20.9038,20.911,10.1517,34.9835,35.0024,20.8646,20.9077,2542.09,488.881,1708.04,9.319018367251298,20.0,21.517222222222227
2024-03-10 13:41:30,20.9054,20.9044,10.1583,35.0043,35.0057,20.8834,20.9077,2543.41,503.655,1707.88,9.313812237094659,20.0,21.51666666666667
2024-03-10 13:41:31,20.8941,20.8716,10.1643,35.0225,35.0057,20.8693,20.8782,2549.64,492.821,1705.09,9.283628862002505,20.0,21.516111111111115
2024-03-10 13:41:32,20.8879,20.8749,10.153,35.0132,35.0057,20.8613,20.865,2545.05,490.851,1708.7,9.307706031150337,20.0,21.515555555555558
2024-03-10 13:41:33,20.8895,20.8749,10.1619,35.0358,35.0057,20.8598,20.8716,2548.0,490.851,1715.76,9.339807950090655,20.0,21.515000000000004
2024-03-10 13:41:34,20.8905,20.8749,10.1491,35.0402,35.0057,20.844,20.8749,2548.99,489.866,1707.39,9.306201652209465,20.0,21.514444444444447
2024-03-10 13:41:35,20.8885,20.8782,10.1496,35.054,35.0024,20.8325,20.8749,2547.67,498.731,1706.57,9.299567281933788,20.0,21.513888888888893
2024-03-10 13:41:36,20.8822,20.8716,10.1546,35.0629,35.0057,20.8332,20.8749,2548.0,490.851,1707.06,9.292449153309184,20.0,21.513333333333335
2024-03-10 13:41:37,20.8908,20.8782,10.1619,35.0706,35.0024,20.8129,20.8716,2548.99,494.791,1709.85,9.308764554461392,20.0,21.51277777777778
2024-03-10 13:41:38,20.9013,20.8782,10.1651,35.079,35.0057,20.8181,20.865,2536.18,467.212,1708.7,9.308833197480755,20.0,21.512222222222224
2024-03-10 13:41:39,20.8762,20.8814,10.1518,35.0997,35.0057,20.806,20.8716,2546.03,495.776,1709.52,9.30306436658515,20.0,21.51166666666667
2024-03-10 13:41:40,20.8905,20.8716,10.1563,35.0849,35.0057,20.7955,20.8749,2546.03,494.791,1710.01,9.314234519917491,20.0,21.511111111111113
2024-03-10 13:41:41,20.8919,20.8749,10.1559,35.0898,35.009,20.7844,20.8749,2543.08,490.851,1709.85,9.314924759919238,20.0,21.51055555555556
2024-03-10 13:41:42,20.8849,20.8716,10.1612,35.0931,35.0057,20.7763,20.8749,2541.11,494.791,1707.72,9.29266233003495,20.0,21.510000000000005
2024-03-10 13:41:43,20.8827,20.8716,10.1429,35.0938,35.0057,20.7609,20.8782,2540.45,484.941,1711.98,9.329829697350558,20.0,21.509444444444448
2024-03-10 13:41:44,20.8847,20.8782,10.1429,35.0636,35.0123,20.7462,20.8749,2538.15,486.911,1713.13,9.337835485381099,20.0,21.508888888888894
2024-03-10 13:41:45,20.8888,20.8749,10.1501,35.064,35.0057,20.7304,20.8716,2537.17,493.806,1714.94,9.345003660615005,20.0,21.508333333333336
2024-03-10 13:41:46,20.8918,20.8716,10.1508,35.0476,35.0123,20.736,20.8782,2537.5,485.926,1742.35,9.496398965361754,20.0,21.507777777777783
2024-03-10 13:41:47,20.8868,20.8749,10.1457,35.046,35.0024,20.7182,20.8716,2534.54,488.881,1711.98,9.330959027375927,20.0,21.507222222222225
2024-03-10 13:41:48,20.8949,20.8716,10.1464,35.0304,34.9992,20.7204,20.8749,2533.56,481.986,1711.82,9.336514858132505,20.0,21.50666666666667
2024-03-10 13:41:49,20.9012,20.8749,10.1458,35.0357,34.9992,20.7093,20.8749,2532.9,484.941,1708.04,9.32187853043915,20.0,21.506111111111114
2024-03-10 13:41:50,20.8934,20.8716,10.1441,35.005,35.0057,20.7051,20.8716,2530.27,488.881,1710.51,9.330064303485688,20.0,21.50555555555556
2024-03-10 13:41:51,20.8909,20.8782,10.1487,34.9952,35.0057,20.7047,20.8716,2528.63,485.926,1711.33,9.328371497870933,20.0,21.505000000000003
2024-03-10 13:41:52,20.8891,20.8782,10.1405,34.9833,35.0024,20.6932,20.8749,2526.99,489.866,1711.0,9.33212928086999,20.0,21.50444444444445
2024-03-10 13:41:53,20.8955,20.8617,10.1554,34.9709,34.9959,20.6947,20.8716,2526.99,494.791,1715.43,9.348892407543177,20.0,21.50388888888889
2024-03-10 13:41:54,20.9014,20.8749,10.1524,34.962,35.009,20.683,20.8782,2525.68,487.896,1709.52,9.324404057702415,20.0,21.503333333333337
2024-03-10 13:41:55,20.8858,20.8749,10.1439,34.9426,35.009,20.6986,20.8782,2527.32,486.911,1708.37,9.311976625583362,20.0,21.50277777777778
2024-03-10 13:41:56,20.8844,20.8716,10.1418,34.93,35.009,20.6938,20.8749,2523.71,489.866,1709.19,9.317053388195573,20.0,21.502222222222226
2024-03-10 13:41:57,20.8887,20.8716,10.1439,34.9285,35.0123,20.7123,20.8683,2525.02,485.926,1710.01,9.323432306982298,20.0,21.50166666666667
2024-03-10 13:41:58,20.8835,20.8782,10.1402,34.897,35.0123,20.7035,20.8749,2525.02,482.971,1710.01,9.322130733341053,20.0,21.501111111111115
2024-03-10 13:41:59,20.8739,20.8716,10.1337,34.9098,35.0057,20.7097,20.8749,2523.71,481.001,1709.69,9.317696835756832,20.0,21.500555555555557
2024-03-10 13:42:00,20.8836,20.8814,10.144,34.9095,35.0057,20.7261,20.8749,2527.97,480.016,1709.52,9.31624986678769,20.0,21.500000000000004
2024-03-10 13:42:01,20.8772,20.8716,10.1362,34.8815,35.0024,20.7224,20.8716,2526.33,481.986,1707.06,9.304056485671895,20.0,21.49925925925926
2024-03-10 13:42:02,20.8861,20.8716,10.1443,34.878,35.0057,20.7069,20.8716,2522.72,481.001,1708.86,9.314560802477539,20.0,21.498518518518523
2024-03-10 13:42:03,20.8775,20.8749,10.1427,34.8813,35.009,20.7268,20.8782,2526.99,482.971,1709.03,9.309416899862946,20.0,21.49777777777778
2024-03-10 13:42:04,20.8699,20.8716,10.1395,34.86,35.0024,20.7369,20.8749,2529.29,485.926,1709.19,9.306472332274668,20.0,21.49703703703704
2024-03-10 13:42:05,20.8657,20.8683,10.142,34.878,35.0057,20.7403,20.8749,2529.62,490.851,1707.39,9.290866614947639,20.0,21.4962962962963
2024-03-10 13:42:06,20.8711,20.8716,10.1405,34.8793,35.0057,20.7416,20.8749,2528.3,491.836,1708.21,9.301309631291595,20.0,21.49555555555556
2024-03-10 13:42:07,20.8607,20.8716,10.1329,34.8772,35.009,20.7493,20.8683,2529.62,487.896,1707.72,9.296215200364518,20.0,21.49481481481482
2024-03-10 13:42:08,20.8724,20.8716,10.1427,34.8833,34.9992,20.7445,20.8683,2527.65,494.791,1706.07,9.288878053443709,20.0,21.494074074074078
2024-03-10 13:42:09,20.8808,20.8716,10.1441,34.8882,35.0057,20.7671,20.8716,2533.56,493.806,1709.19,9.311936320168249,20.0,21.493333333333336
2024-03-10 13:42:10,20.8831,20.8749,10.128,34.8712,35.0057,20.7625,20.8749,2529.29,488.881,1709.19,9.327894634016179,20.0,21.492592592592597
2024-03-10 13:42:11,20.8637,20.8716,10.1487,34.8754,35.0057,20.7729,20.8749,2526.0,492.821,1709.36,9.294040232278071,20.0,21.491851851851855
2024-03-10 13:42:12,20.8743,20.8716,10.1504,34.8786,35.0057,20.7659,20.8749,2529.29,481.986,1710.34,9.307092796158832,20.0,21.491111111111113
2024-03-10 13:42:13,20.8699,20.8716,10.1376,34.8995,35.0287,20.7763,20.8683,2531.91,489.866,1703.78,9.27865774849442,20.0,21.490370370370375
2024-03-10 13:42:14,20.8784,20.8782,10.1276,34.9034,35.0254,20.7872,20.8716,2531.59,491.836,1711.98,9.339385566796055,20.0,21.489629629629633
2024-03-10 13:42:15,20.869,20.8683,10.1362,34.9142,35.0057,20.8004,20.8749,2530.27,487.896,1711.82,9.322877300959622,20.0,21.48888888888889
2024-03-10 13:42:16,20.8721,20.8683,10.1427,34.9356,35.0024,20.8049,20.8749,2530.27,481.986,1714.12,9.3324461870803,20.0,21.488148148148152
2024-03-10 13:42:17,20.8737,20.8716,10.1375,34.9351,35.009,20.7973,20.8749,2531.59,486.911,1714.45,9.340158644244676,20.0,21.48740740740741
2024-03-10 13:42:18,20.8605,20.8814,10.1315,34.9433,35.0057,20.8022,20.8716,2533.88,493.806,1714.94,9.33656255177426,20.0,21.48666666666667
2024-03-10 13:42:19,20.8652,20.8749,10.1269,34.9643,35.0057,20.8226,20.8716,2534.87,503.655,1713.79,9.33838925884865,20.0,21.48592592592593
2024-03-10 13:42:20,20.8602,20.8716,10.1374,34.9885,35.0024,20.8166,20.8716,2536.84,488.881,1713.63,9.324039357378583,20.0,21.485185185185188
2024-03-10 13:42:21,20.8647,20.8716,10.129,34.9966,35.009,20.8259,20.8749,2538.81,493.806,1712.31,9.328065688716181,20.0,21.48444444444445
2024-03-10 13:42:22,20.8529,20.8716,10.1254,35.001,35.0057,20.8282,20.8749,2538.15,482.971,1711.82,9.318273539621014,20.0,21.483703703703707
2024-03-10 13:42:23,20.8622,20.8716,10.133,35.0391,35.0057,20.8314,20.8749,2539.47,485.926,1719.7,9.362651709599707,20.0,21.482962962962965
2024-03-10 13:42:24,20.8583,20.8716,10.1281,35.0426,35.0024,20.8298,20.865,2544.06,483.956,1707.55,9.297369303276277,20.0,21.482222222222227
2024-03-10 13:42:25,20.8566,20.8716,10.1334,35.0724,35.009,20.8347,20.8847,2545.05,484.941,1710.01,9.304689646548335,20.0,21.481481481481485
2024-03-10 13:42:26,20.8612,20.8716,10.1381,35.0527,35.0057,20.8571,20.8716,2546.69,490.851,1709.69,9.302861672920814,20.0,21.480740740740742
2024-03-10 13:42:27,20.8418,20.8716,10.1381,35.0664,35.0057,20.8519,20.8749,2547.34,492.821,1709.69,9.286031137305672,20.0,21.480000000000004
2024-03-10 13:42:28,20.8438,20.8749,10.1357,35.0585,35.009,20.8565,20.8749,2546.69,491.836,1708.7,9.284469063723076,20.0,21.479259259259262
2024-03-10 13:42:29,20.8494,20.8716,10.1291,35.0606,35.0024,20.8493,20.8749,2548.66,484.941,1708.7,9.295047086208621,20.0,21.478518518518523
2024-03-10 13:42:30,20.8407,20.8749,10.124,35.0575,35.0057,20.8678,20.8782,2549.64,486.911,1708.7,9.291925702524363,20.0,21.47777777777778
2024-03-10 13:42:31,20.8471,20.8387,10.1244,35.0505,35.009,20.856,20.842,2547.67,493.806,1709.69,9.302514651567929,20.0,21.47703703703704
2024-03-10 13:42:32,20.8291,20.8453,10.109,35.0311,35.0057,20.8631,20.8387,2542.09,488.881,1707.88,9.290413094032662,20.0,21.4762962962963
2024-03-10 13:42:33,20.8352,20.8387,10.1191,35.0334,35.009,20.8769,20.8387,2539.79,487.896,1710.51,9.301247716835796,20.0,21.47555555555556
2024-03-10 13:42:34,20.84,20.8387,10.1176,35.021,35.009,20.8769,20.842,2536.51,485.926,1712.48,9.317434499922346,20.0,21.474814814814817
2024-03-10 13:42:35,20.8427,20.842,10.1232,35.0038,34.9992,20.8858,20.842,2530.6,496.761,1710.01,9.301479098233264,20.0,21.47407407407408
2024-03-10 13:42:36,20.828,20.842,10.1136,35.0009,35.0057,20.8877,20.842,2534.54,481.986,1709.69,9.295313958495464,20.0,21.473333333333336
2024-03-10 13:42:37,20.8439,20.8453,10.1301,34.9928,34.9827,20.892,20.8355,2532.9,484.941,1715.76,9.32779320777073,20.0,21.472592592592594
2024-03-10 13:42:38,20.8356,20.8453,10.1211,35.0018,35.0123,20.888,20.8387,2531.26,490.851,1709.19,9.292682267590857,20.0,21.471851851851856
2024-03-10 13:42:39,20.8269,20.8355,10.1108,34.9912,35.0057,20.893,20.8453,2533.88,487.896,1709.03,9.293199914355297,20.0,21.471111111111114
2024-03-10 13:42:40,20.8283,20.842,10.1052,34.9915,35.0057,20.899,20.8387,2529.29,486.911,1708.37,9.295679214458596,20.0,21.470370370370375
2024-03-10 13:42:41,20.8367,20.842,10.1208,34.9923,34.9992,20.9089,20.8355,2530.93,489.866,1707.22,9.283184409425354,20.0,21.469629629629633
2024-03-10 13:42:42,20.8348,20.842,10.1197,34.9668,35.009,20.9143,20.842,2534.21,499.716,1708.21,9.287874194383583,20.0,21.46888888888889
2024-03-10 13:42:43,20.8452,20.8355,10.1253,34.9569,35.009,20.9184,20.8387,2534.54,487.896,1708.21,9.292034845813161,20.0,21.468148148148153
2024-03-10 13:42:44,20.8336,20.8453,10.124,34.956,35.0057,20.9145,20.8387,2534.54,481.001,1707.88,9.281313427286332,20.0,21.46740740740741
2024-03-10 13:42:45,20.8311,20.842,10.1128,34.9346,35.009,20.9178,20.8355,2536.18,492.821,1713.13,9.317406960003003,20.0,21.46666666666667
2024-03-10 13:42:46,20.8336,20.8355,10.1226,34.9379,35.0057,20.9165,20.842,2535.53,497.746,1709.19,9.289646718761087,20.0,21.46592592592593
2024-03-10 13:42:47,20.8395,20.8453,10.1169,34.9193,35.009,20.915,20.8453,2537.5,486.911,1709.69,9.3024278962297,20.0,21.465185185185188
2024-03-10 13:42:48,20.8317,20.8453,10.1094,34.922,35.0156,20.9237,20.842,2536.84,488.881,1729.55,9.41022292043494,20.0,21.464444444444446
2024-03-10 13:42:49,20.8351,20.8355,10.1244,34.921,35.0057,20.906,20.842,2537.17,487.896,1710.18,9.294767143458705,20.0,21.463703703703708
2024-03-10 13:42:50,20.8338,20.8387,10.1158,34.9235,35.0057,20.9189,20.8387,2533.88,489.866,1704.43,9.269829754352532,20.0,21.462962962962965
2024-03-10 13:42:51,20.839,20.842,10.1116,34.9119,35.0057,20.916,20.8387,2536.84,497.746,1718.88,9.356617351115093,20.0,21.462222222222227
2024-03-10 13:42:52,20.8319,20.8387,10.1068,34.9127,35.0123,20.9238,20.842,2531.91,488.881,1711.66,9.315318054101082,20.0,21.461481481481485
2024-03-10 13:42:53,20.8364,20.842,10.1095,34.8987,35.009,20.9146,20.842,2519.11,483.956,1711.82,9.317752359092115,20.0,21.460740740740743
2024-03-10 13:42:54,20.8344,20.842,10.1124,34.9098,35.009,20.8959,20.8387,2534.21,485.926,1711.82,9.313496051439424,20.0,21.460000000000004
2024-03-10 13:42:55,20.8234,20.842,10.1072,34.9222,35.0057,20.8927,20.8387,2532.9,487.896,1711.33,9.305793472983602,20.0,21.459259259259262
2024-03-10 13:42:56,20.8421,20.842,10.1181,34.9176,35.0057,20.9013,20.8387,2531.59,486.911,1711.66,9.314362645772992,20.0,21.45851851851852
2024-03-10 13:42:57,20.829,20.842,10.1148,34.9297,35.009,20.8948,20.842,2536.51,484.941,1711.16,9.303132455994954,20.0,21.457777777777782
2024-03-10 13:42:58,20.8372,20.8355,10.1117,34.949,35.0057,20.8769,20.8322,2534.54,486.911,1710.67,9.310277425803466,20.0,21.45703703703704
2024-03-10 13:42:59,20.8263,20.8453,10.1199,34.9563,35.0057,20.8554,20.842,2531.59,494.791,1710.18,9.291035594753497,20.0,21.456296296296298
2024-03-10 13:43:00,20.8327,20.842,10.1144,34.9627,35.0024,20.8458,20.842,2536.18,487.896,1713.95,9.321866793002945,20.0,21.45555555555556
2024-03-10 13:43:01,20.8142,20.842,10.0979,34.9873,35.0057,20.8365,20.842,2531.91,489.866,1710.34,9.30049688373417,20.0,21.454814814814817
2024-03-10 13:43:02,20.8489,20.8355,10.1229,34.9915,35.0057,20.8197,20.842,2534.21,490.851,1710.83,9.311582287611529,20.0,21.45407407407408
2024-03-10 13:43:03,20.8249,20.8552,10.1045,34.984,35.0057,20.8171,20.8387,2536.18,481.986,1711.0,9.307645529895854,20.0,21.453333333333337
2024-03-10 13:43:04,20.8269,20.8519,10.0974,35.0005,35.0057,20.8138,20.842,2536.51,484.941,1711.66,9.319139687413402,20.0,21.452592592592595
2024-03-10 13:43:05,20.8211,20.842,10.1096,35.0265,35.009,20.8046,20.8387,2536.84,488.881,1704.6,9.265132019439134,20.0,21.451851851851856
2024-03-10 13:43:06,20.83,20.842,10.1121,35.04,34.9992,20.8156,20.842,2537.17,488.881,1712.31,9.31259957386022,20.0,21.451111111111114
2024-03-10 13:43:07,20.8413,20.8387,10.1109,35.0582,35.0123,20.7921,20.8355,2542.42,486.911,1712.97,9.327054283617693,20.0,21.450370370370372
2024-03-10 13:43:08,20.8526,20.8453,10.122,35.0579,35.0057,20.798,20.8355,2541.76,492.821,1713.63,9.330821868195486,20.0,21.449629629629634
2024-03-10 13:43:09,20.8411,20.842,10.1096,35.0755,35.0057,20.8046,20.8387,2542.75,494.791,1706.89,9.294901668553665,20.0,21.44888888888889
2024-03-10 13:43:10,20.8495,20.842,10.1056,35.0901,34.9992,20.78,20.842,2542.42,488.881,1712.97,9.338788723417588,20.0,21.44814814814815
2024-03-10 13:43:11,20.8385,20.8519,10.1031,35.0881,35.0057,20.7765,20.8387,2543.41,486.911,1713.3,9.33319804671919,20.0,21.44740740740741
2024-03-10 13:43:12,20.8531,20.8453,10.1058,35.0989,35.0057,20.7991,20.8355,2549.97,489.866,1712.97,9.341744063811653,20.0,21.44666666666667
2024-03-10 13:43:13,20.8413,20.8453,10.1124,35.1146,35.009,20.7796,20.842,2543.73,489.866,1712.97,9.32575045697326,20.0,21.44592592592593
2024-03-10 13:43:14,20.8464,20.842,10.099,35.1442,35.009,20.7769,20.8453,2546.36,481.986,1714.12,9.3481026106797,20.0,21.44518518518519
2024-03-10 13:43:15,20.8608,20.8387,10.1054,35.1525,34.9992,20.7882,20.8387,2546.69,482.971,1713.13,9.349657951131832,20.0,21.444444444444446
2024-03-10 13:43:16,20.855,20.8387,10.1041,35.1563,35.0057,20.7733,20.8387,2546.69,486.911,1712.97,9.344873247758281,20.0,21.443703703703708
2024-03-10 13:43:17,20.8406,20.8355,10.1017,35.1552,35.0024,20.7745,20.8387,2544.39,485.926,1712.8,9.333516258047547,20.0,21.442962962962966
2024-03-10 13:43:18,20.8387,20.8387,10.096,35.1728,35.0024,20.7753,20.8453,2545.7,485.926,1712.97,9.337745662102044,20.0,21.442222222222224
2024-03-10 13:43:19,20.8376,20.8355,10.1045,35.1634,35.0024,20.7882,20.8453,2544.06,494.791,1713.13,9.330272584496443,20.0,21.441481481481485
2024-03-10 13:43:20,20.8395,20.8387,10.1056,35.1742,35.009,20.7718,20.8387,2541.76,488.881,1723.97,9.390010649364672,20.0,21.440740740740743
2024-03-10 13:43:21,20.832,20.8355,10.1014,35.163,35.0057,20.7724,20.842,2544.06,490.851,1712.48,9.324560046712191,20.0,21.44
2024-03-10 13:43:22,20.8474,20.8387,10.115,35.1614,35.009,20.7783,20.842,2542.09,481.001,1712.48,9.326124191129468,20.0,21.439259259259263
2024-03-10 13:43:23,20.8388,20.842,10.1109,35.1621,35.0057,20.7814,20.842,2542.42,491.836,1712.64,9.323084820820643,20.0,21.43851851851852
2024-03-10 13:43:24,20.8487,20.8387,10.1088,35.1586,35.0057,20.7855,20.8387,2541.76,487.896,1713.3,9.33711028019071,20.0,21.437777777777782
2024-03-10 13:43:25,20.8544,20.842,10.1028,35.1455,35.0057,20.791,20.842,2536.84,484.941,1713.3,9.347282087216678,20.0,21.43703703703704
2024-03-10 13:43:26,20.8488,20.8552,10.1116,35.129,35.0123,20.798,20.8453,2537.82,482.971,1713.63,9.336560915809795,20.0,21.436296296296298
2024-03-10 13:43:27,20.8388,20.8387,10.1038,35.1249,35.009,20.799,20.842,2535.85,489.866,1713.79,9.3355194671168,20.0,21.43555555555556
2024-03-10 13:43:28,20.8472,20.842,10.1021,35.1046,35.0123,20.8027,20.8387,2535.85,491.836,1713.13,9.340704171923548,20.0,21.434814814814818
2024-03-10 13:43:29,20.8416,20.8453,10.1124,35.1014,35.0057,20.8044,20.842,2536.84,489.866,1714.61,9.334939959177031,20.0,21.434074074074076
2024-03-10 13:43:30,20.8474,20.842,10.116,35.0912,35.009,20.8154,20.842,2538.15,492.821,1712.31,9.324329492430747,20.0,21.433333333333337
2024-03-10 13:43:31,20.8434,20.8125,10.1111,35.0532,35.0057,20.8123,20.8125,2529.62,489.866,1714.28,9.335839958849736,20.0,21.432592592592595
2024-03-10 13:43:32,20.846,20.8092,10.1169,35.0353,35.0123,20.8217,20.8059,2531.91,487.896,1713.3,9.327720919859043,20.0,21.431851851851853
2024-03-10 13:43:33,20.839,20.8092,10.1041,35.0358,34.9992,20.8199,20.8157,2531.59,492.821,1712.31,9.327370582430516,20.0,21.431111111111115
2024-03-10 13:43:34,20.828,20.8092,10.1039,35.0156,35.009,20.8143,20.8026,2534.21,500.701,1711.49,9.313524401222079,20.0,21.430370370370373
2024-03-10 13:43:35,20.833,20.8125,10.1038,34.9911,35.0057,20.8201,20.8092,2529.94,486.911,1710.34,9.311692577191819,20.0,21.429629629629634
2024-03-10 13:43:36,20.8417,20.8092,10.1109,34.9801,35.0057,20.8293,20.8059,2529.94,495.776,1710.83,9.315749320520395,20.0,21.428888888888892
2024-03-10 13:43:37,20.8237,20.8092,10.1115,34.9486,35.0057,20.8285,20.8125,2529.62,490.851,1708.86,9.288893688981343,20.0,21.42814814814815
2024-03-10 13:43:38,20.847,20.8092,10.117,34.9276,35.009,20.8374,20.8092,2522.72,481.986,1709.52,9.30792218244924,20.0,21.42740740740741
2024-03-10 13:43:39,20.8153,20.8059,10.1074,34.8995,35.009,20.8381,20.8059,2522.06,493.806,1707.39,9.277177711629186,20.0,21.42666666666667
2024-03-10 13:43:40,20.8386,20.8059,10.1095,34.8789,35.009,20.8402,20.8125,2518.78,479.031,1712.64,9.324127681192664,20.0,21.425925925925927
2024-03-10 13:43:41,20.8276,20.8059,10.1061,34.8612,35.0057,20.8425,20.8092,2517.8,492.821,1707.72,9.29075591180934,20.0,21.42518518518519
2024-03-10 13:43:42,20.8357,20.8059,10.1096,34.8726,35.0057,20.8418,20.8092,2520.42,491.836,1707.72,9.294742059008357,20.0,21.424444444444447
2024-03-10 13:43:43,20.8294,20.8059,10.0956,34.8298,35.0057,20.8406,20.8059,2517.47,487.896,1706.57,9.295150833960733,20.0,21.423703703703705
2024-03-10 13:43:44,20.8368,20.8125,10.0995,34.8111,35.0057,20.8611,20.8059,2518.45,490.851,1708.86,9.310658707520346,20.0,21.422962962962966
2024-03-10 13:43:45,20.8438,20.8092,10.101,34.8087,35.0057,20.8574,20.8125,2519.77,495.776,1708.7,9.314555734235231,20.0,21.422222222222224
2024-03-10 13:43:46,20.8308,20.8092,10.0971,34.8062,35.0057,20.8518,20.8092,2517.8,490.851,1709.52,9.311131810788023,20.0,21.421481481481486
2024-03-10 13:43:47,20.8553,20.8125,10.1116,34.8006,35.0057,20.8671,20.8125,2525.02,485.926,1709.03,9.3171351443024,20.0,21.420740740740744
2024-03-10 13:43:48,20.8368,20.8157,10.0912,34.8005,35.0057,20.863,20.8092,2522.72,490.851,1709.52,9.32145466949921,20.0,21.42
2024-03-10 13:43:49,20.8387,20.8092,10.1012,34.7768,35.0057,20.8699,20.8059,2522.06,486.911,1715.76,9.348427221754946,20.0,21.419259259259263
2024-03-10 13:43:50,20.8447,20.8125,10.1014,34.7892,35.0024,20.868,20.8092,2524.03,491.836,1710.83,9.326600968720577,20.0,21.41851851851852
2024-03-10 13:43:51,20.8369,20.8059,10.1058,34.7803,35.009,20.8554,20.8092,2524.03,495.776,1711.98,9.32227187333456,20.0,21.41777777777778
2024-03-10 13:43:52,20.8358,20.8092,10.0954,34.7862,35.0057,20.8581,20.8092,2524.36,497.746,1736.77,9.465457294348639,20.0,21.41703703703704
2024-03-10 13:43:53,20.8416,20.8125,10.1028,34.7866,35.0123,20.8678,20.8059,2529.29,490.851,1711.66,9.32721723055082,20.0,21.4162962962963
2024-03-10 13:43:54,20.8405,20.8223,10.1057,34.7936,34.9992,20.8594,20.8092,2528.63,492.821,1712.97,9.330878841774696,20.0,21.415555555555557
2024-03-10 13:43:55,20.8464,20.8125,10.0999,34.7871,35.0057,20.8642,20.8092,2526.66,491.836,1712.97,9.341048689601283,20.0,21.414814814814818
2024-03-10 13:43:56,20.8255,20.8125,10.0952,34.8026,35.0057,20.8576,20.8125,2525.68,497.746,1713.13,9.32783854743012,20.0,21.414074074074076
2024-03-10 13:43:57,20.8274,20.8092,10.1,34.8054,35.0057,20.8601,20.8092,2526.66,489.866,1712.64,9.322650295665637,20.0,21.413333333333338
2024-03-10 13:43:58,20.8183,20.8125,10.0975,34.8464,35.009,20.8523,20.8059,2526.0,487.896,1711.16,9.30886323143404,20.0,21.412592592592596
2024-03-10 13:43:59,20.8245,20.8092,10.1013,34.8509,35.009,20.8487,20.8092,2527.65,491.836,1710.83,9.309151518414682,20.0,21.411851851851853
2024-03-10 13:44:00,20.8093,20.8157,10.094,34.8443,35.0024,20.8397,20.8092,2527.65,487.896,1711.66,9.306806234450896,20.0,21.411111111111115
2024-03-10 13:44:01,20.803,20.8059,10.0954,34.8688,35.009,20.8351,20.8026,2526.66,481.001,1710.51,9.293869976277843,20.0,21.410370370370373
2024-03-10 13:44:02,20.8118,20.8059,10.0982,34.8731,35.009,20.8204,20.8092,2531.91,484.941,1709.85,9.295489745517026,20.0,21.40962962962963
2024-03-10 13:44:03,20.8204,20.8125,10.0976,34.8848,35.0024,20.8167,20.8092,2531.91,484.941,1709.85,9.30347198357507,20.0,21.408888888888892
2024-03-10 13:44:04,20.8244,20.8092,10.0925,34.9121,35.0123,20.7996,20.8125,2533.23,480.016,1709.36,9.308699054482954,20.0,21.40814814814815
2024-03-10 13:44:05,20.8096,20.8092,10.0943,34.9217,35.009,20.7904,20.8125,2535.53,484.941,1709.69,9.296094756539466,20.0,21.40740740740741
2024-03-10 13:44:06,20.8075,20.8092,10.0922,34.9167,35.009,20.797,20.8157,2536.84,484.941,1714.77,9.323716232575022,20.0,21.40666666666667
2024-03-10 13:44:07,20.8193,20.8092,10.0931,34.9281,34.9992,20.7702,20.8157,2537.82,482.971,1711.16,9.313552047702393,20.0,21.405925925925928
2024-03-10 13:44:08,20.7967,20.8092,10.0894,34.9479,35.0024,20.7789,20.8157,2543.08,487.896,1711.16,9.297141190763165,20.0,21.40518518518519
2024-03-10 13:44:09,20.7975,20.8092,10.0895,34.9667,35.0057,20.7555,20.8125,2544.06,486.911,1710.83,9.295955914203265,20.0,21.404444444444447
2024-03-10 13:44:10,20.7902,20.8092,10.0846,34.9875,35.009,20.7449,20.8157,2544.72,483.956,1709.69,9.287679488731904,20.0,21.403703703703705
2024-03-10 13:44:11,20.8036,20.8026,10.0967,34.9963,35.009,20.7121,20.8059,2545.38,486.911,1718.39,9.336074721274287,20.0,21.402962962962967
2024-03-10 13:44:12,20.8097,20.8092,10.089,35.0034,35.0057,20.7226,20.8125,2551.28,484.941,1711.33,9.309701208060256,20.0,21.402222222222225
2024-03-10 13:44:13,20.8094,20.8125,10.0849,35.0133,35.0123,20.7163,20.8092,2548.33,487.896,1711.49,9.313871787926844,20.0,21.401481481481483
2024-03-10 13:44:14,20.8072,20.8092,10.0989,35.0453,34.9959,20.6959,20.8059,2548.33,491.836,1711.49,9.299802626384167,20.0,21.400740740740744
2024-03-10 13:44:15,20.8195,20.819,10.0883,35.0716,34.9992,20.6896,20.8125,2549.97,487.896,1703.45,9.275909767612523,20.0,21.400000000000002
2024-03-10 13:44:16,20.816,20.8125,10.0888,35.0863,35.0123,20.6922,20.8092,2551.28,487.896,1709.69,9.306418641787928,20.0,21.39925925925926
2024-03-10 13:44:17,20.8147,20.8059,10.0755,35.1053,35.0057,20.6676,20.8026,2552.27,499.716,1709.03,9.31323266115885,20.0,21.39851851851852
2024-03-10 13:44:18,20.8316,20.8125,10.0826,35.112,35.0057,20.6838,20.8059,2542.42,480.016,1710.51,9.329803912642472,20.0,21.39777777777778
2024-03-10 13:44:19,20.8262,20.8125,10.085,35.1349,35.0057,20.6728,20.8157,2546.03,489.866,1710.51,9.323033750718695,20.0,21.39703703703704
2024-03-10 13:44:20,20.8283,20.8059,10.0924,35.1331,35.0057,20.6672,20.8092,2543.73,491.836,1709.19,9.311242480435736,20.0,21.3962962962963
2024-03-10 13:44:21,20.819,20.8092,10.0909,35.152,35.0024,20.6522,20.8125,2544.06,484.941,1709.36,9.305402987951679,20.0,21.395555555555557
2024-03-10 13:44:22,20.8176,20.8125,10.078,35.1578,35.032,20.6494,20.8026,2539.47,486.911,1709.19,9.31445148919863,20.0,21.39481481481482
2024-03-10 13:44:23,20.8087,20.8059,10.0873,35.1509,35.0057,20.6441,20.8125,2537.82,487.896,1709.36,9.299591502225478,20.0,21.394074074074076
2024-03-10 13:44:24,20.8103,20.8092,10.0771,35.1428,34.9992,20.641,20.8157,2543.08,490.851,1702.46,9.272246623940529,20.0,21.393333333333334
2024-03-10 13:44:25,20.8187,20.8059,10.0873,35.1393,35.009,20.6312,20.8059,2542.75,494.791,1709.36,9.308265361518322,20.0,21.392592592592596
2024-03-10 13:44:26,20.8234,20.8125,10.0791,35.1273,35.009,20.6415,20.8092,2539.79,499.716,1709.85,9.322126126862912,20.0,21.391851851851854
2024-03-10 13:44:27,20.822,20.8092,10.0916,35.1068,35.009,20.6374,20.8092,2539.14,487.896,1706.07,9.289484054975661,20.0,21.391111111111112
2024-03-10 13:44:28,20.8188,20.8092,10.0959,35.1035,35.009,20.6281,20.8125,2540.78,494.791,1702.79,9.265144193267835,20.0,21.390370370370373
2024-03-10 13:44:29,20.8119,20.8092,10.0841,35.0837,35.0057,20.6155,20.8092,2540.45,492.821,1709.69,9.306939173817266,20.0,21.38962962962963
2024-03-10 13:44:30,20.8156,20.8092,10.0882,35.0894,34.9597,20.6192,20.8125,2544.39,487.896,1710.18,9.309259437267297,20.0,21.388888888888893
2024-03-10 13:44:31,20.8202,20.8026,10.0987,35.0608,35.0156,20.6247,20.7763,2541.44,487.896,1710.83,9.307675694259457,20.0,21.38814814814815
2024-03-10 13:44:32,20.8143,20.7862,10.0798,35.0506,35.0057,20.6165,20.7796,2542.09,499.716,1711.66,9.323482452541052,20.0,21.38740740740741
2024-03-10 13:44:33,20.8037,20.7829,10.0824,35.0517,35.0024,20.627,20.7796,2541.11,486.911,1710.67,9.306631613003285,20.0,21.38666666666667
2024-03-10 13:44:34,20.8105,20.7796,10.0787,35.0477,35.0057,20.6417,20.7763,2536.84,485.926,1719.04,9.361326411936401,20.0,21.38592592592593
2024-03-10 13:44:35,20.81,20.7829,10.1002,35.0396,35.009,20.6416,20.7829,2538.15,490.851,1712.8,9.30822453141733,20.0,21.385185185185186
2024-03-10 13:44:36,20.8194,20.7796,10.0847,35.0398,35.009,20.6327,20.7796,2536.18,489.866,1712.31,9.327196805859105,20.0,21.384444444444448
2024-03-10 13:44:37,20.8192,20.7796,10.0893,35.0351,35.009,20.6435,20.7763,2528.63,496.761,1712.64,9.324822921440678,20.0,21.383703703703706
2024-03-10 13:44:38,20.8304,20.7829,10.0965,35.0201,35.0024,20.6438,20.7698,2535.53,494.791,1710.51,9.316697573533633,20.0,21.382962962962964
2024-03-10 13:44:39,20.8206,20.7796,10.0886,35.0059,35.009,20.653,20.7796,2528.96,487.896,1712.97,9.32844503203842,20.0,21.382222222222225
2024-03-10 13:44:40,20.8267,20.7796,10.0953,34.9875,35.0057,20.6483,20.7895,2525.35,490.851,1710.01,9.31180491578715,20.0,21.381481481481483
2024-03-10 13:44:41,20.8311,20.7763,10.1014,34.9834,35.0057,20.6572,20.7763,2532.57,495.776,1711.82,9.320184534893643,20.0,21.38074074074074
2024-03-10 13:44:42,20.8345,20.7829,10.0908,34.9771,35.0123,20.6648,20.7763,2528.96,490.851,1711.33,9.329674076229809,20.0,21.380000000000003
2024-03-10 13:44:43,20.8262,20.7796,10.0874,34.9644,35.009,20.6614,20.7796,2526.66,496.761,1710.67,9.321822499670711,20.0,21.37925925925926
2024-03-10 13:44:44,20.8416,20.7829,10.0839,34.9506,35.0057,20.6687,20.7862,2528.63,493.806,1710.01,9.334625840297022,20.0,21.378518518518522
2024-03-10 13:44:45,20.8186,20.7829,10.0869,34.9279,35.0057,20.6827,20.7862,2531.26,490.851,1709.03,9.306728522586269,20.0,21.37777777777778
2024-03-10 13:44:46,20.8131,20.7763,10.0919,34.9328,35.0057,20.6792,20.7763,2528.3,493.806,1708.54,9.294956985363635,20.0,21.377037037037038
2024-03-10 13:44:47,20.8157,20.7829,10.0908,34.9151,35.0123,20.6849,20.7829,2529.29,492.821,1707.22,9.290981109626436,20.0,21.3762962962963
2024-03-10 13:44:48,20.8194,20.7796,10.0882,34.9222,35.0057,20.6908,20.7796,2532.24,483.956,1706.73,9.293770570123757,20.0,21.375555555555557
2024-03-10 13:44:49,20.8125,20.7829,10.1062,34.9262,35.0024,20.6921,20.7796,2531.59,486.911,1706.89,9.273075127804688,20.0,21.374814814814815
2024-03-10 13:44:50,20.7941,20.7763,10.0811,34.9107,35.0222,20.7106,20.7796,2525.02,488.881,1706.89,9.2788782160197,20.0,21.374074074074077
2024-03-10 13:44:51,20.7887,20.7763,10.0752,34.9093,35.0057,20.7127,20.7829,2533.88,486.911,1706.4,9.276647453628662,20.0,21.373333333333335
2024-03-10 13:44:52,20.7789,20.7796,10.0882,34.918,35.0024,20.7076,20.7895,2536.84,485.926,1706.89,9.259563459721996,20.0,21.372592592592593
2024-03-10 13:44:53,20.7956,20.7862,10.0951,34.9139,35.009,20.7235,20.7763,2536.51,490.851,1707.22,9.26984338908127,20.0,21.371851851851854
2024-03-10 13:44:54,20.7834,20.7829,10.0885,34.9156,35.0057,20.7232,20.7829,2535.53,486.911,1706.89,9.263201216513494,20.0,21.371111111111112
2024-03-10 13:44:55,20.786,20.7829,10.093,34.9253,35.009,20.7288,20.7796,2536.18,493.806,1708.86,9.272244750497338,20.0,21.370370370370374
2024-03-10 13:44:56,20.7876,20.796,10.0883,34.9179,35.009,20.738,20.7829,2540.12,486.911,1709.85,9.283082571144181,20.0,21.36962962962963
2024-03-10 13:44:57,20.7764,20.7632,10.0896,34.9281,35.0057,20.7485,20.7763,2540.45,500.701,1710.34,9.274894328927921,20.0,21.36888888888889
2024-03-10 13:44:58,20.7786,20.7796,10.0732,34.9299,35.009,20.7445,20.7829,2541.76,489.866,1711.0,9.29462225810111,20.0,21.36814814814815
2024-03-10 13:44:59,20.7734,20.7763,10.0903,34.9622,35.0024,20.7382,20.7796,2536.18,500.701,1711.49,9.277917263984454,20.0,21.36740740740741
2024-03-10 13:45:00,20.7647,20.7829,10.0764,34.9684,35.0024,20.7503,20.7796,2540.12,488.881,1711.82,9.284223078399563,20.0,21.366666666666667
2024-03-10 13:45:01,20.756,20.7796,10.0758,34.9775,35.0123,20.7646,20.7829,2542.75,488.881,1711.49,9.275398710374962,20.0,21.36592592592593
2024-03-10 13:45:02,20.7591,20.7796,10.0756,35.0051,35.0057,20.7601,20.7763,2544.39,488.881,1711.49,9.278264650689215,20.0,21.365185185185187
2024-03-10 13:45:03,20.7537,20.7829,10.0765,35.0197,35.0057,20.7722,20.7895,2542.09,493.806,1718.88,9.31283207313292,20.0,21.364444444444445
2024-03-10 13:45:04,20.7479,20.7796,10.0704,35.0294,35.0024,20.7696,20.7796,2545.7,484.941,1711.33,9.27218695132439,20.0,21.363703703703706
2024-03-10 13:45:05,20.7441,20.7763,10.0768,35.0402,35.0057,20.7746,20.7829,2542.42,488.881,1710.18,9.257104535596829,20.0,21.362962962962964
2024-03-10 13:45:06,20.7583,20.7796,10.0749,35.0445,35.0024,20.7671,20.7829,2544.72,488.881,1711.16,9.276388837279166,20.0,21.362222222222226
2024-03-10 13:45:07,20.7543,20.7829,10.0757,35.0677,35.009,20.7784,20.7829,2541.44,484.941,1710.83,9.270432837636438,20.0,21.361481481481484
2024-03-10 13:45:08,20.7559,20.7829,10.0719,35.071,35.0024,20.7789,20.7829,2543.41,503.655,1711.49,9.278698884070153,20.0,21.36074074074074
2024-03-10 13:45:09,20.7623,20.7829,10.0851,35.083,35.009,20.788,20.7829,2541.44,492.821,1710.83,9.269217453038014,20.0,21.360000000000003
2024-03-10 13:45:10,20.7687,20.7829,10.0747,35.0897,35.0057,20.7797,20.7796,2542.42,483.956,1710.83,9.283802068219064,20.0,21.35925925925926
2024-03-10 13:45:11,20.754,20.7796,10.064,35.1053,34.9992,20.7776,20.7796,2543.41,479.031,1711.66,9.284831842905009,20.0,21.35851851851852
2024-03-10 13:45:12,20.7641,20.7862,10.0711,35.1004,35.009,20.7837,20.7796,2539.79,485.926,1711.82,9.288305659209268,20.0,21.35777777777778
2024-03-10 13:45:13,20.7705,20.7796,10.0741,35.0966,35.009,20.7665,20.7829,2527.97,490.851,1710.67,9.285017151402192,20.0,21.35703703703704
2024-03-10 13:45:14,20.7758,20.7763,10.0776,35.104,35.0057,20.7706,20.7829,2538.81,487.896,1713.46,9.301725496099948,20.0,21.356296296296296
2024-03-10 13:45:15,20.779,20.7829,10.0832,35.1173,35.0057,20.7675,20.7796,2540.78,490.851,1714.28,9.304089247585797,20.0,21.355555555555558
2024-03-10 13:45:16,20.7682,20.7763,10.0751,35.118,35.009,20.7628,20.7763,2538.15,497.746,1714.12,9.300872399488162,20.0,21.354814814814816
2024-03-10 13:45:17,20.7648,20.7796,10.0753,35.1051,35.009,20.7484,20.7796,2536.51,494.791,1713.95,9.296818999636605,20.0,21.354074074074077
2024-03-10 13:45:18,20.7742,20.7862,10.0751,35.1012,35.009,20.7549,20.7763,2539.47,496.761,1709.85,9.282909044229875,20.0,21.353333333333335
2024-03-10 13:45:19,20.7712,20.7862,10.0666,35.1131,35.0123,20.739,20.7796,2535.85,496.761,1713.63,9.308213498805786,20.0,21.352592592592593
2024-03-10 13:45:20,20.7652,20.7928,10.0564,35.1026,35.0222,20.7336,20.7829,2539.14,491.836,1712.8,9.307355399918016,20.0,21.351851851851855
2024-03-10 13:45:21,20.7748,20.7796,10.076,35.1072,35.0057,20.7286,20.7829,2540.78,489.866,1712.48,9.296926828673543,20.0,21.351111111111113
2024-03-10 13:45:22,20.7763,20.7763,10.0735,35.0926,35.0057,20.7454,20.7763,2540.78,487.896,1711.82,9.296818274514633,20.0,21.35037037037037
2024-03-10 13:45:23,20.772,20.7829,10.0723,35.0703,35.0123,20.7295,20.7796,2543.08,492.821,1711.66,9.293256807252646,20.0,21.349629629629632
2024-03-10 13:45:24,20.7681,20.7796,10.0632,35.0763,35.0057,20.7357,20.7829,2540.45,496.761,1711.0,9.294188149041283,20.0,21.34888888888889
2024-03-10 13:45:25,20.7737,20.7829,10.0765,35.0627,35.0057,20.7224,20.7829,2536.18,485.926,1710.51,9.284843093712817,20.0,21.348148148148148
2024-03-10 13:45:26,20.7675,20.7763,10.0682,35.0389,35.009,20.7156,20.7763,2536.51,486.911,1710.01,9.283951239864475,20.0,21.34740740740741
2024-03-10 13:45:27,20.7725,20.7829,10.0767,35.027,35.0057,20.727,20.7829,2536.18,494.791,1709.69,9.279177465586114,20.0,21.346666666666668
2024-03-10 13:45:28,20.7786,20.7796,10.0758,35.0049,35.009,20.7066,20.7829,2534.54,495.776,1710.51,9.289703722786289,20.0,21.34592592592593
2024-03-10 13:45:29,20.769,20.7829,10.065,34.9934,35.0024,20.7113,20.7829,2531.59,481.001,1710.67,9.291614336469195,20.0,21.345185185185187
2024-03-10 13:45:30,20.7725,20.7829,10.0693,34.9789,35.0024,20.6919,20.7829,2524.36,498.731,1710.67,9.290919895935827,20.0,21.344444444444445
2024-03-10 13:45:31,20.7618,20.7533,10.065,34.957,35.009,20.7007,20.7435,2526.33,479.031,1717.07,9.320103001549967,20.0,21.343703703703707
2024-03-10 13:45:32,20.7699,20.7533,10.0761,34.9387,35.0057,20.6892,20.7501,2525.02,494.791,1710.83,9.28362844184786,20.0,21.342962962962964
2024-03-10 13:45:33,20.7771,20.7533,10.0648,34.9192,35.0024,20.6781,20.7501,2522.06,480.016,1711.33,9.302406769250506,20.0,21.342222222222222
2024-03-10 13:45:34,20.7677,20.7533,10.0717,34.9091,35.0123,20.6809,20.7501,2521.74,501.685,1711.33,9.288252084417289,20.0,21.341481481481484
2024-03-10 13:45:35,20.7745,20.7501,10.0664,34.9093,35.009,20.6844,20.7435,2524.03,482.971,1710.18,9.292510858195085,20.0,21.340740740740742
2024-03-10 13:45:36,20.7553,20.7533,10.0637,34.8995,35.009,20.6774,20.7468,2523.71,491.836,1711.49,9.285299231460542,20.0,21.34
2024-03-10 13:45:37,20.7629,20.7336,10.0611,34.8744,35.009,20.6758,20.7501,2527.65,489.866,1712.8,9.30127147942277,20.0,21.33925925925926
2024-03-10 13:45:38,20.7701,20.7402,10.0607,34.8748,35.009,20.6691,20.7533,2527.65,486.911,1711.98,9.303420749064784,20.0,21.33851851851852
2024-03-10 13:45:39,20.7764,20.7566,10.0633,34.8574,35.0057,20.6722,20.7468,2528.3,490.851,1712.31,9.30842893614625,20.0,21.33777777777778
2024-03-10 13:45:40,20.7613,20.7533,10.056,34.8478,35.0057,20.6623,20.7435,2529.94,493.806,1714.77,9.315014921148771,20.0,21.33703703703704
2024-03-10 13:45:41,20.7609,20.7468,10.0565,34.8546,35.0123,20.6614,20.7501,2530.6,482.971,1713.79,9.30890867105776,20.0,21.336296296296297
2024-03-10 13:45:42,20.7502,20.7501,10.0423,34.8366,35.0057,20.6653,20.7501,2530.27,494.791,1712.97,9.307496883951192,20.0,21.33555555555556
2024-03-10 13:45:43,20.7573,20.7501,10.0465,34.8472,35.0057,20.6554,20.7533,2527.32,492.821,1712.97,9.310017615463776,20.0,21.334814814814816
2024-03-10 13:45:44,20.7645,20.7566,10.059,34.8465,35.009,20.6681,20.7468,2526.33,488.881,1712.8,9.304487265970268,20.0,21.334074074074074
2024-03-10 13:45:45,20.7656,20.7533,10.0564,34.8492,35.0057,20.6629,20.7501,2529.94,499.716,1714.12,9.314876200596514,20.0,21.333333333333336
2024-03-10 13:45:46,20.7601,20.7501,10.0545,34.8462,35.0123,20.6728,20.7501,2520.75,484.941,1713.3,9.307290367285507,20.0,21.332592592592594
2024-03-10 13:45:47,20.7655,20.7566,10.0483,34.8671,35.009,20.6693,20.7566,2526.0,486.911,1717.24,9.338801990257307,20.0,21.33185185185185
2024-03-10 13:45:48,20.7806,20.7501,10.0647,34.8563,34.9992,20.6864,20.7501,2522.39,482.971,1713.79,9.318909460426351,20.0,21.331111111111113
2024-03-10 13:45:49,20.7676,20.7468,10.0544,34.8552,35.0057,20.6766,20.7501,2525.02,483.956,1714.12,9.318355405840828,20.0,21.33037037037037
2024-03-10 13:45:50,20.7605,20.7501,10.0517,34.8675,35.0057,20.6808,20.7435,2529.94,492.821,1713.79,9.312735060033567,20.0,21.329629629629633
2024-03-10 13:45:51,20.7654,20.7533,10.0665,34.8631,35.0057,20.6711,20.7468,2527.97,489.866,1714.77,9.309446081835954,20.0,21.32888888888889
2024-03-10 13:45:52,20.7636,20.7533,10.0418,34.8778,35.009,20.6927,20.7468,2531.59,492.821,1714.94,9.330296986449188,20.0,21.32814814814815
2024-03-10 13:45:53,20.7551,20.7533,10.0511,34.8808,35.0024,20.6885,20.7435,2533.23,489.866,1713.95,9.309429867824518,20.0,21.32740740740741
2024-03-10 13:45:54,20.7586,20.7566,10.0518,34.8921,35.009,20.6945,20.7501,2534.21,485.926,1713.95,9.311865069957364,20.0,21.326666666666668
2024-03-10 13:45:55,20.7346,20.7501,10.0419,34.8966,35.009,20.6905,20.7435,2535.2,487.896,1717.89,9.320979859733857,20.0,21.325925925925926
2024-03-10 13:45:56,20.734,20.7501,10.0512,34.9032,35.0057,20.6959,20.7501,2539.47,488.881,1712.97,9.285679518101011,20.0,21.325185185185187
2024-03-10 13:45:57,20.7495,20.7533,10.0455,34.9049,35.0057,20.7012,20.7435,2543.08,489.866,1712.97,9.304106934675668,20.0,21.324444444444445
2024-03-10 13:45:58,20.738,20.7566,10.0484,34.9129,35.0057,20.7065,20.7533,2542.75,494.791,1711.82,9.285352302878831,20.0,21.323703703703703
2024-03-10 13:45:59,20.7485,20.7566,10.0457,34.9363,35.0057,20.6963,20.7501,2542.75,493.806,1711.82,9.296818274514626,20.0,21.322962962962965
2024-03-10 13:46:00,20.7357,20.7566,10.0451,34.9463,35.0057,20.697,20.7501,2543.41,491.836,1711.98,9.287088899467014,20.0,21.322222222222223
2024-03-10 13:46:01,20.7474,20.7632,10.0483,34.9545,34.9992,20.7051,20.7468,2548.99,487.896,1711.98,9.294472980402182,20.0,21.321481481481484
2024-03-10 13:46:02,20.7484,20.7599,10.043,34.9931,35.0123,20.6983,20.7468,2546.03,488.881,1711.16,9.295491422076152,20.0,21.320740740740742
2024-03-10 13:46:03,20.7445,20.7468,10.0414,35.0058,35.009,20.7024,20.7533,2547.67,493.806,1711.33,9.294417621982682,20.0,21.32
2024-03-10 13:46:04,20.7378,20.7501,10.0435,35.0135,35.0057,20.6974,20.7501,2547.67,492.821,1711.33,9.286775828943888,20.0,21.319259259259262
2024-03-10 13:46:05,20.7493,20.7566,10.0435,35.0245,35.0057,20.7018,20.7501,2551.94,488.881,1711.66,9.298554980708372,20.0,21.31851851851852
2024-03-10 13:46:06,20.7491,20.7501,10.0392,35.0298,35.0024,20.7057,20.7501,2548.66,488.881,1707.55,9.279780013528041,20.0,21.317777777777778
2024-03-10 13:46:07,20.7635,20.7501,10.0424,35.0305,35.009,20.6948,20.7501,2549.97,491.836,1710.34,9.304662723160266,20.0,21.31703703703704
2024-03-10 13:46:08,20.7479,20.7501,10.0418,35.0501,35.0123,20.6998,20.7533,2547.34,489.866,1710.18,9.29077525414615,20.0,21.316296296296297
2024-03-10 13:46:09,20.7463,20.7468,10.0312,35.0769,35.009,20.713,20.7501,2550.63,493.806,1702.95,9.259274538449924,20.0,21.315555555555555
2024-03-10 13:46:10,20.756,20.7501,10.0366,35.0861,35.0057,20.7005,20.7468,2547.67,489.866,1709.19,9.296932035952537,20.0,21.314814814814817
2024-03-10 13:46:11,20.7497,20.7501,10.0318,35.0983,35.009,20.7091,20.7501,2550.3,481.001,1708.37,9.291171419892184,20.0,21.314074074074075
2024-03-10 13:46:12,20.7485,20.7501,10.0407,35.1105,34.9926,20.7027,20.7501,2550.3,483.956,1711.98,9.302030804418168,20.0,21.313333333333336
2024-03-10 13:46:13,20.7429,20.7533,10.0402,35.1134,35.0057,20.6926,20.7533,2546.69,487.896,1716.74,9.323451462583721,20.0,21.312592592592594
2024-03-10 13:46:14,20.748,20.7566,10.0388,35.1163,35.0057,20.6921,20.7533,2546.03,481.986,1708.37,9.283629532829135,20.0,21.311851851851852
2024-03-10 13:46:15,20.7482,20.7468,10.0341,35.1281,35.0024,20.6765,20.7501,2548.66,485.926,1708.54,9.288801499541524,20.0,21.311111111111114
2024-03-10 13:46:16,20.7463,20.7501,10.0283,35.1209,35.0057,20.6761,20.7533,2544.39,488.881,1708.86,9.293923055815064,20.0,21.31037037037037
2024-03-10 13:46:17,20.7553,20.7566,10.0458,35.1387,35.009,20.6743,20.7435,2541.11,485.926,1709.85,9.291932443773765,20.0,21.30962962962963
2024-03-10 13:46:18,20.7484,20.7501,10.0335,35.1315,35.0024,20.6657,20.7501,2543.41,492.821,1710.18,9.298411911961452,20.0,21.30888888888889
2024-03-10 13:46:19,20.7351,20.7533,10.0338,35.1079,35.0057,20.6578,20.7501,2547.34,493.806,1710.34,9.287478635527597,20.0,21.30814814814815
2024-03-10 13:46:20,20.7394,20.7533,10.0262,35.1149,35.0024,20.6365,20.7533,2546.36,488.881,1711.16,9.302264156685986,20.0,21.307407407407407
2024-03-10 13:46:21,20.735,20.7501,10.0226,35.1134,35.0057,20.6278,20.7468,2550.3,489.866,1710.83,9.29977569436973,20.0,21.30666666666667
2024-03-10 13:46:22,20.7364,20.7501,10.0328,35.1003,35.009,20.6245,20.7501,2549.31,484.941,1710.18,9.288605749084983,20.0,21.305925925925926
2024-03-10 13:46:23,20.7451,20.7501,10.0316,35.1041,35.0024,20.6272,20.7468,2549.64,483.956,1710.34,9.298066810735609,20.0,21.305185185185188
2024-03-10 13:46:24,20.7415,20.7501,10.0374,35.0942,35.0024,20.6043,20.7501,2552.6,488.881,1718.71,9.335371327590417,20.0,21.304444444444446
2024-03-10 13:46:25,20.7406,20.7566,10.039,35.0802,35.009,20.6053,20.7435,2549.64,491.836,1718.22,9.330530131684286,20.0,21.303703703703704
2024-03-10 13:46:26,20.7428,20.7435,10.0358,35.0893,35.0024,20.5941,20.7533,2546.36,493.806,1710.01,9.290632651222863,20.0,21.302962962962965
2024-03-10 13:46:27,20.7331,20.7533,10.0415,35.0917,35.009,20.6021,20.7468,2547.67,487.896,1709.52,9.274611445095458,20.0,21.302222222222223
2024-03-10 13:46:28,20.7389,20.7533,10.0399,35.0927,35.0057,20.6088,20.7435,2547.67,486.911,1708.86,9.27744754377359,20.0,21.30148148148148
2024-03-10 13:46:29,20.7284,20.7501,10.0242,35.0879,35.009,20.6101,20.7501,2547.67,493.806,1709.36,9.284672464241792,20.0,21.300740740740743
2024-03-10 13:46:30,20.7341,20.7501,10.0241,35.1004,35.0057,20.612,20.7468,2546.36,486.911,1710.01,9.293235798505366,20.0,21.3
2024-03-10 13:46:31,20.7319,20.7205,10.0209,35.0895,34.9992,20.5997,20.7205,2546.36,483.956,1710.51,9.296821072501018,20.0,21.29925925925926
2024-03-10 13:46:32,20.74,20.7172,10.0193,35.0867,35.0057,20.6087,20.7139,2540.78,486.911,1711.49,9.310571614231648,20.0,21.29851851851852
2024-03-10 13:46:33,20.7419,20.7205,10.0168,35.0821,35.0156,20.6112,20.7172,2538.15,491.836,1711.33,9.313522104579643,20.0,21.297777777777778
2024-03-10 13:46:34,20.7376,20.7205,10.0214,35.086,35.009,20.6048,20.7238,2538.15,485.926,1711.66,9.307587932173867,20.0,21.29703703703704
2024-03-10 13:46:35,20.7131,20.7139,10.0248,35.0695,35.009,20.6077,20.7172,2535.85,497.746,1712.31,9.28688064129076,20.0,21.296296296296298
2024-03-10 13:46:36,20.7352,20.7205,10.0356,35.0693,35.009,20.5891,20.7238,2535.85,511.535,1714.61,9.30918648055873,20.0,21.295555555555556
2024-03-10 13:46:37,20.7261,20.7172,10.0152,35.055,35.0057,20.5918,20.7172,2535.85,497.746,1723.8,9.368966299056268,20.0,21.294814814814817
2024-03-10 13:46:38,20.7395,20.7238,10.0294,35.0558,35.009,20.594,20.7238,2538.81,486.911,1712.15,9.304952742010256,20.0,21.294074074074075
2024-03-10 13:46:39,20.7277,20.7205,10.027,35.0382,35.0024,20.5891,20.7205,2538.48,491.836,1716.91,9.322632282296246,20.0,21.293333333333333
2024-03-10 13:46:40,20.7367,20.7238,10.0344,35.0486,35.0024,20.5977,20.7238,2541.44,491.836,1716.91,9.324026229575551,20.0,21.292592592592595
2024-03-10 13:46:41,20.7407,20.7205,10.026,35.0092,35.0156,20.5878,20.7205,2540.45,487.896,1717.24,9.336623529001049,20.0,21.291851851851852
2024-03-10 13:46:42,20.7328,20.7172,10.0193,34.9891,35.0057,20.5868,20.7271,2540.78,492.821,1717.07,9.334653682139104,20.0,21.29111111111111
2024-03-10 13:46:43,20.7427,20.7271,10.0216,34.9885,35.009,20.5864,20.7172,2541.76,494.791,1717.4,9.34307082846419,20.0,21.290370370370372
2024-03-10 13:46:44,20.7527,20.7238,10.0278,34.9863,35.0057,20.5901,20.7205,2537.5,485.926,1720.03,9.360695304641913,20.0,21.28962962962963
2024-03-10 13:46:45,20.7493,20.7205,10.0312,34.9671,35.0024,20.5942,20.7205,2533.23,489.866,1718.71,9.347581153599739,20.0,21.28888888888889
2024-03-10 13:46:46,20.7277,20.7172,10.0273,34.9656,35.009,20.6029,20.7139,2532.9,492.821,1713.63,9.304561377596688,20.0,21.28814814814815
2024-03-10 13:46:47,20.7337,20.7238,10.0275,34.9609,35.0057,20.6008,20.7205,2539.47,492.821,1720.19,9.345243169061801,20.0,21.287407407407407
2024-03-10 13:46:48,20.7448,20.7238,10.0304,34.9481,35.0057,20.6121,20.7205,2530.6,471.151,1710.51,9.2997721687242,20.0,21.28666666666667
2024-03-10 13:46:49,20.7464,20.7205,10.0206,34.9529,34.9992,20.6137,20.7238,2531.91,487.896,1709.69,9.305204067052818,20.0,21.285925925925927
