TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:46:50,20.7404,20.7238,10.0181,34.9463,35.009,20.6123,20.7172,2531.26,486.911,1708.86,9.297651724329713,20.0,21.285185185185185
2024-03-10 13:46:51,20.7359,20.7271,10.0236,34.9505,35.009,20.606,20.7139,2528.96,495.776,1716.42,9.330074869766172,20.0,21.284444444444446
2024-03-10 13:46:52,20.7348,20.7271,10.0127,34.9405,35.0024,20.6182,20.7205,2532.24,487.896,1708.54,9.295737258214325,20.0,21.283703703703704
2024-03-10 13:46:53,20.7385,20.7205,10.026,34.9494,35.0057,20.6275,20.7238,2533.56,491.836,1709.19,9.290947668259559,20.0,21.282962962962962
2024-03-10 13:46:54,20.7398,20.7205,10.0306,34.9232,35.009,20.6244,20.7238,2532.57,495.776,1710.18,9.293465440421999,20.0,21.282222222222224
2024-03-10 13:46:55,20.7534,20.7238,10.0299,34.9212,35.0057,20.6234,20.7238,2532.57,494.791,1710.51,9.307670690968607,20.0,21.28148148148148
2024-03-10 13:46:56,20.7458,20.7172,10.0179,34.9348,35.0024,20.6326,20.7238,2534.54,485.926,1711.82,9.318620993306943,20.0,21.280740740740743
2024-03-10 13:46:57,20.7486,20.7205,10.0411,34.9355,35.0222,20.6326,20.7172,2535.85,484.941,1712.64,9.305356194496323,20.0,21.28
2024-03-10 13:46:58,20.7423,20.7205,10.0235,34.9275,35.0024,20.6501,20.7238,2537.5,491.836,1713.3,9.318766252135328,20.0,21.27925925925926
2024-03-10 13:46:59,20.7464,20.7172,10.0186,34.941,35.0057,20.6354,20.7172,2535.85,489.866,1714.45,9.33285090662694,20.0,21.27851851851852
2024-03-10 13:47:00,20.7484,20.7139,10.0283,34.9527,35.0057,20.6459,20.7172,2540.12,482.971,1723.15,9.37347783391244,20.0,21.27777777777778
2024-03-10 13:47:01,20.7445,20.7238,10.022,34.9572,35.0057,20.6555,20.7172,2537.82,492.821,1716.91,9.341624813976798,20.0,21.277222222222225
2024-03-10 13:47:02,20.7373,20.7172,10.0246,34.9642,35.009,20.6537,20.7172,2543.41,486.911,1714.77,9.321453891604197,20.0,21.276666666666667
2024-03-10 13:47:03,20.7253,20.7238,10.0277,34.9719,35.0024,20.6535,20.7172,2536.84,490.851,1714.45,9.306577849953609,20.0,21.276111111111113
2024-03-10 13:47:04,20.7311,20.7172,10.0212,34.9859,35.009,20.6595,20.7172,2544.39,484.941,1714.28,9.316354590841188,20.0,21.275555555555556
2024-03-10 13:47:05,20.7248,20.7172,10.0299,34.9918,35.0024,20.6516,20.7238,2546.36,487.896,1713.79,9.300647149405439,20.0,21.275000000000002
2024-03-10 13:47:06,20.7108,20.7238,10.0302,35.0193,35.009,20.6622,20.7139,2546.69,483.956,1706.24,9.247292721944794,20.0,21.274444444444445
2024-03-10 13:47:07,20.723,20.7303,10.028,35.0221,35.009,20.662,20.7139,2545.7,491.836,1717.73,9.322116483095911,20.0,21.27388888888889
2024-03-10 13:47:08,20.721,20.7205,10.0289,35.03,35.0222,20.6517,20.7172,2539.47,490.851,1712.97,9.293763243296507,20.0,21.273333333333333
2024-03-10 13:47:09,20.7241,20.7139,10.0356,35.0483,35.009,20.6438,20.7205,2538.15,486.911,1712.8,9.289712030481814,20.0,21.27277777777778
2024-03-10 13:47:10,20.7155,20.7238,10.0355,35.0418,35.009,20.6534,20.7205,2541.76,493.806,1711.98,9.277880516183167,20.0,21.272222222222222
2024-03-10 13:47:11,20.7068,20.7205,10.0184,35.0543,35.009,20.649,20.7139,2551.28,492.821,1711.82,9.284309941821036,20.0,21.27166666666667
2024-03-10 13:47:12,20.6997,20.7238,10.0193,35.0711,35.0057,20.6549,20.7238,2548.66,489.866,1711.33,9.274705269484896,20.0,21.27111111111111
2024-03-10 13:47:13,20.7004,20.7172,10.0128,35.066,35.0123,20.6505,20.7172,2549.64,485.926,1712.97,9.289851763363195,20.0,21.270555555555557
2024-03-10 13:47:14,20.7136,20.7139,10.0312,35.0771,35.0057,20.6396,20.7205,2551.28,486.911,1715.6,9.299588019204343,20.0,21.27
2024-03-10 13:47:15,20.701,20.7238,10.0275,35.0818,35.0024,20.6405,20.7238,2547.67,491.836,1712.15,9.27315460096978,20.0,21.269444444444446
2024-03-10 13:47:16,20.7013,20.7172,10.0222,35.0933,35.0057,20.6454,20.7172,2547.02,490.851,1711.98,9.277098672319433,20.0,21.26888888888889
2024-03-10 13:47:17,20.7049,20.7303,10.0312,35.0974,35.009,20.6476,20.7172,2545.05,494.791,1711.49,9.269753676422653,20.0,21.268333333333334
2024-03-10 13:47:18,20.7206,20.7238,10.0216,35.1174,35.0057,20.6467,20.7205,2543.73,493.806,1711.66,9.29264882013477,20.0,21.267777777777777
2024-03-10 13:47:19,20.7094,20.7238,10.0262,35.0947,35.0057,20.6548,20.7205,2544.72,492.821,1712.15,9.281581977147168,20.0,21.267222222222223
2024-03-10 13:47:20,20.7088,20.7172,10.0145,35.1091,35.009,20.6428,20.7238,2540.12,485.926,1711.98,9.290303146462328,20.0,21.266666666666666
2024-03-10 13:47:21,20.7135,20.7205,10.0257,35.0957,35.009,20.6366,20.7205,2538.15,491.836,1711.0,9.279341619195272,20.0,21.266111111111112
2024-03-10 13:47:22,20.7178,20.7205,10.0311,35.0845,35.0024,20.6602,20.7205,2542.09,497.746,1711.16,9.279254224998711,20.0,21.265555555555558
2024-03-10 13:47:23,20.7036,20.7172,10.0219,35.0769,35.0024,20.6628,20.7172,2536.18,482.971,1711.49,9.2767014105178,20.0,21.265
2024-03-10 13:47:24,20.7135,20.7172,10.02,35.0546,35.009,20.6395,20.7205,2534.54,492.821,1711.82,9.28873997631669,20.0,21.264444444444447
2024-03-10 13:47:25,20.7122,20.7205,10.0258,35.0641,35.0057,20.6472,20.7139,2537.17,489.866,1717.73,9.314620438051062,20.0,21.26388888888889
2024-03-10 13:47:26,20.7061,20.7238,10.0186,35.0433,35.009,20.6508,20.7139,2534.54,488.881,1714.12,9.296001512146129,20.0,21.263333333333335
2024-03-10 13:47:27,20.7082,20.7238,10.0064,35.0529,35.0057,20.6576,20.7205,2533.88,496.761,1711.0,9.291496672870377,20.0,21.262777777777778
2024-03-10 13:47:28,20.7256,20.7205,10.0244,35.0409,35.0123,20.6438,20.7172,2533.56,495.776,1711.16,9.291844564978547,20.0,21.262222222222224
2024-03-10 13:47:29,20.7164,20.7238,10.0219,35.0249,35.0189,20.6542,20.7139,2532.9,493.806,1710.51,9.282499576123813,20.0,21.261666666666667
2024-03-10 13:47:30,20.7143,20.7369,10.0187,35.0178,34.986,20.6523,20.7238,2538.15,494.791,1710.18,9.281663332889245,20.0,21.261111111111113
2024-03-10 13:47:31,20.7253,20.6909,10.0293,35.0165,35.0057,20.6645,20.6844,2536.18,492.821,1710.83,9.285538331931095,20.0,21.260555555555555
2024-03-10 13:47:32,20.7186,20.6909,10.0352,35.0094,35.0057,20.6598,20.6909,2539.79,487.896,1701.97,9.22656882429698,20.0,21.26
2024-03-10 13:47:33,20.7112,20.6909,10.0267,34.9836,35.0024,20.6585,20.6876,2534.87,486.911,1709.19,9.266663277621403,20.0,21.259444444444444
2024-03-10 13:47:34,20.7167,20.6909,10.0136,35.0002,35.009,20.6627,20.6942,2533.88,490.851,1708.86,9.28100278584569,20.0,21.25888888888889
2024-03-10 13:47:35,20.7244,20.6844,10.0217,34.9812,35.0057,20.652,20.6942,2533.56,495.776,1709.36,9.283371385347873,20.0,21.258333333333333
2024-03-10 13:47:36,20.7284,20.6909,10.0223,34.9794,35.0057,20.6562,20.6942,2537.82,495.776,1708.37,9.280942193760689,20.0,21.25777777777778
2024-03-10 13:47:37,20.7228,20.6876,10.0296,34.978,35.0057,20.657,20.6909,2537.5,498.731,1707.22,9.26351939891817,20.0,21.25722222222222
2024-03-10 13:47:38,20.7308,20.6876,10.0279,34.9817,35.0024,20.6493,20.6876,2537.17,492.821,1707.39,9.272845780199283,20.0,21.256666666666668
2024-03-10 13:47:39,20.7232,20.6909,10.0194,34.9691,34.9992,20.6539,20.6844,2536.51,491.836,1707.55,9.274494561928826,20.0,21.25611111111111
2024-03-10 13:47:40,20.7236,20.6909,10.024,34.984,35.009,20.6638,20.6909,2533.88,498.731,1707.22,9.269063719061172,20.0,21.255555555555556
2024-03-10 13:47:41,20.729,20.6876,10.0205,34.9739,35.009,20.6568,20.6811,2534.54,488.881,1707.22,9.276773789260014,20.0,21.255
2024-03-10 13:47:42,20.7344,20.6909,10.0393,34.9886,35.0057,20.6617,20.6844,2531.59,487.896,1707.72,9.2678788931019,20.0,21.254444444444445
2024-03-10 13:47:43,20.7211,20.6909,10.0342,34.9783,35.0057,20.6593,20.6909,2533.23,492.821,1708.21,9.263430367234836,20.0,21.25388888888889
2024-03-10 13:47:44,20.7259,20.6909,10.028,34.9728,35.0057,20.6576,20.6942,2532.57,488.881,1708.54,9.274756588229085,20.0,21.253333333333334
2024-03-10 13:47:45,20.7283,20.6909,10.0267,34.9698,35.009,20.6694,20.6876,2530.93,478.046,1708.21,9.276172362237913,20.0,21.25277777777778
2024-03-10 13:47:46,20.723,20.6909,10.0302,34.9588,35.009,20.6643,20.6909,2530.6,487.896,1709.19,9.273861864846287,20.0,21.252222222222223
2024-03-10 13:47:47,20.7297,20.6909,10.0239,34.9497,35.0024,20.6641,20.6909,2530.6,490.851,1703.12,9.252161620148877,20.0,21.25166666666667
2024-03-10 13:47:48,20.7312,20.6942,10.0335,34.9288,35.009,20.6653,20.6876,2529.62,488.881,1711.33,9.289728339890692,20.0,21.25111111111111
2024-03-10 13:47:49,20.7262,20.6909,10.0366,34.952,35.009,20.6662,20.6811,2535.2,490.851,1710.01,9.275534396984408,20.0,21.250555555555557
2024-03-10 13:47:50,20.7292,20.6942,10.0271,34.9425,35.009,20.6728,20.6909,2528.96,484.941,1708.7,9.27926675758264,20.0,21.25
2024-03-10 13:47:51,20.7121,20.6942,10.0266,34.9472,35.009,20.6666,20.6942,2528.3,483.956,1708.54,9.264006162286238,20.0,21.249444444444446
2024-03-10 13:47:52,20.7009,20.6942,10.0216,34.9311,35.009,20.6707,20.6909,2530.93,493.806,1708.04,9.255921433895422,20.0,21.24888888888889
2024-03-10 13:47:53,20.7019,20.6975,10.0121,34.9422,35.009,20.69,20.6942,2533.56,491.836,1708.37,9.266811991562099,20.0,21.248333333333335
2024-03-10 13:47:54,20.7061,20.6942,10.0228,34.9225,35.009,20.6721,20.6942,2532.57,482.971,1708.7,9.262966198342637,20.0,21.247777777777777
2024-03-10 13:47:55,20.7018,20.6942,10.0224,34.9215,34.9992,20.6771,20.6909,2535.2,482.971,1709.19,9.26224004932659,20.0,21.247222222222224
2024-03-10 13:47:56,20.6764,20.6876,10.0066,34.9398,35.009,20.6852,20.6942,2537.82,487.896,1716.09,9.291272023081072,20.0,21.246666666666666
2024-03-10 13:47:57,20.6971,20.6942,10.0238,34.9586,34.9992,20.6835,20.6942,2535.85,493.806,1709.19,9.25694952136614,20.0,21.246111111111112
2024-03-10 13:47:58,20.693,20.7008,10.0184,34.962,35.0057,20.687,20.6909,2534.21,493.806,1708.04,9.251847868143047,20.0,21.245555555555555
2024-03-10 13:47:59,20.6866,20.6844,10.0187,34.9777,35.0024,20.6746,20.6942,2537.17,483.956,1708.04,9.246040870155614,20.0,21.245
2024-03-10 13:48:00,20.6991,20.6876,10.0238,34.9822,35.0057,20.6782,20.6876,2540.45,489.866,1707.88,9.251587849248319,20.0,21.244444444444444
2024-03-10 13:48:01,20.6842,20.6909,10.0241,34.9925,35.009,20.688,20.6876,2538.15,493.806,1707.55,9.236629933258978,20.0,21.24388888888889
2024-03-10 13:48:02,20.6944,20.6909,10.0212,35.0183,35.0189,20.7015,20.6876,2542.42,485.926,1706.73,9.243539590077987,20.0,21.243333333333332
2024-03-10 13:48:03,20.6925,20.6909,10.0229,35.0228,35.032,20.6967,20.6909,2544.39,485.926,1706.89,9.241288062507582,20.0,21.24277777777778
2024-03-10 13:48:04,20.695,20.6876,10.011,35.0383,35.0057,20.6974,20.6876,2535.53,491.836,1707.72,9.258260146599905,20.0,21.24222222222222
2024-03-10 13:48:05,20.7047,20.6876,10.0139,35.0429,35.009,20.7046,20.6942,2545.05,481.001,1708.04,9.265888669246959,20.0,21.241666666666667
2024-03-10 13:48:06,20.6996,20.6844,10.0218,35.0496,35.0057,20.6943,20.6876,2546.69,487.896,1707.39,9.251099484421232,20.0,21.241111111111113
2024-03-10 13:48:07,20.694,20.6909,10.0076,35.0524,35.0123,20.7075,20.6942,2547.34,485.926,1707.39,9.258550406480639,20.0,21.240555555555556
2024-03-10 13:48:08,20.7015,20.6909,10.012,35.0493,35.009,20.7055,20.6975,2548.0,486.911,1707.22,9.2603140888355,20.0,21.240000000000002
2024-03-10 13:48:09,20.7225,20.6909,10.0292,35.0806,35.0123,20.6982,20.6942,2547.02,490.851,1708.21,9.268977902474264,20.0,21.239444444444445
2024-03-10 13:48:10,20.7205,20.6975,10.017,35.0796,35.0517,20.7088,20.6909,2550.63,485.926,1709.03,9.282272961553355,20.0,21.23888888888889
2024-03-10 13:48:11,20.708,20.6909,10.0113,35.0776,35.009,20.7095,20.6909,2547.67,495.776,1710.01,9.281695178886308,20.0,21.238333333333333
2024-03-10 13:48:12,20.7224,20.6844,10.0081,35.0868,35.0024,20.7029,20.6876,2541.44,488.881,1710.51,9.299685371776464,20.0,21.23777777777778
2024-03-10 13:48:13,20.7113,20.6942,9.99865,35.0866,35.0123,20.7102,20.6876,2546.36,482.971,1709.52,9.292871627941738,20.0,21.237222222222222
2024-03-10 13:48:14,20.7148,20.6942,10.0048,35.0884,35.0123,20.7066,20.7008,2540.78,487.896,1709.52,9.290572840077477,20.0,21.236666666666668
2024-03-10 13:48:15,20.7162,20.6909,10.0107,35.1003,35.0057,20.7208,20.6909,2537.5,485.926,1709.85,9.288461905487653,20.0,21.23611111111111
2024-03-10 13:48:16,20.7205,20.6942,10.0145,35.0983,35.0057,20.7146,20.6909,2538.81,493.806,1710.34,9.291557686632329,20.0,21.235555555555557
2024-03-10 13:48:17,20.7156,20.6876,10.0179,35.0981,35.0057,20.7096,20.6876,2536.18,481.986,1711.33,9.289728339890697,20.0,21.235
2024-03-10 13:48:18,20.7105,20.6876,10.0025,35.1006,35.0057,20.7207,20.6844,2538.48,492.821,1711.98,9.302204547498995,20.0,21.234444444444446
2024-03-10 13:48:19,20.7219,20.6942,10.0258,35.0951,35.0024,20.7262,20.6909,2543.41,494.791,1711.82,9.290998425275253,20.0,21.233888888888888
2024-03-10 13:48:20,20.7156,20.6876,10.0106,35.1171,35.0189,20.7191,20.6844,2541.76,491.836,1711.98,9.29959840128659,20.0,21.233333333333334
2024-03-10 13:48:21,20.7245,20.6942,10.0268,35.116,35.0057,20.7302,20.6876,2540.45,493.806,1711.0,9.2879369785798,20.0,21.232777777777777
2024-03-10 13:48:22,20.7075,20.6876,10.0134,35.1239,35.009,20.7348,20.6909,2543.41,493.806,1709.85,9.278570871372233,20.0,21.232222222222223
2024-03-10 13:48:23,20.704,20.6909,10.0117,35.1318,35.0222,20.7361,20.6909,2540.78,486.911,1710.34,9.279667686603657,20.0,21.231666666666666
2024-03-10 13:48:24,20.7201,20.6876,10.011,35.1392,35.0024,20.734,20.6942,2544.39,487.896,1710.34,9.294248124595011,20.0,21.23111111111111
2024-03-10 13:48:25,20.7034,20.6909,10.0151,35.136,35.0057,20.7311,20.6942,2544.06,488.881,1710.18,9.275328378110629,20.0,21.230555555555554
2024-03-10 13:48:26,20.7007,20.6909,10.019,35.1185,35.0123,20.7305,20.6876,2540.78,494.791,1710.34,9.270468124537697,20.0,21.23
2024-03-10 13:48:27,20.6957,20.6909,10.0058,35.1249,35.009,20.7356,20.6876,2541.11,490.851,1710.51,9.278506916527736,20.0,21.229444444444447
2024-03-10 13:48:28,20.6926,20.6942,10.0199,35.1336,35.0123,20.7504,20.6876,2539.79,480.016,1709.52,9.258216316554154,20.0,21.22888888888889
2024-03-10 13:48:29,20.6923,20.6876,10.0179,35.1079,35.009,20.7521,20.6876,2532.9,489.866,1709.19,9.257903550998344,20.0,21.228333333333335
2024-03-10 13:48:30,20.6849,20.6844,10.0091,35.102,34.9992,20.7547,20.6942,2538.15,486.911,1712.31,9.276019605577302,20.0,21.227777777777778
2024-03-10 13:48:31,20.6698,20.6745,10.0053,35.1199,35.009,20.7549,20.6614,2537.17,482.971,1709.69,9.252023044722515,20.0,21.227222222222224
2024-03-10 13:48:32,20.6952,20.6614,10.0275,35.1153,35.0057,20.7537,20.6646,2535.2,489.866,1709.85,9.255665318683908,20.0,21.226666666666667
2024-03-10 13:48:33,20.6872,20.6646,10.0132,35.1126,35.009,20.75,20.6581,2536.51,486.911,1716.91,9.299370787072824,20.0,21.226111111111113
2024-03-10 13:48:34,20.6773,20.6646,10.0002,35.1032,35.0057,20.7635,20.6614,2536.51,490.851,1710.34,9.266475861754344,20.0,21.225555555555555
2024-03-10 13:48:35,20.6733,20.6679,10.0139,35.1018,35.009,20.7578,20.6614,2539.79,489.866,1710.34,9.251114328870596,20.0,21.225
2024-03-10 13:48:36,20.6811,20.6646,10.0176,35.0969,35.0057,20.7711,20.6679,2533.56,494.791,1710.34,9.25467265004706,20.0,21.224444444444444
2024-03-10 13:48:37,20.6716,20.6679,10.0111,35.0866,35.0057,20.7661,20.6581,2541.44,495.776,1711.16,9.256504783104125,20.0,21.22388888888889
2024-03-10 13:48:38,20.6735,20.6712,10.0064,35.0786,35.0057,20.7688,20.6614,2540.45,491.836,1712.64,9.270246561971678,20.0,21.223333333333333
2024-03-10 13:48:39,20.6677,20.6646,10.0057,35.0979,35.009,20.7639,20.6581,2535.85,484.941,1712.64,9.265814405390586,20.0,21.22277777777778
2024-03-10 13:48:40,20.6853,20.6679,10.0051,35.0909,35.009,20.765,20.6614,2535.85,486.911,1713.63,9.286996413686238,20.0,21.22222222222222
2024-03-10 13:48:41,20.6798,20.6679,10.0106,35.08,35.0057,20.7704,20.6646,2533.56,498.731,1714.12,9.280084148153398,20.0,21.221666666666668
2024-03-10 13:48:42,20.6726,20.6679,10.0131,35.0656,35.009,20.7612,20.6614,2536.18,496.761,1714.28,9.27251251282193,20.0,21.22111111111111
2024-03-10 13:48:43,20.6724,20.6679,10.0077,35.0567,35.0057,20.7695,20.6646,2534.87,494.791,1714.28,9.277035901823915,20.0,21.220555555555556
2024-03-10 13:48:44,20.6675,20.6646,9.99773,35.0339,35.0057,20.7671,20.6679,2526.33,482.971,1714.12,9.280579934900711,20.0,21.22
2024-03-10 13:48:45,20.6599,20.6614,10.0041,35.0278,35.0057,20.7643,20.6614,2531.59,490.851,1714.45,9.270213155617682,20.0,21.219444444444445
2024-03-10 13:48:46,20.6752,20.6646,10.0101,35.0231,35.009,20.7621,20.6581,2525.02,489.866,1725.94,9.340485737682904,20.0,21.218888888888888
2024-03-10 13:48:47,20.6704,20.6646,9.99315,34.9918,35.0123,20.7586,20.6614,2521.74,495.776,1713.13,9.281722238012746,20.0,21.218333333333334
2024-03-10 13:48:48,20.6819,20.6646,10.0059,34.9793,35.009,20.7687,20.6581,2525.68,485.926,1713.63,9.283344292477123,20.0,21.21777777777778
2024-03-10 13:48:49,20.6739,20.6679,9.99819,34.9732,35.0123,20.774,20.6646,2525.68,481.001,1713.3,9.281304443182416,20.0,21.217222222222222
2024-03-10 13:48:50,20.6784,20.6614,9.99918,34.9641,35.0057,20.7567,20.6614,2521.74,488.881,1713.3,9.284355985290203,20.0,21.21666666666667
2024-03-10 13:48:51,20.6854,20.6679,9.99651,34.9567,35.0057,20.7674,20.6646,2524.03,488.881,1712.31,9.287393282176437,20.0,21.21611111111111
2024-03-10 13:48:52,20.6813,20.6712,10.0079,34.9592,35.0057,20.7426,20.6646,2528.96,498.731,1712.48,9.27485501300746,20.0,21.215555555555557
2024-03-10 13:48:53,20.677,20.6614,10.0006,34.9354,35.0057,20.7376,20.6614,2523.71,489.866,1712.15,9.275674125806322,20.0,21.215
2024-03-10 13:48:54,20.6668,20.6646,9.9923,34.9158,35.0057,20.7293,20.6614,2531.91,490.851,1708.21,9.252682017708427,20.0,21.214444444444446
2024-03-10 13:48:55,20.6776,20.6679,9.99441,34.9277,35.009,20.7262,20.6614,2528.96,486.911,1712.64,9.284229581459835,20.0,21.21388888888889
2024-03-10 13:48:56,20.6612,20.6614,9.97945,34.917,35.0123,20.7174,20.6614,2530.6,494.791,1710.67,9.272300209134876,20.0,21.213333333333335
2024-03-10 13:48:57,20.6682,20.6581,9.99724,34.9106,35.0057,20.6905,20.6614,2529.62,486.911,1712.64,9.273601096168335,20.0,21.212777777777777
2024-03-10 13:48:58,20.6621,20.6778,9.9981,34.9116,35.0024,20.6906,20.6646,2527.97,491.836,1712.64,9.267552506010619,20.0,21.212222222222223
2024-03-10 13:48:59,20.6567,20.6679,9.99755,34.9049,35.009,20.6824,20.6679,2525.68,486.911,1712.8,9.26420302097678,20.0,21.211666666666666
2024-03-10 13:49:00,20.6605,20.6679,9.9925,34.9109,35.009,20.6898,20.6679,2525.68,493.806,1713.79,9.277253998621523,20.0,21.211111111111112
2024-03-10 13:49:01,20.6747,20.6679,10.0004,34.9043,35.009,20.6716,20.6614,2525.35,481.001,1715.76,9.293403184463688,20.0,21.210555555555555
2024-03-10 13:49:02,20.6663,20.6614,9.99343,34.9127,35.009,20.6522,20.6646,2522.72,493.806,1715.1,9.288583771647819,20.0,21.21
2024-03-10 13:49:03,20.6749,20.6679,10.0018,34.9116,35.0057,20.6462,20.6646,2528.63,489.866,1713.95,9.282555672858544,20.0,21.209444444444443
2024-03-10 13:49:04,20.6724,20.6646,9.99495,34.9089,35.009,20.6163,20.6614,2526.99,480.016,1720.85,9.32372376871844,20.0,21.20888888888889
2024-03-10 13:49:05,20.6771,20.6646,9.99651,34.9172,35.0123,20.6201,20.6646,2525.02,495.776,1713.13,9.284625696513299,20.0,21.208333333333332
2024-03-10 13:49:06,20.6758,20.6646,9.99015,34.921,35.0057,20.5929,20.6614,2527.65,483.956,1711.98,9.282788758216535,20.0,21.20777777777778
2024-03-10 13:49:07,20.6843,20.6679,9.98775,34.9161,35.009,20.5724,20.6646,2526.33,496.761,1711.33,9.288729696482221,20.0,21.20722222222222
2024-03-10 13:49:08,20.6832,20.6679,9.98733,34.9301,35.0024,20.5565,20.6581,2533.23,489.866,1710.67,9.284557084548839,20.0,21.206666666666667
2024-03-10 13:49:09,20.6616,20.6646,9.98159,34.9448,35.009,20.537,20.6646,2528.3,490.851,1710.18,9.268134299327798,20.0,21.206111111111113
2024-03-10 13:49:10,20.6774,20.6646,9.99138,34.961,35.0287,20.5191,20.6646,2530.93,494.791,1710.01,9.27242797456063,20.0,21.205555555555556
2024-03-10 13:49:11,20.6763,20.6942,9.98619,34.9637,34.9959,20.5041,20.6581,2534.87,489.866,1709.36,9.272450996498183,20.0,21.205000000000002
2024-03-10 13:49:12,20.6738,20.6646,9.97801,34.9903,35.0057,20.4942,20.6646,2538.48,495.776,1709.36,9.277377748576514,20.0,21.204444444444444
2024-03-10 13:49:13,20.6654,20.6646,9.98006,34.9971,35.0024,20.4923,20.6614,2540.78,486.911,1709.36,9.2683135656155,20.0,21.20388888888889
2024-03-10 13:49:14,20.6597,20.6581,9.97535,35.008,35.0057,20.4715,20.6646,2539.47,492.821,1710.18,9.271900560113997,20.0,21.203333333333333
2024-03-10 13:49:15,20.6719,20.6646,9.98103,35.0152,35.0024,20.4708,20.6614,2536.51,477.061,1710.51,9.279348846920827,20.0,21.20277777777778
2024-03-10 13:49:16,20.6621,20.6646,9.98205,35.0181,35.0057,20.4625,20.6614,2534.87,497.746,1711.16,9.273480034594174,20.0,21.202222222222222
2024-03-10 13:49:17,20.6621,20.6614,9.98839,35.0252,35.0057,20.4534,20.6614,2537.82,487.896,1712.15,9.27333704932001,20.0,21.201666666666668
2024-03-10 13:49:18,20.665,20.6679,9.98714,35.0211,35.009,20.4639,20.6614,2536.51,487.896,1710.67,9.268923492041372,20.0,21.20111111111111
2024-03-10 13:49:19,20.6612,20.6646,9.98306,35.0421,35.0057,20.462,20.6646,2536.51,491.836,1708.21,9.25583717837585,20.0,21.200555555555557
2024-03-10 13:49:20,20.6639,20.6646,9.99213,35.0272,35.0057,20.4674,20.6614,2534.54,483.956,1709.85,9.259196591390035,20.0,21.2
2024-03-10 13:49:21,20.6639,20.6646,9.9825,35.0437,35.0057,20.4625,20.6646,2539.47,492.821,1710.51,9.271129175969795,20.0,21.199444444444445
2024-03-10 13:49:22,20.6609,20.6646,9.98159,35.0392,35.0123,20.4606,20.6646,2542.09,487.896,1715.1,9.294188494603253,20.0,21.198888888888888
2024-03-10 13:49:23,20.6545,20.6679,9.97854,35.039,35.009,20.4587,20.6646,2543.41,498.731,1710.34,9.265486474890647,20.0,21.198333333333334
2024-03-10 13:49:24,20.6654,20.6679,9.98755,35.0288,35.0057,20.4724,20.6614,2546.69,490.851,1710.01,9.265338736794634,20.0,21.197777777777777
2024-03-10 13:49:25,20.653,20.6646,9.97057,35.0444,35.0057,20.4773,20.6581,2548.99,489.866,1708.21,9.259555760591043,20.0,21.197222222222223
2024-03-10 13:49:26,20.6555,20.6679,9.98142,35.0372,35.0024,20.4933,20.6646,2547.02,481.986,1709.19,9.257626015105343,20.0,21.196666666666665
2024-03-10 13:49:27,20.6635,20.6614,9.97314,35.0386,35.0024,20.4877,20.6614,2548.33,488.881,1709.03,9.270877710774194,20.0,21.19611111111111
2024-03-10 13:49:28,20.6676,20.6679,9.97191,35.0514,35.009,20.5,20.6581,2547.02,494.791,1709.03,9.27549998525311,20.0,21.195555555555554
2024-03-10 13:49:29,20.6726,20.6614,9.98382,35.0594,35.009,20.4962,20.6679,2542.75,504.64,1709.03,9.269507505581563,20.0,21.195
2024-03-10 13:49:30,20.6691,20.6646,9.97976,35.0636,35.009,20.5026,20.6614,2543.08,484.941,1709.36,9.271783109332633,20.0,21.194444444444446
2024-03-10 13:49:31,20.6622,20.6417,9.972,35.0538,35.0057,20.5039,20.6351,2538.15,482.971,1709.36,9.272529061231817,20.0,21.19388888888889
2024-03-10 13:49:32,20.6636,20.6384,9.97108,35.0422,35.0057,20.5119,20.6351,2539.79,489.866,1708.54,9.270092290521625,20.0,21.193333333333335
2024-03-10 13:49:33,20.6658,20.6351,9.97944,35.0355,35.0024,20.53,20.6384,2539.79,495.776,1708.7,9.265619374474259,20.0,21.192777777777778
2024-03-10 13:49:34,20.6748,20.6384,9.97519,35.0285,35.009,20.5274,20.6351,2538.15,486.911,1708.86,9.277976494423344,20.0,21.192222222222224
2024-03-10 13:49:35,20.6826,20.6417,9.96858,35.024,35.009,20.5281,20.6351,2536.51,490.851,1709.19,9.29226596375134,20.0,21.191666666666666
2024-03-10 13:49:36,20.6646,20.6384,9.9634,35.0229,35.0057,20.5443,20.6351,2542.09,507.595,1718.71,9.332842149345643,20.0,21.191111111111113
2024-03-10 13:49:37,20.6673,20.6351,9.97013,35.0163,35.0057,20.548,20.6384,2533.88,486.911,1709.19,9.277651964385171,20.0,21.190555555555555
2024-03-10 13:49:38,20.6619,20.6351,9.9793,35.0036,35.0123,20.5431,20.6384,2541.76,491.836,1703.78,9.235689392214754,20.0,21.19
2024-03-10 13:49:39,20.6568,20.6384,9.98179,34.9931,35.0057,20.5451,20.6384,2545.38,487.896,1718.22,9.307346794968144,20.0,21.189444444444444
2024-03-10 13:49:40,20.6562,20.6351,9.97253,34.9783,35.009,20.5526,20.6417,2540.12,490.851,1710.34,9.272177854468817,20.0,21.18888888888889
2024-03-10 13:49:41,20.6526,20.6351,9.9645,34.9697,35.009,20.569,20.6351,2541.76,489.866,1710.34,9.276022577105827,20.0,21.188333333333333
2024-03-10 13:49:42,20.6678,20.6417,9.97463,34.9562,35.009,20.56,20.6384,2536.18,492.821,1709.85,9.27776397122072,20.0,21.18777777777778
2024-03-10 13:49:43,20.6407,20.6384,9.97172,34.9427,35.009,20.5825,20.6384,2540.78,492.821,1709.69,9.255909683874874,20.0,21.18722222222222
2024-03-10 13:49:44,20.6482,20.6384,9.96245,34.94,35.009,20.5685,20.6351,2534.54,497.746,1709.52,9.269536762451724,20.0,21.186666666666667
2024-03-10 13:49:45,20.644,20.6384,9.97014,34.9291,35.0057,20.5939,20.6384,2532.9,478.046,1706.07,9.24053644552322,20.0,21.18611111111111
2024-03-10 13:49:46,20.642,20.6384,9.96786,34.9187,35.009,20.5821,20.6351,2530.6,497.746,1710.34,9.263906927441587,20.0,21.185555555555556
2024-03-10 13:49:47,20.6383,20.6384,9.96762,34.9147,34.9992,20.5954,20.6384,2531.59,488.881,1719.7,9.311585238842728,20.0,21.185
2024-03-10 13:49:48,20.648,20.6384,9.97825,34.911,35.0024,20.5879,20.6285,2533.23,484.941,1712.31,9.270762864291987,20.0,21.184444444444445
2024-03-10 13:49:49,20.6516,20.6417,9.96328,34.8959,35.0057,20.5893,20.6449,2530.6,488.881,1713.13,9.291345377414256,20.0,21.183888888888887
2024-03-10 13:49:50,20.6389,20.6154,9.96449,34.8997,35.009,20.585,20.6417,2533.88,489.866,1713.3,9.280174242401744,20.0,21.183333333333334
2024-03-10 13:49:51,20.6458,20.6778,9.98052,34.8893,35.0123,20.6068,20.6351,2535.85,492.821,1712.64,9.268664890407445,20.0,21.182777777777776
2024-03-10 13:49:52,20.647,20.6318,9.96403,34.8835,35.009,20.599,20.6351,2536.18,487.896,1737.59,9.419289673697088,20.0,21.182222222222222
2024-03-10 13:49:53,20.6355,20.6384,9.97067,34.8893,35.0123,20.6089,20.6318,2537.17,489.866,1713.95,9.275363129416197,20.0,21.18166666666667
2024-03-10 13:49:54,20.6428,20.6384,9.96634,34.8742,34.9992,20.5866,20.6449,2538.48,483.956,1714.61,9.289053524638856,20.0,21.18111111111111
2024-03-10 13:49:55,20.6288,20.6351,9.96188,34.8856,35.0024,20.5996,20.6351,2542.09,489.866,1713.79,9.276314794054736,20.0,21.180555555555557
2024-03-10 13:49:56,20.6351,20.6351,9.96392,34.8955,35.0024,20.5963,20.6318,2537.17,481.986,1713.95,9.280885819967455,20.0,21.18
2024-03-10 13:49:57,20.614,20.6351,9.96357,34.8818,35.0057,20.5964,20.6318,2540.45,495.776,1712.15,9.253111346494267,20.0,21.179444444444446
2024-03-10 13:49:58,20.6161,20.6318,9.96096,34.901,35.0057,20.5681,20.6318,2543.41,485.926,1711.16,9.25185069880812,20.0,21.17888888888889
2024-03-10 13:49:59,20.6124,20.6384,9.97489,34.9123,35.0024,20.5636,20.6384,2534.54,487.896,1709.36,9.226826496617841,20.0,21.178333333333335
2024-03-10 13:50:00,20.6264,20.6351,9.96579,34.9127,35.009,20.5619,20.6351,2543.41,492.821,1710.67,9.253949618040629,20.0,21.177777777777777
2024-03-10 13:50:01,20.6211,20.6384,9.95895,34.9115,35.009,20.5382,20.6318,2539.14,492.821,1710.83,9.256152068605005,20.0,21.177222222222223
2024-03-10 13:50:02,20.6213,20.6351,9.96531,34.9476,35.009,20.5363,20.6384,2537.17,487.896,1710.51,9.249074071548895,20.0,21.176666666666666
2024-03-10 13:50:03,20.6191,20.6351,9.95487,34.958,35.0123,20.5307,20.6384,2543.73,479.031,1711.0,9.258877718115123,20.0,21.176111111111112
2024-03-10 13:50:04,20.6138,20.6384,9.95698,34.9651,35.009,20.5163,20.6351,2542.42,489.866,1710.34,9.248875190179065,20.0,21.175555555555555
2024-03-10 13:50:05,20.5985,20.6417,9.96349,34.9687,35.0057,20.5073,20.6417,2539.14,496.761,1709.19,9.22374061716846,20.0,21.175
2024-03-10 13:50:06,20.5966,20.6417,9.96106,34.9663,34.9992,20.485,20.6384,2547.34,485.926,1708.54,9.22069234937455,20.0,21.174444444444443
2024-03-10 13:50:07,20.6124,20.6417,9.95412,34.9918,35.0123,20.4787,20.6351,2546.03,488.881,1709.52,9.24570744070411,20.0,21.17388888888889
2024-03-10 13:50:08,20.6211,20.6351,9.94629,35.0294,35.0057,20.4706,20.6384,2555.22,488.881,1710.01,9.262700880881708,20.0,21.173333333333332
2024-03-10 13:50:09,20.6044,20.6351,9.94851,35.0362,35.009,20.4608,20.6318,2556.21,494.791,1710.34,9.248068058790258,20.0,21.172777777777778
2024-03-10 13:50:10,20.6172,20.6548,9.95336,35.0565,35.0057,20.4634,20.6351,2548.99,487.896,1709.36,9.249664768135892,20.0,21.17222222222222
2024-03-10 13:50:11,20.6238,20.6318,9.95491,35.0712,35.0024,20.441,20.6384,2558.51,492.821,1708.86,9.251338192848921,20.0,21.171666666666667
2024-03-10 13:50:12,20.6256,20.6351,9.95484,35.0947,35.009,20.4376,20.6351,2554.57,491.836,1708.86,9.252959730086687,20.0,21.17111111111111
2024-03-10 13:50:13,20.6344,20.6351,9.96077,35.1297,35.009,20.4384,20.6351,2552.93,485.926,1708.54,9.253715230355457,20.0,21.170555555555556
2024-03-10 13:50:14,20.6302,20.6384,9.95787,35.1446,35.009,20.4301,20.6384,2556.54,490.851,1708.04,9.24988042255626,20.0,21.17
2024-03-10 13:50:15,20.6339,20.6449,9.94444,35.164,35.009,20.4367,20.6417,2553.58,493.806,1707.88,9.26385939983194,20.0,21.169444444444444
2024-03-10 13:50:16,20.6441,20.6417,9.96034,35.1688,35.0057,20.4387,20.6351,2551.61,485.926,1707.06,9.254474119668748,20.0,21.16888888888889
2024-03-10 13:50:17,20.6265,20.6351,9.94963,35.1904,35.0057,20.4373,20.6351,2553.91,484.941,1706.73,9.246717998642954,20.0,21.168333333333333
2024-03-10 13:50:18,20.6379,20.6351,9.95774,35.2017,35.009,20.4327,20.6417,2556.21,499.716,1704.76,9.238890957237802,20.0,21.16777777777778
2024-03-10 13:50:19,20.6372,20.6384,9.95252,35.2351,35.0123,20.4364,20.6351,2553.91,485.926,1703.78,9.237487665475557,20.0,21.16722222222222
2024-03-10 13:50:20,20.6427,20.6384,9.94667,35.2417,35.0057,20.4384,20.6351,2558.51,496.761,1711.0,9.286487054319991,20.0,21.166666666666668
2024-03-10 13:50:21,20.6459,20.6417,9.96096,35.2581,35.0057,20.454,20.6351,2559.49,488.881,1703.61,9.236790727863664,20.0,21.16611111111111
2024-03-10 13:50:22,20.6466,20.6384,9.95184,35.2776,35.0057,20.4414,20.6384,2558.51,492.821,1702.46,9.23903889835782,20.0,21.165555555555557
2024-03-10 13:50:23,20.6469,20.6318,9.9471,35.3003,35.0024,20.4482,20.6417,2560.48,488.881,1702.13,9.241601163984127,20.0,21.165
2024-03-10 13:50:24,20.64,20.6351,9.94999,35.3121,35.0024,20.4626,20.6384,2560.81,491.836,1701.97,9.232277458245784,20.0,21.164444444444445
2024-03-10 13:50:25,20.6397,20.6384,9.95208,35.3273,35.009,20.4605,20.6384,2564.42,494.791,1703.45,9.238239782180077,20.0,21.163888888888888
2024-03-10 13:50:26,20.6264,20.6384,9.941,35.3527,35.0057,20.4579,20.6351,2559.16,487.896,1704.43,9.24163452669887,20.0,21.163333333333334
2024-03-10 13:50:27,20.6334,20.6384,9.94442,35.3727,35.0057,20.4663,20.6318,2562.12,509.565,1704.1,9.242940911313815,20.0,21.162777777777777
2024-03-10 13:50:28,20.6436,20.6417,9.95885,35.3561,35.009,20.474,20.6318,2556.87,479.031,1705.75,9.248229123095655,20.0,21.162222222222223
2024-03-10 13:50:29,20.635,20.6351,9.95526,35.3724,35.009,20.4768,20.6351,2554.57,487.896,1705.75,9.243892697076637,20.0,21.161666666666665
2024-03-10 13:50:30,20.6506,20.6384,9.96018,35.3772,35.0057,20.4845,20.6351,2550.63,494.791,1705.09,9.2495565303108,20.0,21.16111111111111
2024-03-10 13:50:31,20.6378,20.6187,9.95789,35.3683,35.0057,20.4786,20.6088,2547.34,487.896,1705.25,9.241330171086396,20.0,21.160555555555554
2024-03-10 13:50:32,20.6358,20.6121,9.95845,35.3599,35.009,20.4767,20.6187,2544.39,491.836,1706.24,9.244478863046767,20.0,21.16
2024-03-10 13:50:33,20.6096,20.6187,9.95406,35.3449,35.0057,20.494,20.6121,2543.41,488.881,1707.39,9.231813725695352,20.0,21.159444444444443
2024-03-10 13:50:34,20.6067,20.6154,9.94996,35.3305,35.0057,20.5042,20.6219,2540.45,493.806,1707.22,9.231934100103544,20.0,21.15888888888889
2024-03-10 13:50:35,20.6123,20.6187,9.94925,35.3193,35.0057,20.5077,20.6121,2542.75,491.836,1708.86,9.246274140726706,20.0,21.158333333333335
2024-03-10 13:50:36,20.6225,20.6154,9.95849,35.2966,35.0057,20.508,20.6154,2540.45,486.911,1709.19,9.248892307472259,20.0,21.157777777777778
2024-03-10 13:50:37,20.6211,20.6187,9.95261,35.2613,35.009,20.5163,20.6187,2541.44,488.881,1709.85,9.256350749995425,20.0,21.157222222222224
2024-03-10 13:50:38,20.6321,20.6121,9.96226,35.2106,35.009,20.5217,20.6055,2535.53,493.806,1704.76,9.229963623314093,20.0,21.156666666666666
2024-03-10 13:50:39,20.6281,20.6187,9.9699,35.1684,35.0189,20.5173,20.6121,2533.56,487.896,1711.33,9.255427109773407,20.0,21.156111111111112
2024-03-10 13:50:40,20.6156,20.6417,9.94507,35.1446,35.009,20.533,20.6154,2530.6,487.896,1712.15,9.270574260016499,20.0,21.155555555555555
2024-03-10 13:50:41,20.5999,20.6187,9.94817,35.0626,35.0024,20.517,20.6121,2520.42,487.896,1711.82,9.252457125163112,20.0,21.155
2024-03-10 13:50:42,20.6168,20.6187,9.94402,35.014,35.0057,20.5369,20.6187,2517.8,483.956,1711.33,9.268088171421768,20.0,21.154444444444444
2024-03-10 13:50:43,20.6114,20.6154,9.95218,34.9755,35.0123,20.5437,20.6088,2512.21,491.836,1703.45,9.213691191398045,20.0,21.15388888888889
2024-03-10 13:50:44,20.616,20.6121,9.95307,34.9302,35.0057,20.5348,20.6121,2512.54,490.851,1710.01,9.252392417643025,20.0,21.153333333333332
2024-03-10 13:50:45,20.5932,20.6187,9.94695,34.8901,35.009,20.5476,20.6154,2506.63,486.911,1702.95,9.19977896192965,20.0,21.15277777777778
2024-03-10 13:50:46,20.6027,20.6187,9.94305,34.8558,35.0057,20.5512,20.6154,2504.66,495.776,1707.55,9.2362400228951,20.0,21.15222222222222
2024-03-10 13:50:47,20.6054,20.6219,9.95,34.799,35.0057,20.554,20.6154,2507.29,487.896,1700.33,9.193519695118551,20.0,21.151666666666667
2024-03-10 13:50:48,20.6177,20.6187,9.93894,34.7718,35.0123,20.5576,20.6187,2502.69,491.836,1713.79,9.286611258935093,20.0,21.15111111111111
2024-03-10 13:50:49,20.6126,20.6154,9.95412,34.7285,35.0123,20.5464,20.6154,2501.38,485.926,1705.58,9.224571577770217,20.0,21.150555555555556
2024-03-10 13:50:50,20.5985,20.6121,9.94772,34.6926,35.0024,20.5433,20.6187,2505.98,496.761,1707.06,9.225906222555118,20.0,21.15
2024-03-10 13:50:51,20.5912,20.6187,9.94376,34.6717,35.0057,20.5633,20.6088,2505.32,484.941,1707.72,9.22657894190507,20.0,21.149444444444445
2024-03-10 13:50:52,20.5921,20.6154,9.94326,34.6355,35.0057,20.5622,20.6154,2504.01,494.791,1709.03,9.234870799636361,20.0,21.148888888888887
2024-03-10 13:50:53,20.6039,20.6154,9.94542,34.6068,35.009,20.5518,20.6121,2499.74,484.941,1716.25,9.282279910850342,20.0,21.148333333333333
2024-03-10 13:50:54,20.6128,20.6219,9.94246,34.5596,35.0024,20.5606,20.6088,2496.78,495.776,1711.0,9.264182530826172,20.0,21.147777777777776
2024-03-10 13:50:55,20.609,20.6187,9.93624,34.5363,35.0057,20.5633,20.6154,2497.44,480.016,1707.88,9.24938659653064,20.0,21.147222222222222
2024-03-10 13:50:56,20.6059,20.6154,9.93376,34.5135,35.009,20.566,20.6121,2495.47,495.776,1713.13,9.277280120366699,20.0,21.14666666666667
2024-03-10 13:50:57,20.6233,20.6154,9.94261,34.468,35.0057,20.5674,20.6154,2499.74,484.941,1713.63,9.287422494493956,20.0,21.14611111111111
2024-03-10 13:50:58,20.6204,20.6121,9.94547,34.434,35.0057,20.5723,20.6121,2496.13,487.896,1715.27,9.29129744502519,20.0,21.145555555555557
2024-03-10 13:50:59,20.6208,20.6154,9.94189,34.4153,35.0024,20.5729,20.6121,2496.45,486.911,1716.42,9.300993234645654,20.0,21.145
2024-03-10 13:51:00,20.6331,20.6187,9.93565,34.3958,35.009,20.5616,20.6121,2499.08,488.881,1720.03,9.336736938026611,20.0,21.144444444444446
2024-03-10 13:51:01,20.6281,20.6154,9.94516,34.3678,35.009,20.566,20.6154,2495.8,492.821,1723.47,9.342720426490175,20.0,21.14388888888889
2024-03-10 13:51:02,20.62,20.6121,9.948,34.3664,34.9992,20.5585,20.6187,2504.01,484.941,1715.1,9.287826611869681,20.0,21.143333333333334
2024-03-10 13:51:03,20.6297,20.6219,9.9458,34.3564,35.0024,20.5567,20.6121,2499.41,502.67,1714.77,9.296394114696584,20.0,21.142777777777777
2024-03-10 13:51:04,20.6352,20.6121,9.94764,34.3403,35.009,20.5718,20.6187,2506.63,485.926,1714.45,9.29784336356287,20.0,21.142222222222223
2024-03-10 13:51:05,20.6261,20.6121,9.93317,34.3623,35.0024,20.5669,20.6121,2506.96,491.836,1713.95,9.29980212224933,20.0,21.141666666666666
2024-03-10 13:51:06,20.6336,20.6121,9.93922,34.3724,35.0156,20.5623,20.6187,2506.63,486.911,1713.13,9.296613329064952,20.0,21.141111111111112
2024-03-10 13:51:07,20.6275,20.6187,9.9339,34.3748,35.0057,20.562,20.6187,2509.59,488.881,1712.97,9.295067069940933,20.0,21.140555555555554
2024-03-10 13:51:08,20.6403,20.6219,9.94773,34.3692,35.009,20.5754,20.6187,2510.57,500.701,1712.64,9.292381273367784,20.0,21.14
2024-03-10 13:51:09,20.6241,20.6121,9.93747,34.3921,35.009,20.5629,20.6187,2515.83,482.971,1710.67,9.27653629638843,20.0,21.139444444444443
2024-03-10 13:51:10,20.618,20.6154,9.92888,34.4064,35.009,20.5673,20.6121,2509.26,486.911,1712.15,9.286725283020388,20.0,21.13888888888889
2024-03-10 13:51:11,20.6325,20.6219,9.93783,34.4044,35.0156,20.5688,20.6121,2508.27,491.836,1711.33,9.28709713160575,20.0,21.138333333333332
2024-03-10 13:51:12,20.6209,20.6187,9.92594,34.4091,34.9992,20.5791,20.6088,2507.62,487.896,1711.33,9.2873489634218,20.0,21.137777777777778
2024-03-10 13:51:13,20.6179,20.6187,9.9328,34.4217,35.0123,20.5768,20.6187,2511.89,492.821,1712.64,9.285889467551963,20.0,21.13722222222222
2024-03-10 13:51:14,20.6246,20.6121,9.94366,34.4162,35.009,20.5744,20.6154,2514.51,491.836,1709.69,9.266285622326269,20.0,21.136666666666667
2024-03-10 13:51:15,20.6121,20.6121,9.93133,34.4461,35.0057,20.5721,20.6219,2518.45,488.881,1702.46,9.226953152236543,20.0,21.13611111111111
2024-03-10 13:51:16,20.6185,20.6121,9.93079,34.4549,35.0123,20.5776,20.6154,2519.44,495.776,1707.06,9.257895684059251,20.0,21.135555555555555
2024-03-10 13:51:17,20.6152,20.6088,9.93685,34.4805,35.0024,20.5836,20.6187,2525.68,491.836,1706.57,9.247132786881126,20.0,21.134999999999998
2024-03-10 13:51:18,20.6097,20.6154,9.92585,34.486,34.9893,20.5833,20.6154,2526.99,495.776,1706.07,9.249184953100684,20.0,21.134444444444444
2024-03-10 13:51:19,20.6141,20.6154,9.9362,34.5133,35.009,20.582,20.6187,2529.94,490.851,1705.09,9.238723986055344,20.0,21.13388888888889
2024-03-10 13:51:20,20.6059,20.6121,9.92123,34.5199,35.0057,20.5882,20.6187,2529.62,492.821,1704.92,9.243659821491518,20.0,21.133333333333333
2024-03-10 13:51:21,20.5964,20.6187,9.91316,34.5445,35.009,20.5873,20.6187,2528.3,489.866,1726.43,9.359029039404675,20.0,21.13277777777778
2024-03-10 13:51:22,20.5997,20.6121,9.92505,34.57,35.0057,20.5835,20.6121,2529.62,490.851,1703.45,9.227028682798288,20.0,21.13222222222222
2024-03-10 13:51:23,20.6003,20.6187,9.92637,34.5866,34.9992,20.5933,20.6187,2530.27,488.881,1696.22,9.187246432337039,20.0,21.131666666666668
2024-03-10 13:51:24,20.5929,20.6154,9.91789,34.618,35.0057,20.579,20.6187,2529.62,488.881,1704.76,9.234435940793324,20.0,21.13111111111111
2024-03-10 13:51:25,20.6083,20.6088,9.93454,34.6316,35.0057,20.5912,20.6088,2530.27,485.926,1714.12,9.284050442131914,20.0,21.130555555555556
2024-03-10 13:51:26,20.6114,20.6121,9.93208,34.6514,35.0156,20.5913,20.6121,2534.87,490.851,1713.79,9.287098253895646,20.0,21.13
2024-03-10 13:51:27,20.6037,20.6351,9.92958,34.6754,35.0057,20.5989,20.6187,2538.15,484.941,1706.07,9.24076153180652,20.0,21.129444444444445
2024-03-10 13:51:28,20.5922,20.6187,9.90889,34.69,35.009,20.59,20.6187,2537.82,490.851,1707.39,9.255873272856972,20.0,21.128888888888888
2024-03-10 13:51:29,20.5973,20.6187,9.91856,34.7178,35.0057,20.6021,20.6121,2540.45,487.896,1707.88,9.254569073401402,20.0,21.128333333333334
2024-03-10 13:51:30,20.5952,20.6121,9.91099,34.7433,35.009,20.5915,20.6121,2545.38,487.896,1705.09,9.244183519142553,20.0,21.127777777777776
2024-03-10 13:51:31,20.5982,20.5957,9.92162,34.7842,35.0057,20.5952,20.5891,2549.31,491.836,1709.69,9.26250308957977,20.0,21.127222222222223
2024-03-10 13:51:32,20.5965,20.599,9.92249,34.8065,35.0057,20.6034,20.5924,2549.97,486.911,1710.51,9.264714881531754,20.0,21.126666666666665
2024-03-10 13:51:33,20.611,20.6022,9.92249,34.833,35.0024,20.583,20.599,2553.25,488.881,1710.34,9.276378409223472,20.0,21.12611111111111
2024-03-10 13:51:34,20.6113,20.5957,9.92323,34.8651,35.009,20.6063,20.599,2552.93,489.866,1710.51,9.276918532384087,20.0,21.125555555555554
2024-03-10 13:51:35,20.6103,20.5957,9.91371,34.8884,35.009,20.5955,20.5957,2553.25,481.986,1709.69,9.279862832758074,20.0,21.125
2024-03-10 13:51:36,20.6172,20.5924,9.9281,34.9307,35.0024,20.6007,20.5957,2549.97,493.806,1709.69,9.273364857925218,20.0,21.124444444444443
2024-03-10 13:51:37,20.6228,20.5924,9.92791,34.9552,35.0024,20.589,20.6022,2548.66,483.956,1717.07,9.318438821913722,20.0,21.12388888888889
2024-03-10 13:51:38,20.6105,20.5924,9.91976,34.9828,35.0024,20.5966,20.5957,2551.28,491.836,1710.83,9.280971958368454,20.0,21.12333333333333
2024-03-10 13:51:39,20.6129,20.5924,9.91255,35.0033,35.0057,20.598,20.5924,2554.9,485.926,1710.67,9.288445951535687,20.0,21.122777777777777
2024-03-10 13:51:40,20.6228,20.599,9.93338,35.0324,35.0057,20.5867,20.5924,2553.58,493.806,1709.36,9.271852500206974,20.0,21.122222222222224
2024-03-10 13:51:41,20.6276,20.6022,9.92688,35.0643,35.0057,20.5815,20.599,2552.93,485.926,1708.86,9.278939011179448,20.0,21.121666666666666
2024-03-10 13:51:42,20.6,20.6022,9.91852,35.0959,35.009,20.573,20.5924,2557.52,491.836,1702.95,9.230222377482436,20.0,21.121111111111112
2024-03-10 13:51:43,20.6217,20.5924,9.92915,35.1362,35.0024,20.5688,20.599,2558.18,488.881,1708.86,9.271854541001625,20.0,21.120555555555555
2024-03-10 13:51:44,20.6024,20.599,9.91674,35.149,35.0057,20.5916,20.5924,2560.48,489.866,1715.76,9.303293581040096,20.0,21.12
2024-03-10 13:51:45,20.5896,20.5957,9.92037,35.1687,35.0057,20.5882,20.599,2559.82,494.791,1706.57,9.239235138741066,20.0,21.119444444444444
2024-03-10 13:51:46,20.6053,20.599,9.93239,35.1991,35.009,20.5675,20.5957,2560.81,517.445,1709.03,9.25574474836198,20.0,21.11888888888889
2024-03-10 13:51:47,20.6004,20.5957,9.93594,35.2134,35.0057,20.5727,20.599,2561.79,493.806,1708.86,9.247496797146626,20.0,21.118333333333332
2024-03-10 13:51:48,20.6021,20.5957,9.93103,35.2277,35.0024,20.576,20.5891,2561.13,492.821,1709.36,9.255935968404616,20.0,21.11777777777778
2024-03-10 13:51:49,20.5925,20.599,9.92405,35.226,35.009,20.5664,20.5924,2558.18,493.806,1708.7,9.250090490645077,20.0,21.11722222222222
2024-03-10 13:51:50,20.6065,20.599,9.9207,35.2388,35.0024,20.5645,20.5957,2559.82,488.881,1709.03,9.266923194522057,20.0,21.116666666666667
2024-03-10 13:51:51,20.5933,20.5891,9.93319,35.2552,35.0057,20.5689,20.5957,2559.49,490.851,1708.37,9.241074218354976,20.0,21.11611111111111
2024-03-10 13:51:52,20.5908,20.5957,9.94032,35.2614,35.009,20.5878,20.6088,2553.58,489.866,1708.86,9.235374288812947,20.0,21.115555555555556
2024-03-10 13:51:53,20.5858,20.5924,9.92146,35.2749,35.0156,20.5791,20.5957,2556.87,488.881,1716.09,9.286517449870134,20.0,21.115
2024-03-10 13:51:54,20.5886,20.599,9.921,35.2754,35.0057,20.5637,20.599,2553.58,496.761,1710.18,9.257364876204171,20.0,21.114444444444445
2024-03-10 13:51:55,20.583,20.5957,9.92943,35.2616,35.0024,20.5775,20.5924,2546.03,482.971,1710.51,9.24697358541357,20.0,21.113888888888887
2024-03-10 13:51:56,20.5803,20.5957,9.92455,35.2667,35.0057,20.566,20.5957,2544.39,492.821,1710.51,9.248865758874315,20.0,21.113333333333333
2024-03-10 13:51:57,20.5827,20.5957,9.93125,35.2563,35.0024,20.577,20.5957,2548.33,484.941,1710.01,9.242431040708677,20.0,21.112777777777776
2024-03-10 13:51:58,20.5848,20.599,9.92937,35.2286,35.009,20.5666,20.599,2548.99,492.821,1709.85,9.245019442491266,20.0,21.112222222222222
2024-03-10 13:51:59,20.5847,20.5957,9.93021,35.2299,35.0024,20.5692,20.5924,2546.03,483.956,1710.34,9.246853022290976,20.0,21.111666666666665
2024-03-10 13:52:00,20.5758,20.5924,9.92779,35.2044,35.0057,20.5727,20.5957,2546.69,490.851,1710.83,9.24387668416096,20.0,21.11111111111111
2024-03-10 13:52:01,20.5781,20.5957,9.93886,35.1725,35.0024,20.5656,20.5957,2537.17,489.866,1711.98,9.242471676310533,20.0,21.11074074074074
2024-03-10 13:52:02,20.5767,20.5957,9.93836,35.166,35.0057,20.5617,20.599,2546.03,491.836,1712.97,9.247034096360016,20.0,21.11037037037037
2024-03-10 13:52:03,20.5737,20.599,9.92629,35.1299,35.009,20.5609,20.599,2541.11,484.941,1705.91,9.216773788972791,20.0,21.11
2024-03-10 13:52:04,20.5852,20.5957,9.93313,35.1046,35.009,20.5437,20.5957,2537.17,496.761,1712.48,9.256319901662673,20.0,21.10962962962963
2024-03-10 13:52:05,20.5739,20.5924,9.91947,35.0641,35.0057,20.5481,20.599,2531.91,490.851,1714.77,9.270751349923403,20.0,21.109259259259257
2024-03-10 13:52:06,20.5765,20.599,9.92373,35.031,34.9992,20.5563,20.5957,2527.97,480.016,1707.06,9.22762999803287,20.0,21.108888888888888
2024-03-10 13:52:07,20.5967,20.5924,9.93587,35.0011,35.0024,20.5507,20.5957,2524.03,492.821,1713.46,9.269233536537653,20.0,21.10851851851852
2024-03-10 13:52:08,20.6008,20.5957,9.93371,34.9665,35.0024,20.5588,20.599,2522.72,489.866,1710.51,9.258708532748106,20.0,21.108148148148146
2024-03-10 13:52:09,20.6059,20.5727,9.93592,34.9362,35.0057,20.539,20.5957,2521.74,483.956,1710.34,9.26029653327229,20.0,21.107777777777777
2024-03-10 13:52:10,20.6018,20.599,9.93457,34.9069,35.0057,20.5483,20.5924,2523.05,492.821,1710.34,9.257909854434422,20.0,21.107407407407408
2024-03-10 13:52:11,20.6076,20.5957,9.93788,34.8834,35.0057,20.5493,20.599,2524.36,492.821,1709.19,9.253844588563117,20.0,21.10703703703704
2024-03-10 13:52:12,20.6053,20.5858,9.92461,34.8668,35.0057,20.5385,20.5924,2524.03,490.851,1702.46,9.226884041465302,20.0,21.106666666666666
2024-03-10 13:52:13,20.6035,20.5957,9.93227,34.8469,35.0057,20.5418,20.5957,2523.38,494.791,1708.7,9.25250089249014,20.0,21.106296296296296
2024-03-10 13:52:14,20.6082,20.6022,9.92218,34.8152,35.0024,20.5575,20.5858,2522.06,488.881,1707.88,9.26087817567885,20.0,21.105925925925927
2024-03-10 13:52:15,20.6206,20.599,9.94294,34.8045,35.009,20.5482,20.5924,2523.38,495.776,1709.03,9.259864036124617,20.0,21.105555555555554
2024-03-10 13:52:16,20.61,20.5957,9.93561,34.7927,35.0057,20.5474,20.599,2523.71,484.941,1707.22,9.247224295497901,20.0,21.105185185185185
2024-03-10 13:52:17,20.6199,20.5957,9.93013,34.7539,35.009,20.5307,20.6022,2524.36,492.821,1708.37,9.266785985054979,20.0,21.104814814814816
2024-03-10 13:52:18,20.6136,20.599,9.92914,34.7482,35.009,20.5253,20.599,2522.72,490.851,1708.21,9.261315369424807,20.0,21.104444444444443
2024-03-10 13:52:19,20.603,20.5957,9.92915,34.7317,34.9959,20.522,20.5957,2518.12,484.941,1708.37,9.252985198613182,20.0,21.104074074074074
2024-03-10 13:52:20,20.6162,20.5924,9.9396,34.7318,35.0189,20.5344,20.599,2522.72,492.821,1708.86,9.258023782208912,20.0,21.103703703703705
2024-03-10 13:52:21,20.6163,20.5957,9.93425,34.7258,35.0024,20.5116,20.5891,2523.05,486.911,1708.86,9.26274965276817,20.0,21.10333333333333
2024-03-10 13:52:22,20.6055,20.599,9.91917,34.7189,35.0123,20.5171,20.5924,2521.08,481.001,1714.77,9.298508533373168,20.0,21.102962962962962
2024-03-10 13:52:23,20.6014,20.6022,9.923,34.7394,35.0057,20.5138,20.5924,2526.66,490.851,1708.86,9.259584620191783,20.0,21.102592592592593
2024-03-10 13:52:24,20.6129,20.5957,9.9244,34.7486,35.0057,20.5143,20.5858,2533.23,492.821,1704.92,9.246973280598468,20.0,21.10222222222222
2024-03-10 13:52:25,20.6038,20.599,9.92716,34.7258,35.0057,20.5156,20.5891,2535.2,481.986,1709.85,9.263421971753367,20.0,21.10185185185185
2024-03-10 13:52:26,20.6205,20.5957,9.92605,34.7371,35.0123,20.5209,20.5957,2535.53,491.836,1710.51,9.282456177649946,20.0,21.101481481481482
2024-03-10 13:52:27,20.6035,20.599,9.93105,34.7535,35.0057,20.5056,20.5924,2534.54,483.956,1711.33,9.267801604182813,20.0,21.10111111111111
2024-03-10 13:52:28,20.5983,20.6121,9.93752,34.7759,35.0123,20.5129,20.5924,2536.18,491.836,1710.83,9.254962727962267,20.0,21.10074074074074
2024-03-10 13:52:29,20.5919,20.5957,9.92745,34.7918,35.0057,20.5104,20.5957,2540.12,492.821,1704.43,9.223515200952123,20.0,21.10037037037037
2024-03-10 13:52:30,20.5874,20.5924,9.92613,34.7989,35.0123,20.5241,20.599,2538.48,493.806,1711.33,9.258093053481256,20.0,21.1
2024-03-10 13:52:31,20.5853,20.5727,9.9299,34.8081,35.0024,20.514,20.5694,2533.56,485.926,1711.0,9.251211352118613,20.0,21.09962962962963
2024-03-10 13:52:32,20.5874,20.5792,9.9316,34.8275,35.0057,20.5167,20.5694,2538.15,492.821,1711.98,9.256857603403038,20.0,21.09925925925926
2024-03-10 13:52:33,20.5774,20.576,9.92701,34.8444,35.0057,20.5379,20.5825,2535.2,484.941,1712.64,9.25572473129131,20.0,21.09888888888889
