TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:52:34,20.5816,20.5792,9.92706,34.8757,35.009,20.5289,20.576,2535.2,493.806,1714.94,9.271766163704074,20.0,21.098518518518517
2024-03-10 13:52:35,20.5727,20.5792,9.92838,34.8744,35.0156,20.5255,20.5727,2540.12,484.941,1712.8,9.25131380084186,20.0,21.098148148148148
2024-03-10 13:52:36,20.5848,20.5924,9.92233,34.9063,35.0057,20.5399,20.5727,2541.44,493.806,1713.3,9.269793782923959,20.0,21.09777777777778
2024-03-10 13:52:37,20.5895,20.5792,9.91814,34.9446,35.0057,20.5356,20.5694,2543.73,490.851,1713.46,9.27838901778441,20.0,21.097407407407406
2024-03-10 13:52:38,20.5736,20.576,9.92197,34.9439,35.0024,20.5333,20.576,2546.36,490.851,1711.16,9.248802968233697,20.0,21.097037037037037
2024-03-10 13:52:39,20.5798,20.576,9.92174,34.9774,35.0024,20.5466,20.5924,2551.61,497.746,1713.3,9.265959794121866,20.0,21.096666666666668
2024-03-10 13:52:40,20.5635,20.576,9.91494,35.0059,35.009,20.5254,20.576,2552.27,483.956,1715.1,9.267426812789633,20.0,21.096296296296295
2024-03-10 13:52:41,20.573,20.5727,9.90901,35.0344,35.009,20.5324,20.5792,2553.58,497.746,1722.33,9.319978944648655,20.0,21.095925925925926
2024-03-10 13:52:42,20.5736,20.576,9.92881,35.039,35.009,20.5237,20.5792,2555.55,484.941,1716.09,9.269493291211939,20.0,21.095555555555556
2024-03-10 13:52:43,20.569,20.576,9.91792,35.0648,35.009,20.5313,20.576,2550.96,493.806,1715.1,9.269619965250461,20.0,21.095185185185183
2024-03-10 13:52:44,20.5597,20.5694,9.91295,35.0826,35.0123,20.5334,20.5792,2551.28,485.926,1717.4,9.278277354278114,20.0,21.094814814814814
2024-03-10 13:52:45,20.561,20.576,9.92178,35.0977,35.0024,20.5201,20.5792,2558.18,484.941,1713.95,9.253089727051188,20.0,21.094444444444445
2024-03-10 13:52:46,20.5557,20.5792,9.90578,35.0961,35.0057,20.5215,20.5727,2552.93,485.926,1716.42,9.275743860517364,20.0,21.094074074074072
2024-03-10 13:52:47,20.5655,20.5792,9.91907,35.1311,35.0024,20.5153,20.5727,2551.94,486.911,1715.1,9.265573076781079,20.0,21.093703703703703
2024-03-10 13:52:48,20.5577,20.576,9.9165,35.1482,35.0123,20.5039,20.576,2552.93,490.851,1709.85,9.232673002538435,20.0,21.093333333333334
2024-03-10 13:52:49,20.5613,20.5792,9.91648,35.1521,35.0057,20.5091,20.5792,2554.9,490.851,1716.91,9.273948673566466,20.0,21.09296296296296
2024-03-10 13:52:50,20.5659,20.5727,9.90978,35.1614,35.0024,20.4988,20.576,2558.84,484.941,1716.42,9.281143864642766,20.0,21.09259259259259
2024-03-10 13:52:51,20.5721,20.5727,9.91644,35.1807,35.0024,20.4941,20.5694,2551.61,491.836,1716.09,9.278958897586088,20.0,21.092222222222222
2024-03-10 13:52:52,20.5702,20.576,9.91611,35.1888,35.0057,20.4842,20.5792,2561.46,490.851,1715.92,9.276672679551359,20.0,21.091851851851853
2024-03-10 13:52:53,20.5692,20.576,9.92403,35.184,35.0057,20.4694,20.5727,2560.15,489.866,1715.76,9.26804163056662,20.0,21.09148148148148
2024-03-10 13:52:54,20.555,20.5858,9.90603,35.2066,35.0057,20.4627,20.576,2561.46,487.896,1715.92,9.272214620334726,20.0,21.09111111111111
2024-03-10 13:52:55,20.5742,20.5792,9.91667,35.193,35.0057,20.4418,20.576,2556.54,486.911,1715.92,9.279667938087538,20.0,21.090740740740742
2024-03-10 13:52:56,20.5658,20.576,9.90783,35.1964,35.0057,20.4318,20.5825,2559.49,502.67,1715.92,9.280051052551448,20.0,21.09037037037037
2024-03-10 13:52:57,20.5865,20.576,9.91204,35.2017,35.009,20.4323,20.5727,2554.57,482.971,1715.6,9.29267583384595,20.0,21.09
2024-03-10 13:52:58,20.5846,20.5792,9.92255,35.1873,35.0024,20.4241,20.576,2551.61,496.761,1714.94,9.278301496425092,20.0,21.08962962962963
2024-03-10 13:52:59,20.5764,20.5792,9.9052,35.1818,35.0057,20.4103,20.576,2550.3,481.001,1715.1,9.28713037299323,20.0,21.089259259259258
2024-03-10 13:53:00,20.591,20.576,9.90509,35.1987,35.0123,20.398,20.576,2550.96,493.806,1714.61,9.29727549669775,20.0,21.08888888888889
2024-03-10 13:53:01,20.5924,20.5792,9.91685,35.1692,35.009,20.391,20.5825,2546.69,484.941,1714.61,9.288261779181337,20.0,21.08851851851852
2024-03-10 13:53:02,20.582,20.5792,9.9067,35.1589,35.009,20.3618,20.5792,2548.0,491.836,1714.94,9.28983187705806,20.0,21.088148148148147
2024-03-10 13:53:03,20.5957,20.576,9.91131,35.1566,35.0057,20.3485,20.5792,2546.03,495.776,1712.64,9.28527244183185,20.0,21.087777777777777
2024-03-10 13:53:04,20.5931,20.576,9.90486,35.1486,35.0024,20.3399,20.576,2548.66,489.866,1713.79,9.294855387910241,20.0,21.087407407407408
2024-03-10 13:53:05,20.5926,20.576,9.9147,35.1271,35.0123,20.3222,20.576,2546.03,492.821,1713.13,9.28228728233171,20.0,21.087037037037035
2024-03-10 13:53:06,20.5791,20.5792,9.92263,35.1199,34.9992,20.32,20.5694,2551.28,490.851,1713.13,9.263658205784793,20.0,21.086666666666666
2024-03-10 13:53:07,20.5789,20.5825,9.91413,35.0955,35.0057,20.2987,20.5792,2549.97,492.821,1712.64,9.268221674749343,20.0,21.086296296296297
2024-03-10 13:53:08,20.5757,20.5825,9.91115,35.0855,35.009,20.3048,20.5727,2549.31,490.851,1712.48,9.267164636289163,20.0,21.085925925925924
2024-03-10 13:53:09,20.5736,20.576,9.89696,35.0792,35.0057,20.2973,20.576,2547.67,489.866,1712.31,9.276749467177241,20.0,21.085555555555555
2024-03-10 13:53:10,20.5749,20.5792,9.90604,35.091,35.009,20.297,20.5792,2540.78,495.776,1711.98,9.268203026581071,20.0,21.085185185185185
2024-03-10 13:53:11,20.5688,20.5825,9.92367,35.0685,35.009,20.2869,20.576,2542.42,491.836,1711.49,9.24494158103536,20.0,21.084814814814816
2024-03-10 13:53:12,20.5616,20.5792,9.89334,35.0665,35.009,20.288,20.5727,2543.41,486.911,1711.0,9.262376637137315,20.0,21.084444444444443
2024-03-10 13:53:13,20.5544,20.5792,9.91626,35.0654,35.0024,20.287,20.5792,2542.09,486.911,1710.34,9.232663131745825,20.0,21.084074074074074
2024-03-10 13:53:14,20.5757,20.576,9.91161,35.0786,35.0057,20.3018,20.576,2537.82,487.896,1710.34,9.255184701143182,20.0,21.083703703703705
2024-03-10 13:53:15,20.5705,20.5792,9.89658,35.0572,34.9893,20.2921,20.5727,2535.2,488.881,1710.34,9.263715993134545,20.0,21.083333333333332
2024-03-10 13:53:16,20.5595,20.5825,9.90019,35.0437,34.9992,20.2876,20.576,2529.62,489.866,1708.04,9.238595778706063,20.0,21.082962962962963
2024-03-10 13:53:17,20.5612,20.576,9.89293,35.0383,35.0057,20.3045,20.5727,2538.48,487.896,1709.19,9.252587004047925,20.0,21.082592592592594
2024-03-10 13:53:18,20.564,20.576,9.89959,35.0468,34.9992,20.3047,20.5792,2540.78,487.896,1709.03,9.248373391313056,20.0,21.08222222222222
2024-03-10 13:53:19,20.5547,20.5792,9.8951,35.0378,35.0057,20.3181,20.5792,2539.79,490.851,1717.07,9.287690707063984,20.0,21.08185185185185
2024-03-10 13:53:20,20.5585,20.576,9.90079,35.0454,35.0057,20.3091,20.5792,2544.72,489.866,1709.03,9.242563027521543,20.0,21.081481481481482
2024-03-10 13:53:21,20.5515,20.5792,9.89579,35.0486,35.0057,20.3229,20.5727,2548.33,491.836,1708.37,9.237259930644933,20.0,21.08111111111111
2024-03-10 13:53:22,20.5439,20.576,9.89506,35.0379,35.0024,20.3397,20.576,2550.3,483.956,1709.85,9.239301730664906,20.0,21.08074074074074
2024-03-10 13:53:23,20.5478,20.5792,9.89292,35.0365,35.0123,20.335,20.5727,2546.69,494.791,1708.21,9.235675354990034,20.0,21.08037037037037
2024-03-10 13:53:24,20.562,20.5792,9.89502,35.0417,35.0123,20.3587,20.5727,2547.34,481.001,1708.37,9.247029708484085,20.0,21.08
2024-03-10 13:53:25,20.5655,20.576,9.90186,35.0659,35.009,20.3516,20.5727,2548.0,497.746,1708.54,9.245054201712788,20.0,21.07962962962963
2024-03-10 13:53:26,20.5682,20.5727,9.90508,35.0582,35.0057,20.3693,20.5792,2547.02,481.001,1708.86,9.246334839981591,20.0,21.07925925925926
2024-03-10 13:53:27,20.5722,20.576,9.90111,35.0733,35.0057,20.3744,20.5792,2545.05,492.821,1704.76,9.231044937985091,20.0,21.078888888888887
2024-03-10 13:53:28,20.5782,20.5727,9.90281,35.0907,35.0057,20.376,20.5727,2542.42,476.076,1709.03,9.257895450183305,20.0,21.078518518518518
2024-03-10 13:53:29,20.585,20.576,9.89822,35.0933,35.0123,20.3821,20.5694,2545.05,496.761,1708.54,9.265115883673893,20.0,21.07814814814815
2024-03-10 13:53:30,20.5887,20.576,9.89957,35.0937,35.0057,20.3908,20.5792,2547.02,485.926,1709.19,9.270678875073349,20.0,21.07777777777778
2024-03-10 13:53:31,20.5774,20.5563,9.89565,35.0936,35.0024,20.3956,20.5595,2547.34,493.806,1709.69,9.266988340565877,20.0,21.077407407407406
2024-03-10 13:53:32,20.5918,20.5595,9.89165,35.099,35.0123,20.4153,20.553,2551.94,494.791,1709.19,9.280236517388797,20.0,21.077037037037037
2024-03-10 13:53:33,20.5921,20.5595,9.90948,35.1058,35.0024,20.4132,20.5563,2557.52,486.911,1709.36,9.265954275887843,20.0,21.076666666666668
2024-03-10 13:53:34,20.6012,20.5563,9.90486,35.1199,35.0057,20.4126,20.5563,2556.21,496.761,1710.34,9.28317393478729,20.0,21.076296296296295
2024-03-10 13:53:35,20.5865,20.553,9.90709,35.1405,35.0057,20.427,20.5563,2557.52,487.896,1715.92,9.2987191755211,20.0,21.075925925925926
2024-03-10 13:53:36,20.5916,20.553,9.90329,35.1413,35.0057,20.4416,20.5563,2557.19,493.806,1710.01,9.27441504365293,20.0,21.075555555555557
2024-03-10 13:53:37,20.6078,20.5497,9.91087,35.1483,35.009,20.4425,20.553,2548.66,467.212,1709.85,9.28102627720967,20.0,21.075185185185184
2024-03-10 13:53:38,20.6124,20.5595,9.91915,35.1646,35.0024,20.4482,20.5497,2555.55,490.851,1713.3,9.296553459869207,20.0,21.074814814814815
2024-03-10 13:53:39,20.6095,20.553,9.9157,35.1557,35.0057,20.4548,20.5563,2553.91,489.866,1709.19,9.27472916451193,20.0,21.074444444444445
2024-03-10 13:53:40,20.6016,20.5563,9.91117,35.1784,35.009,20.4555,20.5563,2552.6,481.986,1709.52,9.273596508566714,20.0,21.074074074074073
2024-03-10 13:53:41,20.5929,20.5628,9.90633,35.1835,35.0057,20.4763,20.553,2555.55,490.851,1709.69,9.271169947868195,20.0,21.073703703703703
2024-03-10 13:53:42,20.5871,20.5595,9.90582,35.1797,35.0057,20.4803,20.5563,2555.55,486.911,1709.52,9.265659184431634,20.0,21.073333333333334
2024-03-10 13:53:43,20.5891,20.5661,9.91212,35.2007,35.0024,20.4838,20.553,2554.24,488.881,1708.21,9.25483168761371,20.0,21.07296296296296
2024-03-10 13:53:44,20.5969,20.5563,9.91388,35.2294,35.009,20.4792,20.5595,2555.22,485.926,1709.03,9.264512327157822,20.0,21.072592592592592
2024-03-10 13:53:45,20.5949,20.5563,9.9112,35.2204,35.0024,20.4963,20.5563,2557.19,489.866,1709.03,9.265102035721732,20.0,21.072222222222223
2024-03-10 13:53:46,20.592,20.5563,9.9113,35.2312,35.009,20.4879,20.5563,2559.16,487.896,1709.69,9.266077409514532,20.0,21.07185185185185
2024-03-10 13:53:47,20.6002,20.5595,9.92202,35.2385,35.0057,20.4842,20.5563,2560.48,489.866,1710.01,9.265625082995705,20.0,21.07148148148148
2024-03-10 13:53:48,20.5878,20.5563,9.91054,35.2648,35.009,20.4984,20.5497,2564.09,489.866,1710.18,9.265747843760522,20.0,21.07111111111111
2024-03-10 13:53:49,20.5869,20.5628,9.89945,35.2688,35.0057,20.5023,20.5628,2562.45,484.941,1710.18,9.274590746389842,20.0,21.07074074074074
2024-03-10 13:53:50,20.5929,20.5563,9.92449,35.2715,35.0024,20.4907,20.5563,2558.84,491.836,1708.37,9.248269351989842,20.0,21.07037037037037
2024-03-10 13:53:51,20.5937,20.553,9.92316,35.2627,35.0057,20.4992,20.5595,2560.81,486.911,1710.83,9.263435694876963,20.0,21.07
2024-03-10 13:53:52,20.5864,20.553,9.92181,35.2773,35.0057,20.4939,20.5497,2553.58,490.851,1718.88,9.301833420635807,20.0,21.06962962962963
2024-03-10 13:53:53,20.5914,20.5563,9.91465,35.2852,35.0057,20.4971,20.5563,2553.91,484.941,1710.67,9.267959955801333,20.0,21.06925925925926
2024-03-10 13:53:54,20.5872,20.5563,9.9255,35.2644,35.0057,20.4873,20.5628,2551.61,485.926,1711.49,9.259332075279927,20.0,21.06888888888889
2024-03-10 13:53:55,20.5976,20.5563,9.91915,35.259,35.0057,20.4883,20.5595,2552.6,491.836,1711.82,9.275667031383449,20.0,21.06851851851852
2024-03-10 13:53:56,20.5823,20.553,9.91814,35.2491,34.9992,20.4979,20.5595,2553.25,489.866,1712.31,9.265905809120929,20.0,21.068148148148147
2024-03-10 13:53:57,20.5948,20.5595,9.92856,35.228,35.009,20.4921,20.5563,2555.88,492.821,1712.31,9.267713085463646,20.0,21.067777777777778
2024-03-10 13:53:58,20.5842,20.576,9.91112,35.2147,35.009,20.4964,20.5497,2554.24,493.806,1712.15,9.272789704269314,20.0,21.06740740740741
2024-03-10 13:53:59,20.5853,20.5563,9.91908,35.206,35.009,20.4937,20.5595,2552.93,493.806,1710.51,9.25795339930276,20.0,21.067037037037036
2024-03-10 13:54:00,20.597,20.5563,9.91473,35.1777,35.009,20.4793,20.5563,2556.87,487.896,1710.18,9.270095531903108,20.0,21.066666666666666
2024-03-10 13:54:01,20.6067,20.5497,9.92983,35.17,35.009,20.4789,20.5563,2553.25,489.866,1709.03,9.259178933528307,20.0,21.066296296296297
2024-03-10 13:54:02,20.6084,20.5595,9.92424,35.168,35.009,20.4879,20.553,2555.88,495.776,1702.95,9.23253825468031,20.0,21.065925925925924
2024-03-10 13:54:03,20.5967,20.5628,9.90658,35.1631,35.0057,20.4797,20.553,2552.27,487.896,1710.18,9.276907777795163,20.0,21.065555555555555
2024-03-10 13:54:04,20.5852,20.5628,9.90687,35.1479,35.0123,20.471,20.5595,2551.28,492.821,1715.1,9.293335601979608,20.0,21.065185185185186
2024-03-10 13:54:05,20.6004,20.5563,9.91584,35.1372,35.009,20.4857,20.5563,2549.31,492.821,1708.21,9.26140204966292,20.0,21.064814814814813
2024-03-10 13:54:06,20.5972,20.5595,9.92173,35.1138,35.0024,20.4705,20.5563,2545.05,487.896,1707.55,9.249947538354073,20.0,21.064444444444444
2024-03-10 13:54:07,20.6035,20.5595,9.91357,35.1136,35.009,20.4649,20.553,2538.15,486.911,1707.55,9.262476658046658,20.0,21.064074074074075
2024-03-10 13:54:08,20.6025,20.5563,9.92249,35.0927,35.0057,20.4716,20.5563,2544.39,491.836,1706.73,9.24943739997646,20.0,21.063703703703702
2024-03-10 13:54:09,20.6049,20.5628,9.91599,35.0855,35.0024,20.4711,20.5694,2537.5,481.986,1716.91,9.312360633281862,20.0,21.063333333333333
2024-03-10 13:54:10,20.603,20.5563,9.91994,35.0555,35.0024,20.4745,20.5661,2537.82,483.956,1710.34,9.271648445708415,20.0,21.062962962962963
2024-03-10 13:54:11,20.6005,20.5595,9.92731,35.0435,35.0057,20.4728,20.5563,2541.76,482.971,1710.51,9.264003146560277,20.0,21.062592592592594
2024-03-10 13:54:12,20.6087,20.5595,9.92624,35.0424,35.0189,20.4747,20.5595,2543.08,486.911,1711.0,9.274705334436339,20.0,21.06222222222222
2024-03-10 13:54:13,20.6045,20.5563,9.93236,35.0389,35.0057,20.4746,20.5563,2545.05,495.776,1710.67,9.263958242227794,20.0,21.061851851851852
2024-03-10 13:54:14,20.5817,20.5595,9.91487,35.0347,35.009,20.4689,20.5628,2544.06,485.926,1710.51,9.258482860683978,20.0,21.061481481481483
2024-03-10 13:54:15,20.594,20.5563,9.92629,35.041,35.0057,20.468,20.553,2547.02,485.926,1710.67,9.260112777774273,20.0,21.06111111111111
2024-03-10 13:54:16,20.5969,20.5563,9.92809,35.0312,34.9992,20.4647,20.553,2548.33,493.806,1715.6,9.287757213282353,20.0,21.06074074074074
2024-03-10 13:54:17,20.582,20.5661,9.9223,35.0244,35.0024,20.4684,20.553,2546.69,482.971,1715.6,9.27982648171876,20.0,21.06037037037037
2024-03-10 13:54:18,20.5966,20.5563,9.92348,35.0176,35.009,20.4768,20.5595,2541.11,495.776,1710.51,9.263942388696865,20.0,21.06
2024-03-10 13:54:19,20.5955,20.553,9.9248,34.9977,35.009,20.4724,20.5563,2540.45,484.941,1709.03,9.253828195529255,20.0,21.05962962962963
2024-03-10 13:54:20,20.5896,20.5595,9.92133,35.0087,35.0057,20.4779,20.5563,2542.09,490.851,1710.18,9.257946303560551,20.0,21.05925925925926
2024-03-10 13:54:21,20.5856,20.5595,9.91889,35.0058,35.0057,20.4734,20.5497,2537.17,486.911,1710.34,9.257458555163254,20.0,21.058888888888887
2024-03-10 13:54:22,20.6041,20.5563,9.92907,35.008,35.0057,20.4793,20.5563,2535.53,485.926,1717.07,9.301134838889752,20.0,21.058518518518518
2024-03-10 13:54:23,20.5995,20.5595,9.93337,35.0052,35.0123,20.4768,20.5595,2542.09,490.851,1710.83,9.259607233391941,20.0,21.05814814814815
2024-03-10 13:54:24,20.6102,20.5595,9.93463,35.029,35.0123,20.4857,20.5595,2539.14,490.851,1711.0,9.268723311591954,20.0,21.057777777777776
2024-03-10 13:54:25,20.5911,20.5563,9.92572,35.0217,35.009,20.4838,20.5563,2541.76,488.881,1711.0,9.259876168952712,20.0,21.057407407407407
2024-03-10 13:54:26,20.6184,20.5563,9.93425,35.0426,35.0057,20.4856,20.553,2545.38,488.881,1713.3,9.288642054404567,20.0,21.057037037037038
2024-03-10 13:54:27,20.5903,20.5563,9.9298,35.0423,35.0024,20.4806,20.553,2547.34,494.791,1711.0,9.25563926452882,20.0,21.056666666666665
2024-03-10 13:54:28,20.59,20.5595,9.92525,35.0474,35.0024,20.4879,20.5628,2548.0,492.821,1711.98,9.264632606270062,20.0,21.056296296296296
2024-03-10 13:54:29,20.5767,20.5595,9.91123,35.0791,35.0123,20.4894,20.5563,2549.97,486.911,1711.98,9.265258081361049,20.0,21.055925925925926
2024-03-10 13:54:30,20.5827,20.5595,9.92722,35.0762,35.0189,20.4856,20.5628,2555.55,494.791,1711.82,9.25571450346873,20.0,21.055555555555557
2024-03-10 13:54:31,20.5907,20.5398,9.92265,35.1059,35.0057,20.4942,20.5398,2555.55,484.941,1712.15,9.268419631880422,20.0,21.055185185185184
2024-03-10 13:54:32,20.5973,20.5267,9.92799,35.105,35.0156,20.4851,20.5398,2557.19,489.866,1711.66,9.266861480806813,20.0,21.054814814814815
2024-03-10 13:54:33,20.6012,20.5398,9.9315,35.113,35.0123,20.4948,20.5398,2553.25,494.791,1711.98,9.268932747520546,20.0,21.054444444444446
2024-03-10 13:54:34,20.5885,20.5431,9.91852,35.122,35.009,20.501,20.5431,2549.97,487.896,1711.0,9.263869972303109,20.0,21.054074074074073
2024-03-10 13:54:35,20.5884,20.5365,9.93117,35.1461,35.0057,20.5002,20.5398,2550.96,488.881,1710.34,9.249231022296716,20.0,21.053703703703704
2024-03-10 13:54:36,20.5907,20.5398,9.93613,35.1636,35.009,20.5071,20.5365,2548.99,483.956,1710.18,9.24605741582537,20.0,21.053333333333335
2024-03-10 13:54:37,20.5817,20.5398,9.92432,35.1563,34.9992,20.5122,20.5431,2551.94,494.791,1710.01,9.247576595170411,20.0,21.05296296296296
2024-03-10 13:54:38,20.5785,20.5431,9.93001,35.1797,35.009,20.5193,20.5398,2554.24,485.926,1710.18,9.240781179516603,20.0,21.052592592592593
2024-03-10 13:54:39,20.5926,20.5398,9.94021,35.1795,35.009,20.4978,20.5365,2554.57,487.896,1710.34,9.24503046754206,20.0,21.052222222222223
2024-03-10 13:54:40,20.5712,20.5365,9.93419,35.182,35.0057,20.5062,20.5365,2554.57,490.851,1710.34,9.23168242371427,20.0,21.05185185185185
2024-03-10 13:54:41,20.5523,20.5398,9.92444,35.1822,35.0156,20.5054,20.5333,2557.52,481.001,1702.13,9.179465349507502,20.0,21.05148148148148
2024-03-10 13:54:42,20.5597,20.5365,9.92781,35.1769,35.0024,20.5242,20.5398,2556.87,491.836,1709.85,9.22459532467751,20.0,21.051111111111112
2024-03-10 13:54:43,20.5454,20.5365,9.93062,35.1819,35.009,20.5221,20.5365,2559.82,489.866,1710.01,9.21061190375899,20.0,21.05074074074074
2024-03-10 13:54:44,20.5388,20.5365,9.92271,35.1774,35.0024,20.5176,20.5333,2558.84,481.001,1709.52,9.20910900297088,20.0,21.05037037037037
2024-03-10 13:54:45,20.5509,20.5398,9.93229,35.1811,35.0057,20.5178,20.5365,2558.18,494.791,1710.51,9.21662937248343,20.0,21.05
2024-03-10 13:54:46,20.5411,20.53,9.93193,35.1889,35.009,20.5254,20.5398,2553.58,490.851,1710.34,9.207520555042882,20.0,21.049629629629628
2024-03-10 13:54:47,20.5482,20.5431,9.9366,35.1968,35.009,20.5325,20.5365,2549.64,485.926,1709.69,9.206129470802894,20.0,21.04925925925926
2024-03-10 13:54:48,20.5507,20.5497,9.92309,35.1798,35.009,20.5287,20.5365,2547.34,488.881,1710.51,9.22444109778009,20.0,21.04888888888889
2024-03-10 13:54:49,20.5393,20.5398,9.93196,35.1674,35.009,20.5412,20.5398,2543.73,488.881,1712.64,9.21831211544512,20.0,21.048518518518517
2024-03-10 13:54:50,20.5421,20.5365,9.92912,35.1691,35.009,20.5296,20.5431,2547.02,485.926,1713.13,9.22585239435103,20.0,21.048148148148147
2024-03-10 13:54:51,20.535,20.5333,9.92355,35.1841,35.0057,20.5239,20.5333,2545.38,493.806,1711.16,9.213914701999926,20.0,21.047777777777778
2024-03-10 13:54:52,20.5472,20.5365,9.92635,35.1633,35.0057,20.5309,20.5333,2548.0,488.881,1712.15,9.227412193161564,20.0,21.04740740740741
2024-03-10 13:54:53,20.5353,20.5431,9.92432,35.1691,35.0057,20.5424,20.5365,2545.38,493.806,1712.48,9.220613960492617,20.0,21.047037037037036
2024-03-10 13:54:54,20.5576,20.5431,9.93348,35.1761,35.0057,20.5399,20.5333,2549.97,489.866,1713.46,9.237315424802798,20.0,21.046666666666667
2024-03-10 13:54:55,20.5462,20.5333,9.92157,35.1712,35.0057,20.5447,20.5398,2550.3,497.746,1713.3,9.236896246354492,20.0,21.046296296296298
2024-03-10 13:54:56,20.5505,20.5365,9.92189,35.1493,35.009,20.5417,20.5398,2550.3,490.851,1713.13,9.239439536974842,20.0,21.045925925925925
2024-03-10 13:54:57,20.5528,20.5431,9.92003,35.1415,35.0024,20.5416,20.5398,2547.34,491.836,1712.15,9.237768309041407,20.0,21.045555555555556
2024-03-10 13:54:58,20.5578,20.5365,9.9228,35.1114,35.0057,20.5485,20.5365,2546.03,491.836,1711.98,9.238788322996998,20.0,21.045185185185186
2024-03-10 13:54:59,20.5462,20.5398,9.92582,35.0997,35.009,20.5384,20.5333,2545.05,488.881,1712.64,9.229644531487727,20.0,21.044814814814814
2024-03-10 13:55:00,20.555,20.5365,9.93294,35.0841,34.9992,20.5577,20.5365,2543.41,486.911,1711.49,9.224906052838469,20.0,21.044444444444444
2024-03-10 13:55:01,20.5492,20.5365,9.91985,35.0713,35.009,20.5568,20.5398,2538.81,488.881,1715.92,9.255131198102251,20.0,21.044074074074075
2024-03-10 13:55:02,20.5379,20.5365,9.91987,35.061,35.0057,20.5471,20.5398,2538.81,482.971,1709.52,9.210791889180943,20.0,21.043703703703702
2024-03-10 13:55:03,20.5532,20.5398,9.92919,35.0534,35.0057,20.561,20.5365,2536.51,488.881,1706.4,9.199159500987108,20.0,21.043333333333333
2024-03-10 13:55:04,20.5607,20.5431,9.93406,35.0373,35.0123,20.5659,20.5365,2537.17,486.911,1706.07,9.199657313610535,20.0,21.042962962962964
2024-03-10 13:55:05,20.5654,20.5365,9.93125,35.0293,35.009,20.5586,20.5365,2538.15,488.881,1707.72,9.215062442714856,20.0,21.04259259259259
2024-03-10 13:55:06,20.5681,20.5398,9.91462,35.0138,35.0057,20.5649,20.53,2539.14,503.655,1705.75,9.221163246525862,20.0,21.04222222222222
2024-03-10 13:55:07,20.5748,20.5398,9.92385,35.0069,35.0057,20.5603,20.5431,2539.14,486.911,1704.92,9.214487539223494,20.0,21.041851851851852
2024-03-10 13:55:08,20.5726,20.5365,9.9287,35.0085,35.0057,20.5703,20.5365,2538.48,489.866,1700.16,9.182679269817347,20.0,21.04148148148148
2024-03-10 13:55:09,20.5696,20.5365,9.91315,35.0139,35.0057,20.576,20.5333,2540.78,496.761,1704.92,9.219245770317034,20.0,21.04111111111111
2024-03-10 13:55:10,20.5812,20.5333,9.9286,35.0262,35.009,20.5773,20.5365,2541.76,482.971,1704.76,9.21505013137176,20.0,21.04074074074074
2024-03-10 13:55:11,20.5722,20.5398,9.91836,34.9984,35.0024,20.5683,20.5398,2540.12,488.881,1705.75,9.221474846000282,20.0,21.040370370370372
2024-03-10 13:55:12,20.5749,20.5365,9.91031,34.9954,35.0024,20.5687,20.5333,2534.87,497.746,1707.06,9.237868704639393,20.0,21.04
2024-03-10 13:55:13,20.5866,20.5365,9.93168,34.9905,35.0057,20.5856,20.5398,2532.9,478.046,1708.21,9.2357100270853,20.0,21.03962962962963
2024-03-10 13:55:14,20.5732,20.5333,9.91469,35.0112,35.009,20.5731,20.5398,2533.23,490.851,1708.7,9.241472003472422,20.0,21.03925925925926
2024-03-10 13:55:15,20.5805,20.5365,9.92499,35.0188,35.0057,20.5758,20.5398,2531.91,489.866,1709.52,9.243304556785626,20.0,21.038888888888888
2024-03-10 13:55:16,20.5698,20.5365,9.91734,35.0151,35.0057,20.5616,20.5398,2533.23,488.881,1710.34,9.24509121936702,20.0,21.03851851851852
2024-03-10 13:55:17,20.5757,20.5365,9.92343,35.0387,35.0057,20.558,20.5365,2537.82,492.821,1711.33,9.250277583327954,20.0,21.03814814814815
2024-03-10 13:55:18,20.5783,20.5333,9.92988,35.0533,35.0057,20.5505,20.5333,2537.5,489.866,1711.0,9.245151189643455,20.0,21.037777777777777
2024-03-10 13:55:19,20.5681,20.5398,9.92393,35.0505,35.0057,20.5468,20.5398,2540.12,494.791,1711.33,9.243243660189984,20.0,21.037407407407407
2024-03-10 13:55:20,20.5638,20.5365,9.92419,35.0621,35.0057,20.5382,20.5398,2540.12,491.836,1706.57,9.213585101689715,20.0,21.037037037037038
2024-03-10 13:55:21,20.559,20.5365,9.92452,35.0734,35.009,20.5278,20.5398,2539.47,483.956,1707.55,9.214431036542237,20.0,21.036666666666665
2024-03-10 13:55:22,20.5613,20.5365,9.92423,35.0703,35.0057,20.5367,20.5398,2545.05,495.776,1710.01,9.229953288067916,20.0,21.036296296296296
2024-03-10 13:55:23,20.5495,20.5398,9.92209,35.0875,35.0123,20.5292,20.5333,2546.69,487.896,1708.7,9.214506716644527,20.0,21.035925925925927
2024-03-10 13:55:24,20.5529,20.5398,9.91192,35.0901,35.0024,20.5247,20.5333,2541.44,492.821,1707.39,9.219199141371503,20.0,21.035555555555554
2024-03-10 13:55:25,20.5468,20.53,9.9257,35.1041,35.0057,20.5096,20.5398,2543.41,489.866,1707.22,9.201059167307237,20.0,21.035185185185185
2024-03-10 13:55:26,20.539,20.5365,9.91533,35.0941,35.0057,20.5122,20.5365,2539.79,482.971,1706.89,9.201506593594887,20.0,21.034814814814816
2024-03-10 13:55:27,20.5278,20.5431,9.91144,35.1178,35.009,20.5124,20.5333,2538.15,490.851,1707.39,9.19786871101071,20.0,21.034444444444443
2024-03-10 13:55:28,20.5277,20.5333,9.92454,35.123,35.0123,20.5046,20.5365,2539.79,484.941,1713.13,9.217315878639836,20.0,21.034074074074073
2024-03-10 13:55:29,20.5343,20.5497,9.91267,35.1155,35.009,20.5164,20.5398,2540.45,487.896,1705.75,9.1935953485806,20.0,21.033703703703704
2024-03-10 13:55:30,20.5492,20.5398,9.92293,35.1159,35.009,20.5008,20.5431,2544.06,485.926,1705.91,9.19847425904966,20.0,21.033333333333335
2024-03-10 13:55:31,20.5386,20.5201,9.90571,35.1052,35.009,20.5015,20.5201,2542.42,489.866,1707.39,9.212190076317937,20.0,21.032962962962962
2024-03-10 13:55:32,20.5378,20.5201,9.92117,35.1064,34.9992,20.5005,20.5267,2547.02,489.866,1707.88,9.20074237800953,20.0,21.032592592592593
2024-03-10 13:55:33,20.5329,20.5201,9.91926,35.1036,35.0024,20.4905,20.5168,2546.36,486.911,1708.21,9.19992842479094,20.0,21.032222222222224
2024-03-10 13:55:34,20.5543,20.5201,9.91947,35.0922,35.0057,20.4671,20.5234,2551.61,492.821,1708.54,9.220076800792338,20.0,21.03185185185185
2024-03-10 13:55:35,20.5313,20.5168,9.90579,35.0989,35.0057,20.4756,20.5136,2545.7,483.956,1709.52,9.217280543227986,20.0,21.03148148148148
2024-03-10 13:55:36,20.5464,20.5201,9.92153,35.0896,35.0057,20.4506,20.5201,2545.7,491.836,1709.52,9.21672536427208,20.0,21.031111111111112
2024-03-10 13:55:37,20.5444,20.5168,9.91102,35.0761,35.0057,20.4474,20.5168,2546.03,484.941,1709.03,9.221463601992074,20.0,21.03074074074074
2024-03-10 13:55:38,20.5513,20.5168,9.91092,35.0706,35.009,20.4459,20.5136,2542.09,489.866,1706.4,9.213334020874715,20.0,21.03037037037037
2024-03-10 13:55:39,20.5489,20.5168,9.90829,35.0684,34.9992,20.4189,20.5136,2539.14,488.881,1709.19,9.228597495296087,20.0,21.03
2024-03-10 13:55:40,20.5354,20.5168,9.90746,35.0601,35.0057,20.4125,20.5168,2541.44,487.896,1710.34,9.223810722965359,20.0,21.02962962962963
2024-03-10 13:55:41,20.5533,20.5201,9.90683,35.0616,35.0057,20.4072,20.5168,2538.81,493.806,1710.34,9.23989259891654,20.0,21.02925925925926
2024-03-10 13:55:42,20.5549,20.5201,9.90562,35.0415,35.009,20.3928,20.5136,2536.18,485.926,1710.67,9.244114603986795,20.0,21.02888888888889
2024-03-10 13:55:43,20.5559,20.5234,9.92206,35.0424,35.0057,20.3832,20.5234,2538.81,495.776,1710.34,9.228931233926618,20.0,21.028518518518517
2024-03-10 13:55:44,20.5516,20.5168,9.90649,35.0393,35.0254,20.3655,20.5201,2540.12,485.926,1711.0,9.242277387667412,20.0,21.028148148148148
2024-03-10 13:55:45,20.5566,20.5234,9.90786,35.0253,35.0057,20.3709,20.5201,2541.11,515.475,1709.19,9.23564864157781,20.0,21.02777777777778
2024-03-10 13:55:46,20.5481,20.5234,9.9155,35.0261,35.0057,20.3499,20.5431,2540.78,487.896,1710.67,9.229635518866067,20.0,21.027407407407406
2024-03-10 13:55:47,20.5447,20.5168,9.91784,35.0246,35.0057,20.3329,20.5201,2544.39,498.731,1711.0,9.226432406983799,20.0,21.027037037037037
2024-03-10 13:55:48,20.5404,20.5234,9.91297,35.0357,35.009,20.3248,20.5168,2544.06,488.881,1711.16,9.22779012495702,20.0,21.026666666666667
2024-03-10 13:55:49,20.5412,20.5168,9.91242,35.0074,35.0024,20.3323,20.5168,2540.78,490.851,1711.0,9.228099385773525,20.0,21.026296296296294
2024-03-10 13:55:50,20.5449,20.5201,9.90556,35.0112,35.009,20.3349,20.5234,2539.14,496.761,1711.0,9.237267769117034,20.0,21.025925925925925
2024-03-10 13:55:51,20.5412,20.5234,9.91074,35.0056,35.009,20.3331,20.5201,2545.38,489.866,1710.67,9.227777890439297,20.0,21.025555555555556
2024-03-10 13:55:52,20.5522,20.5234,9.90948,35.0237,35.009,20.3265,20.5234,2533.88,496.761,1708.54,9.226917192783393,20.0,21.025185185185187
2024-03-10 13:55:53,20.5306,20.5234,9.90318,35.0165,35.009,20.3227,20.5136,2537.82,491.836,1708.54,9.213652554321651,20.0,21.024814814814814
2024-03-10 13:55:54,20.5376,20.5168,9.90255,35.005,34.9992,20.3217,20.5234,2530.6,495.776,1706.57,9.209636277619682,20.0,21.024444444444445
2024-03-10 13:55:55,20.5286,20.5201,9.91272,34.9949,35.0123,20.3278,20.5234,2532.24,487.896,1706.07,9.190342204347923,20.0,21.024074074074075
2024-03-10 13:55:56,20.5362,20.5201,9.91322,34.9875,35.0057,20.3274,20.5168,2531.91,491.836,1705.09,9.191206148155171,20.0,21.023703703703703
2024-03-10 13:55:57,20.5298,20.5168,9.89889,34.9897,35.0123,20.3347,20.5168,2534.54,484.941,1704.43,9.194506982071644,20.0,21.023333333333333
2024-03-10 13:55:58,20.5249,20.5267,9.89357,34.9697,35.009,20.3469,20.5201,2535.85,494.791,1703.12,9.187803190526383,20.0,21.022962962962964
2024-03-10 13:55:59,20.5324,20.5168,9.90266,34.984,35.009,20.3337,20.5234,2537.82,483.956,1702.46,9.182869119029325,20.0,21.02259259259259
2024-03-10 13:56:00,20.5487,20.5234,9.90856,34.9647,34.9992,20.3515,20.5168,2534.54,489.866,1702.95,9.194499107571794,20.0,21.022222222222222
2024-03-10 13:56:01,20.5326,20.5168,9.88989,34.9593,35.009,20.3447,20.5201,2541.76,487.896,1702.46,9.194073702817244,20.0,21.021851851851853
2024-03-10 13:56:02,20.5288,20.5168,9.8959,34.9615,34.9926,20.3502,20.5201,2539.14,491.836,1703.28,9.190023292964778,20.0,21.02148148148148
2024-03-10 13:56:03,20.5479,20.5136,9.90203,34.9636,34.9992,20.3516,20.5103,2543.08,490.851,1703.78,9.203934307181521,20.0,21.02111111111111
2024-03-10 13:56:04,20.5354,20.5365,9.88973,34.9486,35.0057,20.3656,20.5136,2538.81,491.836,1704.92,9.2099196373737,20.0,21.02074074074074
2024-03-10 13:56:05,20.5332,20.5234,9.90211,34.9396,35.009,20.3678,20.5168,2537.17,492.821,1705.25,9.199086206581775,20.0,21.02037037037037
2024-03-10 13:56:06,20.5345,20.5234,9.88691,34.9339,35.0024,20.3711,20.5136,2538.48,487.896,1707.06,9.223142984477734,20.0,21.02
2024-03-10 13:56:07,20.5285,20.5201,9.89728,34.9421,35.0156,20.3719,20.5136,2535.53,486.911,1707.88,9.21338658161229,20.0,21.01962962962963
2024-03-10 13:56:08,20.5175,20.5168,9.89577,34.9428,35.009,20.3742,20.5201,2533.88,487.896,1709.03,9.211360506742661,20.0,21.019259259259258
2024-03-10 13:56:09,20.5143,20.5168,9.89385,34.9351,35.0057,20.3877,20.5201,2533.88,490.851,1708.37,9.206693615950316,20.0,21.01888888888889
2024-03-10 13:56:10,20.5196,20.5168,9.88605,34.9404,35.0057,20.391,20.5136,2534.87,491.836,1707.72,9.214542510471496,20.0,21.01851851851852
2024-03-10 13:56:11,20.5203,20.5201,9.89886,34.9476,35.0057,20.385,20.5267,2535.53,497.746,1709.69,9.214666196083975,20.0,21.01814814814815
2024-03-10 13:56:12,20.5126,20.5168,9.9023,34.9503,35.009,20.3828,20.5168,2539.79,487.896,1710.34,9.208501263074437,20.0,21.017777777777777
2024-03-10 13:56:13,20.5112,20.5201,9.88547,34.9575,35.0057,20.3948,20.5168,2540.45,506.61,1710.34,9.22189270106292,20.0,21.017407407407408
2024-03-10 13:56:14,20.5079,20.5267,9.88562,34.9563,35.0024,20.3918,20.5168,2540.45,490.851,1711.0,9.222455967995804,20.0,21.01703703703704
2024-03-10 13:56:15,20.5155,20.5201,9.87736,34.9765,35.0057,20.4011,20.5201,2541.44,496.761,1710.34,9.23266313174582,20.0,21.016666666666666
2024-03-10 13:56:16,20.5078,20.5464,9.88275,34.9782,35.0057,20.3957,20.5136,2541.11,493.806,1716.74,9.25580815705617,20.0,21.016296296296296
2024-03-10 13:56:17,20.5129,20.5168,9.88632,34.9842,35.009,20.4013,20.5168,2540.78,497.746,1717.4,9.260699891274307,20.0,21.015925925925927
2024-03-10 13:56:18,20.5005,20.5201,9.88708,34.9868,35.009,20.3898,20.5168,2543.73,488.881,1709.85,9.208570114141397,20.0,21.015555555555554
2024-03-10 13:56:19,20.5054,20.5168,9.88594,34.986,35.009,20.4038,20.5234,2541.44,497.746,1710.01,9.214672813519684,20.0,21.015185185185185
2024-03-10 13:56:20,20.513,20.5201,9.87698,35.0012,35.0024,20.4099,20.5234,2543.41,486.911,1709.85,9.228178655457915,20.0,21.014814814814816
2024-03-10 13:56:21,20.5095,20.5168,9.89015,34.9973,35.0024,20.4065,20.5168,2538.48,494.791,1710.01,9.214577364785985,20.0,21.014444444444443
2024-03-10 13:56:22,20.5167,20.5201,9.88145,35.0039,34.9992,20.4031,20.5168,2539.14,482.971,1708.54,9.220440928122667,20.0,21.014074074074074
2024-03-10 13:56:23,20.5123,20.5168,9.87551,35.0039,35.009,20.4077,20.5201,2537.5,489.866,1709.85,9.228846734077992,20.0,21.013703703703705
2024-03-10 13:56:24,20.5329,20.5201,9.89136,35.0133,35.0057,20.406,20.5201,2540.12,486.911,1710.18,9.23474995544656,20.0,21.013333333333332
2024-03-10 13:56:25,20.5222,20.5201,9.87316,35.0022,35.0057,20.4088,20.5168,2536.51,483.956,1710.18,9.24125847063006,20.0,21.012962962962963
2024-03-10 13:56:26,20.5325,20.5201,9.87967,35.0138,35.0123,20.411,20.5201,2541.76,492.821,1710.18,9.244547440302796,20.0,21.012592592592593
2024-03-10 13:56:27,20.5384,20.5168,9.87795,35.025,34.9992,20.4138,20.5168,2543.41,493.806,1710.01,9.250240482556162,20.0,21.01222222222222
2024-03-10 13:56:28,20.5291,20.5234,9.88279,35.0187,35.0024,20.4264,20.5267,2536.18,489.866,1710.34,9.239753737602337,20.0,21.01185185185185
2024-03-10 13:56:29,20.5175,20.5234,9.87282,35.0301,35.0057,20.4083,20.5201,2545.05,494.791,1710.34,9.23833908796388,20.0,21.011481481481482
2024-03-10 13:56:30,20.5289,20.5201,9.88065,35.0534,35.0057,20.4088,20.5234,2542.09,485.926,1709.69,9.237925302261385,20.0,21.011111111111113
2024-03-10 13:56:31,20.5349,20.5004,9.87171,35.0495,35.0057,20.4238,20.4971,2545.7,484.941,1710.01,9.252618023740842,20.0,21.01074074074074
2024-03-10 13:56:32,20.5361,20.5004,9.8772,35.0553,35.0024,20.4356,20.4971,2539.14,493.806,1711.16,9.255115504209794,20.0,21.01037037037037
2024-03-10 13:56:33,20.5316,20.5037,9.882,35.0683,35.0057,20.4123,20.5004,2542.75,481.986,1710.83,9.245257013812019,20.0,21.01
2024-03-10 13:56:34,20.5399,20.5037,9.8764,35.0927,35.0057,20.432,20.5004,2539.14,492.821,1711.98,9.263546712014897,20.0,21.00962962962963
2024-03-10 13:56:35,20.5299,20.5004,9.88577,35.094,35.0024,20.4318,20.507,2541.44,483.956,1711.0,9.24142653391016,20.0,21.00925925925926
2024-03-10 13:56:36,20.5382,20.4971,9.89734,35.0852,35.0024,20.4345,20.5234,2539.47,495.776,1705.09,9.206676267267609,20.0,21.00888888888889
2024-03-10 13:56:37,20.5338,20.5037,9.87909,35.0805,35.0057,20.4232,20.5103,2538.81,479.031,1711.98,9.25591070361254,20.0,21.008518518518517
2024-03-10 13:56:38,20.5401,20.4971,9.89078,35.0837,35.009,20.4342,20.5037,2535.2,491.836,1712.31,9.253011587521907,20.0,21.00814814814815
2024-03-10 13:56:39,20.5187,20.5037,9.87381,35.0823,35.0123,20.4309,20.4938,2536.18,477.061,1711.98,9.247379918343906,20.0,21.00777777777778
2024-03-10 13:56:40,20.5245,20.5004,9.89372,35.0901,35.0057,20.4416,20.5004,2533.23,492.821,1712.64,9.238682654711893,20.0,21.007407407407406
2024-03-10 13:56:41,20.5131,20.507,9.8804,35.0932,35.0057,20.4499,20.5037,2536.18,490.851,1714.45,9.250116877168876,20.0,21.007037037037037
2024-03-10 13:56:42,20.5292,20.5004,9.88317,35.0774,35.0057,20.4482,20.4971,2534.87,486.911,1711.49,9.245723201121057,20.0,21.006666666666668
2024-03-10 13:56:43,20.5031,20.5004,9.87385,35.0795,35.0057,20.4521,20.5004,2535.85,499.716,1710.67,9.226727549132585,20.0,21.006296296296295
2024-03-10 13:56:44,20.5096,20.5004,9.882,35.0866,35.0123,20.4474,20.4938,2537.82,488.881,1710.34,9.223515642672673,20.0,21.005925925925926
2024-03-10 13:56:45,20.5108,20.5004,9.88223,35.0852,35.009,20.4588,20.5004,2539.14,494.791,1717.73,9.264213893290195,20.0,21.005555555555556
2024-03-10 13:56:46,20.5064,20.507,9.87822,35.0765,35.0057,20.457,20.4971,2540.12,485.926,1709.85,9.22137640041714,20.0,21.005185185185184
2024-03-10 13:56:47,20.4929,20.5037,9.88499,35.0665,35.009,20.4524,20.5004,2539.14,484.941,1710.51,9.207342099075186,20.0,21.004814814814814
2024-03-10 13:56:48,20.4833,20.5004,9.88196,35.0364,35.0024,20.457,20.5004,2538.81,497.746,1708.21,9.18926675550266,20.0,21.004444444444445
2024-03-10 13:56:49,20.4996,20.5004,9.88783,35.0491,34.9992,20.4622,20.5037,2534.87,485.926,1710.01,9.208000079318888,20.0,21.004074074074072
2024-03-10 13:56:50,20.4975,20.5136,9.88213,35.0477,35.009,20.4688,20.5004,2533.23,498.731,1710.01,9.211123856057869,20.0,21.003703703703703
2024-03-10 13:56:51,20.4793,20.4873,9.8774,35.024,35.0123,20.4622,20.4938,2530.6,479.031,1711.0,9.20476168271733,20.0,21.003333333333334
2024-03-10 13:56:52,20.4837,20.5004,9.86797,35.0078,35.0024,20.4637,20.5037,2528.3,489.866,1708.54,9.203517676961006,20.0,21.002962962962965
2024-03-10 13:56:53,20.4822,20.5004,9.86317,34.988,35.009,20.4783,20.4971,2527.97,482.971,1711.82,9.224052786338072,20.0,21.002592592592592
2024-03-10 13:56:54,20.4799,20.5004,9.86996,34.9699,35.0057,20.473,20.5004,2530.27,495.776,1710.51,9.209104077114322,20.0,21.002222222222223
2024-03-10 13:56:55,20.4854,20.4971,9.86552,34.9606,35.0057,20.4811,20.4971,2529.29,479.031,1710.83,9.219456135051272,20.0,21.001851851851853
2024-03-10 13:56:56,20.5018,20.4971,9.87661,34.9495,34.9926,20.4819,20.5004,2523.05,489.866,1703.78,9.186055321107814,20.0,21.00148148148148
2024-03-10 13:56:57,20.4879,20.5004,9.8706,34.9404,35.009,20.4836,20.5037,2525.02,486.911,1711.0,9.218132241759948,20.0,21.00111111111111
2024-03-10 13:56:58,20.4999,20.507,9.86736,34.936,35.009,20.4744,20.5004,2531.91,494.791,1702.46,9.185287996022863,20.0,21.000740740740742
2024-03-10 13:56:59,20.4933,20.5004,9.86694,34.9302,35.0057,20.4828,20.4971,2531.59,484.941,1708.21,9.21095415107932,20.0,21.00037037037037
2024-03-10 13:57:00,20.5029,20.4938,9.88083,34.9296,35.0024,20.488,20.5004,2529.94,491.836,1706.89,9.20012078148383,20.0,21.0
2024-03-10 13:57:01,20.5039,20.5004,9.85912,34.9104,35.0057,20.4927,20.4971,2530.6,487.896,1706.57,9.218062167576122,20.0,20.99962962962963
2024-03-10 13:57:02,20.5072,20.5004,9.86444,34.9084,35.0057,20.4946,20.5004,2529.29,487.896,1707.22,9.219823225791194,20.0,20.999259259259258
2024-03-10 13:57:03,20.5045,20.5037,9.86827,34.897,35.0123,20.4899,20.5004,2532.24,491.836,1706.07,9.207959534598313,20.0,20.99888888888889
2024-03-10 13:57:04,20.5193,20.5004,9.85956,34.899,35.0057,20.4895,20.5004,2523.71,483.956,1706.4,9.230097533704543,20.0,20.99851851851852
2024-03-10 13:57:05,20.5117,20.5004,9.85979,34.9044,34.9959,20.4877,20.4971,2525.35,491.836,1706.57,9.2242365350365,20.0,20.998148148148147
2024-03-10 13:57:06,20.5136,20.5037,9.86343,34.893,35.0024,20.4793,20.5037,2529.62,488.881,1705.58,9.21737954008649,20.0,20.997777777777777
2024-03-10 13:57:07,20.522,20.5037,9.87364,34.9019,35.0057,20.4729,20.5004,2524.36,488.881,1706.4,9.220243774613454,20.0,20.997407407407408
2024-03-10 13:57:08,20.5208,20.5004,9.86772,34.9034,35.0024,20.4678,20.4938,2527.32,491.836,1706.73,9.226114636310383,20.0,20.997037037037035
2024-03-10 13:57:09,20.5231,20.5004,9.86084,34.8952,35.0057,20.4492,20.5037,2528.3,485.926,1708.86,9.245589106278663,20.0,20.996666666666666
2024-03-10 13:57:10,20.5302,20.5004,9.86829,34.9029,35.0057,20.4474,20.5004,2525.02,492.821,1709.52,9.24885634634459,20.0,20.996296296296297
2024-03-10 13:57:11,20.5305,20.4971,9.86531,34.9,35.009,20.4464,20.5037,2531.26,488.881,1716.74,9.290775346803445,20.0,20.995925925925924
2024-03-10 13:57:12,20.5261,20.5004,9.86415,34.8988,35.0057,20.4219,20.5037,2536.18,488.881,1709.36,9.248025408729546,20.0,20.995555555555555
2024-03-10 13:57:13,20.5118,20.5004,9.86322,34.8863,35.0057,20.4264,20.5004,2535.53,492.821,1709.03,9.234645322832517,20.0,20.995185185185186
2024-03-10 13:57:14,20.5149,20.5004,9.87375,34.8973,35.0024,20.4142,20.5004,2539.47,491.836,1710.34,9.235275460219281,20.0,20.994814814814816
2024-03-10 13:57:15,20.5261,20.5004,9.87056,34.9048,35.0123,20.4181,20.4971,2540.12,493.806,1709.85,9.245114882294137,20.0,20.994444444444444
2024-03-10 13:57:16,20.5227,20.507,9.87717,34.9132,35.0057,20.4148,20.5004,2542.09,490.851,1710.34,9.239076788695593,20.0,20.994074074074074
2024-03-10 13:57:17,20.5126,20.5004,9.87087,34.9142,35.0024,20.4022,20.5037,2538.81,493.806,1710.67,9.23756082145313,20.0,20.993703703703705
2024-03-10 13:57:18,20.5178,20.5004,9.86602,34.9292,35.009,20.4172,20.4774,2537.17,488.881,1709.19,9.238285232561386,20.0,20.993333333333332
2024-03-10 13:57:19,20.499,20.4971,9.86712,34.9568,35.0057,20.403,20.5037,2534.21,488.881,1701.64,9.180293958105871,20.0,20.992962962962963
2024-03-10 13:57:20,20.4971,20.5004,9.86182,34.9705,35.0057,20.4027,20.5037,2543.08,485.926,1708.04,9.217768590401919,20.0,20.992592592592594
2024-03-10 13:57:21,20.4897,20.5004,9.86751,34.9602,35.0024,20.4115,20.5004,2538.48,485.926,1710.34,9.218820394486182,20.0,20.99222222222222
2024-03-10 13:57:22,20.4861,20.5004,9.86032,34.9905,35.0024,20.4178,20.5004,2539.47,486.911,1710.34,9.221936095223617,20.0,20.99185185185185
2024-03-10 13:57:23,20.4867,20.5004,9.85804,34.9886,35.0024,20.408,20.5037,2537.82,485.926,1709.69,9.22092993150362,20.0,20.991481481481483
2024-03-10 13:57:24,20.4927,20.5004,9.87574,34.9936,35.0057,20.4257,20.5037,2539.14,490.851,1708.7,9.205446033449949,20.0,20.99111111111111
2024-03-10 13:57:25,20.4738,20.5037,9.8633,35.0119,35.009,20.4108,20.5004,2542.75,482.971,1713.79,9.227250051778553,20.0,20.99074074074074
2024-03-10 13:57:26,20.4719,20.5004,9.85784,34.9979,35.0057,20.4249,20.5004,2546.69,488.881,1707.72,9.197653378099986,20.0,20.99037037037037
2024-03-10 13:57:27,20.4659,20.4971,9.85709,35.0198,35.0024,20.4223,20.5004,2551.28,489.866,1708.7,9.198379567609205,20.0,20.99
2024-03-10 13:57:28,20.4739,20.5037,9.85725,35.0151,35.009,20.4208,20.5037,2551.28,488.881,1708.86,9.206039206057007,20.0,20.98962962962963
2024-03-10 13:57:29,20.478,20.5037,9.85573,35.0248,35.009,20.4145,20.5037,2554.24,483.956,1709.52,9.214469949763757,20.0,20.98925925925926
2024-03-10 13:57:30,20.4796,20.5004,9.85642,35.0373,35.0024,20.4222,20.5136,2553.58,493.806,1709.19,9.213480462123837,20.0,20.988888888888887
2024-03-10 13:57:31,20.4676,20.4807,9.84398,35.0596,35.0057,20.4283,20.4807,2554.57,485.926,1709.03,9.212999549662959,20.0,20.988518518518518
2024-03-10 13:57:32,20.4742,20.4807,9.86374,35.0793,35.0123,20.4303,20.4774,2560.48,506.61,1709.52,9.204225163093229,20.0,20.98814814814815
2024-03-10 13:57:33,20.4808,20.4807,9.86264,35.0909,35.0057,20.4417,20.4774,2553.91,494.791,1710.01,9.213544783030594,20.0,20.987777777777776
2024-03-10 13:57:34,20.4802,20.4807,9.85146,35.0979,35.0057,20.437,20.4741,2552.6,493.806,1709.85,9.221862275777198,20.0,20.987407407407407
2024-03-10 13:57:35,20.4853,20.484,9.86651,35.0965,35.009,20.442,20.4807,2554.57,488.881,1711.16,9.220288018927638,20.0,20.987037037037037
2024-03-10 13:57:36,20.4749,20.4873,9.85239,35.1127,34.9959,20.4456,20.4774,2547.34,488.881,1711.0,9.222655658163326,20.0,20.986666666666665
2024-03-10 13:57:37,20.4896,20.4741,9.84545,35.1358,35.0024,20.4503,20.4807,2546.69,489.866,1713.3,9.25386664576876,20.0,20.986296296296295
2024-03-10 13:57:38,20.4974,20.484,9.86735,35.1443,35.0024,20.4569,20.4741,2546.03,484.941,1711.16,9.230065069146464,20.0,20.985925925925926
2024-03-10 13:57:39,20.5101,20.4774,9.87046,35.1405,35.0057,20.46,20.4873,2549.97,496.761,1711.16,9.238392059519336,20.0,20.985555555555557
2024-03-10 13:57:40,20.4952,20.4807,9.85965,35.1599,35.0222,20.4627,20.4774,2548.99,487.896,1711.98,9.239266116469262,20.0,20.985185185185184
2024-03-10 13:57:41,20.5131,20.4906,9.86827,35.1762,35.0156,20.4554,20.4774,2551.28,490.851,1711.82,9.246463549080765,20.0,20.984814814814815
2024-03-10 13:57:42,20.4981,20.4807,9.8624,35.1809,35.0057,20.4639,20.484,2551.61,498.731,1710.83,9.23318998101342,20.0,20.984444444444446
2024-03-10 13:57:43,20.5095,20.4807,9.86349,35.1985,35.0123,20.4666,20.4807,2546.36,480.016,1710.83,9.242140420448923,20.0,20.984074074074073
2024-03-10 13:57:44,20.5028,20.4807,9.85352,35.2008,35.0057,20.4706,20.4774,2552.6,494.791,1710.34,9.242331350747234,20.0,20.983703703703704
2024-03-10 13:57:45,20.517,20.4774,9.85954,35.1976,35.009,20.4752,20.4774,2551.61,492.821,1711.16,9.2538651532049,20.0,20.983333333333334
2024-03-10 13:57:46,20.5234,20.4807,9.86473,35.2033,35.0057,20.479,20.4774,2554.24,491.836,1711.82,9.258485446614047,20.0,20.98296296296296
2024-03-10 13:57:47,20.5173,20.4774,9.87235,35.2016,35.0024,20.4859,20.4774,2553.58,496.761,1711.16,9.243002728849879,20.0,20.982592592592592
2024-03-10 13:57:48,20.5088,20.4807,9.85847,35.1847,35.0024,20.4921,20.4807,2551.94,486.911,1710.67,9.245026057186845,20.0,20.982222222222223
2024-03-10 13:57:49,20.5259,20.4873,9.87223,35.1828,35.009,20.4766,20.4774,2553.25,490.851,1706.89,9.227490570676991,20.0,20.98185185185185
2024-03-10 13:57:50,20.5106,20.4774,9.85461,35.1708,34.9992,20.4907,20.4873,2550.3,484.941,1708.37,9.237502658044669,20.0,20.98148148148148
2024-03-10 13:57:51,20.5111,20.4906,9.85515,35.1581,34.9992,20.4895,20.4741,2547.67,483.956,1709.52,9.243686242317803,20.0,20.98111111111111
2024-03-10 13:57:52,20.5059,20.4807,9.86138,35.1668,35.0057,20.5027,20.4807,2546.03,496.761,1709.69,9.23468932814569,20.0,20.98074074074074
2024-03-10 13:57:53,20.5005,20.5103,9.86184,35.1506,35.0123,20.4934,20.4807,2539.47,487.896,1709.85,9.230469210726756,20.0,20.98037037037037
2024-03-10 13:57:54,20.5049,20.4807,9.88046,35.1443,35.0024,20.5048,20.4774,2537.17,482.971,1709.19,9.214573259702549,20.0,20.98
2024-03-10 13:57:55,20.4896,20.4807,9.86387,35.1366,34.9992,20.5108,20.4807,2537.17,490.851,1710.18,9.22103000543973,20.0,20.979629629629628
2024-03-10 13:57:56,20.4718,20.4807,9.86806,35.1235,35.0057,20.496,20.4741,2536.84,487.896,1717.24,9.239934704602987,20.0,20.97925925925926
2024-03-10 13:57:57,20.472,20.4807,9.85627,35.1201,35.0057,20.5134,20.484,2535.2,489.866,1710.83,9.215853387848812,20.0,20.97888888888889
2024-03-10 13:57:58,20.4704,20.4807,9.85655,35.093,35.009,20.51,20.4807,2537.17,493.806,1711.98,9.220414992199498,20.0,20.978518518518516
2024-03-10 13:57:59,20.4803,20.484,9.86096,35.0905,35.0057,20.514,20.4774,2532.57,490.851,1712.31,9.226962479466758,20.0,20.978148148148147
2024-03-10 13:58:00,20.4836,20.4807,9.85824,35.0728,34.9992,20.5176,20.4774,2538.15,488.881,1712.97,9.235751649796853,20.0,20.977777777777778
2024-03-10 13:58:01,20.4728,20.4741,9.85634,35.0447,35.0057,20.5294,20.4774,2528.63,494.791,1713.79,9.23243306957306,20.0,20.977407407407405
2024-03-10 13:58:02,20.4657,20.4873,9.85898,35.0239,34.9992,20.5328,20.4774,2526.0,493.806,1713.63,9.22310168358027,20.0,20.977037037037036
2024-03-10 13:58:03,20.4661,20.484,9.85988,35.0179,35.0123,20.5297,20.4774,2528.63,494.791,1706.4,9.183755425922932,20.0,20.976666666666667
2024-03-10 13:58:04,20.4738,20.4807,9.85906,35.0021,35.009,20.5292,20.4774,2536.51,485.926,1709.69,9.208853588423073,20.0,20.976296296296297
2024-03-10 13:58:05,20.4752,20.4807,9.86899,35.0071,34.9992,20.5366,20.484,2526.33,487.896,1712.31,9.21555404755335,20.0,20.975925925925925
2024-03-10 13:58:06,20.4731,20.4807,9.86419,34.9738,35.009,20.523,20.4807,2529.94,486.911,1707.88,9.194051956363655,20.0,20.975555555555555
2024-03-10 13:58:07,20.4783,20.4774,9.8563,34.9564,35.0057,20.5404,20.484,2527.97,492.821,1710.51,9.219571789011841,20.0,20.975185185185186
2024-03-10 13:58:08,20.4765,20.4807,9.85356,34.9431,35.0024,20.5308,20.4774,2532.24,495.776,1710.18,9.21860883779148,20.0,20.974814814814813
2024-03-10 13:58:09,20.4647,20.484,9.85329,34.9351,35.009,20.5365,20.484,2528.96,495.776,1709.36,9.204187723863532,20.0,20.974444444444444
2024-03-10 13:58:10,20.4788,20.4807,9.86466,34.9164,35.0057,20.5475,20.4807,2528.63,493.806,1709.03,9.204778318507218,20.0,20.974074074074075
2024-03-10 13:58:11,20.469,20.4906,9.85439,34.9131,35.009,20.5303,20.4807,2529.62,492.821,1707.55,9.197214327808382,20.0,20.973703703703702
2024-03-10 13:58:12,20.4727,20.4807,9.85109,34.9189,35.0024,20.5323,20.4774,2523.71,481.986,1707.22,9.201500980318636,20.0,20.973333333333333
2024-03-10 13:58:13,20.4862,20.4774,9.8639,34.8974,35.0123,20.5305,20.4873,2520.75,484.941,1707.22,9.20209872733405,20.0,20.972962962962963
2024-03-10 13:58:14,20.4753,20.4774,9.84682,34.8979,35.0057,20.508,20.4807,2522.06,488.881,1711.33,9.229618690556052,20.0,20.97259259259259
2024-03-10 13:58:15,20.4836,20.4774,9.86034,34.8991,35.0057,20.5154,20.4807,2521.08,487.896,1708.86,9.211770949983011,20.0,20.97222222222222
2024-03-10 13:58:16,20.4946,20.484,9.84392,34.9031,34.9992,20.5114,20.4774,2523.71,496.761,1709.19,9.237331202929164,20.0,20.971851851851852
