TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:58:17,20.5021,20.4708,9.8497,34.904,35.0123,20.4993,20.4807,2523.05,481.001,1709.36,9.239741873104883,20.0,20.97148148148148
2024-03-10 13:58:18,20.4905,20.484,9.85205,34.8958,35.009,20.5018,20.4807,2524.69,485.926,1709.52,9.22850556774251,20.0,20.97111111111111
2024-03-10 13:58:19,20.5027,20.484,9.85181,34.8927,35.0024,20.4855,20.484,2530.6,492.821,1710.18,9.242863904375321,20.0,20.97074074074074
2024-03-10 13:58:20,20.5072,20.4807,9.85711,34.8948,35.009,20.4712,20.4774,2533.88,488.881,1710.51,9.243953051632193,20.0,20.970370370370368
2024-03-10 13:58:21,20.4997,20.4741,9.85126,34.9015,35.0057,20.4759,20.4807,2535.53,494.791,1711.98,9.250463858028601,20.0,20.97
2024-03-10 13:58:22,20.5096,20.4807,9.85273,34.9047,35.0024,20.447,20.4807,2536.84,491.836,1713.79,9.267574973780437,20.0,20.96962962962963
2024-03-10 13:58:23,20.5014,20.484,9.85512,34.9073,35.0057,20.4362,20.4807,2539.14,489.866,1712.31,9.250370183636404,20.0,20.969259259259257
2024-03-10 13:58:24,20.4857,20.4873,9.84686,34.9303,35.0057,20.4247,20.4774,2539.47,497.746,1711.33,9.238615165088083,20.0,20.968888888888888
2024-03-10 13:58:25,20.4977,20.4971,9.84475,34.9356,34.9992,20.4097,20.4774,2538.81,488.881,1712.8,9.258814405680983,20.0,20.96851851851852
2024-03-10 13:58:26,20.4813,20.484,9.84592,34.9519,35.009,20.3981,20.4774,2538.48,495.776,1711.0,9.233829625363224,20.0,20.968148148148146
2024-03-10 13:58:27,20.4875,20.484,9.84967,34.9587,35.0057,20.3882,20.4807,2538.81,482.971,1709.85,9.229749074032382,20.0,20.967777777777776
2024-03-10 13:58:28,20.4933,20.484,9.86156,34.9862,35.0024,20.3726,20.4774,2537.5,496.761,1708.37,9.216480731460875,20.0,20.967407407407407
2024-03-10 13:58:29,20.4907,20.4807,9.84893,34.9986,35.0156,20.3718,20.4774,2539.79,488.881,1707.06,9.218101590869434,20.0,20.967037037037038
2024-03-10 13:58:30,20.4924,20.484,9.84455,35.0095,34.9992,20.3718,20.4807,2534.87,495.776,1706.4,9.219802173810603,20.0,20.966666666666665
2024-03-10 13:58:31,20.4834,20.461,9.8386,35.0194,35.009,20.3649,20.461,2538.15,481.986,1713.63,9.25621424920949,20.0,20.966296296296296
2024-03-10 13:58:32,20.4682,20.461,9.84669,35.0243,35.0156,20.3657,20.4643,2539.47,489.866,1705.91,9.194353835093452,20.0,20.965925925925927
2024-03-10 13:58:33,20.4688,20.4643,9.84046,35.0497,35.0057,20.3595,20.4577,2537.17,495.776,1704.6,9.193201068709872,20.0,20.965555555555554
2024-03-10 13:58:34,20.4647,20.461,9.84762,35.0585,35.0057,20.3548,20.4643,2545.38,485.926,1704.76,9.184323493680838,20.0,20.965185185185184
2024-03-10 13:58:35,20.4625,20.4577,9.84559,35.0749,35.0057,20.3454,20.4643,2548.0,489.866,1706.07,9.191233892316363,20.0,20.964814814814815
2024-03-10 13:58:36,20.4488,20.461,9.84051,35.0778,35.0057,20.3484,20.4643,2551.61,491.836,1706.73,9.187324194995725,20.0,20.964444444444442
2024-03-10 13:58:37,20.4384,20.461,9.8294,35.0935,34.9992,20.3604,20.461,2549.97,484.941,1714.77,9.231221292113931,20.0,20.964074074074073
2024-03-10 13:58:38,20.4301,20.4676,9.83159,35.1206,35.0057,20.35,20.4643,2553.91,493.806,1708.86,9.19030942771846,20.0,20.963703703703704
2024-03-10 13:58:39,20.4419,20.461,9.82946,35.1267,35.009,20.3628,20.461,2553.25,482.971,1710.18,9.20949691653457,20.0,20.96333333333333
2024-03-10 13:58:40,20.4426,20.461,9.84275,35.1356,35.0024,20.3656,20.4676,2563.1,517.445,1706.24,9.177379150862922,20.0,20.962962962962962
2024-03-10 13:58:41,20.4339,20.4676,9.83475,35.1344,35.0057,20.3612,20.461,2551.61,489.866,1709.85,9.19618896880571,20.0,20.962592592592593
2024-03-10 13:58:42,20.435,20.4643,9.842,35.1376,35.0057,20.3657,20.4544,2544.06,494.791,1709.36,9.188219148905413,20.0,20.96222222222222
2024-03-10 13:58:43,20.4267,20.4643,9.84086,35.1447,35.0057,20.3682,20.461,2547.02,481.001,1702.79,9.146717213334302,20.0,20.96185185185185
2024-03-10 13:58:44,20.431,20.4643,9.83085,35.1386,35.0057,20.3822,20.4643,2546.69,490.851,1709.36,9.194420958299796,20.0,20.96148148148148
2024-03-10 13:58:45,20.4195,20.4577,9.83208,35.1513,35.0057,20.3742,20.4643,2543.41,481.001,1715.27,9.215130065996554,20.0,20.96111111111111
2024-03-10 13:58:46,20.4328,20.4643,9.84234,35.1445,35.0024,20.3867,20.4643,2545.38,495.776,1708.21,9.179835945595626,20.0,20.96074074074074
2024-03-10 13:58:47,20.4387,20.4643,9.84151,35.132,34.9992,20.3914,20.461,2541.44,486.911,1703.45,9.160073265827279,20.0,20.96037037037037
2024-03-10 13:58:48,20.4196,20.461,9.83783,35.1298,35.0057,20.3831,20.461,2543.73,497.746,1707.72,9.169672357870322,20.0,20.959999999999997
2024-03-10 13:58:49,20.4368,20.4577,9.84154,35.1235,34.9893,20.3937,20.4643,2544.39,488.881,1707.72,9.18136216780833,20.0,20.959629629629628
2024-03-10 13:58:50,20.4402,20.461,9.83808,35.1146,35.0123,20.3977,20.4643,2546.36,493.806,1707.88,9.188167505201031,20.0,20.95925925925926
2024-03-10 13:58:51,20.4372,20.461,9.83814,35.1236,35.0057,20.4053,20.4643,2544.72,491.836,1702.3,9.155504607952826,20.0,20.958888888888886
2024-03-10 13:58:52,20.4408,20.461,9.83969,35.1048,35.009,20.4095,20.4643,2546.36,488.881,1707.72,9.186431507181002,20.0,20.958518518518517
2024-03-10 13:58:53,20.4549,20.4643,9.83805,35.0884,35.0024,20.408,20.461,2543.41,491.836,1709.52,9.209768277981011,20.0,20.958148148148148
2024-03-10 13:58:54,20.4468,20.4676,9.83616,35.0759,35.0057,20.4168,20.4577,2541.11,493.806,1710.01,9.20701956050916,20.0,20.95777777777778
2024-03-10 13:58:55,20.456,20.4643,9.8446,35.0762,34.9992,20.4196,20.4643,2541.44,483.956,1709.85,9.206817492306905,20.0,20.957407407407405
2024-03-10 13:58:56,20.447,20.4577,9.83045,35.0728,35.0024,20.4269,20.4643,2538.48,495.776,1708.7,9.205090542530353,20.0,20.957037037037036
2024-03-10 13:58:57,20.4509,20.4643,9.82569,35.061,35.0156,20.4287,20.4643,2530.6,483.956,1716.25,9.253305661929867,20.0,20.956666666666667
2024-03-10 13:58:58,20.471,20.4643,9.84032,35.0469,35.0024,20.4203,20.461,2532.57,481.986,1708.7,9.21734197349106,20.0,20.956296296296294
2024-03-10 13:58:59,20.4653,20.4708,9.83825,35.0197,35.0123,20.4301,20.461,2531.26,489.866,1708.54,9.21333177548303,20.0,20.955925925925925
2024-03-10 13:59:00,20.4625,20.461,9.83213,35.0094,34.9992,20.4482,20.461,2532.9,485.926,1709.52,9.221496433424313,20.0,20.955555555555556
2024-03-10 13:59:01,20.4586,20.4643,9.83281,34.9922,34.986,20.442,20.4643,2531.59,482.971,1707.88,9.208680753952045,20.0,20.955185185185183
2024-03-10 13:59:02,20.4704,20.4643,9.83662,34.9856,35.0024,20.4419,20.461,2528.96,480.016,1702.63,9.187276521499056,20.0,20.954814814814814
2024-03-10 13:59:03,20.4639,20.461,9.83185,34.97,35.0024,20.4372,20.4643,2529.94,486.911,1706.24,9.205257999021882,20.0,20.954444444444444
2024-03-10 13:59:04,20.4531,20.4577,9.82601,34.965,35.009,20.441,20.4643,2532.24,495.776,1707.22,9.206248304441074,20.0,20.95407407407407
2024-03-10 13:59:05,20.458,20.461,9.83575,34.9557,35.009,20.4554,20.4577,2527.65,482.971,1706.89,9.20027668534632,20.0,20.953703703703702
2024-03-10 13:59:06,20.4479,20.461,9.83988,34.9501,35.0057,20.4531,20.4643,2527.65,489.866,1707.06,9.188866705254375,20.0,20.953333333333333
2024-03-10 13:59:07,20.4531,20.461,9.82937,34.9656,35.0057,20.4559,20.461,2527.97,495.776,1707.39,9.204253977938368,20.0,20.95296296296296
2024-03-10 13:59:08,20.4715,20.461,9.84516,34.9599,35.009,20.4589,20.461,2530.93,489.866,1708.21,9.210936815031694,20.0,20.95259259259259
2024-03-10 13:59:09,20.4526,20.4577,9.84323,34.9556,35.0057,20.4596,20.4643,2529.94,498.731,1707.72,9.193589241064453,20.0,20.952222222222222
2024-03-10 13:59:10,20.4674,20.4643,9.83403,34.942,35.0057,20.4688,20.461,2535.53,492.821,1707.72,9.214386530798492,20.0,20.95185185185185
2024-03-10 13:59:11,20.4603,20.4676,9.83387,34.9484,34.986,20.4636,20.4577,2536.18,493.806,1708.7,9.213657006641592,20.0,20.95148148148148
2024-03-10 13:59:12,20.4472,20.461,9.81929,34.9456,35.0057,20.464,20.461,2534.87,493.806,1709.19,9.21758278954235,20.0,20.95111111111111
2024-03-10 13:59:13,20.4584,20.461,9.83501,34.951,35.0123,20.4658,20.461,2534.54,491.836,1707.72,9.205738324484086,20.0,20.950740740740738
2024-03-10 13:59:14,20.4397,20.461,9.83452,34.953,35.009,20.4798,20.4643,2529.62,486.911,1710.18,9.203196673836935,20.0,20.95037037037037
2024-03-10 13:59:15,20.4436,20.461,9.83286,34.9657,35.0024,20.4712,20.461,2536.51,487.896,1709.03,9.201829775687635,20.0,20.95
2024-03-10 13:59:16,20.4259,20.461,9.83218,34.9555,35.0057,20.4728,20.4577,2535.53,492.821,1709.03,9.187069717220252,20.0,20.949629629629626
2024-03-10 13:59:17,20.4311,20.4643,9.83331,34.9499,35.0057,20.4733,20.4643,2531.91,477.061,1708.7,9.18882466533127,20.0,20.949259259259257
2024-03-10 13:59:18,20.4514,20.4577,9.83568,34.9477,35.0057,20.4705,20.461,2531.26,493.806,1709.36,9.20792615721874,20.0,20.948888888888888
2024-03-10 13:59:19,20.4441,20.461,9.83618,34.9477,35.0123,20.4738,20.4643,2532.24,489.866,1710.01,9.204659373639688,20.0,20.94851851851852
2024-03-10 13:59:20,20.4533,20.4643,9.82772,34.9442,35.0057,20.4847,20.461,2536.51,487.896,1709.69,9.218257867086367,20.0,20.948148148148146
2024-03-10 13:59:21,20.4531,20.4643,9.83406,34.9499,35.0057,20.4747,20.461,2536.18,491.836,1710.18,9.21522440989605,20.0,20.947777777777777
2024-03-10 13:59:22,20.4579,20.4643,9.82673,34.9376,35.009,20.4753,20.461,2540.78,487.896,1709.69,9.223107490493009,20.0,20.947407407407407
2024-03-10 13:59:23,20.462,20.4676,9.82477,34.9601,35.0057,20.4679,20.4643,2541.11,485.926,1710.34,9.231873358021293,20.0,20.947037037037035
2024-03-10 13:59:24,20.4623,20.4643,9.83191,34.9556,35.0057,20.4447,20.461,2544.39,492.821,1710.34,9.225937036839099,20.0,20.946666666666665
2024-03-10 13:59:25,20.4703,20.4577,9.81862,34.9459,35.0057,20.4546,20.461,2545.38,486.911,1711.0,9.247981580713516,20.0,20.946296296296296
2024-03-10 13:59:26,20.4663,20.4643,9.83337,34.9525,35.0189,20.4478,20.4577,2545.38,487.896,1710.83,9.23078525577225,20.0,20.945925925925923
2024-03-10 13:59:27,20.4627,20.461,9.82147,34.9556,35.0057,20.4501,20.4577,2546.69,491.836,1708.04,9.222925551301188,20.0,20.945555555555554
2024-03-10 13:59:28,20.4669,20.4643,9.82052,34.9641,35.0057,20.4512,20.4643,2546.03,483.956,1711.0,9.243380024679372,20.0,20.945185185185185
2024-03-10 13:59:29,20.4562,20.461,9.82233,34.9709,35.0057,20.443,20.4577,2538.48,488.881,1704.92,9.199711068845735,20.0,20.944814814814812
2024-03-10 13:59:30,20.4604,20.4643,9.81416,34.9585,35.0024,20.4202,20.4643,2542.42,486.911,1704.76,9.209548402325757,20.0,20.944444444444443
2024-03-10 13:59:31,20.4704,20.4446,9.82866,34.9787,35.0123,20.4166,20.4413,2537.82,490.851,1709.85,9.23314152520706,20.0,20.944074074074074
2024-03-10 13:59:32,20.4518,20.4281,9.828,34.9758,35.009,20.4012,20.438,2538.81,485.926,1709.36,9.214934635527364,20.0,20.9437037037037
2024-03-10 13:59:33,20.4561,20.4479,9.81988,34.9836,34.9992,20.3944,20.438,2542.09,491.836,1707.72,9.216856208954407,20.0,20.94333333333333
2024-03-10 13:59:34,20.4394,20.4479,9.82572,34.9801,35.0057,20.394,20.4413,2543.08,485.926,1707.06,9.19376950384937,20.0,20.942962962962962
2024-03-10 13:59:35,20.4535,20.4413,9.81657,34.9844,35.0024,20.3931,20.438,2535.85,488.881,1706.07,9.208565536130253,20.0,20.94259259259259
2024-03-10 13:59:36,20.4477,20.4446,9.83606,34.985,35.0057,20.3653,20.4413,2547.67,492.821,1705.25,9.182256114209498,20.0,20.94222222222222
2024-03-10 13:59:37,20.4455,20.4413,9.82532,34.9794,35.0057,20.3702,20.4446,2550.3,485.926,1705.58,9.191424159805496,20.0,20.94185185185185
2024-03-10 13:59:38,20.4464,20.4413,9.82484,34.9804,35.0057,20.36,20.438,2546.69,486.911,1705.09,9.189977536905753,20.0,20.94148148148148
2024-03-10 13:59:39,20.4431,20.438,9.82125,34.9781,35.0057,20.3593,20.438,2548.66,489.866,1712.8,9.231784416052143,20.0,20.94111111111111
2024-03-10 13:59:40,20.4391,20.4446,9.83696,34.9876,35.0057,20.3495,20.4413,2542.09,490.851,1713.79,9.219979912724513,20.0,20.94074074074074
2024-03-10 13:59:41,20.4385,20.438,9.82505,34.9759,34.9992,20.3478,20.4446,2537.82,487.896,1707.55,9.196209225537054,20.0,20.940370370370367
2024-03-10 13:59:42,20.4414,20.438,9.82329,34.9915,35.0024,20.344,20.4413,2537.82,488.881,1708.37,9.204665108395433,20.0,20.939999999999998
2024-03-10 13:59:43,20.4293,20.4479,9.80826,34.9874,35.0024,20.3352,20.4413,2537.82,486.911,1709.03,9.210762125993988,20.0,20.93962962962963
2024-03-10 13:59:44,20.427,20.4413,9.81822,34.9922,35.009,20.343,20.4446,2538.48,490.851,1710.51,9.208097232520531,20.0,20.93925925925926
2024-03-10 13:59:45,20.4246,20.4413,9.81675,34.9917,35.0123,20.3537,20.4281,2537.17,489.866,1717.07,9.242601023202436,20.0,20.938888888888886
2024-03-10 13:59:46,20.4221,20.4446,9.81957,35.0025,35.0057,20.3334,20.4446,2536.51,492.821,1711.0,9.205308660132712,20.0,20.938518518518517
2024-03-10 13:59:47,20.4286,20.4413,9.81776,35.0125,35.0024,20.3377,20.4446,2539.47,489.866,1711.16,9.213385039421457,20.0,20.938148148148148
2024-03-10 13:59:48,20.4471,20.438,9.82726,34.996,35.0024,20.3353,20.4413,2538.48,495.776,1710.83,9.219421409777025,20.0,20.937777777777775
2024-03-10 13:59:49,20.4453,20.4479,9.82585,35.0148,35.0057,20.3369,20.4446,2540.45,486.911,1713.63,9.234171089054529,20.0,20.937407407407406
2024-03-10 13:59:50,20.4549,20.4413,9.82199,35.0183,35.0057,20.3409,20.4413,2535.85,489.866,1711.0,9.231685126607683,20.0,20.937037037037037
2024-03-10 13:59:51,20.4684,20.4413,9.82302,35.0173,35.0024,20.3472,20.438,2538.15,491.836,1711.16,9.24337609755272,20.0,20.936666666666664
2024-03-10 13:59:52,20.4568,20.4446,9.82559,35.0111,35.0057,20.3598,20.461,2538.15,489.866,1711.33,9.231989383169216,20.0,20.936296296296295
2024-03-10 13:59:53,20.4478,20.4511,9.81612,35.0125,34.9992,20.3469,20.4446,2542.42,493.806,1710.34,9.227056606184858,20.0,20.935925925925925
2024-03-10 13:59:54,20.4541,20.4413,9.8186,35.0062,35.009,20.3557,20.4446,2535.2,492.821,1709.19,9.22416559400463,20.0,20.935555555555553
2024-03-10 13:59:55,20.4635,20.4446,9.82917,34.9898,35.0057,20.3572,20.4413,2538.81,484.941,1710.18,9.228493102850157,20.0,20.935185185185183
2024-03-10 13:59:56,20.458,20.438,9.8133,34.9813,35.0057,20.3609,20.4413,2531.91,481.986,1730.21,9.345683727089526,20.0,20.934814814814814
2024-03-10 13:59:57,20.4677,20.438,9.82375,34.9777,35.0024,20.3662,20.4413,2533.56,490.851,1709.36,9.232412462002426,20.0,20.93444444444444
2024-03-10 13:59:58,20.4617,20.4446,9.81308,34.9712,35.009,20.3671,20.4446,2530.6,485.926,1710.18,9.240893993779784,20.0,20.934074074074072
2024-03-10 13:59:59,20.4589,20.4413,9.82705,34.9867,35.0057,20.3679,20.4413,2530.27,483.956,1709.52,9.22278028475983,20.0,20.933703703703703
2024-03-10 14:00:00,20.4434,20.438,9.81018,34.9598,35.0057,20.3809,20.438,2528.63,485.926,1708.86,9.220407586821599,20.0,20.93333333333333
2024-03-10 14:00:01,20.4302,20.4446,9.80809,34.9634,34.9992,20.3748,20.4413,2531.91,487.896,1708.7,9.209911346220485,20.0,20.93296296296296
2024-03-10 14:00:02,20.4385,20.4446,9.82195,34.9765,35.0024,20.3845,20.4511,2527.97,488.881,1712.97,9.228093841305219,20.0,20.93259259259259
2024-03-10 14:00:03,20.4472,20.461,9.82659,34.9646,35.009,20.3713,20.4446,2532.24,485.926,1717.89,9.258137973391946,20.0,20.93222222222222
2024-03-10 14:00:04,20.4358,20.438,9.81713,34.9701,35.0057,20.384,20.438,2530.27,482.971,1706.89,9.197175930747866,20.0,20.93185185185185
2024-03-10 14:00:05,20.4302,20.4413,9.82533,34.9684,35.009,20.3738,20.4446,2528.3,487.896,1711.16,9.208201292547015,20.0,20.93148148148148
2024-03-10 14:00:06,20.427,20.4446,9.8208,34.9619,35.009,20.3856,20.4446,2530.27,486.911,1711.33,9.210271059998755,20.0,20.931111111111107
2024-03-10 14:00:07,20.4215,20.4413,9.82321,34.9603,35.009,20.388,20.438,2532.24,485.926,1705.09,9.169843886360658,20.0,20.930740740740738
2024-03-10 14:00:08,20.4261,20.4446,9.81924,34.9615,35.0057,20.3719,20.4446,2526.66,490.851,1710.34,9.20551574481907,20.0,20.93037037037037
2024-03-10 14:00:09,20.4196,20.438,9.81398,34.9706,35.0057,20.3825,20.438,2528.96,485.926,1710.01,9.202663627389772,20.0,20.93
2024-03-10 14:00:10,20.4206,20.4413,9.82558,34.9667,35.009,20.3802,20.4544,2532.24,493.806,1709.36,9.189971268482571,20.0,20.929629629629627
2024-03-10 14:00:11,20.4074,20.4413,9.8133,34.9589,35.0057,20.3783,20.4446,2537.5,487.896,1706.89,9.175895053517621,20.0,20.929259259259258
2024-03-10 14:00:12,20.4159,20.4479,9.80753,34.9572,34.9992,20.3726,20.4413,2536.18,492.821,1709.69,9.203327273378314,20.0,20.92888888888889
2024-03-10 14:00:13,20.4228,20.4446,9.81885,34.9586,35.0156,20.381,20.4413,2535.2,491.836,1704.92,9.173826291696882,20.0,20.928518518518516
2024-03-10 14:00:14,20.4328,20.438,9.81539,34.9599,35.009,20.3734,20.438,2535.2,491.836,1697.37,9.144794406083554,20.0,20.928148148148146
2024-03-10 14:00:15,20.43,20.4446,9.81701,34.9472,35.0024,20.3666,20.4413,2533.56,487.896,1704.6,9.179923770805889,20.0,20.927777777777777
2024-03-10 14:00:16,20.4344,20.4413,9.82915,34.9397,34.9992,20.3627,20.4479,2528.63,486.911,1703.94,9.169677138195054,20.0,20.927407407407404
2024-03-10 14:00:17,20.4309,20.4643,9.81133,34.9462,35.0057,20.3532,20.4413,2530.93,486.911,1703.78,9.181196525085841,20.0,20.927037037037035
2024-03-10 14:00:18,20.4338,20.4446,9.81546,34.9302,35.0057,20.3587,20.4446,2529.62,491.836,1704.43,9.18363538662359,20.0,20.926666666666666
2024-03-10 14:00:19,20.4377,20.4479,9.81543,34.9247,35.009,20.3504,20.4446,2529.29,485.926,1705.42,9.192370572866123,20.0,20.926296296296293
2024-03-10 14:00:20,20.455,20.4446,9.8311,34.9353,34.9959,20.3639,20.4413,2528.3,487.896,1706.4,9.199064253755123,20.0,20.925925925925924
2024-03-10 14:00:21,20.4462,20.4479,9.81262,34.9473,35.0057,20.3451,20.4479,2535.53,497.746,1706.57,9.208363301439213,20.0,20.925555555555555
2024-03-10 14:00:22,20.4409,20.4413,9.80865,34.9351,35.0057,20.3381,20.4479,2535.2,486.911,1714.94,9.252369017718516,20.0,20.925185185185182
2024-03-10 14:00:23,20.4348,20.4413,9.81248,34.9495,35.009,20.348,20.438,2536.18,496.761,1707.88,9.205673530751115,20.0,20.924814814814813
2024-03-10 14:00:24,20.4432,20.4413,9.80879,34.9316,35.0057,20.342,20.4413,2535.2,490.851,1708.7,9.220576073808372,20.0,20.924444444444443
2024-03-10 14:00:25,20.4601,20.4479,9.81639,34.9467,35.009,20.341,20.438,2534.87,493.806,1708.86,9.229503803732914,20.0,20.92407407407407
2024-03-10 14:00:26,20.4481,20.4413,9.81689,34.9628,35.0024,20.3377,20.4446,2535.53,490.851,1715.76,9.25588758688647,20.0,20.9237037037037
2024-03-10 14:00:27,20.4542,20.4446,9.82626,34.9651,35.0057,20.3304,20.4446,2533.88,485.926,1701.97,9.178671571830959,20.0,20.923333333333332
2024-03-10 14:00:28,20.4338,20.4413,9.80887,34.9564,35.0057,20.3254,20.4413,2531.59,491.836,1709.19,9.214998236538719,20.0,20.92296296296296
2024-03-10 14:00:29,20.4331,20.4479,9.80603,34.9818,35.009,20.3071,20.4446,2534.21,485.926,1709.36,9.217770987516122,20.0,20.92259259259259
2024-03-10 14:00:30,20.4478,20.4479,9.80809,34.9855,35.009,20.2913,20.4413,2535.53,485.926,1709.69,9.230516396377197,20.0,20.92222222222222
2024-03-10 14:00:31,20.4443,20.4216,9.81495,34.9838,35.009,20.3045,20.4216,2534.87,489.866,1710.83,9.227677343727724,20.0,20.921851851851848
2024-03-10 14:00:32,20.4503,20.4249,9.81915,34.9848,35.0189,20.2836,20.4249,2537.82,491.836,1711.98,9.235443768691065,20.0,20.92148148148148
2024-03-10 14:00:33,20.4598,20.4216,9.82136,34.99,35.0057,20.2788,20.4249,2536.18,488.881,1712.8,9.246203307625859,20.0,20.92111111111111
2024-03-10 14:00:34,20.4413,20.4249,9.81346,35.0047,35.0057,20.2767,20.4216,2541.76,493.806,1714.12,9.244109165927208,20.0,20.92074074074074
2024-03-10 14:00:35,20.4419,20.4216,9.81435,34.9971,35.0123,20.2768,20.4183,2538.48,489.866,1719.86,9.274811430081638,20.0,20.920370370370367
2024-03-10 14:00:36,20.4303,20.4249,9.8171,35.0083,35.0156,20.269,20.4216,2536.84,492.821,1714.12,9.231375274733022,20.0,20.919999999999998
2024-03-10 14:00:37,20.4431,20.4216,9.82174,35.0152,35.009,20.2717,20.4216,2540.78,493.806,1714.28,9.239335194257357,20.0,20.91962962962963
2024-03-10 14:00:38,20.4353,20.4249,9.81321,35.0219,35.0057,20.2612,20.4216,2542.09,493.806,1713.79,9.237329108194382,20.0,20.919259259259256
2024-03-10 14:00:39,20.4348,20.4249,9.8135,35.0403,35.0057,20.2719,20.4216,2541.11,483.956,1712.15,9.227803153912054,20.0,20.918888888888887
2024-03-10 14:00:40,20.4457,20.4216,9.81535,35.0349,35.009,20.2737,20.4281,2542.42,497.746,1711.0,9.229462488221381,20.0,20.918518518518518
2024-03-10 14:00:41,20.4459,20.4183,9.82194,35.0332,35.0057,20.2776,20.4216,2540.78,485.926,1710.34,9.220356547774557,20.0,20.918148148148145
2024-03-10 14:00:42,20.4343,20.4479,9.82169,35.0454,35.0057,20.2779,20.4216,2537.17,489.866,1709.36,9.205228586978668,20.0,20.917777777777776
2024-03-10 14:00:43,20.4304,20.4281,9.82172,35.0445,35.009,20.2774,20.4216,2534.54,489.866,1709.03,9.200043305626371,20.0,20.917407407407406
2024-03-10 14:00:44,20.4183,20.4249,9.81692,35.0288,35.009,20.2776,20.4249,2540.45,488.881,1707.39,9.184890244446743,20.0,20.917037037037034
2024-03-10 14:00:45,20.4077,20.4183,9.81807,35.0257,35.0057,20.293,20.4249,2537.17,487.896,1703.78,9.15531176478377,20.0,20.916666666666664
2024-03-10 14:00:46,20.4158,20.4281,9.82358,35.0301,35.0057,20.2786,20.4183,2532.9,487.896,1706.73,9.173406749317524,20.0,20.916296296296295
2024-03-10 14:00:47,20.3951,20.4216,9.80377,35.0374,35.0057,20.2976,20.4216,2536.51,490.851,1706.89,9.173495866300378,20.0,20.915925925925922
2024-03-10 14:00:48,20.3943,20.4216,9.80155,35.0235,35.0123,20.2888,20.4183,2537.17,495.776,1706.07,9.170318182299196,20.0,20.915555555555553
2024-03-10 14:00:49,20.4029,20.4216,9.81978,35.0215,35.0057,20.2896,20.4249,2538.15,484.941,1706.89,9.166384917905573,20.0,20.915185185185184
2024-03-10 14:00:50,20.4074,20.4216,9.81846,35.0285,35.0057,20.2935,20.4249,2539.47,490.851,1706.73,9.170566100790802,20.0,20.91481481481481
2024-03-10 14:00:51,20.4127,20.415,9.82181,35.0497,34.9992,20.3097,20.4281,2540.12,496.761,1706.73,9.172254900981995,20.0,20.91444444444444
2024-03-10 14:00:52,20.4034,20.4216,9.82035,35.043,35.009,20.3137,20.4216,2543.73,496.761,1708.54,9.175185102782583,20.0,20.914074074074072
2024-03-10 14:00:53,20.4059,20.4249,9.81675,35.0283,35.0123,20.3186,20.4183,2540.12,486.911,1707.39,9.174294340169233,20.0,20.9137037037037
2024-03-10 14:00:54,20.4061,20.4183,9.80587,35.0453,35.0057,20.3242,20.4249,2539.47,490.851,1708.04,9.187390190482626,20.0,20.91333333333333
2024-03-10 14:00:55,20.4098,20.4249,9.80939,35.0347,35.009,20.3147,20.4249,2541.11,493.806,1708.04,9.187546199383783,20.0,20.91296296296296
2024-03-10 14:00:56,20.397,20.4216,9.81137,35.038,35.0057,20.3234,20.4216,2537.82,488.881,1708.37,9.176508730026713,20.0,20.91259259259259
2024-03-10 14:00:57,20.4125,20.4281,9.8121,35.0287,35.009,20.3242,20.4216,2542.42,483.956,1717.07,9.236109851322857,20.0,20.91222222222222
2024-03-10 14:00:58,20.4161,20.4249,9.82011,35.0257,34.9532,20.3359,20.4216,2530.6,481.001,1710.34,9.196081854285383,20.0,20.91185185185185
2024-03-10 14:00:59,20.4156,20.4216,9.81086,35.0252,35.0057,20.321,20.4216,2538.81,489.866,1709.52,9.199263251174905,20.0,20.91148148148148
2024-03-10 14:01:00,20.4298,20.4281,9.81445,35.0219,35.0057,20.3241,20.4216,2530.27,487.896,1704.1,9.179271811053543,20.0,20.911111111111108
2024-03-10 14:01:01,20.4381,20.4281,9.81427,35.0214,34.9992,20.326,20.4249,2535.2,481.986,1709.85,9.217602190030998,20.0,20.91074074074074
2024-03-10 14:01:02,20.4187,20.4216,9.80527,35.0062,35.009,20.3258,20.4249,2531.91,491.836,1710.01,9.209440487481865,20.0,20.91037037037037
2024-03-10 14:01:03,20.4377,20.4216,9.81453,35.0265,35.0024,20.3189,20.4183,2530.27,487.896,1710.67,9.221449801078977,20.0,20.909999999999997
2024-03-10 14:01:04,20.423,20.4216,9.80969,35.0142,35.009,20.325,20.4216,2534.87,486.911,1710.34,9.211113591547885,20.0,20.909629629629627
2024-03-10 14:01:05,20.4237,20.4249,9.79879,35.0163,35.009,20.3325,20.4216,2535.53,491.836,1710.34,9.22118103682763,20.0,20.909259259259258
2024-03-10 14:01:06,20.4339,20.4281,9.81751,34.987,35.0057,20.3425,20.4216,2534.21,490.851,1706.07,9.190783719749774,20.0,20.908888888888885
2024-03-10 14:01:07,20.4299,20.4249,9.79735,34.9681,35.009,20.3326,20.4249,2528.96,488.881,1709.19,9.221607059990955,20.0,20.908518518518516
2024-03-10 14:01:08,20.4381,20.438,9.81113,34.961,35.009,20.3288,20.4183,2536.18,481.986,1708.54,9.213262417896301,20.0,20.908148148148147
2024-03-10 14:01:09,20.4315,20.4281,9.79684,34.9585,35.009,20.335,20.4281,2537.5,489.866,1708.37,9.219012031486638,20.0,20.907777777777774
2024-03-10 14:01:10,20.4439,20.4216,9.81141,34.9553,35.0057,20.3346,20.4183,2538.48,487.896,1705.25,9.20029762711243,20.0,20.907407407407405
2024-03-10 14:01:11,20.438,20.4249,9.80874,34.9425,35.0057,20.3256,20.4183,2537.17,490.851,1710.67,9.226736229639254,20.0,20.907037037037036
2024-03-10 14:01:12,20.446,20.4249,9.81826,34.9149,35.009,20.3194,20.4249,2539.14,487.896,1710.34,9.223637146322602,20.0,20.906666666666663
2024-03-10 14:01:13,20.4306,20.4216,9.81131,34.9102,35.0057,20.3277,20.4216,2536.84,491.836,1710.34,9.216303533166244,20.0,20.906296296296293
2024-03-10 14:01:14,20.445,20.4314,9.80857,34.9119,35.009,20.3206,20.4216,2536.51,482.971,1709.69,9.227670821283503,20.0,20.905925925925924
2024-03-10 14:01:15,20.4462,20.4249,9.81782,34.9045,35.009,20.3304,20.4216,2530.27,494.791,1710.18,9.22332968080457,20.0,20.90555555555555
2024-03-10 14:01:16,20.4371,20.4314,9.80589,34.8974,35.0057,20.3352,20.4249,2528.96,481.001,1709.85,9.224005333168876,20.0,20.905185185185182
2024-03-10 14:01:17,20.4318,20.4249,9.81491,34.901,35.0057,20.3347,20.4183,2531.26,492.821,1710.01,9.21244278401434,20.0,20.904814814814813
2024-03-10 14:01:18,20.4264,20.4216,9.81594,34.8906,35.009,20.3233,20.4249,2528.96,481.986,1710.51,9.20955542124257,20.0,20.90444444444444
2024-03-10 14:01:19,20.4261,20.415,9.81047,34.8817,35.0057,20.3334,20.4249,2530.93,494.791,1710.34,9.213127080603842,20.0,20.90407407407407
2024-03-10 14:01:20,20.4231,20.4216,9.81703,34.8751,35.009,20.3432,20.4314,2530.27,487.896,1709.52,9.20041698244263,20.0,20.9037037037037
2024-03-10 14:01:21,20.4142,20.4183,9.81669,34.8787,35.0057,20.3409,20.4183,2534.87,492.821,1709.85,9.194766048108406,20.0,20.90333333333333
2024-03-10 14:01:22,20.4214,20.4183,9.80923,34.8771,35.0057,20.3233,20.4249,2536.84,494.791,1709.36,9.204846937169785,20.0,20.90296296296296
2024-03-10 14:01:23,20.4211,20.4249,9.81903,34.8735,35.0057,20.3365,20.4216,2539.47,488.881,1710.01,9.199583236438816,20.0,20.90259259259259
2024-03-10 14:01:24,20.4223,20.4216,9.81458,34.8704,35.0057,20.3374,20.4183,2541.44,496.761,1709.52,9.201848303188301,20.0,20.90222222222222
2024-03-10 14:01:25,20.4129,20.4249,9.81608,34.8693,35.0123,20.3372,20.4249,2540.78,488.881,1709.85,9.194167380254042,20.0,20.90185185185185
2024-03-10 14:01:26,20.4157,20.4249,9.81419,34.8777,35.0057,20.3438,20.4216,2537.82,489.866,1710.18,9.200011840407152,20.0,20.90148148148148
2024-03-10 14:01:27,20.4159,20.4183,9.81376,34.8935,35.0024,20.3502,20.4216,2542.75,490.851,1710.18,9.200558555682564,20.0,20.90111111111111
2024-03-10 14:01:28,20.4164,20.4216,9.81472,34.9043,34.9992,20.3476,20.4183,2534.21,485.926,1710.67,9.202795392251375,20.0,20.900740740740737
2024-03-10 14:01:29,20.4151,20.4216,9.81483,34.9117,35.009,20.3446,20.415,2535.53,488.881,1710.34,9.199796394440312,20.0,20.900370370370368
2024-03-10 14:01:30,20.4133,20.4249,9.80233,34.929,35.009,20.3408,20.4084,2535.53,484.941,1710.18,9.2082212475586,20.0,20.9
2024-03-10 14:01:31,20.412,20.4019,9.81442,34.927,35.0057,20.339,20.4052,2538.81,491.836,1710.01,9.195687192672679,20.0,20.899629629629626
2024-03-10 14:01:32,20.4103,20.4052,9.80376,34.9639,35.009,20.3662,20.4084,2539.47,488.881,1710.01,9.20346192588974,20.0,20.899259259259257
2024-03-10 14:01:33,20.4242,20.4052,9.81942,34.9723,34.9926,20.3546,20.4052,2544.72,490.851,1710.34,9.203710547734422,20.0,20.898888888888887
2024-03-10 14:01:34,20.4123,20.4052,9.80314,34.9761,35.0057,20.3688,20.4052,2546.03,490.851,1711.16,9.21192629658242,20.0,20.898518518518514
2024-03-10 14:01:35,20.409,20.4084,9.80152,35.0016,35.009,20.3685,20.4019,2546.36,488.881,1711.16,9.210467553743374,20.0,20.898148148148145
2024-03-10 14:01:36,20.4262,20.4084,9.80065,35.0302,35.0057,20.361,20.4019,2548.33,486.911,1711.98,9.230578962427902,20.0,20.897777777777776
2024-03-10 14:01:37,20.4343,20.4052,9.80702,35.0447,35.0189,20.3723,20.4052,2547.34,492.821,1711.0,9.226797058594046,20.0,20.897407407407403
2024-03-10 14:01:38,20.4386,20.4084,9.80624,35.0732,35.009,20.3644,20.4019,2547.34,486.911,1709.85,9.225003112926137,20.0,20.897037037037034
2024-03-10 14:01:39,20.4395,20.4084,9.7972,35.0875,35.0057,20.3731,20.4084,2549.97,491.836,1710.34,9.236273525915104,20.0,20.896666666666665
2024-03-10 14:01:40,20.4259,20.4249,9.81241,35.1043,35.0024,20.3767,20.4084,2548.66,488.881,1710.34,9.21126981052637,20.0,20.896296296296292
2024-03-10 14:01:41,20.4263,20.4052,9.80473,35.1185,35.0057,20.3928,20.3986,2549.97,496.761,1710.51,9.219198562136555,20.0,20.895925925925923
2024-03-10 14:01:42,20.4328,20.4052,9.80885,35.1384,35.009,20.3893,20.4019,2549.64,484.941,1710.34,9.220347868942417,20.0,20.895555555555553
2024-03-10 14:01:43,20.4289,20.4019,9.806,35.1397,35.0123,20.3846,20.4052,2551.28,496.761,1708.7,9.210596316528973,20.0,20.89518518518518
2024-03-10 14:01:44,20.4292,20.4052,9.80444,35.1423,34.9992,20.3881,20.4019,2545.38,496.761,1710.51,9.221967384769489,20.0,20.89481481481481
2024-03-10 14:01:45,20.4266,20.4084,9.80527,35.1641,35.0057,20.393,20.4019,2544.39,490.851,1716.74,9.25256755053251,20.0,20.894444444444442
2024-03-10 14:01:46,20.4279,20.4052,9.80264,35.1519,34.9893,20.3698,20.3986,2546.69,482.971,1711.33,9.226822489012314,20.0,20.89407407407407
2024-03-10 14:01:47,20.432,20.4052,9.80373,35.1732,35.009,20.3914,20.4052,2545.7,487.896,1712.48,9.235638436589728,20.0,20.8937037037037
2024-03-10 14:01:48,20.4214,20.4052,9.81392,35.1705,35.0024,20.3813,20.4084,2541.76,487.896,1719.86,9.257296060556037,20.0,20.89333333333333
2024-03-10 14:01:49,20.4346,20.4084,9.80998,35.1737,35.0057,20.3859,20.4084,2542.75,486.911,1710.83,9.223571080048767,20.0,20.89296296296296
2024-03-10 14:01:50,20.4361,20.4052,9.82515,35.1725,34.9992,20.3829,20.3953,2542.42,488.881,1704.1,9.175467056997517,20.0,20.89259259259259
2024-03-10 14:01:51,20.4079,20.4052,9.81243,35.1651,35.0057,20.3822,20.4019,2545.38,493.806,1711.16,9.200039279042832,20.0,20.89222222222222
2024-03-10 14:01:52,20.4121,20.4084,9.80771,35.1534,35.0057,20.3817,20.4019,2543.08,492.821,1711.66,9.210475018389477,20.0,20.89185185185185
2024-03-10 14:01:53,20.4217,20.4019,9.80643,35.1466,34.9992,20.3836,20.4052,2538.48,504.64,1711.66,9.21992487530723,20.0,20.891481481481478
2024-03-10 14:01:54,20.4176,20.4052,9.80793,35.134,35.0057,20.3825,20.3986,2533.56,484.941,1711.33,9.213284357935635,20.0,20.89111111111111
2024-03-10 14:01:55,20.4201,20.4019,9.81184,35.1382,35.0057,20.3814,20.4084,2532.24,485.926,1711.98,9.215558873090371,20.0,20.89074074074074
2024-03-10 14:01:56,20.4066,20.4019,9.80916,35.1249,35.0024,20.3709,20.4052,2530.6,485.926,1710.83,9.199975256202297,20.0,20.890370370370366
2024-03-10 14:01:57,20.4035,20.4052,9.80953,35.0924,35.0057,20.3682,20.4052,2527.65,489.866,1711.0,9.197876713028517,20.0,20.889999999999997
2024-03-10 14:01:58,20.41,20.4052,9.81384,35.0936,35.0024,20.359,20.4019,2527.32,492.821,1708.21,9.184776719168235,20.0,20.889629629629628
2024-03-10 14:01:59,20.4139,20.4019,9.81637,35.0751,35.0057,20.3536,20.4019,2528.3,481.986,1711.49,9.203602563169229,20.0,20.889259259259255
2024-03-10 14:02:00,20.399,20.4019,9.80352,35.0727,35.009,20.3434,20.4052,2526.99,491.836,1713.3,9.211553667311156,20.0,20.888888888888886
2024-03-10 14:02:01,20.3999,20.4019,9.81293,35.0452,35.0057,20.3352,20.4052,2529.29,486.911,1712.97,9.20238237987699,20.0,20.888518518518516
2024-03-10 14:02:02,20.412,20.4117,9.81117,35.0364,35.0057,20.3338,20.4019,2530.6,484.941,1712.8,9.213515271936423,20.0,20.888148148148144
2024-03-10 14:02:03,20.3932,20.3986,9.79214,35.0012,34.9992,20.3237,20.4019,2524.36,496.761,1712.97,9.214629658157031,20.0,20.887777777777774
2024-03-10 14:02:04,20.3973,20.4084,9.80031,34.9748,35.0057,20.3185,20.4052,2531.26,489.866,1712.48,9.208457082493858,20.0,20.887407407407405
2024-03-10 14:02:05,20.4103,20.4084,9.80261,34.9569,35.0057,20.2908,20.4019,2530.27,486.911,1712.97,9.220392571925428,20.0,20.887037037037032
2024-03-10 14:02:06,20.3993,20.4052,9.80811,34.9588,35.0057,20.2909,20.4019,2527.97,491.836,1720.52,9.24662660166147,20.0,20.886666666666663
2024-03-10 14:02:07,20.3955,20.4019,9.80492,34.9458,35.009,20.2902,20.4084,2532.24,483.956,1714.94,9.216107058399619,20.0,20.886296296296294
2024-03-10 14:02:08,20.4221,20.4019,9.81248,34.9412,35.0057,20.2787,20.4019,2531.26,488.881,1720.19,9.260940280523567,20.0,20.885925925925925
2024-03-10 14:02:09,20.4027,20.4084,9.81176,34.9181,35.0057,20.2813,20.4019,2525.35,484.941,1714.61,9.214646852630805,20.0,20.885555555555552
2024-03-10 14:02:10,20.3978,20.3986,9.80374,34.907,35.0057,20.274,20.4052,2522.39,492.821,1712.97,9.208545133816344,20.0,20.885185185185183
2024-03-10 14:02:11,20.4014,20.4019,9.79082,34.9016,35.0057,20.2768,20.4019,2519.44,479.031,1712.8,9.221989304054807,20.0,20.884814814814813
2024-03-10 14:02:12,20.4257,20.4084,9.8129,34.8947,35.0057,20.2821,20.4052,2520.09,493.806,1713.79,9.22925020965227,20.0,20.88444444444444
2024-03-10 14:02:13,20.4298,20.4019,9.81119,34.8811,35.0057,20.2605,20.4084,2526.0,489.866,1714.12,9.236080899825955,20.0,20.88407407407407
2024-03-10 14:02:14,20.4298,20.4019,9.80287,34.869,35.009,20.2695,20.4019,2522.72,479.031,1714.12,9.243317646734125,20.0,20.883703703703702
2024-03-10 14:02:15,20.4217,20.4052,9.7989,34.8884,35.0123,20.2713,20.4019,2522.72,513.505,1713.46,9.236167729147935,20.0,20.88333333333333
2024-03-10 14:02:16,20.4088,20.4084,9.79676,34.8718,34.9992,20.2812,20.4019,2523.38,492.821,1712.8,9.223258236043804,20.0,20.88296296296296
2024-03-10 14:02:17,20.4193,20.4052,9.80614,34.8633,35.0057,20.2748,20.4052,2528.3,488.881,1712.64,9.223369988249413,20.0,20.88259259259259
2024-03-10 14:02:18,20.4225,20.4084,9.81343,34.8715,35.0057,20.2816,20.4052,2527.97,496.761,1712.8,9.220676915490834,20.0,20.882222222222218
2024-03-10 14:02:19,20.4185,20.4019,9.7859,34.881,35.0057,20.2854,20.4052,2526.66,486.911,1712.97,9.242044786400653,20.0,20.88185185185185
2024-03-10 14:02:20,20.4273,20.4084,9.80274,34.8835,35.009,20.2855,20.4019,2532.24,489.866,1712.8,9.234139762415301,20.0,20.88148148148148
2024-03-10 14:02:21,20.4088,20.4052,9.79351,34.9039,35.009,20.293,20.4019,2533.88,493.806,1707.55,9.197803525691569,20.0,20.881111111111107
2024-03-10 14:02:22,20.424,20.4019,9.79888,34.8986,34.9992,20.3055,20.4019,2533.56,487.896,1721.18,9.279807565422825,20.0,20.880740740740737
2024-03-10 14:02:23,20.415,20.4052,9.80214,34.9009,35.0156,20.2951,20.3986,2528.63,486.911,1712.97,9.224886427759902,20.0,20.88037037037037
2024-03-10 14:02:24,20.4163,20.4019,9.78717,34.9056,35.0057,20.3096,20.4019,2533.23,490.851,1713.13,9.239891572430013,20.0,20.88
2024-03-10 14:02:25,20.4166,20.3986,9.7899,34.9072,34.9992,20.3067,20.4084,2532.9,493.806,1712.31,9.233357457294849,20.0,20.879629629629626
2024-03-10 14:02:26,20.4151,20.4281,9.7898,34.927,35.0123,20.3027,20.4052,2533.88,500.701,1712.15,9.231278360583142,20.0,20.879259259259257
2024-03-10 14:02:27,20.4252,20.4052,9.80076,34.9356,34.9992,20.31,20.4052,2531.59,484.941,1712.8,9.23403546663538,20.0,20.878888888888888
2024-03-10 14:02:28,20.4193,20.4052,9.79497,34.9612,35.009,20.321,20.3986,2533.56,487.896,1711.16,9.225098397099252,20.0,20.878518518518515
2024-03-10 14:02:29,20.4174,20.4084,9.79614,34.9672,35.0057,20.3119,20.4019,2531.91,490.851,1714.94,9.242805328423714,20.0,20.878148148148146
2024-03-10 14:02:30,20.4144,20.4019,9.79379,34.9703,35.0057,20.3389,20.392,2534.54,484.941,1709.03,9.210389222049157,20.0,20.877777777777776
2024-03-10 14:02:31,20.4097,20.3887,9.79229,35.0118,35.0057,20.3298,20.3854,2539.14,485.926,1708.21,9.203196269767922,20.0,20.877407407407404
2024-03-10 14:02:32,20.3985,20.3854,9.78788,35.021,34.9992,20.3339,20.3854,2539.47,489.866,1700.98,9.158383057813555,20.0,20.877037037037034
2024-03-10 14:02:33,20.3905,20.3854,9.7908,35.0285,35.009,20.3279,20.3822,2544.72,481.986,1708.21,9.187845199597549,20.0,20.876666666666665
2024-03-10 14:02:34,20.3964,20.3822,9.79688,35.0446,35.0156,20.3473,20.3854,2547.34,492.821,1707.72,9.18505368673612,20.0,20.876296296296292
2024-03-10 14:02:35,20.3962,20.3887,9.79211,35.0694,34.9992,20.3415,20.3822,2549.31,485.926,1704.76,9.173086471619888,20.0,20.875925925925923
2024-03-10 14:02:36,20.3947,20.3887,9.78751,35.069,34.9992,20.3424,20.3822,2552.93,496.761,1709.03,9.198751150096621,20.0,20.875555555555554
2024-03-10 14:02:37,20.3859,20.392,9.79054,35.0775,35.0123,20.3414,20.3887,2549.97,503.655,1708.04,9.183169282990288,20.0,20.875185185185185
2024-03-10 14:02:38,20.407,20.3822,9.786,35.0977,35.0057,20.3307,20.3822,2549.31,485.926,1708.86,9.209811231182288,20.0,20.874814814814812
2024-03-10 14:02:39,20.4062,20.3887,9.7851,35.1242,35.009,20.323,20.3887,2551.61,487.896,1709.85,9.21523354765073,20.0,20.874444444444443
2024-03-10 14:02:40,20.3989,20.3953,9.78637,35.1222,35.009,20.3333,20.3822,2553.91,495.776,1714.61,9.233431231123012,20.0,20.874074074074073
2024-03-10 14:02:41,20.3853,20.3854,9.79875,35.1358,35.0057,20.3313,20.3822,2543.08,486.911,1712.97,9.202017308416544,20.0,20.8737037037037
2024-03-10 14:02:42,20.3944,20.3854,9.79484,35.1386,35.0123,20.3402,20.3854,2548.33,489.866,1714.94,9.223921610707846,20.0,20.87333333333333
2024-03-10 14:02:43,20.3772,20.3887,9.7859,35.1418,35.009,20.3328,20.3887,2549.31,485.926,1719.7,9.242315648126922,20.0,20.872962962962962
2024-03-10 14:02:44,20.3871,20.3887,9.78872,35.1482,34.9992,20.3296,20.3822,2545.7,492.821,1712.31,9.208750694782433,20.0,20.87259259259259
2024-03-10 14:02:45,20.3819,20.3854,9.78457,35.168,35.0024,20.338,20.3854,2547.02,490.851,1711.82,9.205203423876199,20.0,20.87222222222222
2024-03-10 14:02:46,20.3806,20.3854,9.78448,35.1568,35.0024,20.3299,20.3822,2548.33,489.866,1718.39,9.239478100625657,20.0,20.87185185185185
2024-03-10 14:02:47,20.3828,20.3887,9.79661,35.1637,35.0057,20.3392,20.3822,2550.3,492.821,1711.0,9.191121976057634,20.0,20.871481481481478
2024-03-10 14:02:48,20.37,20.3887,9.78731,35.1473,35.0024,20.3484,20.3789,2549.97,517.445,1710.18,9.183679806306676,20.0,20.87111111111111
2024-03-10 14:02:49,20.3898,20.392,9.78487,35.1509,35.009,20.3444,20.3789,2551.94,486.911,1709.36,9.198567063041773,20.0,20.87074074074074
2024-03-10 14:02:50,20.3884,20.392,9.79292,35.1407,35.009,20.3473,20.3822,2551.94,492.821,1706.89,9.1770903164634,20.0,20.87037037037037
2024-03-10 14:02:51,20.3722,20.392,9.78607,35.135,35.0024,20.3459,20.3822,2548.66,493.806,1714.28,9.208689233768903,20.0,20.869999999999997
2024-03-10 14:02:52,20.3778,20.3822,9.79292,35.123,34.9992,20.3551,20.3822,2550.96,498.731,1706.24,9.164418083877218,20.0,20.869629629629628
2024-03-10 14:02:53,20.3668,20.3887,9.78502,35.1013,35.0057,20.349,20.3822,2547.34,490.851,1699.18,9.123825100926338,20.0,20.86925925925926
2024-03-10 14:02:54,20.3589,20.3953,9.78848,35.107,35.0057,20.3658,20.3887,2550.3,484.941,1698.03,9.107861930029777,20.0,20.868888888888886
2024-03-10 14:02:55,20.3589,20.3887,9.78162,35.0999,35.0057,20.3466,20.3854,2545.38,488.881,1704.43,9.148123237928528,20.0,20.868518518518517
2024-03-10 14:02:56,20.3695,20.392,9.78748,35.0847,35.009,20.3576,20.3822,2543.41,485.926,1705.09,9.155766770143691,20.0,20.868148148148148
2024-03-10 14:02:57,20.3706,20.3854,9.79219,35.0755,35.0024,20.3612,20.3789,2542.09,490.851,1704.76,9.150871943019016,20.0,20.867777777777775
2024-03-10 14:02:58,20.3697,20.392,9.78719,35.0578,35.0057,20.362,20.3822,2538.15,493.806,1704.76,9.154418655139875,20.0,20.867407407407406
2024-03-10 14:02:59,20.3723,20.392,9.78773,35.06,35.0156,20.3645,20.3887,2535.85,500.701,1704.1,9.152655826997984,20.0,20.867037037037036
2024-03-10 14:03:00,20.3827,20.4019,9.79158,35.04,35.0057,20.3696,20.3822,2535.85,481.001,1705.91,9.168047178784844,20.0,20.866666666666664
2024-03-10 14:03:01,20.3714,20.4019,9.78169,35.034,35.009,20.3673,20.3854,2535.2,487.896,1706.73,9.171232960353478,20.0,20.866296296296294
2024-03-10 14:03:02,20.3798,20.3854,9.79021,35.0225,35.009,20.3802,20.3887,2534.87,494.791,1707.06,9.172902292161462,20.0,20.865925925925925
2024-03-10 14:03:03,20.377,20.392,9.77395,35.0149,35.009,20.3837,20.3854,2536.51,484.941,1701.64,9.155400159942966,20.0,20.865555555555552
2024-03-10 14:03:04,20.3929,20.392,9.77954,35.0189,35.0057,20.3756,20.3822,2531.59,482.971,1705.58,9.185521669191411,20.0,20.865185185185183
2024-03-10 14:03:05,20.3898,20.3887,9.77876,35.0161,35.0123,20.3812,20.3854,2529.94,485.926,1713.3,9.225081301270478,20.0,20.864814814814814
2024-03-10 14:03:06,20.3907,20.392,9.78491,35.0063,35.009,20.3971,20.392,2536.18,484.941,1705.42,9.178109000994876,20.0,20.864444444444445
2024-03-10 14:03:07,20.3897,20.3887,9.78148,35.0089,34.9959,20.3791,20.3854,2530.93,488.881,1709.85,9.204058414369467,20.0,20.86407407407407
2024-03-10 14:03:08,20.4012,20.3953,9.78565,35.0133,35.0024,20.3944,20.3822,2531.91,489.866,1709.36,9.207778701610767,20.0,20.863703703703703
2024-03-10 14:03:09,20.4012,20.3887,9.78235,35.0177,35.0024,20.397,20.3822,2533.56,493.806,1710.67,9.217699822198798,20.0,20.863333333333333
2024-03-10 14:03:10,20.4066,20.3953,9.78673,35.0158,35.0057,20.3947,20.3854,2532.24,500.701,1710.18,9.215944685576357,20.0,20.86296296296296
2024-03-10 14:03:11,20.3999,20.3822,9.78461,35.0243,35.0057,20.3914,20.3887,2531.91,483.956,1711.33,9.2181646848536,20.0,20.86259259259259
2024-03-10 14:03:12,20.4006,20.3887,9.78695,35.0161,35.0057,20.4177,20.3822,2535.2,484.941,1711.82,9.219379534262275,20.0,20.862222222222222
2024-03-10 14:03:13,20.3913,20.3854,9.78879,35.0196,35.0057,20.401,20.3822,2535.85,487.896,1712.48,9.213253792040188,20.0,20.86185185185185
2024-03-10 14:03:14,20.3964,20.3887,9.7846,35.0168,35.0123,20.4043,20.3854,2536.18,489.866,1711.98,9.218634125621012,20.0,20.86148148148148
2024-03-10 14:03:15,20.3986,20.3854,9.78232,35.0163,35.0057,20.414,20.3887,2537.17,494.791,1713.95,9.233138463862861,20.0,20.86111111111111
2024-03-10 14:03:16,20.3987,20.3822,9.79096,35.0271,35.0057,20.4196,20.3854,2538.81,492.821,1711.98,9.21510714108022,20.0,20.860740740740738
2024-03-10 14:03:17,20.4034,20.3756,9.7964,35.016,35.0057,20.4204,20.3854,2540.78,484.941,1711.33,9.210965768456825,20.0,20.86037037037037
2024-03-10 14:03:18,20.3888,20.3592,9.7806,35.0244,35.0057,20.4202,20.3854,2543.08,485.926,1709.36,9.201403415030525,20.0,20.86
2024-03-10 14:03:19,20.388,20.3822,9.78324,35.0309,35.0057,20.4188,20.3887,2538.15,490.851,1704.92,9.174527049367027,20.0,20.85962962962963
2024-03-10 14:03:20,20.3835,20.392,9.78413,35.0319,35.0057,20.4363,20.3822,2544.72,493.806,1708.04,9.18664481462156,20.0,20.859259259259257
2024-03-10 14:03:21,20.3819,20.392,9.78128,35.0562,35.0024,20.4318,20.3789,2544.06,487.896,1704.76,9.170084742093213,20.0,20.858888888888888
2024-03-10 14:03:22,20.3791,20.3822,9.77603,35.0489,35.0057,20.4291,20.3822,2545.38,485.926,1707.72,9.188129952509282,20.0,20.85851851851852
2024-03-10 14:03:23,20.3806,20.3887,9.78275,35.0572,35.009,20.4375,20.3822,2538.81,489.866,1708.04,9.18532740612292,20.0,20.858148148148146
2024-03-10 14:03:24,20.375,20.3887,9.7754,35.0545,35.009,20.4355,20.3887,2543.73,491.836,1703.28,9.161242078464909,20.0,20.857777777777777
2024-03-10 14:03:25,20.381,20.392,9.7778,35.0588,35.0057,20.4313,20.3822,2542.42,488.881,1708.21,9.19087900793162,20.0,20.857407407407408
2024-03-10 14:03:26,20.3759,20.3854,9.77869,35.0664,35.009,20.4426,20.3887,2541.76,489.866,1709.52,9.19273122377194,20.0,20.857037037037035
2024-03-10 14:03:27,20.3759,20.3887,9.78392,35.0749,35.009,20.4406,20.3854,2542.09,486.911,1710.51,9.193515345300108,20.0,20.856666666666666
2024-03-10 14:03:28,20.3755,20.3887,9.7769,35.0731,35.0057,20.456,20.3887,2539.14,482.971,1712.48,9.209856122778206,20.0,20.856296296296296
2024-03-10 14:03:29,20.3779,20.3887,9.77747,35.0763,35.0057,20.4263,20.3854,2538.48,485.926,1711.0,9.203485402081451,20.0,20.855925925925924
2024-03-10 14:03:30,20.366,20.3887,9.77326,35.0623,35.0024,20.4493,20.3854,2542.09,492.821,1710.34,9.193261233840621,20.0,20.855555555555554
2024-03-10 14:03:31,20.3749,20.369,9.77843,35.0618,35.0123,20.4427,20.3756,2533.88,480.016,1709.36,9.191228978080034,20.0,20.855185185185185
2024-03-10 14:03:32,20.3634,20.369,9.77896,35.0493,35.0024,20.4462,20.369,2538.48,485.926,1708.21,9.174617795261025,20.0,20.854814814814812
2024-03-10 14:03:33,20.3688,20.369,9.76551,35.0568,35.0123,20.4542,20.369,2534.21,486.911,1707.55,9.187405915988181,20.0,20.854444444444443
2024-03-10 14:03:34,20.36,20.3723,9.77189,35.0288,35.0156,20.4606,20.3657,2536.18,484.941,1706.4,9.16807426800206,20.0,20.854074074074074
2024-03-10 14:03:35,20.3704,20.369,9.76885,35.0154,35.0057,20.4568,20.3723,2533.88,489.866,1707.22,9.184123001870434,20.0,20.853703703703705
2024-03-10 14:03:36,20.3611,20.3723,9.769,35.0203,34.9992,20.4631,20.3723,2535.2,493.806,1707.06,9.175076501432391,20.0,20.85333333333333
2024-03-10 14:03:37,20.3629,20.3657,9.76424,35.019,35.0057,20.4479,20.3756,2531.26,488.881,1705.91,9.174574068833113,20.0,20.852962962962962
2024-03-10 14:03:38,20.3792,20.369,9.77236,35.0138,35.0057,20.46,20.369,2534.54,497.746,1712.48,9.217016428332876,20.0,20.852592592592593
2024-03-10 14:03:39,20.3832,20.3723,9.77906,35.0113,34.9992,20.4589,20.369,2531.91,488.881,1706.07,9.180178692940578,20.0,20.85222222222222
2024-03-10 14:03:40,20.3807,20.369,9.76755,34.9909,35.0057,20.4583,20.3625,2534.87,491.836,1705.09,9.182701043520096,20.0,20.85185185185185
2024-03-10 14:03:41,20.3696,20.3657,9.76113,34.991,35.0057,20.4629,20.3723,2536.18,491.836,1706.24,9.184842370463237,20.0,20.851481481481482
2024-03-10 14:03:42,20.3856,20.369,9.77496,34.9717,34.9992,20.4713,20.369,2536.84,495.776,1706.73,9.18935941573896,20.0,20.85111111111111
2024-03-10 14:03:43,20.3741,20.3723,9.76128,34.96,35.0057,20.4614,20.369,2537.82,492.821,1705.75,9.185969816998247,20.0,20.85074074074074
2024-03-10 14:03:44,20.3813,20.3657,9.76249,34.953,35.0024,20.4748,20.3657,2536.18,488.881,1707.88,9.202631642153053,20.0,20.85037037037037
2024-03-10 14:03:45,20.3695,20.3986,9.76814,34.9346,35.009,20.4735,20.3625,2538.81,492.821,1708.54,9.191059320444978,20.0,20.849999999999998
2024-03-10 14:03:46,20.3751,20.3723,9.76892,34.9266,35.0057,20.4736,20.3723,2536.84,486.911,1707.55,9.189910006991747,20.0,20.84962962962963
2024-03-10 14:03:47,20.3789,20.369,9.7723,34.9052,35.009,20.4782,20.3625,2534.21,498.731,1708.04,9.19291117215128,20.0,20.84925925925926
2024-03-10 14:03:48,20.3601,20.3657,9.7592,34.884,35.009,20.4715,20.369,2535.53,483.956,1707.55,9.185335058722254,20.0,20.84888888888889
2024-03-10 14:03:49,20.3739,20.3657,9.76601,34.8948,35.0024,20.4848,20.3723,2529.94,494.791,1707.88,9.19316798873687,20.0,20.848518518518517
2024-03-10 14:03:50,20.3557,20.3723,9.7585,34.8914,35.009,20.4777,20.3657,2532.57,483.956,1709.03,9.190087637517939,20.0,20.848148148148148
2024-03-10 14:03:51,20.3674,20.3723,9.75816,34.8806,35.009,20.4928,20.369,2531.91,491.836,1708.37,9.196975851125403,20.0,20.84777777777778
2024-03-10 14:03:52,20.3622,20.3657,9.77009,34.8994,35.0123,20.5,20.369,2530.6,482.971,1708.04,9.180352455608322,20.0,20.847407407407406
2024-03-10 14:03:53,20.3687,20.369,9.76207,34.8965,35.0057,20.4913,20.369,2531.59,495.776,1713.46,9.222108457375866,20.0,20.847037037037037
2024-03-10 14:03:54,20.3669,20.3756,9.76519,34.8944,35.0287,20.4872,20.3756,2531.91,487.896,1709.69,9.19754936785271,20.0,20.846666666666668
2024-03-10 14:03:55,20.3678,20.369,9.7633,34.901,35.0057,20.4828,20.3657,2533.88,488.881,1709.36,9.198194087092183,20.0,20.846296296296295
2024-03-10 14:03:56,20.3495,20.369,9.76845,34.9109,35.0057,20.5022,20.3723,2538.15,489.866,1709.03,9.17608205912497,20.0,20.845925925925926
2024-03-10 14:03:57,20.3523,20.3756,9.76115,34.9081,35.0057,20.511,20.369,2540.78,489.866,1709.36,9.18661448493624,20.0,20.845555555555556
2024-03-10 14:03:58,20.3519,20.3723,9.77019,34.9154,35.0057,20.5064,20.369,2540.78,481.986,1708.37,9.173110546430488,20.0,20.845185185185183
2024-03-10 14:03:59,20.3492,20.369,9.76465,34.9211,35.0024,20.5095,20.3625,2538.81,496.761,1709.03,9.179117323792177,20.0,20.844814814814814
