TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:04:00,20.3479,20.3789,9.76517,34.9219,35.009,20.5053,20.369,2543.08,491.836,1702.95,9.144889215806675,20.0,20.844444444444445
2024-03-10 14:04:01,20.3537,20.369,9.76279,34.9312,35.0024,20.5023,20.3723,2541.76,487.896,1710.01,9.18989952854794,20.0,20.844074074074072
2024-03-10 14:04:02,20.356,20.3657,9.76614,34.9302,35.009,20.502,20.3657,2539.14,481.986,1709.19,9.184582037264427,20.0,20.843703703703703
2024-03-10 14:04:03,20.3444,20.3657,9.75801,34.9324,34.9959,20.5144,20.369,2540.12,491.836,1709.36,9.182485727912846,20.0,20.843333333333334
2024-03-10 14:04:04,20.3371,20.369,9.7598,34.935,35.009,20.5107,20.3723,2541.76,495.776,1712.48,9.191347080507034,20.0,20.842962962962964
2024-03-10 14:04:05,20.3437,20.369,9.75755,34.9511,35.0057,20.5142,20.369,2540.78,485.926,1709.36,9.18227755528981,20.0,20.84259259259259
2024-03-10 14:04:06,20.3516,20.369,9.75836,34.9666,35.009,20.4998,20.3657,2539.14,487.896,1709.85,9.191061248487983,20.0,20.842222222222222
2024-03-10 14:04:07,20.3571,20.3723,9.76724,34.9607,35.009,20.5095,20.369,2536.51,487.896,1709.69,9.187268860273356,20.0,20.841851851851853
2024-03-10 14:04:08,20.3591,20.3723,9.75889,34.9564,35.009,20.5019,20.3723,2538.81,495.776,1709.19,9.19355858880389,20.0,20.84148148148148
2024-03-10 14:04:09,20.3635,20.3723,9.75703,34.973,35.009,20.5214,20.369,2538.15,489.866,1716.25,9.23698533055716,20.0,20.84111111111111
2024-03-10 14:04:10,20.3576,20.3723,9.76514,34.9747,35.009,20.4995,20.369,2538.15,493.806,1708.21,9.181569550357937,20.0,20.840740740740742
2024-03-10 14:04:11,20.3708,20.369,9.76067,34.9811,35.009,20.5043,20.369,2539.47,493.806,1708.21,9.196885948433074,20.0,20.84037037037037
2024-03-10 14:04:12,20.3586,20.369,9.75772,34.9753,35.009,20.5064,20.3723,2541.44,483.956,1715.27,9.226845446201398,20.0,20.84
2024-03-10 14:04:13,20.3742,20.369,9.77039,34.9869,35.0057,20.5123,20.369,2542.09,490.851,1708.21,9.191407757384129,20.0,20.83962962962963
2024-03-10 14:04:14,20.3735,20.369,9.76084,34.9997,35.0024,20.505,20.369,2547.34,493.806,1708.86,9.202579348528296,20.0,20.839259259259258
2024-03-10 14:04:15,20.3856,20.3723,9.76097,35.0008,35.009,20.515,20.3657,2544.39,496.761,1708.86,9.21295892111442,20.0,20.83888888888889
2024-03-10 14:04:16,20.3861,20.3657,9.75725,35.0126,35.0057,20.517,20.3723,2545.7,498.731,1709.19,9.218398051228055,20.0,20.83851851851852
2024-03-10 14:04:17,20.3905,20.3723,9.76439,35.0181,35.009,20.5183,20.3657,2547.02,485.926,1716.58,9.255868829214128,20.0,20.83814814814815
2024-03-10 14:04:18,20.3824,20.3756,9.75675,35.0119,35.009,20.5201,20.3625,2546.69,493.806,1709.69,9.218318595823137,20.0,20.837777777777777
2024-03-10 14:04:19,20.3976,20.3657,9.77113,35.0014,35.0057,20.514,20.369,2543.73,491.836,1709.69,9.219029989596551,20.0,20.837407407407408
2024-03-10 14:04:20,20.4109,20.3657,9.7656,35.0156,35.0057,20.5129,20.3657,2546.03,489.866,1708.86,9.230882543951118,20.0,20.83703703703704
2024-03-10 14:04:21,20.4013,20.369,9.76786,35.0163,35.0057,20.5033,20.3723,2543.73,494.791,1709.03,9.221515635100658,20.0,20.836666666666666
2024-03-10 14:04:22,20.395,20.3657,9.76748,35.016,35.0024,20.5142,20.3625,2542.09,493.806,1709.19,9.217244542672745,20.0,20.836296296296297
2024-03-10 14:04:23,20.3993,20.3657,9.78113,35.0184,35.0123,20.5015,20.369,2541.76,481.986,1709.03,9.208273208966876,20.0,20.835925925925928
2024-03-10 14:04:24,20.4017,20.3723,9.77019,35.0185,35.009,20.4915,20.3657,2536.84,487.896,1701.64,9.179974474744087,20.0,20.835555555555555
2024-03-10 14:04:25,20.3925,20.3723,9.77065,35.0269,35.0189,20.4809,20.3625,2537.5,496.761,1707.88,9.205266212334852,20.0,20.835185185185185
2024-03-10 14:04:26,20.3933,20.3657,9.78,35.0285,35.0024,20.4861,20.369,2537.17,489.866,1710.51,9.212020454558413,20.0,20.834814814814816
2024-03-10 14:04:27,20.3966,20.3657,9.77864,35.0316,35.009,20.4665,20.3723,2539.14,490.851,1708.04,9.202757067246367,20.0,20.834444444444443
2024-03-10 14:04:28,20.3856,20.369,9.7747,35.0208,35.0057,20.4736,20.369,2531.59,482.971,1707.22,9.192222907079335,20.0,20.834074074074074
2024-03-10 14:04:29,20.3933,20.3657,9.78071,35.0284,35.009,20.4624,20.369,2541.44,490.851,1700.33,9.156583064100657,20.0,20.833703703703705
2024-03-10 14:04:30,20.3778,20.3625,9.76692,35.0248,35.0057,20.4375,20.369,2540.78,486.911,1706.57,9.188705778108158,20.0,20.833333333333336
2024-03-10 14:04:31,20.3814,20.346,9.77181,35.0206,35.0057,20.4352,20.3526,2538.81,487.896,1706.24,9.185812069529636,20.0,20.832962962962963
2024-03-10 14:04:32,20.3786,20.3493,9.77134,35.0191,35.0024,20.4224,20.3493,2532.9,491.836,1705.25,9.178466098549311,20.0,20.832592592592594
2024-03-10 14:04:33,20.3772,20.3526,9.77788,35.0151,35.0057,20.4056,20.3493,2540.45,493.806,1704.43,9.167185287544678,20.0,20.832222222222224
2024-03-10 14:04:34,20.3922,20.3493,9.77482,35.0051,35.0024,20.4004,20.346,2530.6,484.941,1705.42,9.188138832183455,20.0,20.83185185185185
2024-03-10 14:04:35,20.3672,20.3493,9.76978,34.9948,35.009,20.3689,20.3493,2534.87,489.866,1704.76,9.167316576535475,20.0,20.831481481481482
2024-03-10 14:04:36,20.3652,20.3493,9.76608,34.9795,35.0057,20.3648,20.3526,2528.63,487.896,1704.76,9.168787164488023,20.0,20.831111111111113
2024-03-10 14:04:37,20.3723,20.3493,9.76766,34.9608,35.0123,20.3538,20.3493,2530.27,491.836,1704.27,9.170925488594015,20.0,20.83074074074074
2024-03-10 14:04:38,20.3578,20.3526,9.77557,34.9708,35.0057,20.3373,20.3427,2529.62,488.881,1704.27,9.15154525124514,20.0,20.83037037037037
2024-03-10 14:04:39,20.3625,20.3526,9.76779,34.9708,35.0123,20.3125,20.346,2528.3,480.016,1704.76,9.16497228632876,20.0,20.830000000000002
2024-03-10 14:04:40,20.3693,20.3559,9.77218,34.9576,35.009,20.2809,20.346,2527.65,488.881,1708.54,9.187383368348383,20.0,20.82962962962963
2024-03-10 14:04:41,20.3711,20.3493,9.7672,34.9476,35.0057,20.275,20.3559,2530.27,491.836,1705.42,9.176473420240226,20.0,20.82925925925926
2024-03-10 14:04:42,20.3605,20.3493,9.76951,34.9152,34.9959,20.2497,20.3526,2527.32,490.851,1705.25,9.164387661382369,20.0,20.82888888888889
2024-03-10 14:04:43,20.3736,20.346,9.77332,34.9061,35.009,20.2258,20.3493,2524.69,493.806,1712.15,9.209540942855474,20.0,20.828518518518518
2024-03-10 14:04:44,20.3601,20.3493,9.76699,34.9134,35.009,20.2086,20.3493,2529.29,492.821,1711.49,9.199763940081656,20.0,20.82814814814815
2024-03-10 14:04:45,20.3643,20.346,9.7671,34.9065,35.0057,20.1885,20.3526,2529.29,483.956,1710.83,9.199766904556864,20.0,20.82777777777778
2024-03-10 14:04:46,20.3626,20.3493,9.75637,34.8953,35.0057,20.1858,20.3526,2530.6,483.956,1704.76,9.174937682336619,20.0,20.82740740740741
2024-03-10 14:04:47,20.3736,20.3526,9.76594,34.9026,35.009,20.1525,20.3559,2531.26,489.866,1706.57,9.185917354093794,20.0,20.827037037037037
2024-03-10 14:04:48,20.3734,20.3526,9.76597,34.892,35.0057,20.1397,20.3526,2534.54,490.851,1706.4,9.184803145474794,20.0,20.826666666666668
2024-03-10 14:04:49,20.3666,20.3493,9.76515,34.9046,35.0057,20.1245,20.3526,2529.29,498.731,1702.63,9.159344342166763,20.0,20.8262962962963
2024-03-10 14:04:50,20.3584,20.3493,9.7639,34.9064,35.0156,20.1018,20.3559,2534.54,484.941,1707.55,9.17978966688045,20.0,20.825925925925926
2024-03-10 14:04:51,20.363,20.3493,9.76316,34.9086,35.0024,20.0928,20.3559,2535.2,491.836,1708.7,9.190602119929254,20.0,20.825555555555557
2024-03-10 14:04:52,20.3585,20.346,9.75262,34.9103,35.0123,20.0726,20.346,2534.21,488.881,1710.34,9.204665219269572,20.0,20.825185185185187
2024-03-10 14:04:53,20.3522,20.3427,9.7455,34.9051,35.0057,20.0583,20.3493,2530.6,488.881,1711.0,9.208929129691652,20.0,20.824814814814815
2024-03-10 14:04:54,20.3567,20.3526,9.7633,34.9041,35.0024,20.0403,20.3526,2530.6,486.911,1711.82,9.201789691411904,20.0,20.824444444444445
2024-03-10 14:04:55,20.3459,20.346,9.7674,34.8948,35.0057,20.0401,20.346,2530.27,488.881,1711.33,9.186216779638023,20.0,20.824074074074076
2024-03-10 14:04:56,20.3655,20.3493,9.75836,34.8864,35.0057,20.0307,20.3559,2527.65,488.881,1711.33,9.211087342436985,20.0,20.823703703703703
2024-03-10 14:04:57,20.3687,20.3559,9.75976,34.8955,35.009,20.0231,20.346,2526.66,493.806,1710.83,9.209958772546464,20.0,20.823333333333334
2024-03-10 14:04:58,20.3589,20.3526,9.75731,34.8919,35.009,20.0215,20.3526,2525.68,488.881,1704.43,9.169148574869025,20.0,20.822962962962965
2024-03-10 14:04:59,20.3675,20.3493,9.7625,34.9021,35.009,20.0178,20.3526,2530.93,494.791,1711.16,9.208314171457173,20.0,20.822592592592596
2024-03-10 14:05:00,20.372,20.346,9.76783,34.9221,35.0057,20.0173,20.3526,2535.53,486.911,1715.76,9.23234565700742,20.0,20.822222222222223
2024-03-10 14:05:01,20.3635,20.3559,9.75229,34.9356,35.0057,20.0162,20.3526,2537.5,493.806,1711.49,9.215483188471925,20.0,20.821851851851854
2024-03-10 14:05:02,20.3627,20.346,9.75461,34.9367,35.009,20.0329,20.3493,2542.42,493.806,1717.24,9.243725227188866,20.0,20.821481481481484
2024-03-10 14:05:03,20.3673,20.3526,9.74748,34.955,35.009,20.0364,20.346,2544.06,490.851,1711.0,9.220320151421463,20.0,20.82111111111111
2024-03-10 14:05:04,20.3647,20.3493,9.76017,34.9687,35.009,20.0276,20.3526,2542.09,493.806,1710.51,9.204408362241551,20.0,20.820740740740742
2024-03-10 14:05:05,20.367,20.3559,9.75755,34.9838,35.009,20.0442,20.3493,2541.44,497.746,1717.89,9.248409641423907,20.0,20.820370370370373
2024-03-10 14:05:06,20.3633,20.346,9.76154,35.0105,35.0057,20.0426,20.346,2538.81,493.806,1710.18,9.200228790913261,20.0,20.82
2024-03-10 14:05:07,20.3677,20.346,9.76325,35.0015,35.009,20.0487,20.3427,2535.53,484.941,1710.34,9.203424146273882,20.0,20.81962962962963
2024-03-10 14:05:08,20.3497,20.3493,9.75335,35.0194,35.009,20.0551,20.3493,2535.85,487.896,1711.66,9.203491852064221,20.0,20.819259259259262
2024-03-10 14:05:09,20.3598,20.3526,9.76384,35.0204,35.009,20.0531,20.3559,2536.84,486.911,1710.01,9.19428149314014,20.0,20.81888888888889
2024-03-10 14:05:10,20.3559,20.3427,9.75923,35.0271,34.9992,20.0711,20.3493,2537.17,484.941,1708.54,9.186993231923033,20.0,20.81851851851852
2024-03-10 14:05:11,20.3493,20.3493,9.75836,35.0316,35.0024,20.0832,20.346,2535.53,489.866,1707.55,9.17670504266844,20.0,20.81814814814815
2024-03-10 14:05:12,20.351,20.3526,9.74681,35.0369,35.009,20.0779,20.346,2535.53,486.911,1706.4,9.181997681550802,20.0,20.817777777777778
2024-03-10 14:05:13,20.3497,20.3395,9.75805,35.0495,35.0057,20.084,20.3493,2535.53,491.836,1705.09,9.164098830940823,20.0,20.81740740740741
2024-03-10 14:05:14,20.3397,20.3427,9.75749,35.067,35.0057,20.0887,20.346,2541.11,495.776,1705.58,9.15856234622533,20.0,20.81703703703704
2024-03-10 14:05:15,20.3592,20.3526,9.75929,35.0737,35.009,20.1012,20.3526,2543.08,484.941,1705.91,9.175656112939258,20.0,20.81666666666667
2024-03-10 14:05:16,20.3443,20.3493,9.75823,35.0743,35.009,20.1083,20.3493,2542.75,488.881,1707.39,9.171625870408421,20.0,20.816296296296297
2024-03-10 14:05:17,20.3574,20.3559,9.74964,35.0766,35.0057,20.1101,20.3493,2544.39,490.851,1707.22,9.189502725009179,20.0,20.815925925925928
2024-03-10 14:05:18,20.3613,20.3526,9.7708,35.0792,35.009,20.1102,20.3493,2543.73,488.881,1707.55,9.176323796979318,20.0,20.81555555555556
2024-03-10 14:05:19,20.3494,20.3526,9.75579,35.0706,35.0024,20.1257,20.3526,2541.76,481.001,1706.73,9.17461056073587,20.0,20.815185185185186
2024-03-10 14:05:20,20.3357,20.3493,9.75816,35.0864,35.009,20.1357,20.3526,2546.36,494.791,1700.82,9.128971813908692,20.0,20.814814814814817
2024-03-10 14:05:21,20.3373,20.3526,9.75971,35.0878,35.009,20.147,20.346,2540.12,482.971,1706.73,9.160736417626671,20.0,20.814444444444447
2024-03-10 14:05:22,20.3416,20.346,9.73887,35.0927,34.9992,20.1516,20.346,2541.11,490.851,1710.18,9.201070558876989,20.0,20.814074074074075
2024-03-10 14:05:23,20.3331,20.346,9.74951,35.0883,35.009,20.1639,20.3526,2537.17,485.926,1716.74,9.219691074671479,20.0,20.813703703703705
2024-03-10 14:05:24,20.3398,20.346,9.75187,35.0693,35.0057,20.1683,20.3559,2535.53,482.971,1711.66,9.196178635589266,20.0,20.813333333333336
2024-03-10 14:05:25,20.3477,20.3493,9.74795,35.08,35.0649,20.1841,20.3526,2534.54,486.911,1712.97,9.213490982887562,20.0,20.812962962962963
2024-03-10 14:05:26,20.3471,20.3493,9.74518,35.0871,35.0057,20.1854,20.3493,2536.51,492.821,1711.66,9.208329692416415,20.0,20.812592592592594
2024-03-10 14:05:27,20.345,20.346,9.74187,35.0789,35.009,20.1928,20.346,2531.26,492.821,1710.83,9.20491492646302,20.0,20.812222222222225
2024-03-10 14:05:28,20.362,20.3493,9.74702,35.0483,35.009,20.1957,20.3526,2534.54,485.926,1711.66,9.219672994929821,20.0,20.811851851851856
2024-03-10 14:05:29,20.3496,20.3526,9.75418,35.0289,34.9992,20.2067,20.3559,2533.23,497.746,1712.48,9.207092800974342,20.0,20.811481481481483
2024-03-10 14:05:30,20.3564,20.3427,9.7519,35.0247,35.0024,20.2118,20.3559,2531.91,487.896,1711.66,9.210570559222282,20.0,20.811111111111114
2024-03-10 14:05:31,20.3459,20.3329,9.7433,35.0194,35.009,20.2172,20.3362,2538.48,492.821,1711.66,9.20892030847377,20.0,20.810740740740744
2024-03-10 14:05:32,20.3487,20.3362,9.74048,35.0179,35.0057,20.2321,20.3296,2533.88,493.806,1710.18,9.205834791991323,20.0,20.81037037037037
2024-03-10 14:05:33,20.351,20.3329,9.75018,35.0,35.009,20.2422,20.3296,2536.84,491.836,1710.34,9.200273730207893,20.0,20.810000000000002
2024-03-10 14:05:34,20.3663,20.3296,9.75803,34.9878,35.0057,20.2472,20.3329,2535.85,493.806,1702.3,9.163460237738796,20.0,20.809629629629633
2024-03-10 14:05:35,20.3496,20.3329,9.75506,34.9778,35.009,20.2364,20.3296,2536.51,495.776,1715.27,9.22132720619407,20.0,20.80925925925926
2024-03-10 14:05:36,20.3565,20.3329,9.76187,34.964,35.009,20.2482,20.3296,2533.88,485.926,1707.39,9.179042137016394,20.0,20.80888888888889
2024-03-10 14:05:37,20.3617,20.3329,9.75444,34.9398,35.009,20.2541,20.3329,2532.9,498.731,1714.61,9.228846067869007,20.0,20.80851851851852
2024-03-10 14:05:38,20.3569,20.3296,9.75902,34.9357,34.9992,20.2493,20.3329,2530.6,483.956,1705.09,9.169489146492863,20.0,20.80814814814815
2024-03-10 14:05:39,20.3597,20.3362,9.76328,34.9357,35.009,20.2547,20.3296,2529.94,495.776,1705.91,9.172635045794902,20.0,20.80777777777778
2024-03-10 14:05:40,20.3477,20.3263,9.75547,34.9404,35.0057,20.2507,20.3329,2530.27,483.956,1705.75,9.168148058169598,20.0,20.80740740740741
2024-03-10 14:05:41,20.351,20.3395,9.75745,34.9263,35.009,20.2581,20.3296,2526.99,488.881,1708.37,9.183374447904798,20.0,20.807037037037038
2024-03-10 14:05:42,20.3513,20.3362,9.74763,34.9249,35.0123,20.2654,20.3362,2527.97,485.926,1704.76,9.172723149890434,20.0,20.80666666666667
2024-03-10 14:05:43,20.34,20.3395,9.75025,34.9364,35.0123,20.2543,20.3329,2529.29,484.941,1704.27,9.158048570516161,20.0,20.8062962962963
2024-03-10 14:05:44,20.3453,20.346,9.75334,34.9453,35.009,20.2653,20.3263,2532.24,496.761,1705.09,9.16436704888965,20.0,20.80592592592593
2024-03-10 14:05:45,20.343,20.3329,9.76278,34.9432,35.0057,20.2492,20.3263,2527.65,482.971,1705.58,9.15684006523969,20.0,20.805555555555557
2024-03-10 14:05:46,20.3358,20.3329,9.75848,34.9382,35.0057,20.2598,20.3296,2537.17,490.851,1704.76,9.149929036625904,20.0,20.805185185185188
2024-03-10 14:05:47,20.3438,20.3329,9.7539,34.9446,35.0057,20.2448,20.3296,2536.18,484.941,1705.09,9.162584697358794,20.0,20.80481481481482
2024-03-10 14:05:48,20.3448,20.3296,9.75519,34.935,35.009,20.2463,20.3296,2536.84,490.851,1704.92,9.161420285536645,20.0,20.804444444444446
2024-03-10 14:05:49,20.3389,20.3296,9.75598,34.9517,35.0057,20.2349,20.3296,2540.45,485.926,1705.42,9.158317608476946,20.0,20.804074074074077
2024-03-10 14:05:50,20.345,20.3296,9.7556,34.9687,35.0156,20.2218,20.3296,2541.11,493.806,1703.12,9.151566464944661,20.0,20.803703703703707
2024-03-10 14:05:51,20.3272,20.3526,9.75037,34.9818,35.0189,20.2246,20.3329,2540.12,484.941,1708.86,9.171510001346931,20.0,20.803333333333335
2024-03-10 14:05:52,20.3396,20.3296,9.75549,34.9933,35.0024,20.1921,20.323,2538.48,489.866,1703.12,9.146994743544052,20.0,20.802962962962965
2024-03-10 14:05:53,20.3363,20.3362,9.74576,34.9912,35.0057,20.1917,20.3362,2533.56,487.896,1695.4,9.11106446414866,20.0,20.802592592592596
2024-03-10 14:05:54,20.3282,20.3362,9.74735,34.9741,35.009,20.1744,20.3033,2532.57,489.866,1701.48,9.135372106388617,20.0,20.802222222222223
2024-03-10 14:05:55,20.3251,20.3329,9.75267,34.9673,35.009,20.1608,20.346,2537.17,487.896,1701.81,9.129872769331726,20.0,20.801851851851854
2024-03-10 14:05:56,20.3473,20.3296,9.75746,34.9867,35.0057,20.1556,20.3329,2537.82,491.836,1701.48,9.143133958719607,20.0,20.801481481481485
2024-03-10 14:05:57,20.3404,20.3362,9.757,35.0007,35.0123,20.1374,20.3329,2536.84,487.896,1698.69,9.122590417427382,20.0,20.801111111111116
2024-03-10 14:05:58,20.3563,20.3362,9.76691,35.0125,35.009,20.1381,20.3329,2538.15,496.761,1713.3,9.206259111346357,20.0,20.800740740740743
2024-03-10 14:05:59,20.3414,20.3329,9.75547,35.0143,35.0156,20.1238,20.3296,2540.78,487.896,1701.81,9.141530759253255,20.0,20.800370370370374
2024-03-10 14:06:00,20.3404,20.346,9.74194,35.0148,35.0057,20.1048,20.3296,2539.47,497.746,1705.75,9.173540460185256,20.0,20.800000000000004
2024-03-10 14:06:01,20.3607,20.3362,9.765,35.0122,35.0057,20.1154,20.3296,2543.08,486.911,1706.4,9.174646327009212,20.0,20.79962962962963
2024-03-10 14:06:02,20.3613,20.3395,9.7623,35.0146,35.009,20.1016,20.3263,2545.7,497.746,1706.4,9.177503743968838,20.0,20.799259259259262
2024-03-10 14:06:03,20.3422,20.3329,9.75984,35.0131,35.009,20.0937,20.3296,2543.73,486.911,1708.04,9.17190197346244,20.0,20.798888888888893
2024-03-10 14:06:04,20.3574,20.3362,9.75717,35.0032,35.0024,20.0972,20.3296,2540.45,493.806,1708.37,9.189165230155501,20.0,20.79851851851852
2024-03-10 14:06:05,20.3355,20.3296,9.7548,35.0068,35.0057,20.0872,20.3296,2539.47,486.911,1709.03,9.175778532658246,20.0,20.79814814814815
2024-03-10 14:06:06,20.3485,20.3395,9.75752,35.0055,35.0024,20.103,20.3329,2538.15,493.806,1709.69,9.188240520061445,20.0,20.79777777777778
2024-03-10 14:06:07,20.3433,20.3362,9.74886,34.9971,35.009,20.0871,20.3296,2540.45,480.016,1709.69,9.191242254763937,20.0,20.79740740740741
2024-03-10 14:06:08,20.3428,20.3263,9.74653,35.0032,35.009,20.0984,20.3329,2535.85,491.836,1709.85,9.1936901812397,20.0,20.79703703703704
2024-03-10 14:06:09,20.3468,20.3329,9.75455,34.9962,35.009,20.0936,20.3296,2536.18,487.896,1709.69,9.189342312856873,20.0,20.79666666666667
2024-03-10 14:06:10,20.3415,20.3427,9.76382,35.0031,34.9992,20.1047,20.3329,2538.48,487.896,1703.94,9.14583913355585,20.0,20.7962962962963
2024-03-10 14:06:11,20.3304,20.3395,9.75298,35.0034,35.0057,20.1075,20.3329,2538.15,489.866,1707.06,9.162360408963378,20.0,20.79592592592593
2024-03-10 14:06:12,20.3423,20.3362,9.75638,34.9836,35.0057,20.1178,20.3296,2541.44,491.836,1710.83,9.189974377221018,20.0,20.79555555555556
2024-03-10 14:06:13,20.3515,20.3329,9.75961,35.0115,35.009,20.1287,20.3296,2541.76,487.896,1706.4,9.171347309246736,20.0,20.79518518518519
2024-03-10 14:06:14,20.3474,20.3296,9.75383,34.9894,35.0123,20.143,20.3296,2536.51,498.731,1706.07,9.17102806980806,20.0,20.794814814814817
2024-03-10 14:06:15,20.3484,20.3362,9.74893,35.0051,35.0057,20.1361,20.3296,2542.75,487.896,1708.54,9.189420747458529,20.0,20.794444444444448
2024-03-10 14:06:16,20.3557,20.3362,9.76256,35.0076,34.9992,20.1353,20.3263,2543.41,490.851,1706.57,9.173343466923445,20.0,20.79407407407408
2024-03-10 14:06:17,20.3405,20.3329,9.75077,34.9994,35.0057,20.1592,20.3296,2543.41,488.881,1706.07,9.167703718547056,20.0,20.793703703703706
2024-03-10 14:06:18,20.3539,20.3362,9.75311,34.9967,35.009,20.1649,20.3329,2539.79,489.866,1729.22,9.3018068436216,20.0,20.793333333333337
2024-03-10 14:06:19,20.354,20.3296,9.74161,34.9993,35.0123,20.1594,20.3362,2537.82,485.926,1707.55,9.195290770013248,20.0,20.792962962962967
2024-03-10 14:06:20,20.3545,20.3329,9.75896,35.011,35.009,20.1585,20.3296,2534.21,488.881,1708.7,9.186873800528614,20.0,20.792592592592595
2024-03-10 14:06:21,20.357,20.3395,9.75483,34.9981,35.0057,20.1667,20.3296,2535.85,484.941,1709.36,9.19617307787695,20.0,20.792222222222225
2024-03-10 14:06:22,20.3501,20.3362,9.7629,35.0004,35.0057,20.1747,20.3329,2531.91,491.836,1708.86,9.180502162392727,20.0,20.791851851851856
2024-03-10 14:06:23,20.3418,20.3296,9.73856,34.9808,35.0057,20.1915,20.3329,2530.93,487.896,1708.7,9.193550093408831,20.0,20.791481481481483
2024-03-10 14:06:24,20.3581,20.3329,9.74722,34.9874,35.0057,20.1834,20.3329,2531.91,494.791,1707.88,9.195759227172248,20.0,20.791111111111114
2024-03-10 14:06:25,20.3485,20.3362,9.75089,34.9764,35.0057,20.1712,20.3296,2533.56,487.896,1707.88,9.184258981674754,20.0,20.790740740740745
2024-03-10 14:06:26,20.3561,20.3362,9.76014,34.9734,35.0222,20.193,20.3362,2535.2,498.731,1699.18,9.136051384210539,20.0,20.790370370370375
2024-03-10 14:06:27,20.3679,20.3329,9.75823,34.9748,35.009,20.1833,20.3329,2535.53,490.851,1708.7,9.199125231489331,20.0,20.790000000000003
2024-03-10 14:06:28,20.3476,20.3296,9.75591,34.9787,35.0024,20.1918,20.3296,2538.81,495.776,1706.73,9.172947742086073,20.0,20.789629629629633
2024-03-10 14:06:29,20.3459,20.3362,9.74515,34.9849,35.0057,20.201,20.3263,2537.82,488.881,1707.39,9.184344421086578,20.0,20.789259259259264
2024-03-10 14:06:30,20.3547,20.3329,9.75702,34.9973,35.009,20.2009,20.3362,2537.82,496.761,1707.72,9.183459227856508,20.0,20.78888888888889
2024-03-10 14:06:31,20.3495,20.3132,9.74579,34.9735,35.0057,20.2054,20.3165,2540.45,484.941,1708.7,9.193957607389828,20.0,20.788518518518522
2024-03-10 14:06:32,20.352,20.3165,9.74504,34.9993,35.0057,20.2103,20.3099,2541.11,491.836,1710.01,9.203826366509285,20.0,20.788148148148153
2024-03-10 14:06:33,20.3542,20.3066,9.75624,35.0089,35.009,20.2032,20.3132,2536.84,481.001,1711.82,9.205750663431543,20.0,20.78777777777778
2024-03-10 14:06:34,20.3417,20.3165,9.7484,35.0183,35.0057,20.2074,20.3198,2536.51,492.821,1713.13,9.20874459097057,20.0,20.78740740740741
2024-03-10 14:06:35,20.353,20.3165,9.74372,35.0263,35.0024,20.209,20.3132,2531.91,481.986,1717.73,9.24740008992798,20.0,20.78703703703704
2024-03-10 14:06:36,20.3358,20.2968,9.7429,35.0289,35.0057,20.2156,20.3099,2534.54,488.881,1710.51,9.194313877219306,20.0,20.78666666666667
2024-03-10 14:06:37,20.3551,20.3165,9.75363,35.0263,35.009,20.2267,20.3099,2537.5,489.866,1707.72,9.186743466527014,20.0,20.7862962962963
2024-03-10 14:06:38,20.3556,20.3165,9.74962,35.0526,35.0123,20.2329,20.3132,2533.23,486.911,1713.46,9.221543304212497,20.0,20.78592592592593
2024-03-10 14:06:39,20.346,20.3132,9.75376,35.0692,35.0024,20.2301,20.3165,2538.48,489.866,1711.66,9.199922099129292,20.0,20.78555555555556
2024-03-10 14:06:40,20.3497,20.3132,9.75027,35.0836,35.0057,20.2312,20.3066,2534.87,484.941,1711.66,9.206166995382851,20.0,20.78518518518519
2024-03-10 14:06:41,20.3404,20.3165,9.74873,35.0758,35.0057,20.2466,20.3099,2532.9,493.806,1702.95,9.152614567354842,20.0,20.78481481481482
2024-03-10 14:06:42,20.3339,20.3198,9.74989,35.0947,35.009,20.2512,20.3132,2541.76,491.836,1710.01,9.183912289798204,20.0,20.78444444444445
2024-03-10 14:06:43,20.3284,20.3165,9.74456,35.1203,35.0189,20.2505,20.323,2545.38,483.956,1706.89,9.16700853335554,20.0,20.784074074074077
2024-03-10 14:06:44,20.3339,20.3165,9.7466,35.1234,35.0123,20.2536,20.3165,2545.05,489.866,1707.06,9.170918651033807,20.0,20.783703703703708
2024-03-10 14:06:45,20.3314,20.3165,9.74379,35.104,35.0057,20.2518,20.3099,2543.41,495.776,1706.73,9.169414252455267,20.0,20.78333333333334
2024-03-10 14:06:46,20.3341,20.3165,9.7508,35.1196,35.0057,20.26,20.3132,2543.73,486.911,1702.79,9.14452252101684,20.0,20.782962962962966
2024-03-10 14:06:47,20.3239,20.3132,9.74747,35.0941,35.0222,20.2594,20.3132,2542.09,488.881,1699.01,9.118299861233904,20.0,20.782592592592597
2024-03-10 14:06:48,20.3281,20.3165,9.74966,35.0933,35.0057,20.2616,20.3099,2541.44,482.971,1705.25,9.153528141625443,20.0,20.782222222222227
2024-03-10 14:06:49,20.3291,20.3165,9.75023,35.0799,35.0057,20.2637,20.3132,2539.47,492.821,1706.4,9.16007350051511,20.0,20.781851851851854
2024-03-10 14:06:50,20.322,20.3165,9.73582,35.0818,35.0057,20.2638,20.3132,2540.45,498.731,1706.24,9.165543627436433,20.0,20.781481481481485
2024-03-10 14:06:51,20.3246,20.3132,9.75387,35.0788,35.0123,20.2694,20.3132,2536.84,485.926,1707.72,9.160105604592669,20.0,20.781111111111116
2024-03-10 14:06:52,20.3119,20.3198,9.73137,35.0721,35.0123,20.2812,20.3132,2533.88,490.851,1735.13,9.315759700014743,20.0,20.780740740740743
2024-03-10 14:06:53,20.3267,20.3132,9.75343,35.0707,35.0024,20.2851,20.3099,2534.87,487.896,1702.46,9.134085553377522,20.0,20.780370370370374
2024-03-10 14:06:54,20.3235,20.3066,9.73523,35.0651,35.0222,20.2955,20.3099,2530.6,490.851,1707.88,9.176164611445161,20.0,20.780000000000005
2024-03-10 14:06:55,20.3355,20.3132,9.75297,35.047,35.0057,20.2931,20.3165,2529.62,488.881,1707.22,9.167645975445469,20.0,20.779629629629635
2024-03-10 14:06:56,20.3413,20.3165,9.73551,35.0321,35.0057,20.2941,20.3132,2529.62,489.866,1707.88,9.191348055387607,20.0,20.779259259259263
2024-03-10 14:06:57,20.342,20.3165,9.7605,35.0315,35.0057,20.2986,20.3132,2531.59,493.806,1708.86,9.175559508780283,20.0,20.778888888888893
2024-03-10 14:06:58,20.3468,20.3132,9.74236,35.0286,35.009,20.2959,20.3165,2530.27,492.821,1710.01,9.201639722791992,20.0,20.778518518518524
2024-03-10 14:06:59,20.3348,20.3099,9.74799,35.0054,35.009,20.2898,20.3165,2530.27,487.896,1709.85,9.185482358193054,20.0,20.77814814814815
2024-03-10 14:07:00,20.3396,20.3132,9.74292,35.0039,35.0057,20.3051,20.3165,2532.9,486.911,1710.34,9.196680693702875,20.0,20.777777777777782
2024-03-10 14:07:01,20.3366,20.3099,9.74538,34.9981,35.009,20.3087,20.3165,2530.27,488.881,1709.85,9.189308626653485,20.0,20.777407407407413
2024-03-10 14:07:02,20.3614,20.3165,9.75109,34.9757,34.9926,20.3094,20.3132,2535.53,493.806,1711.98,9.217339739668851,20.0,20.77703703703704
2024-03-10 14:07:03,20.3433,20.3099,9.75154,34.9642,35.0287,20.3094,20.3198,2533.23,493.806,1709.69,9.188917211699575,20.0,20.77666666666667
2024-03-10 14:07:04,20.3255,20.3198,9.73538,34.9528,35.0057,20.3076,20.3132,2530.93,495.776,1709.69,9.187494424152735,20.0,20.7762962962963
2024-03-10 14:07:05,20.3404,20.3132,9.74708,34.9435,35.0057,20.3241,20.3066,2529.29,485.926,1709.19,9.18758289410757,20.0,20.77592592592593
2024-03-10 14:07:06,20.3429,20.3099,9.7482,34.9212,35.009,20.3159,20.3198,2530.93,496.761,1708.86,9.187005653988042,20.0,20.77555555555556
2024-03-10 14:07:07,20.3389,20.3165,9.74321,34.9331,35.0123,20.3177,20.3165,2528.63,481.986,1712.31,9.206413399896897,20.0,20.77518518518519
2024-03-10 14:07:08,20.3396,20.3165,9.75144,34.9338,35.0024,20.3166,20.3132,2526.0,489.866,1708.7,9.18047496397588,20.0,20.774814814814818
2024-03-10 14:07:09,20.3383,20.3132,9.74522,34.9295,35.009,20.3137,20.3132,2525.02,484.941,1708.37,9.182967012626674,20.0,20.77444444444445
2024-03-10 14:07:10,20.3363,20.3132,9.74552,34.9083,34.9992,20.3298,20.3099,2525.35,489.866,1708.54,9.181886779600193,20.0,20.77407407407408
2024-03-10 14:07:11,20.3348,20.3099,9.73991,34.9235,35.0123,20.3155,20.3165,2528.3,492.821,1709.52,9.190718700056815,20.0,20.773703703703706
2024-03-10 14:07:12,20.3198,20.3165,9.7326,34.9096,35.009,20.3124,20.3132,2529.62,482.971,1710.83,9.19108558599671,20.0,20.773333333333337
2024-03-10 14:07:13,20.3446,20.3132,9.74931,34.9193,35.0024,20.3278,20.3198,2529.94,487.896,1711.33,9.200796973401806,20.0,20.772962962962968
2024-03-10 14:07:14,20.3396,20.3132,9.74229,34.9116,35.0057,20.3251,20.3132,2533.23,486.911,1712.48,9.20873515261248,20.0,20.7725925925926
2024-03-10 14:07:15,20.3279,20.3165,9.74637,34.9113,35.009,20.3277,20.3099,2536.18,490.851,1712.48,9.195022819887644,20.0,20.772222222222226
2024-03-10 14:07:16,20.3283,20.3099,9.73947,34.9365,35.009,20.3286,20.3132,2528.63,490.851,1711.98,9.198679732787983,20.0,20.771851851851856
2024-03-10 14:07:17,20.3378,20.3099,9.74652,34.9231,35.0123,20.3364,20.3132,2539.14,485.926,1710.67,9.193767665317587,20.0,20.771481481481487
2024-03-10 14:07:18,20.3169,20.3165,9.72945,34.922,35.009,20.3242,20.3099,2535.85,495.776,1710.01,9.18689723201546,20.0,20.771111111111114
2024-03-10 14:07:19,20.3147,20.3132,9.743,34.9233,35.009,20.3341,20.3165,2540.78,481.986,1704.43,9.143297183624624,20.0,20.770740740740745
2024-03-10 14:07:20,20.3146,20.3165,9.73847,34.9372,35.0024,20.3401,20.3132,2539.79,493.806,1710.67,9.180616697716925,20.0,20.770370370370376
2024-03-10 14:07:21,20.3027,20.3132,9.73026,34.9415,34.9992,20.3219,20.3132,2540.12,483.956,1709.69,9.172156080355027,20.0,20.770000000000003
2024-03-10 14:07:22,20.3029,20.3099,9.73587,34.9485,35.0057,20.3258,20.3132,2535.85,492.821,1708.37,9.160384695616054,20.0,20.769629629629634
2024-03-10 14:07:23,20.2997,20.3099,9.73739,34.9496,35.009,20.3352,20.3132,2538.81,489.866,1707.72,9.152809222110978,20.0,20.769259259259265
2024-03-10 14:07:24,20.2884,20.3132,9.73146,34.9771,35.009,20.3354,20.3132,2534.21,481.986,1707.06,9.144620247262742,20.0,20.768888888888892
2024-03-10 14:07:25,20.2945,20.3165,9.73062,34.9873,35.0024,20.3418,20.3132,2534.21,489.866,1706.73,9.148862853205502,20.0,20.768518518518523
2024-03-10 14:07:26,20.3021,20.3132,9.73458,34.9926,35.009,20.3473,20.3165,2535.2,489.866,1707.22,9.154642812110104,20.0,20.768148148148153
2024-03-10 14:07:27,20.2911,20.3165,9.73964,35.0198,35.0024,20.3391,20.3066,2538.48,487.896,1708.21,9.146030652730326,20.0,20.76777777777778
2024-03-10 14:07:28,20.2982,20.3099,9.7342,35.0247,34.9893,20.3476,20.3165,2537.82,488.881,1708.21,9.156900354590093,20.0,20.76740740740741
2024-03-10 14:07:29,20.3023,20.3296,9.73028,35.0269,35.0057,20.3557,20.3099,2540.78,495.776,1707.72,9.16122345891588,20.0,20.767037037037042
2024-03-10 14:07:30,20.3051,20.3132,9.72373,35.0467,35.009,20.3553,20.3198,2542.75,491.836,1706.89,9.164869185909113,20.0,20.76666666666667
2024-03-10 14:07:31,20.3156,20.2935,9.72642,35.067,35.0057,20.3484,20.2935,2547.67,491.836,1708.04,9.177812977383969,20.0,20.7662962962963
2024-03-10 14:07:32,20.309,20.2968,9.72324,35.0762,35.009,20.3596,20.2935,2546.69,495.776,1708.86,9.179253492006422,20.0,20.76592592592593
2024-03-10 14:07:33,20.3095,20.2968,9.72513,35.088,35.009,20.3581,20.3,2548.99,490.851,1708.7,9.177188840597182,20.0,20.765555555555558
2024-03-10 14:07:34,20.3079,20.2968,9.73279,35.0886,35.0057,20.3605,20.2968,2549.64,492.821,1716.09,9.208815880710501,20.0,20.76518518518519
2024-03-10 14:07:35,20.3094,20.2968,9.72462,35.0957,35.009,20.3656,20.3,2549.97,490.851,1707.88,9.173140055545657,20.0,20.76481481481482
2024-03-10 14:07:36,20.3006,20.2968,9.71846,35.095,35.0057,20.3722,20.2935,2546.03,490.851,1707.39,9.168220972304523,20.0,20.764444444444447
2024-03-10 14:07:37,20.3018,20.2935,9.73364,35.0956,34.9992,20.3728,20.2935,2545.05,486.911,1706.89,9.153427574667292,20.0,20.764074074074077
2024-03-10 14:07:38,20.3121,20.2968,9.72219,35.1105,35.0024,20.3612,20.2869,2542.75,483.956,1708.04,9.178445680149768,20.0,20.763703703703708
2024-03-10 14:07:39,20.3128,20.2935,9.72757,35.1291,35.0024,20.3727,20.2968,2547.67,491.836,1707.88,9.173530041263362,20.0,20.76333333333334
2024-03-10 14:07:40,20.3236,20.3033,9.73656,35.1289,35.009,20.3724,20.2935,2542.75,482.971,1706.73,9.168920603168607,20.0,20.762962962962966
2024-03-10 14:07:41,20.2959,20.2968,9.7157,35.1275,35.0057,20.3804,20.2902,2545.05,487.896,1706.73,9.162996811728739,20.0,20.762592592592597
2024-03-10 14:07:42,20.3156,20.2968,9.7305,35.127,35.0024,20.3743,20.2968,2548.33,491.836,1706.07,9.163695451271414,20.0,20.762222222222228
2024-03-10 14:07:43,20.3163,20.2935,9.72483,35.1275,35.0057,20.3871,20.2968,2549.97,482.971,1706.57,9.171897296704815,20.0,20.761851851851855
2024-03-10 14:07:44,20.3227,20.2968,9.73397,35.1198,35.009,20.3842,20.2968,2551.94,492.821,1706.24,9.167751424417963,20.0,20.761481481481486
2024-03-10 14:07:45,20.2997,20.3033,9.72275,35.1229,34.9893,20.385,20.2968,2552.6,486.911,1706.89,9.161040879952353,20.0,20.761111111111116
2024-03-10 14:07:46,20.3121,20.2968,9.72475,35.1051,34.9959,20.3806,20.2935,2553.91,485.926,1706.73,9.16918907909644,20.0,20.760740740740744
2024-03-10 14:07:47,20.3161,20.2935,9.72862,35.1114,35.0024,20.3808,20.2902,2552.93,512.52,1699.01,9.12782644189171,20.0,20.760370370370374
2024-03-10 14:07:48,20.3064,20.3,9.72181,35.1161,35.0123,20.387,20.2935,2549.97,484.941,1706.07,9.163253935869562,20.0,20.760000000000005
2024-03-10 14:07:49,20.3072,20.3,9.72897,35.107,35.0057,20.3896,20.2902,2545.38,494.791,1706.4,9.159519334801727,20.0,20.759629629629632
2024-03-10 14:07:50,20.2936,20.3,9.72921,35.0912,35.0057,20.4074,20.2902,2543.73,477.061,1706.4,9.147535501249829,20.0,20.759259259259263
2024-03-10 14:07:51,20.2913,20.2935,9.72122,35.0919,35.0024,20.406,20.2935,2540.12,490.851,1706.89,9.155090549200546,20.0,20.758888888888894
2024-03-10 14:07:52,20.2808,20.2968,9.718,35.078,35.0057,20.4094,20.2902,2534.87,489.866,1706.73,9.147927517714997,20.0,20.75851851851852
2024-03-10 14:07:53,20.3018,20.2968,9.73242,35.0692,35.0057,20.4145,20.2935,2537.17,484.941,1703.28,9.135122910231084,20.0,20.758148148148152
2024-03-10 14:07:54,20.2982,20.2968,9.73203,35.0469,35.0156,20.4093,20.2968,2538.81,491.836,1708.37,9.15963917574545,20.0,20.757777777777783
2024-03-10 14:07:55,20.2873,20.2968,9.72911,35.0366,35.0057,20.4033,20.2902,2540.78,492.821,1716.91,9.198475140562515,20.0,20.75740740740741
2024-03-10 14:07:56,20.2783,20.2968,9.72679,35.0207,35.0057,20.4114,20.2968,2539.79,488.881,1710.18,9.156621739183798,20.0,20.75703703703704
2024-03-10 14:07:57,20.2782,20.2968,9.7345,35.0158,35.009,20.4042,20.2935,2540.45,495.776,1711.66,9.157762535270114,20.0,20.75666666666667
2024-03-10 14:07:58,20.2716,20.3,9.72659,34.997,35.0024,20.4173,20.2968,2537.17,481.986,1713.79,9.170297730409057,20.0,20.7562962962963
2024-03-10 14:07:59,20.2907,20.3,9.73357,35.0024,35.0057,20.4192,20.2968,2539.14,492.821,1713.79,9.180837692769698,20.0,20.75592592592593
2024-03-10 14:08:00,20.2977,20.2968,9.73343,35.0005,34.9992,20.4152,20.2935,2535.85,491.836,1713.63,9.186189172788236,20.0,20.75555555555556
2024-03-10 14:08:01,20.2893,20.2935,9.73808,34.99,35.0123,20.4175,20.2968,2532.9,492.821,1713.95,9.17655480287625,20.0,20.755185185185187
2024-03-10 14:08:02,20.2876,20.2935,9.733,34.9797,35.0057,20.4214,20.2935,2533.56,493.806,1709.03,9.153144130425662,20.0,20.754814814814818
2024-03-10 14:08:03,20.2948,20.2935,9.72711,34.978,34.9827,20.4249,20.2935,2526.99,487.896,1711.98,9.180315089144534,20.0,20.75444444444445
2024-03-10 14:08:04,20.2996,20.3,9.72143,34.9508,35.0057,20.4255,20.2935,2529.62,486.911,1710.51,9.181528686817119,20.0,20.75407407407408
2024-03-10 14:08:05,20.2761,20.2902,9.72739,34.9481,35.009,20.4323,20.2935,2526.0,488.881,1709.03,9.14803621359999,20.0,20.753703703703707
2024-03-10 14:08:06,20.2828,20.2935,9.72034,34.9436,34.9992,20.4318,20.2968,2527.97,484.941,1707.88,9.153796763947748,20.0,20.753333333333337
2024-03-10 14:08:07,20.2775,20.2968,9.72741,34.9419,35.0057,20.4356,20.2935,2527.65,489.866,1706.89,9.137776559138173,20.0,20.752962962962968
2024-03-10 14:08:08,20.2965,20.2902,9.72768,34.9414,35.0057,20.4282,20.2935,2530.6,486.911,1707.06,9.154910926999245,20.0,20.752592592592595
2024-03-10 14:08:09,20.284,20.3,9.72126,34.931,35.0024,20.4271,20.2935,2531.26,488.881,1706.73,9.147875554632199,20.0,20.752222222222226
2024-03-10 14:08:10,20.2957,20.2968,9.73066,34.8947,35.0123,20.419,20.2902,2533.88,484.941,1706.89,9.150725241050752,20.0,20.751851851851857
2024-03-10 14:08:11,20.2873,20.2968,9.72494,34.9173,35.009,20.4309,20.2968,2537.17,492.821,1709.19,9.160731296459087,20.0,20.751481481481484
2024-03-10 14:08:12,20.2916,20.3,9.73022,34.9317,35.0024,20.4357,20.2935,2537.17,484.941,1711.82,9.173976023852953,20.0,20.751111111111115
2024-03-10 14:08:13,20.2941,20.2869,9.73349,34.9143,35.0024,20.4369,20.3,2536.84,488.881,1709.85,9.16275033241903,20.0,20.750740740740746
2024-03-10 14:08:14,20.2823,20.2902,9.71338,34.9206,34.9992,20.4323,20.2968,2539.79,482.971,1718.88,9.218388449628735,20.0,20.750370370370373
2024-03-10 14:08:15,20.2909,20.2935,9.72412,34.9273,35.0057,20.4405,20.2968,2535.85,493.806,1710.67,9.172500423983182,20.0,20.750000000000004
2024-03-10 14:08:16,20.3049,20.2935,9.72137,34.928,35.0057,20.4386,20.3132,2536.51,481.001,1711.0,9.188812515859366,20.0,20.749629629629634
2024-03-10 14:08:17,20.2981,20.2935,9.7213,34.929,35.0057,20.4378,20.2902,2536.18,494.791,1711.0,9.182969407914118,20.0,20.74925925925926
2024-03-10 14:08:18,20.299,20.2968,9.72109,34.9285,35.0057,20.4261,20.3,2531.91,480.016,1711.49,9.186563245300874,20.0,20.748888888888892
2024-03-10 14:08:19,20.302,20.3,9.72816,34.9346,35.0057,20.436,20.2935,2533.56,492.821,1704.1,9.14337741540226,20.0,20.748518518518523
2024-03-10 14:08:20,20.2987,20.2935,9.72075,34.9229,35.0057,20.4356,20.2902,2531.59,489.866,1711.33,9.185739167573105,20.0,20.74814814814815
2024-03-10 14:08:21,20.2966,20.2935,9.73062,34.9393,34.9992,20.4174,20.2935,2530.27,490.851,1712.48,9.181510350060583,20.0,20.74777777777778
2024-03-10 14:08:22,20.2932,20.2968,9.71979,34.9503,35.0123,20.4224,20.3033,2535.53,493.806,1711.49,9.182655144872353,20.0,20.74740740740741
2024-03-10 14:08:23,20.2953,20.2869,9.71611,34.9503,35.0057,20.4147,20.2935,2538.48,489.866,1712.97,9.19561986568119,20.0,20.74703703703704
2024-03-10 14:08:24,20.3063,20.2968,9.72524,34.9392,35.0024,20.4101,20.2935,2541.76,494.791,1717.56,9.2218898418801,20.0,20.74666666666667
2024-03-10 14:08:25,20.2917,20.2968,9.72182,34.9694,35.009,20.4072,20.2935,2545.05,488.881,1714.45,9.195465439413294,20.0,20.7462962962963
2024-03-10 14:08:26,20.3084,20.2935,9.7177,34.977,35.0057,20.4069,20.2902,2543.08,493.806,1714.61,9.214438040642012,20.0,20.745925925925928
2024-03-10 14:08:27,20.2955,20.3,9.72097,34.9769,35.009,20.3944,20.2968,2543.41,493.806,1714.12,9.197740058033649,20.0,20.74555555555556
2024-03-10 14:08:28,20.3097,20.2968,9.7261,34.994,35.0057,20.391,20.3,2541.11,486.911,1713.3,9.201225370946318,20.0,20.74518518518519
2024-03-10 14:08:29,20.3142,20.3,9.7203,34.9983,35.0123,20.3753,20.2902,2540.12,491.836,1706.07,9.17131375624456,20.0,20.74481481481482
2024-03-10 14:08:30,20.3129,20.3033,9.72439,35.0091,35.0057,20.3546,20.2902,2539.79,488.881,1704.43,9.157835888436212,20.0,20.744444444444447
2024-03-10 14:08:31,20.3182,20.2771,9.73193,35.0376,35.0057,20.3603,20.2803,2541.76,487.896,1710.34,9.187646029447519,20.0,20.744074074074078
2024-03-10 14:08:32,20.3084,20.2803,9.73092,35.0465,35.0024,20.3334,20.2803,2539.47,487.896,1709.03,9.172986089164427,20.0,20.74370370370371
2024-03-10 14:08:33,20.3099,20.2738,9.71872,35.0678,35.0057,20.3187,20.2771,2539.47,488.881,1708.7,9.183093458066576,20.0,20.743333333333336
2024-03-10 14:08:34,20.295,20.2738,9.73538,35.0659,35.0057,20.2996,20.2803,2541.44,486.911,1708.37,9.153961088358907,20.0,20.742962962962967
2024-03-10 14:08:35,20.3084,20.2836,9.73014,35.0563,35.0057,20.2975,20.2836,2541.11,488.881,1708.37,9.170119798112374,20.0,20.742592592592597
2024-03-10 14:08:36,20.2988,20.2869,9.72065,35.0668,35.0057,20.2698,20.2803,2543.73,490.851,1704.6,9.149788196931347,20.0,20.742222222222225
2024-03-10 14:08:37,20.3023,20.2803,9.74329,35.0682,35.009,20.2644,20.2771,2546.03,486.911,1708.21,9.152575010708095,20.0,20.741851851851855
2024-03-10 14:08:38,20.3006,20.2803,9.71391,35.0728,35.0024,20.2361,20.2771,2547.02,490.851,1714.12,9.208316841976353,20.0,20.741481481481486
2024-03-10 14:08:39,20.3051,20.2771,9.71808,35.0805,35.009,20.2323,20.2803,2547.34,484.941,1711.98,9.197107357906507,20.0,20.741111111111113
2024-03-10 14:08:40,20.3075,20.2836,9.72171,35.0575,35.009,20.2148,20.2803,2545.7,492.821,1709.52,9.182824749277668,20.0,20.740740740740744
2024-03-10 14:08:41,20.29,20.2771,9.71821,35.0631,35.009,20.1806,20.2771,2545.38,483.956,1708.7,9.166281338722744,20.0,20.740370370370375
2024-03-10 14:08:42,20.3023,20.2836,9.72958,35.0611,35.009,20.171,20.2803,2544.72,489.866,1709.19,9.169716520995207,20.0,20.740000000000002
2024-03-10 14:08:43,20.2881,20.2836,9.71839,35.0535,35.0057,20.1686,20.2738,2542.75,489.866,1709.19,9.167105949001607,20.0,20.739629629629633
2024-03-10 14:08:44,20.2795,20.2869,9.7224,35.0516,35.0057,20.1476,20.2836,2538.15,484.941,1709.52,9.157937117645378,20.0,20.739259259259264
2024-03-10 14:08:45,20.2741,20.2771,9.73078,35.0595,35.009,20.1279,20.2803,2533.88,494.791,1710.01,9.148604935489972,20.0,20.73888888888889
2024-03-10 14:08:46,20.2799,20.2803,9.72586,35.0542,35.0123,20.1069,20.2803,2534.87,481.001,1707.88,9.146499697852125,20.0,20.73851851851852
2024-03-10 14:08:47,20.2782,20.2836,9.71705,35.0476,35.0057,20.1006,20.2803,2529.94,493.806,1710.18,9.164987350699654,20.0,20.738148148148152
2024-03-10 14:08:48,20.2744,20.2771,9.72472,35.0506,35.009,20.0825,20.2803,2529.94,489.866,1710.67,9.157656757582425,20.0,20.73777777777778
2024-03-10 14:08:49,20.2798,20.2803,9.71372,35.0488,35.0057,20.0628,20.2836,2531.91,489.866,1710.83,9.172750641197693,20.0,20.73740740740741
2024-03-10 14:08:50,20.2928,20.2869,9.72862,35.0508,35.0057,20.0433,20.2803,2531.91,495.776,1709.69,9.16499008941786,20.0,20.73703703703704
2024-03-10 14:08:51,20.2808,20.2836,9.7218,35.0433,35.0057,20.0458,20.2803,2534.54,485.926,1708.86,9.156049033994329,20.0,20.736666666666668
2024-03-10 14:08:52,20.2817,20.2803,9.71117,35.0271,35.0024,20.0572,20.2573,2535.53,498.731,1707.72,9.159932293844896,20.0,20.7362962962963
2024-03-10 14:08:53,20.2786,20.2869,9.71626,35.0408,35.009,20.0407,20.2738,2538.15,486.911,1706.07,9.143991744318159,20.0,20.73592592592593
2024-03-10 14:08:54,20.2912,20.2803,9.72133,35.0329,35.0057,20.0327,20.2771,2536.18,499.716,1706.4,9.152280545170674,20.0,20.73555555555556
2024-03-10 14:08:55,20.2786,20.2771,9.71385,35.0315,35.009,20.0466,20.2771,2536.18,485.926,1705.75,9.144362631622162,20.0,20.735185185185188
2024-03-10 14:08:56,20.2846,20.2803,9.71651,35.0188,35.0057,20.0283,20.2836,2536.84,490.851,1704.43,9.1401749513599,20.0,20.73481481481482
2024-03-10 14:08:57,20.2905,20.2705,9.71188,35.018,35.0057,20.0373,20.2771,2527.65,480.016,1704.27,9.148423312073817,20.0,20.73444444444445
2024-03-10 14:08:58,20.2853,20.2771,9.70204,35.0135,35.009,20.0277,20.2771,2527.32,492.821,1703.78,9.149804552922578,20.0,20.734074074074076
2024-03-10 14:08:59,20.2842,20.2836,9.71462,34.9973,35.0057,20.0315,20.2803,2525.68,482.971,1704.92,9.1440916730269,20.0,20.733703703703707
2024-03-10 14:09:00,20.285,20.2771,9.71379,34.9945,35.009,20.0248,20.2803,2525.35,494.791,1706.07,9.151670649444496,20.0,20.733333333333338
2024-03-10 14:09:01,20.2881,20.2803,9.70559,34.9798,35.0057,20.0486,20.2771,2529.62,477.061,1707.88,9.1711727942586,20.0,20.732962962962965
2024-03-10 14:09:02,20.2918,20.2869,9.72076,34.9887,35.009,20.0568,20.2771,2529.29,491.836,1709.52,9.170029609278489,20.0,20.732592592592596
2024-03-10 14:09:03,20.29,20.2836,9.71273,34.9852,35.0024,20.0533,20.2771,2526.99,486.911,1713.79,9.1983521186726,20.0,20.732222222222227
2024-03-10 14:09:04,20.3175,20.2803,9.72008,34.9575,35.009,20.0554,20.2803,2531.26,488.881,1711.49,9.203507031825419,20.0,20.731851851851854
2024-03-10 14:09:05,20.3057,20.2803,9.7102,34.9365,35.0057,20.0628,20.2803,2530.93,490.851,1711.49,9.201839575642579,20.0,20.731481481481485
2024-03-10 14:09:06,20.3032,20.2803,9.71588,34.9326,35.0057,20.0748,20.2771,2526.0,487.896,1711.82,9.196508395385719,20.0,20.731111111111115
2024-03-10 14:09:07,20.3005,20.3,9.71501,34.9103,34.9992,20.0652,20.2836,2534.21,488.881,1709.52,9.18256450914209,20.0,20.730740740740742
2024-03-10 14:09:08,20.301,20.2869,9.71555,34.9272,35.0057,20.0871,20.2771,2533.88,491.836,1705.91,9.163139026719358,20.0,20.730370370370373
2024-03-10 14:09:09,20.3112,20.2803,9.73114,34.9202,35.0057,20.0939,20.2803,2532.24,490.851,1711.16,9.186658786691853,20.0,20.730000000000004
2024-03-10 14:09:10,20.2926,20.2803,9.70342,34.9208,35.0156,20.0957,20.2869,2534.54,489.866,1709.36,9.184905734655553,20.0,20.72962962962963
2024-03-10 14:09:11,20.3042,20.2803,9.71908,34.8945,35.0057,20.1056,20.2771,2525.35,489.866,1707.72,9.172575312895704,20.0,20.729259259259262
2024-03-10 14:09:12,20.2989,20.2771,9.72257,34.9013,35.0057,20.1149,20.2771,2526.66,489.866,1706.57,9.158786508016176,20.0,20.728888888888893
2024-03-10 14:09:13,20.3058,20.2836,9.73319,34.9067,35.009,20.119,20.2738,2526.99,486.911,1704.6,9.144996260098242,20.0,20.72851851851852
2024-03-10 14:09:14,20.2872,20.2803,9.71863,34.8986,35.0254,20.1198,20.2738,2527.97,491.836,1705.25,9.144987626884355,20.0,20.72814814814815
2024-03-10 14:09:15,20.2797,20.2803,9.71027,34.8941,35.0057,20.1313,20.2771,2528.3,486.911,1705.75,9.148413424789627,20.0,20.72777777777778
2024-03-10 14:09:16,20.2793,20.2803,9.71886,34.8889,35.0024,20.1397,20.2771,2529.29,492.821,1705.42,9.138863716749652,20.0,20.72740740740741
2024-03-10 14:09:17,20.2738,20.2836,9.72667,34.9041,35.0057,20.1418,20.2738,2529.94,488.881,1706.24,9.131734030523154,20.0,20.72703703703704
2024-03-10 14:09:18,20.2786,20.2803,9.72001,34.8853,34.9959,20.152,20.2738,2533.23,494.791,1706.73,9.144281441404784,20.0,20.72666666666667
2024-03-10 14:09:19,20.2465,20.2803,9.70415,34.8779,35.0123,20.1496,20.2771,2534.54,488.881,1707.39,9.13374746198544,20.0,20.7262962962963
2024-03-10 14:09:20,20.2634,20.2803,9.71341,34.8777,35.0057,20.1578,20.2803,2537.5,489.866,1708.54,9.146523080067203,20.0,20.725925925925928
2024-03-10 14:09:21,20.2643,20.2803,9.70634,34.8783,35.0057,20.1575,20.2836,2539.47,493.806,1709.36,9.157825945943296,20.0,20.72555555555556
2024-03-10 14:09:22,20.2628,20.2803,9.70356,34.8814,35.0057,20.1858,20.2836,2541.11,495.776,1709.85,9.161561673056038,20.0,20.72518518518519
2024-03-10 14:09:23,20.2578,20.2803,9.70037,34.9034,35.0024,20.1836,20.2771,2535.53,497.746,1724.13,9.236491927121866,20.0,20.724814814814817
2024-03-10 14:09:24,20.2744,20.2771,9.71337,34.9041,35.0123,20.1934,20.2771,2537.82,486.911,1709.85,9.163114738939072,20.0,20.724444444444448
2024-03-10 14:09:25,20.2774,20.2836,9.71198,34.8997,34.9992,20.2027,20.2803,2539.79,493.806,1708.21,9.158131213971338,20.0,20.72407407407408
2024-03-10 14:09:26,20.2839,20.2836,9.71264,34.9279,35.0057,20.196,20.2803,2532.9,484.941,1708.04,9.162281424557904,20.0,20.723703703703706
2024-03-10 14:09:27,20.2783,20.2836,9.6947,34.9269,35.0024,20.1955,20.2803,2534.87,488.881,1707.39,9.169485896282055,20.0,20.723333333333336
2024-03-10 14:09:28,20.2902,20.2836,9.71155,34.934,35.0024,20.2108,20.2803,2536.18,485.926,1704.43,9.1493081293974,20.0,20.722962962962967
2024-03-10 14:09:29,20.3026,20.2771,9.71574,34.9263,35.0057,20.2092,20.2803,2537.17,486.911,1706.4,9.166991913093122,20.0,20.722592592592594
2024-03-10 14:09:30,20.2845,20.2803,9.70507,34.9494,35.009,20.2226,20.2803,2539.79,488.881,1705.58,9.156156345652436,20.0,20.722222222222225
2024-03-10 14:09:31,20.297,20.2541,9.71424,34.9651,35.0057,20.2256,20.2606,2543.41,488.881,1705.91,9.160810467802936,20.0,20.721851851851856
2024-03-10 14:09:32,20.3097,20.2606,9.71049,34.9769,35.0024,20.2333,20.2606,2547.34,490.851,1705.42,9.17241475688609,20.0,20.721481481481483
2024-03-10 14:09:33,20.2939,20.2639,9.71888,34.9855,35.0123,20.2319,20.2639,2551.28,484.941,1705.09,9.149710235815558,20.0,20.721111111111114
2024-03-10 14:09:34,20.2931,20.2606,9.72024,34.9934,35.0189,20.2438,20.2573,2550.63,494.791,1706.4,9.154869538112871,20.0,20.720740740740744
2024-03-10 14:09:35,20.301,20.2606,9.73039,34.986,35.0057,20.2362,20.2639,2552.93,484.941,1705.09,9.145894619188837,20.0,20.72037037037037
2024-03-10 14:09:36,20.2847,20.2639,9.70974,35.0177,35.0057,20.2271,20.2606,2551.28,494.791,1706.73,9.158458702497011,20.0,20.720000000000002
2024-03-10 14:09:37,20.3008,20.2573,9.71506,35.027,35.0057,20.233,20.2639,2546.69,484.941,1706.89,9.168654185237408,20.0,20.719629629629633
2024-03-10 14:09:38,20.3118,20.2639,9.71095,35.0296,35.009,20.2376,20.2606,2544.39,496.761,1706.73,9.180880772727786,20.0,20.71925925925926
2024-03-10 14:09:39,20.3034,20.2573,9.71746,35.038,35.0024,20.2522,20.2508,2544.39,481.001,1705.91,9.163563188008975,20.0,20.71888888888889
2024-03-10 14:09:40,20.3017,20.2606,9.72048,35.0599,35.0057,20.2488,20.2606,2542.09,489.866,1706.4,9.162108327743931,20.0,20.718518518518522
2024-03-10 14:09:41,20.311,20.2573,9.71179,35.056,35.0057,20.2446,20.2573,2542.75,483.956,1705.91,9.175050168239817,20.0,20.71814814814815
