TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:09:42,20.2954,20.2606,9.71142,35.0525,35.0222,20.2642,20.2639,2540.45,491.836,1707.22,9.168902110477866,20.0,20.71777777777778
2024-03-10 14:09:43,20.289,20.2573,9.71839,35.0602,35.0156,20.2574,20.2573,2541.76,490.851,1707.22,9.157319679179139,20.0,20.71740740740741
2024-03-10 14:09:44,20.297,20.2573,9.73266,35.0631,35.0024,20.2639,20.2573,2544.39,492.821,1707.72,9.154568326200984,20.0,20.71703703703704
2024-03-10 14:09:45,20.2822,20.2639,9.71704,35.065,35.0024,20.2584,20.2541,2544.72,487.896,1707.22,9.152598344057372,20.0,20.71666666666667
2024-03-10 14:09:46,20.2752,20.2606,9.71725,35.0623,35.009,20.2639,20.2606,2547.02,498.731,1703.12,9.124386760209505,20.0,20.7162962962963
2024-03-10 14:09:47,20.2745,20.2639,9.71418,35.062,35.0057,20.2663,20.2606,2546.36,489.866,1706.07,9.142242997040233,20.0,20.71592592592593
2024-03-10 14:09:48,20.2673,20.2639,9.70707,35.0466,35.0057,20.2612,20.2606,2544.72,496.761,1706.07,9.142165082557549,20.0,20.715555555555557
2024-03-10 14:09:49,20.2624,20.2573,9.71408,35.0535,35.0057,20.2672,20.2606,2545.05,488.881,1707.06,9.137153440921944,20.0,20.715185185185188
2024-03-10 14:09:50,20.2555,20.2639,9.71266,35.0456,35.0057,20.2712,20.2606,2546.69,497.746,1698.52,9.086719384911694,20.0,20.71481481481482
2024-03-10 14:09:51,20.2685,20.2573,9.72027,35.0439,35.0024,20.2771,20.2573,2544.72,491.836,1706.24,9.132686413534795,20.0,20.714444444444446
2024-03-10 14:09:52,20.2515,20.2606,9.705,35.0239,35.009,20.2782,20.2606,2540.45,488.881,1705.58,9.127656489945426,20.0,20.714074074074077
2024-03-10 14:09:53,20.2575,20.2606,9.70743,35.0064,35.009,20.2815,20.2705,2537.5,484.941,1706.4,9.1351360434129,20.0,20.713703703703708
2024-03-10 14:09:54,20.2723,20.2639,9.70861,35.0058,34.9992,20.2772,20.2606,2540.45,487.896,1704.92,9.138996040092179,20.0,20.713333333333335
2024-03-10 14:09:55,20.2669,20.2573,9.71609,34.9739,35.009,20.2819,20.2573,2539.14,485.926,1705.09,9.12876327923211,20.0,20.712962962962965
2024-03-10 14:09:56,20.279,20.2606,9.70221,34.9738,35.009,20.289,20.2541,2536.51,490.851,1706.57,9.159184854303943,20.0,20.712592592592596
2024-03-10 14:09:57,20.2666,20.2606,9.71864,34.9497,35.009,20.2975,20.2606,2536.51,484.941,1708.37,9.14385322592728,20.0,20.712222222222223
2024-03-10 14:09:58,20.2763,20.2606,9.71507,34.9544,35.0057,20.302,20.2541,2540.45,489.866,1709.19,9.159751247836908,20.0,20.711851851851854
2024-03-10 14:09:59,20.2611,20.2606,9.70821,34.9558,35.0057,20.2834,20.2606,2537.82,490.851,1711.0,9.16221031267329,20.0,20.711481481481485
2024-03-10 14:10:00,20.2632,20.2573,9.71342,34.9388,35.009,20.3113,20.2606,2537.17,484.941,1711.98,9.164756396256436,20.0,20.711111111111112
2024-03-10 14:10:01,20.2649,20.2606,9.69939,34.9402,35.0057,20.3066,20.2606,2540.12,510.55,1713.13,9.184586773087272,20.0,20.710740740740743
2024-03-10 14:10:02,20.2709,20.2639,9.71048,34.9406,35.0057,20.2994,20.2541,2539.14,484.941,1713.3,9.181073021641868,20.0,20.710370370370374
2024-03-10 14:10:03,20.258,20.2606,9.70103,34.9317,35.009,20.3061,20.2541,2538.15,491.836,1714.94,9.18685905137519,20.0,20.71
2024-03-10 14:10:04,20.2709,20.2606,9.70577,34.9213,35.009,20.3119,20.2606,2536.84,482.971,1715.6,9.19749834955968,20.0,20.70962962962963
2024-03-10 14:10:05,20.2733,20.2639,9.71203,34.9371,35.0057,20.3049,20.2606,2536.18,495.776,1711.49,9.17211195838296,20.0,20.709259259259262
2024-03-10 14:10:06,20.271,20.2639,9.70984,34.9346,35.0287,20.3136,20.2606,2534.87,481.986,1714.61,9.18873676502089,20.0,20.70888888888889
2024-03-10 14:10:07,20.2869,20.2639,9.72685,34.937,35.0057,20.3067,20.2573,2530.93,494.791,1713.63,9.18251966052576,20.0,20.70851851851852
2024-03-10 14:10:08,20.2678,20.2639,9.70308,34.9386,35.009,20.3185,20.2573,2529.29,487.896,1712.64,9.181273191232233,20.0,20.70814814814815
2024-03-10 14:10:09,20.2723,20.2672,9.70644,34.9434,35.0057,20.3057,20.2573,2531.59,490.851,1711.66,9.177009670315842,20.0,20.707777777777782
2024-03-10 14:10:10,20.2551,20.2639,9.70095,34.9516,35.0057,20.3141,20.2573,2528.96,490.851,1710.18,9.158912736528386,20.0,20.70740740740741
2024-03-10 14:10:11,20.2697,20.2606,9.70141,34.9536,35.0024,20.3169,20.2639,2530.27,492.821,1709.36,9.16678604259281,20.0,20.70703703703704
2024-03-10 14:10:12,20.2744,20.2672,9.70955,34.9686,35.0057,20.3245,20.2639,2531.26,490.851,1701.31,9.120646546322106,20.0,20.70666666666667
2024-03-10 14:10:13,20.2879,20.2573,9.71254,34.9809,35.0024,20.3125,20.2573,2533.56,491.836,1708.21,9.166747229640073,20.0,20.706296296296298
2024-03-10 14:10:14,20.2771,20.2606,9.70947,34.9862,35.0057,20.3086,20.2771,2533.23,486.911,1708.54,9.161816427940751,20.0,20.70592592592593
2024-03-10 14:10:15,20.2699,20.2639,9.70568,34.981,35.0024,20.3018,20.2606,2538.81,485.926,1708.37,9.157948752783044,20.0,20.70555555555556
2024-03-10 14:10:16,20.2793,20.2606,9.70963,34.98,35.009,20.293,20.2541,2542.42,492.821,1702.46,9.130975568671547,20.0,20.705185185185186
2024-03-10 14:10:17,20.2684,20.2606,9.70367,34.9862,35.0057,20.2917,20.2606,2543.41,490.851,1707.39,9.153137187065644,20.0,20.704814814814817
2024-03-10 14:10:18,20.2658,20.2573,9.70247,34.9892,35.0189,20.3047,20.2606,2541.76,486.911,1707.39,9.151924246265263,20.0,20.704444444444448
2024-03-10 14:10:19,20.2703,20.2573,9.70964,35.0039,35.0057,20.2955,20.2541,2534.54,483.956,1707.88,9.152236821076942,20.0,20.704074074074075
2024-03-10 14:10:20,20.2576,20.2606,9.71011,35.0066,35.0057,20.2998,20.2573,2541.44,488.881,1707.06,9.136434479290523,20.0,20.703703703703706
2024-03-10 14:10:21,20.2404,20.2573,9.7013,35.0066,35.009,20.2886,20.2606,2535.85,480.016,1713.46,9.163393391032788,20.0,20.703333333333337
2024-03-10 14:10:22,20.2464,20.2606,9.69963,35.019,35.009,20.296,20.2541,2536.84,493.806,1705.09,9.125267793705584,20.0,20.702962962962964
2024-03-10 14:10:23,20.2505,20.2606,9.69957,35.0285,35.0057,20.2869,20.2541,2537.82,481.001,1705.75,9.132400674020797,20.0,20.702592592592595
2024-03-10 14:10:24,20.2665,20.2573,9.70617,35.0257,35.0024,20.2871,20.2573,2540.45,487.896,1705.09,9.137000165918364,20.0,20.702222222222225
2024-03-10 14:10:25,20.2618,20.2606,9.69476,35.0339,35.0057,20.2888,20.2573,2540.45,482.971,1704.6,9.140178374148734,20.0,20.701851851851853
2024-03-10 14:10:26,20.2492,20.2606,9.7086,35.0365,35.0024,20.2791,20.2606,2536.51,489.866,1705.09,9.119929391304927,20.0,20.701481481481483
2024-03-10 14:10:27,20.2514,20.2606,9.70348,35.0365,35.0057,20.268,20.2541,2548.33,480.016,1705.09,9.126262795773776,20.0,20.701111111111114
2024-03-10 14:10:28,20.2321,20.2606,9.69413,35.0645,35.0057,20.2675,20.2573,2548.66,494.791,1705.58,9.120274049338672,20.0,20.70074074074074
2024-03-10 14:10:29,20.2393,20.2573,9.68974,35.0729,35.0057,20.2641,20.2573,2550.96,484.941,1704.92,9.126771711846416,20.0,20.700370370370372
2024-03-10 14:10:30,20.2524,20.2606,9.68822,35.0929,35.0057,20.2711,20.2606,2549.64,489.866,1705.58,9.142957961214789,20.0,20.700000000000003
2024-03-10 14:10:31,20.2473,20.2508,9.6906,35.1139,35.0123,20.262,20.2376,2547.02,491.836,1701.31,9.113610642418832,20.0,20.69962962962963
2024-03-10 14:10:32,20.2534,20.2541,9.70391,35.1116,35.0057,20.2599,20.2409,2549.97,482.971,1707.55,9.140789965817978,20.0,20.69925925925926
2024-03-10 14:10:33,20.253,20.2344,9.70094,35.1482,35.0057,20.2637,20.2409,2547.67,495.776,1707.39,9.142160072822287,20.0,20.69888888888889
2024-03-10 14:10:34,20.2456,20.2442,9.69097,35.1635,35.0057,20.2566,20.2409,2546.36,481.001,1709.52,9.155794473862471,20.0,20.698518518518522
2024-03-10 14:10:35,20.2613,20.2409,9.69897,35.1608,35.0057,20.2596,20.2442,2547.67,491.836,1715.6,9.195060803085687,20.0,20.69814814814815
2024-03-10 14:10:36,20.2653,20.2442,9.69905,35.1568,35.0057,20.2605,20.2442,2548.66,490.851,1711.0,9.173809706751813,20.0,20.69777777777778
2024-03-10 14:10:37,20.2529,20.2376,9.6784,35.1683,35.0024,20.2546,20.2409,2545.38,487.896,1709.19,9.171260314400065,20.0,20.69740740740741
2024-03-10 14:10:38,20.269,20.2442,9.69534,35.1607,34.9992,20.2601,20.2442,2547.34,494.791,1710.83,9.179331080666277,20.0,20.69703703703704
2024-03-10 14:10:39,20.2617,20.2409,9.70112,35.1663,35.0057,20.2549,20.2376,2548.0,487.896,1711.16,9.169744316153437,20.0,20.69666666666667
2024-03-10 14:10:40,20.2649,20.2409,9.70623,35.1794,34.9992,20.2566,20.2442,2546.69,483.956,1710.34,9.163692452747439,20.0,20.6962962962963
2024-03-10 14:10:41,20.2708,20.2442,9.68442,35.1658,35.0057,20.2681,20.2442,2551.94,490.851,1707.39,9.171894450157072,20.0,20.695925925925927
2024-03-10 14:10:42,20.2736,20.2475,9.70022,35.1743,35.0024,20.2511,20.2442,2552.27,490.851,1710.01,9.174688471260566,20.0,20.695555555555558
2024-03-10 14:10:43,20.2508,20.2409,9.69582,35.1805,35.0057,20.2491,20.2409,2551.94,492.821,1711.16,9.164881840023288,20.0,20.69518518518519
2024-03-10 14:10:44,20.2545,20.2475,9.6802,35.1807,35.009,20.248,20.2409,2549.97,490.851,1711.33,9.18256956023315,20.0,20.694814814814816
2024-03-10 14:10:45,20.2497,20.2409,9.70772,35.1897,35.0057,20.2282,20.2442,2547.67,486.911,1711.49,9.155359234546044,20.0,20.694444444444446
2024-03-10 14:10:46,20.254,20.2409,9.69461,35.1902,35.009,20.2304,20.2442,2542.75,488.881,1707.06,9.14674248340369,20.0,20.694074074074077
2024-03-10 14:10:47,20.2411,20.2475,9.70201,35.1746,35.0057,20.2262,20.2409,2548.33,482.971,1711.33,9.151993704222278,20.0,20.693703703703704
2024-03-10 14:10:48,20.2375,20.2442,9.70093,35.1689,35.0024,20.2187,20.2376,2538.81,490.851,1710.51,9.145421156557001,20.0,20.693333333333335
2024-03-10 14:10:49,20.2596,20.2475,9.70646,35.1659,35.0057,20.2286,20.2442,2537.82,487.896,1709.85,9.156269102169716,20.0,20.692962962962966
2024-03-10 14:10:50,20.2372,20.2475,9.6918,35.1659,35.0353,20.2003,20.2442,2540.45,487.896,1710.01,9.150409784272494,20.0,20.692592592592593
2024-03-10 14:10:51,20.2373,20.2442,9.69719,35.1541,35.0057,20.1943,20.2409,2536.18,486.911,1709.03,9.140578134703425,20.0,20.692222222222224
2024-03-10 14:10:52,20.2322,20.2442,9.70014,35.1486,35.0024,20.1808,20.2442,2538.48,487.896,1707.88,9.127451062129797,20.0,20.691851851851855
2024-03-10 14:10:53,20.2375,20.2442,9.6919,35.1427,34.9992,20.1645,20.2475,2540.12,486.911,1707.39,9.13656321741486,20.0,20.691481481481482
2024-03-10 14:10:54,20.2316,20.2475,9.70261,35.1219,35.009,20.1515,20.2376,2539.14,483.956,1706.73,9.118646320553836,20.0,20.691111111111113
2024-03-10 14:10:55,20.2392,20.2409,9.70006,35.0953,35.0057,20.1529,20.2508,2531.59,491.836,1706.73,9.127436742061839,20.0,20.690740740740743
2024-03-10 14:10:56,20.2316,20.2442,9.69484,35.095,35.0057,20.1404,20.2376,2534.21,486.911,1707.39,9.12890436264682,20.0,20.69037037037037
2024-03-10 14:10:57,20.2328,20.2508,9.69092,35.0729,35.0057,20.1378,20.2475,2535.2,489.866,1707.55,9.134196148331078,20.0,20.69
2024-03-10 14:10:58,20.233,20.2508,9.68521,35.0479,35.009,20.1375,20.2442,2530.93,489.866,1709.36,9.149004631042486,20.0,20.689629629629632
2024-03-10 14:10:59,20.2344,20.2409,9.6944,35.0411,35.0287,20.1278,20.2344,2528.3,488.881,1707.55,9.13256718947755,20.0,20.689259259259263
2024-03-10 14:11:00,20.2329,20.2508,9.7016,35.0334,35.0057,20.1394,20.2541,2523.05,486.911,1709.69,9.136464934210341,20.0,20.68888888888889
2024-03-10 14:11:01,20.234,20.2475,9.68383,35.02,35.009,20.1252,20.2475,2521.41,488.881,1710.34,9.156315445430387,20.0,20.68851851851852
2024-03-10 14:11:02,20.239,20.2475,9.69743,34.997,35.0024,20.1377,20.2442,2521.08,486.911,1710.34,9.14885164979196,20.0,20.68814814814815
2024-03-10 14:11:03,20.2412,20.2409,9.69213,34.9927,35.0057,20.1432,20.2409,2521.41,495.776,1710.01,9.153594301114747,20.0,20.68777777777778
2024-03-10 14:11:04,20.2318,20.2442,9.68558,34.9812,35.009,20.1423,20.2409,2521.41,482.971,1711.16,9.157275538076853,20.0,20.68740740740741
2024-03-10 14:11:05,20.2395,20.2475,9.69373,34.9774,35.0057,20.1478,20.2409,2522.06,496.761,1718.55,9.196430713002963,20.0,20.68703703703704
2024-03-10 14:11:06,20.2379,20.2475,9.68921,34.9622,35.0057,20.1418,20.2409,2519.44,484.941,1710.51,9.155940946623183,20.0,20.686666666666667
2024-03-10 14:11:07,20.2527,20.2475,9.69396,34.9513,35.009,20.1469,20.2442,2523.05,499.716,1710.67,9.165521296622822,20.0,20.686296296296298
2024-03-10 14:11:08,20.2532,20.2409,9.7009,34.9324,35.0189,20.1543,20.2442,2524.69,489.866,1711.0,9.161698063982694,20.0,20.68592592592593
2024-03-10 14:11:09,20.2569,20.2442,9.68622,34.9279,35.0024,20.1737,20.2442,2528.3,491.836,1711.0,9.177655913021862,20.0,20.685555555555556
2024-03-10 14:11:10,20.2659,20.2409,9.67794,34.9244,35.009,20.1606,20.2442,2528.63,494.791,1711.16,9.193518351232594,20.0,20.685185185185187
2024-03-10 14:11:11,20.2627,20.2409,9.68675,34.9204,35.0057,20.1641,20.2409,2526.0,483.956,1711.0,9.182231422512412,20.0,20.684814814814818
2024-03-10 14:11:12,20.2518,20.2344,9.69445,34.9078,35.0057,20.1714,20.2442,2529.29,487.896,1718.71,9.207386187099964,20.0,20.684444444444445
2024-03-10 14:11:13,20.2467,20.2475,9.69255,34.9004,35.0123,20.1836,20.2409,2524.69,481.986,1710.51,9.160680059969815,20.0,20.684074074074076
2024-03-10 14:11:14,20.2436,20.2442,9.67715,34.9165,35.0057,20.1894,20.2442,2522.72,489.866,1710.51,9.171356084541914,20.0,20.683703703703706
2024-03-10 14:11:15,20.2535,20.2475,9.69176,34.92,35.0057,20.1757,20.2442,2520.42,479.031,1710.34,9.166356854213726,20.0,20.683333333333334
2024-03-10 14:11:16,20.2498,20.2409,9.67917,34.9084,34.9992,20.1891,20.2409,2521.74,492.821,1716.74,9.208401219685806,20.0,20.682962962962964
2024-03-10 14:11:17,20.2491,20.2409,9.68743,34.9038,35.009,20.1799,20.2409,2523.71,482.971,1710.18,9.165438607752373,20.0,20.682592592592595
2024-03-10 14:11:18,20.2344,20.2409,9.67669,34.9139,35.0123,20.1949,20.2376,2526.66,492.821,1710.01,9.161091365288337,20.0,20.682222222222222
2024-03-10 14:11:19,20.2395,20.2344,9.67364,34.921,35.0057,20.1974,20.2409,2527.65,481.001,1709.69,9.16644757909999,20.0,20.681851851851853
2024-03-10 14:11:20,20.236,20.2376,9.68561,34.9451,35.0156,20.2003,20.2442,2526.0,493.806,1709.52,9.152116413279646,20.0,20.681481481481484
2024-03-10 14:11:21,20.2283,20.2442,9.68228,34.9433,35.0057,20.1975,20.2409,2526.66,486.911,1709.36,9.14746935794764,20.0,20.68111111111111
2024-03-10 14:11:22,20.2258,20.2475,9.67146,34.9584,35.0057,20.2107,20.2475,2537.82,496.761,1710.01,9.15816716317433,20.0,20.68074074074074
2024-03-10 14:11:23,20.2249,20.2475,9.66534,35.0043,34.9992,20.2123,20.2442,2539.14,484.941,1707.88,9.151283522655904,20.0,20.680370370370373
2024-03-10 14:11:24,20.2138,20.2409,9.69343,35.0137,35.0123,20.1997,20.2442,2537.82,491.836,1707.88,9.117320099818876,20.0,20.680000000000003
2024-03-10 14:11:25,20.2211,20.2508,9.69068,35.0234,35.009,20.2128,20.2376,2538.15,490.851,1708.21,9.127793130630682,20.0,20.67962962962963
2024-03-10 14:11:26,20.2123,20.2442,9.68525,35.0342,35.0057,20.2209,20.2442,2538.81,488.881,1708.54,9.126634792072931,20.0,20.67925925925926
2024-03-10 14:11:27,20.2233,20.2409,9.6769,35.0598,35.0024,20.22,20.2442,2531.59,491.836,1708.37,9.14250088755735,20.0,20.678888888888892
2024-03-10 14:11:28,20.2235,20.2475,9.68471,35.0693,35.009,20.2289,20.2639,2537.5,482.971,1709.19,9.140289043339765,20.0,20.67851851851852
2024-03-10 14:11:29,20.2064,20.2442,9.66624,35.0767,35.009,20.2366,20.2409,2535.53,493.806,1709.19,9.141477243881695,20.0,20.67814814814815
2024-03-10 14:11:30,20.2151,20.2409,9.66877,35.0902,35.0024,20.2437,20.2442,2534.21,481.001,1709.36,9.147738247585728,20.0,20.67777777777778
2024-03-10 14:11:31,20.2152,20.2278,9.67969,35.0869,35.009,20.2346,20.2245,2538.48,496.761,1712.48,9.155032860952485,20.0,20.677407407407408
2024-03-10 14:11:32,20.2316,20.2311,9.67476,35.1049,35.009,20.2535,20.2245,2537.5,485.926,1717.07,9.198156100037652,20.0,20.67703703703704
2024-03-10 14:11:33,20.2288,20.2278,9.66998,35.1206,35.0057,20.2526,20.2278,2540.78,489.866,1710.34,9.163822635229508,20.0,20.67666666666667
2024-03-10 14:11:34,20.2336,20.2278,9.67184,35.1416,34.9992,20.2534,20.2245,2540.78,486.911,1711.33,9.171680005152874,20.0,20.676296296296297
2024-03-10 14:11:35,20.2227,20.2278,9.66849,35.1481,35.009,20.257,20.2245,2544.39,490.851,1711.16,9.164213249555399,20.0,20.675925925925927
2024-03-10 14:11:36,20.2174,20.2278,9.66328,35.1512,35.0024,20.258,20.2278,2545.38,490.851,1711.66,9.166812857796122,20.0,20.675555555555558
2024-03-10 14:11:37,20.231,20.2245,9.68238,35.1473,35.009,20.2489,20.2245,2546.69,496.761,1710.67,9.156736623875718,20.0,20.675185185185185
2024-03-10 14:11:38,20.2323,20.2212,9.6693,35.1581,35.0057,20.2499,20.2212,2547.02,485.926,1709.69,9.163966376426831,20.0,20.674814814814816
2024-03-10 14:11:39,20.2267,20.2311,9.6608,35.155,35.0024,20.2666,20.2278,2542.09,491.836,1709.36,9.164712990221817,20.0,20.674444444444447
2024-03-10 14:11:40,20.2279,20.2245,9.66199,35.1679,35.0057,20.2699,20.2212,2542.42,484.941,1709.85,9.167348795648131,20.0,20.674074074074074
2024-03-10 14:11:41,20.2252,20.2245,9.66866,35.1634,35.009,20.2615,20.2245,2540.45,489.866,1704.1,9.128417814227433,20.0,20.673703703703705
2024-03-10 14:11:42,20.2279,20.2278,9.68021,35.1669,34.9762,20.2584,20.2278,2537.82,505.625,1711.16,9.158551938061013,20.0,20.673333333333336
2024-03-10 14:11:43,20.2468,20.2311,9.67499,35.1752,35.009,20.2515,20.2212,2544.06,494.791,1710.18,9.174238120280478,20.0,20.672962962962963
2024-03-10 14:11:44,20.2353,20.2245,9.67857,35.1692,35.0057,20.2666,20.2245,2539.47,484.941,1712.48,9.17347238569399,20.0,20.672592592592594
2024-03-10 14:11:45,20.2334,20.2245,9.66971,35.1607,35.009,20.2482,20.2212,2537.82,487.896,1709.52,9.163653725956873,20.0,20.672222222222224
2024-03-10 14:11:46,20.2308,20.2311,9.66706,35.1611,35.009,20.2433,20.2245,2539.47,486.911,1709.85,9.165466028627913,20.0,20.67185185185185
2024-03-10 14:11:47,20.2186,20.2311,9.66573,35.156,35.0057,20.2321,20.2245,2538.48,490.851,1710.51,9.15956905903873,20.0,20.671481481481482
2024-03-10 14:11:48,20.2103,20.2311,9.66099,35.1453,35.0057,20.2325,20.2278,2540.78,483.956,1711.98,9.164348100016495,20.0,20.671111111111113
2024-03-10 14:11:49,20.214,20.2278,9.66437,35.1384,35.0057,20.2199,20.2245,2540.78,489.866,1713.95,9.175171955950814,20.0,20.670740740740744
2024-03-10 14:11:50,20.2198,20.2278,9.67383,35.1274,35.009,20.2124,20.2245,2536.18,491.836,1711.66,9.15973415063807,20.0,20.67037037037037
2024-03-10 14:11:51,20.2214,20.2311,9.68083,35.1351,35.0123,20.2105,20.2212,2537.5,488.881,1711.49,9.154134696411768,20.0,20.67
2024-03-10 14:11:52,20.2166,20.2344,9.6816,35.1139,35.009,20.206,20.2245,2538.15,489.866,1711.33,9.148442007230386,20.0,20.669629629629632
2024-03-10 14:11:53,20.2064,20.2278,9.66577,35.1021,35.0057,20.2021,20.2245,2532.57,487.896,1710.67,9.149800899048701,20.0,20.66925925925926
2024-03-10 14:11:54,20.214,20.2311,9.67923,35.0899,35.0123,20.1871,20.2278,2530.93,489.866,1709.52,9.138566576887301,20.0,20.66888888888889
2024-03-10 14:11:55,20.2121,20.2245,9.67231,35.0747,35.0057,20.1878,20.2245,2525.02,481.986,1709.85,9.144686180639832,20.0,20.66851851851852
2024-03-10 14:11:56,20.1998,20.2311,9.67268,35.08,35.009,20.1758,20.2212,2522.72,491.836,1709.03,9.129312966695707,20.0,20.66814814814815
2024-03-10 14:11:57,20.2113,20.2278,9.67877,35.0562,35.0057,20.1627,20.2245,2523.38,484.941,1707.55,9.126094677437198,20.0,20.66777777777778
2024-03-10 14:11:58,20.2176,20.2311,9.66544,35.0426,35.0024,20.1527,20.2311,2516.48,491.836,1708.37,9.147494136923234,20.0,20.66740740740741
2024-03-10 14:11:59,20.2257,20.2344,9.67367,35.035,35.0123,20.1418,20.2278,2521.41,488.881,1707.39,9.142134081233714,20.0,20.667037037037037
2024-03-10 14:12:00,20.2196,20.2344,9.66984,35.0125,35.0123,20.1426,20.2212,2523.71,493.806,1714.45,9.177961667881254,20.0,20.666666666666668
2024-03-10 14:12:01,20.2133,20.2311,9.66951,35.0024,35.0057,20.1055,20.2245,2522.39,477.061,1713.95,9.170092820073764,20.0,20.6662962962963
2024-03-10 14:12:02,20.2146,20.2344,9.66917,34.981,35.0057,20.0914,20.2212,2524.69,491.836,1707.88,9.139037971120127,20.0,20.665925925925926
2024-03-10 14:12:03,20.2138,20.2278,9.65964,34.9898,34.9959,20.0933,20.2245,2524.03,491.836,1709.85,9.157154089432673,20.0,20.665555555555557
2024-03-10 14:12:04,20.2146,20.2311,9.66939,34.9742,35.009,20.0753,20.2245,2526.99,493.806,1709.85,9.14938876001751,20.0,20.665185185185187
2024-03-10 14:12:05,20.2211,20.2311,9.66642,34.9676,35.009,20.0776,20.2245,2524.03,494.791,1710.01,9.158462186533022,20.0,20.664814814814815
2024-03-10 14:12:06,20.236,20.2311,9.67078,34.9584,35.009,20.0491,20.2278,2524.69,488.881,1710.51,9.170288482084702,20.0,20.664444444444445
2024-03-10 14:12:07,20.2244,20.2278,9.66381,34.947,35.0057,20.0572,20.2212,2524.03,489.866,1722.16,9.228699727091666,20.0,20.664074074074076
2024-03-10 14:12:08,20.2136,20.2311,9.66581,34.9215,35.0057,20.037,20.2245,2521.74,489.866,1710.51,9.155159774093503,20.0,20.663703703703703
2024-03-10 14:12:09,20.2315,20.2311,9.67037,34.904,35.0024,20.014,20.2278,2522.39,485.926,1710.34,9.165827445453319,20.0,20.663333333333334
2024-03-10 14:12:10,20.2207,20.2278,9.66356,34.9127,35.0057,20.0236,20.2245,2523.05,488.881,1715.6,9.190542636585677,20.0,20.662962962962965
2024-03-10 14:12:11,20.2177,20.2278,9.65674,34.891,35.0057,19.9944,20.2311,2516.15,486.911,1708.86,9.157748613131245,20.0,20.662592592592596
2024-03-10 14:12:12,20.2349,20.2278,9.67432,34.9044,35.0057,20.0113,20.2278,2523.71,489.866,1707.72,9.151310084142658,20.0,20.662222222222223
2024-03-10 14:12:13,20.2332,20.2311,9.66127,34.8651,35.0057,20.0037,20.2212,2525.68,491.836,1707.88,9.16200379671801,20.0,20.661851851851853
2024-03-10 14:12:14,20.2269,20.2278,9.66477,34.8555,35.0024,19.9949,20.2278,2528.63,485.926,1707.39,9.1508845827221,20.0,20.661481481481484
2024-03-10 14:12:15,20.215,20.2311,9.66695,34.8469,35.0057,19.9948,20.2245,2532.9,489.866,1706.89,9.136009648696593,20.0,20.66111111111111
2024-03-10 14:12:16,20.2203,20.2311,9.66914,34.8532,35.0123,20.0006,20.2245,2531.59,492.821,1707.88,9.144003789258841,20.0,20.660740740740742
2024-03-10 14:12:17,20.2147,20.2278,9.66033,34.8503,35.0057,19.9957,20.2245,2533.56,484.941,1703.61,9.12391711646882,20.0,20.660370370370373
2024-03-10 14:12:18,20.2207,20.2311,9.65887,34.8566,35.0057,20.0082,20.2245,2536.18,488.881,1703.61,9.130366049156306,20.0,20.66
2024-03-10 14:12:19,20.2283,20.2278,9.66264,34.8427,35.0057,20.0052,20.2212,2531.91,494.791,1703.45,9.132819143737217,20.0,20.65962962962963
2024-03-10 14:12:20,20.2231,20.2245,9.66277,34.8405,35.0057,20.0085,20.2278,2528.63,482.971,1702.79,9.124675244429415,20.0,20.65925925925926
2024-03-10 14:12:21,20.2216,20.2278,9.66334,34.8538,35.009,20.0167,20.2245,2530.27,491.836,1705.75,9.138745185541632,20.0,20.65888888888889
2024-03-10 14:12:22,20.2243,20.2245,9.65662,34.8476,35.0024,20.0161,20.2278,2530.27,484.941,1702.63,9.130168044732455,20.0,20.65851851851852
2024-03-10 14:12:23,20.2191,20.2311,9.66718,34.8622,35.0024,20.0181,20.2179,2529.29,490.851,1702.63,9.116551863282512,20.0,20.65814814814815
2024-03-10 14:12:24,20.2149,20.2278,9.66242,34.8628,35.0057,20.0224,20.2245,2534.54,490.851,1697.7,9.09063712362696,20.0,20.657777777777778
2024-03-10 14:12:25,20.2165,20.2344,9.6659,34.8699,35.009,20.0244,20.2245,2532.57,489.866,1705.25,9.129438179073048,20.0,20.65740740740741
2024-03-10 14:12:26,20.2174,20.2311,9.66617,34.9034,35.0057,20.0331,20.2245,2534.54,495.776,1706.73,9.137907303247244,20.0,20.65703703703704
2024-03-10 14:12:27,20.2061,20.2245,9.66257,34.9139,35.0057,20.0491,20.2212,2539.79,501.685,1707.22,9.133860274574092,20.0,20.656666666666666
2024-03-10 14:12:28,20.209,20.2278,9.67598,34.9192,35.0024,20.0497,20.2212,2541.11,491.836,1707.39,9.125664077937259,20.0,20.656296296296297
2024-03-10 14:12:29,20.2099,20.2311,9.66508,34.9341,35.0024,20.0586,20.2212,2537.17,493.806,1708.54,9.142040846024907,20.0,20.655925925925928
2024-03-10 14:12:30,20.2037,20.2278,9.66562,34.9601,35.0057,20.0618,20.2179,2542.42,496.761,1709.03,9.13881768119645,20.0,20.65555555555556
2024-03-10 14:12:31,20.2135,20.2048,9.66874,34.9668,35.0057,20.0609,20.2048,2539.79,492.821,1709.52,9.147232573401995,20.0,20.655185185185186
2024-03-10 14:12:32,20.2167,20.2146,9.67509,34.9767,35.0057,20.0749,20.2048,2540.78,480.016,1711.16,9.153272678262578,20.0,20.654814814814817
2024-03-10 14:12:33,20.2095,20.2146,9.65991,34.9982,35.0057,20.0966,20.2114,2538.48,491.836,1711.98,9.16459134032965,20.0,20.654444444444447
2024-03-10 14:12:34,20.2235,20.2048,9.67167,35.034,35.009,20.0784,20.2048,2537.5,488.881,1715.76,9.186776699541845,20.0,20.654074074074074
2024-03-10 14:12:35,20.2291,20.2114,9.66915,35.0388,35.0057,20.0832,20.2081,2536.84,489.866,1711.82,9.172733876925738,20.0,20.653703703703705
2024-03-10 14:12:36,20.2082,20.2114,9.66855,35.0539,35.009,20.088,20.2114,2544.06,484.941,1711.98,9.155956309212538,20.0,20.653333333333336
2024-03-10 14:12:37,20.2236,20.2114,9.67789,35.0811,35.0057,20.1113,20.2114,2543.73,482.971,1712.48,9.163896345983744,20.0,20.652962962962963
2024-03-10 14:12:38,20.2298,20.2146,9.66823,35.0917,35.0057,20.1138,20.2081,2548.99,493.806,1711.16,9.170603932469295,20.0,20.652592592592594
2024-03-10 14:12:39,20.2213,20.2114,9.6673,35.1071,35.009,20.1134,20.2081,2541.44,490.851,1706.73,9.140306265570121,20.0,20.652222222222225
2024-03-10 14:12:40,20.2396,20.2146,9.67515,35.1287,35.0057,20.1122,20.2146,2554.24,481.986,1709.19,9.162543952760304,20.0,20.651851851851852
2024-03-10 14:12:41,20.2199,20.2114,9.66111,35.1362,35.0024,20.1321,20.2015,2548.33,493.806,1708.86,9.155866936229662,20.0,20.651481481481483
2024-03-10 14:12:42,20.2164,20.2081,9.66677,35.1526,35.0156,20.1295,20.2048,2551.61,486.911,1709.19,9.149690571715386,20.0,20.651111111111113
2024-03-10 14:12:43,20.2199,20.2114,9.67342,35.1561,35.0123,20.1334,20.2081,2547.67,492.821,1714.94,9.17773047078351,20.0,20.65074074074074
2024-03-10 14:12:44,20.2105,20.2081,9.66999,35.163,35.0057,20.1291,20.2015,2542.42,491.836,1710.01,9.146166654202032,20.0,20.65037037037037
2024-03-10 14:12:45,20.2061,20.2081,9.66281,35.1689,35.0024,20.1402,20.2081,2546.69,494.791,1710.34,9.150344408919636,20.0,20.650000000000002
2024-03-10 14:12:46,20.2268,20.2146,9.67645,35.1615,35.0057,20.146,20.2081,2543.73,481.986,1711.33,9.161771725769633,20.0,20.64962962962963
2024-03-10 14:12:47,20.2161,20.2081,9.67431,35.1591,35.009,20.1365,20.2048,2540.12,492.821,1712.97,9.163111121346665,20.0,20.64925925925926
2024-03-10 14:12:48,20.2226,20.2081,9.6656,35.1596,35.0123,20.149,20.2114,2541.11,490.851,1714.12,9.182492441050448,20.0,20.64888888888889
2024-03-10 14:12:49,20.2194,20.2114,9.66105,35.1624,35.009,20.1497,20.2048,2538.48,485.926,1714.61,9.18629192465206,20.0,20.648518518518518
2024-03-10 14:12:50,20.2127,20.2114,9.66128,35.1485,35.0057,20.1555,20.2081,2538.15,495.776,1716.09,9.188186606101146,20.0,20.64814814814815
2024-03-10 14:12:51,20.2142,20.2081,9.67181,35.1362,35.009,20.1601,20.2114,2541.76,488.881,1717.24,9.186475265374227,20.0,20.64777777777778
2024-03-10 14:12:52,20.1976,20.2048,9.66264,35.1157,35.0156,20.177,20.2114,2536.18,492.821,1716.91,9.178236768501101,20.0,20.64740740740741
2024-03-10 14:12:53,20.1926,20.2081,9.67078,35.1144,35.0024,20.1649,20.2114,2540.45,483.956,1716.25,9.163265157094012,20.0,20.647037037037038
2024-03-10 14:12:54,20.1901,20.2081,9.66393,35.0914,35.0024,20.1683,20.2048,2536.51,497.746,1716.09,9.166198882002963,20.0,20.64666666666667
2024-03-10 14:12:55,20.1807,20.2179,9.66147,35.0988,35.0057,20.1792,20.2081,2535.53,490.851,1715.1,9.154871095425223,20.0,20.6462962962963
2024-03-10 14:12:56,20.1882,20.2114,9.66719,35.0988,35.0024,20.1761,20.2114,2532.9,495.776,1713.63,9.148572324334463,20.0,20.645925925925926
2024-03-10 14:12:57,20.1844,20.2146,9.67607,35.0776,35.0024,20.1775,20.2114,2531.59,487.896,1707.88,9.106885815283091,20.0,20.645555555555557
2024-03-10 14:12:58,20.1892,20.1949,9.66778,35.0721,35.0123,20.1939,20.2048,2526.0,488.881,1711.66,9.138411173861325,20.0,20.645185185185188
2024-03-10 14:12:59,20.1841,20.2114,9.67457,35.0604,35.0057,20.199,20.2114,2526.99,483.956,1707.39,9.105312664079628,20.0,20.644814814814815
2024-03-10 14:13:00,20.1849,20.2048,9.66996,35.0528,35.0024,20.1901,20.2015,2525.68,489.866,1710.01,9.123979162197571,20.0,20.644444444444446
2024-03-10 14:13:01,20.1854,20.2081,9.65842,35.0416,35.0057,20.1915,20.1949,2524.69,486.911,1706.73,9.11690555727984,20.0,20.644074074074076
2024-03-10 14:13:02,20.1763,20.2081,9.65809,34.9989,35.009,20.1982,20.2081,2519.11,489.866,1702.3,9.085666098919669,20.0,20.643703703703704
2024-03-10 14:13:03,20.1934,20.2114,9.66521,34.985,35.0057,20.1922,20.2114,2525.02,488.881,1707.39,9.121479432175986,20.0,20.643333333333334
2024-03-10 14:13:04,20.1973,20.2081,9.65548,34.9812,35.0057,20.2041,20.2048,2526.33,487.896,1715.76,9.178061658192386,20.0,20.642962962962965
2024-03-10 14:13:05,20.1877,20.2114,9.65419,34.9698,35.009,20.2012,20.2048,2527.65,493.806,1707.88,9.128707682775714,20.0,20.642592592592592
2024-03-10 14:13:06,20.2006,20.2081,9.6619,34.9428,35.0057,20.2072,20.2081,2528.63,487.896,1707.22,9.129676045466178,20.0,20.642222222222223
2024-03-10 14:13:07,20.2115,20.2048,9.6689,34.9275,35.009,20.1936,20.2048,2524.69,492.821,1705.58,9.12428116540072,20.0,20.641851851851854
2024-03-10 14:13:08,20.1952,20.2048,9.6522,34.9168,35.0057,20.2146,20.2146,2525.68,487.896,1705.25,9.12286189619236,20.0,20.64148148148148
2024-03-10 14:13:09,20.1964,20.2048,9.6541,34.9049,35.009,20.2204,20.2081,2524.36,495.776,1705.09,9.12140026392748,20.0,20.641111111111112
2024-03-10 14:13:10,20.206,20.2081,9.64812,34.8852,35.009,20.2,20.2048,2525.35,486.911,1705.42,9.136648326944416,20.0,20.640740740740743
2024-03-10 14:13:11,20.2055,20.2048,9.65823,34.8566,35.0057,20.1981,20.2081,2518.78,486.911,1704.76,9.123934231935253,20.0,20.640370370370373
2024-03-10 14:13:12,20.2038,20.2114,9.65481,34.8587,35.0024,20.205,20.2048,2517.47,488.881,1706.73,9.135967348155823,20.0,20.64
2024-03-10 14:13:13,20.2057,20.2146,9.65679,34.8437,35.0123,20.2093,20.2048,2515.83,486.911,1705.42,9.128885808759632,20.0,20.63962962962963
2024-03-10 14:13:14,20.2134,20.2048,9.65634,34.836,35.0057,20.2073,20.2081,2515.5,494.791,1706.73,9.142956382793233,20.0,20.639259259259262
2024-03-10 14:13:15,20.2038,20.2114,9.64044,34.8353,35.009,20.216,20.2114,2520.75,481.986,1707.55,9.152807869700144,20.0,20.63888888888889
2024-03-10 14:13:16,20.2094,20.2146,9.65084,34.8401,35.009,20.2157,20.2048,2517.8,497.746,1710.51,9.164507805365174,20.0,20.63851851851852
2024-03-10 14:13:17,20.2092,20.2114,9.65684,34.8284,35.0057,20.2099,20.2048,2523.71,484.941,1709.19,9.152058299802606,20.0,20.63814814814815
2024-03-10 14:13:18,20.2177,20.2146,9.66057,34.8182,35.0024,20.2198,20.2048,2523.38,496.761,1712.64,9.174677099379215,20.0,20.637777777777778
2024-03-10 14:13:19,20.2032,20.2081,9.66253,34.8332,35.009,20.2124,20.2081,2527.32,486.911,1713.95,9.16737930912573,20.0,20.63740740740741
2024-03-10 14:13:20,20.2,20.2114,9.6554,34.8346,35.0057,20.2129,20.2114,2526.66,495.776,1713.95,9.170797289262188,20.0,20.63703703703704
2024-03-10 14:13:21,20.2129,20.2146,9.65562,34.8405,34.9992,20.2186,20.2114,2527.65,489.866,1714.61,9.185360971202005,20.0,20.636666666666667
2024-03-10 14:13:22,20.2055,20.2048,9.64761,34.8336,35.0057,20.2174,20.2114,2525.35,490.851,1710.51,9.163926265815318,20.0,20.636296296296297
2024-03-10 14:13:23,20.2036,20.2146,9.64847,34.8525,35.009,20.1939,20.2114,2528.63,484.941,1720.03,9.212520007728271,20.0,20.63592592592593
2024-03-10 14:13:24,20.2103,20.2015,9.66671,34.8646,35.0024,20.2147,20.2048,2530.6,486.911,1712.15,9.160288576309458,20.0,20.635555555555555
2024-03-10 14:13:25,20.2063,20.2179,9.65926,34.8835,35.0057,20.1914,20.2081,2526.0,485.926,1710.51,9.154508796985446,20.0,20.635185185185186
2024-03-10 14:13:26,20.2212,20.2081,9.65894,34.9019,35.009,20.1954,20.2048,2527.97,492.821,1709.85,9.164181929462051,20.0,20.634814814814817
2024-03-10 14:13:27,20.2095,20.2048,9.64903,34.9256,35.009,20.1905,20.2114,2530.6,484.941,1712.31,9.175811345670667,20.0,20.634444444444444
2024-03-10 14:13:28,20.2162,20.2146,9.65215,34.9365,35.0057,20.181,20.2048,2529.94,491.836,1706.4,9.147241100714597,20.0,20.634074074074075
2024-03-10 14:13:29,20.2043,20.2081,9.64491,34.9454,35.0057,20.1819,20.2114,2532.24,486.911,1705.09,9.13618685988002,20.0,20.633703703703706
2024-03-10 14:13:30,20.2331,20.2081,9.65909,34.9601,34.9992,20.1776,20.2114,2535.85,490.851,1704.6,9.146207218864733,20.0,20.633333333333336
2024-03-10 14:13:31,20.2155,20.1884,9.65429,34.9764,34.9992,20.1735,20.1949,2535.85,487.896,1704.1,9.132456041827808,20.0,20.632962962962964
2024-03-10 14:13:32,20.2092,20.1916,9.65796,34.9844,35.0057,20.1664,20.1884,2540.12,487.896,1704.43,9.125601651176954,20.0,20.632592592592594
2024-03-10 14:13:33,20.2298,20.1949,9.65685,35.0158,35.0024,20.1718,20.1916,2544.39,486.911,1704.1,9.142607817422741,20.0,20.632222222222225
2024-03-10 14:13:34,20.2173,20.1884,9.65965,35.0277,35.009,20.1611,20.1884,2544.39,486.911,1702.63,9.12150241656349,20.0,20.631851851851852
2024-03-10 14:13:35,20.2164,20.1982,9.65899,35.0417,34.9992,20.1707,20.1884,2547.34,486.911,1704.27,9.130080838438394,20.0,20.631481481481483
2024-03-10 14:13:36,20.2209,20.1949,9.65151,35.0648,35.0057,20.1646,20.1916,2544.39,491.836,1702.79,9.132503556396415,20.0,20.631111111111114
2024-03-10 14:13:37,20.2221,20.1916,9.64492,35.0845,35.0024,20.1595,20.1916,2542.09,488.881,1705.75,9.15512146903062,20.0,20.63074074074074
2024-03-10 14:13:38,20.2092,20.1916,9.64379,35.0986,35.0024,20.1528,20.1916,2543.73,486.911,1706.73,9.150187911817058,20.0,20.630370370370372
2024-03-10 14:13:39,20.2073,20.1916,9.64211,35.1244,35.009,20.1695,20.1916,2541.11,490.851,1708.21,9.15793184942367,20.0,20.630000000000003
2024-03-10 14:13:40,20.2177,20.2015,9.65605,35.1411,35.0057,20.1861,20.1884,2538.48,483.956,1706.07,9.143394399950944,20.0,20.62962962962963
2024-03-10 14:13:41,20.2057,20.1949,9.65012,35.1598,35.009,20.1722,20.1916,2542.75,490.851,1707.39,9.145209752548935,20.0,20.62925925925926
2024-03-10 14:13:42,20.2024,20.1884,9.63947,35.1654,35.009,20.163,20.1916,2544.06,487.896,1707.06,9.14980889807265,20.0,20.62888888888889
2024-03-10 14:13:43,20.2061,20.1916,9.6496,35.185,35.0024,20.1733,20.1982,2543.08,491.836,1708.21,9.150399336731374,20.0,20.62851851851852
2024-03-10 14:13:44,20.1998,20.1949,9.64644,35.202,35.0057,20.1847,20.1949,2551.61,495.776,1708.86,9.151158408314647,20.0,20.62814814814815
2024-03-10 14:13:45,20.2045,20.1982,9.66095,35.2052,35.0123,20.1702,20.1949,2550.63,484.941,1708.54,9.140939794335596,20.0,20.62777777777778
2024-03-10 14:13:46,20.2018,20.1916,9.6504,35.2017,35.009,20.1695,20.1916,2551.94,496.761,1709.19,9.151225692123583,20.0,20.627407407407407
2024-03-10 14:13:47,20.1938,20.1884,9.64104,35.2088,35.009,20.1823,20.1982,2552.93,490.851,1721.67,9.219233376363832,20.0,20.627037037037038
2024-03-10 14:13:48,20.2019,20.1949,9.65499,35.2106,35.0024,20.1814,20.1916,2551.94,491.836,1710.18,9.152629849871255,20.0,20.62666666666667
2024-03-10 14:13:49,20.1886,20.1982,9.6525,35.2296,34.9992,20.1904,20.1916,2550.3,484.941,1709.85,9.141484609070897,20.0,20.626296296296296
2024-03-10 14:13:50,20.1841,20.1982,9.65549,35.2215,35.009,20.1861,20.1884,2550.96,490.851,1710.01,9.135840836648136,20.0,20.625925925925927
2024-03-10 14:13:51,20.1869,20.1949,9.64796,35.2222,35.009,20.1835,20.1916,2548.66,485.926,1710.01,9.144804340457528,20.0,20.625555555555557
2024-03-10 14:13:52,20.1883,20.1982,9.63779,35.2105,35.0123,20.1868,20.1916,2547.34,488.881,1711.33,9.16191066746124,20.0,20.625185185185188
2024-03-10 14:13:53,20.1809,20.1949,9.64222,35.2016,35.0123,20.1982,20.1851,2544.06,482.971,1709.69,9.142867478171155,20.0,20.624814814814815
2024-03-10 14:13:54,20.1849,20.1982,9.64308,35.195,35.0057,20.1951,20.1982,2540.45,491.836,1709.85,9.146447478820027,20.0,20.624444444444446
2024-03-10 14:13:55,20.1831,20.1982,9.64808,35.2001,35.0057,20.1982,20.1851,2542.42,487.896,1711.0,9.146695254875143,20.0,20.624074074074077
2024-03-10 14:13:56,20.1912,20.1949,9.65211,35.1768,35.0222,20.2048,20.1916,2546.03,487.896,1709.52,9.142314034839604,20.0,20.623703703703704
2024-03-10 14:13:57,20.1795,20.1884,9.64032,35.1734,35.0024,20.2092,20.1982,2544.06,490.851,1709.69,9.143301254862271,20.0,20.623333333333335
2024-03-10 14:13:58,20.1853,20.1949,9.63657,35.1517,35.0057,20.2157,20.1916,2541.76,484.941,1708.21,9.143664282229748,20.0,20.622962962962966
2024-03-10 14:13:59,20.1771,20.1949,9.63412,35.1262,35.0057,20.215,20.1916,2546.36,493.806,1707.72,9.1360587383377,20.0,20.622592592592593
2024-03-10 14:14:00,20.1918,20.1916,9.64226,35.1086,35.009,20.2127,20.1916,2542.42,487.896,1708.21,9.14436639215849,20.0,20.622222222222224
2024-03-10 14:14:01,20.196,20.1982,9.64141,35.108,35.009,20.2124,20.1916,2541.11,485.926,1705.91,9.136425521826837,20.0,20.621851851851854
2024-03-10 14:14:02,20.2079,20.1982,9.64859,35.0838,35.0123,20.2129,20.1916,2540.12,490.851,1701.97,9.119400233267244,20.0,20.62148148148148
2024-03-10 14:14:03,20.2038,20.1884,9.6413,35.0628,35.009,20.2197,20.1916,2538.81,479.031,1704.92,9.137966531910124,20.0,20.621111111111112
2024-03-10 14:14:04,20.2047,20.1949,9.64486,35.0412,35.0057,20.2174,20.1982,2538.15,498.731,1703.94,9.130414033709506,20.0,20.620740740740743
2024-03-10 14:14:05,20.2073,20.2015,9.64853,35.0298,35.0024,20.2111,20.1884,2530.93,486.911,1702.63,9.122470063976175,20.0,20.62037037037037
2024-03-10 14:14:06,20.1887,20.1916,9.63564,35.0045,34.9992,20.2113,20.1949,2527.97,488.881,1703.45,9.121927867545198,20.0,20.62
2024-03-10 14:14:07,20.205,20.1949,9.65657,34.9836,35.0024,20.2119,20.1916,2526.0,493.806,1703.12,9.116159390127496,20.0,20.61962962962963
2024-03-10 14:14:08,20.1896,20.1916,9.64074,34.9691,35.0057,20.209,20.1884,2527.65,481.986,1703.78,9.120063879763219,20.0,20.61925925925926
2024-03-10 14:14:09,20.1918,20.1982,9.63878,34.9556,35.0057,20.2075,20.1949,2520.09,495.776,1703.78,9.123660426284813,20.0,20.61888888888889
2024-03-10 14:14:10,20.2107,20.1949,9.65833,34.9501,35.0057,20.2202,20.1884,2522.39,494.791,1702.79,9.117797389765249,20.0,20.61851851851852
2024-03-10 14:14:11,20.2218,20.1916,9.63542,34.9129,35.0024,20.2104,20.1916,2523.38,486.911,1705.09,9.159539125810928,20.0,20.61814814814815
2024-03-10 14:14:12,20.2237,20.1916,9.65487,34.9189,35.009,20.2283,20.1884,2528.63,496.761,1705.25,9.145212604982905,20.0,20.61777777777778
2024-03-10 14:14:13,20.2143,20.1982,9.65213,34.9021,35.0057,20.2199,20.1982,2528.63,489.866,1705.42,9.14036083564148,20.0,20.61740740740741
2024-03-10 14:14:14,20.2005,20.1884,9.64575,34.8997,35.0057,20.2179,20.1916,2528.63,488.881,1705.75,9.135707090666036,20.0,20.61703703703704
2024-03-10 14:14:15,20.2015,20.1916,9.64042,34.89,35.009,20.224,20.1949,2531.26,489.866,1706.07,9.14290094156064,20.0,20.616666666666667
2024-03-10 14:14:16,20.1993,20.1949,9.64057,34.8705,35.009,20.2265,20.1982,2530.27,489.866,1705.91,9.140009251906397,20.0,20.616296296296298
2024-03-10 14:14:17,20.2028,20.1949,9.64579,34.8592,35.0024,20.2291,20.1916,2528.3,493.806,1705.42,9.13589544056529,20.0,20.61592592592593
2024-03-10 14:14:18,20.2034,20.1916,9.6497,34.856,34.9992,20.2254,20.1949,2526.99,485.926,1705.42,9.133031010778037,20.0,20.615555555555556
2024-03-10 14:14:19,20.1775,20.1949,9.63643,34.8638,35.0057,20.2293,20.1884,2528.63,489.866,1704.92,9.119426733303849,20.0,20.615185185185187
2024-03-10 14:14:20,20.1896,20.1949,9.63954,34.8633,34.9959,20.2392,20.1851,2525.02,482.971,1706.4,9.13512738457363,20.0,20.614814814814817
2024-03-10 14:14:21,20.1733,20.1949,9.63713,34.882,35.0057,20.2216,20.1884,2522.39,485.926,1706.89,9.125719993772075,20.0,20.614444444444445
2024-03-10 14:14:22,20.1699,20.1884,9.63785,34.8731,35.0123,20.2227,20.1916,2527.32,483.956,1712.15,9.150262605063363,20.0,20.614074074074075
2024-03-10 14:14:23,20.1723,20.1916,9.64792,34.8788,35.009,20.2198,20.1916,2527.32,483.956,1708.37,9.123412111335686,20.0,20.613703703703706
2024-03-10 14:14:24,20.1864,20.1884,9.64955,34.8825,35.0123,20.2106,20.1884,2529.94,490.851,1708.37,9.134222149459402,20.0,20.613333333333333
2024-03-10 14:14:25,20.1835,20.1916,9.6449,34.8753,35.0024,20.2134,20.1982,2532.24,483.956,1708.54,9.136648293656796,20.0,20.612962962962964
2024-03-10 14:14:26,20.1776,20.1982,9.64906,34.8873,35.009,20.213,20.1949,2535.2,493.806,1709.36,9.132307451903761,20.0,20.612592592592595
2024-03-10 14:14:27,20.1676,20.1916,9.63718,34.9087,35.0057,20.2127,20.1884,2540.78,488.881,1715.43,9.166373086492756,20.0,20.612222222222222
2024-03-10 14:14:28,20.1739,20.1916,9.64408,34.9043,35.009,20.2183,20.1949,2539.79,488.881,1709.69,9.135180955204662,20.0,20.611851851851853
2024-03-10 14:14:29,20.1799,20.1949,9.64221,34.9233,35.0024,20.2187,20.1884,2539.79,491.836,1710.67,9.14724883008857,20.0,20.611481481481484
2024-03-10 14:14:30,20.1761,20.1818,9.63713,34.94,35.009,20.212,20.1916,2539.14,486.911,1702.46,9.104454310206687,20.0,20.611111111111114
2024-03-10 14:14:31,20.1844,20.1818,9.64895,34.9541,35.009,20.2008,20.1687,2539.47,492.821,1708.54,9.133917338679376,20.0,20.61074074074074
2024-03-10 14:14:32,20.1856,20.1785,9.64093,34.9627,35.009,20.2127,20.1752,2539.14,487.896,1707.72,9.13752321415647,20.0,20.610370370370372
2024-03-10 14:14:33,20.184,20.1752,9.6424,34.9735,35.009,20.2001,20.1752,2536.51,488.881,1707.88,9.13571875934504,20.0,20.610000000000003
2024-03-10 14:14:34,20.1982,20.1785,9.64085,35.0011,35.0057,20.1887,20.1719,2536.51,487.896,1707.88,9.149368259464527,20.0,20.60962962962963
2024-03-10 14:14:35,20.1912,20.1818,9.63838,35.0175,35.0057,20.1922,20.1752,2541.44,487.896,1707.55,9.143675302510667,20.0,20.60925925925926
2024-03-10 14:14:36,20.1904,20.1752,9.62973,35.0263,34.9992,20.1841,20.1818,2538.15,490.851,1706.4,9.144314413040806,20.0,20.60888888888889
2024-03-10 14:14:37,20.2045,20.1785,9.64747,35.0251,35.0057,20.1834,20.1785,2543.73,486.911,1706.24,9.140305477627928,20.0,20.60851851851852
2024-03-10 14:14:38,20.1941,20.1785,9.63732,35.0355,35.0057,20.1688,20.1752,2542.09,491.836,1705.75,9.137464165480123,20.0,20.60814814814815
2024-03-10 14:14:39,20.208,20.1818,9.63338,35.0666,35.0024,20.159,20.1785,2542.75,484.941,1707.22,9.160793542268735,20.0,20.60777777777778
2024-03-10 14:14:40,20.2047,20.1818,9.64155,35.0803,35.009,20.1472,20.1818,2548.33,492.821,1710.34,9.167580569545136,20.0,20.607407407407408
2024-03-10 14:14:41,20.1983,20.1752,9.63929,35.0973,35.009,20.1526,20.1752,2548.66,495.776,1705.75,9.13939435111335,20.0,20.60703703703704
2024-03-10 14:14:42,20.1965,20.1785,9.64591,35.1248,35.0057,20.1433,20.1752,2551.28,492.821,1705.75,9.132106385628285,20.0,20.60666666666667
2024-03-10 14:14:43,20.208,20.1752,9.63237,35.1337,35.0024,20.1201,20.1752,2551.28,492.821,1705.25,9.151096647560358,20.0,20.606296296296296
2024-03-10 14:14:44,20.1989,20.1785,9.6449,35.146,35.009,20.1248,20.1752,2553.58,489.866,1704.43,9.127988731800386,20.0,20.605925925925927
2024-03-10 14:14:45,20.2103,20.1752,9.64374,35.1601,35.0353,20.1183,20.1785,2548.33,493.806,1705.25,9.143248373122491,20.0,20.605555555555558
2024-03-10 14:14:46,20.2099,20.1785,9.64902,35.1843,35.0057,20.1043,20.1719,2540.78,486.911,1705.09,9.137476036472725,20.0,20.605185185185185
2024-03-10 14:14:47,20.213,20.1752,9.6418,35.2036,35.0024,20.1047,20.1719,2543.73,489.866,1705.75,9.149945455538862,20.0,20.604814814814816
2024-03-10 14:14:48,20.2024,20.1785,9.64161,35.2102,35.0057,20.0904,20.1752,2545.7,483.956,1713.13,9.180483682032607,20.0,20.604444444444447
2024-03-10 14:14:49,20.2057,20.1752,9.64213,35.2175,35.0123,20.0796,20.1785,2542.09,495.776,1706.73,9.14859437727768,20.0,20.604074074074074
2024-03-10 14:14:50,20.2004,20.1752,9.63509,35.2445,35.0024,20.051,20.1785,2543.73,481.986,1707.72,9.155408883327734,20.0,20.603703703703705
2024-03-10 14:14:51,20.1959,20.1818,9.63586,35.2573,35.009,20.0401,20.1719,2544.06,496.761,1707.88,9.151699507421455,20.0,20.603333333333335
2024-03-10 14:14:52,20.2062,20.1785,9.64622,35.2615,35.0123,20.0414,20.1752,2546.69,481.986,1707.88,9.151647509325757,20.0,20.602962962962966
2024-03-10 14:14:53,20.2013,20.1785,9.65058,35.2671,35.009,20.0122,20.1687,2541.11,493.806,1708.04,9.144479075503916,20.0,20.602592592592593
2024-03-10 14:14:54,20.1998,20.1752,9.64218,35.2533,35.0057,19.9959,20.1719,2548.33,483.956,1708.21,9.15137015539828,20.0,20.602222222222224
2024-03-10 14:14:55,20.2007,20.1818,9.63818,35.2492,34.9992,19.9927,20.1719,2550.3,493.806,1708.7,9.158243775735782,20.0,20.601851851851855
2024-03-10 14:14:56,20.1947,20.1752,9.6427,35.2466,35.0287,19.985,20.1719,2550.63,481.986,1709.03,9.150889362387167,20.0,20.601481481481482
2024-03-10 14:14:57,20.1955,20.1785,9.63951,35.2148,35.009,19.9476,20.1752,2546.03,495.776,1702.79,9.120925258343668,20.0,20.601111111111113
2024-03-10 14:14:58,20.2044,20.1818,9.64621,35.1943,35.0057,19.9485,20.1752,2541.11,489.866,1710.18,9.162418656707237,20.0,20.600740740740743
2024-03-10 14:14:59,20.1803,20.1785,9.63837,35.1971,35.009,19.9374,20.1785,2539.14,488.881,1709.85,9.146542918622899,20.0,20.60037037037037
2024-03-10 14:15:00,20.189,20.1851,9.63942,35.1599,35.0024,19.9204,20.1719,2532.9,476.076,1709.52,9.151413764913595,20.0,20.6
2024-03-10 14:15:01,20.1812,20.1851,9.64516,35.1547,35.0024,19.9255,20.1719,2531.59,493.806,1709.03,9.137048555504704,20.0,20.599629629629632
2024-03-10 14:15:02,20.1723,20.1818,9.63838,35.1321,35.0057,19.9039,20.1752,2530.27,486.911,1709.03,9.135210052334848,20.0,20.59925925925926
2024-03-10 14:15:03,20.1776,20.1818,9.63698,35.0966,35.0024,19.9072,20.1719,2530.6,484.941,1708.21,9.136634514918532,20.0,20.59888888888889
2024-03-10 14:15:04,20.1925,20.1851,9.65037,35.077,35.009,19.903,20.1752,2522.39,492.821,1712.48,9.160785436531599,20.0,20.59851851851852
2024-03-10 14:15:05,20.1856,20.1785,9.64491,35.0394,35.0156,19.9053,20.1752,2520.42,487.896,1706.07,9.125248982651284,20.0,20.598148148148148
2024-03-10 14:15:06,20.1881,20.1818,9.63996,34.9979,35.0057,19.9018,20.1785,2520.09,495.776,1705.91,9.130842174239127,20.0,20.59777777777778
2024-03-10 14:15:07,20.1823,20.1818,9.63826,34.9801,35.0057,19.9167,20.1818,2522.06,490.851,1705.58,9.125527439078766,20.0,20.59740740740741
2024-03-10 14:15:08,20.1781,20.1752,9.64178,34.963,35.0123,19.9053,20.1785,2519.77,493.806,1705.25,9.11708168966039,20.0,20.597037037037037
2024-03-10 14:15:09,20.1782,20.1785,9.63829,34.9393,35.0123,19.9102,20.1785,2522.39,493.806,1705.91,9.123717995844276,20.0,20.596666666666668
2024-03-10 14:15:10,20.1713,20.1785,9.64353,34.9073,35.0057,19.9069,20.1851,2523.38,487.896,1705.25,9.109683371419623,20.0,20.5962962962963
2024-03-10 14:15:11,20.1699,20.1851,9.63569,34.899,35.009,19.9194,20.1818,2524.69,489.866,1703.12,9.103870188177305,20.0,20.59592592592593
2024-03-10 14:15:12,20.1709,20.1785,9.6339,34.8943,35.009,19.9249,20.1785,2517.47,490.851,1703.94,9.110665755655106,20.0,20.595555555555556
2024-03-10 14:15:13,20.1763,20.1851,9.63824,34.8615,35.009,19.9268,20.1687,2514.84,484.941,1705.58,9.120351941443543,20.0,20.595185185185187
2024-03-10 14:15:14,20.1796,20.1752,9.63288,34.8527,35.0024,19.9235,20.1785,2509.92,498.731,1705.91,9.129612972134556,20.0,20.594814814814818
2024-03-10 14:15:15,20.166,20.1752,9.63764,34.8334,35.0057,19.9503,20.1752,2512.87,477.061,1701.97,9.092670699119703,20.0,20.594444444444445
2024-03-10 14:15:16,20.1643,20.1785,9.64275,34.8055,35.0057,19.9438,20.1785,2509.92,488.881,1706.57,9.11134866096439,20.0,20.594074074074076
2024-03-10 14:15:17,20.1506,20.1785,9.63181,34.799,35.009,19.9607,20.1719,2514.84,487.896,1707.39,9.11333540108779,20.0,20.593703703703707
2024-03-10 14:15:18,20.1602,20.1785,9.64019,34.7752,35.0057,19.957,20.1818,2515.5,484.941,1707.72,9.116153998954747,20.0,20.593333333333334
2024-03-10 14:15:19,20.149,20.1785,9.62665,34.7576,35.009,19.9708,20.1785,2514.18,486.911,1707.39,9.116419736265867,20.0,20.592962962962964
2024-03-10 14:15:20,20.1458,20.1785,9.63233,34.7395,35.0024,19.9769,20.1752,2517.14,485.926,1707.72,9.110486737502226,20.0,20.592592592592595
2024-03-10 14:15:21,20.1509,20.1785,9.63594,34.74,35.0024,19.9697,20.1818,2518.12,483.956,1708.21,9.114392365817924,20.0,20.592222222222222
2024-03-10 14:15:22,20.1468,20.1818,9.63168,34.7407,35.0057,19.9902,20.1818,2519.11,491.836,1708.37,9.115384769473184,20.0,20.591851851851853
2024-03-10 14:15:23,20.1338,20.1752,9.61914,34.742,35.0057,20.0034,20.1752,2523.05,487.896,1708.37,9.114986003030781,20.0,20.591481481481484
