TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:15:24,20.1458,20.1752,9.62245,34.7355,35.0057,20.0009,20.1785,2521.08,487.896,1707.88,9.119902671904983,20.0,20.59111111111111
2024-03-10 14:15:25,20.1486,20.1785,9.62929,34.7445,35.0123,20.0059,20.1752,2519.44,493.806,1707.55,9.11463997741395,20.0,20.590740740740742
2024-03-10 14:15:26,20.1542,20.1785,9.6329,34.7446,35.0123,20.0144,20.1785,2514.84,484.941,1705.58,9.10584670057961,20.0,20.590370370370373
2024-03-10 14:15:27,20.1563,20.1785,9.62492,34.7599,35.0057,20.0248,20.1818,2518.12,486.911,1705.42,9.113715580913583,20.0,20.59
2024-03-10 14:15:28,20.1632,20.1785,9.62467,34.7668,35.0024,20.0246,20.1752,2517.8,493.806,1704.76,9.116373679755673,20.0,20.58962962962963
2024-03-10 14:15:29,20.1608,20.1752,9.62714,34.7829,35.0057,20.0315,20.1752,2519.11,485.926,1704.76,9.112160877797477,20.0,20.58925925925926
2024-03-10 14:15:30,20.1508,20.1752,9.62728,34.7746,35.0123,20.0348,20.1785,2520.42,494.791,1706.4,9.112146825146809,20.0,20.588888888888892
2024-03-10 14:15:31,20.1586,20.1654,9.62206,34.7794,35.009,20.0465,20.1555,2522.39,487.896,1707.55,9.129569212013081,20.0,20.58851851851852
2024-03-10 14:15:32,20.1614,20.1621,9.62821,34.7952,35.009,20.048,20.1588,2524.69,489.866,1706.73,9.122283736350253,20.0,20.58814814814815
2024-03-10 14:15:33,20.1708,20.1654,9.62367,34.8059,35.009,20.0676,20.1621,2526.66,497.746,1707.22,9.136978954654527,20.0,20.58777777777778
2024-03-10 14:15:34,20.1573,20.1621,9.62426,34.8246,35.0123,20.0578,20.1588,2531.26,486.911,1707.88,9.128300364359452,20.0,20.587407407407408
2024-03-10 14:15:35,20.1851,20.1621,9.62622,34.8385,35.0024,20.07,20.1621,2532.9,497.746,1707.72,9.149836942786497,20.0,20.58703703703704
2024-03-10 14:15:36,20.1849,20.1588,9.62363,34.8277,34.9992,20.081,20.1588,2534.21,490.851,1707.72,9.151908006222502,20.0,20.58666666666667
2024-03-10 14:15:37,20.1847,20.1687,9.62909,34.8324,35.0386,20.0789,20.1621,2535.85,494.791,1708.04,9.148717317318615,20.0,20.586296296296297
2024-03-10 14:15:38,20.1956,20.1621,9.6261,34.8516,35.009,20.0888,20.1588,2531.26,491.836,1708.7,9.164295791879145,20.0,20.585925925925928
2024-03-10 14:15:39,20.1968,20.1654,9.63278,34.8489,35.0057,20.0907,20.1621,2536.51,485.926,1708.7,9.159544352270887,20.0,20.58555555555556
2024-03-10 14:15:40,20.1964,20.1621,9.63333,34.8474,35.0057,20.0857,20.1588,2531.59,488.881,1710.34,9.167511138888036,20.0,20.585185185185185
2024-03-10 14:15:41,20.1963,20.1588,9.63253,34.8683,35.0024,20.107,20.1555,2530.6,490.851,1708.21,9.156700990042419,20.0,20.584814814814816
2024-03-10 14:15:42,20.188,20.1654,9.62991,34.8895,35.0057,20.1,20.1654,2534.87,485.926,1708.86,9.155259943680761,20.0,20.584444444444447
2024-03-10 14:15:43,20.1812,20.1588,9.62858,34.8813,35.0057,20.1097,20.1654,2536.84,491.836,1714.12,9.178682711307928,20.0,20.584074074074074
2024-03-10 14:15:44,20.184,20.1654,9.62464,34.9157,35.0057,20.1151,20.1588,2542.75,494.791,1714.94,9.188938870976157,20.0,20.583703703703705
2024-03-10 14:15:45,20.1824,20.1621,9.62707,34.9287,35.0156,20.1155,20.1654,2544.06,486.911,1704.43,9.129139027897915,20.0,20.583333333333336
2024-03-10 14:15:46,20.1729,20.1621,9.61493,34.9319,35.0057,20.1161,20.1621,2549.31,484.941,1708.04,9.150762767355978,20.0,20.582962962962963
2024-03-10 14:15:47,20.1615,20.1588,9.62363,34.9627,35.0057,20.1249,20.1621,2548.0,493.806,1708.86,9.137726530339789,20.0,20.582592592592594
2024-03-10 14:15:48,20.1654,20.1621,9.63421,34.9659,35.009,20.1285,20.1621,2549.97,487.896,1709.03,9.13284254589444,20.0,20.582222222222224
2024-03-10 14:15:49,20.1535,20.1621,9.61966,34.9828,35.0024,20.1285,20.1654,2547.34,483.956,1708.21,9.130757594774257,20.0,20.58185185185185
2024-03-10 14:15:50,20.1719,20.1654,9.62098,34.994,35.009,20.1354,20.1588,2548.66,489.866,1708.21,9.1455625794445,20.0,20.581481481481482
2024-03-10 14:15:51,20.1536,20.1654,9.62355,35.0023,35.009,20.125,20.1555,2546.69,486.911,1707.88,9.125709125924079,20.0,20.581111111111113
2024-03-10 14:15:52,20.1653,20.1621,9.62436,35.0261,35.009,20.1264,20.1588,2544.06,487.896,1708.37,9.137767703262602,20.0,20.580740740740744
2024-03-10 14:15:53,20.139,20.1555,9.61197,35.0426,35.009,20.1267,20.1555,2541.44,489.866,1708.54,9.126617452676252,20.0,20.58037037037037
2024-03-10 14:15:54,20.1289,20.1588,9.62166,35.0599,35.0057,20.1201,20.1588,2544.06,490.851,1709.52,9.11468520711258,20.0,20.580000000000002
2024-03-10 14:15:55,20.1297,20.1588,9.60666,35.0789,35.0057,20.1175,20.1654,2543.73,490.851,1709.85,9.130153301566743,20.0,20.579629629629633
2024-03-10 14:15:56,20.1437,20.1785,9.63563,35.0942,35.0057,20.1034,20.1654,2545.05,485.926,1710.01,9.118017954920665,20.0,20.57925925925926
2024-03-10 14:15:57,20.1495,20.1588,9.62411,35.0884,35.0024,20.1006,20.1588,2547.67,489.866,1710.01,9.133046791898256,20.0,20.57888888888889
2024-03-10 14:15:58,20.1395,20.1621,9.62405,35.1053,35.0057,20.1039,20.1588,2551.94,496.761,1710.01,9.124421697235595,20.0,20.57851851851852
2024-03-10 14:15:59,20.1403,20.1588,9.62298,35.0877,35.0123,20.0985,20.1588,2548.33,491.836,1718.71,9.172474806017632,20.0,20.57814814814815
2024-03-10 14:16:00,20.144,20.1621,9.62409,35.0957,34.9926,20.1162,20.1621,2553.25,495.776,1711.49,9.136192173111054,20.0,20.57777777777778
2024-03-10 14:16:01,20.144,20.1588,9.62604,35.1273,35.0057,20.0977,20.1621,2547.34,489.866,1711.16,9.132737399605814,20.0,20.57740740740741
2024-03-10 14:16:02,20.1337,20.1588,9.60883,35.1021,35.0123,20.1074,20.1588,2549.31,491.836,1710.51,9.135265913671356,20.0,20.577037037037037
2024-03-10 14:16:03,20.1357,20.1588,9.61469,35.1066,35.0057,20.0885,20.1719,2541.76,493.806,1711.66,9.138055067120865,20.0,20.576666666666668
2024-03-10 14:16:04,20.1494,20.1621,9.62872,35.122,35.0024,20.1138,20.1621,2532.9,480.016,1712.31,9.141238496787595,20.0,20.5762962962963
2024-03-10 14:16:05,20.1523,20.1621,9.62669,35.0955,35.009,20.0996,20.1621,2539.47,493.806,1712.97,9.14904717794204,20.0,20.575925925925926
2024-03-10 14:16:06,20.1372,20.1621,9.61124,35.0924,35.0024,20.0942,20.1588,2536.51,481.986,1712.64,9.14758880121602,20.0,20.575555555555557
2024-03-10 14:16:07,20.161,20.1621,9.62377,35.0969,35.0057,20.0967,20.1687,2535.53,487.896,1713.95,9.164387489362527,20.0,20.575185185185187
2024-03-10 14:16:08,20.1513,20.1621,9.61503,35.0949,35.0024,20.1008,20.1621,2538.81,481.986,1718.22,9.186381915840728,20.0,20.574814814814815
2024-03-10 14:16:09,20.1581,20.1588,9.62252,35.0955,34.9992,20.101,20.1555,2536.18,492.821,1713.95,9.162952459534257,20.0,20.574444444444445
2024-03-10 14:16:10,20.1596,20.1687,9.61883,35.0827,35.009,20.085,20.1588,2539.47,485.926,1713.13,9.163080317008376,20.0,20.574074074074076
2024-03-10 14:16:11,20.1696,20.1654,9.62317,35.0843,35.0057,20.0981,20.1588,2540.78,487.896,1712.31,9.163612230357312,20.0,20.573703703703707
2024-03-10 14:16:12,20.149,20.1621,9.60966,35.0783,35.009,20.0967,20.1522,2539.14,492.821,1711.82,9.154831325758026,20.0,20.573333333333334
2024-03-10 14:16:13,20.1711,20.1621,9.61613,35.042,35.009,20.0869,20.1555,2541.76,485.926,1710.51,9.161391794941286,20.0,20.572962962962965
2024-03-10 14:16:14,20.1682,20.1621,9.61183,35.0197,35.0057,20.0814,20.1555,2538.48,491.836,1709.36,9.156446802315736,20.0,20.572592592592596
2024-03-10 14:16:15,20.1674,20.1654,9.62109,35.0233,35.0057,20.0904,20.1588,2534.87,485.926,1708.21,9.141566620467342,20.0,20.572222222222223
2024-03-10 14:16:16,20.1587,20.1654,9.61123,35.0,35.009,20.09,20.1588,2534.54,481.986,1703.61,9.117952285966982,20.0,20.571851851851854
2024-03-10 14:16:17,20.1689,20.1489,9.61987,34.98,34.9992,20.0864,20.1555,2530.93,487.896,1704.92,9.12631319139558,20.0,20.571481481481484
2024-03-10 14:16:18,20.1566,20.1621,9.60578,34.9655,35.0057,20.0946,20.1588,2532.24,491.836,1703.78,9.121758406489747,20.0,20.57111111111111
2024-03-10 14:16:19,20.1642,20.1621,9.61244,34.9449,35.0057,20.0964,20.1555,2527.65,490.851,1703.45,9.120804164446012,20.0,20.570740740740742
2024-03-10 14:16:20,20.1601,20.1621,9.60968,34.9133,35.0057,20.0938,20.1621,2527.65,484.941,1695.9,9.079225957815963,20.0,20.570370370370373
2024-03-10 14:16:21,20.1552,20.1555,9.61263,34.9104,35.0024,20.0979,20.1621,2527.32,485.926,1703.78,9.114625832258215,20.0,20.57
2024-03-10 14:16:22,20.1596,20.1588,9.61763,34.8931,35.0024,20.0874,20.1621,2527.32,486.911,1703.78,9.114107099586827,20.0,20.56962962962963
2024-03-10 14:16:23,20.1507,20.1621,9.60879,34.8651,35.0024,20.0951,20.1588,2529.62,482.971,1703.78,9.114055226319689,20.0,20.569259259259262
2024-03-10 14:16:24,20.1568,20.1654,9.61647,34.848,35.0189,20.1019,20.1588,2532.9,496.761,1703.78,9.112689230285042,20.0,20.56888888888889
2024-03-10 14:16:25,20.1633,20.1654,9.61504,34.8554,35.0024,20.0996,20.1588,2526.66,485.926,1699.18,9.09492347781727,20.0,20.56851851851852
2024-03-10 14:16:26,20.1367,20.1555,9.60365,34.8455,35.0024,20.1054,20.1654,2531.91,492.821,1705.58,9.116015947605344,20.0,20.56814814814815
2024-03-10 14:16:27,20.1449,20.1588,9.59884,34.8447,35.009,20.1112,20.1588,2530.93,490.851,1705.58,9.127275684099365,20.0,20.567777777777778
2024-03-10 14:16:28,20.1526,20.1654,9.62201,34.8304,35.0057,20.1108,20.1588,2530.27,496.761,1705.91,9.115650274988846,20.0,20.56740740740741
2024-03-10 14:16:29,20.1413,20.1654,9.61527,34.8341,35.0057,20.1104,20.1621,2528.63,486.911,1706.4,9.114320193803977,20.0,20.56703703703704
2024-03-10 14:16:30,20.1631,20.1621,9.62266,34.8247,35.0123,20.1172,20.1654,2526.99,489.866,1707.88,9.134713462828303,20.0,20.56666666666667
2024-03-10 14:16:31,20.1581,20.1489,9.61393,34.8424,34.9992,20.1184,20.1424,2526.66,488.881,1708.54,9.14147731563274,20.0,20.566296296296297
2024-03-10 14:16:32,20.1648,20.1457,9.61468,34.8333,35.0024,20.1123,20.1522,2530.27,486.911,1706.4,9.135179337609253,20.0,20.565925925925928
2024-03-10 14:16:33,20.1562,20.1424,9.60924,34.8432,35.0123,20.123,20.1489,2528.96,489.866,1708.54,9.14389616146988,20.0,20.56555555555556
2024-03-10 14:16:34,20.154,20.1522,9.60433,34.8598,35.009,20.1264,20.1457,2531.59,482.971,1709.36,9.15063531658953,20.0,20.565185185185186
2024-03-10 14:16:35,20.1704,20.1522,9.61497,34.8615,35.0057,20.1215,20.1457,2530.27,493.806,1709.69,9.157398997323401,20.0,20.564814814814817
2024-03-10 14:16:36,20.1587,20.1391,9.60423,34.8688,35.0057,20.126,20.1424,2536.51,483.956,1710.67,9.161814720275968,20.0,20.564444444444447
2024-03-10 14:16:37,20.154,20.1588,9.60835,34.8978,34.9992,20.1318,20.1391,2530.27,491.836,1712.15,9.162078307745066,20.0,20.564074074074075
2024-03-10 14:16:38,20.1701,20.1457,9.61276,34.9116,35.0057,20.1388,20.1424,2541.11,481.001,1712.97,9.176627457560622,20.0,20.563703703703705
2024-03-10 14:16:39,20.1674,20.1522,9.61406,34.9173,35.009,20.1355,20.1457,2537.17,495.776,1712.31,9.169616210899717,20.0,20.563333333333336
2024-03-10 14:16:40,20.1622,20.1457,9.61537,34.9374,35.009,20.1423,20.1621,2539.47,492.821,1711.82,9.161337396027127,20.0,20.562962962962963
2024-03-10 14:16:41,20.1732,20.1457,9.60961,34.953,34.9992,20.1358,20.1522,2542.42,488.881,1711.16,9.172357897073388,20.0,20.562592592592594
2024-03-10 14:16:42,20.1718,20.1654,9.61456,34.9791,35.0024,20.1509,20.1391,2543.08,491.836,1715.6,9.190629691816898,20.0,20.562222222222225
2024-03-10 14:16:43,20.1557,20.1489,9.60793,34.9944,35.0024,20.1421,20.1391,2543.73,486.911,1710.83,9.156855146914069,20.0,20.561851851851852
2024-03-10 14:16:44,20.1427,20.1457,9.60698,35.0099,35.009,20.1413,20.1358,2546.03,489.866,1709.03,9.136771045592274,20.0,20.561481481481483
2024-03-10 14:16:45,20.1558,20.1457,9.62648,35.031,35.0024,20.1491,20.1457,2544.72,493.806,1710.51,9.139128377845806,20.0,20.561111111111114
2024-03-10 14:16:46,20.1395,20.1391,9.61146,35.0291,34.9992,20.1561,20.1424,2545.38,489.866,1709.19,9.130965571934034,20.0,20.56074074074074
2024-03-10 14:16:47,20.1508,20.1457,9.60558,35.0486,35.0024,20.1435,20.1489,2543.41,491.836,1709.03,9.145009621117557,20.0,20.56037037037037
2024-03-10 14:16:48,20.1514,20.1489,9.61188,35.0344,35.009,20.1523,20.1457,2543.41,482.971,1708.86,9.13915729849076,20.0,20.560000000000002
2024-03-10 14:16:49,20.1449,20.1424,9.60543,35.0384,35.0057,20.1492,20.1424,2545.38,493.806,1711.16,9.151414517741419,20.0,20.55962962962963
2024-03-10 14:16:50,20.1343,20.1489,9.61114,35.0665,35.009,20.1613,20.1489,2547.67,491.836,1709.52,9.128495283640497,20.0,20.55925925925926
2024-03-10 14:16:51,20.1344,20.1457,9.61095,35.0737,35.0287,20.1561,20.1424,2551.61,495.776,1710.67,9.134887788594604,20.0,20.55888888888889
2024-03-10 14:16:52,20.128,20.1457,9.60517,35.0763,35.0057,20.1651,20.1424,2549.97,489.866,1710.83,9.135203938425057,20.0,20.55851851851852
2024-03-10 14:16:53,20.1295,20.1457,9.60075,35.0957,35.0024,20.1621,20.1391,2551.61,487.896,1718.39,9.18073361305482,20.0,20.55814814814815
2024-03-10 14:16:54,20.1199,20.1621,9.60328,35.0836,35.009,20.1644,20.1457,2551.28,490.851,1709.36,9.121968211626701,20.0,20.55777777777778
2024-03-10 14:16:55,20.1337,20.1424,9.61758,35.1204,35.0123,20.1573,20.1489,2549.97,496.761,1707.88,9.113636901373944,20.0,20.55740740740741
2024-03-10 14:16:56,20.1287,20.1457,9.603,35.1078,35.0057,20.1657,20.1457,2552.93,493.806,1708.21,9.123701823391606,20.0,20.557037037037038
2024-03-10 14:16:57,20.1307,20.1489,9.61592,35.1304,35.009,20.1511,20.1391,2550.3,485.926,1707.88,9.112475610570128,20.0,20.55666666666667
2024-03-10 14:16:58,20.1328,20.1457,9.6089,35.1378,35.009,20.1493,20.1391,2547.67,478.046,1707.22,9.116854805135498,20.0,20.5562962962963
2024-03-10 14:16:59,20.135,20.1489,9.60567,35.1423,35.0057,20.1523,20.1391,2542.42,492.821,1706.57,9.11808590904878,20.0,20.555925925925926
2024-03-10 14:17:00,20.1356,20.1522,9.6014,35.1358,35.0057,20.139,20.1457,2543.73,488.881,1704.76,9.112628005735356,20.0,20.555555555555557
2024-03-10 14:17:01,20.12,20.1522,9.60308,35.1564,35.0024,20.1236,20.1457,2542.09,492.821,1706.89,9.109046941811055,20.0,20.555370370370373
2024-03-10 14:17:02,20.1282,20.1424,9.62117,35.1384,35.0123,20.1356,20.1424,2543.73,489.866,1704.1,9.085605683928835,20.0,20.555185185185188
2024-03-10 14:17:03,20.1328,20.1358,9.61098,35.1594,35.0057,20.1329,20.1391,2538.81,490.851,1705.09,9.103680574921734,20.0,20.555000000000003
2024-03-10 14:17:04,20.1191,20.1457,9.60076,35.148,35.0024,20.1383,20.1424,2541.76,495.776,1700.66,9.07702513215402,20.0,20.554814814814815
2024-03-10 14:17:05,20.1271,20.1489,9.61697,35.1529,34.9992,20.1213,20.1457,2548.0,484.941,1706.89,9.10316590166481,20.0,20.55462962962963
2024-03-10 14:17:06,20.1267,20.1489,9.59772,35.1452,35.0024,20.1157,20.1424,2533.56,488.881,1707.55,9.123018717899932,20.0,20.554444444444446
2024-03-10 14:17:07,20.1285,20.1424,9.59737,35.1605,35.0024,20.1243,20.1457,2547.67,490.851,1708.54,9.130172028996062,20.0,20.55425925925926
2024-03-10 14:17:08,20.1233,20.1555,9.59561,35.1449,35.0057,20.112,20.1424,2543.41,482.971,1707.88,9.12366386749346,20.0,20.554074074074077
2024-03-10 14:17:09,20.1364,20.1489,9.60686,35.146,35.009,20.1162,20.1457,2541.11,491.836,1708.37,9.12788523055929,20.0,20.553888888888892
2024-03-10 14:17:10,20.1421,20.1457,9.59359,35.1362,35.0057,20.091,20.1489,2545.05,495.776,1709.03,9.147862769904714,20.0,20.553703703703704
2024-03-10 14:17:11,20.1344,20.1457,9.61056,35.1213,35.0057,20.0845,20.1424,2533.88,484.941,1710.18,9.132609657166787,20.0,20.55351851851852
2024-03-10 14:17:12,20.1281,20.1457,9.58922,35.1106,35.0057,20.0775,20.1457,2531.91,487.896,1709.69,9.143040988847602,20.0,20.553333333333335
2024-03-10 14:17:13,20.1374,20.1457,9.61311,35.1135,34.9992,20.082,20.1457,2534.87,485.926,1709.69,9.130383385000954,20.0,20.55314814814815
2024-03-10 14:17:14,20.1316,20.1489,9.59801,35.0918,35.0057,20.0564,20.1457,2532.24,496.761,1708.21,9.130540894178967,20.0,20.552962962962965
2024-03-10 14:17:15,20.1415,20.1522,9.59462,35.0873,35.0024,20.0717,20.1457,2530.93,488.881,1709.85,9.150837709751961,20.0,20.55277777777778
2024-03-10 14:17:16,20.1285,20.1457,9.60122,35.0678,35.0057,20.0659,20.1489,2529.29,491.836,1711.66,9.143500894590932,20.0,20.552592592592593
2024-03-10 14:17:17,20.1425,20.1424,9.59801,35.0488,35.0057,20.0488,20.1588,2535.53,491.836,1716.74,9.18562986094157,20.0,20.552407407407408
2024-03-10 14:17:18,20.1478,20.1391,9.6091,35.0233,35.0057,20.0647,20.1457,2531.59,487.896,1710.67,9.148125561261951,20.0,20.552222222222223
2024-03-10 14:17:19,20.1447,20.1457,9.60021,35.0274,35.009,20.0605,20.1358,2534.21,494.791,1710.67,9.1531515746222,20.0,20.55203703703704
2024-03-10 14:17:20,20.1559,20.1555,9.60582,35.0168,34.9992,20.0637,20.1424,2534.87,483.956,1710.18,9.155380782288807,20.0,20.551851851851854
2024-03-10 14:17:21,20.1562,20.1489,9.60608,35.0021,35.0123,20.0489,20.1457,2529.62,492.821,1708.86,9.148348899945477,20.0,20.55166666666667
2024-03-10 14:17:22,20.1387,20.1457,9.58607,34.9959,35.009,20.0645,20.1424,2533.88,486.911,1710.18,9.157593677451194,20.0,20.551481481481485
2024-03-10 14:17:23,20.1599,20.1391,9.6078,34.9817,34.9926,20.0634,20.1457,2524.36,480.016,1710.01,9.156223479870068,20.0,20.551296296296297
2024-03-10 14:17:24,20.1629,20.1489,9.60594,34.9699,35.0024,20.0711,20.1457,2532.57,493.806,1709.69,9.158726353998201,20.0,20.551111111111112
2024-03-10 14:17:25,20.128,20.1457,9.59008,34.9678,35.009,20.0665,20.1424,2529.29,480.016,1709.52,9.141299098310853,20.0,20.550925925925927
2024-03-10 14:17:26,20.1674,20.1457,9.6207,34.9461,35.0057,20.0659,20.1457,2526.66,490.851,1709.36,9.148059180379567,20.0,20.550740740740743
2024-03-10 14:17:27,20.1491,20.1489,9.6007,34.9515,35.0057,20.0665,20.1457,2524.03,487.896,1708.04,9.142468294111268,20.0,20.550555555555558
2024-03-10 14:17:28,20.1599,20.1457,9.6104,34.9215,35.0057,20.0716,20.1457,2519.77,488.881,1708.54,9.146098264848504,20.0,20.550370370370374
2024-03-10 14:17:29,20.1581,20.1457,9.60359,34.9219,35.0057,20.0711,20.1489,2531.59,491.836,1702.46,9.11787907752083,20.0,20.550185185185185
2024-03-10 14:17:30,20.1568,20.1489,9.60317,34.9177,35.0057,20.0742,20.1489,2525.68,496.761,1707.22,9.142609904799757,20.0,20.55
2024-03-10 14:17:31,20.1581,20.1292,9.61275,34.9127,35.0254,20.0773,20.1227,2532.57,488.881,1706.4,9.13104907127671,20.0,20.549814814814816
2024-03-10 14:17:32,20.1535,20.1325,9.60057,34.9183,35.0024,20.0807,20.1227,2532.57,489.866,1705.42,9.132364663063184,20.0,20.54962962962963
2024-03-10 14:17:33,20.1553,20.1292,9.59361,34.9036,35.009,20.0847,20.126,2530.6,487.896,1705.42,9.139945450052993,20.0,20.549444444444447
2024-03-10 14:17:34,20.1455,20.1227,9.61149,34.8723,35.0024,20.076,20.126,2531.26,492.821,1704.76,9.112463645905361,20.0,20.549259259259262
2024-03-10 14:17:35,20.152,20.1325,9.60131,34.8717,35.0057,20.1062,20.126,2527.97,481.986,1704.1,9.123359220766579,20.0,20.549074074074078
2024-03-10 14:17:36,20.1525,20.1292,9.60851,34.8603,35.0057,20.1072,20.1325,2528.96,498.731,1703.94,9.11670955878997,20.0,20.54888888888889
2024-03-10 14:17:37,20.1484,20.1325,9.59526,34.8551,35.0057,20.0882,20.1292,2528.63,482.971,1704.43,9.127244931316278,20.0,20.548703703703705
2024-03-10 14:17:38,20.1519,20.1325,9.60269,34.8436,35.009,20.1048,20.126,2529.94,488.881,1704.76,9.12561243230463,20.0,20.54851851851852
2024-03-10 14:17:39,20.1574,20.126,9.59794,34.8493,35.009,20.1039,20.1292,2530.27,485.926,1703.94,9.130085472165689,20.0,20.548333333333336
2024-03-10 14:17:40,20.1531,20.1227,9.59821,34.8543,35.009,20.1056,20.1227,2532.57,496.761,1704.27,9.127901534640124,20.0,20.54814814814815
2024-03-10 14:17:41,20.1333,20.126,9.59455,34.8731,34.9992,20.11,20.126,2530.27,488.881,1698.85,9.084959018480246,20.0,20.547962962962966
2024-03-10 14:17:42,20.1457,20.126,9.5982,34.8879,35.0024,20.1107,20.1325,2535.85,496.761,1705.25,9.126755747898041,20.0,20.547777777777778
2024-03-10 14:17:43,20.1543,20.1358,9.60777,34.8937,35.009,20.1213,20.1194,2537.82,487.896,1704.92,9.124150359080337,20.0,20.547592592592594
2024-03-10 14:17:44,20.1389,20.1325,9.59627,34.8945,35.0024,20.1244,20.126,2538.15,490.851,1706.57,9.129603312586362,20.0,20.54740740740741
2024-03-10 14:17:45,20.1324,20.1358,9.59265,34.9248,35.0057,20.127,20.1292,2539.47,485.926,1707.22,9.130585660489636,20.0,20.547222222222224
2024-03-10 14:17:46,20.1362,20.1292,9.59463,34.9227,35.0024,20.1289,20.126,2539.14,493.806,1707.39,9.13307168068238,20.0,20.54703703703704
2024-03-10 14:17:47,20.1206,20.1292,9.58204,34.9455,35.0123,20.1312,20.1325,2542.75,491.836,1713.63,9.163832973672505,20.0,20.546851851851855
2024-03-10 14:17:48,20.1436,20.1227,9.6053,34.9655,35.0024,20.1273,20.126,2545.38,489.866,1708.7,9.137243799948907,20.0,20.546666666666667
2024-03-10 14:17:49,20.1394,20.1325,9.59527,34.9754,35.009,20.1431,20.1292,2538.81,488.881,1708.86,9.143154777991347,20.0,20.546481481481482
2024-03-10 14:17:50,20.1312,20.1292,9.59283,35.0019,35.0123,20.1364,20.126,2541.44,488.881,1709.19,9.13992477748018,20.0,20.546296296296298
2024-03-10 14:17:51,20.1299,20.1325,9.59481,35.0222,35.009,20.1492,20.1292,2543.41,486.911,1708.21,9.131841097750703,20.0,20.546111111111113
2024-03-10 14:17:52,20.1352,20.1325,9.60351,35.0262,35.0024,20.1459,20.1292,2541.76,487.896,1709.36,9.135039717581012,20.0,20.54592592592593
2024-03-10 14:17:53,20.139,20.1292,9.60156,35.0334,35.0123,20.1409,20.1194,2538.81,489.866,1709.85,9.142647239396748,20.0,20.545740740740744
2024-03-10 14:17:54,20.1455,20.1325,9.59939,35.0349,35.0057,20.1497,20.126,2541.44,493.806,1710.01,9.15102586246268,20.0,20.54555555555556
2024-03-10 14:17:55,20.1285,20.1292,9.58554,35.0429,35.0057,20.1405,20.1227,2546.69,485.926,1707.06,9.132510507976855,20.0,20.54537037037037
2024-03-10 14:17:56,20.1281,20.1292,9.58047,35.0477,35.009,20.1439,20.126,2551.94,490.851,1706.07,9.131257054982369,20.0,20.545185185185186
2024-03-10 14:17:57,20.1384,20.126,9.60282,35.037,35.0057,20.1441,20.1292,2552.93,482.971,1708.21,9.13226583091748,20.0,20.545
2024-03-10 14:17:58,20.1534,20.1292,9.60165,35.0527,35.009,20.132,20.1227,2553.58,491.836,1707.39,9.141891493073642,20.0,20.544814814814817
2024-03-10 14:17:59,20.1409,20.1325,9.61029,35.074,35.0057,20.1496,20.1292,2553.91,487.896,1714.94,9.163920120546146,20.0,20.544629629629632
2024-03-10 14:18:00,20.1472,20.1292,9.60043,35.0719,35.0024,20.1532,20.1227,2552.93,489.866,1708.86,9.1454440070329,20.0,20.544444444444448
2024-03-10 14:18:01,20.1529,20.1358,9.59922,35.0654,35.0057,20.1343,20.126,2550.96,487.896,1701.64,9.112770717858234,20.0,20.54425925925926
2024-03-10 14:18:02,20.1379,20.1292,9.59988,35.0746,35.0057,20.1425,20.1325,2548.66,490.851,1707.88,9.132616206302004,20.0,20.544074074074075
2024-03-10 14:18:03,20.1351,20.1292,9.585,35.0862,34.9992,20.142,20.126,2549.31,488.881,1707.88,9.14308515623492,20.0,20.54388888888889
2024-03-10 14:18:04,20.132,20.126,9.5889,35.085,35.0024,20.1304,20.126,2548.99,494.791,1707.88,9.137018711737372,20.0,20.543703703703706
2024-03-10 14:18:05,20.1315,20.1489,9.59025,35.0863,35.009,20.1435,20.126,2543.08,484.941,1708.86,9.140657437218746,20.0,20.54351851851852
2024-03-10 14:18:06,20.1293,20.1325,9.60299,35.0832,35.0024,20.1293,20.1292,2547.02,481.986,1707.88,9.122467911292526,20.0,20.543333333333337
2024-03-10 14:18:07,20.1303,20.1292,9.60161,35.0831,35.009,20.1196,20.1292,2544.72,510.55,1706.89,9.11924132215293,20.0,20.543148148148152
2024-03-10 14:18:08,20.1395,20.1227,9.60249,35.0992,35.0024,20.1092,20.1292,2547.02,489.866,1707.22,9.128211998428421,20.0,20.542962962962964
2024-03-10 14:18:09,20.1463,20.1292,9.61158,35.0892,35.0057,20.111,20.126,2546.03,494.791,1706.89,9.124464101546438,20.0,20.54277777777778
2024-03-10 14:18:10,20.1453,20.1325,9.61034,35.094,34.9992,20.1022,20.1292,2547.02,482.971,1705.75,9.118577775113863,20.0,20.542592592592595
2024-03-10 14:18:11,20.1417,20.126,9.61515,35.0921,35.009,20.0864,20.126,2548.66,492.821,1705.09,9.107773061689175,20.0,20.54240740740741
2024-03-10 14:18:12,20.1516,20.1292,9.60141,35.0933,34.9959,20.0769,20.1227,2549.97,489.866,1707.22,9.13962983272289,20.0,20.542222222222225
2024-03-10 14:18:13,20.1381,20.1424,9.60088,35.0935,35.0057,20.0686,20.1292,2543.41,490.851,1707.06,9.127538411875214,20.0,20.54203703703704
2024-03-10 14:18:14,20.1503,20.126,9.59649,35.0943,35.0024,20.0594,20.1292,2543.73,487.896,1706.4,9.13837444930048,20.0,20.541851851851852
2024-03-10 14:18:15,20.1471,20.1292,9.61787,35.0961,35.009,20.0526,20.1292,2544.72,490.851,1707.39,9.122380473913406,20.0,20.541666666666668
2024-03-10 14:18:16,20.14,20.1292,9.59216,35.0869,35.009,20.0432,20.1227,2542.09,489.866,1707.88,9.141126561297137,20.0,20.541481481481483
2024-03-10 14:18:17,20.1572,20.1292,9.60098,35.0855,35.009,20.0161,20.126,2540.78,488.881,1708.21,9.15015663206465,20.0,20.5412962962963
2024-03-10 14:18:18,20.1418,20.1325,9.6136,35.0544,35.0057,20.0,20.1292,2536.18,485.926,1708.86,9.129341361842892,20.0,20.541111111111114
2024-03-10 14:18:19,20.1391,20.1325,9.5974,35.042,35.0057,19.9926,20.126,2535.85,488.881,1709.52,9.144578124019114,20.0,20.54092592592593
2024-03-10 14:18:20,20.1384,20.1292,9.60917,35.0344,35.0156,19.9799,20.126,2535.85,484.941,1709.19,9.131997658536156,20.0,20.54074074074074
2024-03-10 14:18:21,20.1355,20.1292,9.59839,35.0347,35.0057,19.9626,20.1292,2537.17,491.836,1713.79,9.16342762292977,20.0,20.540555555555557
2024-03-10 14:18:22,20.1501,20.126,9.60629,35.0243,35.0024,19.9666,20.1325,2537.82,486.911,1709.36,9.14555243504393,20.0,20.540370370370372
2024-03-10 14:18:23,20.1596,20.1292,9.61032,35.0016,35.009,19.9419,20.126,2539.47,486.911,1709.03,9.148530528131518,20.0,20.540185185185187
2024-03-10 14:18:24,20.1417,20.126,9.60716,34.9912,35.009,19.9397,20.1325,2541.11,496.761,1702.63,9.101536048967784,20.0,20.540000000000003
2024-03-10 14:18:25,20.1312,20.1292,9.59734,34.989,34.9992,19.9387,20.1292,2539.47,488.881,1706.57,9.122008754013084,20.0,20.539814814814818
2024-03-10 14:18:26,20.132,20.126,9.60475,34.9877,35.0024,19.9349,20.126,2538.48,488.881,1707.72,9.122427848024522,20.0,20.539629629629633
2024-03-10 14:18:27,20.144,20.1292,9.60308,34.9743,35.009,19.925,20.126,2539.47,492.821,1707.22,9.131599231515775,20.0,20.539444444444445
2024-03-10 14:18:28,20.1311,20.1227,9.60242,34.9777,35.0024,19.9226,20.1292,2536.84,493.806,1707.72,9.123667019871172,20.0,20.53925925925926
2024-03-10 14:18:29,20.1328,20.1358,9.60039,34.9732,35.0024,19.9309,20.126,2537.82,496.761,1708.86,9.132991988458398,20.0,20.539074074074076
2024-03-10 14:18:30,20.1439,20.126,9.60467,34.9771,35.0024,19.9234,20.126,2531.59,486.911,1708.21,9.135429659608716,20.0,20.53888888888889
2024-03-10 14:18:31,20.1385,20.1128,9.61612,34.973,35.0057,19.9227,20.1128,2530.93,495.776,1709.19,9.126056655826467,20.0,20.538703703703707
2024-03-10 14:18:32,20.1339,20.1095,9.60909,34.9782,35.0057,19.9269,20.1194,2529.62,479.031,1705.09,9.106267580299038,20.0,20.538518518518522
2024-03-10 14:18:33,20.1225,20.1161,9.613,34.9613,35.0057,19.9147,20.1128,2530.6,492.821,1711.82,9.12891128078741,20.0,20.538333333333334
2024-03-10 14:18:34,20.1269,20.1128,9.60118,34.9771,35.0057,19.9347,20.1161,2531.26,494.791,1710.51,9.136003687727142,20.0,20.53814814814815
2024-03-10 14:18:35,20.1239,20.1194,9.60762,34.9779,35.0057,19.9155,20.1161,2534.21,485.926,1710.83,9.129517674768163,20.0,20.537962962962965
2024-03-10 14:18:36,20.1165,20.1194,9.60668,34.9803,34.9926,19.9345,20.1095,2537.17,486.911,1710.34,9.121296357754733,20.0,20.53777777777778
2024-03-10 14:18:37,20.1252,20.1095,9.60089,34.9856,35.0057,19.9353,20.1095,2535.2,497.746,1710.01,9.13210965887656,20.0,20.537592592592596
2024-03-10 14:18:38,20.1167,20.1194,9.60421,34.98,35.0057,19.9366,20.1128,2538.81,493.806,1709.03,9.116625560386796,20.0,20.53740740740741
2024-03-10 14:18:39,20.1299,20.1128,9.59886,34.9812,35.0057,19.9418,20.103,2536.18,493.806,1708.86,9.131804017326983,20.0,20.537222222222223
2024-03-10 14:18:40,20.1126,20.1095,9.59678,34.9973,35.0353,19.941,20.1095,2538.48,485.926,1701.81,9.08098693159415,20.0,20.537037037037038
2024-03-10 14:18:41,20.1198,20.1095,9.59868,34.987,34.9992,19.9462,20.1161,2530.6,478.046,1707.22,9.114446491073387,20.0,20.536851851851853
2024-03-10 14:18:42,20.1336,20.1161,9.61134,34.9972,35.0024,19.9586,20.1128,2531.26,490.851,1702.79,9.091780781230307,20.0,20.53666666666667
2024-03-10 14:18:43,20.121,20.1194,9.6022,34.9825,34.9992,19.9529,20.1095,2529.94,500.701,1708.37,9.1185749010125,20.0,20.536481481481484
2024-03-10 14:18:44,20.1318,20.1161,9.61004,35.0063,35.009,19.9639,20.1161,2535.2,484.941,1713.3,9.147462589195376,20.0,20.5362962962963
2024-03-10 14:18:45,20.1216,20.1161,9.59487,35.0147,35.009,19.9715,20.1128,2540.45,484.941,1708.04,9.123686555844476,20.0,20.536111111111115
2024-03-10 14:18:46,20.1242,20.1128,9.59444,35.0219,35.0024,19.9653,20.1095,2532.24,484.941,1709.52,9.134220566623174,20.0,20.535925925925927
2024-03-10 14:18:47,20.1381,20.1095,9.60987,35.027,35.0057,19.9735,20.0964,2542.09,482.971,1709.85,9.134656324992974,20.0,20.535740740740742
2024-03-10 14:18:48,20.1424,20.1194,9.60878,35.0261,35.0024,19.9735,20.1128,2539.47,486.911,1710.01,9.140188092609907,20.0,20.535555555555558
2024-03-10 14:18:49,20.1404,20.103,9.59779,35.0365,35.0057,19.9699,20.1128,2539.47,488.881,1710.01,9.147988857299781,20.0,20.535370370370373
2024-03-10 14:18:50,20.1339,20.1161,9.60501,35.0485,34.9992,19.9842,20.1128,2543.08,490.851,1718.39,9.180855688581904,20.0,20.53518518518519
2024-03-10 14:18:51,20.1484,20.1128,9.61138,35.0517,35.0057,19.9807,20.1128,2541.44,496.761,1709.85,9.142282832876699,20.0,20.535000000000004
2024-03-10 14:18:52,20.1401,20.1095,9.60711,35.05,35.0024,19.9862,20.1128,2535.85,489.866,1709.52,9.137022485416217,20.0,20.534814814814816
2024-03-10 14:18:53,20.1328,20.1161,9.61173,35.0435,35.0123,19.9991,20.1095,2536.18,481.986,1708.7,9.122304510815642,20.0,20.53462962962963
2024-03-10 14:18:54,20.1413,20.1161,9.60433,35.0433,35.0024,20.0064,20.1128,2536.18,491.836,1709.52,9.140475004548197,20.0,20.534444444444446
2024-03-10 14:18:55,20.1261,20.1128,9.60392,35.0515,35.009,20.0074,20.1095,2538.15,493.806,1712.8,9.145158079514925,20.0,20.53425925925926
2024-03-10 14:18:56,20.1213,20.1128,9.60111,35.0495,35.0024,20.0011,20.1128,2538.48,487.896,1709.69,9.12682641613384,20.0,20.534074074074077
2024-03-10 14:18:57,20.1127,20.1161,9.59892,35.0505,35.0057,19.9988,20.1095,2539.14,484.941,1709.19,9.118597878701886,20.0,20.533888888888892
2024-03-10 14:18:58,20.12,20.1128,9.60149,35.0583,35.0057,19.9983,20.1128,2541.11,493.806,1708.7,9.120084860195727,20.0,20.533703703703708
2024-03-10 14:18:59,20.1273,20.1095,9.61362,35.0572,35.0024,20.0176,20.1095,2546.36,493.806,1708.21,9.113282858770043,20.0,20.53351851851852
2024-03-10 14:19:00,20.1233,20.1128,9.60677,35.0621,35.0057,20.0135,20.1095,2545.7,488.881,1709.03,9.120129123031226,20.0,20.533333333333335
2024-03-10 14:19:01,20.117,20.1128,9.6062,35.0693,35.0057,20.0122,20.1062,2546.36,488.881,1709.36,9.116920025518267,20.0,20.53314814814815
2024-03-10 14:19:02,20.1196,20.1095,9.60748,35.0516,35.0057,20.0204,20.1095,2543.08,491.836,1710.83,9.12590624624714,20.0,20.532962962962966
2024-03-10 14:19:03,20.1319,20.1095,9.61814,35.0675,35.0024,20.0004,20.1161,2542.42,489.866,1710.34,9.12471581761699,20.0,20.53277777777778
2024-03-10 14:19:04,20.1324,20.1095,9.61135,35.0763,35.0024,20.0218,20.1292,2537.82,487.896,1710.67,9.132804466994513,20.0,20.532592592592597
2024-03-10 14:19:05,20.1315,20.1095,9.60808,35.0625,35.0024,19.9986,20.0997,2540.78,480.016,1708.54,9.123487691575145,20.0,20.53240740740741
2024-03-10 14:19:06,20.1291,20.1128,9.60255,35.0686,35.0057,20.0245,20.1128,2541.11,490.851,1708.7,9.127055950423905,20.0,20.532222222222224
2024-03-10 14:19:07,20.1138,20.1128,9.59274,35.088,35.0057,20.0102,20.1161,2537.5,493.806,1709.19,9.124911820267805,20.0,20.53203703703704
2024-03-10 14:19:08,20.1237,20.1161,9.60024,35.092,35.0057,20.0105,20.1062,2544.39,484.941,1708.7,9.124376762761582,20.0,20.531851851851854
2024-03-10 14:19:09,20.1183,20.1292,9.60472,35.0889,35.009,20.0061,20.1095,2549.31,489.866,1708.21,9.11319617853192,20.0,20.53166666666667
2024-03-10 14:19:10,20.1191,20.1128,9.59483,35.0933,35.0057,20.0038,20.1128,2548.33,491.836,1708.04,9.121554434195358,20.0,20.531481481481485
2024-03-10 14:19:11,20.1043,20.1095,9.59371,35.077,35.0024,20.0107,20.1095,2552.6,488.881,1708.04,9.109697757707604,20.0,20.531296296296297
2024-03-10 14:19:12,20.1008,20.1128,9.60172,35.0857,35.0024,20.0053,20.1095,2550.3,485.926,1706.73,9.092742723775054,20.0,20.531111111111112
2024-03-10 14:19:13,20.0882,20.1128,9.59398,35.0924,35.0024,20.005,20.1128,2548.33,488.881,1707.06,9.090291002054533,20.0,20.530925925925928
2024-03-10 14:19:14,20.0935,20.1194,9.59747,35.0821,35.0057,19.9779,20.1128,2546.69,496.761,1708.04,9.097078371036417,20.0,20.530740740740743
2024-03-10 14:19:15,20.1047,20.1128,9.60262,35.0797,35.009,19.9689,20.1128,2544.72,496.761,1708.04,9.102322003547457,20.0,20.53055555555556
2024-03-10 14:19:16,20.1003,20.1128,9.59901,35.0802,35.0156,19.9589,20.1128,2538.48,486.911,1708.37,9.103395769693643,20.0,20.530370370370374
2024-03-10 14:19:17,20.0989,20.1062,9.59411,35.0931,35.0057,19.9525,20.1095,2537.17,487.896,1702.13,9.0731676752284,20.0,20.53018518518519
2024-03-10 14:19:18,20.1115,20.1161,9.61308,35.0567,35.0123,19.9367,20.1128,2539.47,482.971,1710.18,9.110550129704846,20.0,20.53
2024-03-10 14:19:19,20.1093,20.1194,9.6066,35.0537,35.009,19.9271,20.1128,2539.79,491.836,1705.09,9.087137584014028,20.0,20.529814814814817
2024-03-10 14:19:20,20.098,20.1128,9.59788,35.053,35.009,19.9113,20.1161,2540.78,486.911,1710.51,9.113783669105542,20.0,20.529629629629632
2024-03-10 14:19:21,20.0968,20.1128,9.59358,35.0493,35.0189,19.9041,20.1128,2540.78,491.836,1704.43,9.084069907866267,20.0,20.529444444444447
2024-03-10 14:19:22,20.0983,20.1161,9.60316,35.0503,35.0024,19.9109,20.1095,2542.09,492.821,1711.0,9.112070716263498,20.0,20.529259259259263
2024-03-10 14:19:23,20.087,20.1161,9.5809,35.0458,35.0057,19.8951,20.1128,2542.75,493.806,1712.48,9.129476479112336,20.0,20.529074074074078
2024-03-10 14:19:24,20.1087,20.1161,9.59156,35.0366,35.0123,19.8908,20.1062,2544.72,486.911,1712.97,9.141684903489804,20.0,20.52888888888889
2024-03-10 14:19:25,20.1031,20.1161,9.59815,35.0298,35.0057,19.8842,20.1161,2541.44,480.016,1719.86,9.16781669645743,20.0,20.528703703703705
2024-03-10 14:19:26,20.1083,20.1161,9.59592,35.0275,35.0024,19.8642,20.1095,2543.08,482.971,1713.3,9.139307755870275,20.0,20.52851851851852
2024-03-10 14:19:27,20.1208,20.1161,9.60728,35.0232,35.0024,19.8538,20.1128,2534.54,483.956,1712.48,9.135924229988024,20.0,20.528333333333336
2024-03-10 14:19:28,20.1144,20.1128,9.59291,35.0117,35.009,19.8558,20.1095,2535.53,486.911,1706.07,9.108627226346252,20.0,20.52814814814815
2024-03-10 14:19:29,20.0967,20.1128,9.59084,35.021,35.0057,19.848,20.1095,2535.85,489.866,1711.33,9.12313725164512,20.0,20.527962962962967
2024-03-10 14:19:30,20.1082,20.1194,9.59149,35.0037,35.0057,19.8496,20.1128,2540.78,482.971,1712.15,9.136935187479724,20.0,20.52777777777778
2024-03-10 14:19:31,20.1084,20.0997,9.58488,35.0121,35.0024,19.8405,20.0997,2537.5,485.926,1712.64,9.145468318459576,20.0,20.527592592592594
2024-03-10 14:19:32,20.1141,20.0997,9.59358,34.9837,35.0123,19.8451,20.0964,2537.5,489.866,1711.16,9.134960245836734,20.0,20.52740740740741
2024-03-10 14:19:33,20.1062,20.1161,9.58758,34.9795,35.009,19.8411,20.0997,2541.11,494.791,1718.88,9.174515949977286,20.0,20.527222222222225
2024-03-10 14:19:34,20.0988,20.0997,9.58973,34.9825,35.009,19.8508,20.0997,2538.15,491.836,1709.52,9.116272671939601,20.0,20.52703703703704
2024-03-10 14:19:35,20.112,20.0964,9.59631,35.0079,35.0057,19.8544,20.0997,2536.84,481.986,1708.37,9.115878893108354,20.0,20.526851851851855
2024-03-10 14:19:36,20.1055,20.0964,9.59776,34.9982,35.0123,19.846,20.0964,2532.57,485.926,1707.55,9.104614948724935,20.0,20.52666666666667
2024-03-10 14:19:37,20.0919,20.0997,9.58545,34.9991,35.0024,19.8544,20.0898,2538.48,489.866,1708.04,9.10610955298104,20.0,20.526481481481483
2024-03-10 14:19:38,20.1151,20.0964,9.59576,35.0095,35.009,19.8601,20.0964,2536.18,497.746,1707.88,9.11642746584282,20.0,20.526296296296298
2024-03-10 14:19:39,20.1055,20.0964,9.58191,34.9904,35.009,19.8641,20.0964,2529.62,489.866,1701.81,9.08769675246009,20.0,20.526111111111113
2024-03-10 14:19:40,20.1084,20.103,9.59103,34.9744,35.0057,19.866,20.0931,2532.57,485.926,1707.22,9.111197865989595,20.0,20.52592592592593
2024-03-10 14:19:41,20.1003,20.0997,9.57822,34.9873,35.0024,19.8612,20.0997,2535.85,495.776,1706.89,9.113516185869175,20.0,20.525740740740744
2024-03-10 14:19:42,20.0946,20.0997,9.58539,34.9802,35.0024,19.8866,20.0964,2532.24,492.821,1707.55,9.105888655913605,20.0,20.52555555555556
2024-03-10 14:19:43,20.0852,20.0931,9.5864,34.9966,35.009,19.8789,20.0964,2536.84,491.836,1703.28,9.074120564303119,20.0,20.52537037037037
2024-03-10 14:19:44,20.0925,20.0964,9.58416,34.9986,35.009,19.8867,20.103,2539.79,490.851,1707.88,9.106894481632363,20.0,20.525185185185187
2024-03-10 14:19:45,20.0983,20.0964,9.58398,35.0002,35.0123,19.8927,20.0997,2533.23,488.881,1707.88,9.112076958503138,20.0,20.525000000000002
2024-03-10 14:19:46,20.1123,20.0898,9.59717,34.9888,35.0123,19.8908,20.0964,2541.44,494.791,1702.79,9.085620089803735,20.0,20.524814814814818
2024-03-10 14:19:47,20.0819,20.0964,9.57336,34.982,35.0057,19.9022,20.0931,2538.15,496.761,1704.27,9.087817911207715,20.0,20.524629629629633
2024-03-10 14:19:48,20.1118,20.0931,9.58887,34.98,35.0024,19.9098,20.0931,2538.81,489.866,1713.79,9.151096214821363,20.0,20.52444444444445
2024-03-10 14:19:49,20.1046,20.0898,9.58544,34.9871,35.009,19.9135,20.0931,2533.23,485.926,1705.25,9.102233135156105,20.0,20.524259259259264
2024-03-10 14:19:50,20.0912,20.1095,9.57912,34.9835,35.0057,19.9182,20.103,2531.26,485.926,1705.42,9.097013618709994,20.0,20.524074074074075
2024-03-10 14:19:51,20.1002,20.0964,9.57061,35.0241,35.0024,19.9248,20.0931,2534.21,484.941,1711.0,9.14198083048545,20.0,20.52388888888889
2024-03-10 14:19:52,20.0911,20.0931,9.574,35.0157,35.0057,19.9439,20.0964,2537.82,494.791,1702.79,9.087322272427903,20.0,20.523703703703706
2024-03-10 14:19:53,20.0929,20.0931,9.58483,35.0285,35.0057,19.9371,20.0931,2532.57,490.851,1706.4,9.098768918472176,20.0,20.52351851851852
2024-03-10 14:19:54,20.0965,20.0931,9.5817,35.0338,35.009,19.9508,20.103,2535.2,490.851,1706.24,9.103742628008266,20.0,20.523333333333337
2024-03-10 14:19:55,20.093,20.0964,9.58162,35.0429,35.0057,19.9548,20.0997,2541.44,497.746,1705.91,9.0990214211656,20.0,20.523148148148152
2024-03-10 14:19:56,20.1012,20.0997,9.58859,35.0395,35.009,19.9736,20.0964,2541.44,493.806,1705.75,9.09923264107692,20.0,20.522962962962964
2024-03-10 14:19:57,20.1026,20.0997,9.57141,35.0593,35.0057,19.9752,20.0964,2540.78,484.941,1707.55,9.12493361102031,20.0,20.52277777777778
2024-03-10 14:19:58,20.1148,20.0964,9.58837,35.0703,35.0057,19.9689,20.0964,2540.78,494.791,1708.54,9.126097270775793,20.0,20.522592592592595
2024-03-10 14:19:59,20.119,20.0931,9.59333,35.0637,35.009,19.9862,20.0964,2541.76,485.926,1709.19,9.128910071726448,20.0,20.52240740740741
2024-03-10 14:20:00,20.1158,20.0931,9.57445,35.0832,35.0024,19.9768,20.103,2534.54,486.911,1709.52,9.144274510527614,20.0,20.522222222222226
2024-03-10 14:20:01,20.1068,20.0997,9.58204,35.0803,35.0057,19.9875,20.0964,2542.09,487.896,1710.51,9.135170437028833,20.0,20.52203703703704
2024-03-10 14:20:02,20.1026,20.103,9.57448,35.0825,35.0057,20.0059,20.0964,2533.56,489.866,1708.86,9.129271991265872,20.0,20.521851851851853
2024-03-10 14:20:03,20.116,20.103,9.58887,35.0753,34.9992,19.9923,20.0964,2534.54,489.866,1709.52,9.131939128101289,20.0,20.52166666666667
2024-03-10 14:20:04,20.1092,20.0997,9.5755,35.0917,35.0057,20.0092,20.0964,2534.21,482.971,1702.63,9.100810313408275,20.0,20.521481481481484
2024-03-10 14:20:05,20.1238,20.0931,9.5834,35.0889,35.009,20.007,20.0997,2537.82,496.761,1706.57,9.127672199060884,20.0,20.5212962962963
2024-03-10 14:20:06,20.1096,20.0997,9.58658,35.0927,35.0057,20.0086,20.0964,2534.54,485.926,1700.33,9.07930172702352,20.0,20.521111111111114
2024-03-10 14:20:07,20.1136,20.0997,9.57835,35.087,35.009,20.0208,20.0931,2539.79,491.836,1706.4,9.122303643612398,20.0,20.52092592592593
2024-03-10 14:20:08,20.0974,20.0997,9.57861,35.0904,35.009,20.0264,20.0964,2539.14,493.806,1706.89,9.11066660971584,20.0,20.520740740740745
2024-03-10 14:20:09,20.0932,20.0997,9.58064,35.0883,35.009,20.0232,20.0964,2536.84,494.791,1706.73,9.104417096378798,20.0,20.520555555555557
2024-03-10 14:20:10,20.0943,20.0898,9.57543,35.0945,35.0057,20.0374,20.0997,2536.51,483.956,1706.24,9.107266445151344,20.0,20.520370370370372
2024-03-10 14:20:11,20.0868,20.0997,9.56207,35.089,35.0057,20.0325,20.0898,2533.23,495.776,1698.85,9.072873038127833,20.0,20.520185185185188
2024-03-10 14:20:12,20.0835,20.0964,9.57733,35.0929,35.0024,20.033,20.0964,2531.59,479.031,1706.73,9.09888302805997,20.0,20.520000000000003
2024-03-10 14:20:13,20.0756,20.1325,9.57162,35.0975,35.0057,20.0391,20.0964,2534.87,490.851,1708.21,9.104874875672778,20.0,20.51981481481482
2024-03-10 14:20:14,20.0851,20.0931,9.57356,35.0947,35.0057,20.0449,20.0997,2530.6,486.911,1714.45,9.144711461720512,20.0,20.519629629629634
2024-03-10 14:20:15,20.0829,20.0997,9.57836,35.0936,35.009,20.0527,20.0997,2532.24,482.971,1709.19,9.110584029791296,20.0,20.519444444444446
2024-03-10 14:20:16,20.09,20.1095,9.57174,35.0726,35.0057,20.0509,20.0931,2531.26,489.866,1708.86,9.120722067648574,20.0,20.51925925925926
2024-03-10 14:20:17,20.0807,20.0964,9.57043,35.0587,35.0057,20.0524,20.0964,2531.91,488.881,1709.19,9.11555365687546,20.0,20.519074074074076
2024-03-10 14:20:18,20.0812,20.0931,9.57546,35.0451,35.0123,20.0539,20.0964,2527.65,485.926,1708.54,9.108159664908236,20.0,20.518888888888892
2024-03-10 14:20:19,20.0873,20.0964,9.56709,35.0437,35.0057,20.0713,20.0931,2528.63,495.776,1706.73,9.111042389436554,20.0,20.518703703703707
2024-03-10 14:20:20,20.0783,20.0964,9.57492,35.0568,35.0057,20.0695,20.0964,2529.94,495.776,1706.4,9.09470792285379,20.0,20.518518518518523
2024-03-10 14:20:21,20.091,20.0997,9.57371,35.031,35.0057,20.0657,20.0931,2535.2,491.836,1706.57,9.107659627951604,20.0,20.518333333333338
2024-03-10 14:20:22,20.0846,20.1062,9.574,35.0283,34.9992,20.0808,20.0931,2530.6,483.956,1708.54,9.112373138301969,20.0,20.51814814814815
2024-03-10 14:20:23,20.0883,20.0997,9.59121,35.0183,35.009,20.0693,20.0964,2527.65,493.806,1704.43,9.078768167206235,20.0,20.517962962962965
2024-03-10 14:20:24,20.0725,20.103,9.56234,34.9921,35.0057,20.0709,20.0964,2524.36,481.001,1705.09,9.093592119169442,20.0,20.51777777777778
2024-03-10 14:20:25,20.0826,20.0931,9.57335,34.9946,35.0024,20.0763,20.0931,2524.36,492.821,1704.43,9.089285160097903,20.0,20.517592592592596
2024-03-10 14:20:26,20.0864,20.0931,9.56759,34.9965,35.0057,20.0769,20.0964,2521.74,488.881,1704.76,9.099314859506103,20.0,20.51740740740741
2024-03-10 14:20:27,20.095,20.0964,9.57255,34.9867,35.0057,20.0937,20.0997,2521.74,488.881,1707.55,9.117360685286341,20.0,20.517222222222227
2024-03-10 14:20:28,20.0767,20.0931,9.56163,34.9814,34.9992,20.0874,20.0964,2524.36,495.776,1705.09,9.097840345391033,20.0,20.51703703703704
2024-03-10 14:20:29,20.0851,20.0997,9.57356,34.9814,35.0024,20.0896,20.0997,2525.35,486.911,1705.75,9.098306498194619,20.0,20.516851851851854
2024-03-10 14:20:30,20.0861,20.0964,9.57527,34.9818,35.0123,20.0973,20.0964,2522.06,483.956,1705.42,9.095931885406648,20.0,20.51666666666667
2024-03-10 14:20:31,20.0937,20.08,9.57598,34.9643,35.0057,20.0958,20.08,2525.35,492.821,1704.6,9.097518026746524,20.0,20.516481481481485
2024-03-10 14:20:32,20.0933,20.08,9.56991,34.9707,35.009,20.0936,20.08,2525.35,482.971,1706.57,9.112942046115455,20.0,20.5162962962963
2024-03-10 14:20:33,20.0854,20.0767,9.57547,34.9588,35.009,20.1047,20.08,2528.3,492.821,1705.91,9.09776625000247,20.0,20.516111111111115
2024-03-10 14:20:34,20.0799,20.0833,9.57393,34.9661,35.009,20.11,20.0635,2530.93,484.941,1700.49,9.065443894490297,20.0,20.515925925925927
2024-03-10 14:20:35,20.1004,20.0833,9.58567,34.94,35.0024,20.1076,20.08,2532.24,488.881,1707.39,9.109817872766715,20.0,20.515740740740743
2024-03-10 14:20:36,20.0805,20.0833,9.57523,34.9477,35.0024,20.1046,20.08,2532.24,493.806,1711.16,9.121718681375187,20.0,20.515555555555558
2024-03-10 14:20:37,20.0794,20.0833,9.5758,34.9288,35.0057,20.1157,20.08,2527.97,483.956,1706.89,9.097510055986604,20.0,20.515370370370373
2024-03-10 14:20:38,20.079,20.0833,9.56727,34.9228,35.0057,20.1117,20.08,2525.02,494.791,1707.06,9.105458493821047,20.0,20.51518518518519
2024-03-10 14:20:39,20.0805,20.0833,9.56081,34.9308,35.0024,20.1188,20.0833,2524.03,490.851,1707.39,9.114115148745165,20.0,20.515000000000004
2024-03-10 14:20:40,20.0904,20.0833,9.58067,34.9405,35.009,20.1226,20.0767,2527.32,483.956,1707.55,9.106339219000747,20.0,20.51481481481482
2024-03-10 14:20:41,20.0783,20.0833,9.56638,34.9336,35.009,20.1252,20.08,2526.33,487.896,1707.72,9.109143579206902,20.0,20.51462962962963
2024-03-10 14:20:42,20.0756,20.0767,9.57145,34.9294,35.009,20.1382,20.0833,2533.88,483.956,1707.39,9.10065150586106,20.0,20.514444444444447
2024-03-10 14:20:43,20.0699,20.08,9.57145,34.9236,35.009,20.125,20.0833,2534.54,494.791,1706.4,9.090439115092899,20.0,20.514259259259262
2024-03-10 14:20:44,20.0869,20.08,9.57377,34.94,35.009,20.1239,20.0833,2538.15,486.911,1705.58,9.098775828392368,20.0,20.514074074074077
2024-03-10 14:20:45,20.0799,20.0833,9.56775,34.9388,34.9992,20.1423,20.0833,2536.51,485.926,1705.75,9.098834486192947,20.0,20.513888888888893
2024-03-10 14:20:46,20.096,20.0833,9.5684,34.9395,35.0024,20.1345,20.08,2540.45,498.731,1705.91,9.113062025486945,20.0,20.513703703703708
2024-03-10 14:20:47,20.0843,20.08,9.56872,34.948,35.0254,20.1388,20.0833,2534.87,496.761,1705.09,9.098281607177796,20.0,20.51351851851852
2024-03-10 14:20:48,20.0731,20.08,9.5634,34.9508,35.0024,20.1435,20.0833,2535.85,488.881,1705.75,9.09671387865869,20.0,20.513333333333335
2024-03-10 14:20:49,20.0795,20.0865,9.56386,34.9427,35.0024,20.1371,20.0767,2537.5,492.821,1705.75,9.101855269986627,20.0,20.51314814814815
2024-03-10 14:20:50,20.0835,20.0833,9.56457,34.9685,35.0024,20.1374,20.08,2530.93,488.881,1705.91,9.105556967566727,20.0,20.512962962962966
2024-03-10 14:20:51,20.0773,20.0833,9.55829,34.9797,35.0057,20.1421,20.08,2533.88,492.821,1707.88,9.116141476316498,20.0,20.51277777777778
2024-03-10 14:20:52,20.0982,20.0833,9.57162,34.9783,35.009,20.145,20.08,2534.87,488.881,1705.58,9.11041637073245,20.0,20.512592592592597
2024-03-10 14:20:53,20.0822,20.08,9.58031,34.9782,35.0057,20.1408,20.08,2535.85,493.806,1706.89,9.096028969292927,20.0,20.51240740740741
2024-03-10 14:20:54,20.0796,20.0833,9.56462,34.9683,35.009,20.1486,20.08,2537.5,490.851,1707.72,9.111795233647987,20.0,20.512222222222224
2024-03-10 14:20:55,20.0981,20.0767,9.56489,34.9783,35.0024,20.1527,20.0833,2537.5,483.956,1708.54,9.131975326250998,20.0,20.51203703703704
2024-03-10 14:20:56,20.0939,20.0833,9.56131,34.9795,35.0057,20.1571,20.08,2545.05,493.806,1708.21,9.129674091797806,20.0,20.511851851851855
2024-03-10 14:20:57,20.0886,20.0833,9.5653,34.9831,35.0057,20.1534,20.08,2543.41,484.941,1707.72,9.119004960755785,20.0,20.51166666666667
2024-03-10 14:20:58,20.0986,20.08,9.56182,34.9873,35.009,20.161,20.08,2545.05,497.746,1707.22,9.12801274942328,20.0,20.511481481481486
2024-03-10 14:20:59,20.0911,20.0833,9.55581,34.9877,35.0057,20.1573,20.08,2544.72,492.821,1707.06,9.125866609527447,20.0,20.5112962962963
2024-03-10 14:21:00,20.0904,20.0865,9.55671,34.9984,35.0057,20.1515,20.08,2548.99,493.806,1707.39,9.126244556748864,20.0,20.511111111111113
2024-03-10 14:21:01,20.0822,20.0865,9.56898,34.9961,35.0057,20.152,20.0767,2552.27,488.881,1707.06,9.106749159882282,20.0,20.51092592592593
2024-03-10 14:21:02,20.0914,20.0767,9.56135,35.0076,35.0024,20.1709,20.08,2542.09,485.926,1707.06,9.121327622842323,20.0,20.510740740740744
2024-03-10 14:21:03,20.0703,20.08,9.56455,34.9963,35.0024,20.1724,20.0865,2544.06,489.866,1706.07,9.095000849042016,20.0,20.51055555555556
2024-03-10 14:21:04,20.0785,20.0865,9.56888,34.9992,35.0024,20.1585,20.08,2544.06,484.941,1706.4,9.10011103855928,20.0,20.510370370370374
2024-03-10 14:21:05,20.0665,20.08,9.57201,35.0038,35.009,20.1733,20.0734,2541.11,483.956,1704.6,9.07742476092833,20.0,20.51018518518519
