TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:21:06,20.0819,20.08,9.56055,35.0114,35.0123,20.1638,20.0734,2544.72,488.881,1707.39,9.115553349979894,20.0,20.51
2024-03-10 14:21:07,20.0786,20.0767,9.56601,35.0311,35.009,20.1654,20.08,2545.7,481.986,1706.07,9.10092234972569,20.0,20.509814814814817
2024-03-10 14:21:08,20.0707,20.08,9.5529,35.0344,35.0024,20.1699,20.08,2547.02,490.851,1707.55,9.113331611526279,20.0,20.509629629629632
2024-03-10 14:21:09,20.076,20.0833,9.56849,35.0487,35.0057,20.1722,20.08,2548.66,488.881,1707.22,9.102656147769288,20.0,20.509444444444448
2024-03-10 14:21:10,20.0685,20.0865,9.56602,35.055,35.0057,20.1686,20.08,2548.99,486.911,1708.21,9.103574672101026,20.0,20.509259259259263
2024-03-10 14:21:11,20.0958,20.0833,9.56059,35.0851,35.0189,20.1765,20.0833,2543.41,495.776,1709.36,9.13809291605209,20.0,20.50907407407408
2024-03-10 14:21:12,20.0781,20.0833,9.5584,35.0779,35.0024,20.1707,20.0767,2548.99,490.851,1710.34,9.129871043906777,20.0,20.508888888888894
2024-03-10 14:21:13,20.08,20.0833,9.58114,35.093,35.009,20.1732,20.0734,2547.34,486.911,1710.67,9.113542422700203,20.0,20.508703703703706
2024-03-10 14:21:14,20.0809,20.0833,9.56404,35.1003,35.009,20.1791,20.08,2546.69,501.685,1711.0,9.130928413822296,20.0,20.50851851851852
2024-03-10 14:21:15,20.0807,20.0833,9.55839,35.0986,35.0057,20.1917,20.0767,2545.7,482.971,1712.48,9.14356246855908,20.0,20.508333333333336
2024-03-10 14:21:16,20.0827,20.0833,9.54798,35.0993,35.009,20.1821,20.08,2545.38,498.731,1711.82,9.150818235685499,20.0,20.508148148148152
2024-03-10 14:21:17,20.0759,20.0833,9.56534,35.097,34.9992,20.1797,20.08,2539.79,481.986,1711.16,9.126311984719552,20.0,20.507962962962967
2024-03-10 14:21:18,20.0867,20.08,9.55252,35.0918,35.0123,20.1836,20.08,2540.12,492.821,1710.34,9.142437992842197,20.0,20.507777777777783
2024-03-10 14:21:19,20.0939,20.08,9.57547,35.0752,35.0057,20.1843,20.0833,2534.87,485.926,1710.34,9.128768832225301,20.0,20.507592592592594
2024-03-10 14:21:20,20.0793,20.0833,9.55255,35.0603,34.9992,20.1841,20.08,2532.24,487.896,1708.04,9.123703890166817,20.0,20.50740740740741
2024-03-10 14:21:21,20.0806,20.08,9.5647,35.0573,35.0123,20.1837,20.0833,2536.84,492.821,1705.91,9.102934092653427,20.0,20.507222222222225
2024-03-10 14:21:22,20.0833,20.0833,9.55775,35.06,34.9992,20.1902,20.0833,2535.85,485.926,1704.6,9.104290746133369,20.0,20.50703703703704
2024-03-10 14:21:23,20.0958,20.0767,9.56564,35.0501,35.0057,20.1946,20.08,2536.51,495.776,1703.61,9.10298834162108,20.0,20.506851851851856
2024-03-10 14:21:24,20.0937,20.08,9.56743,35.0164,35.0057,20.1856,20.08,2538.48,487.896,1710.67,9.137335691474734,20.0,20.50666666666667
2024-03-10 14:21:25,20.0874,20.08,9.56955,35.0129,35.009,20.1905,20.08,2537.17,495.776,1701.81,9.08273994785643,20.0,20.506481481481483
2024-03-10 14:21:26,20.0836,20.0865,9.57793,34.9913,35.0024,20.1904,20.08,2536.18,484.941,1701.15,9.068703439636957,20.0,20.5062962962963
2024-03-10 14:21:27,20.0761,20.08,9.56368,34.9749,35.009,20.2057,20.08,2536.18,488.881,1699.67,9.066635335398844,20.0,20.506111111111114
2024-03-10 14:21:28,20.0809,20.08,9.56477,34.9638,35.0057,20.1979,20.0833,2528.3,496.761,1701.48,9.07949367670428,20.0,20.50592592592593
2024-03-10 14:21:29,20.0845,20.08,9.57437,34.9514,35.0123,20.199,20.0833,2527.32,489.866,1701.48,9.07431335256791,20.0,20.505740740740745
2024-03-10 14:21:30,20.0666,20.0865,9.56035,34.93,35.009,20.2038,20.0635,2526.0,490.851,1702.95,9.078800302338706,20.0,20.50555555555556
2024-03-10 14:21:31,20.0854,20.0701,9.56413,34.9262,35.0024,20.1958,20.0603,2521.74,486.911,1703.94,9.097065037012566,20.0,20.505370370370375
2024-03-10 14:21:32,20.0664,20.0635,9.56723,34.9053,35.0057,20.1999,20.0603,2523.38,486.911,1704.1,9.078809009637846,20.0,20.505185185185187
2024-03-10 14:21:33,20.0764,20.0635,9.56086,34.8927,35.009,20.1996,20.0603,2524.36,495.776,1704.6,9.095632390952991,20.0,20.505000000000003
2024-03-10 14:21:34,20.0885,20.0734,9.57259,34.8757,35.0057,20.197,20.0668,2518.45,488.881,1701.48,9.079303731485947,20.0,20.504814814814818
2024-03-10 14:21:35,20.0695,20.0668,9.55739,34.8647,35.0057,20.1983,20.0603,2520.09,493.806,1706.4,9.102267089537913,20.0,20.504629629629633
2024-03-10 14:21:36,20.081,20.057,9.56775,34.8767,35.009,20.1936,20.0603,2526.66,485.926,1707.88,9.111149659129945,20.0,20.50444444444445
2024-03-10 14:21:37,20.0757,20.0635,9.56325,34.8634,35.0123,20.1925,20.0603,2522.72,493.806,1708.54,9.11397703249506,20.0,20.504259259259264
2024-03-10 14:21:38,20.0894,20.0701,9.56115,34.86,35.0057,20.1952,20.0635,2526.99,483.956,1709.69,9.133818896394565,20.0,20.504074074074076
2024-03-10 14:21:39,20.0766,20.0668,9.5722,34.8644,35.0057,20.206,20.0734,2527.32,494.791,1709.69,9.113127748228532,20.0,20.50388888888889
2024-03-10 14:21:40,20.0904,20.0635,9.56878,34.8582,35.009,20.21,20.0668,2523.05,482.971,1709.69,9.128067017470416,20.0,20.503703703703707
2024-03-10 14:21:41,20.0768,20.0603,9.55681,34.8633,35.0024,20.197,20.0668,2525.35,493.806,1704.76,9.100335620555512,20.0,20.503518518518522
2024-03-10 14:21:42,20.0788,20.0668,9.55435,34.8608,35.0189,20.1984,20.0668,2520.42,489.866,1709.85,9.131376666312597,20.0,20.503333333333337
2024-03-10 14:21:43,20.0831,20.0438,9.56369,34.8645,35.0123,20.2015,20.0603,2509.26,483.956,1710.18,9.128765294198399,20.0,20.503148148148153
2024-03-10 14:21:44,20.0957,20.0701,9.56742,34.8535,35.0024,20.2049,20.0603,2520.75,487.896,1711.0,9.140843464748704,20.0,20.502962962962968
2024-03-10 14:21:45,20.0954,20.0701,9.56285,34.8652,35.0057,20.1983,20.0635,2521.08,494.791,1710.51,9.14193191925784,20.0,20.50277777777778
2024-03-10 14:21:46,20.0766,20.0668,9.56183,34.867,35.009,20.1941,20.0701,2524.36,490.851,1709.85,9.122977963660208,20.0,20.502592592592595
2024-03-10 14:21:47,20.0845,20.0734,9.57391,34.877,35.0057,20.1955,20.0635,2528.63,487.896,1702.3,9.079083916621187,20.0,20.50240740740741
2024-03-10 14:21:48,20.0693,20.0701,9.55764,34.8787,35.0057,20.1994,20.0635,2528.96,497.746,1709.19,9.116759203410718,20.0,20.502222222222226
2024-03-10 14:21:49,20.0818,20.0635,9.56334,34.8877,35.0024,20.2019,20.0668,2530.6,489.866,1709.19,9.12265684113712,20.0,20.50203703703704
2024-03-10 14:21:50,20.0756,20.0635,9.55157,34.9032,35.0123,20.1712,20.0701,2531.59,493.806,1710.34,9.13362897822242,20.0,20.501851851851857
2024-03-10 14:21:51,20.0792,20.0668,9.55499,34.919,34.9992,20.1818,20.057,2530.93,486.911,1718.06,9.175012568204547,20.0,20.50166666666667
2024-03-10 14:21:52,20.1032,20.0668,9.57006,34.9433,35.0057,20.1687,20.0603,2528.96,487.896,1711.33,9.14682681006537,20.0,20.501481481481484
2024-03-10 14:21:53,20.0995,20.0734,9.56137,34.9547,35.0057,20.1609,20.0603,2530.27,493.806,1711.33,9.151160054072587,20.0,20.5012962962963
2024-03-10 14:21:54,20.0842,20.0635,9.55589,34.9496,35.0057,20.1643,20.0701,2529.94,480.016,1710.34,9.137343518377357,20.0,20.501111111111115
2024-03-10 14:21:55,20.0743,20.0635,9.55852,34.9614,35.009,20.1553,20.0635,2533.88,490.851,1710.67,9.128229839980943,20.0,20.50092592592593
2024-03-10 14:21:56,20.0737,20.0635,9.56217,34.9783,35.009,20.1459,20.057,2529.62,487.896,1710.34,9.122780438050277,20.0,20.500740740740746
2024-03-10 14:21:57,20.0796,20.0635,9.55256,34.9792,35.0024,20.1327,20.0635,2529.62,488.881,1710.83,9.138858773538873,20.0,20.500555555555557
2024-03-10 14:21:58,20.0794,20.0668,9.55398,34.9873,35.0057,20.1119,20.0701,2530.27,490.851,1710.01,9.133072823371087,20.0,20.500370370370373
2024-03-10 14:21:59,20.0789,20.0668,9.56765,35.0067,35.0123,20.1248,20.0603,2536.84,487.896,1702.3,9.079654026899005,20.0,20.500185185185188
2024-03-10 14:22:00,20.0712,20.0701,9.56239,34.989,35.0057,20.0873,20.0668,2543.08,490.851,1708.7,9.111674465268699,20.0,20.500000000000004
2024-03-10 14:22:01,20.0781,20.0668,9.55793,34.9959,35.0057,20.0774,20.0701,2542.42,489.866,1707.39,9.114531014162429,20.0,20.499629629629634
2024-03-10 14:22:02,20.08,20.0668,9.5497,35.0048,35.0057,20.0587,20.0668,2545.05,490.851,1707.06,9.12154417755058,20.0,20.49925925925926
2024-03-10 14:22:03,20.0789,20.0701,9.55609,35.0154,35.009,20.0428,20.0635,2542.09,499.716,1705.58,9.107153557005901,20.0,20.498888888888892
2024-03-10 14:22:04,20.0797,20.0668,9.55572,35.0099,35.0057,20.0295,20.0635,2541.76,492.821,1703.28,9.095883656828855,20.0,20.498518518518523
2024-03-10 14:22:05,20.0764,20.0668,9.54688,35.0092,35.0057,20.0121,20.0635,2543.08,487.896,1705.91,9.114724045233984,20.0,20.49814814814815
2024-03-10 14:22:06,20.0885,20.0668,9.55857,35.0093,35.009,19.9986,20.0865,2542.42,497.746,1706.24,9.116842223432034,20.0,20.49777777777778
2024-03-10 14:22:07,20.0763,20.0701,9.56365,35.0369,35.0057,19.9793,20.0701,2540.45,488.881,1706.57,9.103641526266316,20.0,20.49740740740741
2024-03-10 14:22:08,20.0853,20.0668,9.56172,35.0302,35.0123,19.9632,20.0603,2536.18,484.941,1706.73,9.113960982587502,20.0,20.49703703703704
2024-03-10 14:22:09,20.0881,20.0635,9.55082,35.0117,35.0057,19.9377,20.0668,2535.53,496.761,1707.55,9.130210397944778,20.0,20.49666666666667
2024-03-10 14:22:10,20.0723,20.0668,9.55807,35.0144,35.009,19.9323,20.0635,2532.57,487.896,1708.7,9.116373881815546,20.0,20.4962962962963
2024-03-10 14:22:11,20.0628,20.0668,9.55575,35.0186,35.009,19.9192,20.0635,2535.85,492.821,1709.69,9.115426764691428,20.0,20.49592592592593
2024-03-10 14:22:12,20.0697,20.0668,9.5675,35.0122,34.9992,19.9016,20.0668,2532.57,488.881,1710.18,9.11383042135733,20.0,20.49555555555556
2024-03-10 14:22:13,20.0788,20.0668,9.5496,35.004,35.009,19.8883,20.0668,2536.84,489.866,1710.67,9.139879079928196,20.0,20.49518518518519
2024-03-10 14:22:14,20.0792,20.0668,9.55567,35.0361,35.0057,19.8653,20.0635,2540.45,489.866,1711.33,9.138481624712778,20.0,20.49481481481482
2024-03-10 14:22:15,20.0713,20.0635,9.55166,35.0273,35.0057,19.8725,20.0668,2537.82,491.836,1715.76,9.158751007130368,20.0,20.494444444444447
2024-03-10 14:22:16,20.0688,20.0701,9.54978,35.0219,35.0057,19.8653,20.0603,2539.14,494.791,1713.79,9.147695946436043,20.0,20.494074074074078
2024-03-10 14:22:17,20.0852,20.0668,9.54645,35.0091,35.009,19.852,20.0635,2535.85,488.881,1711.33,9.151698453127588,20.0,20.49370370370371
2024-03-10 14:22:18,20.0905,20.0668,9.55871,34.9964,35.0024,19.8546,20.0701,2541.44,491.836,1711.33,9.145654489542368,20.0,20.493333333333336
2024-03-10 14:22:19,20.0826,20.0635,9.55235,34.9941,34.9926,19.8524,20.0668,2537.82,490.851,1711.82,9.146935440745194,20.0,20.492962962962967
2024-03-10 14:22:20,20.0923,20.0635,9.55539,34.9943,35.009,19.8476,20.0635,2530.6,481.001,1710.51,9.14571626617933,20.0,20.492592592592597
2024-03-10 14:22:21,20.0782,20.0701,9.55416,34.9839,35.009,19.8502,20.0668,2527.65,494.791,1709.85,9.131020936138272,20.0,20.492222222222225
2024-03-10 14:22:22,20.0837,20.0701,9.54901,34.9673,35.0057,19.8554,20.0668,2530.6,485.926,1710.51,9.14378937393948,20.0,20.491851851851855
2024-03-10 14:22:23,20.0777,20.0668,9.54964,34.9708,35.0024,19.8544,20.0603,2531.91,490.851,1709.69,9.133654061251944,20.0,20.491481481481486
2024-03-10 14:22:24,20.0876,20.0668,9.55555,34.9535,35.0123,19.8532,20.0603,2533.88,486.911,1707.22,9.123915150317597,20.0,20.491111111111113
2024-03-10 14:22:25,20.082,20.0635,9.54482,34.9562,35.0024,19.8675,20.0603,2537.17,485.926,1706.57,9.124883775046527,20.0,20.490740740740744
2024-03-10 14:22:26,20.0932,20.0668,9.5488,34.9729,35.0057,19.8746,20.0668,2536.51,493.806,1704.6,9.120595440953549,20.0,20.490370370370375
2024-03-10 14:22:27,20.1001,20.0701,9.5556,34.9752,35.0024,19.876,20.057,2530.6,489.866,1717.4,9.189169987290548,20.0,20.490000000000002
2024-03-10 14:22:28,20.0999,20.0668,9.54994,34.9816,35.009,19.8758,20.057,2536.84,494.791,1705.58,9.13065100864407,20.0,20.489629629629633
2024-03-10 14:22:29,20.0975,20.0701,9.55736,34.9758,35.0057,19.8916,20.0635,2537.17,489.866,1706.57,9.127447046811284,20.0,20.489259259259264
2024-03-10 14:22:30,20.0941,20.0635,9.55936,34.9607,34.9992,19.8943,20.0603,2534.21,495.776,1706.24,9.121006734601119,20.0,20.488888888888894
2024-03-10 14:22:31,20.093,20.0537,9.54856,34.9802,34.9992,19.894,20.0471,2531.59,486.911,1706.24,9.129405021158322,20.0,20.48851851851852
2024-03-10 14:22:32,20.0868,20.0438,9.55922,34.9698,35.0024,19.9049,20.0504,2533.88,492.821,1706.73,9.117425188107896,20.0,20.488148148148152
2024-03-10 14:22:33,20.0809,20.0471,9.55888,34.9828,35.0024,19.8997,20.0504,2530.6,484.941,1705.75,9.10737750511664,20.0,20.487777777777783
2024-03-10 14:22:34,20.082,20.0504,9.55167,35.0125,35.009,19.9083,20.0504,2532.24,492.821,1708.37,9.128570068579968,20.0,20.48740740740741
2024-03-10 14:22:35,20.0818,20.0471,9.56147,34.9884,35.0024,19.9197,20.0438,2536.84,488.881,1709.19,9.124278691511883,20.0,20.48703703703704
2024-03-10 14:22:36,20.0737,20.0537,9.54394,34.9784,35.009,19.9177,20.0537,2539.14,489.866,1709.85,9.135983805887404,20.0,20.48666666666667
2024-03-10 14:22:37,20.0755,20.057,9.55453,34.9737,35.009,19.9298,20.0471,2536.84,487.896,1708.86,9.123071995945011,20.0,20.4862962962963
2024-03-10 14:22:38,20.0851,20.0537,9.5627,35.0004,35.0057,19.9386,20.0471,2542.09,499.716,1707.06,9.114701048769573,20.0,20.48592592592593
2024-03-10 14:22:39,20.0805,20.0471,9.56763,34.994,35.0024,19.9437,20.0504,2541.76,488.881,1706.24,9.102071628724204,20.0,20.48555555555556
2024-03-10 14:22:40,20.0647,20.057,9.54891,34.9913,35.009,19.9419,20.0471,2543.41,487.896,1706.4,9.105453542389853,20.0,20.485185185185188
2024-03-10 14:22:41,20.0771,20.0504,9.55901,34.9851,35.009,19.9632,20.0471,2545.05,491.836,1705.91,9.104829833927383,20.0,20.48481481481482
2024-03-10 14:22:42,20.0643,20.0668,9.55299,34.9857,35.009,19.9517,20.0504,2538.15,485.926,1706.57,9.102481126210646,20.0,20.48444444444445
2024-03-10 14:22:43,20.0592,20.0635,9.55507,34.99,34.9992,19.9568,20.0504,2539.14,487.896,1706.57,9.096263460240731,20.0,20.484074074074076
2024-03-10 14:22:44,20.071,20.0504,9.55039,34.991,34.9959,19.961,20.0471,2536.51,484.941,1706.89,9.112242970992154,20.0,20.483703703703707
2024-03-10 14:22:45,20.0743,20.0471,9.55334,34.9816,35.0156,19.968,20.0504,2539.14,490.851,1706.89,9.112546117391451,20.0,20.483333333333338
2024-03-10 14:22:46,20.0776,20.0504,9.54978,34.9981,35.0024,19.9701,20.0438,2537.82,491.836,1707.72,9.122921783655698,20.0,20.482962962962965
2024-03-10 14:22:47,20.0772,20.0471,9.56354,34.9933,35.0057,19.978,20.0471,2534.21,485.926,1707.72,9.110651382712627,20.0,20.482592592592596
2024-03-10 14:22:48,20.068,20.0471,9.54709,35.007,35.0057,19.9782,20.0438,2541.11,489.866,1707.55,9.116026325374406,20.0,20.482222222222227
2024-03-10 14:22:49,20.0789,20.0537,9.55183,35.0127,35.0057,19.9884,20.0471,2543.73,487.896,1704.6,9.105605501365556,20.0,20.481851851851854
2024-03-10 14:22:50,20.0729,20.0471,9.55134,35.0291,35.0057,19.9864,20.0471,2543.41,489.866,1708.04,9.119205633516867,20.0,20.481481481481485
2024-03-10 14:22:51,20.0703,20.0471,9.54663,35.0297,35.009,19.9978,20.0471,2539.79,485.926,1708.37,9.122796624000665,20.0,20.481111111111115
2024-03-10 14:22:52,20.0798,20.0471,9.55658,35.0405,35.009,20.0078,20.0537,2543.08,495.776,1708.21,9.121552153486318,20.0,20.480740740740746
2024-03-10 14:22:53,20.071,20.0504,9.55653,35.0482,35.0024,20.008,20.0504,2543.73,487.896,1709.36,9.120103331878742,20.0,20.480370370370373
2024-03-10 14:22:54,20.0567,20.0504,9.54004,35.054,35.009,20.0024,20.0471,2544.06,496.761,1708.37,9.116719770171708,20.0,20.480000000000004
2024-03-10 14:22:55,20.0651,20.0471,9.54675,35.0712,35.0123,20.0009,20.0438,2541.44,488.881,1710.34,9.128699401568197,20.0,20.479629629629635
2024-03-10 14:22:56,20.0607,20.0603,9.54412,35.0592,35.009,20.0114,20.0504,2540.12,491.836,1711.98,9.135915044839097,20.0,20.479259259259262
2024-03-10 14:22:57,20.0533,20.0504,9.54996,35.0735,35.009,20.0229,20.0471,2539.47,487.896,1711.82,9.123560494024046,20.0,20.478888888888893
2024-03-10 14:22:58,20.0576,20.0471,9.54778,35.0612,35.0156,20.0197,20.0504,2537.82,485.926,1714.61,9.14406840041737,20.0,20.478518518518523
2024-03-10 14:22:59,20.078,20.0537,9.5564,35.069,35.009,20.0044,20.0504,2538.15,485.926,1712.31,9.142037869016097,20.0,20.47814814814815
2024-03-10 14:23:00,20.0797,20.0471,9.54981,35.0709,35.0024,20.0208,20.0471,2535.85,487.896,1712.64,9.15100416893438,20.0,20.47777777777778
2024-03-10 14:23:01,20.0604,20.0471,9.55179,35.0672,35.009,20.0211,20.0537,2536.18,485.926,1734.8,9.250677140706419,20.0,20.477407407407412
2024-03-10 14:23:02,20.0661,20.057,9.55862,35.066,35.0254,20.0056,20.0471,2533.23,491.836,1711.16,9.12363762284798,20.0,20.47703703703704
2024-03-10 14:23:03,20.0739,20.0537,9.56705,35.0534,35.0057,20.021,20.0438,2539.14,490.851,1711.33,9.123996953361988,20.0,20.47666666666667
2024-03-10 14:23:04,20.0403,20.057,9.55235,35.0537,35.009,20.0026,20.0504,2541.11,485.926,1710.83,9.104923499287272,20.0,20.4762962962963
2024-03-10 14:23:05,20.061,20.0504,9.55577,35.0622,35.0057,20.009,20.0471,2542.75,484.941,1709.69,9.113847817535778,20.0,20.475925925925928
2024-03-10 14:23:06,20.0652,20.0504,9.56007,35.0694,35.0057,19.9965,20.0504,2540.45,483.956,1709.52,9.112854851492367,20.0,20.47555555555556
2024-03-10 14:23:07,20.06,20.0504,9.55263,35.0584,35.0287,19.9881,20.0471,2540.12,487.896,1716.91,9.15419989010355,20.0,20.47518518518519
2024-03-10 14:23:08,20.0473,20.0373,9.54576,35.0676,35.0057,19.9847,20.0504,2533.88,486.911,1710.01,9.112351771002428,20.0,20.474814814814817
2024-03-10 14:23:09,20.0498,20.0406,9.53976,35.0509,35.009,19.9762,20.0504,2532.9,477.061,1709.19,9.115354177952364,20.0,20.474444444444448
2024-03-10 14:23:10,20.0453,20.0471,9.55101,35.0498,35.0024,19.969,20.0471,2533.56,484.941,1708.7,9.099084884408859,20.0,20.47407407407408
2024-03-10 14:23:11,20.0541,20.0537,9.54417,35.0437,35.0057,19.9579,20.0438,2529.29,487.896,1708.21,9.110032349840683,20.0,20.47370370370371
2024-03-10 14:23:12,20.0478,20.0504,9.53634,35.0453,35.0057,19.9652,20.0701,2532.57,491.836,1708.7,9.113972150480718,20.0,20.473333333333336
2024-03-10 14:23:13,20.0493,20.0471,9.54898,35.0431,35.009,19.9447,20.0471,2535.53,492.821,1708.86,9.105165715752566,20.0,20.472962962962967
2024-03-10 14:23:14,20.0507,20.0504,9.54925,35.0461,35.0057,19.9329,20.0471,2537.5,484.941,1709.85,9.111421071167458,20.0,20.472592592592598
2024-03-10 14:23:15,20.0498,20.0471,9.55047,35.0506,35.0057,19.9134,20.0504,2530.6,490.851,1709.85,9.109581685875833,20.0,20.472222222222225
2024-03-10 14:23:16,20.0603,20.0537,9.54086,35.0393,35.0156,19.9084,20.0438,2531.59,493.806,1717.56,9.16818512306586,20.0,20.471851851851856
2024-03-10 14:23:17,20.0719,20.0537,9.56242,35.044,35.0024,19.8747,20.0471,2532.24,496.761,1710.83,9.123614378147266,20.0,20.471481481481486
2024-03-10 14:23:18,20.0705,20.0373,9.55789,35.0348,35.009,19.8846,20.0471,2531.59,488.881,1710.34,9.123717751921147,20.0,20.471111111111114
2024-03-10 14:23:19,20.0704,20.0537,9.54178,35.0229,35.0057,19.8614,20.0537,2530.6,487.896,1710.01,9.135849513805745,20.0,20.470740740740744
2024-03-10 14:23:20,20.0733,20.0537,9.53804,35.0188,35.0156,19.8426,20.0471,2528.3,489.866,1710.67,9.145139466968466,20.0,20.470370370370375
2024-03-10 14:23:21,20.0742,20.0504,9.56124,35.0079,35.0057,19.8296,20.0471,2524.03,488.881,1709.52,9.119647119030903,20.0,20.470000000000002
2024-03-10 14:23:22,20.0803,20.0471,9.55848,34.9873,35.0024,19.813,20.0438,2525.02,491.836,1710.18,9.130856697077364,20.0,20.469629629629633
2024-03-10 14:23:23,20.0851,20.0537,9.55587,34.969,35.0057,19.8035,20.0504,2519.44,481.001,1709.85,9.135523959564503,20.0,20.469259259259264
2024-03-10 14:23:24,20.0671,20.0504,9.54683,34.9724,34.9992,19.8069,20.0504,2523.38,493.806,1710.83,9.132981520873663,20.0,20.46888888888889
2024-03-10 14:23:25,20.0696,20.0504,9.54802,34.9481,34.9959,19.8104,20.0471,2524.69,493.806,1710.51,9.13241029409068,20.0,20.468518518518522
2024-03-10 14:23:26,20.0784,20.057,9.55016,34.9404,35.0024,19.8043,20.0471,2526.99,492.821,1716.74,9.171473985670191,20.0,20.468148148148153
2024-03-10 14:23:27,20.0859,20.0504,9.56094,34.9184,35.0024,19.8012,20.0471,2530.6,492.821,1710.34,9.134436109611222,20.0,20.46777777777778
2024-03-10 14:23:28,20.08,20.0471,9.54875,34.9007,35.0123,19.8058,20.0537,2527.65,493.806,1707.06,9.122367085441965,20.0,20.46740740740741
2024-03-10 14:23:29,20.0823,20.0537,9.55674,34.8758,35.0057,19.8019,20.0438,2528.3,492.821,1710.18,9.134102276648875,20.0,20.46703703703704
2024-03-10 14:23:30,20.0657,20.0537,9.55414,34.8635,35.0123,19.7953,20.0504,2527.65,491.836,1710.01,9.12104628292596,20.0,20.466666666666672
2024-03-10 14:23:31,20.0685,20.0307,9.55685,34.8512,35.0057,19.81,20.034,2523.71,488.881,1710.34,9.122884584035928,20.0,20.4662962962963
2024-03-10 14:23:32,20.0564,20.0373,9.53897,34.8232,35.009,19.818,20.034,2520.09,489.866,1710.34,9.12790094901153,20.0,20.46592592592593
2024-03-10 14:23:33,20.06,20.0373,9.55185,34.815,35.0057,19.8047,20.0307,2520.75,488.881,1737.43,9.264295848006354,20.0,20.46555555555556
2024-03-10 14:23:34,20.0534,20.0307,9.54586,34.8107,35.0024,19.8138,20.0373,2523.38,482.971,1707.72,9.105348073830445,20.0,20.465185185185188
2024-03-10 14:23:35,20.0546,20.034,9.54897,34.8075,35.0057,19.8169,20.0373,2520.42,495.776,1706.07,9.09489696306511,20.0,20.46481481481482
2024-03-10 14:23:36,20.0534,20.034,9.55483,34.8191,35.0024,19.8187,20.034,2522.06,481.001,1706.24,9.089690649572873,20.0,20.46444444444445
2024-03-10 14:23:37,20.055,20.0307,9.55479,34.7965,35.0057,19.8117,20.034,2524.69,485.926,1706.07,9.090204779774831,20.0,20.464074074074077
2024-03-10 14:23:38,20.0396,20.034,9.54351,34.8002,35.0057,19.8289,20.034,2527.97,492.821,1705.09,9.081418485169891,20.0,20.463703703703708
2024-03-10 14:23:39,20.0394,20.034,9.54078,34.8071,35.0057,19.8387,20.0373,2526.99,482.971,1704.92,9.082701840590985,20.0,20.46333333333334
2024-03-10 14:23:40,20.0448,20.034,9.54537,34.8061,35.0156,19.8418,20.0307,2528.96,491.836,1705.75,9.087824638096752,20.0,20.462962962962965
2024-03-10 14:23:41,20.0275,20.034,9.53735,34.8004,35.009,19.8402,20.034,2532.57,489.866,1711.49,9.110346602277088,20.0,20.462592592592596
2024-03-10 14:23:42,20.0413,20.0373,9.53609,34.8132,35.009,19.8478,20.0373,2530.6,481.001,1698.69,9.05519285664931,20.0,20.462222222222227
2024-03-10 14:23:43,20.0419,20.0373,9.54099,34.7942,35.0057,19.8592,20.0307,2534.21,495.776,1705.75,9.089105658158251,20.0,20.461851851851854
2024-03-10 14:23:44,20.0369,20.0406,9.54477,34.8039,35.0123,19.8748,20.0307,2533.88,481.001,1706.07,9.083209790663133,20.0,20.461481481481485
2024-03-10 14:23:45,20.0522,20.0373,9.54276,34.8026,35.0057,19.8739,20.0274,2531.59,489.866,1708.37,9.110460870792949,20.0,20.461111111111116
2024-03-10 14:23:46,20.029,20.034,9.5348,34.8073,35.0057,19.8701,20.0373,2527.32,488.881,1708.21,9.096397548385015,20.0,20.460740740740743
2024-03-10 14:23:47,20.048,20.0373,9.53417,34.8097,35.009,19.8811,20.0274,2529.62,486.911,1716.09,9.155453198225876,20.0,20.460370370370374
2024-03-10 14:23:48,20.0457,20.0406,9.54598,34.8218,35.0024,19.9005,20.0307,2534.87,487.896,1708.7,9.103792971465948,20.0,20.460000000000004
2024-03-10 14:23:49,20.0335,20.0373,9.52904,34.8499,35.0057,19.9051,20.0307,2534.87,492.821,1708.7,9.107902793316878,20.0,20.45962962962963
2024-03-10 14:23:50,20.0278,20.0373,9.51731,34.8553,35.0057,19.9202,20.0373,2536.18,488.881,1713.3,9.137664617812234,20.0,20.459259259259262
2024-03-10 14:23:51,20.0327,20.0373,9.53982,34.8826,35.0057,19.9152,20.034,2537.17,490.851,1709.19,9.100471315689829,20.0,20.458888888888893
2024-03-10 14:23:52,20.0117,20.0307,9.52775,34.8651,35.0057,19.9131,20.034,2538.15,488.881,1710.83,9.101450971863224,20.0,20.458518518518524
2024-03-10 14:23:53,20.0172,20.0307,9.52517,34.8778,35.0024,19.9189,20.0241,2543.08,488.881,1704.6,9.075296933381502,20.0,20.45814814814815
2024-03-10 14:23:54,20.0237,20.0406,9.5289,34.9177,35.0024,19.9332,20.0406,2541.76,489.866,1711.66,9.115290292321756,20.0,20.457777777777782
2024-03-10 14:23:55,20.0171,20.0373,9.52783,34.9306,35.0057,19.9299,20.034,2543.73,484.941,1711.66,9.110487194090569,20.0,20.457407407407413
2024-03-10 14:23:56,20.0343,20.0307,9.53907,34.9298,35.0057,19.9332,20.0274,2543.73,493.806,1710.34,9.108633941665813,20.0,20.45703703703704
2024-03-10 14:23:57,20.041,20.034,9.5289,34.9607,35.0057,19.9366,20.034,2540.78,484.941,1711.66,9.130316259663404,20.0,20.45666666666667
2024-03-10 14:23:58,20.0378,20.034,9.52797,34.9844,35.0123,19.9523,20.0307,2546.69,489.866,1710.34,9.121305036586872,20.0,20.4562962962963
2024-03-10 14:23:59,20.0473,20.0307,9.53509,35.01,34.9992,19.9417,20.034,2545.38,484.941,1710.67,9.125130899100785,20.0,20.45592592592593
2024-03-10 14:24:00,20.0338,20.034,9.52792,35.0165,35.0057,19.9561,20.034,2544.06,491.836,1712.64,9.130138270990887,20.0,20.45555555555556
2024-03-10 14:24:01,20.0458,20.034,9.53099,35.024,35.0024,19.9536,20.0406,2546.03,483.956,1708.86,9.117730461514725,20.0,20.45518518518519
2024-03-10 14:24:02,20.044,20.0307,9.54517,35.0434,35.0057,19.9687,20.034,2541.76,494.791,1706.07,9.089010091040407,20.0,20.454814814814817
2024-03-10 14:24:03,20.0449,20.0307,9.54633,35.0624,35.0024,19.9677,20.0274,2548.99,485.926,1703.12,9.073069403542608,20.0,20.454444444444448
2024-03-10 14:24:04,20.0316,20.0274,9.53536,35.0864,35.0057,19.9649,20.0373,2549.97,485.926,1705.42,9.083305894290053,20.0,20.45407407407408
2024-03-10 14:24:05,20.0326,20.0274,9.53523,35.0926,35.0024,19.9695,20.0241,2547.67,493.806,1705.42,9.08428378119627,20.0,20.453703703703706
2024-03-10 14:24:06,20.0248,20.0406,9.53481,35.1169,35.0057,19.9743,20.0373,2552.6,497.746,1704.92,9.075235743438755,20.0,20.453333333333337
2024-03-10 14:24:07,20.0316,20.034,9.52445,35.1251,35.0057,19.9777,20.034,2553.91,481.986,1703.94,9.08485638175302,20.0,20.452962962962967
2024-03-10 14:24:08,20.026,20.0406,9.5233,35.1429,35.032,19.9902,20.0373,2550.96,487.896,1706.4,9.094119121783338,20.0,20.452592592592595
2024-03-10 14:24:09,20.039,20.0438,9.53842,35.1577,35.0057,19.9968,20.0274,2548.66,492.821,1706.57,9.093189266063403,20.0,20.452222222222225
2024-03-10 14:24:10,20.0322,20.034,9.54024,35.1507,35.009,19.9857,20.034,2550.63,485.926,1707.55,9.090942091964976,20.0,20.451851851851856
2024-03-10 14:24:11,20.0215,20.0406,9.51987,35.1506,35.009,19.995,20.0373,2543.73,488.881,1707.72,9.100226741233435,20.0,20.451481481481487
2024-03-10 14:24:12,20.0276,20.0307,9.53983,35.1567,35.009,19.9904,20.0406,2548.0,490.851,1709.03,9.09518791965155,20.0,20.451111111111114
2024-03-10 14:24:13,20.0173,20.0373,9.53733,35.1539,35.0057,19.9987,20.0274,2543.41,485.926,1709.85,9.092784280571049,20.0,20.450740740740745
2024-03-10 14:24:14,20.0153,20.034,9.53027,35.1648,35.0024,19.9892,20.0274,2544.72,489.866,1710.83,9.102388554267705,20.0,20.450370370370376
2024-03-10 14:24:15,20.0114,20.034,9.52772,35.1565,35.0024,20.0006,20.0307,2546.03,490.851,1712.97,9.112600877141315,20.0,20.450000000000003
2024-03-10 14:24:16,20.0107,20.0406,9.53381,35.1501,35.0057,19.9963,20.0373,2547.02,489.866,1712.15,9.10233950506903,20.0,20.449629629629634
2024-03-10 14:24:17,20.0171,20.034,9.52784,35.1483,35.009,19.9961,20.0307,2545.38,491.836,1712.31,9.113938197418245,20.0,20.449259259259264
2024-03-10 14:24:18,20.0134,20.0307,9.53259,35.1517,35.0057,19.9961,20.034,2546.69,484.941,1712.15,9.105745207606699,20.0,20.44888888888889
2024-03-10 14:24:19,20.0227,20.0373,9.54263,35.1489,35.009,19.993,20.0307,2545.05,495.776,1712.15,9.105102294372548,20.0,20.448518518518522
2024-03-10 14:24:20,20.0229,20.0307,9.53918,35.1361,35.009,19.9713,20.0307,2545.05,488.881,1711.49,9.104762360998123,20.0,20.448148148148153
2024-03-10 14:24:21,20.0211,20.034,9.52726,35.1051,35.0024,19.9765,20.034,2538.81,495.776,1710.51,9.108332820787426,20.0,20.44777777777778
2024-03-10 14:24:22,20.0275,20.0307,9.54021,35.1074,35.0057,19.9795,20.0307,2532.24,489.866,1709.03,9.094771654782905,20.0,20.44740740740741
2024-03-10 14:24:23,20.0158,20.034,9.52421,35.0871,35.0057,19.9722,20.034,2540.12,487.896,1709.03,9.098500694231193,20.0,20.447037037037042
2024-03-10 14:24:24,20.0278,20.034,9.54331,35.0656,35.0024,19.9801,20.0307,2532.24,492.821,1708.7,9.090587784379489,20.0,20.44666666666667
2024-03-10 14:24:25,20.033,20.034,9.54461,35.0575,35.0057,19.9786,20.0307,2526.66,481.986,1707.72,9.088753569730164,20.0,20.4462962962963
2024-03-10 14:24:26,20.0302,20.0373,9.53322,35.0386,35.0057,19.9734,20.0307,2532.9,496.761,1706.4,9.08916626571997,20.0,20.44592592592593
2024-03-10 14:24:27,20.029,20.0373,9.52916,35.0182,35.009,19.9721,20.0307,2531.91,482.971,1700.82,9.061912638529469,20.0,20.445555555555558
2024-03-10 14:24:28,20.0394,20.034,9.53556,35.011,34.9992,19.961,20.034,2526.66,493.806,1709.36,9.110883019450453,20.0,20.44518518518519
2024-03-10 14:24:29,20.0278,20.034,9.52057,34.9938,35.009,19.9638,20.034,2533.23,490.851,1705.25,9.091910101634191,20.0,20.44481481481482
2024-03-10 14:24:30,20.0263,20.0307,9.52644,34.9873,35.0024,19.9615,20.0274,2535.2,482.971,1705.75,9.08819682635786,20.0,20.44444444444445
2024-03-10 14:24:31,20.047,20.0176,9.53108,34.9693,34.9992,19.957,20.0241,2533.23,491.836,1706.4,9.10556610730039,20.0,20.444074074074077
2024-03-10 14:24:32,20.0307,20.0176,9.52898,34.9525,35.0123,19.9354,20.0176,2532.57,491.836,1706.07,9.091512011650899,20.0,20.443703703703708
2024-03-10 14:24:33,20.0372,20.0241,9.53279,34.9497,35.0057,19.9427,20.0176,2531.91,488.881,1713.13,9.131472607104216,20.0,20.44333333333334
2024-03-10 14:24:34,20.0415,20.0143,9.523,34.9303,35.0156,19.9322,20.0176,2528.63,492.821,1705.09,9.100808047211817,20.0,20.442962962962966
2024-03-10 14:24:35,20.0307,20.0143,9.5229,34.919,34.9992,19.9343,20.0176,2529.29,486.911,1704.27,9.08717795691774,20.0,20.442592592592597
2024-03-10 14:24:36,20.0473,20.0143,9.53394,34.9254,35.0024,19.9319,20.0208,2524.69,483.956,1705.42,9.098121313612609,20.0,20.442222222222227
2024-03-10 14:24:37,20.0392,20.0176,9.53229,34.9214,35.009,19.9277,20.0176,2523.38,490.851,1706.07,9.096005080152112,20.0,20.441851851851855
2024-03-10 14:24:38,20.0359,20.0176,9.52936,34.9046,35.0057,19.9333,20.0176,2523.38,489.866,1706.89,9.100056485740652,20.0,20.441481481481485
2024-03-10 14:24:39,20.0413,20.0208,9.5264,34.9081,35.0057,19.9264,20.0241,2526.0,487.896,1707.88,9.112579606761507,20.0,20.441111111111116
2024-03-10 14:24:40,20.0298,20.0176,9.5149,34.8896,35.0057,19.9297,20.0143,2526.0,496.761,1707.22,9.109058104934416,20.0,20.440740740740743
2024-03-10 14:24:41,20.0274,20.0176,9.52804,34.8757,35.009,19.9285,20.0208,2527.65,486.911,1708.21,9.100870248671818,20.0,20.440370370370374
2024-03-10 14:24:42,20.0286,20.0176,9.53062,34.8855,35.0057,19.9328,20.0176,2530.6,496.761,1701.31,9.062917602271547,20.0,20.440000000000005
2024-03-10 14:24:43,20.0344,20.0176,9.54228,34.9021,35.0189,19.9354,20.0143,2535.85,486.911,1709.19,9.099812167943938,20.0,20.439629629629632
2024-03-10 14:24:44,20.0196,20.0176,9.51577,34.904,35.0057,19.93,20.0208,2534.54,495.776,1710.34,9.116097737304248,20.0,20.439259259259263
2024-03-10 14:24:45,20.0117,20.0143,9.52607,34.9064,35.009,19.9322,20.0143,2533.23,495.776,1711.0,9.103813961945631,20.0,20.438888888888894
2024-03-10 14:24:46,20.0114,20.0241,9.52539,34.9166,35.0057,19.9359,20.0176,2534.87,487.896,1710.34,9.100632058434838,20.0,20.43851851851852
2024-03-10 14:24:47,20.0016,20.0176,9.512,34.9182,35.0024,19.947,20.0274,2535.53,496.761,1710.51,9.104652630203223,20.0,20.43814814814815
2024-03-10 14:24:48,20.0116,20.0143,9.51869,34.9427,35.009,19.9358,20.0274,2533.23,479.031,1710.18,9.10576854055003,20.0,20.437777777777782
2024-03-10 14:24:49,20.0211,20.0176,9.52585,34.9408,35.009,19.9487,20.0176,2531.26,485.926,1710.51,9.109556657750568,20.0,20.43740740740741
2024-03-10 14:24:50,20.0235,20.0143,9.52565,34.9527,35.0057,19.9505,20.0143,2534.54,490.851,1710.67,9.112665691526828,20.0,20.43703703703704
2024-03-10 14:24:51,20.0107,20.0143,9.52342,34.9708,35.0024,19.954,20.0176,2534.54,489.866,1710.51,9.102638941015638,20.0,20.43666666666667
2024-03-10 14:24:52,20.0261,20.0143,9.52363,34.9884,35.0057,19.9611,20.0208,2533.88,487.896,1709.85,9.112306058430422,20.0,20.4362962962963
2024-03-10 14:24:53,20.0193,20.0176,9.51731,34.9997,35.0057,19.9506,20.0176,2541.76,489.866,1709.36,9.109278355481274,20.0,20.43592592592593
2024-03-10 14:24:54,20.0307,20.0208,9.53251,35.0076,34.9992,19.9679,20.0176,2539.14,487.896,1708.7,9.102466383400134,20.0,20.43555555555556
2024-03-10 14:24:55,20.0134,20.0208,9.51511,35.0091,35.009,19.963,20.0143,2543.73,491.836,1706.4,9.09030057366456,20.0,20.43518518518519
2024-03-10 14:24:56,20.0326,20.0176,9.5305,35.0298,35.0057,19.9606,20.0208,2548.66,485.926,1707.06,9.097116806458889,20.0,20.434814814814818
2024-03-10 14:24:57,20.01,20.0176,9.5154,35.0348,35.0024,19.9781,20.0208,2549.97,485.926,1706.73,9.088862813592216,20.0,20.43444444444445
2024-03-10 14:24:58,20.0085,20.0176,9.50939,35.0632,35.0057,19.9789,20.0176,2545.05,487.896,1706.89,9.093621120749983,20.0,20.43407407407408
2024-03-10 14:24:59,20.0248,20.0176,9.52463,35.0748,35.0024,19.9718,20.0208,2544.06,488.881,1707.39,9.097203288442861,20.0,20.433703703703706
2024-03-10 14:25:00,20.0309,20.0176,9.51522,35.0918,35.009,19.9834,20.0176,2541.11,483.956,1706.89,9.107972937424991,20.0,20.433333333333337
2024-03-10 14:25:01,20.0386,20.0143,9.51985,35.1109,35.0057,19.9932,20.0176,2542.42,483.956,1706.73,9.109777954421613,20.0,20.432962962962968
2024-03-10 14:25:02,20.0486,20.0176,9.51968,35.1102,35.0057,19.9901,20.0176,2542.42,488.881,1700.0,9.082629170886602,20.0,20.432592592592595
2024-03-10 14:25:03,20.0298,20.0274,9.51013,35.1029,35.009,19.996,20.0143,2540.78,487.896,1707.55,9.114951905705064,20.0,20.432222222222226
2024-03-10 14:25:04,20.0351,20.0176,9.52312,35.1012,35.0024,19.9983,20.0274,2542.09,487.896,1708.21,9.111809294722063,20.0,20.431851851851857
2024-03-10 14:25:05,20.0345,20.0208,9.51869,35.1198,35.0057,19.9976,20.0143,2542.75,492.821,1708.86,9.11859759372743,20.0,20.431481481481484
2024-03-10 14:25:06,20.0316,20.0176,9.51763,35.1057,35.0057,20.0053,20.0143,2541.76,486.911,1709.36,9.119669638914107,20.0,20.431111111111115
2024-03-10 14:25:07,20.0339,20.0176,9.52757,35.1316,35.0057,20.0016,20.0208,2546.03,493.806,1708.7,9.109524178730652,20.0,20.430740740740745
2024-03-10 14:25:08,20.0359,20.0208,9.51782,35.1298,35.0057,20.0072,20.0176,2548.0,491.836,1715.43,9.155631535454216,20.0,20.430370370370373
2024-03-10 14:25:09,20.033,20.0176,9.52045,35.1381,35.0156,20.012,20.0143,2549.64,491.836,1703.61,9.08776505681858,20.0,20.430000000000003
2024-03-10 14:25:10,20.051,20.0208,9.52615,35.1341,35.0057,20.0094,20.0143,2551.28,489.866,1708.04,9.122057129543512,20.0,20.429629629629634
2024-03-10 14:25:11,20.046,20.0176,9.52528,35.1191,34.9992,20.0081,20.0143,2544.39,494.791,1707.72,9.11676925210938,20.0,20.429259259259265
2024-03-10 14:25:12,20.0466,20.0176,9.50909,35.1163,35.0057,20.0098,20.0176,2541.44,487.896,1707.88,9.132174222488612,20.0,20.428888888888892
2024-03-10 14:25:13,20.0422,20.0208,9.52331,35.0985,35.0024,20.0247,20.0241,2543.41,483.956,1706.07,9.106376363513274,20.0,20.428518518518523
2024-03-10 14:25:14,20.0256,20.0143,9.5063,35.0833,35.0024,20.027,20.0274,2538.48,486.911,1708.21,9.118154288152171,20.0,20.428148148148153
2024-03-10 14:25:15,20.0263,20.0176,9.51014,35.0817,35.0057,20.0274,20.0143,2539.14,481.986,1708.7,9.118047290290724,20.0,20.42777777777778
2024-03-10 14:25:16,20.0318,20.0208,9.51455,35.0678,35.009,20.0375,20.0143,2538.81,491.836,1709.69,9.124275809190111,20.0,20.42740740740741
2024-03-10 14:25:17,20.0399,20.0143,9.53105,35.0661,35.0057,20.0375,20.0176,2536.51,482.971,1707.72,9.10648325922842,20.0,20.427037037037042
2024-03-10 14:25:18,20.0416,20.0143,9.52122,35.0653,35.0123,20.0335,20.0208,2536.84,493.806,1709.69,9.126991251276467,20.0,20.42666666666667
2024-03-10 14:25:19,20.0211,20.0176,9.51472,35.0643,35.0057,20.0415,20.0208,2545.7,483.956,1710.01,9.116551515284856,20.0,20.4262962962963
2024-03-10 14:25:20,20.0408,20.0143,9.5275,35.059,35.009,20.0447,20.0176,2541.44,493.806,1710.01,9.122556108349814,20.0,20.42592592592593
2024-03-10 14:25:21,20.0362,20.0176,9.51387,35.0664,35.0024,20.0406,20.0176,2543.41,484.941,1717.24,9.168995292253959,20.0,20.425555555555558
2024-03-10 14:25:22,20.0307,20.0143,9.51936,35.0629,35.0189,20.0429,20.0208,2541.44,493.806,1711.0,9.12613584980183,20.0,20.42518518518519
2024-03-10 14:25:23,20.0458,20.0208,9.51304,35.0361,34.9992,20.0546,20.0143,2541.44,486.911,1708.54,9.131585189825646,20.0,20.42481481481482
2024-03-10 14:25:24,20.0435,20.0176,9.52341,35.0363,35.0024,20.0608,20.0143,2541.44,491.836,1708.21,9.11883906203328,20.0,20.424444444444447
2024-03-10 14:25:25,20.0279,20.0176,9.51643,35.0257,35.0189,20.0518,20.011,2539.47,485.926,1707.72,9.108753630024388,20.0,20.424074074074078
2024-03-10 14:25:26,20.0416,20.0176,9.52901,35.0116,35.0057,20.0557,20.0176,2534.87,487.896,1702.3,9.080811523523678,20.0,20.42370370370371
2024-03-10 14:25:27,20.02,20.0176,9.51975,34.9872,35.0057,20.064,20.0208,2535.53,489.866,1706.07,9.090239408433803,20.0,20.423333333333336
2024-03-10 14:25:28,20.0338,20.0143,9.51638,34.9736,35.009,20.062,20.0208,2532.9,484.941,1700.16,9.07356275481377,20.0,20.422962962962966
2024-03-10 14:25:29,20.03,20.0176,9.51342,34.9654,35.0057,20.064,20.0143,2530.93,490.851,1706.24,9.105283756881652,20.0,20.422592592592597
2024-03-10 14:25:30,20.0215,20.0241,9.51766,34.9523,35.009,20.0632,20.0176,2531.26,485.926,1705.75,9.091641731658399,20.0,20.422222222222228
2024-03-10 14:25:31,20.0114,20.0011,9.50408,34.9617,35.009,20.0639,20.0011,2530.6,492.821,1705.75,9.094653859911132,20.0,20.421851851851855
2024-03-10 14:25:32,20.0251,19.9979,9.51623,34.9535,35.0024,20.0686,19.9946,2534.54,489.866,1706.89,9.102074574627359,20.0,20.421481481481486
2024-03-10 14:25:33,20.0067,20.0044,9.51771,34.9592,35.009,20.064,19.9946,2536.18,497.746,1707.39,9.087517089765626,20.0,20.421111111111117
2024-03-10 14:25:34,19.9981,20.0044,9.52285,34.9379,35.0024,20.083,20.0011,2538.81,484.941,1700.82,9.040690178779471,20.0,20.420740740740744
2024-03-10 14:25:35,20.0029,20.0011,9.50342,34.9463,35.0057,20.0805,20.0011,2538.48,498.731,1712.15,9.121965734744013,20.0,20.420370370370375
2024-03-10 14:25:36,20.0119,20.0011,9.51517,34.9421,35.0057,20.0878,20.0077,2536.18,488.881,1709.52,9.105568127696218,20.0,20.420000000000005
2024-03-10 14:25:37,20.023,20.0011,9.52067,34.9565,35.009,20.094,20.0044,2537.5,493.806,1713.63,9.132329080480638,20.0,20.419629629629632
2024-03-10 14:25:38,20.0128,20.0077,9.5057,34.9594,34.9992,20.0595,19.9979,2533.23,487.896,1707.55,9.104060409540756,20.0,20.419259259259263
2024-03-10 14:25:39,20.0149,19.9979,9.51165,34.966,35.0057,20.0732,19.9946,2534.87,491.836,1705.91,9.091983806299234,20.0,20.418888888888894
2024-03-10 14:25:40,20.0069,20.0011,9.50704,34.9574,35.009,20.0722,20.0011,2533.88,484.941,1709.19,9.106525067356063,20.0,20.41851851851852
2024-03-10 14:25:41,19.9929,20.0044,9.51071,34.9654,35.0123,20.0727,20.0044,2531.26,485.926,1712.48,9.108699427436122,20.0,20.418148148148152
2024-03-10 14:25:42,19.9928,20.0044,9.51081,34.9718,35.0024,20.0687,20.0011,2534.21,488.881,1708.86,9.089271182293611,20.0,20.417777777777783
2024-03-10 14:25:43,19.9974,20.0011,9.51172,34.9865,35.0057,20.0742,20.0011,2533.23,489.866,1709.36,9.09513129097466,20.0,20.41740740740741
2024-03-10 14:25:44,19.9815,20.0044,9.50349,35.0092,35.0057,20.0776,20.0011,2536.84,487.896,1717.24,9.130375531102896,20.0,20.41703703703704
2024-03-10 14:25:45,19.9904,20.0011,9.50832,35.0106,35.009,20.0734,19.988,2535.85,489.866,1710.34,9.097221277404728,20.0,20.41666666666667
2024-03-10 14:25:46,19.9847,20.0011,9.49616,35.016,35.009,20.0644,19.9946,2537.82,482.971,1710.67,9.104584139819755,20.0,20.4162962962963
2024-03-10 14:25:47,19.9902,20.0011,9.51472,35.0186,34.9992,20.0739,20.0044,2543.73,488.881,1711.16,9.09585204496145,20.0,20.41592592592593
2024-03-10 14:25:48,19.9886,20.0011,9.50861,35.0176,34.9992,20.0671,20.0044,2545.7,492.821,1711.82,9.10327788510769,20.0,20.41555555555556
2024-03-10 14:25:49,19.9991,20.0044,9.51157,35.0193,35.009,20.0625,20.0011,2546.03,486.911,1712.31,9.112435030075503,20.0,20.415185185185187
2024-03-10 14:25:50,19.986,20.0011,9.5168,35.0268,35.0057,20.0778,20.0077,2547.34,490.851,1705.75,9.06165893778639,20.0,20.414814814814818
2024-03-10 14:25:51,19.9838,20.0011,9.51179,35.0448,35.0024,20.0685,19.9946,2548.33,482.971,1711.66,9.09549596886994,20.0,20.41444444444445
2024-03-10 14:25:52,19.9835,20.0011,9.5008,35.0603,35.009,20.0635,19.9979,2541.11,489.866,1711.82,9.10563188382989,20.0,20.41407407407408
2024-03-10 14:25:53,19.9876,20.0077,9.50269,35.0606,35.009,20.0521,20.0011,2543.41,488.881,1711.33,9.104944573899369,20.0,20.413703703703707
2024-03-10 14:25:54,19.9923,20.0011,9.49611,35.062,35.009,20.0716,20.0011,2542.75,483.956,1707.39,9.093755071024667,20.0,20.413333333333338
2024-03-10 14:25:55,20.0002,20.0011,9.50304,35.0762,34.9959,20.0684,19.9979,2540.78,496.761,1711.0,9.11382451686519,20.0,20.41296296296297
2024-03-10 14:25:56,20.005,20.0077,9.50246,35.0794,35.0024,20.0655,19.9913,2542.75,481.001,1710.18,9.114125474045647,20.0,20.412592592592596
2024-03-10 14:25:57,20.0052,19.9946,9.49633,35.0801,35.0123,20.0678,19.9946,2542.75,490.851,1709.85,9.117858919688192,20.0,20.412222222222226
2024-03-10 14:25:58,19.9961,19.9979,9.50475,35.081,35.0057,20.0538,19.9979,2543.41,493.806,1708.37,9.09477894700322,20.0,20.411851851851857
2024-03-10 14:25:59,20.0012,19.9979,9.5059,35.0789,35.009,20.0591,19.9979,2544.39,483.956,1707.06,9.091226518394219,20.0,20.411481481481484
2024-03-10 14:26:00,19.9991,20.0044,9.49955,35.0802,34.9992,20.0683,20.0011,2546.03,488.881,1704.27,9.080043331387701,20.0,20.411111111111115
2024-03-10 14:26:01,20.0037,20.0011,9.51227,35.0812,35.0057,20.0454,19.9979,2545.7,484.941,1705.58,9.079995176438457,20.0,20.410740740740746
2024-03-10 14:26:02,20.0061,20.0011,9.5012,35.0797,35.009,20.0472,20.0011,2545.7,490.851,1706.4,9.09602406642308,20.0,20.410370370370373
2024-03-10 14:26:03,20.0225,20.0011,9.5074,35.0928,35.0024,20.0512,19.9979,2546.03,485.926,1707.22,9.109231364938879,20.0,20.410000000000004
2024-03-10 14:26:04,20.0199,19.9946,9.51375,35.0882,35.0123,20.0284,20.0011,2539.47,497.746,1707.06,9.100624992732685,20.0,20.409629629629634
2024-03-10 14:26:05,20.0158,20.0077,9.5157,35.0665,35.0057,20.0325,20.0011,2545.05,485.926,1706.73,9.093626096182765,20.0,20.40925925925926
2024-03-10 14:26:06,20.013,20.0044,9.50714,35.06,35.009,20.0215,20.0011,2546.03,487.896,1706.4,9.096855314993158,20.0,20.408888888888892
2024-03-10 14:26:07,20.0095,20.0077,9.5085,35.0576,35.0057,20.02,20.0077,2539.14,477.061,1707.06,9.096163965742537,20.0,20.408518518518523
2024-03-10 14:26:08,20.0112,20.0011,9.51076,35.0517,35.0057,20.0096,20.0176,2536.51,497.746,1706.73,9.093920553651996,20.0,20.40814814814815
2024-03-10 14:26:09,20.0212,20.0044,9.51502,35.0235,35.009,20.0064,19.9979,2536.84,483.956,1707.39,9.102410270021592,20.0,20.40777777777778
2024-03-10 14:26:10,20.0279,20.0011,9.51572,35.0211,35.0024,20.0099,20.0044,2537.5,490.851,1708.21,9.111982655198291,20.0,20.407407407407412
2024-03-10 14:26:11,20.0286,19.9946,9.52354,35.0087,35.0057,20.0046,20.0011,2536.18,490.851,1707.72,9.103199020557927,20.0,20.407037037037043
2024-03-10 14:26:12,20.0314,20.0044,9.52497,35.0107,35.009,20.012,19.9979,2538.48,484.941,1705.91,9.094736526505269,20.0,20.40666666666667
2024-03-10 14:26:13,20.0097,20.0011,9.51176,35.0109,35.0024,19.9983,20.0011,2539.14,493.806,1706.4,9.089997514290049,20.0,20.4062962962963
2024-03-10 14:26:14,20.0158,20.0044,9.52062,35.0168,35.0057,19.993,20.0044,2542.75,483.956,1705.25,9.081483232066788,20.0,20.40592592592593
2024-03-10 14:26:15,20.0234,20.0044,9.51257,35.0048,35.0057,19.9805,20.0143,2542.42,493.806,1705.91,9.098545321758897,20.0,20.40555555555556
2024-03-10 14:26:16,20.0196,20.0044,9.52333,35.0059,35.009,19.9707,19.9979,2537.82,481.986,1706.57,9.08945693454108,20.0,20.40518518518519
2024-03-10 14:26:17,20.0172,20.0011,9.50906,35.0028,35.0057,19.9513,19.9979,2537.82,493.806,1706.57,9.09973600070582,20.0,20.40481481481482
2024-03-10 14:26:18,20.0194,20.0011,9.51743,34.9996,34.9992,19.9472,20.0011,2531.91,484.941,1705.58,9.089117207387496,20.0,20.404444444444447
2024-03-10 14:26:19,20.0171,20.0011,9.50872,34.9902,35.0057,19.9401,19.9979,2531.59,487.896,1705.75,9.09557134725248,20.0,20.404074074074078
2024-03-10 14:26:20,20.0307,20.0044,9.50727,34.9805,35.0024,19.9393,20.0011,2530.93,485.926,1706.4,9.11206889559336,20.0,20.40370370370371
2024-03-10 14:26:21,20.0274,20.0176,9.52469,34.9747,35.0057,19.9349,19.9979,2528.3,489.866,1707.39,9.099403909609252,20.0,20.403333333333336
2024-03-10 14:26:22,20.0339,19.9979,9.52373,34.9715,35.009,19.9257,20.0011,2527.97,492.821,1706.07,9.098827315858074,20.0,20.402962962962967
2024-03-10 14:26:23,20.0274,19.9979,9.52111,34.9704,35.009,19.9237,19.9979,2531.26,489.866,1709.19,9.112101804206183,20.0,20.402592592592597
2024-03-10 14:26:24,20.0203,20.0011,9.51793,34.9573,35.0123,19.9159,19.9979,2529.62,496.761,1709.85,9.112219294973267,20.0,20.402222222222225
2024-03-10 14:26:25,20.0252,20.0011,9.52438,34.9673,35.0057,19.9248,19.9979,2532.9,486.911,1710.34,9.113485408830787,20.0,20.401851851851855
2024-03-10 14:26:26,20.0199,20.0044,9.52034,34.9627,35.0024,19.9248,20.0011,2533.88,496.761,1710.34,9.11239187598144,20.0,20.401481481481486
2024-03-10 14:26:27,20.006,20.0011,9.52003,34.9615,35.0024,19.93,19.9979,2535.85,485.926,1711.0,9.104109156106311,20.0,20.401111111111113
2024-03-10 14:26:28,20.0173,20.0011,9.51816,34.9635,35.0024,19.9324,19.9979,2534.21,497.746,1711.66,9.11905981245254,20.0,20.400740740740744
2024-03-10 14:26:29,20.0065,19.9979,9.52222,34.9633,35.0057,19.9251,20.0044,2533.56,484.941,1713.3,9.114878031303627,20.0,20.400370370370375
2024-03-10 14:26:30,20.0069,20.011,9.50795,34.9618,35.009,19.9344,20.0011,2531.91,497.746,1713.46,9.128484314864043,20.0,20.400000000000006
2024-03-10 14:26:31,19.9985,19.988,9.51895,34.9611,35.0057,19.9261,19.9847,2533.23,483.956,1712.64,9.107256176328173,20.0,20.399629629629633
2024-03-10 14:26:32,20.0013,19.9913,9.51165,34.9607,35.0057,19.9483,19.9847,2531.59,499.716,1711.98,9.11252053900568,20.0,20.399259259259264
2024-03-10 14:26:33,19.9924,19.988,9.50404,34.9519,35.0057,19.9338,19.9814,2526.66,479.031,1710.67,9.104427890699743,20.0,20.398888888888894
2024-03-10 14:26:34,19.9934,19.9814,9.51495,34.9574,34.9992,19.9354,19.988,2528.3,496.761,1710.83,9.096676246655138,20.0,20.39851851851852
2024-03-10 14:26:35,20.0068,19.9847,9.52106,34.9543,35.0024,19.9398,19.9781,2529.29,481.001,1709.19,9.09427879607711,20.0,20.398148148148152
2024-03-10 14:26:36,20.0077,19.9814,9.51639,34.9623,35.0057,19.9551,19.988,2528.3,493.806,1708.37,9.094744271660407,20.0,20.397777777777783
2024-03-10 14:26:37,19.9968,19.9847,9.50471,34.9614,35.0057,19.9375,19.9847,2531.91,481.001,1707.72,9.091959818564161,20.0,20.39740740740741
2024-03-10 14:26:38,20.0043,19.9847,9.51993,34.9555,35.0057,19.9467,19.988,2533.56,496.761,1707.22,9.082609965252274,20.0,20.39703703703704
2024-03-10 14:26:39,20.0024,19.9847,9.51777,34.9606,35.0057,19.9556,19.9814,2532.24,486.911,1705.09,9.071503073255547,20.0,20.396666666666672
2024-03-10 14:26:40,20.02,19.9913,9.52563,34.9563,35.0024,19.9563,19.9814,2540.78,494.791,1705.09,9.079930308163545,20.0,20.3962962962963
2024-03-10 14:26:41,20.0006,19.9814,9.50006,34.9485,35.0024,19.9613,19.9814,2540.78,483.956,1705.09,9.085268710564215,20.0,20.39592592592593
2024-03-10 14:26:42,20.0042,19.988,9.51392,34.9499,35.0057,19.9661,19.9847,2540.45,492.821,1711.82,9.112216131178323,20.0,20.39555555555556
2024-03-10 14:26:43,20.0046,19.9847,9.50889,34.9552,35.0024,19.975,19.9814,2540.45,485.926,1705.91,9.08545691625096,20.0,20.395185185185188
2024-03-10 14:26:45,20.001,19.9847,9.51611,34.9697,35.0057,19.9742,19.9814,2538.15,488.881,1705.58,9.07433501681733,20.0,20.39444444444445
2024-03-10 14:26:46,20.0148,19.9781,9.52903,34.9777,35.009,19.9707,19.9814,2535.85,486.911,1709.19,9.094304815067073,20.0,20.394074074074076
2024-03-10 14:26:47,19.9952,19.988,9.51274,34.9919,35.009,19.9737,19.9847,2531.91,483.956,1716.09,9.128136172286862,20.0,20.393703703703707
2024-03-10 14:26:48,20.0024,19.9913,9.5183,34.9923,34.9992,19.9829,19.9814,2536.84,485.926,1702.46,9.05705295997977,20.0,20.393333333333338
