TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:26:49,19.9985,19.9847,9.5013,35.0121,34.9992,19.9878,19.9847,2536.84,489.866,1706.24,9.088504499821994,20.0,20.392962962962965
2024-03-10 14:26:50,19.9974,19.9847,9.5039,35.0143,35.0057,19.9801,19.9781,2533.88,488.881,1706.4,9.086152989653463,20.0,20.392592592592596
2024-03-10 14:26:51,20.0034,19.988,9.5018,35.0209,35.009,19.988,19.9814,2535.85,489.866,1705.58,9.088796984289672,20.0,20.392222222222227
2024-03-10 14:26:52,20.0051,19.9847,9.50354,35.0362,35.0057,20.0035,19.9847,2536.84,491.836,1705.75,9.089668268320402,20.0,20.391851851851857
2024-03-10 14:26:53,19.9961,19.9847,9.50328,35.0465,35.0057,20.0127,19.9847,2538.48,491.836,1699.01,9.04621683781317,20.0,20.391481481481485
2024-03-10 14:26:54,19.984,19.988,9.49495,35.0497,35.0057,19.9966,19.9847,2538.15,490.851,1709.85,9.100662402480529,20.0,20.391111111111115
2024-03-10 14:26:55,19.9869,19.9814,9.49771,35.0579,35.0123,20.008,19.9814,2539.47,489.866,1701.15,9.054477575633497,20.0,20.390740740740746
2024-03-10 14:26:56,19.9876,19.9847,9.51708,35.0671,35.0024,20.0094,19.9814,2542.42,480.016,1704.92,9.058391605367627,20.0,20.390370370370373
2024-03-10 14:26:57,19.9804,19.9847,9.50357,35.0819,35.009,20.006,19.9847,2542.75,489.866,1706.24,9.070868098051879,20.0,20.390000000000004
2024-03-10 14:26:58,19.9751,19.9781,9.50924,35.0847,35.0057,20.0182,19.9847,2542.09,497.746,1705.58,9.057865163974805,20.0,20.389629629629635
2024-03-10 14:26:59,19.9769,19.9814,9.50026,35.0986,35.009,20.0129,19.9847,2540.12,484.941,1705.91,9.068949251367599,20.0,20.389259259259262
2024-03-10 14:27:00,19.9734,19.988,9.50891,35.0987,35.0123,20.0166,19.9847,2541.76,493.806,1704.1,9.048820629941716,20.0,20.388888888888893
2024-03-10 14:27:01,19.9634,19.9847,9.48803,35.1033,34.9992,20.0132,19.9847,2535.2,481.986,1703.28,9.05386999806492,20.0,20.388518518518524
2024-03-10 14:27:02,19.9665,19.9781,9.49592,35.0927,35.0057,20.0161,19.988,2537.17,482.971,1701.81,9.041919712034932,20.0,20.38814814814815
2024-03-10 14:27:03,19.9781,19.9814,9.50732,35.1037,35.0057,20.0147,19.9814,2534.21,482.971,1701.97,9.042942538337263,20.0,20.38777777777778
2024-03-10 14:27:04,19.9836,19.988,9.50421,35.1002,35.0123,20.0275,19.9847,2530.6,495.776,1703.12,9.056493672642118,20.0,20.387407407407412
2024-03-10 14:27:05,19.9832,19.988,9.48535,35.1055,35.009,20.0375,19.988,2535.53,481.001,1703.61,9.07505737444511,20.0,20.38703703703704
2024-03-10 14:27:06,19.9844,19.9781,9.50882,35.1278,35.009,20.0345,19.9847,2537.17,496.761,1702.95,9.052297334555455,20.0,20.38666666666667
2024-03-10 14:27:07,19.981,19.9847,9.48641,35.1065,35.009,20.0312,19.9814,2540.45,487.896,1702.3,9.065263061401259,20.0,20.3862962962963
2024-03-10 14:27:08,19.9765,19.9814,9.49175,35.115,35.0057,20.0352,19.988,2537.17,472.136,1700.49,9.047133474848787,20.0,20.38592592592593
2024-03-10 14:27:09,19.9873,19.9847,9.49993,35.1011,34.9959,20.0477,19.9781,2540.12,493.806,1701.48,9.054662656343934,20.0,20.38555555555556
2024-03-10 14:27:10,19.9819,19.9781,9.48945,35.0912,35.009,20.0447,19.9847,2538.81,481.986,1703.12,9.067780379918466,20.0,20.38518518518519
2024-03-10 14:27:11,19.9987,19.9814,9.4975,35.0783,35.0057,20.0429,19.988,2536.51,493.806,1705.09,9.085839755229419,20.0,20.384814814814817
2024-03-10 14:27:12,19.9977,19.988,9.50567,35.0856,35.009,20.0327,19.988,2532.57,485.926,1706.73,9.086637061545355,20.0,20.384444444444448
2024-03-10 14:27:13,19.9828,19.988,9.49211,35.0793,34.9827,20.0414,19.9847,2532.24,487.896,1706.89,9.086328284515604,20.0,20.38407407407408
2024-03-10 14:27:14,19.9904,19.9847,9.50242,35.0555,35.0024,20.0423,19.9847,2528.96,485.926,1701.31,9.054284591347287,20.0,20.38370370370371
2024-03-10 14:27:15,20.0048,19.9847,9.50556,35.0396,35.0057,20.0307,19.9847,2526.33,491.836,1708.21,9.100766232386075,20.0,20.383333333333336
2024-03-10 14:27:16,20.0063,19.9781,9.51612,35.0641,35.0057,20.0308,19.9749,2523.71,483.956,1707.72,9.09030470092282,20.0,20.382962962962967
2024-03-10 14:27:17,19.9789,19.9946,9.4895,35.0613,35.0057,20.0384,19.9814,2526.66,486.911,1708.37,9.09308852404082,20.0,20.382592592592598
2024-03-10 14:27:18,19.9861,19.9847,9.50609,35.0403,35.009,20.0266,19.9814,2526.0,493.806,1710.01,9.09366985067173,20.0,20.382222222222225
2024-03-10 14:27:19,19.9953,19.9814,9.50015,35.0279,35.0057,20.0274,19.9814,2529.94,490.851,1709.36,9.103345435724977,20.0,20.381851851851856
2024-03-10 14:27:20,20.0081,19.988,9.51155,35.0223,35.0024,20.0223,19.9814,2528.3,481.986,1708.04,9.097529063417538,20.0,20.381481481481487
2024-03-10 14:27:21,19.9908,19.9946,9.50991,35.0148,35.0057,19.9971,19.9847,2530.27,489.866,1706.89,9.07784018533545,20.0,20.381111111111114
2024-03-10 14:27:22,19.9832,19.9814,9.50195,34.9951,35.0024,19.9969,19.9781,2529.29,496.761,1706.4,9.07554591154575,20.0,20.380740740740745
2024-03-10 14:27:23,19.9811,19.9814,9.50521,34.9931,35.0024,20.0008,19.9979,2528.3,482.971,1705.42,9.065695276111654,20.0,20.380370370370375
2024-03-10 14:27:24,20.003,19.9814,9.50186,34.9917,35.009,19.9869,19.9781,2527.32,501.685,1705.58,9.088398869086955,20.0,20.380000000000003
2024-03-10 14:27:25,19.9908,19.9814,9.50665,34.9737,34.9992,19.9709,19.9847,2527.32,483.956,1705.09,9.071087768044475,20.0,20.379629629629633
2024-03-10 14:27:26,19.9792,19.988,9.5004,34.9677,34.9992,19.9567,19.9847,2528.63,494.791,1703.61,9.058589255450912,20.0,20.379259259259264
2024-03-10 14:27:27,19.9872,19.9814,9.49937,34.968,35.0057,19.9481,19.9847,2523.05,479.031,1704.1,9.069003120775257,20.0,20.37888888888889
2024-03-10 14:27:28,19.9872,19.988,9.49796,34.9698,35.009,19.9428,19.9847,2520.42,491.836,1710.67,9.105191775286444,20.0,20.378518518518522
2024-03-10 14:27:29,19.9908,19.9847,9.50381,34.9537,35.009,19.9317,19.9847,2523.38,480.016,1704.1,9.068276758637294,20.0,20.378148148148153
2024-03-10 14:27:30,19.9921,19.9847,9.48838,34.9565,35.0057,19.9134,19.9749,2521.41,496.761,1702.3,9.073149586911128,20.0,20.37777777777778
2024-03-10 14:27:31,19.984,19.9749,9.49448,34.9564,35.0057,19.9044,19.9716,2524.69,481.001,1705.42,9.07749049605129,20.0,20.37740740740741
2024-03-10 14:27:32,19.9774,19.9749,9.49672,34.9427,35.0024,19.8898,19.9683,2525.35,493.806,1706.24,9.074201438592624,20.0,20.37703703703704
2024-03-10 14:27:33,19.9892,19.9749,9.50266,34.955,35.009,19.8738,19.9683,2526.33,484.941,1699.67,9.044314640213521,20.0,20.37666666666667
2024-03-10 14:27:34,19.9742,19.9749,9.48653,34.9558,35.0024,19.8643,19.9683,2529.29,492.821,1707.39,9.086373459868135,20.0,20.3762962962963
2024-03-10 14:27:35,19.9786,19.9683,9.48541,34.9539,35.009,19.8611,19.9683,2531.59,486.911,1703.12,9.068419902382816,20.0,20.37592592592593
2024-03-10 14:27:36,19.9725,19.9749,9.4938,34.9516,34.9959,19.8623,19.965,2532.24,488.881,1708.54,9.08471680059414,20.0,20.375555555555557
2024-03-10 14:27:37,19.9702,19.9716,9.49119,34.9509,35.009,19.8463,19.9716,2533.23,491.836,1709.36,9.089345826826332,20.0,20.375185185185188
2024-03-10 14:27:38,19.9779,19.9683,9.48986,34.9679,35.0024,19.8499,19.9716,2533.88,491.836,1714.94,9.12687496556162,20.0,20.37481481481482
2024-03-10 14:27:39,19.9778,19.9749,9.49288,34.9819,35.009,19.8417,19.9617,2531.26,484.941,1705.58,9.074360980852289,20.0,20.37444444444445
2024-03-10 14:27:40,19.9805,19.9781,9.49368,34.9965,35.0057,19.8354,19.9716,2532.24,494.791,1709.85,9.09872757738602,20.0,20.374074074074077
2024-03-10 14:27:41,19.9832,19.9716,9.48211,34.9986,35.0057,19.8387,19.965,2528.3,481.986,1710.01,9.11196129891006,20.0,20.373703703703708
2024-03-10 14:27:42,19.9647,19.9749,9.49104,34.9944,35.0057,19.8415,19.9716,2528.63,496.761,1709.36,9.084705312104665,20.0,20.37333333333334
2024-03-10 14:27:43,19.9833,19.9749,9.49303,34.9837,35.0057,19.8483,19.9683,2530.6,481.986,1709.03,9.097355965842416,20.0,20.372962962962966
2024-03-10 14:27:44,19.9721,19.9683,9.47572,34.9988,34.9992,19.8483,19.965,2531.59,492.821,1707.22,9.09301422852062,20.0,20.372592592592596
2024-03-10 14:27:45,19.9675,19.9749,9.4977,35.0027,35.0057,19.8478,19.965,2528.3,487.896,1703.45,9.049959005977849,20.0,20.372222222222227
2024-03-10 14:27:46,19.9654,19.9716,9.49292,35.0091,35.0057,19.8502,19.965,2531.91,498.731,1705.42,9.06274430766014,20.0,20.371851851851854
2024-03-10 14:27:47,19.9735,19.9683,9.48449,35.0092,35.0057,19.8601,19.965,2532.57,486.911,1705.58,9.077900744285076,20.0,20.371481481481485
2024-03-10 14:27:48,19.9653,19.9716,9.48596,35.0181,35.009,19.8505,19.9683,2536.18,495.776,1706.07,9.072137276957864,20.0,20.371111111111116
2024-03-10 14:27:49,19.9495,19.9683,9.47954,35.0089,35.0024,19.8526,19.9683,2537.82,487.896,1705.58,9.061413582085903,20.0,20.370740740740743
2024-03-10 14:27:50,19.9541,19.9749,9.47832,35.0243,35.0057,19.8735,19.9716,2538.15,496.761,1701.97,9.047260718328795,20.0,20.370370370370374
2024-03-10 14:27:51,19.9496,19.9683,9.49165,35.0264,35.0057,19.8674,19.965,2543.08,484.941,1707.22,9.059722318661976,20.0,20.370000000000005
2024-03-10 14:27:52,19.9457,19.9716,9.47419,35.04,35.0287,19.8628,19.9683,2539.79,495.776,1708.04,9.075826491834677,20.0,20.36962962962963
2024-03-10 14:27:53,19.9598,19.9781,9.49574,35.0384,35.0057,19.8744,19.9716,2534.87,488.881,1708.04,9.069369456759116,20.0,20.369259259259263
2024-03-10 14:27:54,19.9439,19.9716,9.47918,35.0503,35.0057,19.8761,19.965,2533.88,492.821,1709.03,9.075198533771818,20.0,20.368888888888893
2024-03-10 14:27:55,19.9473,19.9716,9.48273,35.0424,34.9992,19.8771,19.9683,2536.51,487.896,1708.21,9.070714193831204,20.0,20.36851851851852
2024-03-10 14:27:56,19.9544,19.9716,9.48428,35.0574,35.0057,19.8803,19.9683,2531.26,485.926,1707.39,9.07116838054921,20.0,20.36814814814815
2024-03-10 14:27:57,19.9388,19.9683,9.46191,35.0429,35.009,19.9094,19.9683,2530.93,488.881,1707.22,9.076130041085156,20.0,20.367777777777782
2024-03-10 14:27:58,19.9343,19.9749,9.47369,35.0328,35.0057,19.8923,19.9683,2531.59,492.821,1705.75,9.054223828105076,20.0,20.36740740740741
2024-03-10 14:27:59,19.934,19.9683,9.47029,35.038,35.0024,19.902,19.965,2532.24,485.926,1705.42,9.055154866803903,20.0,20.36703703703704
2024-03-10 14:28:00,19.9386,19.9716,9.47642,35.0638,35.009,19.8899,19.9683,2534.21,487.896,1703.45,9.043372377042667,20.0,20.36666666666667
2024-03-10 14:28:01,19.9493,19.9749,9.48738,35.0634,35.0057,19.9185,19.9683,2532.57,485.926,1703.12,9.041395757166017,20.0,20.366296296296298
2024-03-10 14:28:02,19.9572,19.9781,9.46752,35.0442,34.9992,19.9023,19.965,2534.87,488.881,1697.04,9.033023798676306,20.0,20.36592592592593
2024-03-10 14:28:03,19.9475,19.9683,9.48194,35.0358,35.0057,19.916,19.9683,2535.2,488.881,1703.94,9.048896185418421,20.0,20.36555555555556
2024-03-10 14:28:04,19.9603,19.9781,9.48068,35.0305,35.0057,19.9247,19.9617,2536.51,488.881,1704.27,9.062807805713307,20.0,20.36518518518519
2024-03-10 14:28:05,19.9683,19.9749,9.48317,35.0231,35.0024,19.9238,19.9683,2534.54,487.896,1700.49,9.047461371147744,20.0,20.364814814814817
2024-03-10 14:28:06,19.9696,19.9749,9.48757,35.0209,35.0024,19.9367,19.9683,2532.9,490.851,1712.48,9.108560392376809,20.0,20.364444444444448
2024-03-10 14:28:07,19.9551,19.9749,9.48024,35.0149,35.009,19.9531,19.9683,2528.3,489.866,1702.79,9.050824711998944,20.0,20.36407407407408
2024-03-10 14:28:08,19.9513,19.9749,9.47897,35.015,35.0024,19.938,19.9716,2525.02,487.896,1705.25,9.061711118405785,20.0,20.363703703703706
2024-03-10 14:28:09,19.9678,19.9683,9.46816,35.0147,34.9992,19.9475,19.9617,2526.33,490.851,1701.81,9.067014614784513,20.0,20.363333333333337
2024-03-10 14:28:10,19.967,19.965,9.4705,34.9763,34.9959,19.944,19.9683,2524.03,486.911,1704.6,9.079163351728782,20.0,20.362962962962968
2024-03-10 14:28:11,19.9868,19.9781,9.47556,34.9679,35.0057,19.9541,19.965,2522.06,489.866,1703.45,9.085779203231644,20.0,20.362592592592595
2024-03-10 14:28:12,19.9725,19.9683,9.47396,34.9643,35.0024,19.9604,19.9683,2520.42,489.866,1701.97,9.06691707365022,20.0,20.362222222222226
2024-03-10 14:28:13,19.9693,19.9716,9.47159,34.9369,35.0057,19.9713,19.965,2524.36,491.836,1702.13,9.067052557540126,20.0,20.361851851851856
2024-03-10 14:28:14,19.9702,19.9716,9.47132,34.9349,35.0024,19.9626,19.9584,2522.39,493.806,1702.3,9.068968778207104,20.0,20.361481481481484
2024-03-10 14:28:15,19.9693,19.9749,9.47683,34.9133,35.0057,19.9752,19.9683,2526.33,489.866,1703.78,9.07131165419763,20.0,20.361111111111114
2024-03-10 14:28:16,19.9744,19.9749,9.47545,34.9039,35.009,19.9746,19.9683,2528.96,491.836,1703.28,9.074250209413481,20.0,20.360740740740745
2024-03-10 14:28:17,19.9833,19.9716,9.48103,34.8934,35.0222,19.9825,19.9683,2527.32,493.806,1705.58,9.089376847737084,20.0,20.360370370370372
2024-03-10 14:28:18,19.9745,19.9781,9.47653,34.9049,35.0057,19.9643,19.9749,2526.33,490.851,1707.06,9.093539322678428,20.0,20.360000000000003
2024-03-10 14:28:19,19.9808,19.9749,9.48502,34.8759,35.0024,19.9737,19.965,2526.66,493.806,1707.39,9.093399852647417,20.0,20.359629629629634
2024-03-10 14:28:20,19.9677,19.9683,9.479,34.8676,35.009,19.9648,19.9683,2523.38,487.896,1708.86,9.09508963944089,20.0,20.35925925925926
2024-03-10 14:28:21,19.9702,19.9749,9.47582,34.8754,35.009,19.9624,19.965,2525.02,492.821,1708.21,9.096553572813622,20.0,20.35888888888889
2024-03-10 14:28:22,19.9685,19.9749,9.48245,34.8833,35.0057,19.9745,19.965,2521.08,488.881,1709.03,9.09369630387224,20.0,20.358518518518522
2024-03-10 14:28:23,19.9553,19.9716,9.47743,34.8867,35.0057,19.9572,19.9683,2522.39,487.896,1708.86,9.085698597577249,20.0,20.35814814814815
2024-03-10 14:28:24,19.9588,19.9716,9.48023,34.8798,35.0057,19.9478,19.9683,2525.35,485.926,1709.03,9.08720950966919,20.0,20.35777777777778
2024-03-10 14:28:25,19.9663,19.9749,9.48605,34.8807,35.0123,19.9562,19.9683,2520.75,490.851,1708.86,9.087762372243498,20.0,20.35740740740741
2024-03-10 14:28:26,19.9649,19.9683,9.48158,34.8884,35.0057,19.9477,19.965,2521.41,488.881,1709.69,9.09483972293126,20.0,20.35703703703704
2024-03-10 14:28:27,19.9659,19.9749,9.47807,34.8908,35.009,19.9386,19.9716,2525.35,488.881,1709.03,9.095239952760137,20.0,20.35666666666667
2024-03-10 14:28:28,19.9519,19.9716,9.46233,34.9032,35.0057,19.9208,19.9683,2525.68,488.881,1701.97,9.059170258745423,20.0,20.3562962962963
2024-03-10 14:28:29,19.9497,19.9781,9.48182,34.8983,35.009,19.9253,19.9683,2530.27,484.941,1709.36,9.079691821433391,20.0,20.35592592592593
2024-03-10 14:28:30,19.9544,19.9683,9.47387,34.9156,35.009,19.9022,19.9617,2532.9,492.821,1710.67,9.0976310539794,20.0,20.355555555555558
2024-03-10 14:28:31,19.9297,19.9551,9.47036,34.9207,35.0057,19.9032,19.9584,2536.18,483.956,1710.51,9.078387873816908,20.0,20.35518518518519
2024-03-10 14:28:32,19.945,19.9551,9.47707,34.9201,35.0024,19.8911,19.9519,2534.54,489.866,1712.8,9.098007695676804,20.0,20.35481481481482
2024-03-10 14:28:33,19.9468,19.9551,9.47631,34.9151,35.009,19.8845,19.9519,2536.84,486.911,1710.18,9.08631241916148,20.0,20.354444444444447
2024-03-10 14:28:34,19.9527,19.9519,9.47588,34.9303,35.009,19.8683,19.9551,2533.88,492.821,1734.97,9.22359633032827,20.0,20.354074074074077
2024-03-10 14:28:35,19.9641,19.9551,9.47862,34.9306,35.0057,19.8643,19.9551,2535.53,487.896,1716.91,9.135128948888543,20.0,20.353703703703708
2024-03-10 14:28:36,19.9485,19.9551,9.47591,34.9434,35.009,19.8583,19.9519,2535.53,489.866,1710.67,9.090738731685713,20.0,20.353333333333335
2024-03-10 14:28:37,19.9532,19.9519,9.47736,34.9633,35.0024,19.8523,19.9519,2532.24,488.881,1710.34,9.091805686150796,20.0,20.352962962962966
2024-03-10 14:28:38,19.9476,19.9617,9.46527,34.9814,35.0123,19.8476,19.9551,2530.27,491.836,1709.36,9.09222554811155,20.0,20.352592592592597
2024-03-10 14:28:39,19.9578,19.9551,9.46132,34.9867,35.0024,19.8483,19.9584,2536.18,488.881,1708.21,9.098373857814064,20.0,20.352222222222224
2024-03-10 14:28:40,19.9675,19.9519,9.47807,34.998,35.0024,19.8493,19.9551,2532.24,489.866,1707.72,9.08965478561863,20.0,20.351851851851855
2024-03-10 14:28:41,19.9826,19.9519,9.47862,35.0246,35.0057,19.8452,19.9486,2536.51,489.866,1725.61,9.197618052938273,20.0,20.351481481481486
2024-03-10 14:28:42,19.9747,19.9584,9.46507,35.0223,35.0024,19.8467,19.9584,2542.75,492.821,1708.37,9.11062557867133,20.0,20.351111111111113
2024-03-10 14:28:43,19.9773,19.9584,9.47393,35.0358,35.009,19.8503,19.9551,2540.78,490.851,1708.37,9.105198887520217,20.0,20.350740740740743
2024-03-10 14:28:44,19.9917,19.9519,9.48297,35.0528,35.0057,19.8501,19.9551,2540.12,489.866,1707.88,9.107232469254383,20.0,20.350370370370374
2024-03-10 14:28:45,19.9778,19.9551,9.46828,35.0764,35.009,19.8497,19.9617,2545.38,494.791,1707.72,9.107063850233502,20.0,20.35
2024-03-10 14:28:46,19.9917,19.9551,9.47328,35.0969,35.0057,19.8615,19.9584,2545.05,484.941,1707.55,9.113868821360954,20.0,20.349629629629632
2024-03-10 14:28:47,19.9878,19.9551,9.47706,35.099,35.009,19.8629,19.9551,2545.38,498.731,1707.72,9.108121045794974,20.0,20.349259259259263
2024-03-10 14:28:48,19.9868,19.9551,9.47652,35.0928,35.0057,19.8625,19.9486,2543.73,485.926,1707.22,9.105055798831186,20.0,20.34888888888889
2024-03-10 14:28:49,19.9853,19.9584,9.48326,35.0919,35.009,19.8628,19.9551,2539.14,494.791,1706.07,9.091789040922656,20.0,20.34851851851852
2024-03-10 14:28:50,19.9895,19.9716,9.47528,35.0998,34.9992,19.8717,19.9551,2537.82,482.971,1701.48,9.077844606854205,20.0,20.34814814814815
2024-03-10 14:28:51,19.9642,19.9551,9.47686,35.0946,35.009,19.8785,19.9584,2537.17,490.851,1706.07,9.079063008751621,20.0,20.34777777777778
2024-03-10 14:28:52,19.9747,19.9584,9.48139,35.0946,35.0057,19.8895,19.9519,2535.85,482.971,1705.91,9.083379391567162,20.0,20.34740740740741
2024-03-10 14:28:53,19.978,19.9584,9.47912,35.1079,35.0057,19.8917,19.9617,2538.81,494.791,1706.4,9.090811445181581,20.0,20.34703703703704
2024-03-10 14:28:54,19.9772,19.9584,9.47101,35.1215,35.0057,19.902,19.9584,2539.14,485.926,1706.57,9.098047358833771,20.0,20.34666666666667
2024-03-10 14:28:55,19.9713,19.9551,9.48263,35.1319,35.0057,19.9003,19.9584,2540.12,493.806,1706.73,9.083727128908222,20.0,20.3462962962963
2024-03-10 14:28:56,19.9759,19.9519,9.48783,35.1144,35.0024,19.8873,19.9584,2542.75,485.926,1703.45,9.065751356456285,20.0,20.34592592592593
2024-03-10 14:28:57,19.9661,19.9551,9.47781,35.1461,35.009,19.9124,19.9519,2545.38,489.866,1703.78,9.067697816586985,20.0,20.34555555555556
2024-03-10 14:28:58,19.9689,19.9551,9.47142,35.1363,35.0057,19.902,19.9519,2543.41,492.821,1712.31,9.121080414503425,20.0,20.345185185185187
2024-03-10 14:28:59,19.9636,19.9551,9.4826,35.1373,35.0057,19.9027,19.9551,2541.44,483.956,1703.94,9.062246159724893,20.0,20.344814814814818
2024-03-10 14:29:00,19.9706,19.9519,9.48263,35.1268,35.0057,19.9176,19.9519,2540.12,489.866,1704.1,9.069124181131594,20.0,20.34444444444445
2024-03-10 14:29:01,19.9617,19.9519,9.48517,35.1382,35.0024,19.9384,19.9584,2538.48,492.821,1704.27,9.06013556415115,20.0,20.344074074074076
2024-03-10 14:29:02,19.9713,19.9519,9.48666,35.1191,35.0057,19.9316,19.9486,2537.17,483.956,1704.27,9.06714911724795,20.0,20.343703703703707
2024-03-10 14:29:03,19.9644,19.9519,9.48061,35.1236,35.0057,19.9231,19.9486,2532.9,488.881,1700.66,9.047209475090654,20.0,20.343333333333337
2024-03-10 14:29:04,19.9626,19.9486,9.48747,35.1024,35.0189,19.9301,19.9486,2531.91,482.971,1704.1,9.05802121702264,20.0,20.342962962962964
2024-03-10 14:29:05,19.9665,19.9453,9.48299,35.0818,35.0057,19.9511,19.9584,2530.27,484.941,1705.42,9.072289522328823,20.0,20.342592592592595
2024-03-10 14:29:06,19.9504,19.9617,9.47428,35.0528,35.0057,19.9438,19.9551,2529.29,485.926,1707.22,9.075462990067946,20.0,20.342222222222226
2024-03-10 14:29:07,19.9647,19.9519,9.47494,35.0447,35.0057,19.9445,19.9551,2526.66,486.911,1707.72,9.08994074835248,20.0,20.341851851851853
2024-03-10 14:29:08,19.9495,19.9551,9.4705,35.0234,34.9992,19.9515,19.9584,2533.88,491.836,1715.27,9.120762939562034,20.0,20.341481481481484
2024-03-10 14:29:09,19.9479,19.9519,9.46841,35.0169,35.0057,19.9456,19.9486,2525.68,489.866,1708.54,9.08540170676309,20.0,20.341111111111115
2024-03-10 14:29:10,19.958,19.9551,9.47993,34.9998,35.0057,19.975,19.9551,2529.94,494.791,1709.19,9.08762660764158,20.0,20.340740740740742
2024-03-10 14:29:11,19.9451,19.9551,9.47688,34.9784,34.9992,19.9618,19.9519,2529.29,487.896,1707.55,9.070372154101776,20.0,20.340370370370373
2024-03-10 14:29:12,19.9503,19.9551,9.47628,34.9689,34.9992,19.962,19.9519,2531.26,491.836,1708.21,9.078905476333174,20.0,20.340000000000003
2024-03-10 14:29:13,19.9469,19.9781,9.47855,34.9662,35.0057,19.9684,19.9519,2532.24,490.851,1715.92,9.114946132891829,20.0,20.33962962962963
2024-03-10 14:29:14,19.9411,19.9551,9.46219,34.9575,35.0024,19.9774,19.9551,2530.6,490.851,1709.36,9.089259088233408,20.0,20.33925925925926
2024-03-10 14:29:15,19.948,19.9551,9.47913,34.9542,35.0024,19.9895,19.9617,2527.97,491.836,1709.36,9.080550533503393,20.0,20.338888888888892
2024-03-10 14:29:16,19.9325,19.9519,9.46373,34.9279,35.0057,19.9751,19.965,2530.27,492.821,1708.54,9.07610779014153,20.0,20.33851851851852
2024-03-10 14:29:17,19.9393,19.9551,9.46649,34.927,35.009,19.9929,19.9551,2527.65,486.911,1707.39,9.07349895965849,20.0,20.33814814814815
2024-03-10 14:29:18,19.9381,19.9584,9.46333,34.9217,35.0057,19.9905,19.9519,2524.69,492.821,1706.89,9.072539454010704,20.0,20.33777777777778
2024-03-10 14:29:19,19.9401,19.9617,9.4829,34.9121,35.0287,19.9923,19.9551,2526.0,484.941,1700.0,9.020760891506002,20.0,20.33740740740741
2024-03-10 14:29:20,19.9439,19.965,9.47232,34.9004,35.0057,19.9975,19.9486,2523.71,492.821,1707.22,9.07152998796652,20.0,20.33703703703704
2024-03-10 14:29:21,19.9348,19.9617,9.47017,34.8917,35.0024,19.9876,19.9617,2524.03,483.956,1707.88,9.069013868919788,20.0,20.33666666666667
2024-03-10 14:29:22,19.9265,19.9519,9.46689,34.8906,35.009,20.0032,19.9551,2524.69,495.776,1707.55,9.062911869139587,20.0,20.3362962962963
2024-03-10 14:29:23,19.9331,19.9551,9.45895,34.9007,35.0024,19.9956,19.9519,2525.35,485.926,1703.12,9.051965162218835,20.0,20.335925925925928
2024-03-10 14:29:24,19.9218,19.9584,9.45854,34.9055,34.9959,20.0136,19.9551,2517.47,490.851,1713.63,9.098355657709279,20.0,20.33555555555556
2024-03-10 14:29:25,19.9383,19.9519,9.47914,34.8958,35.0057,20.0172,19.9551,2531.91,489.866,1705.58,9.05206652950056,20.0,20.33518518518519
2024-03-10 14:29:26,19.9385,19.9551,9.4595,34.9032,35.0057,20.0114,19.9519,2531.91,484.941,1706.89,9.076203194779284,20.0,20.334814814814816
2024-03-10 14:29:27,19.931,19.9551,9.45496,34.904,34.9992,20.0105,19.9551,2533.23,487.896,1709.03,9.085015446924034,20.0,20.334444444444447
2024-03-10 14:29:28,19.9316,19.9584,9.45434,34.9076,34.9959,20.0095,19.9584,2534.54,491.836,1708.04,9.080810109510457,20.0,20.334074074074078
2024-03-10 14:29:29,19.9281,19.9749,9.45994,34.9152,35.0057,20.0205,19.9551,2533.56,481.986,1707.72,9.071223187591855,20.0,20.333703703703705
2024-03-10 14:29:30,19.9238,19.9486,9.44613,34.9319,35.009,20.0273,19.9551,2534.54,494.791,1708.04,9.081165463118655,20.0,20.333333333333336
2024-03-10 14:29:31,19.9389,19.9453,9.46815,34.9303,35.0057,20.026,19.9354,2535.2,489.866,1704.27,9.05513700226465,20.0,20.332962962962966
2024-03-10 14:29:32,19.9409,19.9387,9.46026,34.9306,35.0024,20.0208,19.942,2531.59,484.941,1708.04,9.083739609987697,20.0,20.332592592592594
2024-03-10 14:29:33,19.9351,19.9486,9.46099,34.9396,35.0024,20.0386,19.942,2532.57,488.881,1709.03,9.083341715264694,20.0,20.332222222222224
2024-03-10 14:29:34,19.9321,19.9387,9.45603,34.9571,35.0057,20.0283,19.942,2538.81,484.941,1709.36,9.086795712194233,20.0,20.331851851851855
2024-03-10 14:29:35,19.9328,19.942,9.46029,34.9509,35.009,20.0316,19.9387,2533.88,489.866,1706.73,9.069731738605809,20.0,20.331481481481482
2024-03-10 14:29:36,19.9406,19.9387,9.46782,34.9681,35.009,20.0287,19.942,2531.26,490.851,1710.67,9.090903661312392,20.0,20.331111111111113
2024-03-10 14:29:37,19.9423,19.9387,9.465,34.965,35.0189,20.0335,19.9354,2534.87,485.926,1710.67,9.09482725032593,20.0,20.330740740740744
2024-03-10 14:29:38,19.9293,19.9387,9.4541,34.982,35.0024,20.0439,19.9354,2535.85,496.761,1710.51,9.092153869728573,20.0,20.33037037037037
2024-03-10 14:29:39,19.9298,19.9749,9.44821,34.9786,35.0057,20.0407,19.9387,2538.81,491.836,1710.34,9.096796014629973,20.0,20.330000000000002
2024-03-10 14:29:40,19.9488,19.9289,9.4712,35.0118,35.0057,20.0435,19.942,2545.05,492.821,1709.85,9.09072798663653,20.0,20.329629629629633
2024-03-10 14:29:41,19.945,19.9387,9.46732,35.0195,35.0057,20.0419,19.942,2543.41,498.731,1709.03,9.086437685225235,20.0,20.32925925925926
2024-03-10 14:29:42,19.9422,19.942,9.45853,35.0315,35.009,20.0499,19.9387,2544.72,487.896,1708.54,9.089025640669632,20.0,20.32888888888889
2024-03-10 14:29:43,19.9555,19.942,9.46483,35.0415,35.009,20.0445,19.942,2543.08,494.791,1707.72,9.090729312254897,20.0,20.32851851851852
2024-03-10 14:29:44,19.963,19.9354,9.46327,35.0603,35.0057,20.0498,19.942,2541.11,481.001,1708.04,9.100285220671264,20.0,20.328148148148152
2024-03-10 14:29:45,19.9646,19.9354,9.46331,35.0757,35.0057,20.0441,19.9354,2544.06,492.821,1708.21,9.102543177267448,20.0,20.32777777777778
2024-03-10 14:29:46,19.9716,19.9387,9.46641,35.0785,35.0057,20.0565,19.9387,2540.12,483.956,1708.21,9.105923706553975,20.0,20.32740740740741
2024-03-10 14:29:47,19.967,19.942,9.45558,35.077,35.0024,20.0526,19.9387,2539.79,493.806,1706.24,9.100816214754317,20.0,20.32703703703704
2024-03-10 14:29:48,19.9832,19.9486,9.46743,35.0871,35.0057,20.0547,19.9354,2544.72,485.926,1710.51,9.127367391426949,20.0,20.326666666666668
2024-03-10 14:29:49,19.9689,19.9453,9.46319,35.1002,35.009,20.0535,19.9387,2545.05,489.866,1707.72,9.103762280488226,20.0,20.3262962962963
2024-03-10 14:29:50,19.9804,19.9354,9.47118,35.1117,35.009,20.0468,19.9519,2544.06,489.866,1708.37,9.11027015640744,20.0,20.32592592592593
2024-03-10 14:29:51,19.9534,19.9387,9.46695,35.1294,35.009,20.0472,19.9453,2548.66,487.896,1708.54,9.091435816808431,20.0,20.325555555555557
2024-03-10 14:29:52,19.9619,19.9354,9.46169,35.1467,35.0057,20.0578,19.942,2548.99,491.836,1705.91,9.089352275033079,20.0,20.325185185185187
2024-03-10 14:29:53,19.9573,19.942,9.45577,35.1571,35.009,20.0445,19.9289,2549.97,487.896,1716.42,9.1465008585547,20.0,20.324814814814818
2024-03-10 14:29:54,19.9603,19.9354,9.46836,35.1407,35.0024,20.0527,19.9387,2552.27,486.911,1709.36,9.10056112689197,20.0,20.324444444444445
2024-03-10 14:29:55,19.9631,19.9387,9.47542,35.154,35.009,20.0385,19.9453,2549.31,491.836,1704.1,9.068873413250634,20.0,20.324074074074076
2024-03-10 14:29:56,19.9484,19.9486,9.47367,35.1523,35.009,20.0481,19.9354,2548.0,481.001,1704.76,9.061183378948222,20.0,20.323703703703707
2024-03-10 14:29:57,19.9539,19.942,9.47908,35.1551,35.0024,20.0307,19.942,2548.33,493.806,1708.04,9.078695322183702,20.0,20.323333333333334
2024-03-10 14:29:58,19.9375,19.9387,9.46325,35.1472,35.009,20.0179,19.9387,2546.36,486.911,1708.37,9.079955237948258,20.0,20.322962962962965
2024-03-10 14:29:59,19.9491,19.9387,9.46822,35.1448,35.0057,20.0162,19.9387,2541.76,486.911,1716.42,9.128515360943489,20.0,20.322592592592596
2024-03-10 14:30:00,19.9436,19.9387,9.47274,35.1298,35.0057,20.0129,19.9354,2539.79,488.881,1708.37,9.077016502644383,20.0,20.322222222222223
2024-03-10 14:30:01,19.9503,19.9387,9.47183,35.1333,35.0057,20.0023,19.9453,2537.82,488.881,1707.55,9.07925344572342,20.0,20.321851851851854
2024-03-10 14:30:02,19.9445,19.942,9.46521,35.1091,35.0057,19.9943,19.9387,2533.56,489.866,1713.13,9.109635817423458,20.0,20.321481481481484
2024-03-10 14:30:03,19.9357,19.9387,9.46306,35.1031,35.0123,19.9767,19.942,2532.57,481.986,1706.4,9.068090650932897,20.0,20.32111111111111
2024-03-10 14:30:04,19.9401,19.942,9.47297,35.111,35.009,19.9641,19.9387,2528.3,497.746,1705.75,9.05986724080847,20.0,20.320740740740742
2024-03-10 14:30:05,19.9386,19.9387,9.47967,35.0874,35.0024,19.9601,19.9387,2527.65,485.926,1705.09,9.049266940079395,20.0,20.320370370370373
2024-03-10 14:30:06,19.9414,19.9354,9.46488,35.0783,35.0024,19.9366,19.9354,2530.27,500.701,1704.76,9.062731821557076,20.0,20.32
2024-03-10 14:30:07,19.9374,19.9387,9.46546,35.0771,35.0057,19.9409,19.9354,2528.96,485.926,1705.25,9.06137365125796,20.0,20.31962962962963
2024-03-10 14:30:08,19.9412,19.9453,9.47316,35.0672,35.0057,19.9224,19.9354,2526.0,484.941,1705.25,9.057998979779711,20.0,20.319259259259262
2024-03-10 14:30:09,19.9439,19.942,9.47829,35.0584,34.9992,19.907,19.9354,2533.56,492.821,1705.75,9.058551598583144,20.0,20.318888888888893
2024-03-10 14:30:10,19.9393,19.9387,9.46929,35.0553,35.0024,19.8936,19.942,2529.94,490.851,1706.24,9.064963323379693,20.0,20.31851851851852
2024-03-10 14:30:11,19.9447,19.942,9.47503,35.0289,35.0024,19.8722,19.9354,2530.6,493.806,1706.73,9.06727215268633,20.0,20.31814814814815
2024-03-10 14:30:12,19.9311,19.9354,9.46425,35.0173,35.0024,19.8458,19.9387,2527.97,490.851,1707.72,9.070088002193874,20.0,20.31777777777778
2024-03-10 14:30:13,19.9331,19.9354,9.4748,35.0079,35.0057,19.8312,19.9354,2526.33,489.866,1706.73,9.057425148494604,20.0,20.31740740740741
2024-03-10 14:30:14,19.93,19.9322,9.47797,34.9871,35.009,19.8349,19.9354,2522.39,495.776,1705.75,9.046797373964715,20.0,20.31703703703704
2024-03-10 14:30:15,19.9413,19.9387,9.46597,34.97,35.0057,19.8045,19.9387,2523.71,481.001,1705.91,9.06781526914436,20.0,20.31666666666667
2024-03-10 14:30:16,19.9271,19.9387,9.46325,34.9467,35.009,19.7946,19.9453,2517.47,494.791,1705.42,9.055276020933867,20.0,20.316296296296297
2024-03-10 14:30:17,19.9351,19.9387,9.46836,34.9315,34.9992,19.7653,19.9519,2517.14,484.941,1704.6,9.05342182823549,20.0,20.315925925925928
2024-03-10 14:30:18,19.9206,19.942,9.45752,34.9102,34.9992,19.7526,19.9354,2519.77,482.971,1703.94,9.046751889027218,20.0,20.31555555555556
2024-03-10 14:30:19,19.9226,19.9354,9.46881,34.9225,35.0024,19.7388,19.9387,2518.78,489.866,1702.13,9.029118098660316,20.0,20.315185185185186
2024-03-10 14:30:20,19.9034,19.9453,9.46477,34.9141,35.0057,19.723,19.9322,2518.45,488.881,1701.97,9.015176640991744,20.0,20.314814814814817
2024-03-10 14:30:21,19.9014,19.9387,9.45516,34.8946,34.9959,19.7166,19.9354,2519.11,485.926,1701.31,9.018250403749397,20.0,20.314444444444447
2024-03-10 14:30:22,19.9083,19.9387,9.45387,34.8988,35.0024,19.7071,19.942,2524.69,489.866,1700.82,9.02272142676666,20.0,20.314074074074075
2024-03-10 14:30:23,19.9257,19.9387,9.46082,34.8993,35.0057,19.7111,19.9387,2524.03,495.776,1701.31,9.034342336112228,20.0,20.313703703703705
2024-03-10 14:30:24,19.9146,19.942,9.46395,34.8823,35.0057,19.6907,19.942,2526.66,486.911,1703.12,9.03165600287778,20.0,20.313333333333336
2024-03-10 14:30:25,19.929,19.9387,9.45853,34.8901,35.009,19.6926,19.9387,2527.32,488.881,1702.46,9.045278212329084,20.0,20.312962962962963
2024-03-10 14:30:26,19.9198,19.9387,9.4612,34.8767,35.0024,19.7031,19.942,2527.32,487.896,1703.28,9.039375674726701,20.0,20.312592592592594
2024-03-10 14:30:27,19.924,19.9387,9.45149,34.8824,35.009,19.692,19.9354,2526.99,494.791,1703.61,9.05315175054417,20.0,20.312222222222225
2024-03-10 14:30:28,19.9346,19.9387,9.45361,34.8992,35.0123,19.7025,19.9453,2527.65,485.926,1702.63,9.055270407048697,20.0,20.311851851851852
2024-03-10 14:30:29,19.9295,19.9354,9.45948,34.9,35.0024,19.7113,19.9387,2526.0,489.866,1705.42,9.060615456519166,20.0,20.311481481481483
2024-03-10 14:30:30,19.9451,19.942,9.45847,34.9134,35.0057,19.7136,19.9387,2525.02,492.821,1712.8,9.114260454714096,20.0,20.311111111111114
2024-03-10 14:30:31,19.9522,19.9256,9.46196,34.9017,35.0057,19.7082,19.9223,2522.39,489.866,1705.91,9.080721891242465,20.0,20.31074074074074
2024-03-10 14:30:32,19.9551,19.9223,9.45904,34.9148,35.009,19.7152,19.9059,2523.38,487.896,1707.06,9.09188484470732,20.0,20.31037037037037
2024-03-10 14:30:33,19.9533,19.919,9.45216,34.923,35.0123,19.7228,19.919,2526.33,489.866,1706.73,9.094526789618058,20.0,20.310000000000002
2024-03-10 14:30:34,19.9665,19.919,9.45359,34.9169,35.009,19.7302,19.9256,2524.36,484.941,1706.4,9.10295979667964,20.0,20.309629629629633
2024-03-10 14:30:35,19.9688,19.9256,9.46118,34.9122,35.009,19.7198,19.919,2526.33,491.836,1704.92,9.090488036925867,20.0,20.30925925925926
2024-03-10 14:30:36,19.9381,19.9256,9.45576,34.9244,35.0057,19.7348,19.9223,2529.62,488.881,1698.03,9.031968968463731,20.0,20.30888888888889
2024-03-10 14:30:37,19.9584,19.919,9.45812,34.9348,35.0057,19.7377,19.9256,2531.26,492.821,1704.92,9.084137961248306,20.0,20.30851851851852
2024-03-10 14:30:38,19.9619,19.9223,9.4515,34.9316,34.963,19.7396,19.919,2533.56,491.836,1705.75,9.097319766525617,20.0,20.30814814814815
2024-03-10 14:30:39,19.9735,19.9223,9.46671,34.9534,34.9992,19.7489,19.9289,2537.17,489.866,1701.81,9.073189031668871,20.0,20.30777777777778
2024-03-10 14:30:40,19.9746,19.9256,9.4501,34.9553,35.009,19.7499,19.9256,2539.47,496.761,1704.92,9.105091480718398,20.0,20.30740740740741
2024-03-10 14:30:41,19.9645,19.9256,9.454,34.9657,35.009,19.7712,19.9289,2535.85,491.836,1706.57,9.1017796903561,20.0,20.307037037037038
2024-03-10 14:30:42,19.9661,19.9289,9.4485,34.9939,35.0024,19.7642,19.9256,2540.12,487.896,1706.24,9.106166875674264,20.0,20.30666666666667
2024-03-10 14:30:43,19.9691,19.9223,9.45845,35.0235,34.9992,19.7887,19.9223,2539.47,484.941,1708.04,9.109749760674655,20.0,20.3062962962963
2024-03-10 14:30:44,19.9642,19.9223,9.46576,35.0197,35.009,19.7838,19.9223,2540.78,492.821,1702.46,9.069441065725256,20.0,20.305925925925926
2024-03-10 14:30:45,19.9676,19.919,9.47772,35.055,35.0057,19.7813,19.919,2541.76,488.881,1710.51,9.1048956616569,20.0,20.305555555555557
2024-03-10 14:30:46,19.9489,19.9223,9.45287,35.0634,35.0057,19.8003,19.9256,2542.75,488.881,1711.16,9.113695595760454,20.0,20.305185185185188
2024-03-10 14:30:47,19.9485,19.9256,9.46456,35.0705,35.0024,19.7875,19.9223,2540.78,491.836,1712.15,9.108464556826824,20.0,20.304814814814815
2024-03-10 14:30:48,19.9561,19.9223,9.46117,35.0949,35.0024,19.8005,19.9223,2539.47,481.001,1712.8,9.121474246158447,20.0,20.304444444444446
2024-03-10 14:30:49,19.9377,19.9256,9.45234,35.0786,34.9992,19.8209,19.919,2540.12,487.896,1711.98,9.108793749921935,20.0,20.304074074074077
2024-03-10 14:30:50,19.9329,19.9256,9.46041,35.1015,35.0024,19.8304,19.9256,2544.72,487.896,1712.97,9.102874330373846,20.0,20.303703703703704
2024-03-10 14:30:51,19.9185,19.9256,9.46197,35.1164,35.009,19.8225,19.919,2538.81,483.956,1712.31,9.08549966150613,20.0,20.303333333333335
2024-03-10 14:30:52,19.9269,19.9223,9.44814,35.1153,35.0057,19.8192,19.9223,2544.72,493.806,1712.48,9.105718863352076,20.0,20.302962962962965
2024-03-10 14:30:53,19.9248,19.9223,9.47312,35.1289,35.0057,19.8357,19.9223,2540.78,487.896,1711.49,9.076936685947059,20.0,20.302592592592593
2024-03-10 14:30:54,19.9388,19.9256,9.46313,35.1313,35.0156,19.8425,19.9223,2543.41,486.911,1710.18,9.09080763364822,20.0,20.302222222222223
2024-03-10 14:30:55,19.9383,19.9256,9.45549,35.1474,35.0024,19.8438,19.9223,2547.34,482.971,1715.1,9.123174820574741,20.0,20.301851851851854
2024-03-10 14:30:56,19.9505,19.9256,9.45996,35.1732,35.0057,19.8562,19.9256,2547.02,485.926,1709.03,9.09759011483104,20.0,20.30148148148148
2024-03-10 14:30:57,19.9295,19.9289,9.47082,35.1826,35.0024,19.8537,19.9256,2549.31,493.806,1707.72,9.063008258146912,20.0,20.301111111111112
2024-03-10 14:30:58,19.9268,19.919,9.4487,35.1875,35.0024,19.8545,19.9157,2550.3,489.866,1707.22,9.077178264112183,20.0,20.300740740740743
2024-03-10 14:30:59,19.9237,19.9256,9.45239,35.1951,35.009,19.8694,19.9223,2550.96,490.851,1706.4,9.066939025309777,20.0,20.300370370370374
2024-03-10 14:31:00,19.939,19.9256,9.45477,35.1948,35.0057,19.8676,19.9256,2551.28,487.896,1706.24,9.077275038312015,20.0,20.3
2024-03-10 14:31:01,19.957,19.9289,9.45786,35.1991,35.009,19.8768,19.919,2550.96,486.911,1722.49,9.176757846973922,20.0,20.29962962962963
2024-03-10 14:31:02,19.9423,19.9289,9.46722,35.2213,35.009,19.869,19.9256,2547.67,488.881,1707.22,9.074562038044713,20.0,20.299259259259262
2024-03-10 14:31:03,19.9467,19.9322,9.46147,35.2168,35.009,19.8852,19.9223,2546.36,488.881,1708.04,9.08771783696714,20.0,20.29888888888889
2024-03-10 14:31:04,19.9474,19.9289,9.45446,35.2288,35.0057,19.8975,19.919,2544.39,494.791,1708.04,9.094400218233266,20.0,20.29851851851852
2024-03-10 14:31:05,19.9387,19.9256,9.47297,35.2249,35.0024,19.8896,19.9223,2542.09,490.851,1708.86,9.07517161251497,20.0,20.29814814814815
2024-03-10 14:31:06,19.9229,19.9256,9.45793,35.2073,35.0024,19.9024,19.919,2536.51,488.881,1708.86,9.0745125920333,20.0,20.297777777777778
2024-03-10 14:31:07,19.9377,19.9223,9.4641,35.1842,35.009,19.904,19.9289,2536.18,487.896,1709.36,9.084653268948902,20.0,20.29740740740741
2024-03-10 14:31:08,19.9363,19.9256,9.45556,35.1763,35.0057,19.916,19.9223,2532.57,487.896,1709.52,9.091697328469998,20.0,20.29703703703704
2024-03-10 14:31:09,19.9305,19.9256,9.45771,35.1823,35.009,19.9245,19.919,2531.91,494.791,1709.36,9.083950686346181,20.0,20.296666666666667
2024-03-10 14:31:10,19.9341,19.9256,9.46375,35.1682,35.0024,19.9164,19.9256,2530.93,488.881,1708.86,9.079177763337677,20.0,20.296296296296298
2024-03-10 14:31:11,19.9307,19.9256,9.46269,35.1441,35.0057,19.9126,19.9223,2526.0,490.851,1710.67,9.086763059632181,20.0,20.29592592592593
2024-03-10 14:31:12,19.9267,19.9256,9.45902,35.1357,35.0057,19.9227,19.9289,2527.65,491.836,1715.27,9.110910182955882,20.0,20.295555555555556
2024-03-10 14:31:13,19.9312,19.919,9.46927,35.0959,35.0057,19.9172,19.919,2532.9,486.911,1707.39,9.064072676867053,20.0,20.295185185185186
2024-03-10 14:31:14,19.9278,19.9223,9.45947,35.0834,35.0057,19.923,19.9256,2531.91,492.821,1707.39,9.069617549097316,20.0,20.294814814814817
2024-03-10 14:31:15,19.9289,19.9223,9.45795,35.0614,35.0057,19.9389,19.919,2532.9,493.806,1707.55,9.072737610309296,20.0,20.294444444444444
2024-03-10 14:31:16,19.9248,19.9223,9.45214,35.0426,35.009,19.9409,19.9256,2531.59,487.896,1706.89,9.070711914289257,20.0,20.294074074074075
2024-03-10 14:31:17,19.9258,19.9223,9.45126,35.021,35.009,19.9241,19.9223,2531.91,495.776,1700.98,9.040927832152157,20.0,20.293703703703706
2024-03-10 14:31:18,19.931,19.9256,9.45256,35.0023,35.0123,19.9383,19.9223,2524.36,485.926,1707.39,9.078376714448558,20.0,20.293333333333333
2024-03-10 14:31:19,19.924,19.9223,9.45201,34.9829,35.0123,19.9459,19.9223,2526.33,493.806,1706.07,9.065774260872333,20.0,20.292962962962964
2024-03-10 14:31:20,19.9418,19.9223,9.45791,34.9665,34.9959,19.9432,19.9256,2519.77,493.806,1706.73,9.079587403311342,20.0,20.292592592592595
2024-03-10 14:31:21,19.9259,19.919,9.44893,34.9453,35.009,19.9556,19.9223,2518.45,488.881,1707.39,9.07710312660817,20.0,20.29222222222222
2024-03-10 14:31:22,19.9329,19.9256,9.45755,34.9414,35.0024,19.9589,19.9289,2516.81,484.941,1706.89,9.073041810900957,20.0,20.291851851851852
2024-03-10 14:31:23,19.9302,19.9256,9.44867,34.9135,35.0057,19.9471,19.9223,2515.83,481.986,1706.4,9.075788359045355,20.0,20.291481481481483
2024-03-10 14:31:24,19.9256,19.919,9.44843,34.9071,35.009,19.952,19.9256,2513.86,488.881,1705.91,9.069408038068602,20.0,20.291111111111114
2024-03-10 14:31:25,19.9276,19.9256,9.45239,34.9027,34.9959,19.9649,19.9223,2513.2,487.896,1705.91,9.067711392910171,20.0,20.29074074074074
2024-03-10 14:31:26,19.9208,19.9256,9.45253,34.8974,35.009,19.962,19.9256,2513.86,488.881,1705.91,9.06170388403285,20.0,20.290370370370372
2024-03-10 14:31:27,19.9283,19.9223,9.46373,34.8822,34.9992,19.9647,19.9256,2514.51,491.836,1706.07,9.059350644633616,20.0,20.290000000000003
2024-03-10 14:31:28,19.9153,19.9223,9.44977,34.8727,34.9959,19.9583,19.9256,2515.5,484.941,1714.28,9.103781404222824,20.0,20.28962962962963
2024-03-10 14:31:29,19.9256,19.9256,9.45174,34.8369,35.0057,19.9636,19.919,2515.17,483.956,1707.22,9.073505152017448,20.0,20.28925925925926
2024-03-10 14:31:30,19.9012,19.9256,9.44381,34.8472,35.009,19.9665,19.9223,2517.47,486.911,1707.22,9.059237190649473,20.0,20.28888888888889
2024-03-10 14:31:31,19.9091,19.9092,9.4474,34.8519,35.0057,19.9595,19.9124,2519.11,494.791,1715.6,9.107457123915035,20.0,20.28851851851852
2024-03-10 14:31:32,19.9088,19.9092,9.45304,34.8462,35.009,19.9655,19.9092,2518.45,487.896,1707.72,9.060477921229266,20.0,20.28814814814815
2024-03-10 14:31:33,19.8995,19.9092,9.43473,34.8401,35.0024,19.9652,19.9092,2524.69,482.971,1707.72,9.068285570416913,20.0,20.28777777777778
2024-03-10 14:31:34,19.9051,19.9157,9.4447,34.8236,34.9992,19.9876,19.9124,2521.08,489.866,1708.04,9.066197275768976,20.0,20.287407407407407
2024-03-10 14:31:35,19.9044,19.9124,9.44193,34.8202,35.0057,19.9685,19.9124,2522.72,490.851,1707.72,9.066292496817411,20.0,20.287037037037038
2024-03-10 14:31:36,19.8937,19.9124,9.44892,34.826,35.0057,19.9812,19.9092,2523.38,488.881,1708.37,9.054408179126643,20.0,20.28666666666667
2024-03-10 14:31:37,19.9038,19.9157,9.44197,34.8168,35.0024,19.9726,19.9124,2526.33,492.821,1708.86,9.071789796885401,20.0,20.286296296296296
2024-03-10 14:31:38,19.9038,19.9124,9.4384,34.8302,35.0024,19.9815,19.9092,2526.66,494.791,1706.07,9.060069189307224,20.0,20.285925925925927
2024-03-10 14:31:39,19.8938,19.9059,9.44283,34.8233,35.0189,19.9767,19.9092,2521.74,489.866,1709.36,9.065024325369203,20.0,20.285555555555558
2024-03-10 14:31:40,19.9109,19.9157,9.44542,34.8283,35.009,19.9896,19.9092,2526.33,490.851,1709.36,9.077610095203118,20.0,20.285185185185185
2024-03-10 14:31:41,19.909,19.9092,9.43921,34.823,35.009,19.9953,19.9124,2526.99,481.986,1708.86,9.078692169298563,20.0,20.284814814814816
2024-03-10 14:31:42,19.9096,19.9092,9.44928,34.8341,34.9992,20.0,19.9124,2530.6,489.866,1709.69,9.074885995140125,20.0,20.284444444444446
2024-03-10 14:31:43,19.9095,19.9059,9.43974,34.8525,35.0057,19.9899,19.9092,2527.32,490.851,1711.0,9.09003534038678,20.0,20.284074074074073
2024-03-10 14:31:44,19.8971,19.9124,9.43132,34.8636,35.0057,19.9941,19.9124,2524.69,487.896,1712.64,9.095289353559249,20.0,20.283703703703704
2024-03-10 14:31:45,19.9091,19.9124,9.43653,34.8919,35.0123,20.0053,19.9124,2527.65,489.866,1713.3,9.104697530425499,20.0,20.283333333333335
2024-03-10 14:31:46,19.9042,19.9092,9.43951,34.8976,34.9959,19.9913,19.9092,2526.0,491.836,1711.0,9.085633474520149,20.0,20.282962962962962
2024-03-10 14:31:47,19.8998,19.9092,9.43863,34.9269,34.9959,20.0059,19.9092,2528.3,486.911,1711.98,9.08777952429586,20.0,20.282592592592593
2024-03-10 14:31:48,19.8888,19.9026,9.43301,34.9404,35.0123,19.994,19.9059,2531.59,490.851,1711.82,9.08225693710873,20.0,20.282222222222224
2024-03-10 14:31:49,19.8846,19.9092,9.43603,34.9474,35.0057,20.0001,19.9124,2530.93,492.821,1711.82,9.07598539807763,20.0,20.281851851851854
2024-03-10 14:31:50,19.8884,19.9157,9.43874,34.9603,35.0024,20.0071,19.9092,2534.54,491.836,1714.61,9.091726195225542,20.0,20.28148148148148
2024-03-10 14:31:51,19.8969,19.9124,9.44437,35.001,35.009,20.003,19.919,2538.15,489.866,1714.12,9.09162429808212,20.0,20.281111111111112
2024-03-10 14:31:52,19.8906,19.9092,9.43774,35.0095,35.0057,20.0053,19.9092,2538.48,495.776,1712.97,9.085811585687022,20.0,20.280740740740743
2024-03-10 14:31:53,19.8872,19.9092,9.43799,35.0249,35.0057,20.0156,19.9092,2540.45,487.896,1711.82,9.076541323975128,20.0,20.28037037037037
2024-03-10 14:31:54,19.8821,19.9124,9.43679,35.0442,35.0057,20.0308,19.9124,2542.09,496.761,1703.78,9.03053926622682,20.0,20.28
2024-03-10 14:31:55,19.8799,19.9124,9.4308,35.0452,35.009,20.0113,19.9124,2538.15,488.881,1708.86,9.060751203817613,20.0,20.279629629629632
2024-03-10 14:31:56,19.902,19.9059,9.45364,35.0646,34.9992,20.0257,19.9124,2541.11,498.731,1708.21,9.056663327232572,20.0,20.27925925925926
2024-03-10 14:31:57,19.8898,19.9059,9.44541,35.0695,35.0057,20.0186,19.9124,2539.79,487.896,1707.88,9.051473177972573,20.0,20.27888888888889
2024-03-10 14:31:58,19.9071,19.919,9.43591,35.0974,35.009,20.0163,19.9092,2535.85,484.941,1707.72,9.073848845420779,20.0,20.27851851851852
2024-03-10 14:31:59,19.8926,19.9157,9.43478,35.1076,35.0024,20.0217,19.9124,2538.15,486.911,1706.4,9.05525825113239,20.0,20.278148148148148
2024-03-10 14:32:00,19.8997,19.9157,9.4278,35.1199,35.0024,20.011,19.9124,2536.18,487.896,1705.58,9.063092589679947,20.0,20.27777777777778
2024-03-10 14:32:01,19.9079,19.9157,9.43717,35.1361,35.009,20.0107,19.9092,2536.84,489.866,1705.58,9.06207999231653,20.0,20.27740740740741
2024-03-10 14:32:02,19.8841,19.9157,9.42511,35.1444,35.0057,20.0158,19.9092,2536.84,482.971,1703.94,9.043215529253034,20.0,20.277037037037037
2024-03-10 14:32:03,19.9043,19.9124,9.43417,35.1573,35.0123,20.0053,19.9092,2536.18,486.911,1706.4,9.06591728227573,20.0,20.276666666666667
2024-03-10 14:32:04,19.898,19.9059,9.42183,35.1483,35.0057,20.0019,19.9124,2541.11,485.926,1706.89,9.073752039607866,20.0,20.276296296296298
2024-03-10 14:32:05,19.905,19.9124,9.44036,35.1474,34.9795,19.998,19.9157,2536.51,489.866,1707.72,9.06817291843086,20.0,20.275925925925925
2024-03-10 14:32:06,19.9126,19.9124,9.42808,35.1511,35.0057,19.9904,19.9124,2540.12,495.776,1700.66,9.0478394441111,20.0,20.275555555555556
2024-03-10 14:32:07,19.9171,19.9026,9.439,35.1455,35.0024,19.9903,19.9059,2536.84,488.881,1707.06,9.076327554465944,20.0,20.275185185185187
2024-03-10 14:32:08,19.9309,19.8829,9.4352,35.1269,35.0057,19.9828,19.9092,2539.79,491.836,1707.22,9.092425144505425,20.0,20.274814814814814
2024-03-10 14:32:09,19.9178,19.9124,9.43599,35.1206,35.0057,19.964,19.9157,2540.12,485.926,1706.89,9.078637027299305,20.0,20.274444444444445
2024-03-10 14:32:10,19.921,19.9092,9.43497,35.1197,35.009,19.9582,19.9059,2536.84,488.881,1706.4,9.079684836717574,20.0,20.274074074074075
2024-03-10 14:32:11,19.9255,19.9124,9.44285,35.1198,34.9992,19.9539,19.9092,2540.12,489.866,1706.89,9.079364578657598,20.0,20.273703703703703
2024-03-10 14:32:12,19.9115,19.9157,9.43191,35.1032,35.0057,19.9514,19.9124,2535.2,487.896,1706.89,9.076714212995228,20.0,20.273333333333333
2024-03-10 14:32:13,19.9144,19.9124,9.43702,35.0986,35.009,19.948,19.9092,2534.87,488.881,1708.21,9.08181793233388,20.0,20.272962962962964
2024-03-10 14:32:14,19.915,19.9157,9.43547,35.0881,35.0156,19.952,19.9092,2533.88,486.911,1706.57,9.07496059354717,20.0,20.272592592592595
2024-03-10 14:32:15,19.9173,19.9026,9.43857,35.0843,35.0024,19.9381,19.9092,2527.97,492.821,1706.4,9.07336388404931,20.0,20.272222222222222
2024-03-10 14:32:16,19.9203,19.9157,9.44941,35.0711,35.009,19.9275,19.9124,2525.35,481.986,1706.57,9.067478611098696,20.0,20.271851851851853
2024-03-10 14:32:17,19.9085,19.9059,9.44226,35.0584,35.0057,19.9326,19.9124,2524.69,491.836,1705.75,9.059096897663377,20.0,20.271481481481484
2024-03-10 14:32:18,19.9236,19.9157,9.44145,35.0231,35.0024,19.9277,19.9124,2522.39,488.881,1712.97,9.111270973963995,20.0,20.27111111111111
2024-03-10 14:32:19,19.9052,19.9092,9.43093,35.0059,35.0024,19.9064,19.9124,2523.38,489.866,1704.43,9.059031507848673,20.0,20.27074074074074
2024-03-10 14:32:20,19.9051,19.9092,9.43311,34.9888,35.0024,19.8969,19.9124,2518.78,494.791,1703.78,9.053605579014386,20.0,20.270370370370372
2024-03-10 14:32:21,19.8994,19.9092,9.43935,34.9766,35.009,19.8925,19.9124,2521.08,491.836,1702.95,9.038877344673685,20.0,20.27
2024-03-10 14:32:22,19.9163,19.9059,9.44598,34.9515,34.9959,19.8934,19.9092,2524.36,493.806,1703.12,9.04865520135602,20.0,20.26962962962963
2024-03-10 14:32:23,19.9161,19.9124,9.43617,34.9308,35.0222,19.8697,19.9124,2524.69,495.776,1702.79,9.055205456112935,20.0,20.26925925925926
2024-03-10 14:32:24,19.8979,19.9092,9.44657,34.9091,35.009,19.8578,19.9157,2522.72,488.881,1703.45,9.033993778099537,20.0,20.26888888888889
2024-03-10 14:32:25,19.8979,19.9124,9.43546,34.9053,35.0057,19.852,19.9124,2525.68,496.761,1703.12,9.041845151330167,20.0,20.26851851851852
2024-03-10 14:32:26,19.9005,19.9124,9.42539,34.8891,35.0024,19.8205,19.9124,2523.71,488.881,1703.78,9.056302988905578,20.0,20.26814814814815
2024-03-10 14:32:27,19.889,19.9092,9.43276,34.8713,35.0123,19.8187,19.9124,2510.57,492.821,1703.61,9.039086853114481,20.0,20.267777777777777
2024-03-10 14:32:28,19.8938,19.9124,9.4384,34.8702,35.0057,19.794,19.9157,2521.41,488.881,1705.58,9.048812370452328,20.0,20.267407407407408
2024-03-10 14:32:29,19.9036,19.9124,9.43891,34.8563,34.9992,19.7849,19.9092,2518.78,487.896,1708.04,9.069915487913155,20.0,20.26703703703704
2024-03-10 14:32:30,19.9097,19.9092,9.43102,34.8569,35.0024,19.7992,19.9124,2516.48,488.881,1707.22,9.077680718125148,20.0,20.266666666666666
