TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:32:31,19.8803,19.8895,9.41936,34.8429,35.009,19.7849,19.896,2519.77,486.911,1707.55,9.064064270881715,20.0,20.266296296296296
2024-03-10 14:32:32,19.903,19.8927,9.43217,34.8447,35.0057,19.7617,19.896,2516.48,483.956,1708.21,9.076140376737268,20.0,20.265925925925927
2024-03-10 14:32:33,19.9083,19.8927,9.42764,34.8525,35.009,19.7804,19.896,2517.8,493.806,1708.7,9.087266978959851,20.0,20.265555555555554
2024-03-10 14:32:34,19.9072,19.8993,9.43013,34.8399,35.009,19.7523,19.896,2521.74,485.926,1709.19,9.086759307975932,20.0,20.265185185185185
2024-03-10 14:32:35,19.9078,19.896,9.42672,34.8486,35.0024,19.7728,19.8927,2521.74,495.776,1710.34,9.09635339419095,20.0,20.264814814814816
2024-03-10 14:32:36,19.8772,19.9026,9.41717,34.852,35.0057,19.7775,19.896,2524.69,491.836,1710.34,9.078084452541068,20.0,20.264444444444443
2024-03-10 14:32:37,19.9083,19.8895,9.43339,34.8712,35.009,19.7898,19.9026,2527.32,484.941,1710.67,9.09275260923249,20.0,20.264074074074074
2024-03-10 14:32:38,19.8902,19.8993,9.43259,34.8598,35.0057,19.7765,19.8927,2528.3,493.806,1710.83,9.078584378775801,20.0,20.263703703703705
2024-03-10 14:32:39,19.8923,19.8927,9.43868,34.876,35.0057,19.7834,19.8895,2532.24,483.956,1712.31,9.082971212392046,20.0,20.263333333333335
2024-03-10 14:32:40,19.9044,19.896,9.44519,34.8756,35.009,19.772,19.8993,2533.56,494.791,1709.52,9.073020761406795,20.0,20.262962962962963
2024-03-10 14:32:41,19.8887,19.8993,9.41897,34.8805,35.009,19.7885,19.8993,2533.56,483.956,1711.16,9.090859323934966,20.0,20.262592592592593
2024-03-10 14:32:42,19.8821,19.8895,9.40774,34.8843,35.009,19.8099,19.896,2535.85,494.791,1708.37,9.080050595141017,20.0,20.262222222222224
2024-03-10 14:32:43,19.8935,19.8927,9.42622,34.902,35.0057,19.7928,19.8993,2532.24,482.971,1708.21,9.073063228284147,20.0,20.26185185185185
2024-03-10 14:32:44,19.8816,19.896,9.41497,34.9257,35.0057,19.7945,19.896,2530.93,495.776,1708.04,9.071596917181157,20.0,20.261481481481482
2024-03-10 14:32:45,19.8898,19.896,9.43281,34.9268,35.0024,19.8096,19.8895,2529.62,483.956,1707.22,9.058890670640533,20.0,20.261111111111113
2024-03-10 14:32:46,19.8827,19.8927,9.4235,34.9392,35.0057,19.806,19.8927,2531.91,492.821,1707.06,9.059956018521518,20.0,20.26074074074074
2024-03-10 14:32:47,19.882,19.896,9.42062,34.949,35.009,19.8176,19.8796,2528.96,488.881,1707.55,9.064445516570837,20.0,20.26037037037037
2024-03-10 14:32:48,19.8623,19.8927,9.4151,34.9586,35.0024,19.8138,19.8993,2533.88,489.866,1706.07,9.044313149476407,20.0,20.26
2024-03-10 14:32:49,19.8829,19.896,9.43129,34.9875,35.0123,19.8226,19.8927,2535.2,493.806,1706.73,9.051631264761737,20.0,20.25962962962963
2024-03-10 14:32:50,19.8515,19.8993,9.40907,34.9983,35.009,19.8245,19.896,2537.82,491.836,1699.67,9.006271136943631,20.0,20.25925925925926
2024-03-10 14:32:51,19.8565,19.8993,9.4083,35.0377,34.9926,19.8303,19.8993,2541.44,495.776,1707.22,9.051275893444135,20.0,20.25888888888889
2024-03-10 14:32:52,19.8602,19.8993,9.41681,35.0551,34.9992,19.8286,19.896,2540.78,494.791,1708.21,9.0523553193982,20.0,20.258518518518517
2024-03-10 14:32:53,19.8614,19.9157,9.41376,35.0809,35.0057,19.8443,19.8993,2544.06,489.866,1708.21,9.056039229518138,20.0,20.25814814814815
2024-03-10 14:32:54,19.857,19.8927,9.41467,35.0842,35.0057,19.8404,19.896,2547.02,491.836,1707.22,9.046190712312976,20.0,20.25777777777778
2024-03-10 14:32:55,19.8555,19.8927,9.41096,35.094,35.0057,19.8452,19.896,2546.69,492.821,1707.88,9.051603173211811,20.0,20.257407407407406
2024-03-10 14:32:56,19.8618,19.8927,9.4236,35.1068,35.0057,19.8566,19.896,2544.72,488.881,1707.39,9.043513330300772,20.0,20.257037037037037
2024-03-10 14:32:57,19.8758,19.896,9.42136,35.1121,35.0057,19.8475,19.896,2545.38,487.896,1707.72,9.059334070293898,20.0,20.256666666666668
2024-03-10 14:32:58,19.8724,19.8927,9.40557,35.1056,35.009,19.8466,19.8993,2542.09,484.941,1705.75,9.059607574579784,20.0,20.256296296296295
2024-03-10 14:32:59,19.8624,19.896,9.42141,35.1091,35.0057,19.8556,19.896,2539.14,488.881,1709.19,9.055467136039331,20.0,20.255925925925926
2024-03-10 14:33:00,19.8725,19.896,9.41544,35.1143,35.0024,19.8674,19.8993,2542.09,486.911,1708.54,9.065955573384203,20.0,20.255555555555556
2024-03-10 14:33:01,19.8674,19.8927,9.4274,35.1177,35.0024,19.8667,19.896,2541.76,485.926,1710.18,9.059853135435487,20.0,20.255185185185184
2024-03-10 14:33:02,19.8654,19.8895,9.4055,35.1184,34.9992,19.8649,19.896,2534.54,517.445,1705.42,9.051857743695308,20.0,20.254814814814814
2024-03-10 14:33:03,19.8625,19.896,9.40119,35.1265,35.0156,19.8751,19.8993,2545.05,484.941,1709.52,9.074842442355832,20.0,20.254444444444445
2024-03-10 14:33:04,19.8742,19.896,9.41883,35.1308,35.0024,19.8784,19.8927,2546.69,489.866,1709.52,9.06968968767142,20.0,20.254074074074076
2024-03-10 14:33:05,19.8704,19.8993,9.41679,35.1275,35.0123,19.8734,19.896,2547.02,484.941,1709.69,9.069064711945407,20.0,20.253703703703703
2024-03-10 14:33:06,19.8801,19.8993,9.42273,35.1273,34.9992,19.894,19.8993,2547.34,484.941,1709.19,9.06967350456266,20.0,20.253333333333334
2024-03-10 14:33:07,19.869,19.896,9.41867,35.129,35.0057,19.893,19.8927,2547.67,486.911,1708.37,9.05921938294273,20.0,20.252962962962965
2024-03-10 14:33:08,19.8763,19.896,9.41197,35.1407,35.0057,19.887,19.8927,2548.99,484.941,1707.88,9.06875387844133,20.0,20.252592592592592
2024-03-10 14:33:09,19.8863,19.8993,9.41157,35.1575,35.009,19.9042,19.8993,2545.7,491.836,1708.86,9.082975802429345,20.0,20.252222222222223
2024-03-10 14:33:10,19.8909,19.896,9.41434,35.1475,35.0123,19.8897,19.896,2546.69,485.926,1704.27,9.060161508243986,20.0,20.251851851851853
2024-03-10 14:33:11,19.8965,19.8927,9.41539,35.1389,35.0024,19.911,19.896,2542.09,491.836,1709.19,9.090263198625143,20.0,20.25148148148148
2024-03-10 14:33:12,19.892,19.8993,9.41171,35.1313,35.009,19.8964,19.8993,2538.81,485.926,1709.69,9.092211036183121,20.0,20.25111111111111
2024-03-10 14:33:13,19.8937,19.896,9.42264,35.1206,34.9992,19.9074,19.8927,2537.17,485.926,1710.01,9.085903794612285,20.0,20.250740740740742
2024-03-10 14:33:14,19.8985,19.8927,9.41832,35.1167,35.0057,19.9115,19.896,2532.57,489.866,1710.67,9.097327236246047,20.0,20.25037037037037
2024-03-10 14:33:15,19.8986,19.896,9.41393,35.0994,34.9992,19.9241,19.8927,2532.9,481.001,1711.0,9.102980472550763,20.0,20.25
2024-03-10 14:33:16,19.896,19.896,9.42504,35.0984,35.0057,19.9187,19.9026,2530.27,494.791,1711.16,9.09192733208497,20.0,20.24962962962963
2024-03-10 14:33:17,19.9123,19.896,9.44028,35.1011,35.0057,19.9166,19.8927,2527.97,489.866,1712.48,9.099862011478471,20.0,20.249259259259258
2024-03-10 14:33:18,19.8987,19.8895,9.4051,35.0933,35.009,19.9216,19.896,2529.29,491.836,1712.8,9.12031830126435,20.0,20.24888888888889
2024-03-10 14:33:19,19.8978,19.8993,9.41834,35.0868,34.9959,19.9218,19.896,2532.24,495.776,1712.31,9.105423145418895,20.0,20.24851851851852
2024-03-10 14:33:20,19.9063,19.8993,9.42304,35.0742,35.009,19.9317,19.896,2532.57,496.761,1710.83,9.10085196088257,20.0,20.248148148148147
2024-03-10 14:33:21,19.9046,19.896,9.41822,35.0611,35.0057,19.9314,19.8927,2533.23,491.836,1709.69,9.097494436280865,20.0,20.247777777777777
2024-03-10 14:33:22,19.906,19.8993,9.42978,35.0415,35.0123,19.937,19.8927,2534.87,487.896,1709.19,9.086022103260127,20.0,20.247407407407408
2024-03-10 14:33:23,19.9034,19.8993,9.42694,35.0271,35.0057,19.9438,19.9059,2533.88,492.821,1708.37,9.081871050638991,20.0,20.247037037037035
2024-03-10 14:33:24,19.9037,19.9026,9.42844,35.0116,35.0057,19.9386,19.896,2533.23,493.806,1707.88,9.07822619820678,20.0,20.246666666666666
2024-03-10 14:33:25,19.9031,19.896,9.43463,35.0036,35.009,19.9337,19.8993,2529.29,495.776,1707.55,9.070588770970588,20.0,20.246296296296297
2024-03-10 14:33:26,19.8835,19.8993,9.4214,34.9852,35.009,19.9482,19.896,2528.3,487.896,1706.4,9.058964234340642,20.0,20.245925925925924
2024-03-10 14:33:27,19.8682,19.8927,9.42349,34.9699,35.009,19.9438,19.8927,2527.65,490.851,1701.31,9.016929553077986,20.0,20.245555555555555
2024-03-10 14:33:28,19.8905,19.8927,9.42438,34.9459,35.0156,19.9564,19.896,2525.68,492.821,1703.94,9.04938038137772,20.0,20.245185185185186
2024-03-10 14:33:29,19.8821,19.8927,9.42028,34.9415,35.0024,19.9483,19.8927,2524.03,485.926,1704.43,9.048263698514686,20.0,20.244814814814816
2024-03-10 14:33:30,19.8831,19.8927,9.42605,34.9215,35.009,19.9589,19.9026,2521.74,488.881,1705.25,9.048489328614089,20.0,20.244444444444444
2024-03-10 14:33:31,19.8858,19.8829,9.4283,34.9033,35.0024,19.9433,19.8829,2519.77,487.896,1706.4,9.054981168275699,20.0,20.244074074074074
2024-03-10 14:33:32,19.8781,19.8829,9.41713,34.893,35.009,19.9576,19.8829,2522.72,483.956,1704.27,9.046679227999942,20.0,20.243703703703705
2024-03-10 14:33:33,19.8638,19.8829,9.41831,34.8895,35.0024,19.9482,19.8829,2521.41,481.986,1707.22,9.048928220383589,20.0,20.243333333333332
2024-03-10 14:33:34,19.8505,19.8862,9.41628,34.8806,35.009,19.9408,19.8862,2524.36,495.776,1707.72,9.041812353692968,20.0,20.242962962962963
2024-03-10 14:33:35,19.8711,19.8829,9.41422,34.8889,35.0057,19.9339,19.8796,2525.35,485.926,1707.72,9.061448461416859,20.0,20.242592592592594
2024-03-10 14:33:36,19.8463,19.8796,9.41716,34.8953,35.0057,19.9371,19.8796,2529.62,487.896,1708.04,9.039103729935107,20.0,20.24222222222222
2024-03-10 14:33:37,19.8485,19.8796,9.40434,34.8911,35.0057,19.9374,19.8829,2529.94,487.896,1716.25,9.095632449815243,20.0,20.24185185185185
2024-03-10 14:33:38,19.8534,19.8829,9.39984,34.8835,35.0024,19.9217,19.8829,2530.27,494.791,1708.54,9.06292117896485,20.0,20.241481481481483
2024-03-10 14:33:39,19.8675,19.873,9.4122,34.8788,35.009,19.931,19.8829,2534.21,488.881,1709.03,9.067029335724646,20.0,20.24111111111111
2024-03-10 14:33:40,19.8574,19.8895,9.42359,34.875,35.009,19.9124,19.8829,2534.87,486.911,1702.13,9.011861029251879,20.0,20.24074074074074
2024-03-10 14:33:41,19.883,19.8763,9.42681,34.8807,35.009,19.9018,19.8829,2533.56,487.896,1708.54,9.065201309628534,20.0,20.24037037037037
2024-03-10 14:33:42,19.8744,19.8862,9.41187,34.8768,35.0156,19.8957,19.8829,2536.18,485.926,1706.73,9.061088545832423,20.0,20.24
2024-03-10 14:33:43,19.8841,19.8829,9.41926,34.8737,35.0057,19.8946,19.8862,2531.26,489.866,1705.58,9.056982386786183,20.0,20.23962962962963
2024-03-10 14:33:44,19.8828,19.8796,9.42736,34.8782,35.0057,19.9037,19.8862,2532.9,490.851,1701.15,9.025343903903115,20.0,20.23925925925926
2024-03-10 14:33:45,19.8649,19.8829,9.41065,34.8788,35.009,19.8823,19.8862,2532.57,486.911,1705.09,9.045217714271438,20.0,20.238888888888887
2024-03-10 14:33:46,19.8914,19.8829,9.4071,34.8944,35.0123,19.8783,19.8829,2531.26,497.746,1712.48,9.110532952280822,20.0,20.238518518518518
2024-03-10 14:33:47,19.8921,19.873,9.41887,34.9028,35.009,19.8766,19.8862,2534.21,488.881,1703.94,9.055527940789576,20.0,20.23814814814815
2024-03-10 14:33:48,19.8791,19.8763,9.41298,34.9184,35.009,19.8723,19.8829,2528.96,486.911,1703.28,9.0458752162594,20.0,20.237777777777776
2024-03-10 14:33:49,19.8793,19.8829,9.41241,34.9253,35.0057,19.8549,19.8895,2527.65,493.806,1703.78,9.049196351307614,20.0,20.237407407407407
2024-03-10 14:33:50,19.8851,19.8829,9.41555,34.9355,35.0123,19.8495,19.8796,2533.88,491.836,1703.78,9.051496066150756,20.0,20.237037037037037
2024-03-10 14:33:51,19.8824,19.8829,9.41019,34.9705,35.0123,19.8627,19.8763,2535.2,489.866,1704.6,9.05815321713025,20.0,20.236666666666665
2024-03-10 14:33:52,19.8857,19.8829,9.40953,34.98,35.0057,19.8461,19.8862,2533.23,492.821,1705.75,9.06769184983281,20.0,20.236296296296295
2024-03-10 14:33:53,19.878,19.8862,9.40373,34.9944,34.9992,19.8478,19.8895,2536.51,486.911,1705.91,9.066897695742353,20.0,20.235925925925926
2024-03-10 14:33:54,19.8862,19.8895,9.41283,35.023,34.9926,19.8551,19.8829,2537.17,491.836,1707.22,9.073080665006511,20.0,20.235555555555557
2024-03-10 14:33:55,19.8836,19.8829,9.40898,35.0359,35.0123,19.8537,19.8862,2541.44,488.881,1707.22,9.074163540034434,20.0,20.235185185185184
2024-03-10 14:33:56,19.8802,19.8763,9.41949,35.0579,35.0024,19.8471,19.8862,2541.44,494.791,1707.55,9.063864983362405,20.0,20.234814814814815
2024-03-10 14:33:57,19.8894,19.8829,9.42179,35.0753,35.0123,19.8443,19.8862,2547.02,493.806,1707.88,9.071596441005893,20.0,20.234444444444446
2024-03-10 14:33:58,19.8719,19.8862,9.40747,35.0876,35.0123,19.8543,19.8829,2543.41,484.941,1707.72,9.067990942145684,20.0,20.234074074074073
2024-03-10 14:33:59,19.8754,19.8829,9.41221,35.1081,35.0057,19.8608,19.8796,2551.28,493.806,1707.22,9.064261730779053,20.0,20.233703703703704
2024-03-10 14:34:00,19.8676,19.896,9.41556,35.1153,35.0024,19.8633,19.8862,2549.97,491.836,1707.39,9.05550411649872,20.0,20.233333333333334
2024-03-10 14:34:01,19.871,19.8829,9.40914,35.1313,34.9992,19.8665,19.8829,2551.28,490.851,1707.06,9.062260160617388,20.0,20.23296296296296
2024-03-10 14:34:02,19.8768,19.8829,9.41668,35.1615,35.0057,19.8702,19.8796,2551.94,486.911,1705.91,9.054648956460783,20.0,20.232592592592592
2024-03-10 14:34:03,19.8924,19.8829,9.4157,35.1605,35.0057,19.8709,19.8829,2547.34,497.746,1706.07,9.069851785465909,20.0,20.232222222222223
2024-03-10 14:34:04,19.8816,19.8862,9.41905,35.1589,35.009,19.8663,19.8862,2548.33,478.046,1703.12,9.041940215480263,20.0,20.23185185185185
2024-03-10 14:34:05,19.8774,19.8697,9.40337,35.1683,35.0024,19.8759,19.8829,2548.66,492.821,1704.76,9.060577842732455,20.0,20.23148148148148
2024-03-10 14:34:06,19.8819,19.8862,9.41791,35.165,35.0123,19.8813,19.8829,2542.09,483.956,1704.6,9.051043159229895,20.0,20.23111111111111
2024-03-10 14:34:07,19.8816,19.8796,9.41972,35.1582,35.0057,19.8689,19.8763,2547.02,489.866,1704.76,9.050067464130413,20.0,20.23074074074074
2024-03-10 14:34:08,19.8755,19.8829,9.40643,35.1507,35.009,19.8778,19.8763,2543.73,486.911,1705.09,9.058040262663285,20.0,20.23037037037037
2024-03-10 14:34:09,19.8783,19.8796,9.40529,35.1672,35.0057,19.8799,19.8829,2545.05,490.851,1705.42,9.063202962580759,20.0,20.23
2024-03-10 14:34:10,19.8808,19.8862,9.40713,35.1601,35.0057,19.8829,19.8829,2548.33,491.836,1705.75,9.065527964593768,20.0,20.229629629629628
2024-03-10 14:34:11,19.8825,19.8829,9.41759,35.1325,35.009,19.8881,19.8829,2547.34,489.866,1706.89,9.063999386876379,20.0,20.22925925925926
2024-03-10 14:34:12,19.8947,19.8796,9.42766,35.1544,35.0024,19.8817,19.8862,2548.0,487.896,1707.39,9.068499910788391,20.0,20.22888888888889
2024-03-10 14:34:13,19.9001,19.8796,9.43584,35.1643,35.009,19.8922,19.8829,2548.0,491.836,1706.4,9.060834543623297,20.0,20.228518518518516
2024-03-10 14:34:14,19.894,19.8796,9.426,35.1547,35.0123,19.8978,19.8796,2546.03,484.941,1700.33,9.031830261510677,20.0,20.228148148148147
2024-03-10 14:34:15,19.8983,19.8862,9.41669,35.1461,35.0057,19.9006,19.8862,2547.34,492.821,1709.03,9.08984585383727,20.0,20.227777777777778
2024-03-10 14:34:16,19.9042,19.8862,9.41973,35.1313,35.0057,19.8982,19.8796,2545.38,489.866,1708.04,9.087059132717817,20.0,20.227407407407405
2024-03-10 14:34:17,19.89,19.8829,9.40725,35.118,35.0057,19.8965,19.8829,2542.09,484.941,1707.72,9.083866206642664,20.0,20.227037037037036
2024-03-10 14:34:18,19.9095,19.8796,9.42136,35.1188,35.0057,19.9089,19.8862,2539.47,491.836,1706.89,9.084119646463623,20.0,20.226666666666667
2024-03-10 14:34:19,19.9056,19.8862,9.41848,35.099,35.009,19.9126,19.8862,2535.85,485.926,1706.89,9.083236191242833,20.0,20.226296296296297
2024-03-10 14:34:20,19.9019,19.8796,9.41753,35.0917,34.9959,19.9121,19.873,2531.26,488.881,1709.03,9.092239376831987,20.0,20.225925925925925
2024-03-10 14:34:21,19.9047,19.8862,9.39755,35.0897,35.009,19.9246,19.8829,2532.9,488.881,1705.75,9.094506715714875,20.0,20.225555555555555
2024-03-10 14:34:22,19.915,19.8796,9.41184,35.0771,35.0057,19.9287,19.8829,2528.3,489.866,1705.42,9.089294369857347,20.0,20.225185185185186
2024-03-10 14:34:23,19.906,19.8829,9.42156,35.0527,35.0057,19.9254,19.8829,2527.97,483.956,1704.43,9.067827381015476,20.0,20.224814814814813
2024-03-10 14:34:24,19.915,19.8895,9.41818,35.0524,35.0057,19.9296,19.8862,2528.63,501.685,1705.42,9.083807818542798,20.0,20.224444444444444
2024-03-10 14:34:25,19.8859,19.8862,9.41705,35.0475,35.0024,19.9291,19.8862,2530.6,486.911,1706.24,9.063958992203792,20.0,20.224074074074075
2024-03-10 14:34:26,19.8837,19.8829,9.4101,35.0502,35.009,19.9255,19.8829,2530.93,492.821,1707.22,9.073279914011652,20.0,20.223703703703702
2024-03-10 14:34:27,19.8903,19.8796,9.42395,35.0193,35.009,19.9292,19.8829,2530.27,490.851,1707.55,9.068751859922996,20.0,20.223333333333333
2024-03-10 14:34:28,19.8911,19.8796,9.40818,35.02,35.0057,19.9229,19.8796,2530.6,491.836,1708.86,9.090077615251431,20.0,20.222962962962963
2024-03-10 14:34:29,19.8973,19.8796,9.42636,35.0097,34.9959,19.9266,19.8862,2530.93,486.911,1709.52,9.083196150707835,20.0,20.22259259259259
2024-03-10 14:34:30,19.8917,19.8829,9.43082,35.0222,35.0024,19.9379,19.8862,2531.59,494.791,1709.52,9.074469431494837,20.0,20.22222222222222
2024-03-10 14:34:31,19.8862,19.8763,9.43057,34.9955,35.0123,19.9358,19.8599,2532.9,495.776,1709.52,9.069915229122254,20.0,20.221851851851852
2024-03-10 14:34:32,19.8628,19.8665,9.41663,34.9941,35.0057,19.9454,19.8665,2535.2,492.821,1710.01,9.06430634932519,20.0,20.22148148148148
2024-03-10 14:34:33,19.8639,19.8632,9.43218,35.0038,35.0057,19.9445,19.8632,2529.94,490.851,1703.78,9.018789971219972,20.0,20.22111111111111
2024-03-10 14:34:34,19.8714,19.8665,9.41874,34.9958,35.0057,19.9391,19.8665,2529.62,489.866,1709.85,9.069089180422639,20.0,20.22074074074074
2024-03-10 14:34:35,19.8687,19.8697,9.4108,34.9969,35.0189,19.9425,19.8665,2528.3,493.806,1709.69,9.072786515955137,20.0,20.220370370370368
2024-03-10 14:34:36,19.8592,19.8665,9.41382,34.9899,35.009,19.9386,19.8665,2529.94,478.046,1709.03,9.058426528439309,20.0,20.22
2024-03-10 14:34:37,19.8589,19.8665,9.41168,35.015,35.0057,19.9399,19.8632,2527.65,487.896,1706.89,9.048677501723638,20.0,20.21962962962963
2024-03-10 14:34:38,19.8624,19.8665,9.41332,35.0096,35.009,19.9326,19.8665,2528.3,488.881,1708.86,9.060733861173356,20.0,20.219259259259257
2024-03-10 14:34:39,19.8805,19.8599,9.41718,35.0289,35.0057,19.9205,19.8665,2528.3,484.941,1709.36,9.075736541595868,20.0,20.218888888888888
2024-03-10 14:34:40,19.8772,19.8632,9.41194,35.025,35.0024,19.9286,19.8665,2529.94,488.881,1713.3,9.098342324497303,20.0,20.21851851851852
2024-03-10 14:34:41,19.8799,19.8697,9.41772,35.0282,35.0057,19.9183,19.8665,2528.63,489.866,1709.85,9.077349061543583,20.0,20.218148148148146
2024-03-10 14:34:42,19.8725,19.8665,9.40856,35.0291,35.0057,19.9106,19.8599,2533.88,486.911,1710.83,9.084079653424368,20.0,20.217777777777776
2024-03-10 14:34:43,19.8831,19.8632,9.41632,35.0453,35.0057,19.9135,19.8665,2533.88,486.911,1709.36,9.078737696911189,20.0,20.217407407407407
2024-03-10 14:34:44,19.8756,19.8632,9.40746,35.0287,35.009,19.9135,19.8697,2539.14,492.821,1708.54,9.075561599146047,20.0,20.217037037037038
2024-03-10 14:34:45,19.8657,19.8632,9.41764,35.0434,35.009,19.9155,19.8599,2539.14,484.941,1708.37,9.057251557237777,20.0,20.216666666666665
2024-03-10 14:34:46,19.8736,19.8632,9.40868,35.0582,35.0057,19.8957,19.8665,2540.12,486.911,1708.04,9.070114832620192,20.0,20.216296296296296
2024-03-10 14:34:47,19.874,19.8697,9.41622,35.051,35.009,19.9116,19.8665,2542.09,482.971,1714.45,9.09794194096692,20.0,20.215925925925927
2024-03-10 14:34:48,19.8636,19.8665,9.40561,35.0535,35.0057,19.8971,19.8665,2539.79,491.836,1708.54,9.066761855329922,20.0,20.215555555555554
2024-03-10 14:34:49,19.8837,19.8665,9.41862,35.0304,35.0057,19.9169,19.8665,2540.78,493.806,1709.03,9.075510732423304,20.0,20.215185185185184
2024-03-10 14:34:50,19.8764,19.8665,9.39981,35.0429,35.0057,19.9008,19.8632,2537.82,493.806,1707.88,9.079378822661317,20.0,20.214814814814815
2024-03-10 14:34:51,19.8754,19.8632,9.41008,35.0277,35.0123,19.8972,19.8599,2536.84,487.896,1708.37,9.072213967664007,20.0,20.214444444444442
2024-03-10 14:34:52,19.8736,19.8697,9.40876,35.0347,35.0123,19.898,19.873,2533.56,481.001,1707.72,9.068346229178644,20.0,20.214074074074073
2024-03-10 14:34:53,19.872,19.8697,9.41296,35.0196,35.009,19.8883,19.8632,2529.29,486.911,1707.55,9.062417982678683,20.0,20.213703703703704
2024-03-10 14:34:54,19.8764,19.8632,9.404,35.0253,35.009,19.8885,19.8665,2530.6,485.926,1711.82,9.096684951417107,20.0,20.21333333333333
2024-03-10 14:34:55,19.8659,19.8665,9.41812,35.0088,35.0057,19.8765,19.8665,2533.88,492.821,1707.88,9.054411070379242,20.0,20.212962962962962
2024-03-10 14:34:56,19.8714,19.8697,9.41429,35.0074,34.9992,19.872,19.8599,2527.32,493.806,1708.37,9.065096853550482,20.0,20.212592592592593
2024-03-10 14:34:57,19.8729,19.8697,9.40493,35.0037,35.0024,19.8624,19.8632,2527.97,487.896,1707.88,9.071908429580054,20.0,20.21222222222222
2024-03-10 14:34:58,19.8789,19.8599,9.42261,34.9826,35.009,19.8655,19.873,2523.38,487.896,1707.39,9.059186258214137,20.0,20.21185185185185
2024-03-10 14:34:59,19.8678,19.873,9.40679,34.9729,35.0057,19.8689,19.8632,2523.38,491.836,1707.22,9.062373196730341,20.0,20.21148148148148
2024-03-10 14:35:00,19.8576,19.8632,9.4177,34.9449,35.0123,19.847,19.8665,2528.63,485.926,1707.55,9.045833795201776,20.0,20.21111111111111
2024-03-10 14:35:01,19.8625,19.8665,9.42076,34.9335,35.0057,19.8475,19.8862,2530.6,488.881,1708.37,9.05177285307243,20.0,20.21074074074074
2024-03-10 14:35:02,19.835,19.873,9.40568,34.9424,35.0057,19.8427,19.8599,2528.96,492.821,1709.03,9.044498999709223,20.0,20.21037037037037
2024-03-10 14:35:03,19.8552,19.8665,9.41397,34.9189,35.0057,19.8406,19.8697,2530.27,496.761,1709.52,9.05742370261458,20.0,20.209999999999997
2024-03-10 14:35:04,19.8492,19.873,9.41028,34.9152,35.0024,19.8361,19.8697,2531.91,493.806,1707.88,9.046732684915197,20.0,20.209629629629628
2024-03-10 14:35:05,19.844,19.8697,9.41251,34.9251,35.009,19.824,19.8665,2531.59,485.926,1714.61,9.0759173875737,20.0,20.20925925925926
2024-03-10 14:35:06,19.8515,19.8599,9.41633,34.918,35.009,19.8195,19.8697,2534.21,493.806,1707.72,9.04263557974495,20.0,20.208888888888886
2024-03-10 14:35:07,19.8619,19.8566,9.42181,34.8977,35.0057,19.8126,19.8665,2532.24,492.821,1700.66,9.009497630990237,20.0,20.208518518518517
2024-03-10 14:35:08,19.8492,19.8697,9.41619,34.9072,34.9992,19.8208,19.8632,2533.23,493.806,1707.22,9.03811679610474,20.0,20.208148148148148
2024-03-10 14:35:09,19.8623,19.873,9.42156,34.9199,35.009,19.8153,19.8697,2533.23,489.866,1701.64,9.015250580344617,20.0,20.20777777777778
2024-03-10 14:35:10,19.8393,19.8697,9.40651,34.917,35.009,19.8141,19.8697,2526.0,497.746,1706.89,9.036179208747145,20.0,20.207407407407405
2024-03-10 14:35:11,19.8452,19.8665,9.40636,34.9072,35.009,19.822,19.8632,2525.02,478.046,1706.4,9.038823774194894,20.0,20.207037037037036
2024-03-10 14:35:12,19.85,19.8665,9.4087,34.8996,35.0123,19.8319,19.8632,2522.39,488.881,1706.07,9.039205422278503,20.0,20.206666666666667
2024-03-10 14:35:13,19.847,19.8665,9.40488,34.9069,35.0123,19.8259,19.8665,2523.38,486.911,1704.76,9.032974041811363,20.0,20.206296296296294
2024-03-10 14:35:14,19.8356,19.8665,9.40716,34.9175,35.0057,19.8189,19.8665,2528.63,485.926,1705.42,9.024632679916813,20.0,20.205925925925925
2024-03-10 14:35:15,19.847,19.8697,9.39928,34.9334,35.009,19.83,19.8697,2528.3,492.821,1705.75,9.043066835812636,20.0,20.205555555555556
2024-03-10 14:35:16,19.8404,19.8665,9.41518,34.9289,35.009,19.8363,19.8697,2523.71,488.881,1706.57,9.027929752485061,20.0,20.205185185185183
2024-03-10 14:35:17,19.8512,19.8632,9.41326,34.9343,35.0057,19.8226,19.8665,2526.33,487.896,1708.04,9.04673083176933,20.0,20.204814814814814
2024-03-10 14:35:18,19.8516,19.8665,9.40422,34.9414,35.009,19.8169,19.8665,2530.27,490.851,1702.63,9.02623234495906,20.0,20.204444444444444
2024-03-10 14:35:19,19.8615,19.8665,9.41432,34.9428,35.0057,19.8227,19.8665,2535.2,489.866,1706.89,9.04864285642086,20.0,20.20407407407407
2024-03-10 14:35:20,19.8562,19.8665,9.40515,34.9579,35.009,19.8156,19.8665,2530.93,490.851,1698.85,9.009356987317101,20.0,20.203703703703702
2024-03-10 14:35:21,19.8636,19.8632,9.40695,34.9862,35.0024,19.8188,19.8665,2538.48,496.761,1706.4,9.054245166937616,20.0,20.203333333333333
2024-03-10 14:35:22,19.8559,19.8665,9.40666,34.9774,35.009,19.8069,19.8632,2536.51,487.896,1707.55,9.053926601420901,20.0,20.20296296296296
2024-03-10 14:35:23,19.8604,19.8632,9.41411,34.9856,35.0254,19.805,19.8632,2539.14,490.851,1706.89,9.047871998434081,20.0,20.20259259259259
2024-03-10 14:35:24,19.8514,19.8665,9.40987,34.9792,35.009,19.8028,19.8697,2535.85,486.911,1707.39,9.046398396633096,20.0,20.202222222222222
2024-03-10 14:35:25,19.8682,19.873,9.4105,35.0049,35.0057,19.7985,19.8697,2536.51,488.881,1707.72,9.062159035482768,20.0,20.20185185185185
2024-03-10 14:35:26,19.8724,19.8697,9.42566,35.0053,35.0123,19.8025,19.8599,2539.14,489.866,1708.04,9.054357933603564,20.0,20.20148148148148
2024-03-10 14:35:27,19.8638,19.873,9.41101,35.021,34.9992,19.8077,19.8632,2533.23,484.941,1707.72,9.057904256624683,20.0,20.20111111111111
2024-03-10 14:35:28,19.8645,19.8665,9.41475,35.0123,35.0024,19.7981,19.8632,2534.21,489.866,1715.92,9.098750839643916,20.0,20.200740740740738
2024-03-10 14:35:29,19.8696,19.873,9.41247,35.0312,35.0057,19.8082,19.8632,2533.23,486.911,1706.89,9.057260875486424,20.0,20.20037037037037
2024-03-10 14:35:30,19.871,19.8665,9.41932,35.0416,35.0057,19.8086,19.8697,2532.57,497.746,1708.54,9.06129127567673,20.0,20.2
2024-03-10 14:35:31,19.8772,19.8533,9.41219,35.049,35.0057,19.8022,19.8533,2538.15,487.896,1714.12,9.102479418444371,20.0,20.199629629629626
2024-03-10 14:35:32,19.8778,19.8566,9.4163,35.0581,35.0024,19.7949,19.85,2537.17,493.806,1709.52,9.075007261108357,20.0,20.199259259259257
2024-03-10 14:35:33,19.8875,19.873,9.41797,35.0668,35.0057,19.8093,19.85,2537.17,489.866,1708.54,9.076766687215443,20.0,20.198888888888888
2024-03-10 14:35:34,19.883,19.8566,9.41806,35.0648,35.0123,19.7935,19.85,2540.78,494.791,1708.04,9.07013216694254,20.0,20.19851851851852
2024-03-10 14:35:35,19.8769,19.8599,9.41467,35.0534,35.009,19.8144,19.85,2540.78,491.836,1708.37,9.069535297431267,20.0,20.198148148148146
2024-03-10 14:35:36,19.8979,19.8533,9.41513,35.0595,35.009,19.8127,19.8566,2537.17,485.926,1707.88,9.084734626517738,20.0,20.197777777777777
2024-03-10 14:35:37,19.8911,19.8468,9.42446,35.0674,35.0057,19.8159,19.85,2540.12,503.655,1707.88,9.070755805125517,20.0,20.197407407407407
2024-03-10 14:35:38,19.8776,19.8599,9.41158,35.0454,34.9992,19.8115,19.8566,2532.9,491.836,1708.7,9.074573351977198,20.0,20.197037037037035
2024-03-10 14:35:39,19.8716,19.8566,9.41278,35.041,35.009,19.8094,19.8533,2532.9,491.836,1708.7,9.068330584608686,20.0,20.196666666666665
2024-03-10 14:35:40,19.8849,19.8599,9.4163,35.0327,35.0057,19.8099,19.8533,2529.62,486.911,1707.72,9.071604471236977,20.0,20.196296296296296
2024-03-10 14:35:41,19.8673,19.8566,9.41839,35.0182,34.9992,19.8199,19.8468,2528.63,488.881,1707.55,9.053640667154069,20.0,20.195925925925923
2024-03-10 14:35:42,19.8764,19.8599,9.422,35.024,35.009,19.8202,19.8533,2526.66,486.911,1707.88,9.060148193604073,20.0,20.195555555555554
2024-03-10 14:35:43,19.876,19.8566,9.41541,35.0062,35.0024,19.8287,19.8533,2527.97,489.866,1707.72,9.06466337578824,20.0,20.195185185185185
2024-03-10 14:35:44,19.8735,19.85,9.42044,35.0101,35.009,19.8174,19.8533,2528.63,490.851,1703.28,9.034587448650743,20.0,20.194814814814812
2024-03-10 14:35:45,19.867,19.85,9.41479,34.9956,35.0057,19.8352,19.8533,2525.02,486.911,1706.07,9.048650389012257,20.0,20.194444444444443
2024-03-10 14:35:46,19.8618,19.8533,9.4087,34.9866,35.0057,19.8227,19.8566,2526.33,493.806,1705.58,9.04682179443877,20.0,20.194074074074074
2024-03-10 14:35:47,19.881,19.8566,9.43094,34.9668,35.0123,19.8281,19.85,2525.68,486.911,1704.92,9.040690985699673,20.0,20.1937037037037
2024-03-10 14:35:48,19.8551,19.8533,9.41534,34.9661,35.009,19.8422,19.8533,2530.27,489.866,1703.78,9.025740989016528,20.0,20.19333333333333
2024-03-10 14:35:49,19.8534,19.8533,9.42448,34.9666,35.0123,19.8386,19.85,2528.63,493.806,1703.78,9.016369218753518,20.0,20.192962962962962
2024-03-10 14:35:50,19.8687,19.8533,9.42502,34.9589,35.009,19.8401,19.8468,2530.93,486.911,1704.6,9.03347560741036,20.0,20.19259259259259
2024-03-10 14:35:51,19.8506,19.8566,9.42252,34.9505,34.986,19.8337,19.85,2528.3,490.851,1704.43,9.01908250277744,20.0,20.19222222222222
2024-03-10 14:35:52,19.8426,19.8566,9.40141,34.9489,35.0123,19.8334,19.8599,2525.35,486.911,1705.75,9.03741476756828,20.0,20.19185185185185
2024-03-10 14:35:53,19.8447,19.8599,9.40728,34.9485,35.0057,19.839,19.85,2525.68,484.941,1705.75,9.034151628627823,20.0,20.19148148148148
2024-03-10 14:35:54,19.8508,19.8566,9.41287,34.9323,35.0057,19.8479,19.8566,2523.38,492.821,1707.88,9.045874716336264,20.0,20.19111111111111
2024-03-10 14:35:55,19.8585,19.8599,9.42306,34.9417,35.0057,19.8466,19.8533,2525.02,478.046,1709.36,9.051553821887426,20.0,20.19074074074074
2024-03-10 14:35:56,19.8525,19.8533,9.41786,34.9429,35.0057,19.8464,19.8566,2521.74,494.791,1710.51,9.056949027724961,20.0,20.190370370370367
2024-03-10 14:35:57,19.8469,19.8533,9.4185,34.9312,35.0123,19.8641,19.8533,2521.74,486.911,1710.51,9.051532898185943,20.0,20.189999999999998
2024-03-10 14:35:58,19.8272,19.8566,9.40688,34.932,35.009,19.8621,19.8533,2521.41,490.851,1711.66,9.050600462980352,20.0,20.18962962962963
2024-03-10 14:35:59,19.8342,19.8533,9.40722,34.9376,35.0057,19.8527,19.85,2524.69,490.851,1710.34,9.049400912325938,20.0,20.18925925925926
2024-03-10 14:36:00,19.8397,19.85,9.41452,34.9431,35.0057,19.8688,19.8533,2523.38,489.866,1706.24,9.026149386641611,20.0,20.188888888888886
2024-03-10 14:36:01,19.8491,19.8533,9.41721,34.9224,35.0123,19.8612,19.8533,2526.66,491.836,1708.54,9.044133942659883,20.0,20.188518518518517
2024-03-10 14:36:02,19.8577,19.8533,9.41306,34.9085,35.0057,19.8727,19.8533,2528.3,484.941,1709.36,9.059533772436835,20.0,20.188148148148148
2024-03-10 14:36:03,19.8582,19.85,9.41427,34.928,35.0057,19.867,19.8533,2529.94,488.881,1708.7,9.055420194870177,20.0,20.187777777777775
2024-03-10 14:36:04,19.8474,19.8533,9.40698,34.9152,35.009,19.8635,19.8599,2527.97,497.746,1707.55,9.046284358288926,20.0,20.187407407407406
2024-03-10 14:36:05,19.8613,19.8566,9.40347,34.9019,34.9926,19.872,19.8566,2533.56,485.926,1706.73,9.05701810434596,20.0,20.187037037037037
2024-03-10 14:36:06,19.865,19.8533,9.41028,34.9059,35.0024,19.875,19.8566,2532.57,494.791,1707.55,9.058674843185454,20.0,20.186666666666664
2024-03-10 14:36:07,19.8834,19.8533,9.41113,34.8963,35.009,19.8834,19.8566,2535.85,485.926,1707.55,9.073881347376664,20.0,20.186296296296295
2024-03-10 14:36:08,19.8719,19.8533,9.40175,34.9076,35.0024,19.8738,19.8533,2529.94,487.896,1709.69,9.083414044887377,20.0,20.185925925925925
2024-03-10 14:36:09,19.867,19.85,9.41049,34.9196,35.0057,19.8923,19.8533,2527.32,487.896,1708.7,9.066327696744622,20.0,20.185555555555553
2024-03-10 14:36:10,19.8714,19.8533,9.41003,34.9244,34.9992,19.8872,19.85,2531.59,489.866,1708.04,9.067037990402971,20.0,20.185185185185183
2024-03-10 14:36:11,19.8635,19.85,9.42038,34.9257,35.0057,19.8931,19.8533,2528.3,486.911,1708.37,9.052969152399672,20.0,20.184814814814814
2024-03-10 14:36:12,19.8638,19.8533,9.4103,34.9443,35.0057,19.8956,19.8566,2530.6,486.911,1708.54,9.062869160774804,20.0,20.18444444444444
2024-03-10 14:36:13,19.8489,19.8533,9.41324,34.931,35.009,19.8877,19.8468,2536.18,486.911,1714.45,9.078698231906863,20.0,20.184074074074072
2024-03-10 14:36:14,19.8572,19.8533,9.40967,34.9499,35.0024,19.8899,19.8566,2538.81,493.806,1702.63,9.026361940594686,20.0,20.183703703703703
2024-03-10 14:36:15,19.8485,19.8533,9.40597,34.9727,35.009,19.8785,19.8533,2543.08,489.866,1708.37,9.052457691093101,20.0,20.18333333333333
2024-03-10 14:36:16,19.8524,19.8533,9.4126,34.9757,35.0057,19.8766,19.8566,2533.56,495.776,1707.06,9.043151373160555,20.0,20.18296296296296
2024-03-10 14:36:17,19.8643,19.8566,9.40229,34.9843,35.0123,19.882,19.8533,2543.08,489.866,1705.91,9.056285007149274,20.0,20.18259259259259
2024-03-10 14:36:18,19.868,19.8533,9.41626,34.9945,35.0057,19.8717,19.8599,2542.42,488.881,1705.42,9.044796188691096,20.0,20.18222222222222
2024-03-10 14:36:19,19.8588,19.85,9.41113,34.9807,35.0057,19.8617,19.8435,2546.36,491.836,1705.09,9.039524572002993,20.0,20.18185185185185
2024-03-10 14:36:20,19.8505,19.85,9.40733,34.9838,35.0057,19.85,19.8632,2539.79,483.956,1704.76,9.033882346134995,20.0,20.18148148148148
2024-03-10 14:36:21,19.8629,19.8533,9.41499,34.9997,35.0057,19.8597,19.8468,2537.5,495.776,1704.92,9.038830949908558,20.0,20.181111111111107
2024-03-10 14:36:22,19.8597,19.8533,9.41412,34.9944,35.0024,19.8463,19.8468,2538.81,481.001,1702.79,9.025525266701603,20.0,20.180740740740738
2024-03-10 14:36:23,19.8601,19.8533,9.41478,34.9898,35.0057,19.8322,19.8533,2533.88,493.806,1704.1,9.032244008293064,20.0,20.18037037037037
2024-03-10 14:36:24,19.8486,19.85,9.42097,34.9668,35.0057,19.8234,19.8566,2537.17,486.911,1703.28,9.012608280941073,20.0,20.18
2024-03-10 14:36:25,19.8466,19.8533,9.4062,34.9877,34.9992,19.8132,19.8566,2536.18,492.821,1704.1,9.027989601484961,20.0,20.179629629629627
2024-03-10 14:36:26,19.8421,19.8533,9.41122,34.996,35.0024,19.8149,19.8566,2539.14,489.866,1700.0,8.998056302642395,20.0,20.179259259259258
2024-03-10 14:36:27,19.8385,19.8533,9.40826,35.0085,35.0057,19.7934,19.8566,2538.48,494.791,1704.6,9.021850403252092,20.0,20.17888888888889
2024-03-10 14:36:28,19.8448,19.85,9.39959,34.9956,35.009,19.7865,19.85,2541.76,486.911,1704.6,9.034799012348023,20.0,20.178518518518516
2024-03-10 14:36:29,19.858,19.8533,9.40862,35.0085,35.0024,19.7688,19.8566,2544.72,497.746,1706.07,9.046200411390213,20.0,20.178148148148146
2024-03-10 14:36:30,19.8599,19.8468,9.42003,35.0222,34.9992,19.7671,19.8566,2546.36,489.866,1705.91,9.037119841941221,20.0,20.177777777777777
2024-03-10 14:36:31,19.8596,19.8369,9.41374,35.0216,35.0057,19.7456,19.8369,2542.75,500.701,1706.89,9.047499561429253,20.0,20.177407407407404
2024-03-10 14:36:32,19.8392,19.8402,9.40641,35.0234,35.0024,19.7391,19.8336,2542.42,489.866,1706.73,9.035332177788264,20.0,20.177037037037035
2024-03-10 14:36:33,19.8512,19.8402,9.4031,35.0249,35.0057,19.7319,19.8369,2541.11,487.896,1707.22,9.051189263441893,20.0,20.176666666666666
2024-03-10 14:36:34,19.8478,19.8697,9.39862,35.0183,35.0057,19.7242,19.8369,2541.44,496.761,1707.72,9.054775997627186,20.0,20.176296296296293
2024-03-10 14:36:35,19.8501,19.8369,9.39956,35.0286,35.009,19.697,19.8369,2537.17,478.046,1707.72,9.055954510712123,20.0,20.175925925925924
2024-03-10 14:36:36,19.8503,19.8369,9.40806,35.0487,35.0024,19.7035,19.8402,2539.14,489.866,1709.03,9.055703462423589,20.0,20.175555555555555
2024-03-10 14:36:37,19.8488,19.8369,9.39565,35.0335,35.009,19.7034,19.8402,2536.18,490.851,1705.09,9.044265973162736,20.0,20.175185185185182
2024-03-10 14:36:38,19.8501,19.8369,9.41112,35.0366,34.9992,19.6907,19.8402,2529.29,487.896,1711.49,9.065907158071015,20.0,20.174814814814813
2024-03-10 14:36:39,19.8557,19.8369,9.40174,35.0471,35.0024,19.6931,19.8369,2537.82,487.896,1711.49,9.078916790164175,20.0,20.174444444444443
2024-03-10 14:36:40,19.8639,19.8369,9.40258,35.0435,35.009,19.6963,19.8402,2538.81,484.941,1711.33,9.084459358241993,20.0,20.17407407407407
2024-03-10 14:36:41,19.8459,19.8369,9.40994,35.0371,35.009,19.6973,19.8402,2541.44,492.821,1710.83,9.059789324093082,20.0,20.1737037037037
2024-03-10 14:36:42,19.8521,19.8336,9.40496,35.0326,35.0057,19.6813,19.8336,2544.72,486.911,1711.33,9.072145650822671,20.0,20.173333333333332
2024-03-10 14:36:43,19.8571,19.8435,9.41497,35.0144,35.009,19.6945,19.8369,2544.39,494.791,1719.04,9.108647884406476,20.0,20.17296296296296
2024-03-10 14:36:44,19.854,19.8402,9.41538,35.0277,35.0057,19.6899,19.8402,2544.72,483.956,1711.16,9.063846532433404,20.0,20.17259259259259
2024-03-10 14:36:45,19.8583,19.8369,9.40679,35.0257,35.009,19.6848,19.8369,2544.72,486.911,1709.36,9.065492713771015,20.0,20.17222222222222
2024-03-10 14:36:46,19.8485,19.8369,9.40383,35.0141,34.9992,19.7042,19.8402,2541.76,488.881,1704.6,9.034331928252373,20.0,20.171851851851848
2024-03-10 14:36:47,19.8574,19.8369,9.39546,35.0114,35.0024,19.7062,19.8402,2537.17,489.866,1700.0,9.0248497878287,20.0,20.17148148148148
2024-03-10 14:36:48,19.8386,19.8369,9.41238,35.0077,35.0057,19.7149,19.8369,2539.79,486.911,1705.75,9.02445742275696,20.0,20.17111111111111
2024-03-10 14:36:49,19.8417,19.8402,9.40633,35.0129,35.009,19.7064,19.8369,2535.2,489.866,1701.31,9.008866320874723,20.0,20.17074074074074
2024-03-10 14:36:50,19.8453,19.8369,9.39683,35.0225,35.032,19.7005,19.8435,2533.23,489.866,1705.25,9.04106505136195,20.0,20.170370370370367
2024-03-10 14:36:51,19.8329,19.8435,9.40399,35.0369,34.9926,19.7132,19.8435,2537.17,489.866,1706.73,9.031971898433468,20.0,20.169999999999998
2024-03-10 14:36:52,19.8397,19.8402,9.40288,35.0541,35.0057,19.7119,19.8435,2538.48,491.836,1706.4,9.037074688662031,20.0,20.16962962962963
2024-03-10 14:36:53,19.829,19.8369,9.40467,35.0503,35.0024,19.7338,19.8402,2537.5,486.911,1698.69,8.985476592219966,20.0,20.169259259259256
2024-03-10 14:36:54,19.8348,19.8303,9.40186,35.0392,35.0057,19.7393,19.8402,2541.44,490.851,1706.73,9.035462085495285,20.0,20.168888888888887
2024-03-10 14:36:55,19.8318,19.8369,9.40543,35.0396,35.0057,19.7434,19.8303,2540.78,495.776,1706.4,9.0280262016232,20.0,20.168518518518518
2024-03-10 14:36:56,19.8275,19.8336,9.40107,35.0254,35.009,19.7518,19.8336,2539.79,489.866,1707.72,9.035061900066806,20.0,20.168148148148145
2024-03-10 14:36:57,19.8378,19.8369,9.40382,35.0396,35.0057,19.7396,19.8402,2535.53,495.776,1707.55,9.040704307748097,20.0,20.167777777777776
2024-03-10 14:36:58,19.838,19.8336,9.39764,35.0713,35.009,19.7568,19.8369,2539.47,490.851,1709.69,9.057569629630937,20.0,20.167407407407406
2024-03-10 14:36:59,19.8409,19.8402,9.40149,35.0611,35.0024,19.7497,19.8402,2538.15,494.791,1707.88,9.047157336030027,20.0,20.167037037037034
2024-03-10 14:37:00,19.8349,19.8402,9.39369,35.0647,35.009,19.7566,19.8336,2540.45,487.896,1707.88,9.048717278900828,20.0,20.166666666666664
2024-03-10 14:37:01,19.8363,19.8369,9.40128,35.0709,34.9992,19.7672,19.8369,2538.15,487.896,1706.73,9.03726347236589,20.0,20.166666666666664
2024-03-10 14:37:02,19.8334,19.8369,9.40472,35.0666,35.0057,19.7678,19.8369,2538.48,488.881,1707.88,9.03785834325021,20.0,20.166666666666664
2024-03-10 14:37:03,19.849,19.8369,9.40455,35.0783,35.0057,19.7594,19.8369,2537.82,489.866,1708.04,9.052373153694434,20.0,20.166666666666664
2024-03-10 14:37:04,19.8414,19.8402,9.39257,35.0823,35.0024,19.7643,19.8369,2538.15,483.956,1707.72,9.054472703818565,20.0,20.166666666666664
2024-03-10 14:37:05,19.8315,19.8336,9.39824,35.0799,35.0024,19.759,19.8336,2540.45,487.896,1707.88,9.041827531221465,20.0,20.166666666666664
2024-03-10 14:37:06,19.8293,19.8402,9.39722,35.0741,35.0024,19.7677,19.8435,2541.11,489.866,1708.7,9.045145640242835,20.0,20.166666666666664
2024-03-10 14:37:07,19.8278,19.8369,9.39998,35.0678,35.0024,19.7694,19.8402,2543.08,483.956,1709.52,9.045790968554318,20.0,20.166666666666664
2024-03-10 14:37:08,19.8317,19.8303,9.40204,35.0761,35.0057,19.7549,19.8369,2545.38,489.866,1706.07,9.02912848251858,20.0,20.166666666666664
2024-03-10 14:37:09,19.8459,19.8402,9.40831,35.075,35.0024,19.7523,19.8336,2544.39,490.851,1710.51,9.05950953768331,20.0,20.166666666666664
2024-03-10 14:37:10,19.8226,19.8402,9.38869,35.083,35.009,19.7599,19.8369,2548.33,483.956,1703.45,9.018936156570552,20.0,20.166666666666664
2024-03-10 14:37:11,19.8349,19.8435,9.39439,35.0909,35.0057,19.7555,19.8435,2542.09,489.866,1711.33,9.0663882544764,20.0,20.166666666666664
2024-03-10 14:37:12,19.8242,19.8369,9.4007,35.0728,35.0123,19.7483,19.8369,2539.14,488.881,1712.31,9.056800460736898,20.0,20.166666666666664
2024-03-10 14:37:13,19.8302,19.8369,9.4043,35.0758,35.0057,19.7502,19.8402,2537.17,488.881,1713.13,9.063223946362333,20.0,20.166666666666664
2024-03-10 14:37:14,19.8259,19.8369,9.40934,35.0833,35.0057,19.7412,19.8336,2536.51,491.836,1712.97,9.054258980891744,20.0,20.166666666666664
2024-03-10 14:37:15,19.8125,19.8402,9.39565,35.0848,35.0024,19.726,19.8402,2533.56,480.016,1712.8,9.053612458691545,20.0,20.166666666666664
2024-03-10 14:37:16,19.8166,19.8336,9.38211,35.0823,35.0057,19.7353,19.8402,2531.26,496.761,1712.31,9.066349483336165,20.0,20.166666666666664
2024-03-10 14:37:17,19.83,19.8402,9.39514,35.071,35.009,19.735,19.8402,2536.51,486.911,1711.33,9.06148187599127,20.0,20.166666666666664
2024-03-10 14:37:18,19.8362,19.8336,9.39814,35.064,34.9992,19.7288,19.8435,2530.6,499.716,1710.34,9.059017058334526,20.0,20.166666666666664
2024-03-10 14:37:19,19.8548,19.8369,9.39706,35.0667,35.009,19.7383,19.8435,2535.2,484.941,1707.88,9.063042754264341,20.0,20.166666666666664
2024-03-10 14:37:20,19.8431,19.8369,9.39167,35.0372,35.009,19.7281,19.8468,2537.5,492.821,1705.58,9.045376463159375,20.0,20.166666666666664
2024-03-10 14:37:21,19.8483,19.8402,9.39681,35.0416,35.0057,19.7238,19.8402,2534.87,491.836,1705.91,9.047178523951954,20.0,20.166666666666664
2024-03-10 14:37:22,19.8512,19.8402,9.39555,35.0438,35.0024,19.7361,19.8435,2538.15,489.866,1707.39,9.058631770991092,20.0,20.166666666666664
2024-03-10 14:37:23,19.8569,19.8369,9.38338,35.0223,35.009,19.7275,19.8369,2538.81,495.776,1706.24,9.068002290989575,20.0,20.166666666666664
2024-03-10 14:37:24,19.8587,19.8336,9.40648,35.0088,35.009,19.7383,19.8336,2536.51,486.911,1705.09,9.043461319316284,20.0,20.166666666666664
2024-03-10 14:37:25,19.8649,19.8402,9.39088,34.9972,35.0189,19.7345,19.8402,2534.54,499.716,1705.42,9.06407700308985,20.0,20.166666666666664
2024-03-10 14:37:26,19.8728,19.8468,9.40722,35.0044,35.0057,19.7441,19.8369,2533.56,482.971,1704.6,9.052418462400395,20.0,20.166666666666664
2024-03-10 14:37:27,19.8598,19.8369,9.39371,34.9894,35.0057,19.7376,19.8402,2531.26,495.776,1705.42,9.057214487013464,20.0,20.166666666666664
2024-03-10 14:37:28,19.8668,19.8369,9.39273,34.9787,35.0057,19.7446,19.8369,2526.33,481.001,1705.91,9.06672456868537,20.0,20.166666666666664
2024-03-10 14:37:29,19.8628,19.8369,9.39082,34.9626,35.0057,19.7414,19.8402,2528.63,492.821,1706.57,9.068422518606662,20.0,20.166666666666664
2024-03-10 14:37:30,19.8739,19.8435,9.3944,34.9771,35.009,19.7455,19.8402,2523.05,481.986,1706.73,9.075785437752714,20.0,20.166666666666664
2024-03-10 14:37:31,19.8547,19.8238,9.38438,34.9623,35.009,19.7598,19.827,2526.33,492.821,1705.09,9.059121786650458,20.0,20.166666666666664
2024-03-10 14:37:32,19.8646,19.8238,9.39837,34.9746,35.0057,19.7374,19.8205,2529.62,486.911,1706.07,9.06078773398082,20.0,20.166666666666664
2024-03-10 14:37:33,19.851,19.8238,9.40125,34.9771,35.0057,19.7542,19.827,2534.87,490.851,1706.57,9.049172001265273,20.0,20.166666666666664
2024-03-10 14:37:34,19.868,19.8238,9.40486,34.9616,35.0123,19.7531,19.8303,2532.9,490.851,1707.39,9.065121004273085,20.0,20.166666666666664
2024-03-10 14:37:35,19.8475,19.827,9.3915,34.9595,35.0189,19.7527,19.8205,2539.47,483.956,1707.22,9.058033033618402,20.0,20.166666666666664
2024-03-10 14:37:36,19.8594,19.8303,9.40645,34.9605,35.0057,19.7509,19.827,2533.56,492.821,1700.82,9.021444109140388,20.0,20.166666666666664
2024-03-10 14:37:37,19.8522,19.827,9.3871,34.954,35.0057,19.7468,19.8205,2538.81,485.926,1707.22,9.065916363821731,20.0,20.166666666666664
2024-03-10 14:37:38,19.8596,19.8238,9.39365,34.9542,35.0123,19.7705,19.8238,2536.84,490.851,1708.04,9.071007550221244,20.0,20.166666666666664
2024-03-10 14:37:39,19.8498,19.8238,9.3896,34.9488,35.0024,19.7691,19.827,2534.21,489.866,1705.91,9.054718207283573,20.0,20.166666666666664
2024-03-10 14:37:40,19.842,19.827,9.38773,34.9296,35.0057,19.7585,19.8238,2532.24,487.896,1705.09,9.045235018655243,20.0,20.166666666666664
2024-03-10 14:37:41,19.8488,19.8238,9.40036,34.9321,35.0057,19.7799,19.8238,2530.27,486.911,1705.75,9.043690034761473,20.0,20.166666666666664
2024-03-10 14:37:42,19.8377,19.827,9.3893,34.9067,35.0057,19.7803,19.827,2524.69,488.881,1705.75,9.043655412597648,20.0,20.166666666666664
2024-03-10 14:37:43,19.8497,19.8238,9.40084,34.899,35.0057,19.7746,19.8205,2526.66,487.896,1713.63,9.08583409927806,20.0,20.166666666666664
2024-03-10 14:37:44,19.8537,19.8303,9.40496,34.8971,35.0123,19.776,19.8238,2533.23,495.776,1699.51,9.010864989787345,20.0,20.166666666666664
2024-03-10 14:37:45,19.8596,19.8303,9.3882,34.8922,35.009,19.7876,19.8238,2529.94,482.971,1705.75,9.063563156796736,20.0,20.166666666666664
2024-03-10 14:37:46,19.8572,19.827,9.40166,34.8956,35.009,19.7816,19.827,2534.21,492.821,1706.73,9.055034846685524,20.0,20.166666666666664
2024-03-10 14:37:47,19.8536,19.8205,9.38515,34.8979,35.009,19.78,19.827,2535.85,496.761,1706.89,9.067065496172068,20.0,20.166666666666664
2024-03-10 14:37:48,19.8605,19.8238,9.39417,34.8979,35.0057,19.7956,19.8238,2533.88,488.881,1705.75,9.059174797531975,20.0,20.166666666666664
2024-03-10 14:37:49,19.867,19.8238,9.38235,34.9048,35.009,19.7981,19.8303,2538.15,495.776,1706.4,9.0784899168981,20.0,20.166666666666664
2024-03-10 14:37:50,19.8637,19.8205,9.39651,34.9011,35.009,19.7826,19.8238,2533.23,489.866,1705.58,9.059016236191336,20.0,20.166666666666664
2024-03-10 14:37:51,19.8704,19.8238,9.39838,34.9038,35.0057,19.7808,19.8238,2535.2,490.851,1706.73,9.06930737342957,20.0,20.166666666666664
2024-03-10 14:37:52,19.8549,19.8303,9.40118,34.915,35.0057,19.802,19.8303,2536.18,492.821,1707.06,9.055209139316455,20.0,20.166666666666664
2024-03-10 14:37:53,19.8607,19.8238,9.39738,34.9225,35.0024,19.7958,19.8238,2531.26,486.911,1707.88,9.067878577163818,20.0,20.166666666666664
2024-03-10 14:37:54,19.8503,19.8238,9.38299,34.9294,35.0024,19.7953,19.827,2530.27,488.881,1707.06,9.066981053257456,20.0,20.166666666666664
2024-03-10 14:37:55,19.861,19.827,9.39629,34.9405,35.009,19.7981,19.8205,2532.9,490.851,1713.79,9.100466131600543,20.0,20.166666666666664
2024-03-10 14:37:56,19.8555,19.8303,9.38172,34.9423,35.009,19.7868,19.8303,2529.29,486.911,1706.24,9.068227399701419,20.0,20.166666666666664
2024-03-10 14:37:57,19.848,19.8303,9.39201,34.9275,35.0057,19.8047,19.8303,2535.53,489.866,1706.07,9.051922797284803,20.0,20.166666666666664
2024-03-10 14:37:58,19.8537,19.8303,9.39593,34.9475,35.0057,19.778,19.8303,2536.51,486.911,1707.06,9.058717325590269,20.0,20.166666666666664
2024-03-10 14:37:59,19.8632,19.827,9.39737,34.9525,35.0057,19.77,19.827,2539.79,489.866,1706.89,9.064796228840233,20.0,20.166666666666664
2024-03-10 14:38:00,19.8646,19.827,9.40143,34.9546,35.0156,19.7653,19.8238,2543.73,489.866,1706.4,9.0598907301427,20.0,20.166666666666664
2024-03-10 14:38:01,19.8602,19.827,9.38985,34.9741,35.0419,19.7558,19.8238,2544.72,485.926,1706.07,9.06435448585461,20.0,20.166666666666664
2024-03-10 14:38:02,19.8613,19.827,9.39114,34.9806,35.009,19.7585,19.8238,2546.03,495.776,1705.75,9.062489869718178,20.0,20.166666666666664
2024-03-10 14:38:03,19.865,19.8205,9.39356,34.988,35.0057,19.7498,19.8238,2547.34,482.971,1705.91,9.064447947886027,20.0,20.166666666666664
2024-03-10 14:38:04,19.8612,19.827,9.39346,35.0005,35.009,19.7408,19.827,2544.39,493.806,1705.91,9.061245097331847,20.0,20.166666666666664
2024-03-10 14:38:05,19.859,19.827,9.39588,35.0035,35.0057,19.7272,19.8303,2543.41,489.866,1705.75,9.056396368885066,20.0,20.166666666666664
2024-03-10 14:38:06,19.8522,19.8238,9.39346,35.0222,35.0057,19.7139,19.8303,2537.82,484.941,1701.31,9.029041667404734,20.0,20.166666666666664
2024-03-10 14:38:07,19.8654,19.827,9.39634,35.0393,35.0057,19.7179,19.8303,2540.12,489.866,1705.25,9.058881586166322,20.0,20.166666666666664
2024-03-10 14:38:08,19.86,19.8238,9.39105,35.0468,35.0057,19.7063,19.827,2537.17,511.535,1711.98,9.094538130140053,20.0,20.166666666666664
2024-03-10 14:38:09,19.8514,19.8238,9.3929,35.0477,35.0123,19.6982,19.8238,2538.48,486.911,1702.95,9.037537938085373,20.0,20.166666666666664
2024-03-10 14:38:10,19.85,19.8238,9.39446,35.067,35.0156,19.698,19.8238,2534.54,489.866,1701.48,9.027181036800481,20.0,20.166666666666664
2024-03-10 14:38:11,19.8509,19.8238,9.39144,35.0707,35.0123,19.6896,19.827,2541.11,492.821,1701.31,9.029663244191278,20.0,20.166666666666664
2024-03-10 14:38:12,19.8674,19.8172,9.39131,35.094,35.0024,19.7085,19.827,2543.73,489.866,1701.97,9.047528445488268,20.0,20.166666666666664
