TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:38:13,19.8656,19.827,9.38961,35.1079,35.009,19.693,19.8238,2545.05,497.746,1701.48,9.04483730823194,20.0,20.166666666666664
2024-03-10 14:38:14,19.8701,19.827,9.39944,35.1027,35.009,19.6948,19.8205,2544.72,488.881,1701.64,9.041085559221958,20.0,20.166666666666664
2024-03-10 14:38:15,19.8567,19.8205,9.38243,35.1155,35.0123,19.6796,19.8238,2545.38,497.746,1701.15,9.041598334678907,20.0,20.166666666666664
2024-03-10 14:38:16,19.859,19.8238,9.40203,35.1186,35.009,19.6911,19.827,2544.06,489.866,1700.33,9.022313535509115,20.0,20.166666666666664
2024-03-10 14:38:17,19.8608,19.827,9.40172,35.1102,34.9959,19.6828,19.827,2542.75,492.821,1702.63,9.036340804538026,20.0,20.166666666666664
2024-03-10 14:38:18,19.8647,19.8303,9.39602,35.1231,34.9992,19.687,19.8238,2541.76,486.911,1703.28,9.048087826142877,20.0,20.166666666666664
2024-03-10 14:38:19,19.86,19.8205,9.39784,35.129,35.0024,19.687,19.8303,2538.81,486.911,1705.25,9.052911013550975,20.0,20.166666666666664
2024-03-10 14:38:20,19.8626,19.8238,9.41092,35.1332,35.009,19.703,19.8303,2536.84,487.896,1705.58,9.045592830117375,20.0,20.166666666666664
2024-03-10 14:38:21,19.8603,19.8205,9.39605,35.1285,35.009,19.6989,19.827,2533.88,488.881,1704.76,9.052117636746619,20.0,20.166666666666664
2024-03-10 14:38:22,19.8547,19.8238,9.38986,35.1323,35.0057,19.6899,19.8303,2533.56,486.911,1704.6,9.051778384195252,20.0,20.166666666666664
2024-03-10 14:38:23,19.8613,19.8238,9.39781,35.1128,35.0057,19.7044,19.8336,2531.91,491.836,1706.4,9.060167812999396,20.0,20.166666666666664
2024-03-10 14:38:24,19.849,19.8205,9.39376,35.0894,35.009,19.7082,19.8205,2532.57,489.866,1707.06,9.056525791942676,20.0,20.166666666666664
2024-03-10 14:38:25,19.8721,19.8238,9.4107,35.0924,35.0024,19.7027,19.827,2533.56,484.941,1706.89,9.060959261557771,20.0,20.166666666666664
2024-03-10 14:38:26,19.8612,19.8303,9.38893,35.099,35.0024,19.7119,19.827,2535.53,490.851,1700.66,9.037268046165323,20.0,20.166666666666664
2024-03-10 14:38:27,19.8651,19.8303,9.38394,35.0787,35.009,19.7117,19.8303,2537.17,487.896,1706.89,9.078074041129184,20.0,20.166666666666664
2024-03-10 14:38:28,19.8845,19.8303,9.39697,35.0655,35.0057,19.7143,19.8303,2536.51,494.791,1706.73,9.082739830334907,20.0,20.166666666666664
2024-03-10 14:38:29,19.8777,19.827,9.40156,35.0602,35.0123,19.7143,19.827,2532.9,485.926,1706.89,9.073726055630784,20.0,20.166666666666664
2024-03-10 14:38:30,19.8813,19.8238,9.39272,35.038,35.0123,19.7243,19.8238,2533.88,495.776,1699.84,9.046978859815754,20.0,20.166666666666664
2024-03-10 14:38:31,19.8778,19.8139,9.39854,35.0164,34.9992,19.7262,19.8073,2528.63,485.926,1708.04,9.082543541745505,20.0,20.166666666666664
2024-03-10 14:38:32,19.8772,19.8139,9.40791,35.0104,35.0057,19.7302,19.8041,2526.66,490.851,1702.13,9.04250571506826,20.0,20.166666666666664
2024-03-10 14:38:33,19.8689,19.8139,9.40271,34.982,35.0057,19.7409,19.8073,2524.03,488.881,1706.89,9.06510803656522,20.0,20.166666666666664
2024-03-10 14:38:34,19.8826,19.8106,9.40423,34.9588,35.0057,19.7382,19.8106,2521.41,485.926,1710.83,9.09660679610666,20.0,20.166666666666664
2024-03-10 14:38:35,19.8769,19.8106,9.4,34.9439,35.0057,19.7377,19.8041,2514.84,490.851,1704.76,9.063060541217055,20.0,20.166666666666664
2024-03-10 14:38:36,19.8681,19.8139,9.39172,34.9418,35.0024,19.7478,19.8041,2517.14,487.896,1704.6,9.061760144313288,20.0,20.166666666666664
2024-03-10 14:38:37,19.8753,19.8172,9.40076,34.9276,34.9992,19.745,19.8073,2516.15,489.866,1705.09,9.06277301163113,20.0,20.166666666666664
2024-03-10 14:38:38,19.8797,19.8139,9.39959,34.9171,35.0024,19.745,19.8073,2515.83,492.821,1705.25,9.068443155354698,20.0,20.166666666666664
2024-03-10 14:38:39,19.8743,19.8139,9.4028,34.9058,35.0057,19.7418,19.8106,2515.5,494.791,1712.8,9.101110495129378,20.0,20.166666666666664
2024-03-10 14:38:40,19.8566,19.8106,9.38824,34.8996,35.0156,19.7661,19.8106,2517.47,487.896,1705.25,9.058275875901009,20.0,20.166666666666664
2024-03-10 14:38:41,19.8705,19.8139,9.40154,34.8732,35.009,19.7599,19.8073,2520.42,491.836,1704.1,9.0526859141759,20.0,20.166666666666664
2024-03-10 14:38:42,19.8575,19.8139,9.39607,34.861,35.0057,19.7578,19.8139,2527.32,491.836,1711.66,9.086306677859849,20.0,20.166666666666664
2024-03-10 14:38:43,19.8613,19.8139,9.403,34.851,35.009,19.7594,19.8041,2520.75,487.896,1703.45,9.040018555485128,20.0,20.166666666666664
2024-03-10 14:38:44,19.8464,19.8139,9.40102,34.8331,35.0024,19.7712,19.8106,2519.11,495.776,1701.31,9.01750796480991,20.0,20.166666666666664
2024-03-10 14:38:45,19.8651,19.8139,9.40551,34.8315,35.0057,19.7769,19.8106,2516.81,485.926,1704.6,9.047237288820927,20.0,20.166666666666664
2024-03-10 14:38:46,19.8252,19.8106,9.38635,34.8308,35.0057,19.7793,19.8106,2517.47,497.746,1711.49,9.065794257391957,20.0,20.166666666666664
2024-03-10 14:38:47,19.8274,19.8435,9.38815,34.8229,35.0057,19.7766,19.8139,2516.15,481.986,1705.25,9.03308698186722,20.0,20.166666666666664
2024-03-10 14:38:48,19.8277,19.8139,9.3901,34.8215,35.0024,19.7744,19.8106,2516.81,491.836,1706.24,9.03690265664578,20.0,20.166666666666664
2024-03-10 14:38:49,19.8284,19.8106,9.39815,34.8121,35.0057,19.7726,19.8106,2514.84,484.941,1705.25,9.025299278455881,20.0,20.166666666666664
2024-03-10 14:38:50,19.8382,19.8139,9.40041,34.8024,35.0057,19.7752,19.8139,2514.84,490.851,1697.7,8.991835214340353,20.0,20.166666666666664
2024-03-10 14:38:51,19.8376,19.8139,9.40024,34.799,35.0123,19.7654,19.8139,2520.42,486.911,1704.6,9.028008993550223,20.0,20.166666666666664
2024-03-10 14:38:52,19.8226,19.8106,9.39703,34.8229,35.0057,19.7667,19.8139,2517.8,488.881,1703.28,9.010827821425465,20.0,20.166666666666664
2024-03-10 14:38:53,19.8137,19.8106,9.38784,34.8269,35.0057,19.7676,19.8041,2522.39,490.851,1703.45,9.01197784122564,20.0,20.166666666666664
2024-03-10 14:38:54,19.8266,19.8533,9.39189,34.8258,35.0123,19.7668,19.8041,2526.33,486.911,1702.46,9.014385697583057,20.0,20.166666666666664
2024-03-10 14:38:55,19.8128,19.8106,9.39051,34.8314,35.0057,19.7569,19.8041,2526.33,488.881,1702.13,9.001911007250614,20.0,20.166666666666664
2024-03-10 14:38:56,19.8185,19.8172,9.39847,34.8419,35.0057,19.7462,19.8073,2528.96,488.881,1703.28,9.006039595349518,20.0,20.166666666666664
2024-03-10 14:38:57,19.8128,19.8106,9.3829,34.8375,35.009,19.7399,19.8106,2527.65,483.956,1704.6,9.021556313265947,20.0,20.166666666666664
2024-03-10 14:38:58,19.8181,19.8139,9.38998,34.8546,35.0057,19.721,19.8073,2530.6,489.866,1705.25,9.023456188648536,20.0,20.166666666666664
2024-03-10 14:38:59,19.8282,19.8106,9.38635,34.8438,35.0057,19.7188,19.8073,2529.94,494.791,1705.09,9.034488996318737,20.0,20.166666666666664
2024-03-10 14:39:00,19.8256,19.8139,9.39271,34.8718,35.0057,19.7126,19.8139,2530.93,486.911,1704.6,9.024142575202942,20.0,20.166666666666664
2024-03-10 14:39:01,19.8263,19.8139,9.39699,34.8849,35.0057,19.6932,19.8106,2530.93,490.851,1704.1,9.018399891830118,20.0,20.166666666666664
2024-03-10 14:39:02,19.8255,19.8106,9.39001,34.8831,35.009,19.671,19.8106,2529.62,492.821,1705.25,9.029833452442045,20.0,20.166666666666664
2024-03-10 14:39:03,19.8417,19.8073,9.40303,34.8985,35.009,19.6675,19.8106,2527.32,489.866,1705.25,9.032585107647378,20.0,20.166666666666664
2024-03-10 14:39:04,19.83,19.8435,9.38467,34.9282,35.0057,19.6581,19.8139,2527.97,484.941,1706.57,9.045344413021958,20.0,20.166666666666664
2024-03-10 14:39:05,19.8325,19.8041,9.38486,34.9434,34.9992,19.634,19.8139,2528.63,495.776,1706.24,9.04559531613386,20.0,20.166666666666664
2024-03-10 14:39:06,19.8349,19.8139,9.38832,34.9309,35.0057,19.6244,19.8073,2529.29,483.956,1705.75,9.04208010414363,20.0,20.166666666666664
2024-03-10 14:39:07,19.8535,19.8139,9.39379,34.9688,35.009,19.6089,19.8041,2531.59,498.731,1705.75,9.053444829419025,20.0,20.166666666666664
2024-03-10 14:39:08,19.828,19.8106,9.38192,34.9706,35.009,19.5962,19.8073,2536.51,485.926,1713.13,9.080766399218914,20.0,20.166666666666664
2024-03-10 14:39:09,19.8319,19.8139,9.39306,34.9879,35.009,19.5849,19.8106,2536.51,495.776,1704.92,9.030984194268846,20.0,20.166666666666664
2024-03-10 14:39:10,19.8383,19.8139,9.38753,34.9954,35.0024,19.5796,19.8106,2539.14,487.896,1705.25,9.043055242233736,20.0,20.166666666666664
2024-03-10 14:39:11,19.8344,19.8106,9.38544,35.0219,35.0156,19.5601,19.8106,2543.41,497.746,1715.1,9.093715213114862,20.0,20.166666666666664
2024-03-10 14:39:12,19.8342,19.8172,9.38728,35.0175,35.0057,19.5681,19.8041,2546.36,489.866,1707.39,9.051068218714514,20.0,20.166666666666664
2024-03-10 14:39:13,19.8473,19.8139,9.3946,35.0523,35.0057,19.5527,19.8106,2546.03,496.761,1700.33,9.018629363249213,20.0,20.166666666666664
2024-03-10 14:39:14,19.8287,19.8106,9.37962,35.0774,35.0057,19.5402,19.8139,2547.34,489.866,1706.07,9.04594069644794,20.0,20.166666666666664
2024-03-10 14:39:15,19.8403,19.8139,9.38841,35.0714,34.9992,19.5316,19.8041,2545.05,493.806,1705.25,9.044024378658257,20.0,20.166666666666664
2024-03-10 14:39:16,19.8461,19.8106,9.39733,35.0918,35.0057,19.5502,19.8073,2540.78,492.821,1704.92,9.039574964225,20.0,20.166666666666664
2024-03-10 14:39:17,19.8399,19.8139,9.38842,35.1045,35.009,19.5412,19.8139,2546.69,488.881,1704.76,9.041070926067762,20.0,20.166666666666664
2024-03-10 14:39:18,19.842,19.8106,9.38703,35.1266,35.0024,19.5378,19.8073,2539.47,481.001,1703.78,9.038890862236116,20.0,20.166666666666664
2024-03-10 14:39:19,19.8233,19.8139,9.37782,35.1265,35.0057,19.5549,19.8073,2541.76,492.821,1710.18,9.064608690529562,20.0,20.166666666666664
2024-03-10 14:39:20,19.838,19.8106,9.39497,35.1354,34.9992,19.5462,19.8106,2544.72,490.851,1703.45,9.026819366004778,20.0,20.166666666666664
2024-03-10 14:39:21,19.8297,19.8106,9.37869,35.1751,35.0024,19.5462,19.8106,2544.06,489.866,1703.61,9.034565684487731,20.0,20.166666666666664
2024-03-10 14:39:22,19.8388,19.8106,9.39415,35.1629,35.009,19.5547,19.8041,2544.72,484.941,1703.94,9.030816654152328,20.0,20.166666666666664
2024-03-10 14:39:23,19.8322,19.8106,9.39289,35.1742,35.0057,19.561,19.8106,2544.72,489.866,1704.1,9.027047060139264,20.0,20.166666666666664
2024-03-10 14:39:24,19.8306,19.8139,9.37914,35.1877,35.0123,19.548,19.8106,2542.09,494.791,1704.27,9.038454950570767,20.0,20.166666666666664
2024-03-10 14:39:25,19.8307,19.8139,9.40172,35.1954,35.0057,19.575,19.8073,2546.03,489.866,1703.78,9.016421092020668,20.0,20.166666666666664
2024-03-10 14:39:26,19.8354,19.8172,9.39896,35.178,35.009,19.5726,19.8139,2548.0,489.866,1705.75,9.033303385614115,20.0,20.166666666666664
2024-03-10 14:39:27,19.8445,19.8139,9.38796,35.189,35.0024,19.5837,19.8106,2550.3,486.911,1706.07,9.052398941345631,20.0,20.166666666666664
2024-03-10 14:39:28,19.8346,19.8106,9.39101,35.1831,35.0057,19.5842,19.8139,2547.34,485.926,1706.73,9.044685532693341,20.0,20.166666666666664
2024-03-10 14:39:29,19.8264,19.8106,9.38287,35.1874,35.0057,19.5865,19.8073,2548.33,490.851,1706.89,9.04548147254254,20.0,20.166666666666664
2024-03-10 14:39:30,19.826,19.8139,9.39715,35.1866,34.9992,19.6013,19.8106,2547.67,489.866,1706.89,9.032766646423697,20.0,20.166666666666664
2024-03-10 14:39:31,19.8252,19.7975,9.38501,35.1944,35.0024,19.6152,19.7975,2541.44,488.881,1706.73,9.041740958000998,20.0,20.166666666666664
2024-03-10 14:39:32,19.8198,19.7942,9.38942,35.1753,35.0057,19.611,19.7942,2542.75,481.986,1707.39,9.03673818954443,20.0,20.166666666666664
2024-03-10 14:39:33,19.8143,19.7975,9.37568,35.1785,35.0057,19.6121,19.8008,2541.11,488.881,1708.37,9.049068176332577,20.0,20.166666666666664
2024-03-10 14:39:34,19.8108,19.7942,9.37975,35.1702,35.009,19.6206,19.7942,2536.18,491.836,1709.52,9.04859288734736,20.0,20.166666666666664
2024-03-10 14:39:35,19.8145,19.7975,9.38991,35.1634,35.0057,19.6244,19.7942,2534.21,485.926,1709.69,9.043888312793278,20.0,20.166666666666664
2024-03-10 14:39:36,19.8114,19.7942,9.39378,35.1413,35.0057,19.6401,19.7942,2530.27,490.851,1710.51,9.042176187219503,20.0,20.166666666666664
2024-03-10 14:39:37,19.8214,19.7975,9.39221,35.1366,35.0024,19.6426,19.7975,2527.65,487.896,1709.85,9.04872579702889,20.0,20.166666666666664
2024-03-10 14:39:38,19.813,19.7942,9.38972,35.1228,35.0156,19.6547,19.7975,2527.32,490.851,1703.12,9.008002313892044,20.0,20.166666666666664
2024-03-10 14:39:39,19.8081,19.7909,9.38758,35.1012,35.0189,19.6609,19.7942,2524.69,491.836,1715.1,9.06896392105699,20.0,20.166666666666664
2024-03-10 14:39:40,19.8159,19.7942,9.38087,35.0991,35.0024,19.6622,19.7975,2527.32,485.926,1710.51,9.057287535821152,20.0,20.166666666666664
2024-03-10 14:39:41,19.8118,19.7975,9.37811,35.0759,35.0057,19.6743,19.7909,2532.24,490.851,1710.51,9.056124456721427,20.0,20.166666666666664
2024-03-10 14:39:42,19.8056,19.7942,9.38291,35.0621,35.0057,19.6766,19.7975,2531.59,488.881,1710.83,9.048269214363764,20.0,20.166666666666664
2024-03-10 14:39:43,19.8011,19.7909,9.37568,35.0505,35.009,19.6773,19.8008,2530.27,495.776,1707.55,9.033287346159682,20.0,20.166666666666664
2024-03-10 14:39:44,19.8014,19.7975,9.37862,35.0365,35.009,19.6894,19.7942,2529.62,502.67,1711.16,9.050092671379577,20.0,20.166666666666664
2024-03-10 14:39:45,19.7935,19.7942,9.38189,35.0231,35.009,19.6838,19.7942,2528.3,497.746,1711.98,9.044725988866832,20.0,20.166666666666664
2024-03-10 14:39:46,19.7909,19.7975,9.3724,35.019,35.0057,19.7056,19.7876,2526.33,485.926,1711.16,9.046376350337253,20.0,20.166666666666664
2024-03-10 14:39:47,19.7991,19.7942,9.37409,35.0011,35.0057,19.7013,19.8008,2522.72,491.836,1710.01,9.04594548382599,20.0,20.166666666666664
2024-03-10 14:39:48,19.8029,19.8073,9.37212,34.979,35.0024,19.7066,19.7975,2521.41,489.866,1710.34,9.052698868538275,20.0,20.166666666666664
2024-03-10 14:39:49,19.8063,19.8008,9.38336,34.973,35.009,19.7084,19.7975,2521.08,486.911,1709.19,9.039812377074384,20.0,20.166666666666664
2024-03-10 14:39:50,19.8031,19.8008,9.38202,34.9697,35.009,19.717,19.7975,2517.8,500.701,1715.1,9.069451288270516,20.0,20.166666666666664
2024-03-10 14:39:51,19.7909,19.7909,9.36362,34.9573,35.0057,19.7136,19.7975,2520.09,490.851,1709.36,9.04447595270448,20.0,20.166666666666664
2024-03-10 14:39:52,19.7808,19.7909,9.37526,34.9449,35.0024,19.7191,19.7975,2520.75,490.851,1708.37,9.02039166782158,20.0,20.166666666666664
2024-03-10 14:39:53,19.7881,19.7942,9.37425,34.952,35.0024,19.7274,19.7909,2522.72,485.926,1707.06,9.020672994443194,20.0,20.166666666666664
2024-03-10 14:39:54,19.7803,19.7909,9.36957,34.9428,35.0123,19.7315,19.7942,2527.65,489.866,1718.71,9.079514423565307,20.0,20.166666666666664
2024-03-10 14:39:55,19.7845,19.7975,9.37815,34.9392,35.0024,19.7393,19.7975,2532.9,488.881,1705.25,9.004618599396903,20.0,20.166666666666664
2024-03-10 14:39:56,19.7795,19.7975,9.36798,34.9369,35.009,19.7279,19.8008,2529.29,501.685,1706.4,9.015167825304886,20.0,20.166666666666664
2024-03-10 14:39:57,19.7782,19.7975,9.36577,34.9389,35.009,19.738,19.7975,2530.27,485.926,1706.89,9.01854474963409,20.0,20.166666666666664
2024-03-10 14:39:58,19.7927,19.7975,9.37115,34.9373,35.009,19.7468,19.7942,2530.27,491.836,1706.57,9.02475164188484,20.0,20.166666666666664
2024-03-10 14:39:59,19.7886,19.8008,9.37024,34.9388,34.9992,19.7496,19.7942,2533.56,482.971,1706.73,9.022835056373422,20.0,20.166666666666664
2024-03-10 14:40:00,19.7837,19.7876,9.36099,34.9555,34.9992,19.7526,19.7909,2532.9,495.776,1706.73,9.026602379876858,20.0,20.166666666666664
2024-03-10 14:40:01,19.7902,19.7909,9.36855,34.9741,35.0123,19.7553,19.7975,2529.62,492.821,1706.89,9.026530491923985,20.0,20.166666666666664
2024-03-10 14:40:02,19.7878,19.7942,9.35433,34.9758,35.0057,19.7618,19.7942,2527.65,491.836,1707.06,9.037668207947418,20.0,20.166666666666664
2024-03-10 14:40:03,19.7847,19.7975,9.36203,34.9868,35.0057,19.7613,19.7942,2530.27,487.896,1706.89,9.027413947144787,20.0,20.166666666666664
2024-03-10 14:40:04,19.7896,19.7942,9.36606,34.9925,35.0156,19.7634,19.7942,2527.65,484.941,1733.65,9.169707805424915,20.0,20.166666666666664
2024-03-10 14:40:05,19.7954,19.7909,9.36083,34.9959,35.0057,19.7665,19.7942,2528.63,494.791,1701.97,9.01167027883862,20.0,20.166666666666664
2024-03-10 14:40:06,19.8097,19.7975,9.36705,34.9963,35.009,19.7701,19.7975,2530.27,487.896,1707.72,9.049117401712062,20.0,20.166666666666664
2024-03-10 14:40:07,19.7887,19.7975,9.35993,35.0037,35.009,19.7718,19.7975,2532.24,493.806,1708.21,9.039682668585613,20.0,20.166666666666664
2024-03-10 14:40:08,19.8094,19.7942,9.36759,35.0013,35.0024,19.7726,19.7975,2534.21,491.836,1706.73,9.043143961236755,20.0,20.166666666666664
2024-03-10 14:40:09,19.8048,19.7975,9.36225,35.0057,35.0123,19.7841,19.7942,2535.85,491.836,1711.16,9.067258948717596,20.0,20.166666666666664
2024-03-10 14:40:10,19.7949,19.7942,9.36301,35.0068,35.009,19.7827,19.7942,2539.47,490.851,1705.91,9.03021207236759,20.0,20.166666666666664
2024-03-10 14:40:11,19.7956,19.8008,9.363,35.0038,35.0057,19.7897,19.7975,2539.47,495.776,1705.09,9.026485718813714,20.0,20.166666666666664
2024-03-10 14:40:12,19.8142,19.8008,9.36541,35.0104,35.0057,19.7779,19.7909,2537.5,489.866,1704.6,9.03789560690804,20.0,20.166666666666664
2024-03-10 14:40:13,19.8088,19.8008,9.36776,35.0182,35.0156,19.789,19.7975,2542.09,494.791,1706.4,9.040728718834648,20.0,20.166666666666664
2024-03-10 14:40:14,19.8088,19.7975,9.35542,35.0299,35.0057,19.7936,19.7909,2541.44,488.881,1705.58,9.047064125431735,20.0,20.166666666666664
2024-03-10 14:40:15,19.8017,19.7975,9.36468,35.0132,35.009,19.7888,19.7975,2537.5,495.776,1711.0,9.061609879149444,20.0,20.166666666666664
2024-03-10 14:40:16,19.8019,19.7942,9.36236,35.0398,35.009,19.7947,19.7909,2536.18,488.881,1702.3,9.01771068141023,20.0,20.166666666666664
2024-03-10 14:40:17,19.8136,19.8008,9.36559,35.0343,34.9992,19.7938,19.7975,2534.21,487.896,1702.79,9.027624913288783,20.0,20.166666666666664
2024-03-10 14:40:18,19.8008,19.7942,9.37117,35.0532,35.0057,19.7924,19.7975,2537.17,495.776,1702.95,9.012590410211143,20.0,20.166666666666664
2024-03-10 14:40:19,19.8066,19.7975,9.36406,35.0561,35.0024,19.8046,19.7942,2533.23,483.956,1702.79,9.0228985483374,20.0,20.166666666666664
2024-03-10 14:40:20,19.8033,19.7942,9.36163,35.0571,35.0024,19.8103,19.7975,2539.47,492.821,1702.63,9.021299071096175,20.0,20.166666666666664
2024-03-10 14:40:21,19.7977,19.7942,9.3566,35.0604,35.0057,19.8147,19.7975,2539.14,483.956,1695.57,8.983401596227775,20.0,20.166666666666664
2024-03-10 14:40:22,19.8017,19.7975,9.36684,35.0689,35.0254,19.8049,19.7975,2540.45,493.806,1703.12,9.018009976239684,20.0,20.166666666666664
2024-03-10 14:40:23,19.8081,19.7975,9.3699,35.0584,35.0222,19.8133,19.8008,2541.11,485.926,1703.12,9.020896469524741,20.0,20.166666666666664
2024-03-10 14:40:24,19.8107,19.7942,9.36422,35.0638,35.009,19.8097,19.7975,2543.08,491.836,1704.43,9.034996373600356,20.0,20.166666666666664
2024-03-10 14:40:25,19.7914,19.7975,9.36196,35.0624,35.009,19.8123,19.7975,2544.39,481.001,1709.36,9.046349506311717,20.0,20.166666666666664
2024-03-10 14:40:26,19.7976,19.7843,9.35627,35.0754,35.0057,19.8211,19.8008,2540.45,493.806,1705.42,9.035787513740871,20.0,20.166666666666664
2024-03-10 14:40:27,19.794,19.7975,9.35801,35.0793,35.0024,19.8245,19.8008,2543.41,488.881,1700.82,9.006806739585285,20.0,20.166666666666664
2024-03-10 14:40:28,19.7938,19.7909,9.36584,35.0802,35.0057,19.8216,19.7909,2542.42,491.836,1706.89,9.031995788436923,20.0,20.166666666666664
2024-03-10 14:40:29,19.8115,19.7942,9.36933,35.106,35.0057,19.834,19.7909,2539.79,487.896,1707.72,9.048701455917369,20.0,20.166666666666664
2024-03-10 14:40:30,19.7977,19.7942,9.37627,35.104,35.0024,19.8224,19.7942,2540.12,483.956,1727.09,9.133161159617286,20.0,20.166666666666664
2024-03-10 14:40:31,19.8001,19.7876,9.36021,35.107,35.009,19.8379,19.7811,2538.81,486.911,1707.22,9.044076940258465,20.0,20.166666666666664
2024-03-10 14:40:32,19.8004,19.7942,9.35351,35.1305,35.0123,19.8249,19.7811,2533.88,486.911,1708.7,9.057986665899458,20.0,20.166666666666664
2024-03-10 14:40:33,19.8176,19.7843,9.37908,35.1185,35.009,19.8292,19.7811,2537.17,481.001,1708.7,9.05072944883356,20.0,20.166666666666664
2024-03-10 14:40:34,19.8198,19.7843,9.37113,35.1377,35.0057,19.8231,19.7811,2535.2,496.761,1708.7,9.059530016721121,20.0,20.166666666666664
2024-03-10 14:40:35,19.8019,19.7811,9.35686,35.1407,35.009,19.8249,19.7778,2535.53,485.926,1707.39,9.049439412496877,20.0,20.166666666666664
2024-03-10 14:40:36,19.8064,19.7843,9.35911,35.1522,35.0057,19.8273,19.7876,2535.85,499.716,1706.73,9.047889922799705,20.0,20.166666666666664
2024-03-10 14:40:37,19.806,19.7745,9.35118,35.1224,35.0057,19.8284,19.7745,2536.18,486.911,1706.73,9.054411289691856,20.0,20.166666666666664
2024-03-10 14:40:38,19.8195,19.7811,9.36447,35.135,35.009,19.8316,19.7811,2539.79,495.776,1707.72,9.059845336999864,20.0,20.166666666666664
2024-03-10 14:40:39,19.8325,19.7811,9.37516,35.1229,35.009,19.8319,19.7843,2535.53,491.836,1707.88,9.06269610029305,20.0,20.166666666666664
2024-03-10 14:40:40,19.8228,19.7843,9.36427,35.1156,34.9926,19.8462,19.7843,2535.53,495.776,1708.04,9.064576516629202,20.0,20.166666666666664
2024-03-10 14:40:41,19.8183,19.7811,9.35614,35.1141,35.009,19.8289,19.7778,2533.88,489.866,1707.72,9.066023865158348,20.0,20.166666666666664
2024-03-10 14:40:42,19.8014,19.7843,9.35166,35.1091,35.009,19.8569,19.7843,2532.57,493.806,1704.76,9.039565736045734,20.0,20.166666666666664
2024-03-10 14:40:43,19.8066,19.7811,9.36314,35.087,35.0057,19.832,19.7778,2535.2,489.866,1706.89,9.045420843262681,20.0,20.166666666666664
2024-03-10 14:40:44,19.8116,19.7778,9.35169,35.0968,35.0123,19.8493,19.7811,2529.62,486.911,1706.89,9.05966872402937,20.0,20.166666666666664
2024-03-10 14:40:45,19.8112,19.7909,9.36117,35.0796,35.0057,19.8406,19.7778,2525.35,484.941,1706.73,9.050262903581178,20.0,20.166666666666664
2024-03-10 14:40:46,19.8048,19.7843,9.37097,35.0635,35.009,19.8392,19.7843,2527.32,484.941,1701.48,9.008436897300383,20.0,20.166666666666664
2024-03-10 14:40:47,19.7891,19.7811,9.35536,35.0754,35.0057,19.8395,19.7876,2524.69,486.911,1707.22,9.038749195121055,20.0,20.166666666666664
2024-03-10 14:40:48,19.791,19.7843,9.36255,35.0605,35.0057,19.8456,19.7811,2521.41,491.836,1700.33,8.997706370906688,20.0,20.166666666666664
2024-03-10 14:40:49,19.7822,19.7811,9.35878,35.0428,35.0057,19.8385,19.7843,2524.69,484.941,1708.37,9.035891546061494,20.0,20.166666666666664
2024-03-10 14:40:50,19.7898,19.7811,9.35845,35.0342,35.0123,19.8352,19.7876,2527.65,493.806,1708.37,9.042765932775291,20.0,20.166666666666664
2024-03-10 14:40:51,19.7821,19.8106,9.35016,35.0209,35.009,19.8373,19.7843,2525.68,481.001,1708.37,9.043277394081867,20.0,20.166666666666664
2024-03-10 14:40:52,19.777,19.7745,9.35243,35.022,34.9992,19.8309,19.7778,2526.66,493.806,1709.36,9.042125336836111,20.0,20.166666666666664
2024-03-10 14:40:53,19.7917,19.7843,9.35592,34.9999,35.009,19.8289,19.7811,2527.32,484.941,1709.19,9.050948504781314,20.0,20.166666666666664
2024-03-10 14:40:54,19.7771,19.7843,9.35494,34.9952,35.0057,19.8226,19.7811,2527.32,492.821,1708.86,9.037390662007235,20.0,20.166666666666664
2024-03-10 14:40:55,19.7781,19.7876,9.34535,34.9849,35.009,19.8209,19.7843,2528.3,490.851,1708.37,9.04397956977394,20.0,20.166666666666664
2024-03-10 14:40:56,19.7945,19.7811,9.35856,34.9528,35.0057,19.8303,19.7778,2526.0,487.896,1701.97,9.012853460156302,20.0,20.166666666666664
2024-03-10 14:40:57,19.7974,19.7843,9.35891,34.9601,35.009,19.8347,19.7811,2526.99,482.971,1706.57,9.039421176916917,20.0,20.166666666666664
2024-03-10 14:40:58,19.7758,19.7811,9.34158,34.9531,35.0484,19.842,19.7811,2526.66,494.791,1706.24,9.033976243391832,20.0,20.166666666666664
2024-03-10 14:40:59,19.7843,19.7811,9.35634,34.9419,35.0024,19.8144,19.7778,2520.75,485.926,1704.92,9.021571548032902,20.0,20.166666666666664
2024-03-10 14:41:00,19.7767,19.7811,9.33683,34.9416,35.0024,19.8371,19.7843,2520.09,482.971,1704.1,9.02753130156458,20.0,20.166666666666664
2024-03-10 14:41:01,19.7829,19.7909,9.34191,34.936,35.009,19.8178,19.7843,2525.02,485.926,1703.78,9.026804390992869,20.0,20.166666666666664
2024-03-10 14:41:02,19.7893,19.7811,9.34969,34.9282,35.009,19.8155,19.7778,2518.45,486.911,1703.78,9.025611305848685,20.0,20.166666666666664
2024-03-10 14:41:03,19.7953,19.7778,9.35419,34.9288,35.009,19.8147,19.7909,2515.83,486.911,1703.94,9.027755843981032,20.0,20.166666666666664
2024-03-10 14:41:04,19.7973,19.7843,9.3399,34.9487,35.0057,19.8281,19.7843,2522.39,490.851,1704.6,9.045343003321923,20.0,20.166666666666664
2024-03-10 14:41:05,19.7774,19.7876,9.34316,34.9486,35.0024,19.8215,19.7843,2520.75,489.866,1704.76,9.026157434125423,20.0,20.166666666666664
2024-03-10 14:41:06,19.7879,19.7811,9.35513,34.9504,35.0123,19.81,19.7745,2526.33,489.866,1705.75,9.03012680208322,20.0,20.166666666666664
2024-03-10 14:41:07,19.8038,19.7843,9.35102,34.9381,35.0024,19.8105,19.7843,2526.66,493.806,1699.18,9.012598687409934,20.0,20.166666666666664
2024-03-10 14:41:08,19.7767,19.7876,9.34033,34.9535,35.0057,19.7993,19.7811,2528.3,490.851,1699.01,8.997549373728722,20.0,20.166666666666664
2024-03-10 14:41:09,19.7878,19.7843,9.34818,34.962,34.9992,19.8165,19.7811,2528.96,494.791,1706.89,9.042094894196168,20.0,20.166666666666664
2024-03-10 14:41:10,19.7826,19.7811,9.34902,34.985,35.0024,19.7993,19.7778,2532.24,492.821,1706.24,9.033422129639598,20.0,20.166666666666664
2024-03-10 14:41:11,19.7735,19.7876,9.34082,34.9886,35.0024,19.7922,19.7778,2529.62,491.836,1710.51,9.055247807549245,20.0,20.166666666666664
2024-03-10 14:41:12,19.7832,19.7778,9.34158,34.9907,35.0057,19.8095,19.7811,2526.33,489.866,1710.01,9.06035824261341,20.0,20.166666666666664
2024-03-10 14:41:13,19.7925,19.7778,9.35464,34.9913,35.0024,19.809,19.7876,2526.0,488.881,1704.6,9.028441478823966,20.0,20.166666666666664
2024-03-10 14:41:14,19.7884,19.7811,9.33857,35.0079,35.009,19.7914,19.7811,2522.06,489.866,1702.3,9.026599218923531,20.0,20.166666666666664
2024-03-10 14:41:15,19.8,19.7778,9.35091,35.0222,34.9992,19.7948,19.7876,2526.33,488.881,1704.6,9.038155098072288,20.0,20.166666666666664
2024-03-10 14:41:16,19.7931,19.7679,9.34953,35.0394,35.0057,19.7893,19.7843,2525.68,492.821,1703.61,9.028134041164018,20.0,20.166666666666664
2024-03-10 14:41:17,19.783,19.7778,9.3423,35.048,34.9992,19.7749,19.7778,2528.3,488.881,1704.27,9.029149669273403,20.0,20.166666666666664
2024-03-10 14:41:18,19.7867,19.7811,9.34894,35.0412,35.0057,19.7768,19.7843,2531.59,487.896,1704.76,9.029202416238936,20.0,20.166666666666664
2024-03-10 14:41:19,19.785,19.7811,9.34149,35.0576,35.0057,19.77,19.7778,2534.21,491.836,1705.75,9.039422853070102,20.0,20.166666666666664
2024-03-10 14:41:20,19.8095,19.7811,9.34925,35.0561,35.0057,19.7694,19.7745,2537.82,486.911,1706.73,9.059113948685797,20.0,20.166666666666664
2024-03-10 14:41:21,19.7911,19.7811,9.34353,35.0519,35.0057,19.7607,19.7679,2536.84,496.761,1707.39,9.051631369800395,20.0,20.166666666666664
2024-03-10 14:41:22,19.8139,19.7811,9.34485,35.0809,35.0057,19.7512,19.7811,2537.82,487.896,1707.39,9.070241347223211,20.0,20.166666666666664
2024-03-10 14:41:23,19.8072,19.7843,9.34744,35.0814,35.0024,19.7483,19.7843,2531.91,487.896,1707.39,9.062192618626476,20.0,20.166666666666664
2024-03-10 14:41:24,19.8124,19.7843,9.33477,35.0854,34.9959,19.7328,19.7811,2534.54,495.776,1708.04,9.081130794473946,20.0,20.166666666666664
2024-03-10 14:41:25,19.8005,19.8106,9.34075,35.0714,35.0024,19.729,19.7843,2529.94,479.031,1708.21,9.066536206354005,20.0,20.166666666666664
2024-03-10 14:41:26,19.8059,19.7811,9.32909,35.0818,35.0024,19.7221,19.7778,2526.99,492.821,1708.21,9.08132385497662,20.0,20.166666666666664
2024-03-10 14:41:27,19.8019,19.7811,9.3337,35.0756,35.0123,19.707,19.7811,2527.65,478.046,1707.55,9.070354824752267,20.0,20.166666666666664
2024-03-10 14:41:28,19.8008,19.7876,9.33068,35.0724,34.9992,19.7128,19.7778,2523.71,494.791,1706.4,9.065908623436464,20.0,20.166666666666664
2024-03-10 14:41:29,19.8097,19.7843,9.32911,35.0674,35.0057,19.7036,19.7843,2525.02,483.956,1705.75,9.071517598935415,20.0,20.166666666666664
2024-03-10 14:41:30,19.8136,19.7811,9.34335,35.0579,35.0024,19.6908,19.7876,2521.08,495.776,1705.25,9.059911293617388,20.0,20.166666666666664
2024-03-10 14:41:31,19.8025,19.7679,9.33809,35.0586,35.0057,19.6889,19.7646,2524.69,488.881,1705.25,9.054857939403805,20.0,20.166666666666664
2024-03-10 14:41:32,19.8049,19.7614,9.35189,35.0542,35.0024,19.693,19.7646,2523.71,493.806,1704.92,9.043243127831655,20.0,20.166666666666664
2024-03-10 14:41:33,19.8051,19.7646,9.34314,35.026,35.0189,19.6879,19.7679,2526.33,493.806,1704.76,9.050136668269358,20.0,20.166666666666664
2024-03-10 14:41:34,19.7897,19.7811,9.34611,35.0098,35.0024,19.6939,19.7679,2529.62,488.881,1705.42,9.037743287553319,20.0,20.166666666666664
2024-03-10 14:41:35,19.7849,19.7646,9.31581,34.9959,35.0057,19.6802,19.7646,2527.32,496.761,1704.27,9.053701429127697,20.0,20.166666666666664
2024-03-10 14:41:36,19.8088,19.7646,9.34262,34.9885,35.009,19.7045,19.7646,2519.11,485.926,1704.76,9.053787186598626,20.0,20.166666666666664
2024-03-10 14:41:37,19.8005,19.7679,9.35095,34.9889,35.0057,19.6972,19.7679,2523.38,497.746,1705.09,9.041151184079702,20.0,20.166666666666664
2024-03-10 14:41:38,19.7949,19.7712,9.34075,34.9714,35.0057,19.6919,19.7614,2520.42,482.971,1708.21,9.061682113019499,20.0,20.166666666666664
2024-03-10 14:41:39,19.8083,19.7646,9.35962,34.952,35.009,19.7052,19.7614,2516.81,497.746,1706.4,9.047344072038143,20.0,20.166666666666664
2024-03-10 14:41:40,19.7866,19.7679,9.33819,34.9467,35.009,19.7022,19.7679,2514.18,479.031,1706.89,9.049708199481229,20.0,20.166666666666664
2024-03-10 14:41:41,19.7969,19.7712,9.34681,34.9465,35.0057,19.6983,19.7712,2516.48,493.806,1708.54,9.059912793640525,20.0,20.166666666666664
2024-03-10 14:41:42,19.7963,19.7679,9.34672,34.9299,35.009,19.7,19.7679,2514.84,488.881,1707.06,9.051622993347674,20.0,20.166666666666664
2024-03-10 14:41:43,19.7839,19.7712,9.33229,34.9237,35.0024,19.7188,19.7679,2513.86,491.836,1707.72,9.056881723212754,20.0,20.166666666666664
2024-03-10 14:41:44,19.7796,19.7712,9.34895,34.9253,35.009,19.7067,19.7614,2518.12,487.896,1708.04,9.040412471272571,20.0,20.166666666666664
2024-03-10 14:41:45,19.7779,19.7646,9.35318,34.9015,35.0123,19.7171,19.7646,2520.09,492.821,1708.7,9.038764144710568,20.0,20.166666666666664
2024-03-10 14:41:46,19.766,19.7646,9.33459,34.879,35.0024,19.7231,19.7646,2521.74,486.911,1708.54,9.043717797139497,20.0,20.166666666666664
2024-03-10 14:41:47,19.752,19.7646,9.33636,34.8745,35.0024,19.718,19.7679,2522.39,492.821,1707.88,9.026557423786185,20.0,20.166666666666664
2024-03-10 14:41:48,19.7706,19.7679,9.33691,34.8676,35.009,19.7164,19.7646,2521.08,481.986,1707.55,9.040453032180265,20.0,20.166666666666664
2024-03-10 14:41:49,19.7706,19.7679,9.34117,34.8621,35.0057,19.7275,19.7679,2518.78,486.911,1708.04,9.039355077609189,20.0,20.166666666666664
2024-03-10 14:41:50,19.7758,19.7679,9.34109,34.8622,35.009,19.729,19.7646,2519.11,485.926,1709.36,9.050920630159043,20.0,20.166666666666664
2024-03-10 14:41:51,19.764,19.7712,9.32975,34.8497,35.0057,19.7309,19.7679,2520.09,479.031,1704.1,9.022671592974838,20.0,20.166666666666664
2024-03-10 14:41:52,19.7619,19.7548,9.33296,34.8554,34.9959,19.7335,19.7679,2513.86,484.941,1708.86,9.043269818409398,20.0,20.166666666666664
2024-03-10 14:41:53,19.7685,19.7646,9.34565,34.8587,34.9992,19.7468,19.7679,2516.15,486.911,1703.78,9.01112137322802,20.0,20.166666666666664
2024-03-10 14:41:54,19.7557,19.7646,9.32713,34.8681,35.009,19.7404,19.7679,2511.89,486.911,1707.06,9.03342373566553,20.0,20.166666666666664
2024-03-10 14:41:55,19.7523,19.7679,9.33718,34.8563,35.0057,19.7451,19.7646,2514.18,488.881,1707.39,9.023517134820397,20.0,20.166666666666664
2024-03-10 14:41:56,19.7509,19.7679,9.33904,34.8571,35.009,19.756,19.7679,2513.86,487.896,1707.39,9.02069271552811,20.0,20.166666666666664
2024-03-10 14:41:57,19.7537,19.7614,9.33331,34.8525,35.0057,19.7544,19.7646,2515.5,504.64,1707.39,9.028082990547505,20.0,20.166666666666664
2024-03-10 14:41:58,19.7445,19.7712,9.33267,34.8521,35.0024,19.7522,19.7679,2517.14,494.791,1726.43,9.121260902436411,20.0,20.166666666666664
2024-03-10 14:41:59,19.7534,19.7712,9.33216,34.8785,34.9992,19.7451,19.7679,2521.41,488.881,1707.39,9.028819418890588,20.0,20.166666666666664
2024-03-10 14:42:00,19.7411,19.7614,9.33281,34.8794,35.0057,19.7545,19.7679,2523.38,498.731,1706.57,9.013268877154887,20.0,20.166666666666664
2024-03-10 14:42:01,19.7475,19.7646,9.32512,34.8819,35.009,19.75,19.7646,2527.32,488.881,1706.57,9.025470397143199,20.0,20.166296296296295
2024-03-10 14:42:02,19.7598,19.7712,9.34241,34.8784,35.0057,19.7649,19.7679,2529.62,494.791,1707.06,9.023739409112142,20.0,20.165925925925922
2024-03-10 14:42:03,19.7645,19.7679,9.34824,34.8779,35.0057,19.7508,19.7679,2528.96,491.836,1707.88,9.02709473744169,20.0,20.165555555555553
2024-03-10 14:42:04,19.748,19.7679,9.33459,34.8993,35.0057,19.7553,19.7614,2524.69,491.836,1708.21,9.02636858401097,20.0,20.165185185185184
2024-03-10 14:42:05,19.7525,19.7679,9.34185,34.9066,35.009,19.7468,19.7679,2523.38,483.956,1709.85,9.03263985207277,20.0,20.16481481481481
2024-03-10 14:42:06,19.7578,19.7646,9.32498,34.9105,35.0024,19.7497,19.7679,2525.68,492.821,1710.83,9.057063390065192,20.0,20.16444444444444
2024-03-10 14:42:07,19.7612,19.7679,9.35001,34.9292,35.0024,19.761,19.7712,2526.33,482.971,1711.49,9.041772466757994,20.0,20.164074074074072
2024-03-10 14:42:08,19.7678,19.7646,9.33997,34.9363,35.0057,19.763,19.7679,2528.63,487.896,1707.88,9.037121703561219,20.0,20.1637037037037
2024-03-10 14:42:09,19.7627,19.7646,9.33242,34.9379,35.009,19.7665,19.7712,2527.65,505.625,1711.66,9.059251251114622,20.0,20.16333333333333
2024-03-10 14:42:10,19.7599,19.7679,9.34043,34.9377,35.0057,19.7687,19.7679,2530.27,490.851,1711.33,9.048117422029112,20.0,20.16296296296296
2024-03-10 14:42:11,19.7703,19.7679,9.33971,34.961,35.0024,19.7711,19.7646,2532.9,484.941,1705.42,9.026493261198567,20.0,20.162592592592592
2024-03-10 14:42:12,19.781,19.7646,9.33409,34.9588,35.009,19.7681,19.7646,2535.53,494.791,1707.72,9.052808920639844,20.0,20.16222222222222
2024-03-10 14:42:13,19.7704,19.7679,9.33791,34.9582,35.0057,19.7665,19.7679,2535.2,487.896,1711.82,9.062017759903119,20.0,20.16185185185185
2024-03-10 14:42:14,19.7856,19.7679,9.34448,34.974,35.009,19.7652,19.7679,2538.48,489.866,1710.01,9.059924384732989,20.0,20.16148148148148
2024-03-10 14:42:15,19.7884,19.7646,9.34027,34.9925,35.0057,19.7964,19.7679,2539.79,492.821,1708.7,9.059061809168483,20.0,20.161111111111108
2024-03-10 14:42:16,19.7927,19.7679,9.34863,34.9963,35.009,19.7747,19.7679,2542.09,488.881,1708.04,9.052043801569768,20.0,20.16074074074074
2024-03-10 14:42:17,19.7757,19.7745,9.33413,35.008,35.0057,19.7873,19.7646,2544.06,489.866,1698.85,9.001184726707896,20.0,20.16037037037037
2024-03-10 14:42:18,19.7781,19.7712,9.33817,35.0177,35.009,19.7929,19.7646,2539.14,494.791,1704.92,9.031927189158292,20.0,20.159999999999997
2024-03-10 14:42:19,19.794,19.7614,9.34171,35.0162,35.0057,19.7688,19.7745,2540.45,483.956,1705.09,9.043521884659567,20.0,20.159629629629627
2024-03-10 14:42:20,19.781,19.7614,9.33083,35.0187,35.0189,19.7711,19.7581,2538.48,495.776,1703.78,9.034741000865038,20.0,20.159259259259258
2024-03-10 14:42:21,19.7812,19.7646,9.32791,35.0404,35.0024,19.7784,19.7712,2540.12,485.926,1703.78,9.037438410756238,20.0,20.158888888888885
2024-03-10 14:42:22,19.7794,19.7679,9.33808,35.057,35.0057,19.759,19.7679,2535.53,491.836,1702.63,9.020996681279705,20.0,20.158518518518516
2024-03-10 14:42:23,19.7693,19.7679,9.33439,35.0734,35.009,19.7828,19.7646,2541.44,489.866,1704.76,9.026737018789081,20.0,20.158148148148147
2024-03-10 14:42:24,19.7619,19.7712,9.34204,35.0673,35.0287,19.768,19.7646,2534.87,488.881,1705.58,9.018053643703869,20.0,20.157777777777774
2024-03-10 14:42:25,19.7642,19.7646,9.34366,35.0751,35.0024,19.76,19.7646,2540.45,486.911,1711.16,9.048147680927528,20.0,20.157407407407405
2024-03-10 14:42:26,19.7556,19.7712,9.34804,35.0976,35.009,19.7551,19.7679,2542.09,489.866,1707.06,9.01522447798338,20.0,20.157037037037036
2024-03-10 14:42:27,19.7492,19.7679,9.34339,35.1003,35.0123,19.758,19.7614,2544.06,494.791,1706.73,9.011966111553175,20.0,20.156666666666663
2024-03-10 14:42:28,19.747,19.7712,9.33436,35.1071,35.0024,19.758,19.7679,2543.73,489.866,1706.57,9.017035847484856,20.0,20.156296296296293
2024-03-10 14:42:29,19.7348,19.7614,9.31829,35.1043,35.009,19.7636,19.7679,2545.05,487.896,1706.89,9.022078570517257,20.0,20.155925925925924
2024-03-10 14:42:30,19.7516,19.7679,9.33427,35.1054,35.0057,19.7575,19.7679,2546.36,489.866,1707.22,9.024533211754406,20.0,20.155555555555555
2024-03-10 14:42:31,19.7415,19.7581,9.33889,35.1004,35.0057,19.761,19.7482,2550.3,491.836,1707.06,9.010936694759831,20.0,20.155185185185182
2024-03-10 14:42:32,19.7292,19.7548,9.33719,35.1052,35.0024,19.7442,19.7515,2545.7,490.851,1707.72,9.00523512037324,20.0,20.154814814814813
2024-03-10 14:42:33,19.7221,19.7548,9.33411,35.1117,34.9959,19.7554,19.7515,2544.06,489.866,1704.6,8.985305397620643,20.0,20.154444444444444
2024-03-10 14:42:34,19.7351,19.7581,9.34507,35.1087,34.9992,19.731,19.7548,2545.7,491.836,1704.6,8.987069937537525,20.0,20.15407407407407
2024-03-10 14:42:35,19.7447,19.7515,9.32513,35.1136,35.0123,19.7273,19.7581,2538.48,490.851,1703.78,9.008285634624453,20.0,20.1537037037037
2024-03-10 14:42:36,19.7447,19.7548,9.33689,35.1086,35.0057,19.7187,19.7548,2540.12,489.866,1704.92,9.004139119572026,20.0,20.153333333333332
2024-03-10 14:42:37,19.7451,19.7548,9.31891,35.1304,35.0024,19.7213,19.7581,2536.51,484.941,1705.91,9.025277951243563,20.0,20.15296296296296
2024-03-10 14:42:38,19.7501,19.7482,9.33041,35.1147,35.0057,19.7058,19.7482,2534.21,491.836,1705.09,9.01531573907425,20.0,20.15259259259259
2024-03-10 14:42:39,19.7553,19.7548,9.32086,35.1029,35.0123,19.6909,19.7482,2532.24,483.956,1704.92,9.027177609394014,20.0,20.15222222222222
2024-03-10 14:42:40,19.7622,19.7581,9.34062,35.1046,35.0057,19.6722,19.7581,2536.18,488.881,1705.58,9.019542248374867,20.0,20.15185185185185
2024-03-10 14:42:41,19.7662,19.7581,9.32557,35.106,35.0024,19.664,19.7515,2531.59,485.926,1708.21,9.049962944826195,20.0,20.15148148148148
2024-03-10 14:42:42,19.7763,19.7515,9.33855,35.1011,35.0057,19.6594,19.7548,2536.84,491.836,1707.22,9.042223058210654,20.0,20.15111111111111
2024-03-10 14:42:43,19.7627,19.7515,9.32602,35.0789,35.0057,19.6516,19.7515,2535.53,487.896,1707.72,9.043944075890716,20.0,20.150740740740737
2024-03-10 14:42:44,19.7812,19.7581,9.33646,35.0767,35.0057,19.6561,19.7482,2536.84,490.851,1701.15,9.016107450939698,20.0,20.150370370370368
2024-03-10 14:42:45,19.7773,19.7581,9.33532,35.0567,34.9992,19.6301,19.7515,2538.15,491.836,1708.7,9.053729445374545,20.0,20.15
2024-03-10 14:42:46,19.7606,19.7548,9.33189,35.0489,35.0057,19.6313,19.7548,2539.14,487.896,1708.21,9.03963066044275,20.0,20.149629629629626
2024-03-10 14:42:47,19.7608,19.7515,9.33018,35.0233,35.0057,19.631,19.7515,2536.51,494.791,1708.7,9.043879745748667,20.0,20.149259259259257
2024-03-10 14:42:48,19.7637,19.7548,9.3329,35.0108,35.0057,19.6297,19.7548,2536.51,483.956,1702.13,9.00926124051717,20.0,20.148888888888887
2024-03-10 14:42:49,19.7605,19.7581,9.32987,35.0039,35.0024,19.6338,19.7515,2529.29,491.836,1711.33,9.057808605019213,20.0,20.148518518518514
2024-03-10 14:42:50,19.7678,19.7581,9.33173,34.9928,35.0123,19.6154,19.7581,2528.96,482.971,1709.03,9.050352724424549,20.0,20.148148148148145
2024-03-10 14:42:51,19.7779,19.7548,9.33327,34.9813,35.055,19.6131,19.7581,2528.96,491.836,1709.03,9.05777611458205,20.0,20.147777777777776
2024-03-10 14:42:52,19.7625,19.7614,9.32204,34.975,34.9992,19.6042,19.7482,2524.36,482.971,1708.21,9.04981558842139,20.0,20.147407407407407
2024-03-10 14:42:53,19.7549,19.7548,9.33226,34.9571,35.0024,19.5951,19.7548,2524.03,492.821,1704.92,9.016969040866062,20.0,20.147037037037034
2024-03-10 14:42:54,19.7467,19.7548,9.33683,34.9435,35.009,19.5891,19.7548,2526.33,487.896,1708.04,9.02240211035038,20.0,20.146666666666665
2024-03-10 14:42:55,19.7393,19.7548,9.33093,34.9415,35.0057,19.5915,19.7515,2526.66,490.851,1709.19,9.02717582094588,20.0,20.146296296296295
2024-03-10 14:42:56,19.7349,19.7515,9.32623,34.9371,35.009,19.5865,19.7548,2526.99,494.791,1709.52,9.029178973233357,20.0,20.145925925925923
2024-03-10 14:42:57,19.7499,19.7581,9.32833,34.9328,35.0057,19.5793,19.7515,2528.63,491.836,1708.7,9.03603293398684,20.0,20.145555555555553
2024-03-10 14:42:58,19.7277,19.7548,9.31694,34.9355,35.009,19.5845,19.7581,2528.96,489.866,1716.25,9.066544986216082,20.0,20.145185185185184
2024-03-10 14:42:59,19.7311,19.7548,9.33508,34.9347,35.0057,19.5831,19.7515,2530.6,496.761,1708.37,9.012138936230745,20.0,20.14481481481481
2024-03-10 14:43:00,19.7355,19.7515,9.33181,34.9177,34.9992,19.5876,19.7548,2532.24,491.836,1707.72,9.015356468043805,20.0,20.144444444444442
2024-03-10 14:43:01,19.7279,19.7515,9.32329,34.9394,35.0189,19.5835,19.7581,2531.91,486.911,1708.04,9.017843183572202,20.0,20.144074074074073
2024-03-10 14:43:02,19.7383,19.7515,9.33223,34.9396,35.0123,19.5754,19.7548,2534.21,492.821,1707.22,9.014778673502827,20.0,20.1437037037037
2024-03-10 14:43:03,19.7334,19.7515,9.32748,34.9315,35.009,19.588,19.7548,2534.54,496.761,1714.94,9.055412712159464,20.0,20.14333333333333
2024-03-10 14:43:04,19.7354,19.7548,9.33284,34.9347,35.0057,19.5887,19.7548,2531.59,491.836,1706.57,9.008306867961638,20.0,20.14296296296296
2024-03-10 14:43:05,19.752,19.7581,9.32263,34.9157,35.0057,19.6014,19.7548,2528.63,483.956,1705.58,9.026284242785952,20.0,20.14259259259259
2024-03-10 14:43:06,19.737,19.7581,9.33184,34.9289,35.0057,19.5975,19.7581,2534.87,496.761,1699.01,8.9706421717079,20.0,20.14222222222222
2024-03-10 14:43:07,19.7403,19.7548,9.31612,34.9411,35.0057,19.5931,19.7548,2531.59,479.031,1707.39,9.031366594571363,20.0,20.14185185185185
2024-03-10 14:43:08,19.7446,19.7548,9.32903,34.9399,35.0024,19.6033,19.7581,2529.29,491.836,1707.39,9.023907008649081,20.0,20.141481481481478
2024-03-10 14:43:09,19.7484,19.7515,9.3334,34.9396,35.009,19.6049,19.7548,2530.93,486.911,1707.72,9.025157190830969,20.0,20.14111111111111
2024-03-10 14:43:10,19.7456,19.7646,9.32345,34.9465,35.0057,19.6095,19.7515,2531.59,486.911,1707.88,9.032199217168914,20.0,20.14074074074074
2024-03-10 14:43:11,19.7617,19.7515,9.32524,34.945,35.009,19.6057,19.7515,2536.84,490.851,1708.04,9.045448091915402,20.0,20.14037037037037
2024-03-10 14:43:12,19.7625,19.7482,9.32767,34.9697,35.0057,19.6271,19.7548,2537.82,484.941,1705.58,9.031009697148559,20.0,20.139999999999997
2024-03-10 14:43:13,19.7688,19.7548,9.33131,34.988,35.0123,19.6283,19.7515,2537.5,491.836,1708.86,9.050683798828066,20.0,20.139629629629628
2024-03-10 14:43:14,19.7593,19.7515,9.32301,35.0141,35.0024,19.639,19.7581,2544.06,485.926,1702.95,9.018345537874536,20.0,20.13925925925926
2024-03-10 14:43:15,19.7582,19.7581,9.32448,35.0189,35.0057,19.6421,19.7548,2543.08,487.896,1710.83,9.057844708735605,20.0,20.138888888888886
2024-03-10 14:43:16,19.7611,19.7548,9.32414,35.0194,35.0057,19.6481,19.7515,2544.06,489.866,1711.49,9.064152855211985,20.0,20.138518518518516
2024-03-10 14:43:17,19.7608,19.7548,9.31695,35.0208,35.009,19.6514,19.7482,2543.41,481.986,1707.22,9.047507488346946,20.0,20.138148148148147
2024-03-10 14:43:18,19.7481,19.7581,9.31534,35.0301,35.0024,19.6474,19.7548,2543.73,488.881,1712.15,9.063999287470232,20.0,20.137777777777774
2024-03-10 14:43:19,19.7497,19.7515,9.32356,35.0473,35.0057,19.6497,19.7515,2536.18,488.881,1711.49,9.054756044848299,20.0,20.137407407407405
2024-03-10 14:43:20,19.7641,19.7515,9.31348,35.045,35.0057,19.6721,19.7548,2539.47,487.896,1710.34,9.069917671499484,20.0,20.137037037037036
2024-03-10 14:43:21,19.7693,19.7581,9.31713,35.0425,35.0057,19.6698,19.7515,2537.17,481.986,1717.4,9.108707559965733,20.0,20.136666666666663
2024-03-10 14:43:22,19.7688,19.7548,9.31876,35.051,35.0057,19.67,19.7548,2535.53,489.866,1710.83,9.072012620625769,20.0,20.136296296296294
2024-03-10 14:43:23,19.7637,19.7548,9.32206,35.0415,35.0057,19.6652,19.7515,2537.5,491.836,1710.51,9.063024814066807,20.0,20.135925925925925
2024-03-10 14:43:24,19.7535,19.7548,9.30861,35.0303,35.009,19.6798,19.7548,2535.85,490.851,1702.13,9.021431015690585,20.0,20.135555555555552
2024-03-10 14:43:25,19.7617,19.7548,9.32619,35.0409,35.0057,19.6959,19.7515,2536.51,493.806,1708.37,9.04637216842843,20.0,20.135185185185183
2024-03-10 14:43:26,19.7637,19.7548,9.32918,35.042,35.0024,19.6825,19.7482,2538.81,488.881,1707.72,9.042072319814652,20.0,20.134814814814813
2024-03-10 14:43:27,19.7548,19.7515,9.31632,35.0539,35.0024,19.7031,19.7548,2542.75,494.791,1707.22,9.042855457226963,20.0,20.13444444444444
2024-03-10 14:43:28,19.7556,19.7581,9.3185,35.0457,35.009,19.6956,19.7581,2537.5,490.851,1705.75,9.033874651317229,20.0,20.13407407407407
2024-03-10 14:43:29,19.7473,19.7482,9.31494,35.0491,35.009,19.6954,19.7482,2543.41,492.821,1706.07,9.031465916998975,20.0,20.133703703703702
2024-03-10 14:43:30,19.7458,19.7581,9.31632,35.0268,35.0123,19.7038,19.7548,2546.36,495.776,1707.06,9.034211994803591,20.0,20.133333333333333
2024-03-10 14:43:31,19.748,19.7384,9.32041,35.0325,35.0024,19.7231,19.7416,2543.41,492.821,1706.57,9.02998210183725,20.0,20.13296296296296
2024-03-10 14:43:32,19.7409,19.7416,9.31505,35.0258,35.0057,19.7159,19.7416,2540.12,486.911,1702.63,9.007631051391966,20.0,20.13259259259259
2024-03-10 14:43:33,19.7392,19.7416,9.30294,35.0111,35.0057,19.7318,19.7384,2535.85,496.761,1704.6,9.02705752594799,20.0,20.13222222222222
2024-03-10 14:43:34,19.7595,19.7416,9.31805,35.0042,35.0024,19.7311,19.7416,2532.57,479.031,1705.58,9.036739094196246,20.0,20.13185185185185
2024-03-10 14:43:35,19.7551,19.7449,9.31299,34.9999,35.0057,19.7218,19.7416,2534.21,485.926,1705.42,9.036462515322157,20.0,20.13148148148148
2024-03-10 14:43:36,19.7453,19.7548,9.30842,34.9824,35.0057,19.7257,19.7449,2531.26,489.866,1705.91,9.034531592439325,20.0,20.13111111111111
2024-03-10 14:43:37,19.7468,19.7416,9.31355,34.9684,34.9992,19.7297,19.7449,2532.9,487.896,1705.09,9.027048111287042,20.0,20.130740740740737
2024-03-10 14:43:38,19.7301,19.7416,9.30641,34.9516,35.009,19.7315,19.7449,2535.53,491.836,1704.76,9.017031138302256,20.0,20.13037037037037
2024-03-10 14:43:39,19.7365,19.7384,9.3056,34.9467,35.0057,19.7245,19.7482,2535.2,486.911,1703.28,9.015434544346922,20.0,20.13
2024-03-10 14:43:40,19.7401,19.7384,9.31377,34.9413,35.0057,19.7387,19.7548,2533.56,488.881,1703.45,9.012384103115348,20.0,20.129629629629626
2024-03-10 14:43:41,19.7492,19.7384,9.32381,34.9252,35.0057,19.7376,19.7449,2531.59,487.896,1702.95,9.008926485092102,20.0,20.129259259259257
2024-03-10 14:43:42,19.7533,19.7482,9.31024,34.9329,35.0057,19.7441,19.7416,2530.6,485.926,1703.45,9.02684529761476,20.0,20.128888888888888
2024-03-10 14:43:43,19.7425,19.7449,9.30129,34.9224,35.0057,19.7619,19.7449,2534.87,487.896,1704.27,9.029590718851622,20.0,20.128518518518515
2024-03-10 14:43:44,19.7515,19.7416,9.30983,34.9166,35.009,19.7569,19.7416,2535.53,492.821,1708.86,9.05430841147719,20.0,20.128148148148146
2024-03-10 14:43:45,19.7301,19.7351,9.3061,34.9225,35.0057,19.7537,19.7351,2532.24,491.836,1702.95,9.007725339829026,20.0,20.127777777777776
2024-03-10 14:43:46,19.7504,19.7416,9.30417,34.9056,35.009,19.7457,19.7416,2527.32,486.911,1702.95,9.026935022705496,20.0,20.127407407407404
2024-03-10 14:43:47,19.7381,19.7449,9.31478,34.9032,35.0123,19.7562,19.7384,2528.3,489.866,1703.78,9.011527713820596,20.0,20.127037037037034
2024-03-10 14:43:48,19.7457,19.7416,9.31474,34.8898,35.0057,19.7634,19.7416,2525.68,485.926,1699.34,8.994631923723189,20.0,20.126666666666665
2024-03-10 14:43:49,19.7361,19.7384,9.30095,34.8833,35.009,19.7718,19.7384,2525.02,491.836,1702.63,9.015665980800886,20.0,20.126296296296292
2024-03-10 14:43:50,19.7572,19.7449,9.31994,34.8983,35.0024,19.7817,19.7449,2521.41,489.866,1696.88,8.987035742023492,20.0,20.125925925925923
2024-03-10 14:43:51,19.7563,19.7416,9.30974,34.8939,35.0057,19.7739,19.7416,2523.05,491.836,1701.48,9.019427818343047,20.0,20.125555555555554
2024-03-10 14:43:52,19.7354,19.7384,9.29311,34.8861,35.0156,19.778,19.7449,2526.0,492.821,1701.48,9.015741154332662,20.0,20.125185185185185
2024-03-10 14:43:53,19.7413,19.7384,9.30267,34.8886,34.9992,19.7875,19.7416,2529.62,488.881,1701.81,9.014329135887325,20.0,20.124814814814812
