TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:43:54,19.7475,19.7384,9.30223,34.8902,35.009,19.7812,19.7449,2533.23,490.851,1708.54,9.055733999040152,20.0,20.124444444444443
2024-03-10 14:43:55,19.7438,19.7416,9.29154,34.8788,35.0057,19.7794,19.7416,2534.87,493.806,1702.46,9.029546873024687,20.0,20.124074074074073
2024-03-10 14:43:56,19.7289,19.7449,9.30449,34.8897,35.0057,19.7987,19.7318,2533.56,489.866,1701.97,9.002895737095834,20.0,20.1237037037037
2024-03-10 14:43:57,19.7392,19.7416,9.31077,34.8802,35.0057,19.7963,19.7384,2533.23,495.776,1702.46,9.008960502040411,20.0,20.12333333333333
2024-03-10 14:43:58,19.7355,19.7416,9.30529,34.9097,35.0057,19.7965,19.7351,2533.56,484.941,1703.78,9.017484493996989,20.0,20.122962962962962
2024-03-10 14:43:59,19.7417,19.7416,9.31588,34.9161,35.0123,19.7852,19.7449,2530.93,489.866,1704.76,9.018873698501624,20.0,20.12259259259259
2024-03-10 14:44:00,19.7213,19.7416,9.29314,34.9187,35.0222,19.7986,19.7416,2532.24,483.956,1705.75,9.02613659770245,20.0,20.12222222222222
2024-03-10 14:44:01,19.723,19.7449,9.31073,34.9259,35.0057,19.807,19.7416,2528.63,487.896,1706.4,9.015817238250252,20.0,20.12185185185185
2024-03-10 14:44:02,19.7426,19.7416,9.30829,34.9425,35.009,19.7886,19.7384,2528.96,488.881,1705.58,9.03055965387593,20.0,20.121481481481478
2024-03-10 14:44:03,19.7423,19.7449,9.30872,34.9381,35.0057,19.8089,19.7416,2532.24,489.866,1705.25,9.028180728718086,20.0,20.12111111111111
2024-03-10 14:44:04,19.729,19.7416,9.29671,34.9407,35.009,19.7892,19.7416,2534.21,484.941,1704.76,9.024470583238678,20.0,20.12074074074074
2024-03-10 14:44:05,19.7263,19.7384,9.3023,34.947,34.9959,19.7828,19.7416,2534.87,489.866,1704.43,9.015553774899306,20.0,20.120370370370367
2024-03-10 14:44:06,19.7319,19.7416,9.30727,34.9492,35.009,19.799,19.7416,2538.48,486.911,1711.82,9.055190294974526,20.0,20.119999999999997
2024-03-10 14:44:07,19.7269,19.7416,9.30567,34.9519,35.0024,19.7885,19.7482,2542.75,490.851,1704.1,9.011412979836328,20.0,20.119629629629628
2024-03-10 14:44:08,19.736,19.7384,9.31149,34.976,35.0189,19.7885,19.7449,2542.42,489.866,1701.81,9.002135741984231,20.0,20.119259259259255
2024-03-10 14:44:09,19.7372,19.7384,9.30608,34.9862,35.0057,19.7738,19.7384,2542.09,487.896,1703.78,9.018271238548596,20.0,20.118888888888886
2024-03-10 14:44:10,19.7487,19.7384,9.30527,34.9963,35.0057,19.766,19.7416,2544.39,490.851,1704.1,9.030609693482637,20.0,20.118518518518517
2024-03-10 14:44:11,19.7418,19.7384,9.29356,35.0124,35.009,19.775,19.7416,2543.41,484.941,1703.12,9.029573233770888,20.0,20.118148148148148
2024-03-10 14:44:12,19.7463,19.7482,9.30306,35.0082,35.009,19.7611,19.7351,2539.47,488.881,1697.54,8.99568234241346,20.0,20.117777777777775
2024-03-10 14:44:13,19.7449,19.7449,9.3054,35.0268,35.0057,19.7599,19.7416,2540.78,484.941,1704.27,9.028111905559946,20.0,20.117407407407406
2024-03-10 14:44:14,19.736,19.7416,9.30197,35.0299,35.0024,19.7583,19.7384,2537.17,488.881,1704.1,9.022481355272044,20.0,20.117037037037036
2024-03-10 14:44:15,19.7616,19.7416,9.30931,35.0379,35.0057,19.7522,19.7351,2536.18,494.791,1711.66,9.078368103206516,20.0,20.116666666666664
2024-03-10 14:44:16,19.7497,19.7449,9.29524,35.0418,35.0024,19.7745,19.7384,2537.82,485.926,1703.78,9.038449939465439,20.0,20.116296296296294
2024-03-10 14:44:17,19.7633,19.7515,9.30272,35.0513,35.0057,19.7683,19.7416,2538.81,494.791,1704.43,9.04719124200271,20.0,20.115925925925925
2024-03-10 14:44:18,19.7571,19.7416,9.31367,35.0556,35.0057,19.7567,19.7449,2542.09,491.836,1705.75,9.039353608742456,20.0,20.115555555555552
2024-03-10 14:44:19,19.7572,19.7384,9.29457,35.0617,35.0123,19.7585,19.7482,2547.67,491.836,1705.75,9.055972247378213,20.0,20.115185185185183
2024-03-10 14:44:20,19.7698,19.7416,9.31747,35.0747,35.0057,19.7646,19.7351,2546.36,495.776,1707.39,9.055755368521654,20.0,20.114814814814814
2024-03-10 14:44:21,19.7639,19.7449,9.30427,35.0985,35.0057,19.746,19.7449,2548.99,490.851,1712.31,9.08819319836306,20.0,20.11444444444444
2024-03-10 14:44:22,19.7609,19.7384,9.31712,35.1036,35.0123,19.7668,19.7384,2549.64,492.821,1704.76,9.034410027694438,20.0,20.11407407407407
2024-03-10 14:44:23,19.7514,19.7384,9.30356,35.1296,35.0024,19.7724,19.7449,2548.66,493.806,1703.28,9.030075798810225,20.0,20.113703703703703
2024-03-10 14:44:24,19.7622,19.7416,9.32453,35.1207,35.0024,19.7646,19.7449,2546.36,491.836,1706.07,9.036062871477089,20.0,20.11333333333333
2024-03-10 14:44:25,19.7713,19.7416,9.30906,35.1316,35.0024,19.7545,19.7351,2543.73,493.806,1705.09,9.052130815597408,20.0,20.11296296296296
2024-03-10 14:44:26,19.756,19.7416,9.30784,35.149,35.0517,19.7689,19.7416,2538.15,487.896,1706.07,9.045144237291654,20.0,20.11259259259259
2024-03-10 14:44:27,19.7585,19.7679,9.31699,35.1615,35.009,19.7595,19.7384,2540.78,485.926,1707.39,9.046381068907367,20.0,20.11222222222222
2024-03-10 14:44:28,19.7501,19.7416,9.32733,35.1668,35.009,19.7593,19.7384,2542.42,492.821,1706.89,9.027500560401723,20.0,20.11185185185185
2024-03-10 14:44:29,19.7591,19.7416,9.31126,35.1734,35.0057,19.773,19.7351,2540.12,482.971,1707.22,9.05096402543609,20.0,20.11148148148148
2024-03-10 14:44:30,19.7518,19.7416,9.31513,35.1689,35.0057,19.7581,19.7416,2542.09,495.776,1707.72,9.043935410353319,20.0,20.11111111111111
2024-03-10 14:44:31,19.7454,19.7219,9.30428,35.1708,35.009,19.755,19.7252,2542.42,484.941,1707.88,9.0486392817573,20.0,20.110740740740738
2024-03-10 14:44:32,19.7481,19.7252,9.32335,35.1689,35.009,19.7363,19.7252,2541.44,494.791,1707.88,9.034452467982302,20.0,20.11037037037037
2024-03-10 14:44:33,19.7367,19.7219,9.32026,35.1788,35.009,19.742,19.7219,2542.09,484.941,1707.88,9.02725073172878,20.0,20.11
2024-03-10 14:44:34,19.738,19.7252,9.32176,35.1588,35.0057,19.7173,19.7252,2544.06,491.836,1707.88,9.027077404743133,20.0,20.109629629629627
2024-03-10 14:44:35,19.7513,19.7187,9.31788,35.1653,35.0024,19.731,19.7252,2542.42,486.911,1700.16,9.001094481092245,20.0,20.109259259259257
2024-03-10 14:44:36,19.7493,19.7252,9.31656,35.1543,35.0057,19.7122,19.7285,2540.45,491.836,1706.07,9.031794889259185,20.0,20.108888888888888
2024-03-10 14:44:37,19.7245,19.7219,9.30538,35.1717,35.009,19.7068,19.7252,2538.48,493.806,1712.64,9.0547394660939,20.0,20.108518518518515
2024-03-10 14:44:38,19.7479,19.7252,9.30875,35.1535,35.009,19.7031,19.7252,2533.88,484.941,1705.75,9.035649037213226,20.0,20.108148148148146
2024-03-10 14:44:39,19.7485,19.7252,9.32002,35.1295,35.0057,19.691,19.7219,2532.9,493.806,1705.42,9.024667295382528,20.0,20.107777777777777
2024-03-10 14:44:40,19.7572,19.7285,9.31849,35.1016,35.0057,19.6905,19.7219,2528.96,481.986,1704.6,9.029176703789341,20.0,20.107407407407404
2024-03-10 14:44:41,19.7469,19.7318,9.31293,35.0745,35.009,19.6897,19.7219,2526.66,494.791,1706.73,9.036354118416787,20.0,20.107037037037035
2024-03-10 14:44:42,19.7536,19.7252,9.31739,35.0535,35.009,19.6728,19.7252,2526.0,485.926,1705.91,9.033951616798433,20.0,20.106666666666666
2024-03-10 14:44:43,19.7497,19.7252,9.32568,35.0236,35.0024,19.6579,19.7252,2522.72,491.836,1703.45,9.010387369146809,20.0,20.106296296296293
2024-03-10 14:44:44,19.7568,19.7285,9.30582,34.9993,35.0057,19.6612,19.7252,2522.72,490.851,1704.6,9.039789892407043,20.0,20.105925925925924
2024-03-10 14:44:45,19.7432,19.7252,9.31316,34.9552,35.0057,19.6417,19.7285,2523.38,493.806,1704.27,9.0199308682855,20.0,20.105555555555554
2024-03-10 14:44:46,19.7466,19.7187,9.31641,34.94,35.0024,19.6367,19.7252,2526.0,491.836,1703.78,9.017467202907957,20.0,20.10518518518518
2024-03-10 14:44:47,19.7488,19.7252,9.31417,34.9175,35.0057,19.6373,19.7219,2524.69,491.836,1704.27,9.023900314489481,20.0,20.104814814814812
2024-03-10 14:44:48,19.7425,19.7252,9.30395,34.8958,35.0057,19.638,19.7285,2526.0,495.776,1704.76,9.029885807111008,20.0,20.104444444444443
2024-03-10 14:44:49,19.7299,19.7285,9.31417,34.892,35.0057,19.6221,19.7154,2526.66,496.761,1705.09,9.011889471082915,20.0,20.10407407407407
2024-03-10 14:44:50,19.7238,19.7252,9.31434,34.873,34.9992,19.6201,19.7285,2524.03,485.926,1708.37,9.023789851417805,20.0,20.1037037037037
2024-03-10 14:44:51,19.7302,19.7252,9.31454,34.8634,35.0057,19.6213,19.7187,2522.06,497.746,1703.28,9.002262601134364,20.0,20.10333333333333
2024-03-10 14:44:52,19.7251,19.7252,9.30935,34.8658,35.009,19.6147,19.7252,2516.81,485.926,1706.4,9.018830514316765,20.0,20.102962962962962
2024-03-10 14:44:53,19.7334,19.7285,9.32087,34.8552,35.0024,19.6188,19.7252,2517.8,492.821,1703.12,8.99871195376794,20.0,20.10259259259259
2024-03-10 14:44:54,19.7389,19.7252,9.31472,34.8416,34.9959,19.6199,19.7252,2512.21,481.001,1704.43,9.015709454070404,20.0,20.10222222222222
2024-03-10 14:44:55,19.7276,19.7351,9.30222,34.8403,35.0057,19.6145,19.7252,2513.53,493.806,1705.25,9.02108526560997,20.0,20.10185185185185
2024-03-10 14:44:56,19.7227,19.7416,9.31656,34.8245,35.009,19.6196,19.7285,2514.51,481.986,1705.09,9.003592019053368,20.0,20.10148148148148
2024-03-10 14:44:57,19.7217,19.7219,9.30823,34.8233,35.0057,19.6076,19.7252,2517.47,493.806,1705.91,9.01426707041942,20.0,20.10111111111111
2024-03-10 14:44:58,19.7219,19.7187,9.30817,34.8222,35.009,19.6315,19.7187,2506.3,484.941,1706.07,9.015337619084242,20.0,20.10074074074074
2024-03-10 14:44:59,19.7184,19.7219,9.31666,34.8242,35.009,19.6306,19.7252,2518.78,491.836,1706.57,9.007596772405178,20.0,20.100370370370367
2024-03-10 14:45:00,19.7263,19.7219,9.31744,34.8119,35.0057,19.623,19.7252,2514.84,496.761,1707.72,9.019836550874016,20.0,20.099999999999998
2024-03-10 14:45:01,19.7264,19.7285,9.32408,34.8098,35.0024,19.6288,19.7285,2514.18,485.926,1708.21,9.016755745603895,20.0,20.09962962962963
2024-03-10 14:45:02,19.7248,19.7219,9.31303,34.8322,34.9992,19.6243,19.7285,2524.69,484.941,1708.37,9.02579235246558,20.0,20.099259259259256
2024-03-10 14:45:03,19.7239,19.7285,9.31206,34.8476,35.0057,19.623,19.7219,2526.33,493.806,1707.39,9.020675387802386,20.0,20.098888888888887
2024-03-10 14:45:04,19.7145,19.7252,9.30629,34.8396,34.9992,19.6391,19.7219,2526.33,491.836,1709.69,9.029677788392458,20.0,20.098518518518517
2024-03-10 14:45:05,19.6998,19.7614,9.3068,34.858,35.0057,19.6369,19.7219,2523.05,492.821,1704.92,8.991326500936513,20.0,20.098148148148145
2024-03-10 14:45:06,19.7029,19.7252,9.298,34.8681,35.009,19.6426,19.7252,2524.03,484.941,1704.43,8.999034485077688,20.0,20.097777777777775
2024-03-10 14:45:07,19.7131,19.7285,9.30483,34.8728,35.009,19.6453,19.7187,2523.05,493.806,1698.03,8.968147537228509,20.0,20.097407407407406
2024-03-10 14:45:08,19.7186,19.7285,9.30359,34.8692,35.0024,19.6362,19.7219,2524.69,482.971,1701.97,8.994777558711759,20.0,20.097037037037033
2024-03-10 14:45:09,19.7023,19.7219,9.31338,34.8941,35.0057,19.6491,19.7219,2524.36,487.896,1700.98,8.967026329939282,20.0,20.096666666666664
2024-03-10 14:45:10,19.7235,19.7252,9.30768,34.9134,35.0057,19.6656,19.7252,2525.02,488.881,1701.81,8.994631450694012,20.0,20.096296296296295
2024-03-10 14:45:11,19.7261,19.7285,9.32471,34.9258,35.0057,19.6573,19.7252,2527.65,488.881,1701.81,8.982170354800106,20.0,20.095925925925926
2024-03-10 14:45:12,19.7011,19.7219,9.30367,34.9327,35.009,19.6757,19.7252,2526.99,490.851,1701.31,8.97611267742806,20.0,20.095555555555553
2024-03-10 14:45:13,19.7044,19.7022,9.30914,34.9412,35.0057,19.6657,19.7252,2530.27,494.791,1701.64,8.975980030901372,20.0,20.095185185185183
2024-03-10 14:45:14,19.7031,19.7252,9.30313,34.9466,35.009,19.6737,19.7219,2532.24,485.926,1702.95,8.98696021704352,20.0,20.094814814814814
2024-03-10 14:45:15,19.7097,19.7252,9.31035,34.9745,35.0024,19.6693,19.7252,2535.85,493.806,1702.95,8.986424454408189,20.0,20.09444444444444
2024-03-10 14:45:16,19.7148,19.7252,9.303,34.9793,35.009,19.6727,19.7219,2534.87,485.926,1715.1,9.061374917303667,20.0,20.094074074074072
2024-03-10 14:45:17,19.707,19.7219,9.30192,34.9958,35.0057,19.6779,19.7285,2538.81,495.776,1705.75,9.006159609175704,20.0,20.093703703703703
2024-03-10 14:45:18,19.7024,19.7285,9.31002,35.0076,35.0057,19.673,19.7252,2538.48,485.926,1706.4,8.998594806939037,20.0,20.09333333333333
2024-03-10 14:45:19,19.702,19.7285,9.31643,35.0179,35.0123,19.6743,19.7285,2534.87,488.881,1706.57,8.993594034420022,20.0,20.09296296296296
2024-03-10 14:45:20,19.7047,19.7187,9.30646,35.0411,35.0057,19.6805,19.7187,2541.44,485.926,1706.57,9.004565876737399,20.0,20.09259259259259
2024-03-10 14:45:21,19.7082,19.7252,9.30238,35.0482,35.0057,19.6845,19.7252,2531.59,487.896,1705.25,9.004159990195998,20.0,20.09222222222222
2024-03-10 14:45:22,19.7132,19.7285,9.29972,35.0525,35.009,19.6763,19.7219,2540.45,483.956,1707.06,9.020352493474974,20.0,20.09185185185185
2024-03-10 14:45:23,19.7204,19.7187,9.31511,35.0718,35.0057,19.6796,19.7219,2537.5,494.791,1707.88,9.017587752279098,20.0,20.09148148148148
2024-03-10 14:45:24,19.7264,19.7252,9.31726,35.0855,35.0123,19.68,19.7187,2534.21,487.896,1707.39,9.018336144830245,20.0,20.091111111111108
2024-03-10 14:45:25,19.7251,19.7285,9.30981,35.0985,35.0123,19.6637,19.7252,2538.15,486.911,1705.58,9.014098455711727,20.0,20.09074074074074
2024-03-10 14:45:26,19.7196,19.7252,9.31174,35.1116,35.0057,19.6739,19.7187,2533.23,486.911,1704.76,9.003337369308802,20.0,20.09037037037037
2024-03-10 14:45:27,19.7263,19.7187,9.30364,35.1054,35.0024,19.6764,19.7252,2538.81,487.896,1704.27,9.013548621447715,20.0,20.089999999999996
2024-03-10 14:45:28,19.735,19.7285,9.30877,35.1292,35.009,19.6682,19.7252,2535.85,482.971,1705.09,9.020974272575105,20.0,20.089629629629627
2024-03-10 14:45:29,19.7307,19.7219,9.30917,35.1313,35.0057,19.6638,19.7219,2541.76,491.836,1704.6,9.014316509783459,20.0,20.089259259259258
2024-03-10 14:45:30,19.7373,19.7252,9.30241,35.1386,35.0057,19.6509,19.7252,2543.08,487.896,1706.89,9.037998087142888,20.0,20.08888888888889
2024-03-10 14:45:31,19.7406,19.7154,9.31236,35.1503,35.0024,19.6463,19.7154,2544.39,490.851,1705.09,9.022713363146478,20.0,20.088518518518516
2024-03-10 14:45:32,19.7389,19.7154,9.3099,35.1441,35.0024,19.6325,19.7154,2539.14,488.881,1710.51,9.052053679872397,20.0,20.088148148148147
2024-03-10 14:45:33,19.7464,19.7055,9.3077,35.1415,35.0057,19.6219,19.7154,2538.15,488.881,1705.58,9.034359057658312,20.0,20.087777777777777
2024-03-10 14:45:34,19.7581,19.7088,9.31609,35.1452,35.0057,19.6134,19.7154,2538.81,489.866,1705.91,9.038972301450945,20.0,20.087407407407404
2024-03-10 14:45:35,19.7445,19.7088,9.31045,35.1312,35.0057,19.6027,19.7055,2533.23,484.941,1701.81,9.010374054862094,20.0,20.087037037037035
2024-03-10 14:45:36,19.7501,19.7121,9.30198,35.1335,35.0057,19.5925,19.7154,2528.96,492.821,1708.7,9.059053138658246,20.0,20.086666666666666
2024-03-10 14:45:37,19.763,19.7154,9.31188,35.141,34.9959,19.5742,19.7088,2531.91,486.911,1708.7,9.061654291728464,20.0,20.086296296296293
2024-03-10 14:45:38,19.7451,19.7154,9.31698,35.123,34.9992,19.5643,19.7121,2526.33,491.836,1719.21,9.097326558619821,20.0,20.085925925925924
2024-03-10 14:45:39,19.7476,19.7154,9.31128,35.1222,35.0057,19.5449,19.7121,2528.63,490.851,1709.52,9.053164439062312,20.0,20.085555555555555
2024-03-10 14:45:40,19.7567,19.7055,9.31632,35.1026,35.0057,19.5336,19.7154,2525.02,489.866,1707.39,9.04540205240421,20.0,20.085185185185182
2024-03-10 14:45:41,19.737,19.7154,9.30937,35.0953,35.0057,19.5341,19.7088,2525.68,491.836,1707.22,9.033456101984537,20.0,20.084814814814813
2024-03-10 14:45:42,19.734,19.7154,9.30777,35.091,35.0024,19.5053,19.7088,2525.02,498.731,1705.91,9.025312576654962,20.0,20.084444444444443
2024-03-10 14:45:43,19.7478,19.7121,9.31618,35.0842,35.0024,19.4855,19.7154,2526.66,486.911,1713.79,9.07168994723474,20.0,20.08407407407407
2024-03-10 14:45:44,19.7357,19.7055,9.31331,35.0821,35.009,19.4726,19.7121,2525.35,494.791,1705.58,9.02024327731877,20.0,20.0837037037037
2024-03-10 14:45:45,19.7225,19.7154,9.30595,35.077,35.0024,19.4679,19.7121,2526.99,490.851,1703.94,9.006520392623068,20.0,20.083333333333332
2024-03-10 14:45:46,19.7178,19.7187,9.30614,35.0759,35.009,19.4528,19.7055,2525.35,485.926,1703.28,8.99880539819144,20.0,20.08296296296296
2024-03-10 14:45:47,19.733,19.7055,9.32137,35.0439,35.0057,19.4433,19.7121,2521.41,492.821,1702.63,8.995345385134465,20.0,20.08259259259259
2024-03-10 14:45:48,19.7178,19.7022,9.30753,35.0478,35.0024,19.4311,19.7154,2521.41,494.791,1702.79,8.995015587280529,20.0,20.08222222222222
2024-03-10 14:45:49,19.7304,19.7088,9.31099,35.0329,35.0057,19.424,19.7088,2523.71,483.956,1703.45,9.006402545079721,20.0,20.081851851851848
2024-03-10 14:45:50,19.7127,19.7088,9.30469,35.0186,35.009,19.4003,19.7121,2515.17,493.806,1703.45,8.996548533286933,20.0,20.08148148148148
2024-03-10 14:45:51,19.7107,19.7088,9.30832,35.0007,35.0057,19.3892,19.7154,2515.83,486.911,1711.49,9.034121274585699,20.0,20.08111111111111
2024-03-10 14:45:52,19.716,19.7121,9.30187,34.995,35.0057,19.3907,19.7154,2515.5,483.956,1705.42,9.012248997060166,20.0,20.08074074074074
2024-03-10 14:45:53,19.7102,19.7121,9.31774,34.9874,35.0057,19.4057,19.7154,2511.23,490.851,1706.24,8.997820321058965,20.0,20.080370370370368
2024-03-10 14:45:54,19.6975,19.7154,9.29459,34.9809,35.009,19.3792,19.7088,2515.17,481.001,1707.39,9.0129385582686,20.0,20.08
2024-03-10 14:45:55,19.7027,19.7154,9.3011,34.9749,35.0057,19.3857,19.7121,2514.18,489.866,1708.37,9.016976146553947,20.0,20.07962962962963
2024-03-10 14:45:56,19.7021,19.7154,9.29974,34.9694,35.0057,19.3819,19.7154,2517.14,491.836,1708.54,9.01853232345888,20.0,20.079259259259256
2024-03-10 14:45:57,19.6959,19.7121,9.30687,34.9445,35.009,19.3892,19.7121,2517.14,491.836,1709.69,9.013038114521411,20.0,20.078888888888887
2024-03-10 14:45:58,19.708,19.7088,9.31003,34.9357,35.0024,19.3855,19.7252,2519.77,486.911,1710.51,9.025120586988468,20.0,20.078518518518518
2024-03-10 14:45:59,19.6887,19.7121,9.3116,34.9319,35.009,19.3905,19.7088,2519.77,485.926,1710.51,9.007006063994996,20.0,20.078148148148145
2024-03-10 14:46:00,19.686,19.7088,9.30406,34.9212,35.0024,19.3891,19.7121,2524.69,490.851,1711.0,9.013788425119124,20.0,20.077777777777776
2024-03-10 14:46:01,19.6946,19.7154,9.29703,34.9103,35.009,19.4009,19.7121,2521.74,487.896,1710.83,9.026461742140684,20.0,20.077407407407406
2024-03-10 14:46:02,19.6995,19.7121,9.29949,34.8914,35.009,19.4045,19.7088,2524.69,490.851,1710.18,9.025149732477045,20.0,20.077037037037034
2024-03-10 14:46:03,19.6903,19.7154,9.28392,34.9072,35.0222,19.3999,19.7121,2522.39,485.926,1709.69,9.028090165702988,20.0,20.076666666666664
2024-03-10 14:46:04,19.7001,19.7154,9.30104,34.8849,35.0057,19.4249,19.7154,2522.06,487.896,1710.18,9.024325320553805,20.0,20.076296296296295
2024-03-10 14:46:05,19.6847,19.7154,9.29164,34.8745,35.0123,19.4304,19.7154,2523.05,492.821,1710.01,9.018221965267427,20.0,20.075925925925922
2024-03-10 14:46:06,19.7043,19.7088,9.30342,34.8992,35.0024,19.4385,19.7088,2523.71,490.851,1709.52,9.022421404379559,20.0,20.075555555555553
2024-03-10 14:46:07,19.7011,19.7121,9.29183,34.9156,35.0057,19.4532,19.7154,2521.08,495.776,1709.03,9.027111269258516,20.0,20.075185185185184
2024-03-10 14:46:08,19.697,19.7121,9.29524,34.9111,35.0024,19.4325,19.7187,2521.08,481.001,1709.85,9.024926580731885,20.0,20.07481481481481
2024-03-10 14:46:09,19.6933,19.7154,9.29243,34.9075,35.0057,19.4586,19.7187,2520.09,482.971,1711.66,9.03370710663381,20.0,20.074444444444442
2024-03-10 14:46:10,19.69,19.7121,9.29181,34.9228,35.0024,19.4682,19.7154,2518.78,488.881,1708.37,9.014020073578665,20.0,20.074074074074073
2024-03-10 14:46:11,19.6915,19.7154,9.28986,34.9366,35.009,19.4602,19.7088,2521.74,488.881,1708.04,9.015269036703142,20.0,20.073703703703703
2024-03-10 14:46:12,19.7083,19.7121,9.28623,34.9329,35.009,19.4734,19.7088,2523.38,488.881,1708.04,9.032976046984203,20.0,20.07333333333333
2024-03-10 14:46:13,19.7145,19.7055,9.28926,34.9297,35.0024,19.489,19.7154,2523.38,488.881,1707.88,9.034877119097127,20.0,20.07296296296296
2024-03-10 14:46:14,19.7212,19.7121,9.29369,34.9432,35.009,19.4974,19.7055,2523.38,489.866,1707.39,9.034251660903669,20.0,20.072592592592592
2024-03-10 14:46:15,19.7256,19.7121,9.28685,34.9449,35.009,19.5071,19.7154,2528.3,489.866,1707.55,9.044837357605196,20.0,20.07222222222222
2024-03-10 14:46:16,19.7174,19.7121,9.287,34.9644,35.0057,19.5216,19.7154,2530.6,491.836,1707.39,9.03675551727014,20.0,20.07185185185185
2024-03-10 14:46:17,19.7254,19.7088,9.29735,34.9673,35.0057,19.5237,19.7121,2528.63,486.911,1700.16,8.996461687879332,20.0,20.07148148148148
2024-03-10 14:46:18,19.7196,19.7154,9.28878,34.9745,35.009,19.5386,19.7088,2535.2,490.851,1707.88,9.039712941996603,20.0,20.071111111111108
2024-03-10 14:46:19,19.7143,19.7121,9.29042,34.9959,35.0057,19.5332,19.7121,2534.54,496.761,1701.31,8.998946991322745,20.0,20.07074074074074
2024-03-10 14:46:20,19.7274,19.7088,9.28214,35.0073,35.0057,19.5567,19.7187,2536.18,494.791,1714.45,9.08704993204143,20.0,20.07037037037037
2024-03-10 14:46:21,19.7345,19.7154,9.283,35.0303,35.009,19.5418,19.7121,2537.82,493.806,1707.06,9.053286133507108,20.0,20.069999999999997
2024-03-10 14:46:22,19.7319,19.7121,9.28411,35.0605,35.009,19.5639,19.7154,2538.81,486.911,1706.07,9.044823922196194,20.0,20.069629629629627
2024-03-10 14:46:23,19.7325,19.7121,9.2849,35.065,35.0057,19.5674,19.7088,2540.45,483.956,1708.21,9.056004557422892,20.0,20.06925925925926
2024-03-10 14:46:24,19.7227,19.7154,9.28812,35.0857,35.009,19.5733,19.7121,2535.85,489.866,1706.57,9.036035233470916,20.0,20.068888888888885
2024-03-10 14:46:25,19.7202,19.7121,9.28424,35.095,35.0024,19.5852,19.7121,2537.17,482.971,1706.57,9.0372302723342,20.0,20.068518518518516
2024-03-10 14:46:26,19.7203,19.7154,9.29472,35.1407,35.009,19.5883,19.7154,2539.47,498.731,1707.06,9.030833741354737,20.0,20.068148148148147
2024-03-10 14:46:27,19.7179,19.7121,9.28042,35.148,35.0057,19.598,19.7121,2541.76,484.941,1706.4,9.03764617205396,20.0,20.067777777777774
2024-03-10 14:46:28,19.7165,19.7088,9.29109,35.1832,35.0057,19.602,19.7154,2537.5,482.971,1708.37,9.037616644366727,20.0,20.067407407407405
2024-03-10 14:46:29,19.717,19.7154,9.28853,35.1944,35.009,19.6131,19.7121,2540.78,488.881,1707.22,9.0341837940033,20.0,20.067037037037036
2024-03-10 14:46:30,19.7073,19.7548,9.29918,35.1996,34.9992,19.6112,19.7154,2542.09,488.881,1707.39,9.017452430818542,20.0,20.066666666666666
2024-03-10 14:46:31,19.7164,19.6989,9.29571,35.2179,35.0057,19.6167,19.6957,2539.14,486.911,1714.12,9.063929824337407,20.0,20.066296296296294
2024-03-10 14:46:32,19.7121,19.6989,9.2797,35.2179,35.009,19.6211,19.6957,2541.76,485.926,1707.39,9.038488289842105,20.0,20.065925925925924
2024-03-10 14:46:33,19.7072,19.6989,9.28441,35.2482,35.0024,19.6111,19.7022,2544.39,492.821,1707.72,9.031907644457142,20.0,20.065555555555555
2024-03-10 14:46:34,19.6917,19.6989,9.2934,35.2399,35.009,19.6226,19.7022,2532.9,487.896,1707.22,9.008047522329216,20.0,20.065185185185182
2024-03-10 14:46:35,19.697,19.6989,9.27936,35.237,35.0057,19.6329,19.6989,2546.03,488.881,1706.89,9.023057300320678,20.0,20.064814814814813
2024-03-10 14:46:36,19.6995,19.6989,9.27054,35.2334,35.009,19.6334,19.7055,2540.78,493.806,1706.24,9.029422120990711,20.0,20.064444444444444
2024-03-10 14:46:37,19.694,19.6989,9.28479,35.2327,35.0057,19.6423,19.6989,2544.39,485.926,1705.42,9.007991294778215,20.0,20.06407407407407
2024-03-10 14:46:38,19.7046,19.6989,9.28169,35.2213,35.0024,19.6421,19.6989,2547.34,492.821,1705.09,9.018101744865199,20.0,20.063703703703702
2024-03-10 14:46:39,19.6986,19.6957,9.28809,35.2117,35.0123,19.6509,19.6989,2542.75,487.896,1704.43,9.00388648591011,20.0,20.063333333333333
2024-03-10 14:46:40,19.7139,19.7022,9.28583,35.2027,35.0123,19.6566,19.7022,2536.84,491.836,1713.95,9.069449394783708,20.0,20.06296296296296
2024-03-10 14:46:41,19.7072,19.6989,9.28411,35.1933,35.0057,19.647,19.6989,2537.17,484.941,1706.24,9.024339858919499,20.0,20.06259259259259
2024-03-10 14:46:42,19.7072,19.6957,9.28504,35.1767,35.009,19.6577,19.6989,2528.96,487.896,1699.34,8.98704367097092,20.0,20.06222222222222
2024-03-10 14:46:43,19.7161,19.6989,9.29064,35.1705,34.9992,19.6561,19.7022,2526.99,489.866,1706.4,9.027238247249496,20.0,20.06185185185185
2024-03-10 14:46:44,19.703,19.6989,9.28244,35.1468,35.0024,19.6648,19.7022,2525.35,489.866,1706.24,9.022149377992717,20.0,20.06148148148148
2024-03-10 14:46:45,19.7075,19.6924,9.28562,35.1189,35.0057,19.6683,19.6924,2522.39,488.881,1707.55,9.03022005129718,20.0,20.06111111111111
2024-03-10 14:46:46,19.7009,19.6957,9.28571,35.0883,35.009,19.6796,19.6989,2519.44,486.911,1708.54,9.029655546430398,20.0,20.060740740740737
2024-03-10 14:46:47,19.6971,19.6989,9.2847,35.0785,35.009,19.6719,19.7022,2520.75,487.896,1710.01,9.035003588081908,20.0,20.060370370370368
2024-03-10 14:46:48,19.707,19.7022,9.28675,35.074,35.0057,19.6675,19.6924,2519.44,486.911,1705.42,9.017545163313322,20.0,20.06
2024-03-10 14:46:49,19.7138,19.6957,9.2795,35.052,35.0057,19.6696,19.7022,2518.45,490.851,1709.36,9.050565001928039,20.0,20.059629629629626
2024-03-10 14:46:50,19.6969,19.7055,9.2859,35.0102,35.0123,19.6841,19.6989,2519.11,489.866,1709.19,9.029456819066535,20.0,20.059259259259257
2024-03-10 14:46:51,19.6877,19.6989,9.27795,34.9926,35.0057,19.6761,19.7022,2516.48,484.941,1709.19,9.028372694484476,20.0,20.058888888888887
2024-03-10 14:46:52,19.6873,19.6924,9.28435,34.9672,35.0057,19.6902,19.6957,2515.5,487.896,1709.19,9.022475056758067,20.0,20.058518518518518
2024-03-10 14:46:53,19.6817,19.7022,9.29183,34.9518,35.009,19.6883,19.6957,2515.17,495.776,1710.18,9.016350219948952,20.0,20.058148148148145
2024-03-10 14:46:54,19.6885,19.6957,9.27806,34.9515,35.009,19.6926,19.7022,2514.84,487.896,1710.18,9.034200907592234,20.0,20.057777777777776
2024-03-10 14:46:55,19.6942,19.6989,9.28579,34.9265,35.009,19.6935,19.6957,2513.86,492.821,1710.67,9.035027239896232,20.0,20.057407407407407
2024-03-10 14:46:56,19.6916,19.6957,9.28147,34.9186,35.009,19.6972,19.7022,2507.29,496.761,1710.51,9.035675095833735,20.0,20.057037037037034
2024-03-10 14:46:57,19.6873,19.6989,9.27633,34.8816,35.0057,19.6974,19.6989,2511.89,489.866,1710.01,9.033762754543922,20.0,20.056666666666665
2024-03-10 14:46:58,19.6953,19.6989,9.28333,34.8506,35.0024,19.6916,19.6957,2503.02,487.896,1709.03,9.029452759144645,20.0,20.056296296296296
2024-03-10 14:46:59,19.6956,19.6989,9.28011,34.837,35.0123,19.707,19.7022,2507.29,490.851,1707.72,9.025581802163034,20.0,20.055925925925923
2024-03-10 14:47:00,19.6893,19.7022,9.28048,34.8152,35.009,19.7015,19.6989,2502.36,486.911,1708.54,9.024132948587166,20.0,20.055555555555554
2024-03-10 14:47:01,19.6931,19.6989,9.27757,34.7938,35.0057,19.7107,19.6989,2501.38,492.821,1710.34,9.039463649528269,20.0,20.05537037037037
2024-03-10 14:47:02,19.6958,19.6989,9.28193,34.798,35.0189,19.7185,19.6957,2502.69,491.836,1708.54,9.028511146249377,20.0,20.055185185185184
2024-03-10 14:47:03,19.697,19.7154,9.28693,34.769,35.0024,19.7068,19.7022,2501.38,489.866,1708.86,9.026907033555581,20.0,20.055
2024-03-10 14:47:04,19.6884,19.7022,9.2782,34.7592,35.0057,19.7071,19.6957,2499.41,494.791,1708.21,9.023586148367455,20.0,20.05481481481481
2024-03-10 14:47:05,19.6723,19.6989,9.26362,34.7526,35.0057,19.7152,19.7022,2499.41,493.806,1707.22,9.017039716561138,20.0,20.054629629629627
2024-03-10 14:47:06,19.6583,19.7055,9.27028,34.7673,35.0057,19.714,19.6924,2497.44,491.836,1706.73,8.996559057501212,20.0,20.054444444444442
2024-03-10 14:47:07,19.6748,19.7055,9.28203,34.752,35.0024,19.7281,19.6957,2501.38,491.836,1706.57,8.999829019793745,20.0,20.054259259259258
2024-03-10 14:47:08,19.6739,19.7187,9.26707,34.7518,35.0057,19.719,19.6989,2505.32,489.866,1706.4,9.011106829686499,20.0,20.054074074074073
2024-03-10 14:47:09,19.6587,19.6957,9.26689,34.751,35.0057,19.7254,19.7022,2510.9,490.851,1707.72,9.00506180962546,20.0,20.05388888888889
2024-03-10 14:47:10,19.6658,19.6989,9.27467,34.7458,35.0024,19.7403,19.6957,2511.23,492.821,1712.15,9.027831074040863,20.0,20.0537037037037
2024-03-10 14:47:11,19.6731,19.7022,9.27266,34.7316,35.009,19.7314,19.7055,2506.3,493.806,1705.75,9.002143438172071,20.0,20.053518518518516
2024-03-10 14:47:12,19.678,19.6957,9.26847,34.724,35.0057,19.7396,19.6957,2511.56,491.836,1704.6,9.00393686321358,20.0,20.05333333333333
2024-03-10 14:47:13,19.6884,19.6989,9.28127,34.704,35.0057,19.7334,19.6989,2510.24,498.731,1703.94,8.998375524879096,20.0,20.053148148148146
2024-03-10 14:47:14,19.685,19.6989,9.26733,34.7333,35.0156,19.7371,19.6989,2513.2,495.776,1703.12,9.003154042236574,20.0,20.05296296296296
2024-03-10 14:47:15,19.6779,19.7022,9.2719,34.7422,35.009,19.74,19.7055,2516.48,495.776,1702.79,8.991326084841333,20.0,20.052777777777777
2024-03-10 14:47:16,19.6724,19.7055,9.26112,34.7376,35.0057,19.749,19.6924,2515.83,490.851,1703.94,9.001963762791771,20.0,20.05259259259259
2024-03-10 14:47:17,19.6971,19.7022,9.27055,34.7502,35.0024,19.7383,19.7022,2514.18,487.896,1704.27,9.016912705485517,20.0,20.052407407407404
2024-03-10 14:47:18,19.6826,19.6957,9.25688,34.7586,35.009,19.7434,19.7022,2515.5,485.926,1704.6,9.017940736377444,20.0,20.05222222222222
2024-03-10 14:47:19,19.6975,19.6957,9.27662,34.7649,35.0057,19.7497,19.6989,2519.11,486.911,1705.58,9.018936420892478,20.0,20.052037037037035
2024-03-10 14:47:20,19.6961,19.6989,9.27329,34.7558,35.0024,19.7653,19.7055,2515.17,493.806,1706.07,9.023198324670169,20.0,20.05185185185185
2024-03-10 14:47:21,19.6878,19.6924,9.26926,34.7486,35.0057,19.7537,19.7022,2515.5,481.001,1707.55,9.027326049929743,20.0,20.051666666666666
2024-03-10 14:47:22,19.6995,19.6989,9.27057,34.7651,35.0057,19.7517,19.6957,2519.77,494.791,1707.22,9.034582292013585,20.0,20.05148148148148
2024-03-10 14:47:23,19.6876,19.6989,9.25798,34.7866,35.0254,19.7577,19.6957,2513.86,494.791,1707.55,9.036926509555867,20.0,20.051296296296293
2024-03-10 14:47:24,19.7021,19.7055,9.26974,34.7936,35.0024,19.7647,19.6957,2517.8,481.001,1708.54,9.04454141848191,20.0,20.05111111111111
2024-03-10 14:47:25,19.6896,19.6989,9.26311,34.7888,35.009,19.7643,19.7055,2523.71,496.761,1708.21,9.037706359156571,20.0,20.050925925925924
2024-03-10 14:47:26,19.7131,19.6989,9.276,34.8074,35.0156,19.7762,19.6989,2529.62,499.716,1707.06,9.040812582311345,20.0,20.05074074074074
2024-03-10 14:47:27,19.7056,19.6989,9.26336,34.8187,35.0057,19.7724,19.6989,2527.97,488.881,1705.91,9.039171397566477,20.0,20.050555555555555
2024-03-10 14:47:28,19.7139,19.6957,9.27062,34.8386,35.0156,19.7733,19.6989,2531.59,492.821,1706.4,9.042668298831485,20.0,20.05037037037037
2024-03-10 14:47:29,19.6994,19.7022,9.26643,34.8659,35.0123,19.7731,19.7055,2530.6,497.746,1704.76,9.025058818419692,20.0,20.050185185185182
2024-03-10 14:47:30,19.7055,19.6989,9.2673,34.8753,35.0057,19.779,19.6989,2531.26,494.791,1704.27,9.026987661537028,20.0,20.049999999999997
2024-03-10 14:47:31,19.6887,19.6891,9.2645,34.8776,34.9992,19.7751,19.6858,2533.23,488.881,1704.43,9.015726751756086,20.0,20.049814814814813
2024-03-10 14:47:32,19.7097,19.6858,9.28195,34.923,35.0123,19.7687,19.6858,2532.57,490.851,1713.3,9.065731685049084,20.0,20.049629629629628
2024-03-10 14:47:33,19.7003,19.6858,9.28014,34.9226,35.0024,19.7788,19.6825,2533.23,488.881,1705.75,9.019212164937544,20.0,20.049444444444443
2024-03-10 14:47:34,19.6892,19.6825,9.26834,34.9434,35.0057,19.791,19.6858,2538.15,485.926,1705.75,9.019818052804471,20.0,20.04925925925926
2024-03-10 14:47:35,19.6881,19.6924,9.27075,34.9715,35.0057,19.7871,19.6891,2531.91,482.971,1702.3,8.998542882827099,20.0,20.049074074074074
2024-03-10 14:47:36,19.6877,19.6825,9.27342,34.9899,35.0057,19.7967,19.6924,2534.54,484.941,1701.81,8.993301576288149,20.0,20.048888888888886
2024-03-10 14:47:37,19.6886,19.6858,9.27081,34.987,35.0057,19.7994,19.6891,2537.5,484.941,1704.76,9.011927333055167,20.0,20.0487037037037
2024-03-10 14:47:38,19.6982,19.6924,9.28367,35.0152,34.9992,19.7858,19.6825,2540.12,488.881,1713.3,9.054238412494954,20.0,20.048518518518517
2024-03-10 14:47:39,19.6817,19.6891,9.27484,35.0278,35.009,19.7962,19.6891,2532.24,486.911,1704.6,9.001627391851788,20.0,20.048333333333332
2024-03-10 14:47:40,19.6772,19.6891,9.27001,35.0486,35.0057,19.7944,19.6825,2537.17,492.821,1705.25,9.005345451715282,20.0,20.048148148148147
2024-03-10 14:47:41,19.681,19.6858,9.27103,35.0676,35.0057,19.8011,19.6858,2533.56,489.866,1704.92,9.006007806692399,20.0,20.047962962962963
2024-03-10 14:47:42,19.6881,19.6924,9.26884,35.0682,35.009,19.7864,19.6759,2539.14,495.776,1705.09,9.014943694822662,20.0,20.047777777777775
2024-03-10 14:47:43,19.6907,19.6858,9.2746,35.0796,35.0057,19.7943,19.6891,2536.84,486.911,1704.1,9.006976982493736,20.0,20.04759259259259
2024-03-10 14:47:44,19.6912,19.6858,9.27965,35.0982,35.0057,19.8001,19.6825,3.4994,481.001,1705.75,0.0,20.0,20.047407407407405
2024-03-10 14:47:45,19.6759,19.6825,9.27408,35.1011,35.0024,19.799,19.6858,1.85779,476.076,1705.25,0.0,20.0,20.04722222222222
2024-03-10 14:47:46,19.691,19.6825,9.28509,35.1105,35.009,19.8006,19.6858,1.85779,415.008,1707.06,0.0,20.0,20.047037037037036
2024-03-10 14:47:47,19.676,19.6858,9.30737,35.1259,35.0024,19.8025,19.6891,1.52946,336.211,1707.22,0.0,20.0,20.04685185185185
2024-03-10 14:47:48,19.6763,19.6858,9.36937,35.1095,35.0057,19.7975,19.6858,0.872818,262.338,1703.28,0.0,20.0,20.046666666666663
2024-03-10 14:47:49,19.6664,19.6825,9.43253,35.1035,35.0057,19.791,19.6924,2.18611,210.135,1692.45,0.0,20.0,20.04648148148148
2024-03-10 14:47:50,19.6951,19.6891,9.50439,35.1065,35.0057,19.8011,19.6825,1.20114,151.037,1674.06,0.0,20.0,20.046296296296294
2024-03-10 14:47:51,19.7006,19.6858,9.57836,35.0842,35.0024,19.7758,19.6858,1.52946,121.488,1645.17,0.0,20.0,20.04611111111111
2024-03-10 14:47:52,19.696,19.6858,9.6531,35.0699,34.9992,19.7693,19.6891,-0.11215,115.578,1600.52,0.0,20.0,20.045925925925925
2024-03-10 14:47:53,19.713,19.6891,9.70756,35.0476,35.0057,19.7766,19.6957,0.216172,107.698,1541.09,0.0,20.0,20.04574074074074
2024-03-10 14:47:54,19.7494,19.6891,9.78805,35.0024,35.0057,19.7662,19.6891,-0.440473,106.713,1477.23,0.0,20.0,20.045555555555556
2024-03-10 14:47:55,19.7552,19.6891,9.83974,34.9884,35.0057,19.7572,19.6858,-0.11215,103.758,1376.44,0.0,20.0,20.045370370370367
2024-03-10 14:47:56,19.7737,19.6825,9.92224,34.9476,35.0057,19.7712,19.6891,-0.11215,117.548,1295.01,0.0,20.0,20.045185185185183
2024-03-10 14:47:57,19.8111,19.6825,10.0069,34.8879,35.0057,19.7613,19.6858,-0.768796,106.713,1213.92,0.0,20.0,20.044999999999998
2024-03-10 14:47:58,19.8483,19.6825,10.086,34.8469,35.0057,19.7647,19.6924,-0.440473,104.743,1135.94,0.0,20.0,20.044814814814814
2024-03-10 14:47:59,19.8624,19.6858,10.1457,34.7718,35.0057,19.7631,19.6858,-0.440473,103.758,1063.05,0.0,20.0,20.04462962962963
2024-03-10 14:48:00,19.8769,19.6891,10.2319,34.694,35.0057,19.7498,19.6858,-1.09712,105.728,1000.34,0.0,20.0,20.044444444444444
2024-03-10 14:48:01,19.9119,19.6858,10.3187,34.6274,35.0024,19.7531,19.6858,-0.768796,103.758,948.14,0.0,20.0,20.044259259259256
2024-03-10 14:48:02,19.9434,19.6792,10.3979,34.5663,35.009,19.7616,19.6858,-1.75376,104.743,909.562,0.0,20.0,20.04407407407407
2024-03-10 14:48:03,19.9859,19.6858,10.4934,34.4925,35.009,19.7585,19.6858,-0.768796,104.743,880.834,0.0,20.0,20.043888888888887
2024-03-10 14:48:04,20.0068,19.6858,10.5728,34.408,35.009,19.7599,19.7088,-0.768796,103.758,857.523,0.0,20.0,20.043703703703702
2024-03-10 14:48:05,20.0415,19.6858,10.6601,34.3431,35.009,19.7698,19.6825,-1.09712,106.713,852.927,0.0,20.0,20.043518518518518
2024-03-10 14:48:06,20.0743,19.6858,10.7301,34.264,35.0057,19.75,19.6891,-1.42544,106.713,838.316,0.0,20.0,20.043333333333333
2024-03-10 14:48:07,20.1081,19.6825,10.8308,34.1995,35.009,19.7575,19.6891,-0.768796,105.728,837.988,0.0,20.0,20.04314814814815
2024-03-10 14:48:08,20.1522,19.6891,10.931,34.13,35.0024,19.7429,19.6891,-0.440473,105.728,834.376,0.0,20.0,20.04296296296296
2024-03-10 14:48:09,20.166,19.6891,11.007,34.053,35.0057,19.7659,19.6891,-1.75376,101.788,829.287,0.0,20.0,20.042777777777776
2024-03-10 14:48:10,20.1956,19.6792,11.1074,33.9762,35.0024,19.7752,19.6825,-0.440473,103.758,833.556,0.0,20.0,20.04259259259259
2024-03-10 14:48:11,20.241,19.6858,11.2004,33.9125,35.0057,19.7692,19.6858,-1.42544,104.743,832.242,0.0,20.0,20.042407407407406
2024-03-10 14:48:12,20.2531,19.6825,11.3053,33.8324,35.009,19.7737,19.6858,-0.11215,99.8183,824.691,0.0,20.0,20.04222222222222
2024-03-10 14:48:13,20.2599,19.6858,11.3824,33.7585,35.0057,19.7576,19.6792,-1.09712,101.788,823.87,0.0,20.0,20.042037037037037
2024-03-10 14:48:14,20.2802,19.6891,11.4619,33.7018,35.0024,19.7703,19.6825,-0.440473,101.788,822.885,0.0,20.0,20.04185185185185
2024-03-10 14:48:15,20.3024,19.6858,11.5566,33.6071,35.0057,19.753,19.6924,0.216172,101.788,823.378,0.0,20.0,20.041666666666664
2024-03-10 14:48:16,20.3321,19.6858,11.6687,33.5628,35.0057,19.7619,19.6858,-0.768796,101.788,823.87,0.0,20.0,20.04148148148148
2024-03-10 14:48:17,20.3392,19.6891,11.7583,33.514,35.0024,19.779,19.6858,0.544495,106.713,831.093,0.0,20.0,20.041296296296295
2024-03-10 14:48:18,20.3721,19.6825,11.8614,33.4423,35.0156,19.7661,19.6891,-0.440473,105.728,824.034,0.0,20.0,20.04111111111111
2024-03-10 14:48:19,20.3912,19.6858,11.954,33.3829,35.0123,19.7723,19.6825,-0.11215,103.758,823.542,0.0,20.0,20.040925925925926
2024-03-10 14:48:20,20.3898,19.6858,12.0407,33.3322,35.009,19.7717,19.6825,-0.11215,98.8333,823.87,0.0,20.0,20.040740740740738
2024-03-10 14:48:21,20.4005,19.6858,12.1287,33.286,35.0057,19.7668,19.6891,-0.11215,100.803,823.706,0.0,20.0,20.040555555555553
2024-03-10 14:48:22,20.4293,19.6858,12.2373,33.2296,35.0123,19.7733,19.6825,-0.11215,99.8183,822.885,0.0,20.0,20.04037037037037
2024-03-10 14:48:23,20.4232,19.6891,12.3135,33.1865,35.009,19.7832,19.6825,0.216172,99.8183,822.557,0.0,20.0,20.040185185185184
2024-03-10 14:48:24,20.4399,19.6891,12.4108,33.1329,35.0024,19.7621,19.6858,0.544495,101.788,821.408,0.0,20.0,20.04
2024-03-10 14:48:25,20.4359,19.6825,12.4928,33.0731,35.0057,19.7862,19.6858,0.544495,99.8183,818.945,0.0,20.0,20.039814814814815
2024-03-10 14:48:26,20.4294,19.6825,12.5814,33.054,35.0024,19.7649,19.6858,1.20114,100.803,819.602,0.0,20.0,20.03962962962963
2024-03-10 14:48:27,20.4432,19.6825,12.6795,32.9992,34.9959,19.7751,19.6825,0.544495,99.8183,819.602,0.0,20.0,20.03944444444444
2024-03-10 14:48:28,20.4639,19.6858,12.7848,32.9535,35.0057,19.7714,19.6858,-0.11215,101.788,818.945,0.0,20.0,20.039259259259257
2024-03-10 14:48:29,20.4698,19.6858,12.8892,32.9334,35.0024,19.7817,19.6858,0.872818,99.8183,818.453,0.0,20.0,20.039074074074072
2024-03-10 14:48:30,20.4738,19.6891,12.9728,32.8894,35.0057,19.7775,19.6924,-0.11215,103.758,817.468,0.0,20.0,20.038888888888888
2024-03-10 14:48:31,20.4824,19.6727,13.0578,32.8605,35.0024,19.7731,19.6759,0.872818,101.788,816.483,0.0,20.0,20.038703703703703
2024-03-10 14:48:32,20.4891,19.6759,13.1511,32.8389,35.0057,19.7757,19.6825,-0.768796,96.8634,822.229,0.0,20.0,20.03851851851852
2024-03-10 14:48:33,20.4738,19.6792,13.2129,32.8035,35.0024,19.7651,19.6727,0.216172,99.8183,816.155,0.0,20.0,20.03833333333333
2024-03-10 14:48:34,20.4922,19.6727,13.3223,32.7821,35.009,19.7689,19.6759,0.544495,100.803,816.155,0.0,20.0,20.038148148148146
2024-03-10 14:48:35,20.4959,19.6727,13.3927,32.7669,35.0123,19.7643,19.6759,-0.11215,103.758,825.512,0.0,20.0,20.03796296296296
2024-03-10 14:48:36,20.4995,19.6661,13.4903,32.7286,35.0287,19.7699,19.6727,-1.09712,102.773,817.96,0.0,20.0,20.037777777777777
2024-03-10 14:48:37,20.5081,19.6792,13.5757,32.7212,35.009,19.7608,19.6727,0.216172,102.773,817.632,0.0,20.0,20.037592592592592
2024-03-10 14:48:38,20.5122,19.6727,13.6633,32.6922,35.0024,19.7536,19.6727,-0.11215,105.728,817.796,0.0,20.0,20.037407407407407
2024-03-10 14:48:39,20.5213,19.6694,13.7357,32.6676,35.0024,19.7412,19.6759,-0.768796,106.713,818.617,0.0,20.0,20.03722222222222
2024-03-10 14:48:40,20.5274,19.6727,13.819,32.6586,35.009,19.7293,19.6759,-0.768796,102.773,818.453,0.0,20.0,20.037037037037035
2024-03-10 14:48:41,20.5193,19.6727,13.9117,32.6299,35.009,19.7358,19.6694,-0.768796,103.758,819.109,0.0,20.0,20.03685185185185
2024-03-10 14:48:42,20.512,19.6727,13.9839,32.6067,35.0024,19.7188,19.6727,0.216172,103.758,826.333,0.0,20.0,20.036666666666665
2024-03-10 14:48:43,20.5267,19.6727,14.0596,32.5977,35.0057,19.7227,19.6759,-0.768796,101.788,817.796,0.0,20.0,20.03648148148148
2024-03-10 14:48:44,20.5265,19.6694,14.1334,32.5902,35.0189,19.7263,19.6759,-0.11215,104.743,816.975,0.0,20.0,20.036296296296296
2024-03-10 14:48:45,20.5386,19.6694,14.2123,32.5865,35.0189,19.7112,19.6694,-2.08209,107.698,815.334,0.0,20.0,20.03611111111111
2024-03-10 14:48:46,20.5273,19.6694,14.2947,32.5568,35.009,19.7066,19.6727,-0.768796,105.728,809.26,0.0,20.0,20.035925925925923
2024-03-10 14:48:47,20.5455,19.6759,14.3675,32.5578,35.0057,19.7013,19.653,-0.768796,105.728,815.334,0.0,20.0,20.03574074074074
2024-03-10 14:48:48,20.5466,19.6759,14.4382,32.5508,35.009,19.6987,19.6727,-0.768796,104.743,813.364,0.0,20.0,20.035555555555554
2024-03-10 14:48:49,20.5458,19.6727,14.5186,32.5334,35.0057,19.6803,19.6727,-1.42544,109.668,813.364,0.0,20.0,20.03537037037037
2024-03-10 14:48:50,20.5648,19.6759,14.587,32.5364,35.009,19.665,19.6759,1.85779,103.758,811.722,0.0,20.0,20.035185185185185
2024-03-10 14:48:51,20.5528,19.6727,14.6701,32.5345,35.0123,19.6648,19.6792,-1.09712,108.683,810.737,0.0,20.0,20.035
2024-03-10 14:48:52,20.5532,19.6595,14.7245,32.5328,34.9992,19.6478,19.6727,-1.42544,105.728,811.066,0.0,20.0,20.034814814814812
2024-03-10 14:48:53,20.5463,19.6694,14.7759,32.5223,35.0057,19.6349,19.6792,-2.41041,108.683,808.931,0.0,20.0,20.034629629629627
2024-03-10 14:48:54,20.5565,19.6759,14.8779,32.5248,35.009,19.6272,19.6759,-1.42544,106.713,806.141,0.0,20.0,20.034444444444443
2024-03-10 14:48:55,20.5693,19.6727,14.9437,32.5209,35.0057,19.6002,19.6759,-0.768796,103.758,804.335,0.0,20.0,20.034259259259258
2024-03-10 14:48:56,20.5858,19.6727,15.0059,32.5313,35.009,19.581,19.6891,0.872818,105.728,808.603,0.0,20.0,20.034074074074073
2024-03-10 14:48:57,20.5848,19.6727,15.0675,32.5287,35.0024,19.5649,19.6759,-0.11215,104.743,808.275,0.0,20.0,20.03388888888889
2024-03-10 14:48:58,20.585,19.6727,15.1417,32.546,35.0024,19.555,19.6759,0.544495,104.743,807.782,0.0,20.0,20.033703703703704
2024-03-10 14:48:59,20.5888,19.6792,15.1809,32.5579,35.009,19.5427,19.6759,0.216172,99.8183,808.111,0.0,20.0,20.033518518518516
2024-03-10 14:49:00,20.5942,19.6759,15.2507,32.5547,35.009,19.5298,19.6694,0.544495,102.773,807.618,0.0,20.0,20.03333333333333
2024-03-10 14:49:01,20.6018,19.6759,15.3172,32.5673,35.0024,19.5028,19.6759,1.85779,105.728,807.782,0.0,20.0,20.033148148148147
2024-03-10 14:49:02,20.6208,19.6792,15.3855,32.5798,35.0057,19.4958,19.6759,-0.768796,102.773,806.961,0.0,20.0,20.032962962962962
2024-03-10 14:49:03,20.6224,19.6727,15.438,32.6117,35.0057,19.4811,19.6759,0.544495,104.743,807.782,0.0,20.0,20.032777777777778
2024-03-10 14:49:04,20.6355,19.6759,15.4848,32.6012,34.9992,19.4627,19.6661,0.872818,104.743,807.29,0.0,20.0,20.032592592592593
2024-03-10 14:49:05,20.6487,19.6727,15.549,32.6153,35.0123,19.4391,19.6858,0.872818,100.803,808.931,0.0,20.0,20.032407407407405
2024-03-10 14:49:06,20.6571,19.6759,15.6037,32.6428,35.009,19.4423,19.6759,0.544495,103.758,808.767,0.0,20.0,20.03222222222222
2024-03-10 14:49:07,20.675,19.6727,15.6752,32.6381,35.0057,19.4355,19.6759,0.216172,102.773,808.439,0.0,20.0,20.032037037037036
2024-03-10 14:49:08,20.6986,19.6727,15.7237,32.6449,34.9959,19.4284,19.6661,0.544495,105.728,809.096,0.0,20.0,20.03185185185185
2024-03-10 14:49:09,20.6993,19.653,15.7651,32.6783,35.0024,19.4283,19.6727,-0.440473,102.773,807.946,0.0,20.0,20.031666666666666
2024-03-10 14:49:10,20.7107,19.6694,15.8246,32.6867,35.0024,19.4453,19.6727,0.216172,106.713,808.111,0.0,20.0,20.03148148148148
2024-03-10 14:49:11,20.7186,19.6759,15.8871,32.695,35.0057,19.4372,19.6792,-0.768796,103.758,806.633,0.0,20.0,20.031296296296293
2024-03-10 14:49:12,20.737,19.6727,15.9446,32.7099,35.009,19.4318,19.6792,-1.09712,107.698,805.977,0.0,20.0,20.03111111111111
2024-03-10 14:49:13,20.7614,19.6727,16.0087,32.7349,35.0057,19.4319,19.6727,0.872818,109.668,805.484,0.0,20.0,20.030925925925924
2024-03-10 14:49:14,20.7566,19.6727,16.046,32.7467,35.0057,19.4392,19.6727,-1.09712,111.638,804.992,0.0,20.0,20.03074074074074
2024-03-10 14:49:15,20.7682,19.6694,16.0983,32.7553,35.009,19.4292,19.6792,0.544495,102.773,804.335,0.0,20.0,20.030555555555555
2024-03-10 14:49:16,20.7792,19.6825,16.1542,32.7519,35.0057,19.4379,19.6727,-0.768796,106.713,804.499,0.0,20.0,20.03037037037037
2024-03-10 14:49:17,20.7779,19.6858,16.1955,32.7913,35.0024,19.442,19.6727,-1.42544,109.668,803.842,0.0,20.0,20.030185185185186
2024-03-10 14:49:18,20.79,19.6694,16.2419,32.789,35.0024,19.4449,19.6727,-0.768796,109.668,805.484,0.0,20.0,20.029999999999998
2024-03-10 14:49:19,20.8091,19.6694,16.301,32.8359,35.009,19.455,19.6792,-1.09712,107.698,804.992,0.0,20.0,20.029814814814813
2024-03-10 14:49:20,20.8187,19.6759,16.3553,32.8447,35.0024,19.472,19.6858,-1.42544,104.743,804.335,0.0,20.0,20.02962962962963
2024-03-10 14:49:21,20.83,19.6727,16.4013,32.8597,35.0057,19.4758,19.6759,-1.09712,107.698,804.992,0.0,20.0,20.029444444444444
2024-03-10 14:49:22,20.8478,19.6759,16.4519,32.8994,35.009,19.4785,19.6759,-1.42544,105.728,802.857,0.0,20.0,20.02925925925926
2024-03-10 14:49:23,20.8509,19.6727,16.4995,32.9372,34.9992,19.4821,19.6694,-1.09712,104.743,805.484,0.0,20.0,20.029074074074074
2024-03-10 14:49:24,20.8476,19.6792,16.539,32.9529,35.0024,19.4835,19.6759,-0.440473,110.653,805.484,0.0,20.0,20.028888888888886
2024-03-10 14:49:25,20.8564,19.6759,16.584,32.9838,34.9992,19.491,19.6759,0.216172,104.743,805.648,0.0,20.0,20.0287037037037
2024-03-10 14:49:26,20.8585,19.6759,16.6247,33.0012,34.9992,19.5081,19.6727,-0.440473,105.728,806.305,0.0,20.0,20.028518518518517
2024-03-10 14:49:27,20.8822,19.6694,16.6782,33.0255,35.0057,19.5127,19.6694,-0.768796,107.698,805.484,0.0,20.0,20.028333333333332
2024-03-10 14:49:28,20.8768,19.6792,16.717,33.0456,35.0057,19.5205,19.6792,-0.440473,103.758,801.216,0.0,20.0,20.028148148148148
2024-03-10 14:49:29,20.9066,19.6759,16.7579,33.0706,35.0024,19.5303,19.6727,0.216172,106.713,805.484,0.0,20.0,20.027962962962963
2024-03-10 14:49:30,20.9275,19.6727,16.8144,33.0951,35.0123,19.5224,19.6727,-0.768796,106.713,806.305,0.0,20.0,20.027777777777775
2024-03-10 14:49:31,20.9244,19.6497,16.859,33.1149,35.0057,19.5381,19.6497,-1.09712,103.758,807.126,0.0,20.0,20.02759259259259
2024-03-10 14:49:32,20.932,19.6562,16.9016,33.1534,35.009,19.5433,19.653,-0.440473,102.773,808.603,0.0,20.0,20.027407407407406
2024-03-10 14:49:33,20.9367,19.6562,16.9575,33.1829,35.0156,19.5481,19.6497,0.216172,102.773,807.946,0.0,20.0,20.02722222222222
2024-03-10 14:49:34,20.9404,19.6694,16.9875,33.2335,35.0057,19.5489,19.653,-0.11215,101.788,805.648,0.0,20.0,20.027037037037037
2024-03-10 14:49:35,20.9411,19.6497,17.0245,33.2527,35.0057,19.5615,19.653,0.872818,100.803,806.633,0.0,20.0,20.026851851851852
2024-03-10 14:49:36,20.9628,19.6497,17.0769,33.2972,35.009,19.5747,19.653,2.18611,107.698,806.469,0.0,20.0,20.026666666666667
2024-03-10 14:49:37,20.9735,19.6497,17.1088,33.3198,35.009,19.5826,19.6497,0.544495,101.788,809.096,0.0,20.0,20.02648148148148
2024-03-10 14:49:38,20.963,19.6595,17.1479,33.3485,35.009,19.5787,19.6562,-0.11215,102.773,806.797,0.0,20.0,20.026296296296294
2024-03-10 14:49:39,20.9766,19.6628,17.1912,33.3712,35.0057,19.5939,19.6497,0.216172,103.758,811.558,0.0,20.0,20.02611111111111
2024-03-10 14:49:40,20.9844,19.653,17.2395,33.3939,35.0057,19.5938,19.6562,0.544495,101.788,805.484,0.0,20.0,20.025925925925925
2024-03-10 14:49:41,20.9927,19.653,17.2738,33.4156,35.009,19.5999,19.6562,0.216172,102.773,806.961,0.0,20.0,20.02574074074074
2024-03-10 14:49:42,20.9901,19.6562,17.3126,33.4574,35.009,19.5924,19.653,0.872818,103.758,806.633,0.0,20.0,20.025555555555556
2024-03-10 14:49:43,21.0163,19.6694,17.3541,33.4738,35.0123,19.6223,19.6497,0.216172,100.803,806.305,0.0,20.0,20.025370370370368
2024-03-10 14:49:44,21.009,19.6464,17.3728,33.5025,35.009,19.6048,19.6595,0.216172,103.758,808.767,0.0,20.0,20.025185185185183
2024-03-10 14:49:45,21.0032,19.653,17.4185,33.5169,35.009,19.6263,19.6562,-1.42544,102.773,808.275,0.0,20.0,20.025
2024-03-10 14:49:46,21.0064,19.6595,17.4488,33.5473,35.0057,19.616,19.653,0.216172,104.743,806.469,0.0,20.0,20.024814814814814
