TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:49:47,21.0276,19.6595,17.4972,33.5711,35.0057,19.6258,19.653,-0.440473,105.728,808.767,0.0,20.0,20.02462962962963
2024-03-10 14:49:48,21.028,19.653,17.5253,33.5764,35.0057,19.6409,19.6595,1.20114,105.728,813.035,0.0,20.0,20.024444444444445
2024-03-10 14:49:49,21.0376,19.6562,17.568,33.6157,35.0057,19.6173,19.653,-0.440473,106.713,808.275,0.0,20.0,20.02425925925926
2024-03-10 14:49:50,21.0371,19.6628,17.5963,33.6311,35.0057,19.6397,19.6562,-1.75376,105.728,810.409,0.0,20.0,20.024074074074072
2024-03-10 14:49:51,21.0292,19.653,17.6405,33.654,35.009,19.6435,19.653,-0.11215,104.743,811.23,0.0,20.0,20.023888888888887
2024-03-10 14:49:52,21.0345,19.6562,17.6772,33.6782,35.0057,19.6452,19.653,-0.440473,105.728,810.901,0.0,20.0,20.023703703703703
2024-03-10 14:49:53,21.0317,19.653,17.7123,33.7079,35.009,19.6458,19.6595,-0.11215,107.698,811.394,0.0,20.0,20.023518518518518
2024-03-10 14:49:54,21.035,19.6562,17.7502,33.7485,35.0123,19.6461,19.63,-1.09712,106.713,811.394,0.0,20.0,20.023333333333333
2024-03-10 14:49:55,21.0373,19.653,17.7934,33.7786,35.009,19.6506,19.653,1.52946,108.683,816.483,0.0,20.0,20.02314814814815
2024-03-10 14:49:56,21.0371,19.6562,17.8222,33.8093,35.0057,19.6726,19.653,-0.768796,104.743,812.215,0.0,20.0,20.02296296296296
2024-03-10 14:49:57,21.023,19.6595,17.8352,33.846,35.0024,19.669,19.653,-1.09712,106.713,812.871,0.0,20.0,20.022777777777776
2024-03-10 14:49:58,21.0305,19.653,17.8757,33.8693,35.009,19.6623,19.6562,-1.42544,108.683,812.543,0.0,20.0,20.02259259259259
2024-03-10 14:49:59,21.044,19.6661,17.9087,33.9,35.009,19.6821,19.653,-1.75376,111.638,812.215,0.0,20.0,20.022407407407407
2024-03-10 14:50:00,21.0401,19.6562,17.9524,33.9314,34.9992,19.6833,19.6562,-0.768796,108.683,812.871,0.0,20.0,20.022222222222222
2024-03-10 14:50:01,21.0361,19.653,17.9688,33.9461,35.009,19.6802,19.6595,-1.09712,104.743,813.035,0.0,20.0,20.022037037037038
2024-03-10 14:50:02,21.0278,19.6497,17.9925,33.9676,35.009,19.6992,19.6464,-0.768796,109.668,813.856,0.0,20.0,20.02185185185185
2024-03-10 14:50:03,21.0295,19.6562,18.0327,34.0085,35.0024,19.6832,19.653,-1.42544,103.758,813.856,0.0,20.0,20.021666666666665
2024-03-10 14:50:04,21.0221,19.653,18.0615,34.0382,35.0123,19.6818,19.6562,-1.09712,105.728,811.886,0.0,20.0,20.02148148148148
2024-03-10 14:50:05,21.029,19.6497,18.0781,34.0557,35.009,19.6887,19.6562,-1.42544,107.698,814.513,0.0,20.0,20.021296296296295
2024-03-10 14:50:06,21.0219,19.653,18.1065,34.1305,35.0024,19.6865,19.653,-0.440473,109.668,814.513,0.0,20.0,20.02111111111111
2024-03-10 14:50:07,21.0284,19.653,18.1629,34.1497,35.0057,19.7053,19.6562,-0.768796,107.698,815.99,0.0,20.0,20.020925925925926
2024-03-10 14:50:08,21.0346,19.653,18.1789,34.1657,35.0024,19.7005,19.6562,-0.440473,102.773,816.975,0.0,20.0,20.02074074074074
2024-03-10 14:50:09,21.0242,19.6628,18.1956,34.2069,35.009,19.6959,19.653,-0.768796,105.728,817.304,0.0,20.0,20.020555555555553
2024-03-10 14:50:10,21.0169,19.653,18.2258,34.2437,35.0057,19.7018,19.653,-0.11215,103.758,815.334,0.0,20.0,20.02037037037037
2024-03-10 14:50:11,21.0204,19.653,18.2539,34.2763,35.009,19.7013,19.6562,-0.440473,106.713,817.632,0.0,20.0,20.020185185185184
2024-03-10 14:50:12,21.0147,19.653,18.2854,34.288,35.0057,19.7122,19.6431,0.216172,107.698,824.198,0.0,20.0,20.02
2024-03-10 14:50:13,21.0062,19.653,18.3081,34.3028,35.009,19.7026,19.6595,0.544495,101.788,817.632,0.0,20.0,20.019814814814815
2024-03-10 14:50:14,21.0196,19.6562,18.3308,34.3436,35.0024,19.7033,19.653,1.20114,107.698,817.468,0.0,20.0,20.01962962962963
2024-03-10 14:50:15,21.0152,19.653,18.3529,34.3656,35.0024,19.7183,19.6562,0.872818,104.743,817.14,0.0,20.0,20.019444444444442
2024-03-10 14:50:16,21.0086,19.6562,18.3761,34.3832,34.9992,19.7204,19.653,0.544495,108.683,815.498,0.0,20.0,20.019259259259258
2024-03-10 14:50:17,20.995,19.6562,18.3995,34.4291,35.0057,19.6987,19.6497,0.216172,101.788,816.975,0.0,20.0,20.019074074074073
2024-03-10 14:50:18,21.0082,19.6562,18.4349,34.4703,35.0057,19.705,19.6562,0.216172,104.743,816.811,0.0,20.0,20.01888888888889
2024-03-10 14:50:19,20.9998,19.6562,18.4573,34.4934,35.0057,19.7025,19.653,0.216172,101.788,816.155,0.0,20.0,20.018703703703704
2024-03-10 14:50:20,20.991,19.653,18.4735,34.5509,35.0057,19.7054,19.6464,1.52946,102.773,823.378,0.0,20.0,20.01851851851852
2024-03-10 14:50:21,20.9879,19.6562,18.4934,34.573,35.0057,19.6895,19.6497,0.872818,103.758,819.438,0.0,20.0,20.018333333333334
2024-03-10 14:50:22,20.9854,19.653,18.5114,34.6055,35.0024,19.6832,19.6562,0.216172,105.728,812.543,0.0,20.0,20.018148148148146
2024-03-10 14:50:23,20.9892,19.6595,18.5407,34.6487,35.0024,19.6811,19.6562,1.20114,102.773,819.438,0.0,20.0,20.01796296296296
2024-03-10 14:50:24,20.963,19.653,18.5648,34.688,35.0024,19.6634,19.6562,0.216172,105.728,814.349,0.0,20.0,20.017777777777777
2024-03-10 14:50:25,20.9683,19.653,18.5721,34.7114,35.009,19.6481,19.6562,-0.440473,107.698,811.23,0.0,20.0,20.017592592592592
2024-03-10 14:50:26,20.9665,19.653,18.6166,34.751,35.009,19.6406,19.653,-6.02196,101.788,809.752,0.0,20.0,20.017407407407408
2024-03-10 14:50:27,20.9598,19.6562,18.6278,34.7837,35.009,19.6416,19.6562,-0.440473,107.698,812.051,0.0,20.0,20.017222222222223
2024-03-10 14:50:28,20.9599,19.6562,18.6452,34.8074,35.0057,19.6176,19.6562,-0.11215,103.758,811.394,0.0,20.0,20.017037037037035
2024-03-10 14:50:29,20.9427,19.6562,18.664,34.835,35.0024,19.6195,19.653,-0.768796,102.773,811.886,0.0,20.0,20.01685185185185
2024-03-10 14:50:30,20.9336,19.6562,18.6814,34.8576,35.0123,19.6114,19.6628,-1.42544,109.668,808.111,0.0,20.0,20.016666666666666
2024-03-10 14:50:31,20.9452,19.7055,18.7148,34.9002,35.0057,19.612,19.6924,-0.440473,103.758,812.051,0.0,20.0,20.01648148148148
2024-03-10 14:50:32,20.9251,19.7055,18.7217,34.9219,35.0024,19.5976,19.6989,-1.42544,107.698,811.558,0.0,20.0,20.016296296296296
2024-03-10 14:50:33,20.9291,19.6989,18.7327,34.9436,35.0254,19.5977,19.6989,-1.09712,108.683,813.364,0.0,20.0,20.016111111111112
2024-03-10 14:50:34,20.9171,19.6825,18.7489,34.9492,35.009,19.5917,19.6957,-1.42544,104.743,814.677,0.0,20.0,20.015925925925924
2024-03-10 14:50:35,20.9156,19.7022,18.7696,34.9844,35.0057,19.5823,19.6989,-1.09712,109.668,816.483,0.0,20.0,20.01574074074074
2024-03-10 14:50:36,20.9086,19.6989,18.7968,34.9899,35.0057,19.5962,19.6989,-0.768796,106.713,817.468,0.0,20.0,20.015555555555554
2024-03-10 14:50:37,20.9143,19.6989,18.81,35.0198,35.0057,19.5922,19.6989,-1.42544,109.668,818.617,0.0,20.0,20.01537037037037
2024-03-10 14:50:38,20.9069,19.6989,18.841,35.04,35.0057,19.5883,19.7022,-0.440473,105.728,820.094,0.0,20.0,20.015185185185185
2024-03-10 14:50:39,20.8915,19.6989,18.8436,35.0505,35.0057,19.5893,19.6924,-0.440473,109.668,821.079,0.0,20.0,20.015
2024-03-10 14:50:40,20.8847,19.6989,18.8628,35.0611,35.0057,19.5898,19.6989,-0.768796,107.698,821.9,0.0,20.0,20.014814814814816
2024-03-10 14:50:41,20.8844,19.6957,18.8713,35.062,35.0024,19.5836,19.6957,-0.440473,102.773,825.676,0.0,20.0,20.014629629629628
2024-03-10 14:50:42,20.8755,19.6989,18.8929,35.0838,35.0057,19.5833,19.6957,-0.11215,105.728,823.706,0.0,20.0,20.014444444444443
2024-03-10 14:50:43,20.8686,19.6957,18.9126,35.0782,35.0057,19.5833,19.6989,0.216172,106.713,823.542,0.0,20.0,20.01425925925926
2024-03-10 14:50:44,20.8578,19.6957,18.9184,35.0999,35.0057,19.5915,19.6989,1.52946,104.743,823.378,0.0,20.0,20.014074074074074
2024-03-10 14:50:45,20.8611,19.6989,18.9518,35.0967,35.0057,19.5973,19.7022,-1.09712,103.758,822.229,0.0,20.0,20.01388888888889
2024-03-10 14:50:46,20.8687,19.6957,18.9625,35.1159,35.0057,19.6015,19.7022,0.544495,101.788,824.034,0.0,20.0,20.013703703703705
2024-03-10 14:50:47,20.8589,19.6989,18.9788,35.1213,35.009,19.6154,19.7022,0.216172,106.713,824.034,0.0,20.0,20.013518518518516
2024-03-10 14:50:48,20.8459,19.6989,18.9893,35.1287,35.0057,19.6191,19.7022,-0.11215,104.743,828.631,0.0,20.0,20.013333333333332
2024-03-10 14:50:49,20.8371,19.6957,18.9947,35.1255,35.0057,19.6042,19.7022,0.872818,105.728,824.855,0.0,20.0,20.013148148148147
2024-03-10 14:50:50,20.8403,19.6989,19.0222,35.1516,35.009,19.6155,19.6989,-0.11215,105.728,821.572,0.0,20.0,20.012962962962963
2024-03-10 14:50:51,20.8337,19.7022,19.035,35.1614,35.0057,19.623,19.6957,0.872818,103.758,815.334,0.0,20.0,20.012777777777778
2024-03-10 14:50:52,20.8248,19.7022,19.0451,35.1669,35.009,19.6282,19.6957,-0.11215,104.743,822.064,0.0,20.0,20.012592592592593
2024-03-10 14:50:53,20.825,19.6989,19.068,35.1649,35.009,19.6257,19.7022,-1.42544,102.773,821.244,0.0,20.0,20.012407407407405
2024-03-10 14:50:54,20.8224,19.6989,19.0813,35.1655,35.0057,19.6288,19.7022,-0.11215,103.758,821.079,0.0,20.0,20.01222222222222
2024-03-10 14:50:55,20.8124,19.6989,19.0905,35.1734,35.0057,19.6368,19.7022,-0.11215,108.683,814.513,0.0,20.0,20.012037037037036
2024-03-10 14:50:56,20.81,19.6957,19.1083,35.1518,35.0024,19.6431,19.6989,0.216172,106.713,820.094,0.0,20.0,20.01185185185185
2024-03-10 14:50:57,20.8074,19.6989,19.1223,35.1654,35.0024,19.6433,19.7022,-0.440473,102.773,835.854,0.0,20.0,20.011666666666667
2024-03-10 14:50:58,20.7936,19.6989,19.1318,35.1675,34.9959,19.6399,19.6989,0.216172,108.683,820.587,0.0,20.0,20.011481481481482
2024-03-10 14:50:59,20.7952,19.6989,19.142,35.1502,35.009,19.6562,19.6989,-0.440473,105.728,821.244,0.0,20.0,20.011296296296297
2024-03-10 14:51:00,20.7908,19.6957,19.1531,35.1456,35.0057,19.6614,19.6989,-1.42544,104.743,821.408,0.0,20.0,20.01111111111111
2024-03-10 14:51:01,20.7838,19.7022,19.156,35.1339,35.009,19.6635,19.6989,-1.09712,105.728,821.572,0.0,20.0,20.010925925925925
2024-03-10 14:51:02,20.7766,19.6989,19.1752,35.1292,35.0057,19.6548,19.6989,-1.42544,105.728,822.229,0.0,20.0,20.01074074074074
2024-03-10 14:51:03,20.7747,19.6989,19.1832,35.1351,35.0024,19.6667,19.6957,-0.440473,108.683,818.781,0.0,20.0,20.010555555555555
2024-03-10 14:51:04,20.7623,19.6957,19.1854,35.1312,35.0057,19.6606,19.6957,-1.09712,108.683,820.751,0.0,20.0,20.01037037037037
2024-03-10 14:51:05,20.7633,19.6957,19.2167,35.1249,34.9992,19.6725,19.7022,-1.75376,107.698,822.721,0.0,20.0,20.010185185185186
2024-03-10 14:51:06,20.7593,19.6989,19.2259,35.1347,35.0057,19.6806,19.6989,-1.09712,105.728,824.363,0.0,20.0,20.009999999999998
2024-03-10 14:51:07,20.7539,19.6989,19.2327,35.1292,35.0024,19.6732,19.6989,-1.75376,104.743,826.168,0.0,20.0,20.009814814814813
2024-03-10 14:51:08,20.7423,19.6989,19.2421,35.1406,35.009,19.6839,19.6989,-1.75376,104.743,823.542,0.0,20.0,20.00962962962963
2024-03-10 14:51:09,20.751,19.7022,19.2544,35.1232,34.9992,19.6738,19.6989,-1.09712,104.743,822.557,0.0,20.0,20.009444444444444
2024-03-10 14:51:10,20.7342,19.6957,19.2535,35.1297,35.009,19.6798,19.6989,-1.09712,102.773,822.064,0.0,20.0,20.00925925925926
2024-03-10 14:51:11,20.7263,19.7022,19.263,35.1282,35.009,19.677,19.6924,-2.08209,107.698,822.557,0.0,20.0,20.009074074074075
2024-03-10 14:51:12,20.7249,19.6989,19.2782,35.1163,35.0024,19.6634,19.6989,-0.768796,102.773,822.721,0.0,20.0,20.00888888888889
2024-03-10 14:51:13,20.7251,19.6989,19.2913,35.1257,35.0024,19.6719,19.6957,0.544495,105.728,821.408,0.0,20.0,20.008703703703702
2024-03-10 14:51:14,20.7201,19.6957,19.303,35.126,35.0057,19.6685,19.6957,-0.11215,108.683,824.034,0.0,20.0,20.008518518518517
2024-03-10 14:51:15,20.7138,19.7022,19.306,35.1207,35.009,19.6527,19.6989,-0.768796,104.743,820.259,0.0,20.0,20.008333333333333
2024-03-10 14:51:16,20.7178,19.7055,19.3303,35.1422,35.009,19.6635,19.6989,-0.11215,105.728,816.319,0.0,20.0,20.00814814814815
2024-03-10 14:51:17,20.7018,19.6957,19.3276,35.1565,35.0057,19.6602,19.7022,-0.440473,106.713,820.423,0.0,20.0,20.007962962962964
2024-03-10 14:51:18,20.6986,19.6989,19.3341,35.1461,35.009,19.6475,19.6924,0.216172,107.698,821.9,0.0,20.0,20.00777777777778
2024-03-10 14:51:19,20.7051,19.7022,19.3467,35.1544,35.0057,19.6515,19.6989,-0.11215,105.728,822.885,0.0,20.0,20.00759259259259
2024-03-10 14:51:20,20.7009,19.6989,19.3458,35.1636,35.0057,19.6531,19.6957,-0.768796,106.713,823.87,0.0,20.0,20.007407407407406
2024-03-10 14:51:21,20.6918,19.6957,19.36,35.1738,35.0057,19.6405,19.6989,-0.768796,101.788,824.691,0.0,20.0,20.00722222222222
2024-03-10 14:51:22,20.6996,19.6957,19.3722,35.1603,35.0057,19.6462,19.6989,0.544495,102.773,825.348,0.0,20.0,20.007037037037037
2024-03-10 14:51:23,20.6944,19.6989,19.3695,35.1833,35.0057,19.6486,19.7022,0.216172,101.788,833.063,0.0,20.0,20.006851851851852
2024-03-10 14:51:24,20.6792,19.6957,19.3827,35.1885,35.0024,19.6436,19.6924,0.544495,101.788,826.333,0.0,20.0,20.006666666666668
2024-03-10 14:51:25,20.6808,19.6989,19.3946,35.205,35.0123,19.6504,19.7022,0.544495,102.773,826.989,0.0,20.0,20.00648148148148
2024-03-10 14:51:26,20.6748,19.6957,19.3934,35.2023,35.009,19.6488,19.6957,0.872818,105.728,827.974,0.0,20.0,20.006296296296295
2024-03-10 14:51:27,20.6794,19.6957,19.4035,35.2014,35.0057,19.6527,19.6989,0.216172,107.698,827.153,0.0,20.0,20.00611111111111
2024-03-10 14:51:28,20.6548,19.6957,19.409,35.2212,35.0057,19.6524,19.6989,1.85779,105.728,825.676,0.0,20.0,20.005925925925926
2024-03-10 14:51:29,20.6473,19.6989,19.4257,35.2262,35.0057,19.6407,19.6957,0.216172,101.788,827.153,0.0,20.0,20.00574074074074
2024-03-10 14:51:30,20.6616,19.6989,19.4401,35.2292,35.0024,19.6439,19.6989,-0.768796,100.803,827.646,0.0,20.0,20.005555555555556
2024-03-10 14:51:31,20.6537,19.7811,19.4326,35.2218,35.0057,19.648,19.7843,0.872818,107.698,835.69,0.0,20.0,20.005370370370372
2024-03-10 14:51:32,20.6599,19.7843,19.4524,35.2529,35.009,19.6541,19.7778,-0.11215,106.713,828.631,0.0,20.0,20.005185185185184
2024-03-10 14:51:33,20.6387,19.7876,19.4454,35.2493,35.0024,19.6567,19.7778,0.216172,102.773,827.482,0.0,20.0,20.005
2024-03-10 14:51:34,20.6308,19.7909,19.468,35.2571,35.0024,19.6666,19.7811,-0.440473,98.8333,827.318,0.0,20.0,20.004814814814814
2024-03-10 14:51:35,20.6287,19.7811,19.4531,35.2567,35.0123,19.6532,19.7778,-0.440473,103.758,828.795,0.0,20.0,20.00462962962963
2024-03-10 14:51:36,20.627,19.7876,19.4669,35.2703,35.0057,19.6707,19.7778,-0.768796,104.743,828.138,0.0,20.0,20.004444444444445
2024-03-10 14:51:37,20.6179,19.7843,19.4786,35.2732,35.009,19.6636,19.7778,-1.42544,106.713,828.138,0.0,20.0,20.00425925925926
2024-03-10 14:51:38,20.6301,19.7843,19.4971,35.2643,35.0057,19.6705,19.7811,-1.42544,107.698,832.571,0.0,20.0,20.004074074074072
2024-03-10 14:51:39,20.5988,19.7811,19.4916,35.2739,35.0057,19.6782,19.7876,0.544495,107.698,826.661,0.0,20.0,20.003888888888888
2024-03-10 14:51:40,20.6058,19.7909,19.4908,35.2718,35.0057,19.6718,19.7811,-1.42544,104.743,826.661,0.0,20.0,20.003703703703703
2024-03-10 14:51:41,20.6041,19.7843,19.5122,35.2692,35.0057,19.6866,19.7811,-1.09712,109.668,826.004,0.0,20.0,20.00351851851852
2024-03-10 14:51:42,20.5929,19.7843,19.5134,35.2717,35.0057,19.6833,19.7778,-1.75376,103.758,826.004,0.0,20.0,20.003333333333334
2024-03-10 14:51:43,20.5908,19.7909,19.5188,35.2735,35.009,19.6916,19.7811,-1.42544,110.653,819.274,0.0,20.0,20.00314814814815
2024-03-10 14:51:44,20.5952,19.7843,19.5239,35.2748,35.0024,19.6916,19.7811,-1.42544,105.728,825.676,0.0,20.0,20.002962962962965
2024-03-10 14:51:45,20.589,19.7811,19.5461,35.2602,35.0057,19.6936,19.7778,-0.440473,111.638,826.333,0.0,20.0,20.002777777777776
2024-03-10 14:51:46,20.5814,19.7843,19.5387,35.2525,35.0024,19.6991,19.7811,-0.768796,104.743,826.661,0.0,20.0,20.002592592592592
2024-03-10 14:51:47,20.578,19.7909,19.5394,35.2429,35.0156,19.6957,19.7778,-0.440473,109.668,827.646,0.0,20.0,20.002407407407407
2024-03-10 14:51:48,20.5739,19.7843,19.5502,35.2321,35.0057,19.7068,19.7843,-0.440473,102.773,828.467,0.0,20.0,20.002222222222223
2024-03-10 14:51:49,20.5653,19.7909,19.5554,35.2257,35.0057,19.7131,19.7811,-1.09712,108.683,828.631,0.0,20.0,20.002037037037038
2024-03-10 14:51:50,20.5654,19.7811,19.5689,35.2175,35.0057,19.7175,19.7679,-0.11215,102.773,827.153,0.0,20.0,20.001851851851853
2024-03-10 14:51:51,20.5531,19.7843,19.5525,35.1987,35.009,19.7177,19.7811,-0.440473,107.698,828.302,0.0,20.0,20.001666666666665
2024-03-10 14:51:52,20.5558,19.7909,19.5605,35.1908,34.9992,19.7291,19.7811,0.544495,100.803,827.646,0.0,20.0,20.00148148148148
2024-03-10 14:51:53,20.5625,19.7876,19.5825,35.1739,35.0057,19.7224,19.7843,0.216172,107.698,827.646,0.0,20.0,20.001296296296296
2024-03-10 14:51:54,20.5545,19.7811,19.5797,35.1629,35.0057,19.7373,19.7811,0.872818,101.788,827.153,0.0,20.0,20.00111111111111
2024-03-10 14:51:55,20.5444,19.7843,19.5758,35.136,35.0222,19.737,19.7778,-0.440473,105.728,826.661,0.0,20.0,20.000925925925927
2024-03-10 14:51:56,20.5573,19.7909,19.5874,35.1396,35.009,19.7367,19.7843,0.872818,103.758,825.84,0.0,20.0,20.000740740740742
2024-03-10 14:51:57,20.5396,19.7909,19.5974,35.1244,35.0057,19.7333,19.7811,0.216172,101.788,825.183,0.0,20.0,20.000555555555554
2024-03-10 14:51:58,20.5202,19.7876,19.5822,35.1178,35.0024,19.7279,19.7811,0.544495,102.773,824.855,0.0,20.0,20.00037037037037
2024-03-10 14:51:59,20.5338,19.7876,19.6104,35.1143,35.0057,19.743,19.7811,0.544495,102.773,831.914,0.0,20.0,20.000185185185185
2024-03-10 14:52:00,20.522,19.7811,19.6147,35.0898,35.0024,19.7414,19.7811,0.216172,100.803,818.781,0.0,20.0,20.0
2024-03-10 14:52:01,20.53,19.7843,19.6211,35.0693,35.0057,19.7527,19.7811,0.216172,101.788,825.019,0.0,20.0,20.0
2024-03-10 14:52:02,20.5158,19.7876,19.6226,35.0459,35.009,19.7546,19.7811,0.872818,105.728,824.527,0.0,20.0,20.0
2024-03-10 14:52:03,20.5136,19.7843,19.6172,35.0508,35.0057,19.7538,19.7843,0.216172,104.743,821.9,0.0,20.0,20.0
2024-03-10 14:52:04,20.5166,19.7876,19.6294,35.0287,35.0024,19.7552,19.7778,-1.09712,105.728,825.676,0.0,20.0,20.0
2024-03-10 14:52:05,20.5075,19.7876,19.6348,35.0275,35.009,19.764,19.7745,-0.440473,108.683,826.004,0.0,20.0,20.0
2024-03-10 14:52:06,20.4952,19.7876,19.6367,35.0126,35.0057,19.7683,19.7811,-0.11215,104.743,827.646,0.0,20.0,20.0
2024-03-10 14:52:07,20.5002,19.7909,19.6403,35.0132,35.0057,19.7568,19.7811,-1.09712,108.683,827.482,0.0,20.0,20.0
2024-03-10 14:52:08,20.5031,19.7876,19.651,35.0129,35.009,19.7568,19.7811,-1.09712,105.728,827.646,0.0,20.0,20.0
2024-03-10 14:52:09,20.4869,19.7909,19.6551,34.9994,35.009,19.7589,19.7811,-1.09712,109.668,827.318,0.0,20.0,20.0
2024-03-10 14:52:10,20.4943,19.7843,19.6607,35.0074,35.0222,19.772,19.7843,-0.768796,103.758,828.138,0.0,20.0,20.0
2024-03-10 14:52:11,20.4901,19.7909,19.6604,35.0045,35.0057,19.7777,19.7811,-1.09712,108.683,828.467,0.0,20.0,20.0
2024-03-10 14:52:12,20.5022,19.7745,19.6758,34.9999,35.0024,19.7654,19.7843,-0.768796,107.698,828.631,0.0,20.0,20.0
2024-03-10 14:52:13,20.4823,19.7876,19.6679,34.9961,35.0024,19.7792,19.7811,-1.42544,106.713,829.78,0.0,20.0,20.0
2024-03-10 14:52:14,20.473,19.7843,19.6704,34.9887,35.0024,19.7759,19.7778,-7.9919,109.668,830.108,0.0,20.0,20.0
2024-03-10 14:52:15,20.4724,19.7876,19.6698,34.9857,35.009,19.7693,19.7909,-1.42544,104.743,831.914,0.0,20.0,20.0
2024-03-10 14:52:16,20.4669,19.7843,19.6784,34.9782,35.0057,19.7868,19.8008,-0.440473,110.653,832.078,0.0,20.0,20.0
2024-03-10 14:52:17,20.4694,19.7811,19.688,34.9998,35.009,19.7865,19.7843,-0.768796,104.743,833.391,0.0,20.0,20.0
2024-03-10 14:52:18,20.4708,19.7843,19.6936,34.9997,35.0057,19.7877,19.7876,-0.440473,105.728,833.72,0.0,20.0,20.0
2024-03-10 14:52:19,20.4541,19.7811,19.6822,35.0029,35.0024,19.7846,19.7843,0.216172,100.803,834.212,0.0,20.0,20.0
2024-03-10 14:52:20,20.4445,19.7811,19.6834,34.9951,35.009,19.7938,19.7778,0.216172,106.713,834.705,0.0,20.0,20.0
2024-03-10 14:52:21,20.4575,19.7876,19.7007,34.9965,35.0057,19.7953,19.7811,0.216172,100.803,834.376,0.0,20.0,20.0
2024-03-10 14:52:22,20.4441,19.7909,19.69,35.0109,35.009,19.7936,19.7778,1.20114,104.743,842.585,0.0,20.0,20.0
2024-03-10 14:52:23,20.4577,19.7909,19.7038,35.0153,35.0057,19.7976,19.7778,0.544495,99.8183,835.197,0.0,20.0,20.0
2024-03-10 14:52:24,20.4335,19.7843,19.7082,35.0251,35.0057,19.7992,19.7712,-0.11215,105.728,834.869,0.0,20.0,20.0
2024-03-10 14:52:25,20.4299,19.7909,19.7176,35.023,35.0024,19.7978,19.7778,0.544495,103.758,834.869,0.0,20.0,20.0
2024-03-10 14:52:26,20.4351,19.7843,19.7145,35.0244,35.0057,19.8099,19.7843,0.544495,105.728,834.212,0.0,20.0,20.0
2024-03-10 14:52:27,20.4393,19.7843,19.7236,35.0347,34.9959,19.8096,19.7811,0.872818,102.773,836.018,0.0,20.0,20.0
2024-03-10 14:52:28,20.4281,19.8041,19.7233,35.0508,35.0057,19.8119,19.7811,-0.11215,103.758,834.705,0.0,20.0,20.0
2024-03-10 14:52:29,20.4208,19.7909,19.7284,35.0683,35.009,19.8143,19.7778,0.216172,102.773,834.869,0.0,20.0,20.0
2024-03-10 14:52:30,20.4119,19.7843,19.7269,35.0672,35.0057,19.8152,19.7811,-0.440473,108.683,833.884,0.0,20.0,20.0
2024-03-10 14:52:31,20.4154,19.8796,19.7341,35.086,34.9992,19.8255,19.8862,-0.440473,105.728,831.422,0.0,20.0,20.0
2024-03-10 14:52:32,20.4163,19.8829,19.7393,35.0997,35.009,19.8231,19.8796,-0.11215,106.713,831.914,0.0,20.0,20.0
2024-03-10 14:52:33,20.4132,19.8829,19.7397,35.1194,35.0024,19.8319,19.8895,-0.11215,105.728,831.422,0.0,20.0,20.0
2024-03-10 14:52:34,20.4075,19.8796,19.7428,35.1319,35.009,19.8245,19.8796,-0.440473,102.773,830.929,0.0,20.0,20.0
2024-03-10 14:52:35,20.4199,19.8862,19.7575,35.1358,35.0024,19.8364,19.8829,-0.440473,107.698,831.914,0.0,20.0,20.0
2024-03-10 14:52:36,20.4048,19.8862,19.7491,35.1384,35.0057,19.8101,19.8796,-2.41041,101.788,834.212,0.0,20.0,20.0
2024-03-10 14:52:37,20.4129,19.8763,19.7688,35.1557,34.9992,19.8251,19.8829,-1.09712,111.638,830.601,0.0,20.0,20.0
2024-03-10 14:52:38,20.3994,19.8796,19.7583,35.157,34.9992,19.8283,19.8829,-1.09712,103.758,824.198,0.0,20.0,20.0
2024-03-10 14:52:39,20.4061,19.8895,19.7624,35.1623,35.009,19.8335,19.8829,-0.440473,110.653,831.422,0.0,20.0,20.0
2024-03-10 14:52:40,20.3795,19.8862,19.7458,35.1718,35.0057,19.8317,19.873,-1.42544,104.743,829.944,0.0,20.0,20.0
2024-03-10 14:52:41,20.3923,19.8895,19.7683,35.1912,35.0057,19.838,19.8829,-0.768796,108.683,832.242,0.0,20.0,20.0
2024-03-10 14:52:42,20.3956,19.8796,19.763,35.1914,35.009,19.8366,19.8862,-0.11215,109.668,832.899,0.0,20.0,20.0
2024-03-10 14:52:43,20.3878,19.8829,19.7603,35.2155,35.009,19.8316,19.8796,-0.768796,104.743,843.734,0.0,20.0,20.0
2024-03-10 14:52:44,20.3817,19.8829,19.7583,35.238,35.0057,19.8402,19.8829,-0.440473,106.713,832.242,0.0,20.0,20.0
2024-03-10 14:52:45,20.3919,19.8829,19.7751,35.2213,34.9992,19.842,19.8862,1.20114,101.788,834.048,0.0,20.0,20.0
2024-03-10 14:52:46,20.3827,19.8829,19.7749,35.2327,35.0057,19.8437,19.8862,-0.11215,104.743,835.361,0.0,20.0,20.0
2024-03-10 14:52:47,20.3783,19.8862,19.7688,35.2279,35.0057,19.8659,19.8796,0.216172,105.728,834.705,0.0,20.0,20.0
2024-03-10 14:52:48,20.3769,19.8763,19.7772,35.2218,35.0057,19.8573,19.8862,0.872818,105.728,834.869,0.0,20.0,20.0
2024-03-10 14:52:49,20.3697,19.8862,19.7812,35.2262,35.0057,19.8583,19.8829,-1.42544,101.788,840.779,0.0,20.0,20.0
2024-03-10 14:52:50,20.3719,19.8829,19.776,35.2287,35.0057,19.8542,19.8829,0.544495,103.758,833.556,0.0,20.0,20.0
2024-03-10 14:52:51,20.3786,19.8862,19.787,35.2192,35.0024,19.86,19.8796,0.216172,101.788,836.511,0.0,20.0,20.0
2024-03-10 14:52:52,20.3656,19.8862,19.7822,35.2316,35.0057,19.863,19.8829,1.20114,108.683,836.675,0.0,20.0,20.0
2024-03-10 14:52:53,20.3685,19.8796,19.7946,35.2169,35.0057,19.8671,19.8829,0.872818,99.8183,851.121,0.0,20.0,20.0
2024-03-10 14:52:54,20.3611,19.8829,19.7881,35.2042,35.0024,19.8687,19.8829,0.544495,107.698,838.481,0.0,20.0,20.0
2024-03-10 14:52:55,20.3593,19.8829,19.805,35.1762,35.0057,19.8749,19.8862,0.544495,101.788,838.645,0.0,20.0,20.0
2024-03-10 14:52:56,20.3596,19.8895,19.8008,35.1777,35.009,19.877,19.8829,0.216172,106.713,832.899,0.0,20.0,20.0
2024-03-10 14:52:57,20.354,19.8829,19.7967,35.1633,35.009,19.8748,19.8763,-0.11215,100.803,838.316,0.0,20.0,20.0
2024-03-10 14:52:58,20.3685,19.8829,19.8018,35.163,35.009,19.874,19.8796,0.544495,107.698,837.824,0.0,20.0,20.0
2024-03-10 14:52:59,20.356,19.8763,19.8031,35.1475,35.0057,19.8794,19.8763,-1.09712,104.743,836.511,0.0,20.0,20.0
2024-03-10 14:53:00,20.3538,19.8862,19.8109,35.149,35.0057,19.8668,19.8796,0.216172,102.773,835.526,0.0,20.0,20.0
2024-03-10 14:53:01,20.3576,19.8862,19.8128,35.1211,35.009,19.8808,19.8763,-0.768796,101.788,835.033,0.0,20.0,20.0
2024-03-10 14:53:02,20.3496,19.8862,19.8104,35.0828,34.9992,19.8753,19.8829,-0.768796,106.713,834.212,0.0,20.0,20.0
2024-03-10 14:53:03,20.3558,19.8862,19.8119,35.0833,34.9992,19.8859,19.8829,-0.768796,106.713,833.556,0.0,20.0,20.0
2024-03-10 14:53:04,20.3513,19.8829,19.8165,35.0556,35.009,19.8871,19.8829,-1.09712,103.758,834.048,0.0,20.0,20.0
2024-03-10 14:53:05,20.3443,19.8829,19.8187,35.0397,35.0123,19.8816,19.8895,-0.768796,107.698,833.391,0.0,20.0,20.0
2024-03-10 14:53:06,20.3549,19.8862,19.8231,35.0403,35.009,19.8865,19.8862,-1.09712,103.758,832.242,0.0,20.0,20.0
2024-03-10 14:53:07,20.3485,19.8862,19.8284,35.0135,35.0024,19.8956,19.8829,-1.42544,108.683,832.735,0.0,20.0,20.0
2024-03-10 14:53:08,20.3375,19.8862,19.8262,35.0072,35.009,19.8904,19.8763,-0.768796,105.728,833.227,0.0,20.0,20.0
2024-03-10 14:53:09,20.339,19.8829,19.8289,35.0056,34.9992,19.8968,19.8829,-1.42544,112.623,833.063,0.0,20.0,20.0
2024-03-10 14:53:10,20.3358,19.8829,19.8296,34.9917,35.0057,19.9048,19.8862,0.216172,109.668,832.735,0.0,20.0,20.0
2024-03-10 14:53:11,20.3261,19.8829,19.8222,34.9559,35.0057,19.9007,19.8829,-0.440473,108.683,832.242,0.0,20.0,20.0
2024-03-10 14:53:12,20.3166,19.8796,19.8358,34.947,34.9959,19.9052,19.8796,-0.440473,104.743,832.407,0.0,20.0,20.0
2024-03-10 14:53:13,20.3158,19.8829,19.8311,34.9363,35.009,19.8974,19.8829,-0.11215,103.758,831.422,0.0,20.0,20.0
2024-03-10 14:53:14,20.3319,19.8862,19.8479,34.9306,35.0024,19.9009,19.8862,-0.11215,106.713,830.108,0.0,20.0,20.0
2024-03-10 14:53:15,20.3288,19.8796,19.843,34.9203,35.0123,19.8978,19.8829,-0.440473,101.788,831.093,0.0,20.0,20.0
2024-03-10 14:53:16,20.3184,19.8763,19.8341,34.92,35.009,19.9184,19.8829,-0.440473,104.743,829.452,0.0,20.0,20.0
2024-03-10 14:53:17,20.3233,19.8829,19.845,34.8973,35.0024,19.9002,19.8829,-0.768796,104.743,829.944,0.0,20.0,20.0
2024-03-10 14:53:18,20.3076,19.8829,19.8437,34.8902,35.0123,19.907,19.8796,0.544495,101.788,829.616,0.0,20.0,20.0
2024-03-10 14:53:19,20.3147,19.8829,19.8647,34.8843,35.0024,19.9118,19.8829,0.216172,107.698,828.959,0.0,20.0,20.0
2024-03-10 14:53:20,20.3226,19.8829,19.8576,34.8829,35.009,19.9266,19.8829,0.216172,98.8333,829.944,0.0,20.0,20.0
2024-03-10 14:53:21,20.3023,19.8829,19.8404,34.878,35.0057,19.9196,19.8829,-0.11215,100.803,832.242,0.0,20.0,20.0
2024-03-10 14:53:22,20.29,19.8829,19.8451,34.8827,35.0024,19.9118,19.8829,0.872818,103.758,833.391,0.0,20.0,20.0
2024-03-10 14:53:23,20.2948,19.8829,19.8533,34.8778,35.0123,19.92,19.8763,-0.11215,108.683,833.063,0.0,20.0,20.0
2024-03-10 14:53:24,20.2923,19.8829,19.8441,34.9126,35.009,19.9345,19.8763,0.544495,105.728,835.854,0.0,20.0,20.0
2024-03-10 14:53:25,20.3039,19.8862,19.8661,34.8882,35.009,19.928,19.8829,0.872818,105.728,835.854,0.0,20.0,20.0
2024-03-10 14:53:26,20.292,19.8862,19.8614,34.9147,35.0024,19.929,19.8829,0.872818,103.758,835.526,0.0,20.0,20.0
2024-03-10 14:53:27,20.2944,19.8862,19.876,34.9077,35.009,19.9286,19.8796,-0.11215,100.803,841.928,0.0,20.0,20.0
2024-03-10 14:53:28,20.3059,19.8796,19.8704,34.9018,35.0123,19.9266,19.8763,2.18611,104.743,839.137,0.0,20.0,20.0
2024-03-10 14:53:29,20.2845,19.8829,19.8621,34.8932,35.009,19.926,19.8829,0.216172,99.8183,839.794,0.0,20.0,20.0
2024-03-10 14:53:30,20.2927,19.8862,19.8696,34.9063,35.0057,19.9328,19.8862,-1.09712,107.698,839.958,0.0,20.0,20.0
2024-03-10 14:53:31,20.293,19.9749,19.8672,34.8941,35.0057,19.9241,19.9814,-0.11215,107.698,839.63,0.0,20.0,20.0
2024-03-10 14:53:32,20.2758,19.9781,19.8638,34.9208,35.0057,19.9309,19.9781,-0.11215,105.728,838.973,0.0,20.0,20.0
2024-03-10 14:53:33,20.2802,19.9847,19.8762,34.919,35.0123,19.9435,19.9749,-0.440473,102.773,839.63,0.0,20.0,20.0
2024-03-10 14:53:34,20.2854,19.9781,19.8913,34.9307,35.009,19.9494,19.9781,-2.08209,101.788,838.645,0.0,20.0,20.0
2024-03-10 14:53:35,20.2766,19.9781,19.8769,34.9343,34.9959,19.9383,19.9749,0.216172,106.713,838.152,0.0,20.0,20.0
2024-03-10 14:53:36,20.2862,19.9814,19.8782,34.94,35.009,19.9386,19.9781,-0.768796,97.8483,839.301,0.0,20.0,20.0
2024-03-10 14:53:37,20.2745,19.9781,19.8863,34.9413,35.0123,19.9478,19.9781,-7.66358,107.698,843.241,0.0,20.0,20.0
2024-03-10 14:53:38,20.2697,19.9749,19.8767,34.9537,35.0024,19.9403,19.9781,-0.768796,108.683,837.824,0.0,20.0,20.0
2024-03-10 14:53:39,20.2791,19.9781,19.8909,34.9513,35.0024,19.9482,19.9781,-1.09712,105.728,837.988,0.0,20.0,20.0
2024-03-10 14:53:40,20.2732,19.9749,19.8966,34.9669,35.0057,19.9468,19.9716,1.52946,107.698,837.66,0.0,20.0,20.0
2024-03-10 14:53:41,20.2727,19.9781,19.8876,34.9763,35.009,19.9484,19.9749,-0.768796,102.773,833.556,0.0,20.0,20.0
2024-03-10 14:53:42,20.2698,19.9814,19.896,34.9774,35.0057,19.953,19.9781,-1.42544,105.728,836.511,0.0,20.0,20.0
2024-03-10 14:53:43,20.2673,19.9781,19.8974,34.982,35.0024,19.9562,19.9781,-1.09712,107.698,838.481,0.0,20.0,20.0
2024-03-10 14:53:44,20.2695,19.9716,19.8943,34.9953,35.0024,19.9624,19.9781,-0.768796,103.758,838.973,0.0,20.0,20.0
2024-03-10 14:53:45,20.2698,19.9847,19.9018,35.009,35.0517,19.957,19.9781,-1.09712,107.698,838.809,0.0,20.0,20.0
2024-03-10 14:53:46,20.2507,19.9749,19.8896,35.0021,35.0057,19.9574,19.9749,-0.440473,102.773,839.465,0.0,20.0,20.0
2024-03-10 14:53:47,20.2678,19.9749,19.9025,35.0181,34.9992,19.9665,19.9749,-0.440473,107.698,839.137,0.0,20.0,20.0
2024-03-10 14:53:48,20.2598,19.9781,19.9029,35.0073,34.9992,19.9693,19.9781,-1.42544,99.8183,838.973,0.0,20.0,20.0
2024-03-10 14:53:49,20.26,19.9814,19.9012,35.021,35.0024,19.9642,19.9716,0.544495,110.653,838.481,0.0,20.0,20.0
2024-03-10 14:53:50,20.254,19.9749,19.8941,35.0336,35.009,19.9576,19.9781,0.216172,98.8333,838.973,0.0,20.0,20.0
2024-03-10 14:53:51,20.2587,19.9781,19.9057,35.0375,35.0024,19.9728,19.9683,-0.768796,104.743,839.465,0.0,20.0,20.0
2024-03-10 14:53:52,20.2445,19.9781,19.8981,35.0386,35.0057,19.9672,19.9781,0.544495,99.8183,837.824,0.0,20.0,20.0
2024-03-10 14:53:53,20.2625,19.9814,19.9194,35.0574,35.009,19.9691,19.9716,0.544495,104.743,839.63,0.0,20.0,20.0
2024-03-10 14:53:54,20.2526,19.9749,19.91,35.0675,35.0057,19.9795,19.9749,0.544495,100.803,838.973,0.0,20.0,20.0
2024-03-10 14:53:55,20.259,19.9781,19.9168,35.0697,34.9992,19.9781,19.9814,0.216172,105.728,839.794,0.0,20.0,20.0
2024-03-10 14:53:56,20.2506,19.9814,19.9191,35.0706,35.009,19.9781,19.9749,0.216172,103.758,839.63,0.0,20.0,20.0
2024-03-10 14:53:57,20.2393,19.9749,19.9117,35.071,35.0057,19.9746,19.9781,0.872818,108.683,839.137,0.0,20.0,20.0
2024-03-10 14:53:58,20.2464,19.9814,19.9049,35.0945,35.0057,19.987,19.9749,0.544495,102.773,831.422,0.0,20.0,20.0
2024-03-10 14:53:59,20.2453,19.9814,19.9121,35.0777,35.0057,19.9868,19.9814,-0.768796,105.728,837.496,0.0,20.0,20.0
2024-03-10 14:54:00,20.2579,19.9749,19.9213,35.0831,35.0024,19.9805,19.9781,-0.768796,104.743,843.241,0.0,20.0,20.0
2024-03-10 14:54:01,20.2472,19.9781,19.9134,35.1063,35.0057,19.9911,19.9781,-0.11215,104.743,836.346,0.0,20.0,20.0
2024-03-10 14:54:02,20.2406,19.9781,19.9049,35.112,35.009,19.9772,19.9781,-1.42544,104.743,836.182,0.0,20.0,20.0
2024-03-10 14:54:03,20.2311,19.9814,19.9178,35.1159,35.0057,19.9841,19.9749,-0.768796,105.728,836.018,0.0,20.0,20.0
2024-03-10 14:54:04,20.2411,19.9781,19.9225,35.1171,35.0024,19.9853,19.9749,-1.42544,105.728,836.675,0.0,20.0,20.0
2024-03-10 14:54:05,20.2423,19.9749,19.9288,35.1034,35.0024,19.9825,19.9781,-1.42544,105.728,837.496,0.0,20.0,20.0
2024-03-10 14:54:06,20.2415,19.9781,19.9252,35.1034,35.0057,19.9865,19.9814,-0.440473,108.683,840.286,0.0,20.0,20.0
2024-03-10 14:54:07,20.2356,19.9781,19.9258,35.1053,35.0024,19.9967,19.9749,-0.768796,105.728,837.988,0.0,20.0,20.0
2024-03-10 14:54:08,20.2452,19.9781,19.9218,35.1196,35.0057,19.9944,19.9749,-1.09712,107.698,837.988,0.0,20.0,20.0
2024-03-10 14:54:09,20.2414,19.9781,19.9299,35.122,35.009,19.9962,19.9749,-0.768796,106.713,837.66,0.0,20.0,20.0
2024-03-10 14:54:10,20.2409,19.9781,19.9216,35.1203,35.009,20.0086,19.9814,-0.768796,108.683,837.331,0.0,20.0,20.0
2024-03-10 14:54:11,20.2432,19.9847,19.9274,35.1226,35.009,20.0063,19.9781,-1.09712,106.713,838.316,0.0,20.0,20.0
2024-03-10 14:54:12,20.2373,19.9781,19.9257,35.1139,35.0057,20.0118,19.9716,-0.768796,104.743,837.988,0.0,20.0,20.0
2024-03-10 14:54:13,20.2467,19.9781,19.9228,35.1137,35.0024,20.0151,19.9749,-0.440473,105.728,838.316,0.0,20.0,20.0
2024-03-10 14:54:14,20.2324,19.9749,19.9364,35.1017,34.9992,20.0145,19.9781,-0.768796,105.728,842.913,0.0,20.0,20.0
2024-03-10 14:54:15,20.2296,19.9781,19.9283,35.1089,35.0057,20.0073,19.9683,-0.440473,103.758,837.988,0.0,20.0,20.0
2024-03-10 14:54:16,20.2356,19.9781,19.9322,35.0901,35.009,20.0106,19.9749,-0.11215,105.728,837.331,0.0,20.0,20.0
2024-03-10 14:54:17,20.2264,19.9814,19.9337,35.0816,35.0057,20.0182,19.9749,0.216172,101.788,837.988,0.0,20.0,20.0
2024-03-10 14:54:18,20.234,19.9814,19.9413,35.0721,35.0024,20.0295,19.9814,0.872818,101.788,840.615,0.0,20.0,20.0
2024-03-10 14:54:19,20.2365,19.9781,19.9323,35.0656,35.0123,20.026,19.9781,1.20114,102.773,838.316,0.0,20.0,20.0
2024-03-10 14:54:20,20.2313,19.988,19.9397,35.0658,35.0024,20.0232,19.9781,0.872818,105.728,838.645,0.0,20.0,20.0
2024-03-10 14:54:21,20.232,19.9749,19.9469,35.0623,35.0024,20.0269,19.9781,0.544495,102.773,838.809,0.0,20.0,20.0
2024-03-10 14:54:22,20.2237,19.9749,19.9398,35.035,35.0057,20.03,19.9814,0.544495,103.758,844.39,0.0,20.0,20.0
2024-03-10 14:54:23,20.2309,19.9814,19.9282,35.0352,34.9992,20.0222,19.9749,0.216172,102.773,839.958,0.0,20.0,20.0
2024-03-10 14:54:24,20.2172,19.9814,19.9437,35.0148,35.0024,20.0244,19.9716,0.872818,105.728,843.241,0.0,20.0,20.0
2024-03-10 14:54:25,20.2332,19.9781,19.953,35.0096,35.009,20.0165,19.9716,0.872818,102.773,843.898,0.0,20.0,20.0
2024-03-10 14:54:26,20.2285,19.9814,19.9418,34.9859,35.0024,20.0375,19.9814,-0.768796,102.773,848.002,0.0,20.0,20.0
2024-03-10 14:54:27,20.2334,19.9749,19.9497,34.9767,35.0057,20.0371,19.9781,-0.11215,107.698,845.539,0.0,20.0,20.0
2024-03-10 14:54:28,20.2194,19.9781,19.95,34.9598,35.0057,20.0418,19.9814,-0.440473,101.788,844.719,0.0,20.0,20.0
2024-03-10 14:54:29,20.2175,20.0011,19.9546,34.953,35.0057,20.0303,19.9749,-0.440473,108.683,844.555,0.0,20.0,20.0
2024-03-10 14:54:30,20.2231,19.9716,19.963,34.9417,35.009,20.0398,19.9749,-0.440473,102.773,845.047,0.0,20.0,20.0
2024-03-10 14:54:31,20.2212,20.0701,19.9579,34.9395,35.0024,20.0456,20.0701,-1.42544,103.758,844.062,0.0,20.0,20.0
2024-03-10 14:54:32,20.2239,20.0701,19.9629,34.9189,35.0057,20.0562,20.0603,0.216172,103.758,840.45,0.0,20.0,20.0
2024-03-10 14:54:33,20.2257,20.0734,19.9543,34.9108,35.0057,20.0387,20.0668,-1.09712,107.698,840.943,0.0,20.0,20.0
2024-03-10 14:54:34,20.2203,20.0701,19.9597,34.9089,34.9992,20.049,20.0668,-1.42544,103.758,839.465,0.0,20.0,20.0
2024-03-10 14:54:35,20.2298,20.0668,19.9653,34.9041,35.0057,20.0362,20.0701,-1.09712,108.683,838.645,0.0,20.0,20.0
2024-03-10 14:54:36,20.2288,20.0635,19.9565,34.8962,35.0024,20.0446,20.0668,-1.09712,104.743,838.809,0.0,20.0,20.0
2024-03-10 14:54:37,20.2171,20.0701,19.9604,34.8726,35.032,20.0672,20.0701,-1.42544,108.683,833.227,0.0,20.0,20.0
2024-03-10 14:54:38,20.2231,20.0701,19.9588,34.87,35.0057,20.0516,20.0734,-0.11215,109.668,839.63,0.0,20.0,20.0
2024-03-10 14:54:39,20.2129,20.0701,19.9525,34.8801,35.0057,20.0635,20.0701,-2.73873,106.713,834.048,0.0,20.0,20.0
2024-03-10 14:54:40,20.2281,20.0635,19.9691,34.8612,35.009,20.0565,20.0701,-0.440473,104.743,840.45,0.0,20.0,20.0
2024-03-10 14:54:41,20.219,20.0701,19.9697,34.8876,35.009,20.047,20.0603,-0.440473,106.713,841.6,0.0,20.0,20.0
2024-03-10 14:54:42,20.2219,20.0701,19.9701,34.8772,35.0057,20.0519,20.0603,-0.11215,104.743,841.107,0.0,20.0,20.0
2024-03-10 14:54:43,20.2119,20.0734,19.9607,34.8482,35.0024,20.0644,20.0668,0.544495,103.758,842.913,0.0,20.0,20.0
2024-03-10 14:54:44,20.2291,20.0701,19.981,34.8703,35.0024,20.06,20.0668,-0.440473,103.758,843.077,0.0,20.0,20.0
2024-03-10 14:54:45,20.2305,20.0668,19.9736,34.8792,35.009,20.0592,20.0701,-0.11215,105.728,842.913,0.0,20.0,20.0
2024-03-10 14:54:46,20.2255,20.0701,19.9763,34.8642,35.0057,20.068,20.0668,0.872818,103.758,841.928,0.0,20.0,20.0
2024-03-10 14:54:47,20.2037,20.0701,19.9621,34.8793,35.0057,20.0722,20.0701,1.52946,103.758,840.615,0.0,20.0,20.0
2024-03-10 14:54:48,20.212,20.0767,19.971,34.8813,34.9992,20.0672,20.0635,0.216172,103.758,838.973,0.0,20.0,20.0
2024-03-10 14:54:49,20.2133,20.0734,19.9753,34.881,35.0057,20.0766,20.0701,1.20114,101.788,838.316,0.0,20.0,20.0
2024-03-10 14:54:50,20.2192,20.0668,19.9824,34.878,35.0057,20.0706,20.0701,0.544495,107.698,838.316,0.0,20.0,20.0
2024-03-10 14:54:51,20.2141,20.0701,19.9794,34.8738,35.0123,20.0881,20.0603,0.872818,98.8333,840.615,0.0,20.0,20.0
2024-03-10 14:54:52,20.2075,20.0701,19.9818,34.8912,35.0057,20.0733,20.0701,0.544495,106.713,838.316,0.0,20.0,20.0
2024-03-10 14:54:53,20.2072,20.0635,19.9775,34.9005,35.009,20.0813,20.0668,-1.09712,105.728,837.331,0.0,20.0,20.0
2024-03-10 14:54:54,20.2137,20.0668,19.9781,34.8985,35.0057,20.0727,20.0701,1.52946,106.713,837.496,0.0,20.0,20.0
2024-03-10 14:54:55,20.2095,20.0734,19.9866,34.9125,35.0057,20.0818,20.0635,-0.11215,104.743,838.152,0.0,20.0,20.0
2024-03-10 14:54:56,20.2008,20.0701,19.9848,34.908,35.0583,20.0873,20.0603,0.216172,105.728,838.316,0.0,20.0,20.0
2024-03-10 14:54:57,20.1971,20.0701,19.9885,34.9142,34.9926,20.0881,20.0668,-0.440473,102.773,840.286,0.0,20.0,20.0
2024-03-10 14:54:58,20.2046,20.0734,19.9856,34.9235,35.0024,20.0953,20.0668,-1.09712,106.713,840.615,0.0,20.0,20.0
2024-03-10 14:54:59,20.2107,20.0701,19.9882,34.9081,35.009,20.0921,20.0668,-0.440473,103.758,841.6,0.0,20.0,20.0
2024-03-10 14:55:00,20.2149,20.0734,19.9931,34.9184,35.009,20.0939,20.0668,-1.09712,105.728,841.6,0.0,20.0,20.0
2024-03-10 14:55:01,20.2098,20.0668,19.998,34.9238,35.0057,20.0926,20.0668,-0.768796,104.743,841.764,0.0,20.0,20.0
2024-03-10 14:55:02,20.1985,20.0635,19.9767,34.9424,35.0024,20.1058,20.0635,-1.09712,104.743,837.003,0.0,20.0,20.0
2024-03-10 14:55:03,20.1997,20.0668,19.9927,34.9449,35.0057,20.1012,20.0668,-0.440473,108.683,841.764,0.0,20.0,20.0
2024-03-10 14:55:04,20.2107,20.0668,20.0046,34.9535,35.009,20.1039,20.0668,-1.42544,108.683,843.57,0.0,20.0,20.0
2024-03-10 14:55:05,20.1979,20.0701,19.9855,34.9502,35.009,20.1048,20.0668,-1.09712,105.728,843.734,0.0,20.0,20.0
2024-03-10 14:55:06,20.2052,20.0865,20.0015,34.9526,35.0024,20.1069,20.0668,-2.08209,109.668,842.585,0.0,20.0,20.0
2024-03-10 14:55:07,20.2011,20.0701,19.9978,34.9598,34.9992,20.1014,20.0701,-1.09712,104.743,842.749,0.0,20.0,20.0
2024-03-10 14:55:08,20.2034,20.0668,20.0022,34.9753,35.0024,20.1095,20.0635,-1.42544,107.698,847.181,0.0,20.0,20.0
2024-03-10 14:55:09,20.2095,20.0701,20.0057,34.9686,35.0123,20.1056,20.0668,-11.6035,104.743,842.913,0.0,20.0,20.0
2024-03-10 14:55:10,20.1944,20.0668,20.0022,34.9864,35.0057,20.1106,20.0635,-0.11215,104.743,841.928,0.0,20.0,20.0
2024-03-10 14:55:11,20.2022,20.057,20.0102,34.9943,35.0057,20.126,20.0701,-0.440473,106.713,842.749,0.0,20.0,20.0
2024-03-10 14:55:12,20.196,20.0701,19.9966,35.0132,35.0057,20.1155,20.0668,-0.11215,102.773,841.435,0.0,20.0,20.0
2024-03-10 14:55:13,20.2002,20.0635,20.0043,35.0057,35.0057,20.1122,20.0635,-0.11215,105.728,842.42,0.0,20.0,20.0
2024-03-10 14:55:14,20.2023,20.0701,20.0084,35.0182,35.0057,20.1134,20.0668,-0.11215,104.743,838.152,0.0,20.0,20.0
2024-03-10 14:55:15,20.1999,20.0701,20.0169,35.0188,35.009,20.1256,20.0898,0.544495,101.788,843.241,0.0,20.0,20.0
2024-03-10 14:55:16,20.1962,20.0668,20.0024,35.0049,35.009,20.1285,20.0635,0.544495,105.728,843.57,0.0,20.0,20.0
2024-03-10 14:55:17,20.2007,20.0701,20.0126,35.0377,35.0024,20.1206,20.0668,0.544495,101.788,844.062,0.0,20.0,20.0
2024-03-10 14:55:18,20.1945,20.0668,20.0074,35.0297,35.0057,20.1255,20.0668,0.872818,105.728,850.957,0.0,20.0,20.0
2024-03-10 14:55:19,20.2019,20.0603,20.0027,35.0529,35.0057,20.1329,20.0635,0.216172,101.788,840.122,0.0,20.0,20.0
2024-03-10 14:55:20,20.1957,20.0701,20.0113,35.067,35.0024,20.1297,20.0668,-2.08209,109.668,846.524,0.0,20.0,20.0
2024-03-10 14:55:21,20.1961,20.0767,20.0083,35.0781,34.9597,20.1261,20.0668,0.544495,104.743,851.942,0.0,20.0,20.0
2024-03-10 14:55:22,20.2038,20.0701,20.0164,35.066,35.0057,20.1281,20.0701,-1.42544,99.8183,852.434,0.0,20.0,20.0
2024-03-10 14:55:23,20.1955,20.0668,20.0109,35.0615,35.009,20.1306,20.0603,0.544495,108.683,843.734,0.0,20.0,20.0
2024-03-10 14:55:24,20.1952,20.0668,20.0164,35.0806,34.9992,20.1331,20.0635,0.544495,102.773,842.913,0.0,20.0,20.0
2024-03-10 14:55:25,20.1893,20.0701,20.0134,35.0841,35.0024,20.1337,20.0701,-0.768796,106.713,844.226,0.0,20.0,20.0
2024-03-10 14:55:26,20.1999,20.0701,20.0222,35.0849,35.0057,20.1356,20.0635,-0.768796,108.683,844.719,0.0,20.0,20.0
2024-03-10 14:55:27,20.192,20.0701,20.0155,35.0858,35.0057,20.1442,20.0701,-0.440473,101.788,853.583,0.0,20.0,20.0
2024-03-10 14:55:28,20.2056,20.0668,20.0249,35.0918,34.9992,20.1506,20.0668,-1.09712,109.668,844.226,0.0,20.0,20.0
2024-03-10 14:55:29,20.197,20.0603,20.02,35.0908,35.0057,20.1445,20.0668,0.216172,105.728,844.719,0.0,20.0,20.0
2024-03-10 14:55:30,20.1842,20.0668,20.0248,35.1038,35.0057,20.1408,20.0668,-0.11215,108.683,844.39,0.0,20.0,20.0
2024-03-10 14:55:31,20.1969,20.1555,20.0119,35.09,35.0024,20.1356,20.1555,-1.42544,107.698,844.555,0.0,20.0,20.0
2024-03-10 14:55:32,20.1982,20.1555,20.0235,35.094,35.009,20.1455,20.1489,-0.440473,104.743,843.734,0.0,20.0,20.0
2024-03-10 14:55:33,20.1977,20.1522,20.0293,35.0915,35.0024,20.1409,20.1555,-1.42544,109.668,845.047,0.0,20.0,20.0
2024-03-10 14:55:34,20.1939,20.1555,20.0261,35.093,35.0057,20.1465,20.1522,-1.42544,105.728,844.39,0.0,20.0,20.0
2024-03-10 14:55:35,20.1935,20.1522,20.0168,35.0976,35.009,20.1606,20.1522,-1.42544,108.683,843.57,0.0,20.0,20.0
2024-03-10 14:55:36,20.1891,20.1522,20.026,35.0919,35.0057,20.1606,20.1522,-1.09712,104.743,843.57,0.0,20.0,20.0
2024-03-10 14:55:37,20.1986,20.1555,20.027,35.0862,35.0287,20.1568,20.1522,-1.42544,105.728,843.734,0.0,20.0,20.0
2024-03-10 14:55:38,20.2044,20.1522,20.0247,35.0912,35.0057,20.1526,20.1555,-1.42544,105.728,843.57,0.0,20.0,20.0
2024-03-10 14:55:39,20.2,20.1555,20.0365,35.084,35.009,20.1543,20.1489,3.17108,105.728,841.107,0.0,20.0,20.0
2024-03-10 14:55:40,20.1897,20.1555,20.0278,35.071,35.0057,20.154,20.1522,-0.440473,101.788,843.898,0.0,20.0,20.0
2024-03-10 14:55:41,20.1805,20.1522,20.0149,35.0539,35.009,20.1523,20.1457,-0.11215,108.683,845.047,0.0,20.0,20.0
2024-03-10 14:55:42,20.1927,20.1588,20.0354,35.055,35.009,20.1576,20.1555,-7.33525,104.743,850.464,0.0,20.0,20.0
2024-03-10 14:55:43,20.1888,20.1588,20.0331,35.0521,35.0024,20.1617,20.1555,-1.09712,103.758,845.868,0.0,20.0,20.0
2024-03-10 14:55:44,20.2005,20.1555,20.0452,35.0703,35.0057,20.1646,20.1489,-0.11215,101.788,851.285,0.0,20.0,20.0
2024-03-10 14:55:45,20.1929,20.1555,20.0351,35.0577,35.0057,20.1687,20.1555,-8.97687,104.743,845.868,0.0,20.0,20.0
2024-03-10 14:55:46,20.1976,20.1555,20.0412,35.0392,35.0057,20.1541,20.1555,0.872818,103.758,854.732,0.0,20.0,20.0
2024-03-10 14:55:47,20.201,20.1588,20.0455,35.0249,35.0189,20.1625,20.1489,0.544495,105.728,847.017,0.0,20.0,20.0
2024-03-10 14:55:48,20.1941,20.1522,20.0377,35.0277,35.0024,20.168,20.1522,-1.09712,102.773,847.345,0.0,20.0,20.0
2024-03-10 14:55:49,20.1864,20.1654,20.0383,35.0203,35.009,20.1814,20.1522,0.216172,106.713,845.704,0.0,20.0,20.0
2024-03-10 14:55:50,20.1889,20.1522,20.0404,35.0079,35.009,20.17,20.1588,0.216172,100.803,846.196,0.0,20.0,20.0
2024-03-10 14:55:51,20.1913,20.1555,20.0331,34.9965,35.009,20.1755,20.1522,3.4994,105.728,845.375,0.0,20.0,20.0
2024-03-10 14:55:52,20.2026,20.1522,20.0471,35.0071,35.0123,20.1751,20.1555,-0.11215,102.773,842.42,0.0,20.0,20.0
2024-03-10 14:55:53,20.1949,20.1588,20.0452,34.9992,35.009,20.1842,20.1522,-0.440473,104.743,844.226,0.0,20.0,20.0
2024-03-10 14:55:54,20.1909,20.1588,20.032,34.9695,35.0057,20.1848,20.1588,3.4994,101.788,844.555,0.0,20.0,20.0
2024-03-10 14:55:55,20.1919,20.1588,20.036,34.9738,35.0123,20.1867,20.1555,-1.09712,105.728,844.719,0.0,20.0,20.0
2024-03-10 14:55:56,20.2021,20.1555,20.0353,34.9608,35.0057,20.1889,20.1489,-0.440473,103.758,843.734,0.0,20.0,20.0
2024-03-10 14:55:57,20.2066,20.1522,20.0479,34.9541,35.0057,20.1839,20.1489,-0.768796,104.743,844.555,0.0,20.0,20.0
2024-03-10 14:55:58,20.1904,20.1621,20.0495,34.9598,35.0057,20.1827,20.1555,0.216172,112.623,845.047,0.0,20.0,20.0
2024-03-10 14:55:59,20.1933,20.1621,20.0469,34.9448,35.009,20.1852,20.1457,-1.42544,104.743,843.57,0.0,20.0,20.0
2024-03-10 14:56:00,20.1954,20.1522,20.0505,34.9437,34.9992,20.1943,20.1522,-1.09712,110.653,842.913,0.0,20.0,20.0
2024-03-10 14:56:01,20.195,20.1588,20.0481,34.9284,35.009,20.1887,20.1489,-1.09712,113.608,843.077,0.0,20.0,20.0
2024-03-10 14:56:02,20.1916,20.1588,20.0565,34.932,35.0057,20.1927,20.1489,-1.09712,108.683,844.226,0.0,20.0,20.0
2024-03-10 14:56:03,20.1885,20.1588,20.0503,34.9337,35.0057,20.2046,20.1555,-9.30519,104.743,842.585,0.0,20.0,20.0
2024-03-10 14:56:04,20.1901,20.1555,20.0443,34.9276,35.009,20.1948,20.1522,-1.42544,104.743,848.659,0.0,20.0,20.0
2024-03-10 14:56:05,20.1894,20.1522,20.0395,34.9308,35.0057,20.1936,20.1555,-0.440473,103.758,841.271,0.0,20.0,20.0
2024-03-10 14:56:06,20.1988,20.1489,20.0639,34.9245,35.009,20.1986,20.1522,-3.06706,105.728,842.913,0.0,20.0,20.0
2024-03-10 14:56:07,20.1976,20.1588,20.0606,34.927,35.009,20.2,20.1522,-0.768796,102.773,841.764,0.0,20.0,20.0
2024-03-10 14:56:08,20.1956,20.1588,20.0538,34.9153,35.0024,20.19,20.1621,-0.11215,104.743,841.107,0.0,20.0,20.0
2024-03-10 14:56:09,20.1952,20.1588,20.0527,34.9325,35.0024,20.2138,20.1555,0.216172,102.773,843.077,0.0,20.0,20.0
2024-03-10 14:56:10,20.1854,20.1588,20.0452,34.9302,35.0024,20.2024,20.1522,-0.11215,104.743,842.585,0.0,20.0,20.0
2024-03-10 14:56:11,20.1828,20.1522,20.0602,34.9237,35.009,20.207,20.1522,1.52946,102.773,839.301,0.0,20.0,20.0
2024-03-10 14:56:12,20.1889,20.1522,20.056,34.919,35.0123,20.2088,20.1522,0.872818,119.518,844.39,0.0,20.0,20.0
2024-03-10 14:56:13,20.1866,20.1588,20.0489,34.9181,35.0189,20.2064,20.1522,0.544495,102.773,843.077,0.0,20.0,20.0
2024-03-10 14:56:14,20.1986,20.1588,20.0706,34.9247,35.0024,20.216,20.1522,0.544495,102.773,843.241,0.0,20.0,20.0
2024-03-10 14:56:15,20.1919,20.1358,20.0595,34.9403,35.0024,20.204,20.1489,1.20114,104.743,838.645,0.0,20.0,20.0
2024-03-10 14:56:16,20.1903,20.1588,20.063,34.935,35.009,20.2225,20.1522,0.544495,99.8183,834.048,0.0,20.0,20.0
2024-03-10 14:56:17,20.1913,20.1555,20.058,34.9438,35.0057,20.2018,20.1555,0.544495,105.728,840.45,0.0,20.0,20.0
2024-03-10 14:56:18,20.204,20.1555,20.073,34.9471,35.009,20.2104,20.1522,1.52946,100.803,841.107,0.0,20.0,20.0
2024-03-10 14:56:19,20.1918,20.1555,20.0719,34.9572,35.009,20.2063,20.1588,0.544495,104.743,838.645,0.0,20.0,20.0
2024-03-10 14:56:20,20.2,20.1522,20.0709,34.9608,35.0123,20.2224,20.1555,-0.11215,104.743,841.107,0.0,20.0,20.0
2024-03-10 14:56:21,20.2005,20.1522,20.0758,34.9454,35.0057,20.2239,20.1522,-1.42544,105.728,841.107,0.0,20.0,20.0
2024-03-10 14:56:22,20.195,20.1588,20.0652,34.9559,35.0057,20.2194,20.1588,-0.768796,102.773,839.63,0.0,20.0,20.0
2024-03-10 14:56:23,20.1975,20.1555,20.0688,34.9664,35.009,20.2335,20.1522,-0.440473,104.743,848.002,0.0,20.0,20.0
2024-03-10 14:56:24,20.1967,20.1588,20.0764,34.9621,35.0057,20.2308,20.1489,-0.768796,108.683,843.405,0.0,20.0,20.0
2024-03-10 14:56:25,20.195,20.1654,20.076,34.963,35.0057,20.2213,20.1555,-2.73873,101.788,845.047,0.0,20.0,20.0
2024-03-10 14:56:26,20.1847,20.1555,20.0743,34.9808,35.009,20.2225,20.1522,-1.09712,108.683,846.196,0.0,20.0,20.0
2024-03-10 14:56:27,20.2009,20.1621,20.0783,34.9779,35.009,20.2229,20.1588,-1.75376,109.668,846.36,0.0,20.0,20.0
2024-03-10 14:56:28,20.1939,20.1489,20.0731,34.9687,35.009,20.2303,20.1522,-1.75376,101.788,841.271,0.0,20.0,20.0
2024-03-10 14:56:29,20.1982,20.1555,20.0721,34.9779,35.009,20.2321,20.1555,-1.42544,110.653,845.868,0.0,20.0,20.0
2024-03-10 14:56:30,20.1935,20.1588,20.0789,34.9989,35.0057,20.2361,20.1588,-2.41041,104.743,845.868,0.0,20.0,20.0
