TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 14:56:31,20.1964,20.2442,20.0835,34.9993,35.0024,20.2213,20.2376,-1.09712,108.683,845.539,0.0,20.0,20.0
2024-03-10 14:56:32,20.2015,20.2442,20.0936,35.0161,35.0024,20.2263,20.2344,-0.11215,102.773,847.181,0.0,20.0,20.0
2024-03-10 14:56:33,20.1896,20.2409,20.0815,35.0121,35.0123,20.2359,20.2376,-2.08209,105.728,846.196,0.0,20.0,20.0
2024-03-10 14:56:34,20.1908,20.2475,20.0852,35.0216,35.0057,20.231,20.2409,-0.11215,104.743,846.032,0.0,20.0,20.0
2024-03-10 14:56:35,20.1815,20.2409,20.084,35.0141,35.0024,20.244,20.2409,-0.11215,105.728,846.524,0.0,20.0,20.0
2024-03-10 14:56:36,20.1831,20.2409,20.0775,35.0327,35.0024,20.2355,20.2311,-4.70867,101.788,843.734,0.0,20.0,20.0
2024-03-10 14:56:37,20.1827,20.2409,20.0751,35.0312,35.0057,20.237,20.2344,1.20114,102.773,848.002,0.0,20.0,20.0
2024-03-10 14:56:38,20.1921,20.2409,20.0962,35.0303,35.0057,20.2378,20.2311,0.872818,105.728,846.689,0.0,20.0,20.0
2024-03-10 14:56:39,20.1879,20.2475,20.0916,35.0301,35.009,20.2268,20.2344,-8.64855,119.518,847.017,0.0,20.0,20.0
2024-03-10 14:56:40,20.1918,20.2442,20.0922,35.0365,35.0057,20.2322,20.2376,0.544495,104.743,848.33,0.0,20.0,20.0
2024-03-10 14:56:41,20.1841,20.2442,20.0936,35.033,35.0123,20.2514,20.2409,0.544495,101.788,848.33,0.0,20.0,20.0
2024-03-10 14:56:42,20.1957,20.2376,20.0931,35.031,35.032,20.2433,20.2344,-7.9919,101.788,841.928,0.0,20.0,20.0
2024-03-10 14:56:43,20.1914,20.2442,20.0978,35.036,35.0057,20.2457,20.2311,-0.11215,102.773,848.166,0.0,20.0,20.0
2024-03-10 14:56:44,20.1713,20.2475,20.0833,35.0372,34.9992,20.2388,20.2409,0.216172,106.713,847.674,0.0,20.0,20.0
2024-03-10 14:56:45,20.182,20.2475,20.0838,35.0671,35.0024,20.2436,20.2311,3.82772,102.773,847.017,0.0,20.0,20.0
2024-03-10 14:56:46,20.1791,20.2409,20.0885,35.0741,35.009,20.2448,20.2376,-0.11215,102.773,846.689,0.0,20.0,20.0
2024-03-10 14:56:47,20.1791,20.2409,20.0884,35.0755,35.009,20.2417,20.2344,-0.440473,109.668,844.062,0.0,20.0,20.0
2024-03-10 14:56:48,20.1943,20.2409,20.0933,35.0959,35.0024,20.2391,20.2409,-0.440473,103.758,845.047,0.0,20.0,20.0
2024-03-10 14:56:49,20.1954,20.2409,20.0912,35.068,35.0189,20.2462,20.2376,-0.440473,108.683,844.883,0.0,20.0,20.0
2024-03-10 14:56:50,20.1875,20.2409,20.0986,35.0842,35.009,20.2437,20.2376,-1.42544,105.728,842.913,0.0,20.0,20.0
2024-03-10 14:56:51,20.1935,20.2475,20.0935,35.0839,35.0024,20.2502,20.2344,-1.42544,106.713,843.077,0.0,20.0,20.0
2024-03-10 14:56:52,20.1951,20.2442,20.0953,35.083,35.0024,20.2486,20.2376,-0.440473,106.713,842.913,0.0,20.0,20.0
2024-03-10 14:56:53,20.189,20.2442,20.1021,35.0907,35.0024,20.2535,20.2376,-0.768796,106.713,842.913,0.0,20.0,20.0
2024-03-10 14:56:54,20.188,20.2409,20.1002,35.084,35.0057,20.2486,20.2311,-1.09712,110.653,843.405,0.0,20.0,20.0
2024-03-10 14:56:55,20.1798,20.2442,20.0874,35.0904,35.009,20.2585,20.2376,-1.42544,103.758,843.405,0.0,20.0,20.0
2024-03-10 14:56:56,20.1938,20.2409,20.1083,35.0925,35.0057,20.2587,20.2442,-1.09712,103.758,843.57,0.0,20.0,20.0
2024-03-10 14:56:57,20.1805,20.2409,20.1084,35.0955,35.0156,20.2526,20.2376,0.216172,108.683,845.539,0.0,20.0,20.0
2024-03-10 14:56:58,20.1765,20.2376,20.1072,35.1055,35.009,20.2554,20.2344,-0.440473,101.788,845.375,0.0,20.0,20.0
2024-03-10 14:56:59,20.1832,20.2442,20.1002,35.1004,35.0057,20.2556,20.2376,-0.11215,108.683,845.539,0.0,20.0,20.0
2024-03-10 14:57:00,20.189,20.2409,20.0989,35.0971,35.009,20.2611,20.2376,0.544495,104.743,845.868,0.0,20.0,20.0
2024-03-10 14:57:01,20.1731,20.2409,20.095,35.1008,35.0057,20.2645,20.2344,-0.11215,105.728,846.196,0.0,20.0,20.00037037037037
2024-03-10 14:57:02,20.1826,20.2409,20.0992,35.0955,35.0057,20.2615,20.2409,2.51443,101.788,852.434,0.0,20.0,20.000740740740742
2024-03-10 14:57:03,20.1849,20.2442,20.1022,35.0967,35.0123,20.2655,20.2344,0.544495,104.743,846.032,0.0,20.0,20.00111111111111
2024-03-10 14:57:04,20.1782,20.2442,20.1066,35.1029,35.009,20.2489,20.2344,0.544495,103.758,843.898,0.0,20.0,20.00148148148148
2024-03-10 14:57:05,20.1888,20.2376,20.1151,35.0897,35.0156,20.2692,20.2409,0.216172,102.773,845.047,0.0,20.0,20.001851851851853
2024-03-10 14:57:06,20.1833,20.2442,20.1084,35.0867,34.9992,20.2668,20.2344,0.544495,105.728,845.868,0.0,20.0,20.002222222222223
2024-03-10 14:57:07,20.1899,20.2409,20.1107,35.102,35.0057,20.2552,20.2409,0.544495,101.788,843.405,0.0,20.0,20.002592592592592
2024-03-10 14:57:08,20.1899,20.2442,20.1098,35.1032,35.0057,20.2551,20.2344,-0.768796,106.713,846.689,0.0,20.0,20.002962962962965
2024-03-10 14:57:09,20.1775,20.2409,20.1072,35.0974,35.0057,20.273,20.2376,-1.42544,106.713,859.493,0.0,20.0,20.003333333333334
2024-03-10 14:57:10,20.1871,20.2442,20.0975,35.0848,35.0057,20.2562,20.2278,-0.11215,107.698,846.853,0.0,20.0,20.003703703703703
2024-03-10 14:57:11,20.1873,20.2475,20.1109,35.0608,35.0057,20.2708,20.2376,0.544495,102.773,853.747,0.0,20.0,20.004074074074076
2024-03-10 14:57:12,20.1847,20.2409,20.1136,35.066,35.0057,20.2777,20.2344,-0.11215,107.698,846.032,0.0,20.0,20.004444444444445
2024-03-10 14:57:13,20.1927,20.2409,20.1178,35.0543,35.0057,20.2671,20.2409,-0.768796,101.788,846.853,0.0,20.0,20.004814814814814
2024-03-10 14:57:14,20.1845,20.2409,20.1178,35.0562,35.0057,20.2559,20.2376,-0.11215,103.758,846.689,0.0,20.0,20.005185185185184
2024-03-10 14:57:15,20.201,20.2376,20.1366,35.0541,35.0057,20.2663,20.2344,-1.09712,103.758,851.778,0.0,20.0,20.005555555555556
2024-03-10 14:57:16,20.1935,20.2245,20.1251,35.052,35.009,20.2657,20.2376,-0.11215,109.668,845.047,0.0,20.0,20.005925925925926
2024-03-10 14:57:17,20.193,20.2376,20.1168,35.0449,35.009,20.2601,20.2344,-1.42544,108.683,852.106,0.0,20.0,20.006296296296295
2024-03-10 14:57:18,20.1932,20.2442,20.1185,35.0389,35.009,20.2553,20.2376,-1.75376,105.728,845.375,0.0,20.0,20.006666666666668
2024-03-10 14:57:19,20.1912,20.2442,20.1254,35.0356,35.009,20.255,20.2344,-1.42544,109.668,846.689,0.0,20.0,20.007037037037037
2024-03-10 14:57:20,20.1887,20.2442,20.1234,35.0229,35.0057,20.2547,20.2344,-1.75376,105.728,846.524,0.0,20.0,20.007407407407406
2024-03-10 14:57:21,20.2017,20.2442,20.1301,35.0128,35.0057,20.2352,20.2409,-0.768796,108.683,846.853,0.0,20.0,20.00777777777778
2024-03-10 14:57:22,20.1957,20.2376,20.1244,35.0052,34.9992,20.2436,20.2344,-1.09712,100.803,848.494,0.0,20.0,20.00814814814815
2024-03-10 14:57:23,20.2011,20.2475,20.1336,34.9934,35.009,20.2349,20.2344,-1.09712,108.683,847.838,0.0,20.0,20.008518518518517
2024-03-10 14:57:24,20.1909,20.2442,20.1165,34.984,35.0057,20.2121,20.2344,-0.440473,101.788,852.598,0.0,20.0,20.00888888888889
2024-03-10 14:57:25,20.2053,20.2344,20.139,34.9854,35.009,20.2226,20.2344,-0.440473,105.728,849.808,0.0,20.0,20.00925925925926
2024-03-10 14:57:26,20.1952,20.2311,20.1178,34.9809,35.0024,20.2068,20.2311,-0.11215,102.773,850.628,0.0,20.0,20.00962962962963
2024-03-10 14:57:27,20.1947,20.2409,20.1261,34.972,35.0024,20.2118,20.2344,0.544495,103.758,852.763,0.0,20.0,20.01
2024-03-10 14:57:28,20.191,20.2376,20.1272,34.9508,35.009,20.1824,20.2409,0.216172,104.743,850.3,0.0,20.0,20.01037037037037
2024-03-10 14:57:29,20.1951,20.2409,20.1311,34.9555,35.009,20.1662,20.2409,0.544495,101.788,850.464,0.0,20.0,20.01074074074074
2024-03-10 14:57:30,20.1964,20.2409,20.1202,34.9405,35.0057,20.1576,20.2344,2.51443,109.668,850.3,0.0,20.0,20.011111111111113
2024-03-10 14:57:31,20.2001,20.3165,20.1389,34.9327,35.0057,20.1248,20.3132,0.872818,99.8183,850.136,0.0,20.0,20.011481481481482
2024-03-10 14:57:32,20.2047,20.3198,20.1405,34.9227,35.0123,20.1253,20.3198,0.216172,106.713,849.643,0.0,20.0,20.01185185185185
2024-03-10 14:57:33,20.1891,20.3198,20.1438,34.9257,35.009,20.0981,20.3198,0.216172,101.788,849.151,0.0,20.0,20.012222222222224
2024-03-10 14:57:34,20.2019,20.3427,20.1432,34.9069,35.0057,20.0905,20.3296,-0.11215,105.728,849.972,0.0,20.0,20.012592592592593
2024-03-10 14:57:35,20.2076,20.323,20.1411,34.9096,35.0057,20.0705,20.323,1.20114,101.788,849.808,0.0,20.0,20.012962962962963
2024-03-10 14:57:36,20.2055,20.3165,20.1484,34.9075,35.0057,20.0534,20.3198,0.544495,105.728,849.808,0.0,20.0,20.013333333333335
2024-03-10 14:57:37,20.2125,20.3198,20.1499,34.9165,34.9992,20.0248,20.3033,0.216172,107.698,847.674,0.0,20.0,20.013703703703705
2024-03-10 14:57:38,20.2038,20.3165,20.1403,34.9017,35.0057,20.0124,20.3132,-0.440473,99.8183,850.136,0.0,20.0,20.014074074074074
2024-03-10 14:57:39,20.1992,20.3296,20.1348,34.893,35.0057,19.991,20.3165,-0.768796,104.743,847.838,0.0,20.0,20.014444444444443
2024-03-10 14:57:40,20.2161,20.3263,20.1292,34.8986,35.009,19.9854,20.323,-0.11215,104.743,850.628,0.0,20.0,20.014814814814816
2024-03-10 14:57:41,20.1945,20.3296,20.1307,34.908,35.0057,19.9667,20.3165,-0.440473,106.713,851.449,0.0,20.0,20.015185185185185
2024-03-10 14:57:42,20.1996,20.323,20.1296,34.9115,35.0057,19.9644,20.3198,-1.09712,103.758,852.27,0.0,20.0,20.015555555555554
2024-03-10 14:57:43,20.1912,20.3165,20.1418,34.9066,35.009,19.9565,20.323,-1.09712,110.653,851.613,0.0,20.0,20.015925925925927
2024-03-10 14:57:44,20.1894,20.323,20.1407,34.9055,35.0057,19.9416,20.3198,-0.768796,104.743,851.449,0.0,20.0,20.016296296296296
2024-03-10 14:57:45,20.2148,20.3296,20.1515,34.8948,35.0057,19.9523,20.3198,-1.09712,108.683,853.419,0.0,20.0,20.016666666666666
2024-03-10 14:57:46,20.2003,20.3198,20.1495,34.9095,35.0156,19.9473,20.3296,-1.09712,104.743,851.613,0.0,20.0,20.01703703703704
2024-03-10 14:57:47,20.2022,20.3165,20.1444,34.898,35.0057,19.9403,20.3165,-1.42544,111.638,850.464,0.0,20.0,20.017407407407408
2024-03-10 14:57:48,20.1987,20.3198,20.1509,34.8958,35.009,19.9417,20.3198,-1.42544,106.713,850.3,0.0,20.0,20.017777777777777
2024-03-10 14:57:49,20.2032,20.323,20.1436,34.8971,35.0057,19.9403,20.3198,-1.42544,108.683,855.061,0.0,20.0,20.01814814814815
2024-03-10 14:57:50,20.2025,20.323,20.1454,34.8919,35.0057,19.9463,20.323,-0.768796,102.773,846.196,0.0,20.0,20.01851851851852
2024-03-10 14:57:51,20.1986,20.3198,20.1455,34.9063,35.0057,19.9577,20.3165,-0.11215,107.698,849.479,0.0,20.0,20.01888888888889
2024-03-10 14:57:52,20.2125,20.3263,20.1501,34.906,35.009,19.9551,20.3198,-0.440473,102.773,847.674,0.0,20.0,20.01925925925926
2024-03-10 14:57:53,20.2006,20.3296,20.1503,34.9147,35.009,19.9502,20.3198,0.544495,105.728,848.823,0.0,20.0,20.01962962962963
2024-03-10 14:57:54,20.1985,20.3198,20.1383,34.9199,35.009,19.9633,20.3198,0.216172,103.758,848.823,0.0,20.0,20.02
2024-03-10 14:57:55,20.212,20.323,20.1536,34.9033,35.0024,19.9748,20.3198,-0.440473,104.743,847.181,0.0,20.0,20.020370370370372
2024-03-10 14:57:56,20.206,20.323,20.143,34.9182,35.0057,19.9761,20.3165,0.872818,101.788,849.151,0.0,20.0,20.02074074074074
2024-03-10 14:57:57,20.2032,20.323,20.1517,34.9211,35.0057,19.9834,20.3132,0.872818,105.728,849.643,0.0,20.0,20.02111111111111
2024-03-10 14:57:58,20.2068,20.3263,20.1551,34.9239,35.0057,19.9859,20.3165,-0.11215,99.8183,844.062,0.0,20.0,20.021481481481484
2024-03-10 14:57:59,20.2106,20.323,20.1614,34.9287,35.009,19.9983,20.3395,-0.11215,113.608,858.508,0.0,20.0,20.021851851851853
2024-03-10 14:58:00,20.2116,20.323,20.1538,34.9179,34.9992,19.995,20.3198,0.216172,102.773,849.643,0.0,20.0,20.022222222222222
2024-03-10 14:58:01,20.2,20.3625,20.1533,34.941,35.0057,19.9967,20.323,0.216172,104.743,850.957,0.0,20.0,20.022592592592595
2024-03-10 14:58:02,20.1945,20.3198,20.1453,34.9503,35.009,20.0146,20.323,0.216172,103.758,851.449,0.0,20.0,20.022962962962964
2024-03-10 14:58:03,20.1962,20.3198,20.14,34.9299,35.009,20.0219,20.3165,0.544495,103.758,851.285,0.0,20.0,20.023333333333333
2024-03-10 14:58:04,20.2025,20.3263,20.1651,34.9363,35.0057,20.0367,20.3198,-0.440473,104.743,851.449,0.0,20.0,20.023703703703703
2024-03-10 14:58:05,20.1974,20.3263,20.163,34.9415,35.009,20.0295,20.3198,-0.768796,105.728,851.778,0.0,20.0,20.024074074074075
2024-03-10 14:58:06,20.2123,20.3198,20.1737,34.9495,35.0024,20.0475,20.3263,-0.11215,104.743,849.808,0.0,20.0,20.024444444444445
2024-03-10 14:58:07,20.2116,20.3198,20.1628,34.9579,35.0057,20.0532,20.3198,-0.440473,105.728,850.3,0.0,20.0,20.024814814814814
2024-03-10 14:58:08,20.2091,20.323,20.1664,34.9736,35.0024,20.0615,20.323,-0.11215,102.773,851.778,0.0,20.0,20.025185185185187
2024-03-10 14:58:09,20.2157,20.3198,20.1695,34.9748,34.9926,20.056,20.3198,-1.09712,105.728,851.613,0.0,20.0,20.025555555555556
2024-03-10 14:58:10,20.2156,20.3198,20.1749,34.9624,35.0057,20.0773,20.3198,-1.09712,109.668,851.778,0.0,20.0,20.025925925925925
2024-03-10 14:58:11,20.2009,20.323,20.1549,34.9682,35.009,20.0715,20.323,-1.42544,105.728,849.808,0.0,20.0,20.026296296296298
2024-03-10 14:58:12,20.2136,20.323,20.1831,34.9732,35.0057,20.086,20.3198,-0.440473,104.743,850.957,0.0,20.0,20.026666666666667
2024-03-10 14:58:13,20.2117,20.3198,20.1702,34.9771,34.9992,20.0788,20.3165,-1.09712,109.668,851.285,0.0,20.0,20.027037037037037
2024-03-10 14:58:14,20.2072,20.3198,20.1582,34.9774,35.009,20.0886,20.323,-1.42544,108.683,850.136,0.0,20.0,20.02740740740741
2024-03-10 14:58:15,20.2016,20.3165,20.1655,34.9718,35.0057,20.0998,20.3198,-1.42544,103.758,850.136,0.0,20.0,20.02777777777778
2024-03-10 14:58:16,20.1967,20.3198,20.1657,34.9947,35.0057,20.1023,20.3198,-0.768796,111.638,857.359,0.0,20.0,20.028148148148148
2024-03-10 14:58:17,20.194,20.3198,20.164,35.0047,35.0024,20.1111,20.3165,-0.440473,104.743,851.121,0.0,20.0,20.02851851851852
2024-03-10 14:58:18,20.1998,20.3198,20.1725,34.9872,35.0024,20.1023,20.3198,-0.440473,106.713,853.419,0.0,20.0,20.02888888888889
2024-03-10 14:58:19,20.1926,20.323,20.1739,35.0018,35.0057,20.1129,20.3198,-0.440473,105.728,851.449,0.0,20.0,20.02925925925926
2024-03-10 14:58:20,20.21,20.3198,20.1594,35.0139,35.0057,20.1248,20.3198,0.216172,106.713,850.464,0.0,20.0,20.029629629629632
2024-03-10 14:58:21,20.1992,20.323,20.1824,35.0194,35.0057,20.1446,20.323,-0.11215,99.8183,850.136,0.0,20.0,20.03
2024-03-10 14:58:22,20.205,20.3198,20.1755,35.0196,35.009,20.1474,20.3198,-0.440473,105.728,843.241,0.0,20.0,20.03037037037037
2024-03-10 14:58:23,20.2004,20.3198,20.1724,35.0313,35.0057,20.1442,20.3132,-1.42544,97.8483,856.21,0.0,20.0,20.030740740740743
2024-03-10 14:58:24,20.2179,20.3198,20.177,35.0262,35.009,20.1464,20.323,0.872818,106.713,857.359,0.0,20.0,20.031111111111112
2024-03-10 14:58:25,20.2055,20.323,20.1709,35.0153,34.9992,20.1608,20.3165,0.544495,105.728,848.823,0.0,20.0,20.03148148148148
2024-03-10 14:58:26,20.1976,20.3198,20.1742,35.0201,35.0057,20.1465,20.323,1.20114,98.8333,848.494,0.0,20.0,20.031851851851854
2024-03-10 14:58:27,20.2164,20.3132,20.1688,35.0266,35.009,20.1695,20.3296,0.216172,105.728,848.002,0.0,20.0,20.032222222222224
2024-03-10 14:58:28,20.2094,20.323,20.1888,35.0242,35.0057,20.1555,20.3165,1.20114,102.773,846.524,0.0,20.0,20.032592592592593
2024-03-10 14:58:29,20.2182,20.3165,20.181,35.0309,35.0057,20.175,20.323,0.544495,103.758,846.36,0.0,20.0,20.032962962962962
2024-03-10 14:58:30,20.2089,20.3198,20.1759,35.0287,35.0057,20.1778,20.3198,0.216172,106.713,847.345,0.0,20.0,20.033333333333335
2024-03-10 14:58:31,20.2111,20.4052,20.1781,35.0305,35.0057,20.1776,20.4052,-0.11215,101.788,847.345,0.0,20.0,20.033703703703704
2024-03-10 14:58:32,20.205,20.4052,20.1849,35.0527,35.0057,20.1722,20.3986,-0.440473,107.698,847.509,0.0,20.0,20.034074074074073
2024-03-10 14:58:33,20.2119,20.3986,20.1858,35.0548,35.009,20.1795,20.3986,-1.09712,103.758,848.166,0.0,20.0,20.034444444444446
2024-03-10 14:58:34,20.2191,20.3953,20.1819,35.0419,35.0123,20.1775,20.3986,-0.440473,105.728,847.509,0.0,20.0,20.034814814814816
2024-03-10 14:58:35,20.2186,20.4019,20.1902,35.0372,35.0123,20.1864,20.392,-1.42544,107.698,848.002,0.0,20.0,20.035185185185185
2024-03-10 14:58:36,20.219,20.3986,20.1871,35.0329,35.0024,20.1817,20.3953,-1.09712,103.758,848.002,0.0,20.0,20.035555555555558
2024-03-10 14:58:37,20.2187,20.3986,20.1889,35.0492,35.0057,20.1902,20.3986,-1.09712,108.683,850.464,0.0,20.0,20.035925925925927
2024-03-10 14:58:38,20.2083,20.3953,20.1818,35.0598,35.0057,20.1895,20.3953,-1.09712,103.758,848.987,0.0,20.0,20.036296296296296
2024-03-10 14:58:39,20.2124,20.4052,20.1801,35.0445,35.0024,20.1985,20.4019,-1.09712,105.728,850.3,0.0,20.0,20.03666666666667
2024-03-10 14:58:40,20.2133,20.3986,20.1819,35.0504,35.0057,20.2049,20.4117,-1.09712,107.698,850.136,0.0,20.0,20.037037037037038
2024-03-10 14:58:41,20.2123,20.3986,20.1945,35.0461,35.0024,20.2103,20.4019,0.544495,103.758,851.121,0.0,20.0,20.037407407407407
2024-03-10 14:58:42,20.2148,20.3953,20.1963,35.0477,35.0024,20.215,20.3986,-0.440473,109.668,850.464,0.0,20.0,20.03777777777778
2024-03-10 14:58:43,20.2135,20.3986,20.1846,35.0673,35.0057,20.2337,20.3953,-0.440473,104.743,854.24,0.0,20.0,20.03814814814815
2024-03-10 14:58:44,20.2097,20.4019,20.1862,35.0638,35.0123,20.2344,20.3986,-0.440473,103.758,849.479,0.0,20.0,20.03851851851852
2024-03-10 14:58:45,20.2072,20.3986,20.1913,35.0649,34.9992,20.229,20.3986,-0.440473,108.683,849.151,0.0,20.0,20.03888888888889
2024-03-10 14:58:46,20.2173,20.3953,20.1912,35.0661,35.0123,20.2236,20.3953,0.544495,101.788,848.987,0.0,20.0,20.03925925925926
2024-03-10 14:58:47,20.2286,20.3953,20.2067,35.0683,35.009,20.2363,20.392,-1.09712,108.683,849.643,0.0,20.0,20.03962962962963
2024-03-10 14:58:48,20.2192,20.392,20.194,35.0566,35.0057,20.2424,20.3986,1.20114,101.788,854.732,0.0,20.0,20.040000000000003
2024-03-10 14:58:49,20.2128,20.4019,20.2017,35.0638,35.0057,20.2469,20.3986,-0.440473,103.758,849.479,0.0,20.0,20.040370370370372
2024-03-10 14:58:50,20.2262,20.392,20.1943,35.0563,35.0057,20.2363,20.3887,-4.05202,101.788,849.808,0.0,20.0,20.04074074074074
2024-03-10 14:58:51,20.2179,20.3986,20.1969,35.0549,35.0024,20.2364,20.392,0.544495,103.758,849.151,0.0,20.0,20.041111111111114
2024-03-10 14:58:52,20.23,20.4019,20.209,35.0705,35.0057,20.2485,20.3986,1.20114,101.788,846.524,0.0,20.0,20.041481481481483
2024-03-10 14:58:53,20.226,20.4019,20.1955,35.0585,35.009,20.255,20.3986,6.12598,106.713,848.659,0.0,20.0,20.041851851851852
2024-03-10 14:58:54,20.2139,20.4019,20.1915,35.0497,35.0024,20.2598,20.4019,1.20114,99.8183,850.136,0.0,20.0,20.04222222222222
2024-03-10 14:58:55,20.2178,20.3986,20.2051,35.0631,35.0189,20.2651,20.3986,0.544495,107.698,856.702,0.0,20.0,20.042592592592595
2024-03-10 14:58:56,20.2358,20.415,20.218,35.0614,35.009,20.2545,20.4019,0.216172,105.728,849.151,0.0,20.0,20.042962962962964
2024-03-10 14:58:57,20.21,20.3986,20.1996,35.0502,35.0123,20.2678,20.392,-0.11215,103.758,848.002,0.0,20.0,20.043333333333333
2024-03-10 14:58:58,20.2279,20.4084,20.2096,35.0569,35.009,20.2733,20.3986,-0.11215,104.743,847.674,0.0,20.0,20.043703703703706
2024-03-10 14:58:59,20.2235,20.3986,20.2149,35.0529,35.0057,20.2669,20.3953,4.15605,107.698,848.166,0.0,20.0,20.044074074074075
2024-03-10 14:59:00,20.2204,20.3986,20.2125,35.0585,34.9992,20.2769,20.3953,-0.11215,103.758,848.33,0.0,20.0,20.044444444444444
2024-03-10 14:59:01,20.2198,20.3986,20.2039,35.0606,35.0123,20.2859,20.3953,-0.768796,108.683,849.151,0.0,20.0,20.044814814814817
2024-03-10 14:59:02,20.2142,20.4019,20.1974,35.0412,35.0057,20.262,20.3986,0.216172,105.728,849.643,0.0,20.0,20.045185185185186
2024-03-10 14:59:03,20.2336,20.4019,20.207,35.0381,35.0057,20.2813,20.4019,-1.42544,107.698,848.987,0.0,20.0,20.045555555555556
2024-03-10 14:59:04,20.2202,20.4019,20.2036,35.0368,35.0057,20.2707,20.3986,-1.09712,107.698,849.643,0.0,20.0,20.04592592592593
2024-03-10 14:59:05,20.2328,20.3986,20.2067,35.0492,35.0057,20.2716,20.4019,-1.75376,107.698,850.464,0.0,20.0,20.046296296296298
2024-03-10 14:59:06,20.2287,20.4019,20.2227,35.0454,35.0254,20.2754,20.3953,-0.768796,107.698,859.001,0.0,20.0,20.046666666666667
2024-03-10 14:59:07,20.2208,20.4019,20.2125,35.0378,34.9959,20.2795,20.3986,-1.09712,107.698,851.778,0.0,20.0,20.04703703703704
2024-03-10 14:59:08,20.2242,20.3953,20.2169,35.0546,35.009,20.2777,20.3953,-1.42544,106.713,851.942,0.0,20.0,20.04740740740741
2024-03-10 14:59:09,20.2255,20.4019,20.2093,35.0367,35.0123,20.2739,20.3986,-2.41041,107.698,850.957,0.0,20.0,20.047777777777778
2024-03-10 14:59:10,20.2373,20.3953,20.2156,35.0465,35.0057,20.2898,20.3953,-0.768796,102.773,851.778,0.0,20.0,20.04814814814815
2024-03-10 14:59:11,20.232,20.3953,20.22,35.0574,35.009,20.2746,20.3953,-0.440473,105.728,852.27,0.0,20.0,20.04851851851852
2024-03-10 14:59:12,20.2281,20.4019,20.2089,35.048,35.0024,20.2759,20.3986,-0.440473,101.788,852.27,0.0,20.0,20.04888888888889
2024-03-10 14:59:13,20.2413,20.3953,20.2201,35.0349,35.009,20.2935,20.3953,-0.440473,105.728,853.419,0.0,20.0,20.049259259259262
2024-03-10 14:59:14,20.2282,20.3986,20.2166,35.0333,35.0057,20.299,20.3887,0.216172,108.683,860.314,0.0,20.0,20.04962962962963
2024-03-10 14:59:15,20.2388,20.3986,20.2182,35.0373,35.009,20.2846,20.3986,0.872818,102.773,853.747,0.0,20.0,20.05
2024-03-10 14:59:16,20.225,20.4019,20.213,35.0343,35.0156,20.2935,20.3986,0.544495,104.743,850.3,0.0,20.0,20.050370370370374
2024-03-10 14:59:17,20.2362,20.4019,20.224,35.0334,35.0057,20.2873,20.3953,0.544495,101.788,852.27,0.0,20.0,20.050740740740743
2024-03-10 14:59:18,20.228,20.392,20.2167,35.0458,35.009,20.2941,20.3953,0.216172,103.758,858.016,0.0,20.0,20.051111111111112
2024-03-10 14:59:19,20.2334,20.3953,20.2212,35.0369,35.0024,20.281,20.3953,1.20114,104.743,851.285,0.0,20.0,20.05148148148148
2024-03-10 14:59:20,20.2348,20.3986,20.2246,35.0406,35.009,20.2982,20.3953,0.544495,103.758,851.121,0.0,20.0,20.051851851851854
2024-03-10 14:59:21,20.2255,20.3986,20.2222,35.0358,35.009,20.3051,20.3986,0.544495,102.773,850.957,0.0,20.0,20.052222222222223
2024-03-10 14:59:22,20.236,20.3953,20.2314,35.0401,35.0057,20.2885,20.3953,0.544495,106.713,850.628,0.0,20.0,20.052592592592593
2024-03-10 14:59:23,20.234,20.4019,20.2222,35.037,35.0123,20.3007,20.3986,0.544495,99.8183,851.778,0.0,20.0,20.052962962962965
2024-03-10 14:59:24,20.2276,20.3953,20.2262,35.0324,35.0057,20.3031,20.3986,-0.11215,104.743,849.972,0.0,20.0,20.053333333333335
2024-03-10 14:59:25,20.2312,20.392,20.2201,35.0347,35.0057,20.3095,20.3953,-0.11215,105.728,870.0,0.0,20.0,20.053703703703704
2024-03-10 14:59:26,20.2265,20.4019,20.2292,35.0296,35.009,20.3017,20.3953,-1.75376,103.758,844.555,0.0,20.0,20.054074074074077
2024-03-10 14:59:27,20.2258,20.4019,20.2244,35.0166,35.009,20.2915,20.3953,0.216172,103.758,849.151,0.0,20.0,20.054444444444446
2024-03-10 14:59:28,20.2314,20.3986,20.227,35.0416,35.009,20.3069,20.3986,-0.11215,106.713,848.002,0.0,20.0,20.054814814814815
2024-03-10 14:59:29,20.2189,20.3986,20.2194,35.0342,35.009,20.3034,20.392,-0.440473,101.788,848.823,0.0,20.0,20.055185185185188
2024-03-10 14:59:30,20.234,20.3986,20.2381,35.0299,35.0024,20.3047,20.3986,-1.75376,101.788,848.494,0.0,20.0,20.055555555555557
2024-03-10 14:59:31,20.2405,20.4774,20.2304,35.0132,35.009,20.309,20.4741,-0.768796,107.698,849.315,0.0,20.0,20.055925925925926
2024-03-10 14:59:32,20.2374,20.4774,20.2367,35.0235,35.0024,20.3033,20.4741,-1.75376,102.773,846.689,0.0,20.0,20.0562962962963
2024-03-10 14:59:33,20.2354,20.4741,20.2287,35.0301,35.009,20.3152,20.4708,-0.440473,111.638,848.002,0.0,20.0,20.05666666666667
2024-03-10 14:59:34,20.2277,20.4741,20.2316,35.0177,35.0024,20.3179,20.4741,-1.42544,104.743,848.002,0.0,20.0,20.057037037037038
2024-03-10 14:59:35,20.2358,20.4741,20.2381,35.0226,35.009,20.3075,20.4741,-1.09712,108.683,847.674,0.0,20.0,20.05740740740741
2024-03-10 14:59:36,20.2447,20.4774,20.2473,35.0296,35.0024,20.3116,20.4741,-1.42544,104.743,847.509,0.0,20.0,20.05777777777778
2024-03-10 14:59:37,20.2362,20.4708,20.2396,35.0295,35.0057,20.3178,20.4708,-0.768796,107.698,847.181,0.0,20.0,20.05814814814815
2024-03-10 14:59:38,20.2316,20.4741,20.2369,35.0305,35.0057,20.3083,20.4774,-0.11215,107.698,846.524,0.0,20.0,20.05851851851852
2024-03-10 14:59:39,20.23,20.4741,20.233,35.047,35.0057,20.3033,20.4741,-1.42544,105.728,846.853,0.0,20.0,20.05888888888889
2024-03-10 14:59:40,20.2348,20.4774,20.2394,35.0412,34.9992,20.3131,20.4676,-0.768796,106.713,846.853,0.0,20.0,20.05925925925926
2024-03-10 14:59:41,20.228,20.4741,20.2354,35.0221,35.0057,20.307,20.4774,0.216172,101.788,846.689,0.0,20.0,20.059629629629633
2024-03-10 14:59:42,20.2361,20.4741,20.2432,35.0199,35.009,20.3126,20.4741,-0.440473,108.683,848.166,0.0,20.0,20.060000000000002
2024-03-10 14:59:43,20.2287,20.4807,20.2407,35.0225,35.0024,20.3124,20.4741,0.216172,105.728,848.33,0.0,20.0,20.06037037037037
2024-03-10 14:59:44,20.242,20.4741,20.2443,35.0247,35.009,20.328,20.4741,0.216172,108.683,848.659,0.0,20.0,20.06074074074074
2024-03-10 14:59:45,20.2344,20.4643,20.2364,35.0182,35.0057,20.3193,20.4676,0.872818,103.758,848.002,0.0,20.0,20.061111111111114
2024-03-10 14:59:46,20.2346,20.4741,20.245,35.0216,35.009,20.3179,20.4807,0.872818,106.713,848.002,0.0,20.0,20.061481481481483
2024-03-10 14:59:47,20.2334,20.4741,20.2456,35.0306,35.0024,20.3223,20.4741,-0.11215,100.803,850.3,0.0,20.0,20.061851851851852
2024-03-10 14:59:48,20.2342,20.4741,20.2376,35.0328,35.009,20.3258,20.4741,1.20114,106.713,848.002,0.0,20.0,20.062222222222225
2024-03-10 14:59:49,20.2435,20.4774,20.2428,35.0336,35.0123,20.323,20.4708,1.20114,101.788,854.897,0.0,20.0,20.062592592592594
2024-03-10 14:59:50,20.2377,20.4774,20.2486,35.0341,35.009,20.3209,20.4741,0.544495,102.773,849.479,0.0,20.0,20.062962962962963
2024-03-10 14:59:51,20.2268,20.4774,20.2335,35.0259,35.009,20.3208,20.4774,0.216172,104.743,849.479,0.0,20.0,20.063333333333336
2024-03-10 14:59:52,20.2531,20.4676,20.2624,35.031,35.0057,20.3145,20.4676,0.872818,101.788,849.151,0.0,20.0,20.063703703703705
2024-03-10 14:59:53,20.2344,20.4741,20.2425,35.0232,35.0057,20.338,20.4708,-0.11215,106.713,849.315,0.0,20.0,20.064074074074075
2024-03-10 14:59:54,20.2325,20.4807,20.2551,35.0151,35.0123,20.3302,20.4741,-0.768796,102.773,849.808,0.0,20.0,20.064444444444447
2024-03-10 14:59:55,20.2425,20.4741,20.2489,35.0073,35.0123,20.3302,20.4741,-0.440473,107.698,851.121,0.0,20.0,20.064814814814817
2024-03-10 14:59:56,20.2432,20.4676,20.2496,35.0281,35.0123,20.3344,20.4676,-0.11215,104.743,852.927,0.0,20.0,20.065185185185186
2024-03-10 14:59:57,20.2235,20.484,20.2448,35.0225,35.009,20.3406,20.4708,-0.440473,108.683,854.568,0.0,20.0,20.06555555555556
2024-03-10 14:59:58,20.2331,20.4741,20.2597,35.0049,35.0024,20.3407,20.4676,-0.768796,102.773,854.568,0.0,20.0,20.065925925925928
2024-03-10 14:59:59,20.2342,20.4774,20.2541,35.0003,35.009,20.3401,20.4708,-0.768796,108.683,854.897,0.0,20.0,20.066296296296297
2024-03-10 15:00:00,20.2412,20.4741,20.247,34.9947,35.0057,20.3357,20.4774,-0.768796,103.758,856.374,0.0,20.0,20.06666666666667
2024-03-10 15:00:01,20.242,20.4741,20.2529,34.9936,35.0057,20.3513,20.4708,-1.09712,108.683,854.404,0.0,20.0,20.06703703703704
2024-03-10 15:00:02,20.2501,20.4708,20.2672,34.996,35.009,20.3551,20.4676,-1.75376,106.713,853.419,0.0,20.0,20.06740740740741
2024-03-10 15:00:03,20.25,20.4807,20.2565,34.9965,35.0024,20.3497,20.4741,-0.768796,106.713,852.106,0.0,20.0,20.06777777777778
2024-03-10 15:00:04,20.2484,20.4774,20.26,35.0071,35.0057,20.3591,20.4774,-0.440473,106.713,852.27,0.0,20.0,20.06814814814815
2024-03-10 15:00:05,20.2419,20.4741,20.2579,35.0078,35.0057,20.3557,20.4741,-1.09712,107.698,851.121,0.0,20.0,20.06851851851852
2024-03-10 15:00:06,20.2329,20.4741,20.2593,34.9904,35.009,20.3664,20.4708,-1.42544,103.758,848.987,0.0,20.0,20.068888888888893
2024-03-10 15:00:07,20.2477,20.4807,20.2682,35.0061,34.9992,20.3632,20.4774,-0.440473,107.698,847.181,0.0,20.0,20.069259259259262
2024-03-10 15:00:08,20.257,20.4774,20.2746,34.9962,35.0057,20.3569,20.4741,-0.768796,109.668,846.524,0.0,20.0,20.06962962962963
2024-03-10 15:00:09,20.2497,20.4774,20.2654,34.9797,35.0057,20.3671,20.4774,-0.768796,102.773,846.032,0.0,20.0,20.07
2024-03-10 15:00:10,20.2562,20.4708,20.2701,34.9787,34.9959,20.3656,20.4708,-0.11215,108.683,845.047,0.0,20.0,20.070370370370373
2024-03-10 15:00:11,20.2408,20.4774,20.2589,34.9856,35.0123,20.3706,20.4741,0.216172,100.803,846.36,0.0,20.0,20.070740740740742
2024-03-10 15:00:12,20.2519,20.4774,20.2653,34.9778,35.009,20.3528,20.4708,0.872818,104.743,846.524,0.0,20.0,20.07111111111111
2024-03-10 15:00:13,20.2424,20.4774,20.2659,34.9823,35.009,20.3747,20.4774,0.216172,104.743,846.36,0.0,20.0,20.071481481481484
2024-03-10 15:00:14,20.251,20.4774,20.2725,34.9742,35.009,20.3773,20.4708,-0.11215,102.773,846.524,0.0,20.0,20.071851851851854
2024-03-10 15:00:15,20.2547,20.4741,20.2718,34.9752,35.009,20.3754,20.4741,0.544495,107.698,848.494,0.0,20.0,20.072222222222223
2024-03-10 15:00:16,20.2538,20.4708,20.264,34.9816,35.0123,20.3812,20.4741,0.544495,101.788,849.808,0.0,20.0,20.072592592592596
2024-03-10 15:00:17,20.244,20.4774,20.2588,34.9765,35.0057,20.3746,20.4774,1.20114,105.728,851.121,0.0,20.0,20.072962962962965
2024-03-10 15:00:18,20.248,20.4774,20.2725,34.979,35.0024,20.3839,20.4873,0.544495,104.743,851.121,0.0,20.0,20.073333333333334
2024-03-10 15:00:19,20.2481,20.4741,20.2663,34.9783,35.009,20.3698,20.4774,1.85779,103.758,850.793,0.0,20.0,20.073703703703707
2024-03-10 15:00:20,20.2588,20.4708,20.2611,34.9673,35.0057,20.3904,20.4774,-0.11215,107.698,851.778,0.0,20.0,20.074074074074076
2024-03-10 15:00:21,20.2541,20.4774,20.2684,34.9755,35.009,20.3778,20.4741,-0.11215,103.758,848.33,0.0,20.0,20.074444444444445
2024-03-10 15:00:22,20.2567,20.461,20.2648,34.9772,35.0057,20.395,20.4741,-0.768796,105.728,850.3,0.0,20.0,20.074814814814818
2024-03-10 15:00:23,20.2454,20.4741,20.2615,34.9784,35.0123,20.3939,20.4741,-0.440473,103.758,850.628,0.0,20.0,20.075185185185187
2024-03-10 15:00:24,20.2624,20.4807,20.2629,34.9777,35.0123,20.3926,20.4774,-0.11215,107.698,849.972,0.0,20.0,20.075555555555557
2024-03-10 15:00:25,20.2558,20.4708,20.2585,34.9816,35.0057,20.3967,20.484,-0.768796,103.758,848.823,0.0,20.0,20.07592592592593
2024-03-10 15:00:26,20.2605,20.4741,20.2752,34.9878,35.0156,20.3896,20.4807,-1.42544,110.653,845.047,0.0,20.0,20.0762962962963
2024-03-10 15:00:27,20.2617,20.4708,20.2751,34.9872,35.0057,20.3904,20.4774,-1.09712,104.743,848.166,0.0,20.0,20.076666666666668
2024-03-10 15:00:28,20.2697,20.4807,20.288,34.9808,35.0057,20.3986,20.4708,-1.42544,105.728,849.479,0.0,20.0,20.07703703703704
2024-03-10 15:00:29,20.2561,20.4708,20.2617,34.9675,35.0057,20.401,20.4708,-1.42544,109.668,850.3,0.0,20.0,20.07740740740741
2024-03-10 15:00:30,20.2573,20.4708,20.2702,34.9826,35.009,20.4074,20.4741,-1.09712,103.758,848.002,0.0,20.0,20.07777777777778
2024-03-10 15:00:31,20.265,20.5464,20.2797,34.9671,35.0057,20.4068,20.5464,-0.768796,105.728,851.285,0.0,20.0,20.078148148148152
2024-03-10 15:00:32,20.2561,20.5464,20.2817,34.9731,34.9992,20.414,20.5464,-1.42544,107.698,851.613,0.0,20.0,20.07851851851852
2024-03-10 15:00:33,20.2592,20.553,20.2759,34.9812,35.0057,20.4214,20.5497,-1.42544,103.758,851.778,0.0,20.0,20.07888888888889
2024-03-10 15:00:34,20.2705,20.553,20.2869,34.9795,35.0024,20.4158,20.5497,-1.75376,107.698,847.509,0.0,20.0,20.07925925925926
2024-03-10 15:00:35,20.2616,20.5464,20.2833,34.985,35.0024,20.4092,20.5661,-0.11215,103.758,859.657,0.0,20.0,20.079629629629633
2024-03-10 15:00:36,20.2653,20.5497,20.2804,34.9721,35.0057,20.4213,20.5398,-0.440473,106.713,850.464,0.0,20.0,20.080000000000002
2024-03-10 15:00:37,20.2837,20.5497,20.2923,34.9815,35.0057,20.4176,20.5464,-0.768796,105.728,845.211,0.0,20.0,20.08037037037037
2024-03-10 15:00:38,20.2686,20.5563,20.2827,34.9816,35.0057,20.4152,20.5464,-0.11215,106.713,849.643,0.0,20.0,20.080740740740744
2024-03-10 15:00:39,20.2561,20.553,20.2815,34.9831,35.009,20.411,20.5464,0.872818,105.728,848.987,0.0,20.0,20.081111111111113
2024-03-10 15:00:40,20.2598,20.553,20.2869,34.9815,35.0057,20.433,20.5464,0.216172,105.728,849.151,0.0,20.0,20.081481481481482
2024-03-10 15:00:41,20.2708,20.553,20.2971,34.9902,35.0057,20.4174,20.5497,0.872818,105.728,849.643,0.0,20.0,20.081851851851855
2024-03-10 15:00:42,20.2678,20.5464,20.289,34.9917,35.0057,20.421,20.5464,0.216172,102.773,845.704,0.0,20.0,20.082222222222224
2024-03-10 15:00:43,20.2624,20.5464,20.2859,34.9843,35.009,20.4316,20.5431,1.20114,105.728,849.972,0.0,20.0,20.082592592592594
2024-03-10 15:00:44,20.2638,20.5497,20.2868,34.9919,35.009,20.4205,20.553,0.872818,102.773,850.136,0.0,20.0,20.082962962962966
2024-03-10 15:00:45,20.2596,20.5563,20.2919,34.9866,35.009,20.4309,20.5595,0.544495,106.713,851.121,0.0,20.0,20.083333333333336
2024-03-10 15:00:46,20.2627,20.553,20.287,34.9899,35.009,20.4338,20.5628,0.872818,102.773,852.27,0.0,20.0,20.083703703703705
2024-03-10 15:00:47,20.2648,20.553,20.2789,34.9943,35.0024,20.4311,20.5497,1.52946,104.743,853.255,0.0,20.0,20.084074074074078
2024-03-10 15:00:48,20.2637,20.5563,20.2894,34.9958,35.009,20.4484,20.5464,0.872818,103.758,853.419,0.0,20.0,20.084444444444447
2024-03-10 15:00:49,20.262,20.553,20.2832,34.9861,35.0123,20.4446,20.5497,-0.768796,101.788,871.149,0.0,20.0,20.084814814814816
2024-03-10 15:00:50,20.2677,20.553,20.2878,35.0006,35.0156,20.4441,20.5497,0.544495,106.713,853.747,0.0,20.0,20.08518518518519
2024-03-10 15:00:51,20.2743,20.5497,20.3077,34.9873,35.009,20.4353,20.5464,-0.11215,101.788,859.493,0.0,20.0,20.08555555555556
2024-03-10 15:00:52,20.2595,20.5661,20.2872,34.9919,35.0057,20.4409,20.5464,-0.440473,106.713,853.583,0.0,20.0,20.085925925925928
2024-03-10 15:00:53,20.2675,20.5727,20.2908,34.995,35.0057,20.4462,20.5464,-0.11215,104.743,852.763,0.0,20.0,20.0862962962963
2024-03-10 15:00:54,20.273,20.5563,20.2866,34.9941,35.0057,20.4526,20.5398,-0.11215,108.683,853.091,0.0,20.0,20.08666666666667
2024-03-10 15:00:55,20.2665,20.553,20.3023,34.9983,35.0123,20.4411,20.5431,-1.75376,103.758,852.106,0.0,20.0,20.08703703703704
2024-03-10 15:00:56,20.2721,20.553,20.2913,35.0105,35.0123,20.441,20.5497,-1.09712,110.653,851.121,0.0,20.0,20.08740740740741
2024-03-10 15:00:57,20.2696,20.5497,20.3015,35.0097,34.9992,20.4533,20.5464,-1.09712,103.758,850.793,0.0,20.0,20.08777777777778
2024-03-10 15:00:58,20.275,20.5563,20.294,34.9947,35.009,20.4502,20.5464,-1.42544,109.668,851.121,0.0,20.0,20.08814814814815
2024-03-10 15:00:59,20.2789,20.5563,20.3006,35.0113,35.009,20.4494,20.5464,-1.42544,105.728,859.329,0.0,20.0,20.08851851851852
2024-03-10 15:01:00,20.2679,20.553,20.2968,34.9997,34.9795,20.4614,20.5497,-0.768796,108.683,851.778,0.0,20.0,20.088888888888892
2024-03-10 15:01:01,20.273,20.553,20.3003,35.0059,35.0057,20.4585,20.5464,-0.768796,107.698,853.255,0.0,20.0,20.08925925925926
2024-03-10 15:01:02,20.2711,20.5431,20.2868,35.0066,35.0156,20.4603,20.5464,-1.75376,106.713,852.598,0.0,20.0,20.08962962962963
2024-03-10 15:01:03,20.2785,20.5595,20.3062,35.0079,35.0057,20.4735,20.5497,-0.440473,107.698,853.255,0.0,20.0,20.090000000000003
2024-03-10 15:01:04,20.2817,20.5431,20.2942,35.0198,35.009,20.4565,20.5563,-0.11215,99.8183,848.166,0.0,20.0,20.090370370370373
2024-03-10 15:01:05,20.2804,20.5497,20.309,35.0044,35.0057,20.4598,20.5431,-0.11215,105.728,852.27,0.0,20.0,20.090740740740742
2024-03-10 15:01:06,20.2732,20.5497,20.2892,34.9964,34.9992,20.4733,20.5431,0.216172,101.788,850.957,0.0,20.0,20.091111111111115
2024-03-10 15:01:07,20.2792,20.553,20.3157,35.0051,35.0057,20.4668,20.5497,0.216172,107.698,849.972,0.0,20.0,20.091481481481484
2024-03-10 15:01:08,20.2721,20.5464,20.3005,35.0027,35.009,20.4622,20.5464,1.20114,98.8333,850.464,0.0,20.0,20.091851851851853
2024-03-10 15:01:09,20.2737,20.553,20.3072,35.0146,35.009,20.4704,20.5497,0.544495,104.743,850.793,0.0,20.0,20.092222222222226
2024-03-10 15:01:10,20.2807,20.5497,20.3146,35.0236,34.9992,20.4621,20.5464,0.544495,101.788,850.136,0.0,20.0,20.092592592592595
2024-03-10 15:01:11,20.2873,20.5497,20.3095,35.026,35.0057,20.4634,20.5431,0.544495,103.758,856.867,0.0,20.0,20.092962962962964
2024-03-10 15:01:12,20.2872,20.5431,20.3168,35.0209,35.009,20.4759,20.5497,0.872818,105.728,848.823,0.0,20.0,20.093333333333337
2024-03-10 15:01:13,20.2898,20.5497,20.3154,35.0269,35.0123,20.4749,20.553,0.872818,113.608,850.3,0.0,20.0,20.093703703703707
2024-03-10 15:01:14,20.2802,20.553,20.3134,35.0279,35.009,20.4723,20.5464,0.872818,104.743,850.793,0.0,20.0,20.094074074074076
2024-03-10 15:01:15,20.2732,20.5563,20.3062,35.0299,35.0156,20.4759,20.5497,0.216172,101.788,849.643,0.0,20.0,20.09444444444445
2024-03-10 15:01:16,20.2803,20.553,20.3115,35.0261,35.009,20.4777,20.5497,-1.09712,108.683,858.016,0.0,20.0,20.094814814814818
2024-03-10 15:01:17,20.2919,20.5563,20.3134,35.0225,35.009,20.4899,20.5431,-0.11215,103.758,851.449,0.0,20.0,20.095185185185187
2024-03-10 15:01:18,20.2838,20.5628,20.3237,35.026,35.0057,20.4669,20.5464,-0.11215,106.713,850.793,0.0,20.0,20.09555555555556
2024-03-10 15:01:19,20.2822,20.5464,20.3078,35.0309,35.009,20.4831,20.5431,-0.440473,107.698,850.464,0.0,20.0,20.09592592592593
2024-03-10 15:01:20,20.2855,20.5563,20.3121,35.0339,35.0123,20.4744,20.5497,-0.440473,105.728,850.3,0.0,20.0,20.0962962962963
2024-03-10 15:01:21,20.2772,20.5661,20.3151,35.0296,35.0024,20.48,20.5497,-2.41041,105.728,849.479,0.0,20.0,20.09666666666667
2024-03-10 15:01:22,20.2894,20.5497,20.3074,35.0272,35.0057,20.4883,20.5464,-0.768796,108.683,843.734,0.0,20.0,20.09703703703704
2024-03-10 15:01:23,20.2953,20.553,20.3221,35.0306,35.0057,20.4808,20.5464,-1.09712,107.698,844.719,0.0,20.0,20.09740740740741
2024-03-10 15:01:24,20.2956,20.553,20.3178,35.0261,34.9992,20.477,20.5333,-0.440473,110.653,851.613,0.0,20.0,20.09777777777778
2024-03-10 15:01:25,20.2941,20.553,20.3204,35.0295,35.009,20.4749,20.5464,-1.09712,102.773,854.568,0.0,20.0,20.09814814814815
2024-03-10 15:01:26,20.2936,20.553,20.3297,35.0256,35.0024,20.5065,20.5464,-1.42544,109.668,849.972,0.0,20.0,20.09851851851852
2024-03-10 15:01:27,20.2946,20.5563,20.314,35.0258,35.0057,20.4916,20.553,-1.42544,103.758,854.076,0.0,20.0,20.09888888888889
2024-03-10 15:01:28,20.2936,20.5497,20.3183,35.03,35.009,20.4939,20.5431,-2.41041,109.668,854.404,0.0,20.0,20.099259259259263
2024-03-10 15:01:29,20.2805,20.5464,20.3211,35.0248,34.9992,20.491,20.5497,0.544495,103.758,853.747,0.0,20.0,20.099629629629632
2024-03-10 15:01:30,20.2894,20.553,20.3245,35.0246,35.0057,20.5,20.5464,-0.11215,108.683,855.389,0.0,20.0,20.1
2024-03-10 15:01:31,20.2931,20.6154,20.331,35.0317,35.009,20.4898,20.6187,-0.768796,102.773,855.882,0.0,20.0,20.100370370370374
2024-03-10 15:01:32,20.2906,20.6252,20.3255,35.0257,35.0057,20.4989,20.6219,-0.11215,109.668,857.523,0.0,20.0,20.100740740740743
2024-03-10 15:01:33,20.2898,20.6219,20.3129,35.0415,35.0123,20.5347,20.6187,-0.440473,101.788,862.448,0.0,20.0,20.101111111111113
2024-03-10 15:01:34,20.2975,20.6285,20.3282,35.0414,35.009,20.5048,20.6252,0.216172,106.713,854.404,0.0,20.0,20.101481481481486
2024-03-10 15:01:35,20.2836,20.6187,20.3194,35.0348,35.009,20.5151,20.6219,-0.440473,100.803,854.24,0.0,20.0,20.101851851851855
2024-03-10 15:01:36,20.301,20.6187,20.3322,35.0296,35.0024,20.5097,20.6252,-0.11215,103.758,854.404,0.0,20.0,20.102222222222224
2024-03-10 15:01:37,20.2836,20.6219,20.3286,35.0281,35.0057,20.508,20.6187,-2.08209,103.758,853.419,0.0,20.0,20.102592592592597
2024-03-10 15:01:38,20.2991,20.6187,20.3442,35.0353,35.0057,20.5059,20.6187,0.544495,104.743,846.36,0.0,20.0,20.102962962962966
2024-03-10 15:01:39,20.2947,20.6252,20.3314,35.0454,35.009,20.5165,20.6219,0.216172,101.788,853.419,0.0,20.0,20.103333333333335
2024-03-10 15:01:40,20.2998,20.6285,20.3374,35.02,35.009,20.5109,20.6252,0.872818,107.698,853.747,0.0,20.0,20.103703703703708
2024-03-10 15:01:41,20.2971,20.6318,20.3329,35.0331,35.009,20.5069,20.6252,-0.11215,100.803,848.659,0.0,20.0,20.104074074074077
2024-03-10 15:01:42,20.2852,20.6219,20.3327,35.0232,35.0057,20.5113,20.6219,-0.440473,103.758,854.076,0.0,20.0,20.104444444444447
2024-03-10 15:01:43,20.3008,20.6187,20.3303,35.0387,35.0057,20.5191,20.6121,1.20114,105.728,853.419,0.0,20.0,20.10481481481482
2024-03-10 15:01:44,20.3005,20.6187,20.334,35.0472,35.009,20.5144,20.6384,0.216172,99.8183,854.732,0.0,20.0,20.10518518518519
2024-03-10 15:01:45,20.2971,20.6285,20.3454,35.0462,35.0057,20.516,20.6187,1.85779,108.683,854.076,0.0,20.0,20.105555555555558
2024-03-10 15:01:46,20.2963,20.6252,20.3391,35.0424,35.0057,20.5152,20.6252,-0.440473,107.698,861.627,0.0,20.0,20.10592592592593
2024-03-10 15:01:47,20.2995,20.6285,20.3325,35.0407,34.9926,20.5183,20.6252,-0.440473,101.788,853.419,0.0,20.0,20.1062962962963
2024-03-10 15:01:48,20.3025,20.6219,20.3401,35.0345,35.0057,20.5303,20.6187,-0.440473,105.728,852.434,0.0,20.0,20.10666666666667
2024-03-10 15:01:49,20.3103,20.6154,20.3401,35.039,35.0024,20.5239,20.6219,1.20114,108.683,851.613,0.0,20.0,20.10703703703704
2024-03-10 15:01:50,20.3006,20.6055,20.3371,35.0381,35.0123,20.5236,20.6219,-0.440473,104.743,851.778,0.0,20.0,20.10740740740741
2024-03-10 15:01:51,20.2952,20.6285,20.3462,35.0357,35.0024,20.5266,20.6187,-0.768796,106.713,852.763,0.0,20.0,20.10777777777778
2024-03-10 15:01:52,20.2972,20.6252,20.3383,35.0402,35.009,20.5385,20.6219,-1.42544,109.668,853.747,0.0,20.0,20.10814814814815
2024-03-10 15:01:53,20.2986,20.6219,20.3519,35.0302,35.0057,20.5299,20.6318,-0.768796,105.728,853.419,0.0,20.0,20.108518518518522
2024-03-10 15:01:54,20.2994,20.6252,20.3355,35.0466,35.0123,20.5379,20.6219,-0.768796,105.728,853.747,0.0,20.0,20.10888888888889
2024-03-10 15:01:55,20.3017,20.6285,20.3421,35.0463,35.0024,20.5359,20.6219,-1.42544,107.698,854.076,0.0,20.0,20.10925925925926
2024-03-10 15:01:56,20.295,20.6187,20.344,35.0306,35.009,20.5476,20.6219,-1.09712,107.698,855.553,0.0,20.0,20.109629629629634
2024-03-10 15:01:57,20.3058,20.6219,20.3497,35.0347,35.009,20.5476,20.6219,-1.42544,102.773,856.046,0.0,20.0,20.110000000000003
2024-03-10 15:01:58,20.3008,20.6219,20.3366,35.0449,35.0156,20.5501,20.6219,-1.42544,105.728,856.046,0.0,20.0,20.110370370370372
2024-03-10 15:01:59,20.3072,20.6252,20.3419,35.0315,35.0024,20.5367,20.6219,0.216172,104.743,855.389,0.0,20.0,20.110740740740745
2024-03-10 15:02:00,20.3053,20.6252,20.3429,35.0249,35.0057,20.5433,20.6154,-0.11215,109.668,854.732,0.0,20.0,20.111111111111114
2024-03-10 15:02:01,20.3172,20.6252,20.3586,35.0419,35.0189,20.5506,20.6252,1.52946,103.758,854.568,0.0,20.0,20.111666666666668
2024-03-10 15:02:02,20.2952,20.6187,20.3428,35.0323,35.0057,20.5441,20.6219,-0.768796,124.442,853.583,0.0,20.0,20.112222222222226
2024-03-10 15:02:03,20.3085,20.6219,20.3455,35.0504,35.0024,20.5477,20.6219,1.52946,108.683,854.404,0.0,20.0,20.11277777777778
2024-03-10 15:02:04,20.3057,20.6187,20.3489,35.033,34.9992,20.5527,20.6219,-0.11215,104.743,860.314,0.0,20.0,20.113333333333337
2024-03-10 15:02:05,20.3105,20.6252,20.3525,35.0387,35.009,20.5531,20.6219,-0.11215,108.683,862.448,0.0,20.0,20.11388888888889
2024-03-10 15:02:06,20.3106,20.6187,20.3568,35.0438,35.0123,20.5559,20.6154,-0.11215,103.758,853.912,0.0,20.0,20.114444444444448
2024-03-10 15:02:07,20.2939,20.6219,20.3486,35.0359,34.9992,20.5536,20.6219,-0.11215,106.713,851.942,0.0,20.0,20.115000000000002
2024-03-10 15:02:08,20.3054,20.6187,20.3474,35.0407,34.9959,20.569,20.6219,0.544495,105.728,854.24,0.0,20.0,20.11555555555556
2024-03-10 15:02:09,20.3004,20.6187,20.3448,35.0337,35.0057,20.5612,20.6187,0.216172,103.758,853.912,0.0,20.0,20.116111111111113
2024-03-10 15:02:10,20.304,20.6219,20.3571,35.0391,35.0057,20.5618,20.6219,-0.11215,105.728,854.24,0.0,20.0,20.11666666666667
2024-03-10 15:02:11,20.3036,20.6252,20.3512,35.0363,35.0057,20.5566,20.6187,0.544495,102.773,854.24,0.0,20.0,20.117222222222225
2024-03-10 15:02:12,20.3025,20.6219,20.3503,35.0378,35.009,20.5753,20.6121,0.544495,99.8183,854.076,0.0,20.0,20.117777777777782
2024-03-10 15:02:13,20.3094,20.6219,20.3542,35.042,35.009,20.5702,20.6252,-0.440473,101.788,854.24,0.0,20.0,20.118333333333336
2024-03-10 15:02:14,20.3188,20.6187,20.3625,35.0309,35.0057,20.5792,20.6252,-0.11215,104.743,853.747,0.0,20.0,20.118888888888893
2024-03-10 15:02:15,20.3181,20.6219,20.3693,35.0519,35.009,20.5687,20.6219,0.216172,107.698,853.747,0.0,20.0,20.119444444444447
2024-03-10 15:02:16,20.3031,20.6252,20.3626,35.0287,35.0057,20.5742,20.6252,0.872818,104.743,853.912,0.0,20.0,20.120000000000005
2024-03-10 15:02:17,20.2978,20.6219,20.359,35.0424,35.0024,20.5692,20.6252,0.872818,101.788,853.583,0.0,20.0,20.12055555555556
2024-03-10 15:02:18,20.3014,20.6219,20.3487,35.0337,35.0057,20.5706,20.6219,0.872818,103.758,860.642,0.0,20.0,20.121111111111116
2024-03-10 15:02:19,20.3036,20.6154,20.366,35.0312,35.0057,20.5822,20.6187,0.216172,108.683,853.747,0.0,20.0,20.12166666666667
2024-03-10 15:02:20,20.321,20.6252,20.369,35.0292,35.009,20.5756,20.6055,1.20114,102.773,853.419,0.0,20.0,20.122222222222224
2024-03-10 15:02:21,20.3043,20.6219,20.3668,35.0399,35.0057,20.5858,20.6187,0.872818,107.698,852.598,0.0,20.0,20.12277777777778
2024-03-10 15:02:22,20.3123,20.6187,20.3647,35.0321,35.009,20.5853,20.6187,-0.11215,102.773,852.927,0.0,20.0,20.123333333333335
2024-03-10 15:02:23,20.3176,20.6219,20.3661,35.0341,35.009,20.5898,20.6187,0.216172,106.713,851.942,0.0,20.0,20.123888888888892
2024-03-10 15:02:24,20.3031,20.6154,20.3633,35.0348,35.0123,20.6029,20.6187,0.216172,104.743,852.927,0.0,20.0,20.124444444444446
2024-03-10 15:02:25,20.3153,20.6252,20.3723,35.031,35.0024,20.5819,20.6187,-0.11215,105.728,852.27,0.0,20.0,20.125000000000004
2024-03-10 15:02:26,20.3117,20.6417,20.3685,35.0392,35.009,20.5926,20.6187,0.872818,107.698,852.27,0.0,20.0,20.125555555555557
2024-03-10 15:02:27,20.3134,20.6219,20.3681,35.02,35.0057,20.5893,20.6219,-0.440473,109.668,849.643,0.0,20.0,20.126111111111115
2024-03-10 15:02:28,20.3082,20.6285,20.3533,35.0315,35.0057,20.592,20.6219,-1.09712,104.743,852.434,0.0,20.0,20.12666666666667
2024-03-10 15:02:29,20.3088,20.6219,20.3735,35.0206,35.009,20.5931,20.6252,-1.42544,107.698,852.927,0.0,20.0,20.127222222222226
2024-03-10 15:02:30,20.3194,20.6219,20.3658,35.0242,35.009,20.5934,20.6219,-1.09712,104.743,853.583,0.0,20.0,20.12777777777778
2024-03-10 15:02:31,20.2954,20.6975,20.3601,35.0158,35.009,20.5989,20.6942,-1.75376,107.698,853.912,0.0,20.0,20.128333333333337
2024-03-10 15:02:32,20.3019,20.6975,20.3636,35.0161,35.0024,20.594,20.6909,-1.09712,108.683,853.747,0.0,20.0,20.12888888888889
2024-03-10 15:02:33,20.3148,20.6942,20.382,35.0158,35.0057,20.5905,20.6909,-0.11215,104.743,873.775,0.0,20.0,20.12944444444445
2024-03-10 15:02:34,20.3191,20.6975,20.372,35.0162,35.0189,20.6,20.6909,-2.41041,106.713,861.463,0.0,20.0,20.130000000000003
2024-03-10 15:02:35,20.3288,20.6909,20.3715,34.9952,35.0024,20.6058,20.6942,-0.11215,104.743,853.583,0.0,20.0,20.13055555555556
2024-03-10 15:02:36,20.3258,20.6942,20.3696,34.9941,35.0057,20.6008,20.6942,-0.11215,107.698,854.897,0.0,20.0,20.131111111111114
2024-03-10 15:02:37,20.3208,20.6942,20.3741,35.0088,35.0057,20.5927,20.6942,-0.768796,103.758,852.927,0.0,20.0,20.13166666666667
2024-03-10 15:02:38,20.3172,20.6909,20.3717,35.0074,35.009,20.6005,20.6975,-0.11215,103.758,854.404,0.0,20.0,20.132222222222225
2024-03-10 15:02:39,20.3171,20.6876,20.3682,35.0067,35.0024,20.6048,20.6876,0.544495,104.743,854.404,0.0,20.0,20.13277777777778
2024-03-10 15:02:40,20.3264,20.7008,20.3793,34.9945,35.009,20.6033,20.6975,0.544495,100.803,854.24,0.0,20.0,20.133333333333336
2024-03-10 15:02:41,20.32,20.7008,20.3671,34.9926,35.0156,20.6002,20.6909,-0.768796,105.728,848.33,0.0,20.0,20.13388888888889
2024-03-10 15:02:42,20.3176,20.6942,20.3675,34.9748,35.009,20.6045,20.6909,0.216172,103.758,854.732,0.0,20.0,20.134444444444448
2024-03-10 15:02:43,20.3307,20.6909,20.3813,35.0044,34.9926,20.6106,20.6942,0.872818,101.788,854.076,0.0,20.0,20.135
2024-03-10 15:02:44,20.3154,20.6942,20.3783,34.9708,35.0024,20.6103,20.6942,0.216172,105.728,857.359,0.0,20.0,20.13555555555556
2024-03-10 15:02:45,20.3335,20.6909,20.3852,34.9888,35.0024,20.6175,20.6942,1.20114,104.743,857.523,0.0,20.0,20.136111111111113
2024-03-10 15:02:46,20.332,20.6942,20.3766,34.9762,35.009,20.6103,20.6975,-0.11215,98.8333,858.18,0.0,20.0,20.13666666666667
2024-03-10 15:02:47,20.3281,20.6942,20.3835,34.9722,34.9992,20.5974,20.6909,1.20114,105.728,859.165,0.0,20.0,20.137222222222224
2024-03-10 15:02:48,20.3241,20.6942,20.3871,34.9721,35.0057,20.6191,20.6975,-0.11215,103.758,852.27,0.0,20.0,20.13777777777778
2024-03-10 15:02:49,20.3219,20.6942,20.375,34.9781,35.0123,20.5964,20.6909,-0.11215,101.788,859.329,0.0,20.0,20.138333333333335
