TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:02:50,20.3255,20.6942,20.3918,34.9736,35.009,20.603,20.6942,-0.11215,103.758,859.986,0.0,20.0,20.138888888888893
2024-03-10 15:02:51,20.332,20.6975,20.3904,34.9579,35.0057,20.6209,20.6909,-0.440473,105.728,860.642,0.0,20.0,20.139444444444447
2024-03-10 15:02:52,20.3301,20.6975,20.3894,34.9573,35.009,20.6245,20.6975,-0.440473,102.773,862.12,0.0,20.0,20.140000000000004
2024-03-10 15:02:53,20.3207,20.6942,20.3953,34.9629,35.0123,20.6204,20.6909,-1.42544,104.743,858.18,0.0,20.0,20.140555555555558
2024-03-10 15:02:54,20.3228,20.7139,20.3838,34.9591,35.0123,20.6177,20.6942,-1.75376,107.698,859.329,0.0,20.0,20.141111111111115
2024-03-10 15:02:55,20.3311,20.6975,20.381,34.9706,34.9992,20.6326,20.6942,-1.42544,104.743,859.165,0.0,20.0,20.14166666666667
2024-03-10 15:02:56,20.3284,20.7008,20.3917,34.9628,35.0057,20.6281,20.6975,-1.75376,103.758,857.687,0.0,20.0,20.142222222222227
2024-03-10 15:02:57,20.3213,20.6909,20.3927,34.979,35.009,20.623,20.6909,-0.768796,108.683,860.314,0.0,20.0,20.14277777777778
2024-03-10 15:02:58,20.3258,20.6975,20.3865,34.9731,35.009,20.6261,20.6942,-1.42544,109.668,856.046,0.0,20.0,20.143333333333334
2024-03-10 15:02:59,20.3168,20.6975,20.3815,34.9652,35.0123,20.6392,20.6909,-0.768796,106.713,860.15,0.0,20.0,20.143888888888892
2024-03-10 15:03:00,20.3292,20.6975,20.4012,34.9597,35.0024,20.6319,20.6975,-0.440473,109.668,854.404,0.0,20.0,20.144444444444446
2024-03-10 15:03:01,20.3237,20.6909,20.3842,34.9575,35.009,20.6361,20.6909,-0.440473,102.773,853.747,0.0,20.0,20.145000000000003
2024-03-10 15:03:02,20.3364,20.6844,20.4015,34.9608,34.9992,20.6358,20.6942,-0.11215,107.698,853.583,0.0,20.0,20.145555555555557
2024-03-10 15:03:03,20.3374,20.6975,20.3898,34.9777,35.0057,20.6354,20.6975,-0.11215,99.8183,852.763,0.0,20.0,20.146111111111114
2024-03-10 15:03:04,20.3416,20.6844,20.3956,34.9601,35.0057,20.631,20.6942,-0.11215,107.698,854.568,0.0,20.0,20.14666666666667
2024-03-10 15:03:05,20.3331,20.7041,20.3987,34.9595,35.0024,20.6339,20.6909,-0.440473,102.773,853.583,0.0,20.0,20.147222222222226
2024-03-10 15:03:06,20.3283,20.6975,20.3964,34.9644,35.0057,20.6482,20.6942,0.544495,108.683,854.076,0.0,20.0,20.14777777777778
2024-03-10 15:03:07,20.343,20.6942,20.4007,34.9694,35.0024,20.6509,20.6909,0.544495,99.8183,849.151,0.0,20.0,20.148333333333337
2024-03-10 15:03:08,20.3337,20.6909,20.3949,34.9555,35.0057,20.6484,20.6942,0.544495,105.728,847.181,0.0,20.0,20.14888888888889
2024-03-10 15:03:09,20.3325,20.7041,20.387,34.9755,35.009,20.6402,20.6975,-0.440473,100.803,853.583,0.0,20.0,20.14944444444445
2024-03-10 15:03:10,20.3324,20.6942,20.4022,34.9693,35.0057,20.6326,20.6876,0.872818,105.728,851.449,0.0,20.0,20.150000000000002
2024-03-10 15:03:11,20.3344,20.6975,20.4027,34.9828,34.9992,20.6538,20.6942,1.20114,101.788,852.927,0.0,20.0,20.15055555555556
2024-03-10 15:03:12,20.3295,20.6909,20.3891,34.9936,35.0287,20.6507,20.6909,0.872818,104.743,854.732,0.0,20.0,20.151111111111113
2024-03-10 15:03:13,20.3374,20.6844,20.4007,35.0071,35.0419,20.6472,20.6942,0.872818,101.788,851.778,0.0,20.0,20.15166666666667
2024-03-10 15:03:14,20.343,20.6942,20.4106,34.9996,35.0057,20.648,20.6909,0.544495,104.743,851.778,0.0,20.0,20.152222222222225
2024-03-10 15:03:15,20.3257,20.6975,20.3927,34.9902,34.9992,20.6553,20.6942,-0.11215,107.698,851.778,0.0,20.0,20.15277777777778
2024-03-10 15:03:16,20.3264,20.6942,20.3998,34.9953,35.009,20.6562,20.7073,-0.440473,103.758,851.285,0.0,20.0,20.153333333333336
2024-03-10 15:03:17,20.3306,20.7008,20.4056,34.9888,35.0057,20.6529,20.6975,0.216172,101.788,856.538,0.0,20.0,20.15388888888889
2024-03-10 15:03:18,20.3328,20.6942,20.4166,35.009,35.0057,20.6575,20.6909,-0.768796,111.638,853.583,0.0,20.0,20.154444444444447
2024-03-10 15:03:19,20.3426,20.6975,20.4098,34.9938,35.0057,20.6684,20.6975,-0.11215,106.713,853.419,0.0,20.0,20.155
2024-03-10 15:03:20,20.3342,20.6975,20.3942,34.998,35.0024,20.6601,20.6909,-0.11215,101.788,854.568,0.0,20.0,20.15555555555556
2024-03-10 15:03:21,20.3237,20.6975,20.399,34.9945,35.0057,20.6537,20.6975,-0.768796,103.758,854.076,0.0,20.0,20.156111111111112
2024-03-10 15:03:22,20.3264,20.6942,20.4054,34.9982,35.009,20.6659,20.6942,-0.768796,105.728,855.225,0.0,20.0,20.15666666666667
2024-03-10 15:03:23,20.3432,20.6975,20.4056,35.0008,35.0057,20.6653,20.6942,-1.42544,109.668,856.046,0.0,20.0,20.157222222222224
2024-03-10 15:03:24,20.3273,20.6909,20.3928,35.0011,35.0156,20.662,20.6876,-1.42544,107.698,856.538,0.0,20.0,20.15777777777778
2024-03-10 15:03:25,20.3253,20.6876,20.4008,35.0006,35.0057,20.6601,20.6909,-1.75376,108.683,864.09,0.0,20.0,20.158333333333335
2024-03-10 15:03:26,20.321,20.6942,20.3995,35.0075,35.009,20.6583,20.6942,-1.09712,104.743,857.523,0.0,20.0,20.158888888888892
2024-03-10 15:03:27,20.3393,20.6942,20.4098,35.0097,35.0057,20.654,20.6975,-0.768796,103.758,858.672,0.0,20.0,20.159444444444446
2024-03-10 15:03:28,20.3418,20.6975,20.4097,34.9946,35.009,20.6554,20.6942,-0.768796,105.728,857.523,0.0,20.0,20.160000000000004
2024-03-10 15:03:29,20.3476,20.6942,20.4025,35.0094,35.0024,20.6654,20.6909,-0.440473,104.743,858.344,0.0,20.0,20.160555555555558
2024-03-10 15:03:30,20.3523,20.6942,20.408,35.0028,35.009,20.6686,20.6942,-0.768796,106.713,857.687,0.0,20.0,20.161111111111115
2024-03-10 15:03:31,20.3475,20.7599,20.4112,35.0135,35.0057,20.6619,20.773,1.20114,109.668,853.419,0.0,20.0,20.16166666666667
2024-03-10 15:03:32,20.3509,20.796,20.4135,35.0034,35.0057,20.676,20.7632,-1.09712,108.683,856.867,0.0,20.0,20.162222222222226
2024-03-10 15:03:33,20.3553,20.7829,20.4072,35.002,35.0024,20.6811,20.7632,-0.768796,105.728,857.852,0.0,20.0,20.16277777777778
2024-03-10 15:03:34,20.3667,20.7665,20.4177,35.0109,35.009,20.6818,20.7599,-1.09712,104.743,857.359,0.0,20.0,20.163333333333334
2024-03-10 15:03:35,20.3669,20.7599,20.4002,35.0039,35.0024,20.6672,20.7632,-0.11215,102.773,857.687,0.0,20.0,20.16388888888889
2024-03-10 15:03:36,20.3735,20.7632,20.4077,34.9954,34.9992,20.6698,20.7599,0.216172,105.728,857.031,0.0,20.0,20.164444444444445
2024-03-10 15:03:37,20.3862,20.7632,20.4114,35.0116,35.009,20.6695,20.7632,0.216172,103.758,856.538,0.0,20.0,20.165000000000003
2024-03-10 15:03:38,20.3863,20.7665,20.416,35.0043,35.0123,20.6811,20.7665,0.544495,108.683,855.553,0.0,20.0,20.165555555555557
2024-03-10 15:03:39,20.3883,20.7665,20.4137,35.0034,35.0057,20.6747,20.7599,-0.11215,102.773,854.897,0.0,20.0,20.166111111111114
2024-03-10 15:03:40,20.3904,20.7599,20.4142,35.0095,35.0123,20.6797,20.7698,0.872818,104.743,854.732,0.0,20.0,20.166666666666668
2024-03-10 15:03:41,20.4032,20.7632,20.4307,35.0156,35.009,20.6822,20.7632,0.544495,106.713,855.389,0.0,20.0,20.167222222222225
2024-03-10 15:03:42,20.3929,20.7665,20.4181,35.0053,35.0024,20.6885,20.7632,0.544495,103.758,855.717,0.0,20.0,20.16777777777778
2024-03-10 15:03:43,20.4087,20.7632,20.4237,35.0037,35.0024,20.6874,20.7632,0.872818,106.713,855.225,0.0,20.0,20.168333333333337
2024-03-10 15:03:44,20.419,20.7632,20.4333,35.0061,35.0057,20.6738,20.7632,0.544495,100.803,852.106,0.0,20.0,20.16888888888889
2024-03-10 15:03:45,20.4254,20.7665,20.4319,34.9958,35.0057,20.7,20.773,0.544495,105.728,854.404,0.0,20.0,20.169444444444448
2024-03-10 15:03:46,20.4137,20.7599,20.4252,35.0164,35.0057,20.6774,20.7632,0.872818,104.743,855.389,0.0,20.0,20.17
2024-03-10 15:03:47,20.4327,20.7632,20.4301,35.0135,35.0057,20.6892,20.7665,1.52946,105.728,855.882,0.0,20.0,20.17055555555556
2024-03-10 15:03:48,20.4278,20.7632,20.4271,35.0082,34.9992,20.6975,20.7632,-1.42544,99.8183,856.702,0.0,20.0,20.171111111111113
2024-03-10 15:03:49,20.4345,20.7599,20.428,35.0018,35.0024,20.7039,20.7665,0.216172,107.698,863.105,0.0,20.0,20.17166666666667
2024-03-10 15:03:50,20.4602,20.7632,20.4297,35.005,35.0057,20.6929,20.7632,-1.75376,107.698,860.806,0.0,20.0,20.172222222222224
2024-03-10 15:03:51,20.4591,20.7632,20.4434,35.0035,35.0024,20.6957,20.7632,0.216172,104.743,856.374,0.0,20.0,20.17277777777778
2024-03-10 15:03:52,20.4748,20.7698,20.4406,34.9917,35.0123,20.7008,20.7665,0.216172,101.788,855.882,0.0,20.0,20.173333333333336
2024-03-10 15:03:53,20.4764,20.7665,20.4439,34.9892,35.009,20.6937,20.7665,-1.09712,105.728,855.882,0.0,20.0,20.17388888888889
2024-03-10 15:03:54,20.4924,20.7599,20.4474,34.9994,35.009,20.6894,20.7632,-0.768796,109.668,855.389,0.0,20.0,20.174444444444447
2024-03-10 15:03:55,20.4875,20.7665,20.4439,34.9963,35.009,20.7019,20.7632,-0.440473,105.728,854.24,0.0,20.0,20.175
2024-03-10 15:03:56,20.4876,20.7665,20.4414,35.0051,35.009,20.683,20.7632,-1.75376,102.773,851.778,0.0,20.0,20.175555555555558
2024-03-10 15:03:57,20.502,20.7632,20.4484,34.9963,35.0057,20.7015,20.7632,0.544495,111.638,856.374,0.0,20.0,20.176111111111112
2024-03-10 15:03:58,20.5019,20.7665,20.4611,34.9955,35.009,20.702,20.7599,-1.09712,107.698,857.031,0.0,20.0,20.17666666666667
2024-03-10 15:03:59,20.5043,20.7665,20.4544,34.9894,35.009,20.702,20.7665,-0.440473,103.758,857.195,0.0,20.0,20.177222222222223
2024-03-10 15:04:00,20.5235,20.7665,20.4603,34.9937,35.0057,20.7013,20.7632,-1.42544,111.638,858.016,0.0,20.0,20.17777777777778
2024-03-10 15:04:01,20.5195,20.7599,20.457,34.9837,35.0024,20.7037,20.7533,-0.768796,107.698,858.344,0.0,20.0,20.178333333333335
2024-03-10 15:04:02,20.5221,20.7665,20.4618,34.9871,35.009,20.7127,20.7632,-1.42544,104.743,858.672,0.0,20.0,20.178888888888892
2024-03-10 15:04:03,20.5301,20.7632,20.4641,34.9903,35.0123,20.7056,20.7665,-0.768796,109.668,858.016,0.0,20.0,20.179444444444446
2024-03-10 15:04:04,20.5209,20.7632,20.4613,34.9911,35.009,20.7087,20.7665,-0.768796,107.698,858.837,0.0,20.0,20.180000000000003
2024-03-10 15:04:05,20.5352,20.7665,20.4766,34.9942,35.0057,20.7195,20.7698,-0.11215,104.743,855.553,0.0,20.0,20.180555555555557
2024-03-10 15:04:06,20.522,20.7632,20.4648,34.9894,35.0057,20.7225,20.7632,-0.11215,107.698,856.702,0.0,20.0,20.181111111111115
2024-03-10 15:04:07,20.5166,20.7599,20.4672,35.0003,35.009,20.7158,20.7665,-0.768796,103.758,856.538,0.0,20.0,20.18166666666667
2024-03-10 15:04:08,20.5367,20.7632,20.4831,35.0009,34.9992,20.7076,20.7632,0.216172,102.773,853.419,0.0,20.0,20.182222222222226
2024-03-10 15:04:09,20.5297,20.7698,20.4837,34.9959,35.0024,20.7262,20.7665,-0.440473,110.653,852.106,0.0,20.0,20.18277777777778
2024-03-10 15:04:10,20.5276,20.7665,20.4898,34.9972,35.009,20.7143,20.7632,-0.768796,103.758,851.285,0.0,20.0,20.183333333333337
2024-03-10 15:04:11,20.5172,20.7632,20.4796,34.9901,35.0057,20.7071,20.7632,1.20114,110.653,850.628,0.0,20.0,20.18388888888889
2024-03-10 15:04:12,20.5172,20.7632,20.49,34.9922,35.0057,20.7149,20.7665,1.20114,103.758,847.181,0.0,20.0,20.184444444444445
2024-03-10 15:04:13,20.5229,20.7632,20.4954,34.9927,35.0057,20.7205,20.7632,2.18611,107.698,848.494,0.0,20.0,20.185000000000002
2024-03-10 15:04:14,20.5303,20.7665,20.4934,34.989,35.0057,20.7047,20.7665,0.216172,104.743,844.719,0.0,20.0,20.185555555555556
2024-03-10 15:04:15,20.5255,20.7632,20.4962,34.9992,35.009,20.7027,20.7632,0.216172,105.728,856.538,0.0,20.0,20.186111111111114
2024-03-10 15:04:16,20.5223,20.7632,20.5054,35.0109,34.9992,20.7093,20.7665,0.872818,102.773,855.882,0.0,20.0,20.186666666666667
2024-03-10 15:04:17,20.526,20.7665,20.5043,34.9898,35.009,20.7114,20.7665,0.872818,103.758,850.793,0.0,20.0,20.187222222222225
2024-03-10 15:04:18,20.5436,20.7599,20.5099,35.0029,35.0057,20.7211,20.7599,1.20114,102.773,851.121,0.0,20.0,20.18777777777778
2024-03-10 15:04:19,20.5307,20.7599,20.5077,35.013,35.009,20.7111,20.7632,0.544495,101.788,852.434,0.0,20.0,20.188333333333336
2024-03-10 15:04:20,20.5347,20.7599,20.5026,35.0052,35.0024,20.7185,20.7533,0.544495,106.713,852.927,0.0,20.0,20.18888888888889
2024-03-10 15:04:21,20.5433,20.7665,20.5087,34.9943,35.0024,20.7057,20.7599,0.872818,107.698,853.255,0.0,20.0,20.189444444444447
2024-03-10 15:04:22,20.5443,20.7665,20.518,34.9905,35.0057,20.7177,20.7665,-0.440473,100.803,854.897,0.0,20.0,20.19
2024-03-10 15:04:23,20.5581,20.7599,20.5198,34.9962,35.0057,20.6977,20.7599,0.216172,107.698,855.225,0.0,20.0,20.19055555555556
2024-03-10 15:04:24,20.5549,20.7665,20.5224,34.9969,35.009,20.7093,20.7599,-1.09712,107.698,855.389,0.0,20.0,20.191111111111113
2024-03-10 15:04:25,20.5595,20.7599,20.5127,35.0038,35.0057,20.707,20.7632,1.52946,104.743,855.389,0.0,20.0,20.19166666666667
2024-03-10 15:04:26,20.5514,20.7632,20.5193,34.9962,35.0057,20.7113,20.7665,-0.768796,102.773,855.389,0.0,20.0,20.192222222222224
2024-03-10 15:04:27,20.5587,20.7599,20.5199,34.9947,35.0024,20.7061,20.7665,-0.11215,104.743,857.687,0.0,20.0,20.19277777777778
2024-03-10 15:04:28,20.5688,20.7796,20.5282,34.99,35.009,20.7007,20.7632,-1.75376,110.653,857.195,0.0,20.0,20.193333333333335
2024-03-10 15:04:29,20.5831,20.7665,20.5398,34.9887,35.0123,20.716,20.7665,-1.09712,106.713,852.434,0.0,20.0,20.193888888888893
2024-03-10 15:04:30,20.5786,20.7632,20.5278,34.9839,35.009,20.7154,20.7566,-1.09712,104.743,857.687,0.0,20.0,20.194444444444446
2024-03-10 15:04:31,20.5926,20.8322,20.5382,35.0018,35.0057,20.7151,20.8289,-1.75376,104.743,857.687,0.0,20.0,20.195
2024-03-10 15:04:32,20.5822,20.8355,20.5326,34.987,35.0024,20.7227,20.8223,-0.768796,106.713,857.687,0.0,20.0,20.195555555555558
2024-03-10 15:04:33,20.6075,20.8322,20.5378,34.9806,35.009,20.7189,20.8256,-0.768796,109.668,857.687,0.0,20.0,20.19611111111111
2024-03-10 15:04:34,20.6049,20.8289,20.5486,34.987,35.0057,20.7086,20.8223,-1.09712,108.683,863.269,0.0,20.0,20.19666666666667
2024-03-10 15:04:35,20.607,20.8289,20.5443,34.976,35.0057,20.7126,20.8256,-0.768796,110.653,857.195,0.0,20.0,20.197222222222223
2024-03-10 15:04:36,20.611,20.8387,20.5455,34.9765,35.0057,20.7144,20.8256,-1.09712,108.683,862.284,0.0,20.0,20.19777777777778
2024-03-10 15:04:37,20.612,20.8322,20.546,34.9811,35.009,20.7211,20.8223,-1.75376,106.713,856.538,0.0,20.0,20.198333333333334
2024-03-10 15:04:38,20.6178,20.8322,20.5578,34.974,35.0123,20.7137,20.8289,-1.09712,106.713,855.717,0.0,20.0,20.19888888888889
2024-03-10 15:04:39,20.6089,20.8322,20.5503,34.9807,35.0024,20.72,20.8223,-0.440473,104.743,855.389,0.0,20.0,20.199444444444445
2024-03-10 15:04:40,20.6123,20.8289,20.5443,34.9785,35.0024,20.7151,20.8256,-0.768796,102.773,853.091,0.0,20.0,20.200000000000003
2024-03-10 15:04:41,20.6278,20.8289,20.5639,34.9664,35.0057,20.7227,20.8289,-0.440473,105.728,854.568,0.0,20.0,20.200555555555557
2024-03-10 15:04:42,20.6268,20.8355,20.5592,34.9782,35.009,20.7161,20.8289,-0.768796,106.713,855.553,0.0,20.0,20.201111111111114
2024-03-10 15:04:43,20.6236,20.8322,20.5569,34.9772,35.009,20.7249,20.8223,-0.440473,103.758,854.897,0.0,20.0,20.201666666666668
2024-03-10 15:04:44,20.6292,20.8355,20.5752,34.9686,35.0123,20.7185,20.8256,0.216172,101.788,854.897,0.0,20.0,20.202222222222225
2024-03-10 15:04:45,20.6281,20.8322,20.5625,34.9516,35.0254,20.7193,20.8289,-0.440473,104.743,855.553,0.0,20.0,20.20277777777778
2024-03-10 15:04:46,20.646,20.8387,20.5694,34.9599,35.009,20.722,20.8289,-0.440473,104.743,854.404,0.0,20.0,20.203333333333337
2024-03-10 15:04:47,20.6493,20.8256,20.5752,34.968,35.009,20.7192,20.8256,-0.11215,103.758,855.389,0.0,20.0,20.20388888888889
2024-03-10 15:04:48,20.6549,20.8256,20.5769,34.9646,35.0057,20.7247,20.8289,0.872818,105.728,855.389,0.0,20.0,20.204444444444448
2024-03-10 15:04:49,20.659,20.8322,20.5863,34.9577,35.0024,20.7359,20.8289,0.216172,108.683,856.374,0.0,20.0,20.205000000000002
2024-03-10 15:04:50,20.6591,20.8289,20.5802,34.9576,35.0024,20.7284,20.8223,0.216172,105.728,862.941,0.0,20.0,20.205555555555556
2024-03-10 15:04:51,20.668,20.8322,20.5921,34.9737,35.0057,20.7265,20.8289,0.544495,109.668,851.778,0.0,20.0,20.206111111111113
2024-03-10 15:04:52,20.6587,20.8322,20.5839,34.9599,35.009,20.7235,20.8289,-0.11215,107.698,857.523,0.0,20.0,20.206666666666667
2024-03-10 15:04:53,20.6723,20.8322,20.5908,34.9712,35.0024,20.7272,20.8223,0.872818,106.713,865.731,0.0,20.0,20.207222222222224
2024-03-10 15:04:54,20.6665,20.8256,20.6012,34.9552,35.0123,20.7315,20.8223,-0.11215,105.728,857.523,0.0,20.0,20.20777777777778
2024-03-10 15:04:55,20.6744,20.8322,20.6001,34.9537,35.0057,20.7313,20.8289,0.216172,103.758,858.016,0.0,20.0,20.208333333333336
2024-03-10 15:04:56,20.6743,20.8289,20.6076,34.9699,35.0024,20.7481,20.8289,1.52946,103.758,858.18,0.0,20.0,20.20888888888889
2024-03-10 15:04:57,20.6753,20.8289,20.6033,34.9763,35.009,20.743,20.8223,-7.00693,101.788,858.672,0.0,20.0,20.209444444444447
2024-03-10 15:04:58,20.6755,20.8256,20.6088,34.9692,35.009,20.7314,20.8223,0.872818,104.743,856.21,0.0,20.0,20.21
2024-03-10 15:04:59,20.6742,20.8289,20.6087,34.9634,35.009,20.7471,20.8289,0.216172,108.683,857.195,0.0,20.0,20.21055555555556
2024-03-10 15:05:00,20.6811,20.8322,20.6167,34.9785,35.0024,20.7429,20.8256,0.544495,104.743,850.3,0.0,20.0,20.211111111111112
2024-03-10 15:05:01,20.6787,20.8322,20.6196,34.9809,35.0057,20.7391,20.8256,-0.11215,105.728,857.031,0.0,20.0,20.21166666666667
2024-03-10 15:05:02,20.6736,20.8256,20.6131,34.9632,35.0024,20.7491,20.8289,0.872818,103.758,857.687,0.0,20.0,20.212222222222223
2024-03-10 15:05:03,20.6901,20.8289,20.6156,34.9787,35.0057,20.7511,20.8322,-0.11215,104.743,859.165,0.0,20.0,20.21277777777778
2024-03-10 15:05:04,20.7016,20.8322,20.6397,34.9682,35.0057,20.7487,20.8289,-0.440473,109.668,857.687,0.0,20.0,20.213333333333335
2024-03-10 15:05:05,20.6903,20.8256,20.6298,34.9695,35.009,20.7491,20.8223,0.216172,103.758,850.793,0.0,20.0,20.213888888888892
2024-03-10 15:05:06,20.7027,20.8387,20.6284,34.9754,35.0057,20.7487,20.8256,-0.768796,107.698,857.031,0.0,20.0,20.214444444444446
2024-03-10 15:05:07,20.7063,20.8322,20.6368,34.9942,35.009,20.751,20.8289,-0.440473,105.728,857.359,0.0,20.0,20.215000000000003
2024-03-10 15:05:08,20.7088,20.8289,20.623,34.9927,35.0057,20.7489,20.8387,1.20114,108.683,857.359,0.0,20.0,20.215555555555557
2024-03-10 15:05:09,20.6997,20.8355,20.6328,34.9833,35.0057,20.7522,20.8256,-0.440473,109.668,850.793,0.0,20.0,20.21611111111111
2024-03-10 15:05:10,20.7151,20.8289,20.6574,34.992,35.0024,20.7438,20.8256,-1.09712,108.683,856.702,0.0,20.0,20.21666666666667
2024-03-10 15:05:11,20.7114,20.8355,20.6525,34.993,35.0123,20.7378,20.8256,-1.09712,108.683,856.374,0.0,20.0,20.217222222222222
2024-03-10 15:05:12,20.7149,20.8289,20.6457,34.9935,35.009,20.7511,20.8289,-1.75376,110.653,856.867,0.0,20.0,20.21777777777778
2024-03-10 15:05:13,20.7066,20.8289,20.6409,34.9916,35.0123,20.7455,20.8289,-1.75376,104.743,862.941,0.0,20.0,20.218333333333334
2024-03-10 15:05:14,20.7054,20.8322,20.6553,34.9945,35.0057,20.7371,20.8289,-1.42544,110.653,855.225,0.0,20.0,20.21888888888889
2024-03-10 15:05:15,20.7243,20.8322,20.6634,34.9912,35.009,20.7431,20.8289,-1.42544,105.728,855.225,0.0,20.0,20.219444444444445
2024-03-10 15:05:16,20.7164,20.8355,20.6585,34.9954,35.0057,20.7333,20.8289,-1.09712,106.713,854.897,0.0,20.0,20.220000000000002
2024-03-10 15:05:17,20.7192,20.8355,20.6565,35.0003,35.0057,20.7367,20.8387,0.872818,105.728,859.165,0.0,20.0,20.220555555555556
2024-03-10 15:05:18,20.7207,20.8289,20.6517,34.9928,35.0057,20.7445,20.8289,-1.09712,105.728,854.076,0.0,20.0,20.221111111111114
2024-03-10 15:05:19,20.7343,20.8322,20.6602,34.9911,35.0057,20.7474,20.8289,0.216172,106.713,854.897,0.0,20.0,20.221666666666668
2024-03-10 15:05:20,20.7269,20.8322,20.6635,34.9943,35.0057,20.7444,20.8256,-0.440473,107.698,855.553,0.0,20.0,20.222222222222225
2024-03-10 15:05:21,20.7347,20.8322,20.6821,35.0077,35.0123,20.7413,20.8289,-0.11215,104.743,855.389,0.0,20.0,20.22277777777778
2024-03-10 15:05:22,20.7412,20.8322,20.6771,35.007,35.0024,20.7315,20.8256,0.216172,101.788,856.374,0.0,20.0,20.223333333333336
2024-03-10 15:05:23,20.7424,20.8322,20.678,35.0124,35.0057,20.7441,20.8289,-0.11215,109.668,854.568,0.0,20.0,20.22388888888889
2024-03-10 15:05:24,20.7413,20.8355,20.6785,35.0118,35.0057,20.7406,20.8256,0.216172,103.758,856.867,0.0,20.0,20.224444444444448
2024-03-10 15:05:25,20.7462,20.8322,20.6717,34.9939,35.0057,20.7457,20.8223,-0.11215,104.743,857.031,0.0,20.0,20.225
2024-03-10 15:05:26,20.7493,20.8355,20.6872,34.9963,35.0024,20.7444,20.8256,0.544495,104.743,854.732,0.0,20.0,20.22555555555556
2024-03-10 15:05:27,20.7459,20.8289,20.6832,35.0137,35.0024,20.7388,20.8289,0.216172,104.743,856.867,0.0,20.0,20.226111111111113
2024-03-10 15:05:28,20.7553,20.8355,20.6828,34.9976,35.009,20.7471,20.8289,0.216172,104.743,857.031,0.0,20.0,20.226666666666667
2024-03-10 15:05:29,20.7483,20.8355,20.6927,35.0036,35.0024,20.7459,20.8223,0.216172,103.758,856.702,0.0,20.0,20.227222222222224
2024-03-10 15:05:30,20.758,20.8322,20.6844,35.0056,35.0057,20.7589,20.8223,0.544495,103.758,856.867,0.0,20.0,20.227777777777778
2024-03-10 15:05:31,20.7588,20.8979,20.6963,35.01,35.0057,20.7425,20.8979,0.544495,100.803,850.3,0.0,20.0,20.228333333333335
2024-03-10 15:05:32,20.7598,20.8946,20.701,35.0205,34.9992,20.7418,20.8979,0.544495,99.8183,857.031,0.0,20.0,20.22888888888889
2024-03-10 15:05:33,20.7676,20.8913,20.7106,35.0129,35.0024,20.7485,20.8979,0.872818,101.788,856.538,0.0,20.0,20.229444444444447
2024-03-10 15:05:34,20.7668,20.8946,20.7031,35.0156,35.009,20.7415,20.8979,1.52946,102.773,856.046,0.0,20.0,20.23
2024-03-10 15:05:35,20.7653,20.9143,20.7037,35.0138,35.009,20.7501,20.8979,0.216172,103.758,855.717,0.0,20.0,20.230555555555558
2024-03-10 15:05:36,20.7798,20.8979,20.7231,35.0162,35.009,20.7397,20.8913,2.51443,108.683,856.702,0.0,20.0,20.23111111111111
2024-03-10 15:05:37,20.7817,20.8979,20.7192,35.0301,35.009,20.7554,20.8979,-0.11215,104.743,854.568,0.0,20.0,20.23166666666667
2024-03-10 15:05:38,20.7798,20.8946,20.7263,35.0175,35.0057,20.7564,20.8979,-0.440473,108.683,855.553,0.0,20.0,20.232222222222223
2024-03-10 15:05:39,20.7788,20.9011,20.722,35.026,35.0057,20.747,20.8979,-0.768796,104.743,850.793,0.0,20.0,20.23277777777778
2024-03-10 15:05:40,20.778,20.9011,20.7259,35.0215,35.0024,20.7445,20.888,0.216172,104.743,860.642,0.0,20.0,20.233333333333334
2024-03-10 15:05:41,20.7866,20.8946,20.7372,35.0314,34.9992,20.7536,20.8979,-0.11215,105.728,858.016,0.0,20.0,20.23388888888889
2024-03-10 15:05:42,20.7751,20.8979,20.7239,35.0373,35.0189,20.7492,20.8946,-0.768796,104.743,852.763,0.0,20.0,20.234444444444446
2024-03-10 15:05:43,20.7793,20.8814,20.7306,35.0372,35.0057,20.7581,20.8946,-1.42544,104.743,853.091,0.0,20.0,20.235000000000003
2024-03-10 15:05:44,20.7781,20.8946,20.7283,35.0413,34.9992,20.7589,20.8946,-0.768796,105.728,853.747,0.0,20.0,20.235555555555557
2024-03-10 15:05:45,20.7926,20.8946,20.7354,35.0314,35.0057,20.7622,20.8979,0.544495,103.758,855.553,0.0,20.0,20.23611111111111
2024-03-10 15:05:46,20.7915,20.8946,20.7391,35.0273,35.0024,20.7585,20.8946,-0.440473,106.713,854.568,0.0,20.0,20.236666666666668
2024-03-10 15:05:47,20.7961,20.8946,20.7433,35.0278,35.0057,20.76,20.8946,-0.768796,107.698,853.912,0.0,20.0,20.237222222222222
2024-03-10 15:05:48,20.7945,20.8946,20.7419,35.026,35.0057,20.7549,20.9011,-1.09712,107.698,855.717,0.0,20.0,20.23777777777778
2024-03-10 15:05:49,20.7992,20.8913,20.7469,35.0387,35.0057,20.7622,20.8979,-0.440473,107.698,857.359,0.0,20.0,20.238333333333333
2024-03-10 15:05:50,20.7986,20.8913,20.7494,35.0414,35.009,20.7667,20.8913,-1.09712,107.698,857.523,0.0,20.0,20.23888888888889
2024-03-10 15:05:51,20.8043,20.8979,20.752,35.0406,35.0057,20.7534,20.8913,-1.09712,105.728,857.195,0.0,20.0,20.239444444444445
2024-03-10 15:05:52,20.8055,20.9011,20.7483,35.0425,34.9992,20.7688,20.8913,-1.42544,105.728,857.852,0.0,20.0,20.240000000000002
2024-03-10 15:05:53,20.7932,20.8979,20.7372,35.0363,35.0057,20.764,20.8979,-1.09712,106.713,857.359,0.0,20.0,20.240555555555556
2024-03-10 15:05:54,20.8201,20.8946,20.7552,35.0325,35.0057,20.7613,20.8979,-1.42544,105.728,855.882,0.0,20.0,20.241111111111113
2024-03-10 15:05:55,20.8112,20.8946,20.7658,35.0318,35.009,20.7564,20.8979,-5.69364,107.698,855.225,0.0,20.0,20.241666666666667
2024-03-10 15:05:56,20.82,20.9011,20.7628,35.0457,35.0057,20.7596,20.8979,-0.11215,109.668,860.971,0.0,20.0,20.242222222222225
2024-03-10 15:05:57,20.8032,20.8979,20.7665,35.03,35.0057,20.7579,20.888,-0.768796,107.698,852.598,0.0,20.0,20.24277777777778
2024-03-10 15:05:58,20.8117,20.8979,20.7624,35.0393,35.0024,20.7476,20.8979,0.872818,104.743,853.419,0.0,20.0,20.243333333333336
2024-03-10 15:05:59,20.8085,20.8979,20.7649,35.0327,35.009,20.7632,20.8979,-0.440473,102.773,853.091,0.0,20.0,20.24388888888889
2024-03-10 15:06:00,20.818,20.8946,20.7804,35.0223,35.0057,20.7671,20.8979,-0.11215,104.743,852.927,0.0,20.0,20.244444444444447
2024-03-10 15:06:01,20.8263,20.9011,20.7767,35.0277,35.0024,20.764,20.8913,-1.09712,105.728,846.032,0.0,20.0,20.245
2024-03-10 15:06:02,20.8244,20.9044,20.7794,35.0232,35.0123,20.7629,20.8946,-0.11215,106.713,851.778,0.0,20.0,20.24555555555556
2024-03-10 15:06:03,20.816,20.8913,20.774,35.0076,35.0057,20.7771,20.8946,-0.11215,107.698,857.523,0.0,20.0,20.246111111111112
2024-03-10 15:06:04,20.8287,20.8946,20.7773,35.0215,35.0057,20.7645,20.911,0.544495,104.743,851.121,0.0,20.0,20.246666666666666
2024-03-10 15:06:05,20.8414,20.8979,20.7766,35.0365,35.0057,20.7601,20.9044,0.544495,105.728,855.061,0.0,20.0,20.247222222222224
2024-03-10 15:06:06,20.8342,20.8946,20.7869,35.025,35.0123,20.7756,20.8946,0.216172,105.728,849.808,0.0,20.0,20.247777777777777
2024-03-10 15:06:07,20.8323,20.8979,20.7871,35.0173,35.0024,20.7708,20.8946,1.52946,105.728,849.479,0.0,20.0,20.248333333333335
2024-03-10 15:06:08,20.8377,20.8946,20.7901,35.0146,35.0024,20.7764,20.8979,0.872818,106.713,849.808,0.0,20.0,20.24888888888889
2024-03-10 15:06:09,20.8416,20.8946,20.789,35.0037,35.0123,20.768,20.8979,0.544495,104.743,845.211,0.0,20.0,20.249444444444446
2024-03-10 15:06:10,20.8512,20.9011,20.7977,35.0221,35.0057,20.7521,20.8979,0.216172,103.758,844.719,0.0,20.0,20.25
2024-03-10 15:06:11,20.8359,20.8913,20.7935,35.0197,35.0057,20.7677,20.8913,-0.440473,107.698,851.121,0.0,20.0,20.250555555555557
2024-03-10 15:06:12,20.8402,20.888,20.7936,35.0071,35.009,20.75,20.8913,0.544495,99.8183,852.434,0.0,20.0,20.25111111111111
2024-03-10 15:06:13,20.8521,20.8946,20.8055,35.023,35.0057,20.7548,20.8913,-0.440473,104.743,853.912,0.0,20.0,20.25166666666667
2024-03-10 15:06:14,20.8465,20.9044,20.7999,35.0242,35.009,20.7561,20.8946,0.216172,104.743,855.553,0.0,20.0,20.252222222222223
2024-03-10 15:06:15,20.8438,20.8979,20.7993,35.006,35.009,20.7515,20.8946,0.216172,102.773,863.269,0.0,20.0,20.25277777777778
2024-03-10 15:06:16,20.8469,20.9011,20.8068,35.0058,35.0024,20.7535,20.8946,-0.11215,107.698,856.21,0.0,20.0,20.253333333333334
2024-03-10 15:06:17,20.8535,20.8913,20.8076,35.0056,35.0123,20.7539,20.8946,-0.440473,105.728,856.21,0.0,20.0,20.25388888888889
2024-03-10 15:06:18,20.8531,20.8946,20.803,34.9991,35.0057,20.7405,20.8979,-1.42544,104.743,858.672,0.0,20.0,20.254444444444445
2024-03-10 15:06:19,20.8574,20.8979,20.8179,35.0027,35.0057,20.7485,20.8913,-0.768796,108.683,858.672,0.0,20.0,20.255000000000003
2024-03-10 15:06:20,20.8573,20.8979,20.8105,34.9999,35.009,20.7273,20.8979,-0.768796,104.743,858.837,0.0,20.0,20.255555555555556
2024-03-10 15:06:21,20.8573,20.8979,20.8121,35.02,35.0057,20.7416,20.8979,-0.440473,105.728,857.031,0.0,20.0,20.256111111111114
2024-03-10 15:06:22,20.8605,20.8946,20.8141,35.0072,35.0024,20.7358,20.888,0.216172,105.728,852.434,0.0,20.0,20.256666666666668
2024-03-10 15:06:23,20.8665,20.8979,20.8167,34.9943,34.9992,20.741,20.8979,-0.11215,109.668,858.672,0.0,20.0,20.25722222222222
2024-03-10 15:06:24,20.8778,20.8946,20.8458,34.9908,35.0057,20.7351,20.8946,-1.09712,107.698,860.971,0.0,20.0,20.25777777777778
2024-03-10 15:06:25,20.8666,20.9044,20.8274,35.0043,35.0057,20.74,20.8946,-0.768796,105.728,860.642,0.0,20.0,20.258333333333333
2024-03-10 15:06:26,20.8692,20.8979,20.827,35.0005,35.0123,20.7301,20.8979,-2.08209,107.698,858.672,0.0,20.0,20.25888888888889
2024-03-10 15:06:27,20.8678,20.8979,20.838,34.9907,35.0057,20.7403,20.8979,-1.09712,107.698,860.642,0.0,20.0,20.259444444444444
2024-03-10 15:06:28,20.8845,20.8946,20.84,34.9918,35.0057,20.7329,20.8979,-0.768796,108.683,859.329,0.0,20.0,20.26
2024-03-10 15:06:29,20.8785,20.9406,20.8361,35.0071,35.0024,20.7383,20.8979,-1.75376,106.713,859.001,0.0,20.0,20.260555555555555
2024-03-10 15:06:30,20.8594,20.8979,20.8352,34.9941,34.9992,20.7568,20.8913,-0.768796,107.698,858.672,0.0,20.0,20.261111111111113
2024-03-10 15:06:31,20.8718,20.9603,20.8423,34.9807,35.0024,20.7417,20.9636,-0.11215,110.653,853.912,0.0,20.0,20.261666666666667
2024-03-10 15:06:32,20.8669,20.9636,20.8383,34.9745,35.0057,20.739,20.9636,-0.440473,107.698,858.18,0.0,20.0,20.262222222222224
2024-03-10 15:06:33,20.8646,20.957,20.8365,34.9866,35.0123,20.7415,20.9537,-0.440473,104.743,857.687,0.0,20.0,20.262777777777778
2024-03-10 15:06:34,20.8759,20.9636,20.8503,34.9803,35.0024,20.7455,20.9603,-0.768796,107.698,864.09,0.0,20.0,20.263333333333335
2024-03-10 15:06:35,20.8814,20.957,20.8547,34.9837,35.0057,20.7427,20.9668,-0.768796,106.713,862.284,0.0,20.0,20.26388888888889
2024-03-10 15:06:36,20.8712,20.9603,20.8515,34.9837,35.0386,20.7383,20.9603,0.544495,101.788,857.523,0.0,20.0,20.264444444444447
2024-03-10 15:06:37,20.8949,20.9537,20.8564,34.9919,35.009,20.7503,20.9537,0.216172,108.683,859.001,0.0,20.0,20.265
2024-03-10 15:06:38,20.8875,20.957,20.8536,34.98,35.0057,20.7624,20.9603,0.872818,103.758,859.329,0.0,20.0,20.265555555555558
2024-03-10 15:06:39,20.9171,20.9603,20.8705,34.9818,35.0057,20.7599,20.957,-0.11215,103.758,860.314,0.0,20.0,20.266111111111112
2024-03-10 15:06:40,20.8923,20.9603,20.8646,34.9797,35.009,20.7552,20.9701,-0.440473,107.698,860.642,0.0,20.0,20.26666666666667
2024-03-10 15:06:41,20.8921,20.9603,20.8527,34.9905,35.0057,20.7609,20.9603,0.544495,102.773,855.553,0.0,20.0,20.267222222222223
2024-03-10 15:06:42,20.8825,20.9636,20.8631,34.9756,35.0057,20.7599,20.9603,-1.42544,109.668,861.791,0.0,20.0,20.267777777777777
2024-03-10 15:06:43,20.8986,20.957,20.8714,34.9949,35.0057,20.7545,20.9537,0.872818,103.758,859.821,0.0,20.0,20.268333333333334
2024-03-10 15:06:44,20.8956,20.9603,20.8772,34.9935,35.009,20.7632,20.957,0.544495,105.728,862.612,0.0,20.0,20.26888888888889
2024-03-10 15:06:45,20.8995,20.9603,20.8826,34.9841,34.9992,20.7619,20.9537,0.872818,103.758,874.596,0.0,20.0,20.269444444444446
2024-03-10 15:06:46,20.8911,20.957,20.8736,35.0004,35.0123,20.7714,20.9603,0.544495,105.728,859.821,0.0,20.0,20.27
2024-03-10 15:06:47,20.9031,20.9603,20.8703,35.0044,35.0057,20.766,20.9603,-6.35029,102.773,853.912,0.0,20.0,20.270555555555557
2024-03-10 15:06:48,20.9045,20.9603,20.8798,34.9952,35.009,20.7718,20.9636,-0.440473,103.758,853.583,0.0,20.0,20.27111111111111
2024-03-10 15:06:49,20.9005,20.9636,20.8821,35.0012,35.0057,20.7852,20.957,-0.11215,106.713,858.508,0.0,20.0,20.27166666666667
2024-03-10 15:06:50,20.9087,20.9603,20.8743,35.0061,35.0057,20.7886,20.957,-1.75376,97.8483,859.001,0.0,20.0,20.272222222222222
2024-03-10 15:06:51,20.9155,20.9636,20.891,34.9822,35.0123,20.7965,20.9636,-0.440473,109.668,857.359,0.0,20.0,20.27277777777778
2024-03-10 15:06:52,20.9097,20.9603,20.8878,34.9865,35.0057,20.7962,20.9537,0.216172,106.713,856.867,0.0,20.0,20.273333333333333
2024-03-10 15:06:53,20.9198,20.9537,20.8895,35.0153,35.0024,20.7982,20.9603,-0.768796,107.698,856.374,0.0,20.0,20.27388888888889
2024-03-10 15:06:54,20.9112,20.9603,20.8976,35.0054,35.0189,20.7969,20.9603,-1.42544,110.653,862.941,0.0,20.0,20.274444444444445
2024-03-10 15:06:55,20.9169,20.9668,20.8932,35.0002,34.9959,20.7868,20.9603,-0.768796,106.713,853.912,0.0,20.0,20.275000000000002
2024-03-10 15:06:56,20.9009,20.9636,20.888,35.0041,35.0057,20.7983,20.9636,-0.11215,105.728,853.747,0.0,20.0,20.275555555555556
2024-03-10 15:06:57,20.9133,20.9603,20.8916,34.9916,35.009,20.795,20.9537,-1.09712,108.683,854.568,0.0,20.0,20.276111111111113
2024-03-10 15:06:58,20.9157,20.957,20.9058,34.998,35.0024,20.8018,20.957,-1.42544,108.683,852.763,0.0,20.0,20.276666666666667
2024-03-10 15:06:59,20.923,20.957,20.908,35.0025,35.0057,20.8143,20.9603,-1.42544,107.698,854.24,0.0,20.0,20.277222222222225
2024-03-10 15:07:00,20.9182,20.9603,20.9062,35.0043,35.0057,20.8016,20.9471,-1.09712,103.758,853.255,0.0,20.0,20.27777777777778
2024-03-10 15:07:01,20.9441,20.957,20.9098,35.0123,35.0057,20.8103,20.957,-1.42544,104.743,854.404,0.0,20.0,20.278703703703705
2024-03-10 15:07:02,20.9334,20.9537,20.9159,35.0231,35.0057,20.8133,20.9603,-0.440473,110.653,855.553,0.0,20.0,20.279629629629632
2024-03-10 15:07:03,20.9301,20.957,20.9111,35.0094,35.0057,20.8155,20.957,0.216172,111.638,852.106,0.0,20.0,20.280555555555555
2024-03-10 15:07:04,20.9435,20.9603,20.9226,35.0166,35.0123,20.8176,20.957,-0.768796,108.683,857.031,0.0,20.0,20.28148148148148
2024-03-10 15:07:05,20.9461,20.9734,20.9187,35.0094,35.0057,20.813,20.9603,-0.440473,106.713,856.867,0.0,20.0,20.28240740740741
2024-03-10 15:07:06,20.9548,20.9603,20.9204,35.0093,35.0057,20.82,20.9537,0.216172,106.713,859.001,0.0,20.0,20.283333333333335
2024-03-10 15:07:07,20.9429,20.957,20.9238,35.0329,35.0057,20.8222,20.9636,-0.768796,99.8183,859.657,0.0,20.0,20.28425925925926
2024-03-10 15:07:08,20.9478,20.9603,20.9192,35.0251,35.009,20.8226,20.9603,-0.440473,104.743,859.329,0.0,20.0,20.285185185185185
2024-03-10 15:07:09,20.9406,20.9603,20.9215,35.0257,35.0057,20.8187,20.9603,0.216172,105.728,859.493,0.0,20.0,20.28611111111111
2024-03-10 15:07:10,20.9512,20.9603,20.9292,35.0325,35.009,20.8427,20.9537,-0.440473,106.713,859.986,0.0,20.0,20.287037037037038
2024-03-10 15:07:11,20.9472,20.9636,20.9305,35.0299,35.009,20.8213,20.9603,0.544495,102.773,859.329,0.0,20.0,20.287962962962965
2024-03-10 15:07:12,20.9513,20.9636,20.932,35.0279,35.0057,20.8216,20.957,0.544495,103.758,859.657,0.0,20.0,20.28888888888889
2024-03-10 15:07:13,20.9606,20.9603,20.9301,35.0244,35.0386,20.8321,20.9537,-0.11215,106.713,866.716,0.0,20.0,20.289814814814815
2024-03-10 15:07:14,20.9533,20.9603,20.9251,35.0278,35.0123,20.837,20.957,0.872818,104.743,858.016,0.0,20.0,20.29074074074074
2024-03-10 15:07:15,20.9512,20.957,20.9321,35.0302,35.0024,20.8323,20.9603,0.872818,103.758,861.135,0.0,20.0,20.291666666666668
2024-03-10 15:07:16,20.9664,20.957,20.9399,35.0284,35.0024,20.8272,20.9603,0.872818,103.758,858.672,0.0,20.0,20.292592592592595
2024-03-10 15:07:17,20.9523,20.9603,20.9276,35.026,35.009,20.8378,20.957,0.216172,107.698,858.508,0.0,20.0,20.293518518518518
2024-03-10 15:07:18,20.9488,20.9603,20.9403,35.0187,35.0057,20.839,20.9636,0.544495,104.743,856.374,0.0,20.0,20.294444444444444
2024-03-10 15:07:19,20.9664,20.957,20.942,35.0266,35.0057,20.8392,20.9603,-0.440473,100.803,856.867,0.0,20.0,20.29537037037037
2024-03-10 15:07:20,20.9759,20.9603,20.9517,35.0228,35.009,20.839,20.957,0.544495,106.713,855.882,0.0,20.0,20.296296296296298
2024-03-10 15:07:21,20.9583,20.9636,20.9503,35.0322,35.0057,20.8376,20.9636,0.544495,105.728,853.255,0.0,20.0,20.297222222222224
2024-03-10 15:07:22,20.9664,20.9603,20.945,35.0192,35.0057,20.849,20.957,0.216172,103.758,854.732,0.0,20.0,20.298148148148147
2024-03-10 15:07:23,20.9706,20.9603,20.9466,35.0312,35.0024,20.8454,20.957,-0.11215,105.728,851.942,0.0,20.0,20.299074074074074
2024-03-10 15:07:24,20.9705,20.9406,20.9525,35.0222,35.009,20.8446,20.9636,-0.11215,107.698,854.404,0.0,20.0,20.3
2024-03-10 15:07:25,20.9687,20.9537,20.9627,35.0306,35.0057,20.8578,20.957,-0.440473,101.788,854.24,0.0,20.0,20.300925925925927
2024-03-10 15:07:26,20.9743,20.957,20.9611,35.024,35.0123,20.8439,20.9603,-2.08209,103.758,854.404,0.0,20.0,20.301851851851854
2024-03-10 15:07:27,20.9783,20.9537,20.9622,35.0111,35.0024,20.8554,20.9504,-0.768796,105.728,853.912,0.0,20.0,20.302777777777777
2024-03-10 15:07:28,20.9926,20.9603,20.9689,35.004,35.0057,20.8543,20.9603,0.216172,107.698,854.568,0.0,20.0,20.303703703703704
2024-03-10 15:07:29,20.9853,20.9603,20.9692,35.0262,34.9992,20.8567,20.9767,-1.42544,102.773,854.732,0.0,20.0,20.30462962962963
2024-03-10 15:07:30,20.9855,20.9537,20.9574,35.0141,35.0057,20.8533,20.957,-1.42544,104.743,850.628,0.0,20.0,20.305555555555557
2024-03-10 15:07:31,20.9836,21.0227,20.9587,35.0232,35.0057,20.8461,21.0161,-1.42544,109.668,855.553,0.0,20.0,20.306481481481484
2024-03-10 15:07:32,21.0023,21.0227,20.9788,35.0171,35.0057,20.8477,21.0128,-1.09712,109.668,855.717,0.0,20.0,20.307407407407407
2024-03-10 15:07:33,20.9851,21.0161,20.9692,35.0068,35.009,20.8654,21.0194,-1.09712,106.713,855.389,0.0,20.0,20.308333333333334
2024-03-10 15:07:34,21.0055,21.0457,20.966,35.0119,35.0057,20.8581,21.0161,-1.09712,103.758,854.568,0.0,20.0,20.30925925925926
2024-03-10 15:07:35,20.9981,21.0293,20.9787,35.0041,35.0057,20.8651,21.0194,-1.75376,107.698,855.061,0.0,20.0,20.310185185185187
2024-03-10 15:07:36,20.9934,21.0227,20.9788,35.0007,35.0057,20.8584,21.0227,0.544495,108.683,855.389,0.0,20.0,20.311111111111114
2024-03-10 15:07:37,21.0028,21.0194,20.991,35.003,35.009,20.8574,21.0161,-0.768796,105.728,850.957,0.0,20.0,20.312037037037037
2024-03-10 15:07:38,21.0095,21.0227,20.9867,35.0117,35.009,20.8714,21.0194,-0.440473,107.698,850.3,0.0,20.0,20.312962962962963
2024-03-10 15:07:39,21.0007,21.0161,20.9802,35.0106,35.0024,20.8765,21.0194,0.216172,108.683,854.897,0.0,20.0,20.31388888888889
2024-03-10 15:07:40,21.0137,21.0227,20.9837,35.0092,35.0024,20.8799,21.0161,-0.768796,109.668,855.061,0.0,20.0,20.314814814814817
2024-03-10 15:07:41,21.0078,21.0194,20.9815,34.9995,35.009,20.8657,21.0227,-0.768796,101.788,855.717,0.0,20.0,20.315740740740743
2024-03-10 15:07:42,21.0088,21.0161,20.9875,35.0098,35.0156,20.8703,21.0194,-0.440473,107.698,855.882,0.0,20.0,20.316666666666666
2024-03-10 15:07:43,21.0089,21.0194,20.9963,35.0132,35.0057,20.8847,21.0161,-0.11215,106.713,857.031,0.0,20.0,20.317592592592593
2024-03-10 15:07:44,21.0168,21.0194,20.9946,35.0047,35.0057,20.8853,21.0227,0.216172,99.8183,857.031,0.0,20.0,20.31851851851852
2024-03-10 15:07:45,21.0212,21.0161,20.9949,35.0166,35.0123,20.8776,21.0161,0.216172,101.788,865.731,0.0,20.0,20.319444444444446
2024-03-10 15:07:46,21.0134,21.0194,20.992,35.002,35.009,20.8865,21.0161,-1.09712,104.743,860.806,0.0,20.0,20.32037037037037
2024-03-10 15:07:47,21.0225,21.0194,21.0103,34.9921,35.0057,20.8808,21.0194,0.544495,100.803,857.687,0.0,20.0,20.321296296296296
2024-03-10 15:07:48,21.0026,21.0194,20.9998,35.0014,35.0024,20.886,21.0227,0.872818,100.803,855.882,0.0,20.0,20.322222222222223
2024-03-10 15:07:49,21.018,21.0227,21.0049,35.0051,35.0057,20.8878,21.0194,-1.09712,110.653,855.882,0.0,20.0,20.32314814814815
2024-03-10 15:07:50,21.0164,21.0194,21.003,35.0084,35.0024,20.8807,21.0161,-1.75376,105.728,855.061,0.0,20.0,20.324074074074076
2024-03-10 15:07:51,21.0228,21.0227,21.0087,34.9881,35.0057,20.8894,21.0161,0.544495,101.788,855.389,0.0,20.0,20.325
2024-03-10 15:07:52,21.0229,21.0194,21.0266,34.9918,35.009,20.9027,21.0227,-1.42544,110.653,855.389,0.0,20.0,20.325925925925926
2024-03-10 15:07:53,21.0267,21.0161,21.0133,34.9881,35.009,20.8928,21.0161,-0.11215,103.758,855.225,0.0,20.0,20.326851851851853
2024-03-10 15:07:54,21.0292,21.0227,21.0131,35.0079,35.0057,20.8833,21.0194,-0.440473,108.683,853.419,0.0,20.0,20.32777777777778
2024-03-10 15:07:55,21.0345,21.0227,21.0296,35.0002,35.009,20.8916,21.0227,-3.39538,105.728,853.747,0.0,20.0,20.328703703703706
2024-03-10 15:07:56,21.0224,21.026,21.0134,35.0082,35.0057,20.8943,21.0227,-0.11215,106.713,854.568,0.0,20.0,20.32962962962963
2024-03-10 15:07:57,21.0345,21.0227,21.0352,35.0163,35.0123,20.89,21.0194,-0.768796,106.713,855.389,0.0,20.0,20.330555555555556
2024-03-10 15:07:58,21.0297,21.0194,21.0242,35.012,35.0057,20.8936,21.0227,-1.09712,105.728,849.808,0.0,20.0,20.331481481481482
2024-03-10 15:07:59,21.0424,21.0194,21.0258,34.9855,35.0057,20.8949,21.0227,0.216172,106.713,859.165,0.0,20.0,20.33240740740741
2024-03-10 15:08:00,21.0462,21.0161,21.0252,34.9988,34.9992,20.9037,21.0161,-0.11215,100.803,858.344,0.0,20.0,20.333333333333336
2024-03-10 15:08:01,21.0444,21.0227,21.0363,35.0058,35.0024,20.9003,21.0227,-1.09712,112.623,858.344,0.0,20.0,20.33425925925926
2024-03-10 15:08:02,21.0521,21.0194,21.0284,35.0128,35.0024,20.9062,21.0161,-1.42544,107.698,858.672,0.0,20.0,20.335185185185185
2024-03-10 15:08:03,21.0526,21.0194,21.031,35.0113,35.0123,20.8936,21.0161,-1.42544,108.683,858.837,0.0,20.0,20.336111111111112
2024-03-10 15:08:04,21.0552,21.0194,21.0354,35.0145,35.0057,20.9019,21.0227,-0.440473,107.698,859.986,0.0,20.0,20.33703703703704
2024-03-10 15:08:05,21.0507,21.026,21.026,35.011,35.0057,20.9058,21.0194,-1.09712,105.728,861.135,0.0,20.0,20.337962962962965
2024-03-10 15:08:06,21.0605,21.0194,21.0466,35.0061,35.0123,20.9026,21.0194,-0.768796,112.623,861.135,0.0,20.0,20.33888888888889
2024-03-10 15:08:07,21.0565,21.0227,21.0431,35.0116,35.0123,20.8979,21.0161,-1.42544,102.773,858.837,0.0,20.0,20.339814814814815
2024-03-10 15:08:08,21.0543,21.0194,21.0416,35.0061,35.0057,20.9088,21.0227,-0.768796,112.623,859.493,0.0,20.0,20.340740740740742
2024-03-10 15:08:09,21.0607,21.0227,21.0476,35.0147,35.009,20.9081,21.0227,-0.768796,107.698,864.746,0.0,20.0,20.34166666666667
2024-03-10 15:08:10,21.0711,21.0227,21.0526,35.0132,35.0057,20.9055,21.0194,-0.440473,102.773,858.672,0.0,20.0,20.342592592592595
2024-03-10 15:08:11,21.0656,21.026,21.045,35.0034,34.9926,20.9202,21.0128,-0.11215,108.683,859.001,0.0,20.0,20.34351851851852
2024-03-10 15:08:12,21.0754,21.0194,21.0579,35.0053,35.0024,20.9077,21.0194,-1.09712,105.728,858.508,0.0,20.0,20.344444444444445
2024-03-10 15:08:13,21.0781,21.0194,21.0564,35.0112,35.009,20.9086,21.0227,-0.768796,104.743,850.957,0.0,20.0,20.34537037037037
2024-03-10 15:08:14,21.0801,21.0161,21.0649,35.009,35.0024,20.909,21.0227,2257.76,109.668,858.508,0.006621658364848594,20.0,20.3462962962963
2024-03-10 15:08:15,21.0764,21.0161,21.0714,35.0187,35.0024,20.9115,21.0128,2298.48,118.533,854.076,0.0021669323750989674,20.0,20.347222222222225
2024-03-10 15:08:16,21.0673,21.0161,21.0634,35.012,35.0123,20.9213,21.0194,2342.47,144.142,859.493,0.0017009274375307227,20.0,20.348148148148148
2024-03-10 15:08:17,21.0596,21.0161,21.0292,35.0191,35.009,20.9241,21.0194,2368.74,183.541,867.701,0.013385127651320923,20.0,20.349074074074075
2024-03-10 15:08:18,21.0683,21.0194,20.9878,35.011,35.0057,20.9238,21.0227,2283.37,243.624,868.194,0.03546430850660367,20.0,20.35
2024-03-10 15:08:19,21.0636,21.026,20.905,35.0097,34.9959,20.9282,21.0161,2254.48,328.331,883.625,0.07111316588296178,20.0,20.350925925925928
2024-03-10 15:08:20,21.0383,21.0194,20.8047,35.0003,35.0123,20.9414,21.0227,2275.82,432.738,913.995,0.10834166214784138,20.0,20.35185185185185
2024-03-10 15:08:21,21.0584,21.0161,20.6804,35.0163,35.0057,20.9234,21.0161,2302.74,481.986,979.331,0.1878452153761634,20.0,20.352777777777778
2024-03-10 15:08:22,21.0381,21.0128,20.5276,35.0189,35.009,20.9355,21.0227,2312.92,485.926,1044.34,0.2705306616621468,20.0,20.353703703703705
2024-03-10 15:08:23,21.0411,21.0194,20.3715,35.029,35.009,20.9369,21.0227,2324.74,492.821,1113.12,0.3782128383165859,20.0,20.35462962962963
2024-03-10 15:08:24,21.0313,21.0194,20.1994,35.047,35.0057,20.9328,21.0161,2339.84,485.926,1183.71,0.4996838080273686,20.0,20.355555555555558
2024-03-10 15:08:25,21.02,21.0194,20.0095,35.0706,35.0057,20.9439,21.0194,2369.72,487.896,1249.7,0.6407976692343355,20.0,20.35648148148148
2024-03-10 15:08:26,21.0165,21.0161,19.8156,35.0897,35.0057,20.9278,21.0194,2397.63,494.791,1360.51,0.8290627809752165,20.0,20.357407407407408
2024-03-10 15:08:27,21.0047,21.0161,19.6148,35.1137,35.0057,20.9445,21.026,2403.54,488.881,1449.49,1.0222982425373102,20.0,20.358333333333334
2024-03-10 15:08:28,20.9933,21.026,19.4126,35.1266,35.009,20.9387,21.0194,2416.34,488.881,1518.77,1.2182047794279407,20.0,20.35925925925926
2024-03-10 15:08:29,21.0004,21.0161,19.2209,35.1448,34.9992,20.9391,21.0194,2421.6,481.001,1583.77,1.430108343256405,20.0,20.360185185185188
2024-03-10 15:08:30,20.984,21.0194,19.0148,35.1796,35.009,20.9474,21.0194,2427.51,492.821,1632.53,1.6312849656556137,20.0,20.36111111111111
2024-03-10 15:08:31,20.9738,21.0884,18.8267,35.189,35.0024,20.9362,21.0818,2435.72,489.866,1669.96,1.8194376459408967,20.0,20.362037037037037
2024-03-10 15:08:32,20.9623,21.0884,18.6367,35.2239,35.0057,20.9446,21.0818,2443.59,487.896,1689.82,1.9941338262755453,20.0,20.362962962962964
2024-03-10 15:08:33,20.9422,21.0785,18.4547,35.2383,35.009,20.9507,21.0851,2450.49,495.776,1694.91,2.139383131662914,20.0,20.36388888888889
2024-03-10 15:08:34,20.9366,21.0785,18.2787,35.2723,35.0057,20.9343,21.0818,2454.43,492.821,1709.19,2.3051957813271478,20.0,20.364814814814817
2024-03-10 15:08:35,20.9299,21.0752,18.1144,35.2924,35.009,20.9464,21.0785,2459.35,486.911,1706.73,2.438367660670143,20.0,20.36574074074074
2024-03-10 15:08:36,20.9243,21.0818,17.9559,35.3195,35.0024,20.9606,21.0818,2465.59,490.851,1720.19,2.5910612376980615,20.0,20.366666666666667
2024-03-10 15:08:37,20.9153,21.0785,17.8259,35.3358,35.0057,20.9574,21.0851,2471.83,493.806,1718.39,2.6938580956116813,20.0,20.367592592592594
2024-03-10 15:08:38,20.8788,21.0818,17.6598,35.3512,35.0189,20.9583,21.0818,2476.76,482.971,1720.68,2.810605703512695,20.0,20.36851851851852
2024-03-10 15:08:39,20.8691,21.0785,17.5214,35.3895,34.9795,20.964,21.0785,2480.7,493.806,1715.1,2.913498608372951,20.0,20.369444444444447
2024-03-10 15:08:40,20.8399,21.0818,17.3751,35.4024,35.0057,20.958,21.0785,2486.28,491.836,1721.5,3.026662761933583,20.0,20.37037037037037
2024-03-10 15:08:41,20.82,21.0818,17.2367,35.4256,35.0123,20.9567,21.0785,2488.58,485.926,1723.64,3.134069113150681,20.0,20.371296296296297
2024-03-10 15:08:42,20.8031,21.0752,17.1065,35.4466,35.0123,20.9692,21.0785,2490.55,488.881,1726.43,3.238398346106928,20.0,20.372222222222224
2024-03-10 15:08:43,20.7869,21.0785,17.0002,35.4747,35.009,20.9615,21.0785,2491.2,494.791,1722.33,3.3094521159248176,20.0,20.37314814814815
2024-03-10 15:08:44,20.7636,21.0851,16.8845,35.5109,35.009,20.966,21.0785,2491.86,486.911,1730.37,3.4060325047003506,20.0,20.374074074074077
2024-03-10 15:08:45,20.735,21.0818,16.747,35.5277,35.0057,20.9655,21.0785,2489.56,483.956,1731.35,3.503635004398971,20.0,20.375
2024-03-10 15:08:46,20.7176,21.0752,16.6215,35.5655,35.0057,20.9702,21.0818,2490.87,481.986,1739.56,3.6156701120967933,20.0,20.375925925925927
2024-03-10 15:08:47,20.6899,21.0818,16.5153,35.5888,35.0123,20.9714,21.0818,2488.9,488.881,1735.29,3.675917608386774,20.0,20.376851851851853
2024-03-10 15:08:48,20.6588,21.0818,16.3906,35.6125,35.0123,20.98,21.0785,2490.55,494.791,1744.32,3.777893906302192,20.0,20.37777777777778
2024-03-10 15:08:49,20.6479,21.0752,16.2914,35.6335,35.0057,20.9728,21.0884,2494.48,487.896,1737.1,3.8400897469743778,20.0,20.378703703703703
2024-03-10 15:08:50,20.6359,21.0785,16.1921,35.6517,35.0024,20.9722,21.0818,2494.81,485.926,1737.1,3.9170413904750907,20.0,20.37962962962963
2024-03-10 15:08:51,20.6092,21.0818,16.0932,35.6868,34.9992,20.9809,21.0785,2500.07,483.956,1737.43,3.981439173365124,20.0,20.380555555555556
2024-03-10 15:08:52,20.5751,21.0818,15.994,35.6895,35.0057,20.9751,21.0654,2497.44,506.61,1738.74,4.041878487504733,20.0,20.381481481481483
2024-03-10 15:08:53,20.5517,21.0785,15.8992,35.6946,35.0057,20.9767,21.0818,2466.58,491.836,1739.4,4.106432451214273,20.0,20.38240740740741
2024-03-10 15:08:54,20.5335,21.0785,15.8111,35.7089,35.0057,20.9943,21.0785,2470.19,486.911,1740.38,4.170476610031272,20.0,20.383333333333333
2024-03-10 15:08:55,20.5085,21.0851,15.7393,35.6974,35.009,20.9897,21.0851,2480.37,484.941,1740.71,4.21260554705228,20.0,20.38425925925926
2024-03-10 15:08:56,20.4841,21.0818,15.639,35.691,35.0057,20.9864,21.0818,2494.81,483.956,1743.83,4.287318279292995,20.0,20.385185185185186
2024-03-10 15:08:57,20.4622,21.0851,15.5543,35.6947,35.009,20.9951,21.072,2531.59,488.881,1742.68,4.340024568480349,20.0,20.386111111111113
2024-03-10 15:08:58,20.444,21.072,15.4783,35.6778,35.0024,20.9903,21.0752,2567.7,488.881,1743.83,4.39403446357871,20.0,20.38703703703704
2024-03-10 15:08:59,20.413,21.0752,15.3973,35.6661,35.009,21.0074,21.0851,2650.77,484.941,1744.98,4.441205223394968,20.0,20.387962962962963
2024-03-10 15:09:00,20.3911,21.0818,15.3378,35.6601,35.0024,21.0064,21.0785,2688.85,488.881,1746.29,4.477857663280376,20.0,20.38888888888889
