TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:09:01,20.367,21.0818,15.2738,35.6533,35.0057,20.9942,21.0818,2677.36,483.956,1745.47,4.511094812171303,20.0,20.389814814814816
2024-03-10 15:09:02,20.3459,21.0818,15.209,35.6503,35.0057,20.9943,21.0818,2696.73,485.926,1746.13,4.551520688353578,20.0,20.390740740740743
2024-03-10 15:09:03,20.3206,21.0785,15.1503,35.6262,35.009,21.0141,21.0851,2739.41,490.851,1745.14,4.578517220377689,20.0,20.39166666666667
2024-03-10 15:09:04,20.3158,21.0785,15.1062,35.6094,35.009,21.0018,21.0818,2716.43,483.956,1745.31,4.613768415587659,20.0,20.392592592592592
2024-03-10 15:09:05,20.2908,21.0785,15.0515,35.6034,35.0057,20.9949,21.0851,2723.65,483.956,1746.95,4.644431666657727,20.0,20.39351851851852
2024-03-10 15:09:06,20.2614,21.0785,14.9998,35.6024,35.0057,21.0089,21.0818,2702.97,488.881,1746.79,4.663772546628849,20.0,20.394444444444446
2024-03-10 15:09:07,20.2389,21.0785,14.9329,35.5822,35.009,20.9907,21.0785,2711.18,484.941,1747.28,4.704447076725597,20.0,20.395370370370372
2024-03-10 15:09:08,20.2325,21.0785,14.8785,35.5861,35.0024,21.0065,21.0818,2712.49,481.986,1749.08,4.751895445606708,20.0,20.3962962962963
2024-03-10 15:09:09,20.2108,21.0818,14.8304,35.5588,35.0057,21.0072,21.0818,2703.95,485.926,1751.38,4.781605977236959,20.0,20.397222222222222
2024-03-10 15:09:10,20.1884,21.0851,14.7671,35.5397,35.0123,21.011,21.0851,2719.06,488.881,1750.73,4.8161660297216,20.0,20.39814814814815
2024-03-10 15:09:11,20.1798,21.0818,14.7,35.5304,35.0123,21.0045,21.0884,2684.26,485.926,1752.53,4.873141306301181,20.0,20.399074074074075
2024-03-10 15:09:12,20.1644,21.0851,14.6511,35.5343,35.0057,21.0112,21.0785,2699.36,491.836,1756.8,4.914878467380342,20.0,20.400000000000002
2024-03-10 15:09:13,20.1437,21.0785,14.5835,35.5195,35.0057,21.0306,21.0851,2675.72,490.851,1754.34,4.949747156437235,20.0,20.40092592592593
2024-03-10 15:09:14,20.1444,21.0818,14.5304,35.5191,35.009,21.0337,21.0851,2685.57,491.836,1754.17,4.997156185041104,20.0,20.401851851851852
2024-03-10 15:09:15,20.1243,21.0818,14.4677,35.5214,35.0123,21.0231,21.0818,2675.72,490.851,1755.49,5.038864325003539,20.0,20.40277777777778
2024-03-10 15:09:16,20.1018,21.0785,14.4031,35.515,35.0156,21.0264,21.0785,2672.11,488.881,1755.32,5.075875154266683,20.0,20.403703703703705
2024-03-10 15:09:17,20.0976,21.0818,14.3348,35.5068,35.0189,21.0252,21.0818,2623.52,494.791,1755.49,5.133466628739937,20.0,20.404629629629632
2024-03-10 15:09:18,20.0943,21.0752,14.2759,35.513,35.0057,21.0341,21.0752,2631.72,495.776,1755.32,5.182492848822588,20.0,20.405555555555555
2024-03-10 15:09:19,20.0659,21.0818,14.1941,35.5021,35.0024,21.0335,21.0884,2619.25,491.836,1754.99,5.229073382188646,20.0,20.40648148148148
2024-03-10 15:09:20,20.0637,21.0818,14.1303,35.4949,34.9992,21.0246,21.0785,2615.64,493.806,1754.83,5.283448923973675,20.0,20.40740740740741
2024-03-10 15:09:21,20.0449,21.0785,14.0607,35.514,35.009,21.0383,21.0818,2622.86,491.836,1755.81,5.3316600866632005,20.0,20.408333333333335
2024-03-10 15:09:22,20.0425,21.0818,14.0003,35.5044,35.0057,21.0316,21.0752,2623.19,490.851,1755.98,5.383856768349503,20.0,20.40925925925926
2024-03-10 15:09:23,20.0233,21.0785,13.9178,35.5325,35.0057,21.0347,21.0818,2632.05,488.881,1750.89,5.424490258775376,20.0,20.410185185185185
2024-03-10 15:09:24,20.0171,21.0785,13.8445,35.5527,35.0024,21.0398,21.0851,2636.32,484.941,1758.11,5.506720252855798,20.0,20.41111111111111
2024-03-10 15:09:25,20.0102,21.0785,13.7859,35.5547,35.0024,21.0421,21.0851,2631.07,492.821,1756.14,5.546620947398798,20.0,20.412037037037038
2024-03-10 15:09:26,19.995,21.0818,13.6957,35.5925,35.0024,21.0519,21.0818,2620.56,483.956,1757.29,5.617131165989929,20.0,20.412962962962965
2024-03-10 15:09:27,19.9816,21.0818,13.6163,35.5951,35.0057,21.0455,21.0818,2621.55,484.941,1757.29,5.67598384120073,20.0,20.41388888888889
2024-03-10 15:09:28,19.9673,21.0785,13.5317,35.5879,35.009,21.0452,21.0884,2621.87,485.926,1757.95,5.740826177647114,20.0,20.414814814814815
2024-03-10 15:09:29,19.9399,21.0851,13.4482,35.6065,35.009,21.0587,21.0785,2622.86,486.911,1759.1,5.794657959142928,20.0,20.41574074074074
2024-03-10 15:09:30,19.9448,21.0752,13.392,35.6219,35.0123,21.0497,21.0982,2619.9,488.881,1758.28,5.846470798097248,20.0,20.416666666666668
2024-03-10 15:09:31,19.9232,21.1376,13.3096,35.6451,35.0057,21.0536,21.1376,2623.84,487.896,1758.61,5.901824606044029,20.0,20.417592592592595
2024-03-10 15:09:32,19.9193,21.1409,13.2456,35.6473,35.0057,21.0517,21.1344,2623.52,490.851,1765.83,5.979906681207491,20.0,20.41851851851852
2024-03-10 15:09:33,19.8932,21.1409,13.1659,35.6581,35.0057,21.0575,21.1409,2620.23,487.896,1750.4,5.975261764503256,20.0,20.419444444444444
2024-03-10 15:09:34,19.8947,21.1409,13.0825,35.649,35.0057,21.0533,21.1344,2626.47,488.881,1756.8,6.072793988262618,20.0,20.42037037037037
2024-03-10 15:09:35,19.8692,21.1376,13.0306,35.6565,35.0057,21.0591,21.1409,2627.78,485.926,1758.11,6.100874367556568,20.0,20.421296296296298
2024-03-10 15:09:36,19.8771,21.1344,12.9605,35.6653,35.0123,21.0579,21.1376,2626.47,485.926,1762.05,6.184288250367239,20.0,20.422222222222224
2024-03-10 15:09:37,19.8581,21.1475,12.8724,35.659,35.0057,21.0542,21.1344,2627.78,484.941,1751.22,6.207682199343512,20.0,20.42314814814815
2024-03-10 15:09:38,19.8493,21.1376,12.8208,35.6565,35.0057,21.0597,21.1409,2623.19,492.821,1757.13,6.266793417325994,20.0,20.424074074074074
2024-03-10 15:09:39,19.8451,21.1409,12.7598,35.6459,35.009,21.0574,21.1409,2621.22,481.001,1755.98,6.3133031612304595,20.0,20.425
2024-03-10 15:09:40,19.8393,21.1344,12.7051,35.623,35.0057,21.0599,21.1311,2617.28,491.836,1756.47,6.358649001151885,20.0,20.425925925925927
2024-03-10 15:09:41,19.8185,21.1376,12.6285,35.618,35.009,21.0687,21.1442,2613.34,484.941,1755.81,6.405975071539793,20.0,20.426851851851854
2024-03-10 15:09:42,19.8178,21.1376,12.5736,35.5887,35.009,21.0738,21.1376,2608.74,486.911,1757.95,6.4621314245930765,20.0,20.42777777777778
2024-03-10 15:09:43,19.8089,21.1409,12.4976,35.5545,34.9893,21.0748,21.1344,2608.08,485.926,1753.84,6.506739366391292,20.0,20.428703703703704
2024-03-10 15:09:44,19.8159,21.1409,12.435,35.5347,35.0057,21.0709,21.1376,2605.13,490.851,1759.43,6.589616644227606,20.0,20.42962962962963
2024-03-10 15:09:45,19.8099,21.1376,12.3851,35.5133,34.9992,21.0662,21.1376,2601.85,491.836,1760.08,6.631259194903369,20.0,20.430555555555557
2024-03-10 15:09:46,19.8204,21.1475,12.3275,35.4579,35.0057,21.0797,21.1376,2601.52,488.881,1759.92,6.6914725236896295,20.0,20.431481481481484
2024-03-10 15:09:47,19.831,21.1376,12.279,35.4234,35.009,21.0738,21.1376,2601.19,491.836,1761.56,6.750535992720127,20.0,20.432407407407407
2024-03-10 15:09:48,19.826,21.1409,12.2037,35.3914,35.0057,21.0769,21.1376,2601.85,490.851,1762.38,6.816546932995406,20.0,20.433333333333334
2024-03-10 15:09:49,19.8368,21.1442,12.1623,35.3583,35.0057,21.0796,21.1376,2596.59,489.866,1762.22,6.862605785503481,20.0,20.43425925925926
2024-03-10 15:09:50,19.8539,21.1409,12.1212,35.3435,35.0057,21.0841,21.1344,2593.31,494.791,1761.4,6.911431201095402,20.0,20.435185185185187
2024-03-10 15:09:51,19.8536,21.1409,12.051,35.3223,35.0057,21.0819,21.1376,2594.62,483.956,1761.72,6.975174289675849,20.0,20.436111111111114
2024-03-10 15:09:52,19.8653,21.1442,11.9995,35.298,35.0156,21.0951,21.1409,2591.67,489.866,1769.93,7.064441382410909,20.0,20.437037037037037
2024-03-10 15:09:53,19.8684,21.1475,11.9509,35.2672,35.0057,21.0881,21.1376,2585.43,490.851,1762.22,7.079898534982579,20.0,20.437962962962963
2024-03-10 15:09:54,19.8778,21.1409,11.9179,35.2474,35.0024,21.0795,21.1376,2585.76,487.896,1761.56,7.115147172729463,20.0,20.43888888888889
2024-03-10 15:09:55,19.9004,21.1376,11.8671,35.2226,35.0057,21.0939,21.1344,2581.16,483.956,1761.56,7.1807575199044775,20.0,20.439814814814817
2024-03-10 15:09:56,19.8989,21.1442,11.831,35.2022,35.0024,21.0851,21.1376,2574.92,477.061,1761.56,7.211685558218583,20.0,20.440740740740743
2024-03-10 15:09:57,19.9318,21.1442,11.7906,35.1815,35.0057,21.0912,21.1442,2574.27,485.926,1760.9,7.274479982257503,20.0,20.441666666666666
2024-03-10 15:09:58,19.9288,21.1409,11.752,35.1751,35.0024,21.0843,21.1344,2572.95,487.896,1761.72,7.3096922989543796,20.0,20.442592592592593
2024-03-10 15:09:59,19.9469,21.1376,11.7121,35.1712,35.009,21.0915,21.1442,2570.98,483.956,1762.05,7.362920637903621,20.0,20.44351851851852
2024-03-10 15:10:00,19.9749,21.1409,11.6898,35.1665,34.9992,21.0932,21.1344,2573.28,484.941,1762.22,7.408609706622564,20.0,20.444444444444446
2024-03-10 15:10:01,19.9917,21.1376,11.6459,35.1373,35.0057,21.1014,21.1376,2568.36,490.851,1761.23,7.458695597322631,20.0,20.445370370370373
2024-03-10 15:10:02,19.99,21.1376,11.6131,35.1558,35.009,21.1037,21.1409,2568.03,489.866,1766.32,7.508126017340363,20.0,20.446296296296296
2024-03-10 15:10:03,20.0127,21.1442,11.5746,35.1277,35.0057,21.0957,21.1442,2572.3,481.001,1760.25,7.536988569822147,20.0,20.447222222222223
2024-03-10 15:10:04,20.0299,21.1376,11.5475,35.1208,35.0024,21.0948,21.1475,2571.31,488.881,1759.43,7.57302825170321,20.0,20.44814814814815
2024-03-10 15:10:05,20.0377,21.1409,11.5127,35.1369,35.0057,21.1058,21.1278,2568.69,488.881,1757.95,7.60465895401232,20.0,20.449074074074076
2024-03-10 15:10:06,20.0635,21.1442,11.4971,35.1219,35.0024,21.1131,21.1376,2570.66,489.866,1756.96,7.637286090619673,20.0,20.450000000000003
2024-03-10 15:10:07,20.0854,21.1376,11.4775,35.1386,35.0024,21.1031,21.1344,2573.61,486.911,1762.22,7.697260321979985,20.0,20.450925925925926
2024-03-10 15:10:08,20.1007,21.1442,11.4468,35.1378,35.0057,21.1114,21.1376,2570.98,481.986,1753.68,7.700892434085118,20.0,20.451851851851853
2024-03-10 15:10:09,20.1239,21.1409,11.4301,35.1482,35.0057,21.1137,21.1409,2577.22,489.866,1752.86,7.732781012906177,20.0,20.45277777777778
2024-03-10 15:10:10,20.1437,21.1442,11.4024,35.1781,35.009,21.1064,21.1376,2574.6,489.866,1751.38,7.7684656027101076,20.0,20.453703703703706
2024-03-10 15:10:11,20.1657,21.1475,11.3946,35.1905,35.0057,21.1053,21.1442,2578.54,484.941,1750.07,7.789118630721886,20.0,20.454629629629633
2024-03-10 15:10:12,20.2051,21.1409,11.3787,35.1849,35.0123,21.1102,21.1409,2577.55,481.986,1749.74,7.836749431461659,20.0,20.455555555555556
2024-03-10 15:10:13,20.225,21.1409,11.3594,35.2016,35.0123,21.1044,21.1442,2582.15,481.986,1748.1,7.864176306884187,20.0,20.456481481481482
2024-03-10 15:10:14,20.2481,21.1442,11.3489,35.2188,35.0123,21.1184,21.1376,2583.46,481.986,1747.61,7.891768264518535,20.0,20.45740740740741
2024-03-10 15:10:15,20.2726,21.1442,11.3251,35.2492,35.0057,21.115,21.1376,2587.73,485.926,1747.61,7.93460047496174,20.0,20.458333333333336
2024-03-10 15:10:16,20.2946,21.1409,11.2992,35.2743,35.009,21.1109,21.1344,2586.74,487.896,1748.59,7.981551240180412,20.0,20.45925925925926
2024-03-10 15:10:17,20.3168,21.1409,11.2908,35.2707,35.0123,21.1058,21.1376,2588.39,485.926,1749.74,8.013969497005911,20.0,20.460185185185185
2024-03-10 15:10:18,20.3411,21.1376,11.2831,35.2789,35.0189,21.1125,21.1409,2587.07,487.896,1750.56,8.046150521729713,20.0,20.461111111111112
2024-03-10 15:10:19,20.3784,21.1376,11.2743,35.2905,34.9992,21.1211,21.1376,2585.76,481.986,1751.38,8.090888963155715,20.0,20.46203703703704
2024-03-10 15:10:20,20.4078,21.1376,11.2509,35.293,35.0123,21.1173,21.1311,2583.79,489.866,1752.04,8.140879459468175,20.0,20.462962962962965
2024-03-10 15:10:21,20.4204,21.1376,11.2402,35.3188,35.009,21.1231,21.1409,2583.79,485.926,1751.55,8.159311579948135,20.0,20.46388888888889
2024-03-10 15:10:22,20.454,21.1409,11.2256,35.3345,35.009,21.1269,21.1344,2586.09,484.941,1751.55,8.202151476481268,20.0,20.464814814814815
2024-03-10 15:10:23,20.4762,21.1376,11.221,35.3395,35.0024,21.1097,21.1442,2585.76,493.806,1746.13,8.200516707518164,20.0,20.465740740740742
2024-03-10 15:10:24,20.5005,21.1442,11.2074,35.3484,35.0123,21.1133,21.1409,2582.8,488.881,1751.87,8.26116548346547,20.0,20.46666666666667
2024-03-10 15:10:25,20.52,21.1376,11.2012,35.3628,35.0057,21.1222,21.1442,2580.51,482.971,1751.55,8.282498502344234,20.0,20.467592592592595
2024-03-10 15:10:26,20.5384,21.1442,11.1855,35.3546,35.009,21.1317,21.1344,2582.8,488.881,1750.4,8.307348528714709,20.0,20.46851851851852
2024-03-10 15:10:27,20.5639,21.1409,11.1819,35.3614,35.0123,21.1312,21.1376,2581.16,494.791,1747.93,8.321436446001472,20.0,20.469444444444445
2024-03-10 15:10:28,20.5982,21.1376,11.1848,35.367,35.009,21.1234,21.1376,2577.88,489.866,1742.68,8.324209391579483,20.0,20.47037037037037
2024-03-10 15:10:29,20.6035,21.1376,11.1582,35.3686,35.0057,21.12,21.1376,2582.48,488.881,1745.8,8.36737207547313,20.0,20.4712962962963
2024-03-10 15:10:30,20.6274,21.1409,11.1614,35.3609,35.009,21.128,21.1442,2578.86,486.911,1745.31,8.383356077616845,20.0,20.472222222222225
2024-03-10 15:10:31,20.6525,21.1869,11.1526,35.3419,35.009,21.1383,21.1935,2576.24,490.851,1745.47,8.414150162205715,20.0,20.473148148148148
2024-03-10 15:10:32,20.6804,21.1935,11.1531,35.3217,35.0024,21.1252,21.1935,2577.22,495.776,1744.16,8.432085445247283,20.0,20.474074074074075
2024-03-10 15:10:33,20.6917,21.1902,11.1324,35.3162,35.009,21.1408,21.1902,2571.31,492.821,1746.95,8.473940341473332,20.0,20.475
2024-03-10 15:10:34,20.7232,21.1902,11.137,35.2733,35.009,21.1278,21.1902,2571.97,491.836,1741.37,8.470643020059867,20.0,20.475925925925928
2024-03-10 15:10:35,20.7213,21.1869,11.1273,35.2585,35.0024,21.1321,21.1902,2568.36,483.956,1738.58,8.463952730143639,20.0,20.476851851851855
2024-03-10 15:10:36,20.7691,21.1902,11.134,35.2135,35.0156,21.1443,21.1902,2564.09,492.821,1737.92,8.496984837984483,20.0,20.477777777777778
2024-03-10 15:10:37,20.7708,21.1935,11.1204,35.1937,35.009,21.1424,21.1935,2563.43,488.881,1737.43,8.508078077644546,20.0,20.478703703703705
2024-03-10 15:10:38,20.795,21.1902,11.1237,35.1744,35.009,21.1402,21.1935,2562.12,493.806,1737.43,8.526504135820664,20.0,20.47962962962963
2024-03-10 15:10:39,20.8052,21.1869,11.1058,35.1507,35.0057,21.1338,21.1902,2559.49,484.941,1736.77,8.548029540874197,20.0,20.480555555555558
2024-03-10 15:10:40,20.8293,21.1869,11.1061,35.1314,35.0024,21.1508,21.1869,2557.19,493.806,1735.95,8.564958577382678,20.0,20.481481481481485
2024-03-10 15:10:41,20.8424,21.1869,11.1061,35.1205,35.009,21.1439,21.1935,2555.88,484.941,1733.65,8.56513488756781,20.0,20.482407407407408
2024-03-10 15:10:42,20.8686,21.1869,11.1055,35.1086,35.0156,21.1521,21.1902,2554.57,493.806,1733.0,8.585490976863747,20.0,20.483333333333334
2024-03-10 15:10:43,20.8961,21.1869,11.1112,35.0911,35.0057,21.1371,21.1902,2554.57,490.851,1732.34,8.601384476275427,20.0,20.48425925925926
2024-03-10 15:10:44,20.9116,21.1869,11.0908,35.0829,35.0057,21.1533,21.1968,2551.28,490.851,1732.5,8.633739598268399,20.0,20.485185185185188
2024-03-10 15:10:45,20.9206,21.1902,11.0834,35.0636,35.0189,21.1442,21.1869,2551.28,491.836,1733.32,8.652250507893566,20.0,20.486111111111114
2024-03-10 15:10:46,20.9397,21.1869,11.0844,35.0616,35.0024,21.1561,21.1935,2552.93,487.896,1734.15,8.672321006708607,20.0,20.487037037037037
2024-03-10 15:10:47,20.9602,21.1869,11.0822,35.0445,35.0024,21.1477,21.1902,2551.61,494.791,1734.31,8.693098204627063,20.0,20.487962962962964
2024-03-10 15:10:48,20.972,21.1902,11.0832,35.0192,35.0024,21.1482,21.1902,2548.33,495.776,1733.82,8.700143932182414,20.0,20.48888888888889
2024-03-10 15:10:49,21.0006,21.1902,11.0915,35.0037,35.009,21.1477,21.1836,2552.27,490.851,1737.26,8.73530085443204,20.0,20.489814814814817
2024-03-10 15:10:50,21.0039,21.1869,11.0715,34.9825,34.9992,21.156,21.1803,2549.64,486.911,1741.04,8.774892123344221,20.0,20.49074074074074
2024-03-10 15:10:51,21.0147,21.1869,11.0752,34.9717,35.009,21.1547,21.1968,2549.97,490.851,1734.15,8.746414076302115,20.0,20.491666666666667
2024-03-10 15:10:52,21.0385,21.1869,11.0866,34.9585,35.009,21.153,21.1869,2549.31,486.911,1734.97,8.76146658239751,20.0,20.492592592592594
2024-03-10 15:10:53,21.0557,21.1869,11.0667,34.9569,35.0057,21.1488,21.1836,2550.3,493.806,1734.8,8.793267040885187,20.0,20.49351851851852
2024-03-10 15:10:54,21.0544,21.1869,11.0684,34.9537,35.009,21.1605,21.1902,2545.38,492.821,1736.61,8.799797837458296,20.0,20.494444444444447
2024-03-10 15:10:55,21.0994,21.1902,11.0659,34.9451,35.0057,21.1572,21.1902,2548.66,494.791,1726.76,8.791505872354156,20.0,20.49537037037037
2024-03-10 15:10:56,21.0898,21.1902,11.0608,34.9411,35.009,21.1547,21.1869,2551.61,492.821,1732.5,8.816774033788864,20.0,20.496296296296297
2024-03-10 15:10:57,21.1204,21.1869,11.0645,34.9477,35.009,21.157,21.1869,2549.97,492.821,1724.79,8.801080781198873,20.0,20.497222222222224
2024-03-10 15:10:58,21.1282,21.1968,11.0555,34.9431,35.0024,21.1814,21.1968,2550.3,485.926,1731.52,8.850182926981455,20.0,20.49814814814815
2024-03-10 15:10:59,21.1389,21.1869,11.0743,34.9438,35.0024,21.1518,21.1902,2539.14,479.031,1730.7,8.838878187154744,20.0,20.499074074074077
2024-03-10 15:11:00,21.1677,21.1902,11.058,34.9451,35.0057,21.1637,21.1869,2551.61,484.941,1723.8,8.843088684757504,20.0,20.5
2024-03-10 15:11:01,21.1765,21.1902,11.0664,34.9563,35.0057,21.1514,21.1869,2551.28,494.791,1729.88,8.87463018539317,20.0,20.500925925925927
2024-03-10 15:11:02,21.1938,21.1902,11.0555,34.9547,35.0057,21.1704,21.1869,2550.96,488.881,1728.89,8.894291037485687,20.0,20.501851851851853
2024-03-10 15:11:03,21.1978,21.1836,11.0546,34.9573,35.0057,21.1572,21.1935,2552.27,481.001,1728.89,8.898589788369337,20.0,20.50277777777778
2024-03-10 15:11:04,21.2169,21.1836,11.0694,34.9715,35.0024,21.1771,21.1935,2557.19,489.866,1729.06,8.903237521834997,20.0,20.503703703703707
2024-03-10 15:11:05,21.2247,21.1902,11.0476,34.9892,35.0024,21.1749,21.1968,2556.87,485.926,1728.24,8.924973397473325,20.0,20.50462962962963
2024-03-10 15:11:06,21.2307,21.1869,11.0507,34.9879,35.0057,21.1628,21.1902,2559.16,493.806,1728.24,8.92751659964808,20.0,20.505555555555556
2024-03-10 15:11:07,21.2349,21.1902,11.0466,35.015,35.0057,21.1713,21.1836,2558.51,485.926,1728.24,8.934795419665475,20.0,20.506481481481483
2024-03-10 15:11:08,21.2393,21.1869,11.056,35.0252,35.009,21.1698,21.1869,2562.45,484.941,1728.24,8.930410588329698,20.0,20.50740740740741
2024-03-10 15:11:09,21.2425,21.1836,11.0602,35.0406,35.0057,21.166,21.1902,2564.75,485.926,1733.65,8.957486207869698,20.0,20.508333333333336
2024-03-10 15:11:10,21.2596,21.1902,11.0647,35.0628,35.0057,21.1678,21.1836,2562.45,490.851,1727.09,8.934634182274621,20.0,20.50925925925926
2024-03-10 15:11:11,21.2753,21.1869,11.056,35.0786,35.0024,21.1786,21.1902,2568.69,487.896,1725.94,8.95005446729079,20.0,20.510185185185186
2024-03-10 15:11:12,21.2782,21.1902,11.0553,35.0846,35.0156,21.1717,21.1869,2568.36,487.896,1725.77,8.95232547978671,20.0,20.511111111111113
2024-03-10 15:11:13,21.2948,21.1836,11.0621,35.1048,35.009,21.178,21.1902,2571.31,489.866,1733.0,8.998448599210663,20.0,20.51203703703704
2024-03-10 15:11:14,21.2799,21.1968,11.0427,35.122,35.009,21.1826,21.1902,2575.25,488.881,1725.12,8.961471622842678,20.0,20.512962962962966
2024-03-10 15:11:15,21.2949,21.1803,11.0558,35.1284,35.0057,21.184,21.1869,2574.27,490.851,1725.12,8.963134850686568,20.0,20.51388888888889
2024-03-10 15:11:16,21.3032,21.1902,11.0671,35.1337,35.0057,21.1779,21.1836,2572.3,492.821,1725.77,8.963884890162747,20.0,20.514814814814816
2024-03-10 15:11:17,21.3119,21.1902,11.0501,35.1684,35.0057,21.1831,21.1968,2578.86,491.836,1726.59,8.990660597428631,20.0,20.515740740740743
2024-03-10 15:11:18,21.309,21.1902,11.0525,35.1698,35.009,21.1908,21.1902,2576.57,488.881,1726.59,8.9860171137156,20.0,20.51666666666667
2024-03-10 15:11:19,21.3161,21.1902,11.0546,35.1877,35.009,21.1765,21.1935,2573.94,482.971,1728.4,8.999822474464285,20.0,20.517592592592592
2024-03-10 15:11:20,21.3113,21.1902,11.0422,35.197,35.0024,21.187,21.1869,2573.28,492.821,1729.55,9.012480549158143,20.0,20.51851851851852
2024-03-10 15:11:21,21.3358,21.1935,11.0572,35.2213,35.009,21.1819,21.1869,2569.01,485.926,1728.24,9.013985473589663,20.0,20.519444444444446
2024-03-10 15:11:22,21.3351,21.2033,11.0458,35.2323,35.0057,21.1795,21.1869,2566.06,484.941,1728.4,9.02420439375388,20.0,20.520370370370372
2024-03-10 15:11:23,21.3513,21.1902,11.0563,35.2409,35.0024,21.1814,21.1902,2566.06,489.866,1728.4,9.029203564255699,20.0,20.5212962962963
2024-03-10 15:11:24,21.3506,21.1869,11.0518,35.2508,35.0123,21.1822,21.1902,2568.69,487.896,1730.7,9.04455603539826,20.0,20.522222222222222
2024-03-10 15:11:25,21.3584,21.1902,11.0557,35.2569,35.0024,21.1859,21.2099,2560.48,492.821,1728.56,9.03679329871276,20.0,20.52314814814815
2024-03-10 15:11:26,21.3561,21.1935,11.0533,35.2574,35.009,21.1912,21.1902,2560.15,485.926,1727.91,9.033482823109754,20.0,20.524074074074075
2024-03-10 15:11:27,21.3639,21.1902,11.0554,35.2545,35.0123,21.2024,21.1869,2556.21,485.926,1727.41,9.035865139037405,20.0,20.525000000000002
2024-03-10 15:11:28,21.3648,21.1935,11.0448,35.2631,35.0024,21.1949,21.1902,2557.52,486.911,1727.91,9.048563762714275,20.0,20.52592592592593
2024-03-10 15:11:29,21.3633,21.1902,11.0511,35.2564,35.009,21.1906,21.1902,2559.16,488.881,1727.09,9.03743387521726,20.0,20.526851851851852
2024-03-10 15:11:30,21.3785,21.1902,11.0489,35.2421,35.0024,21.1805,21.1902,2556.87,496.761,1726.59,9.050062143795321,20.0,20.52777777777778
2024-03-10 15:11:31,21.4001,21.1935,11.051,35.2285,35.0057,21.1882,21.1968,2555.22,489.866,1733.65,9.104222082816673,20.0,20.528703703703705
2024-03-10 15:11:32,21.3872,21.2001,11.0495,35.2114,35.009,21.1964,21.1968,2553.25,490.851,1726.76,9.058050556299944,20.0,20.529629629629632
2024-03-10 15:11:33,21.3958,21.2001,11.0513,35.1759,34.9992,21.2,21.2033,2552.93,486.911,1727.74,9.069152979485153,20.0,20.53055555555556
2024-03-10 15:11:34,21.4056,21.2001,11.0513,35.1632,35.0057,21.1968,21.2033,2547.02,494.791,1727.91,9.078637962041912,20.0,20.53148148148148
2024-03-10 15:11:35,21.4034,21.1935,11.0501,35.1337,35.0024,21.1933,21.1968,2547.34,496.761,1727.25,9.074293782190638,20.0,20.53240740740741
2024-03-10 15:11:36,21.4096,21.1935,11.0565,35.1305,35.0057,21.2028,21.2033,2543.73,490.851,1726.92,9.072384832381038,20.0,20.533333333333335
2024-03-10 15:11:37,21.4189,21.2001,11.0481,35.1038,35.0057,21.1975,21.2033,2544.72,490.851,1726.1,9.083580039717713,20.0,20.53425925925926
2024-03-10 15:11:38,21.4148,21.2001,11.0549,35.0778,34.9893,21.1965,21.1968,2534.21,489.866,1725.28,9.069722239305019,20.0,20.53518518518519
2024-03-10 15:11:39,21.4252,21.1935,11.0418,35.0526,35.0024,21.2061,21.2033,2531.59,496.761,1724.3,9.085132145790952,20.0,20.53611111111111
2024-03-10 15:11:40,21.4388,21.1968,11.0529,35.0115,35.009,21.182,21.2033,2529.94,487.896,1723.31,9.082102114789262,20.0,20.537037037037038
2024-03-10 15:11:41,21.4245,21.1935,11.0513,34.9761,35.009,21.1892,21.1968,2526.0,485.926,1717.07,9.038150891451467,20.0,20.537962962962965
2024-03-10 15:11:42,21.4307,21.1935,11.0569,34.9473,35.009,21.1811,21.1935,2522.39,487.896,1724.13,9.075837581075772,20.0,20.53888888888889
2024-03-10 15:11:43,21.4378,21.2001,11.0399,34.9348,35.009,21.2028,21.2066,2521.41,485.926,1723.64,9.094336849169604,20.0,20.539814814814818
2024-03-10 15:11:44,21.427,21.1935,11.0467,34.8984,35.0057,21.1931,21.1968,2519.11,497.746,1723.15,9.076362343575274,20.0,20.54074074074074
2024-03-10 15:11:45,21.4381,21.2001,11.0423,34.8675,35.0057,21.1847,21.1968,2518.12,488.881,1723.31,9.090759314544355,20.0,20.541666666666668
2024-03-10 15:11:46,21.4502,21.1935,11.052,34.859,35.0024,21.1872,21.1968,2520.42,492.821,1721.83,9.0850489703936,20.0,20.542592592592595
2024-03-10 15:11:47,21.4534,21.2001,11.0478,34.8298,34.9992,21.1813,21.2001,2520.42,490.851,1727.91,9.1236177412112,20.0,20.54351851851852
2024-03-10 15:11:48,21.463,21.1836,11.0375,34.8178,35.009,21.1733,21.1968,2520.09,482.971,1724.79,9.124560475381504,20.0,20.544444444444444
2024-03-10 15:11:49,21.4524,21.1968,11.0468,34.8037,35.009,21.1691,21.2001,2521.08,485.926,1725.77,9.112318227945941,20.0,20.54537037037037
2024-03-10 15:11:50,21.458,21.2001,11.0419,34.7938,35.0123,21.1632,21.2066,2522.06,488.881,1726.1,9.123257420035465,20.0,20.546296296296298
2024-03-10 15:11:51,21.448,21.1968,11.0432,34.7895,35.009,21.1553,21.2066,2524.36,492.821,1725.77,9.111617657620128,20.0,20.547222222222224
2024-03-10 15:11:52,21.4493,21.1968,11.0299,34.771,35.0057,21.1329,21.1968,2523.71,492.821,1725.44,9.122658306908516,20.0,20.54814814814815
2024-03-10 15:11:53,21.4395,21.1968,11.0213,34.7626,35.009,21.1311,21.2001,2524.03,486.911,1725.61,9.122506364170683,20.0,20.549074074074074
2024-03-10 15:11:54,21.4491,21.1935,11.025,34.7653,35.0057,21.112,21.2033,2525.35,487.896,1724.3,9.120743301899134,20.0,20.55
2024-03-10 15:11:55,21.453,21.2001,11.0309,34.7582,35.0057,21.0992,21.2001,2528.63,489.866,1723.64,9.11550294537651,20.0,20.550925925925927
2024-03-10 15:11:56,21.4512,21.1968,11.0264,34.7677,35.0057,21.0837,21.2033,2523.71,493.806,1715.6,9.07533374359707,20.0,20.551851851851854
2024-03-10 15:11:57,21.4494,21.2001,11.0256,34.7678,35.0057,21.0796,21.1968,2523.71,491.836,1722.49,9.110907030984139,20.0,20.55277777777778
2024-03-10 15:11:58,21.4423,21.1968,11.0153,34.7552,35.0057,21.0776,21.2033,2524.69,491.836,1717.07,9.0850267367027,20.0,20.553703703703704
2024-03-10 15:11:59,21.4485,21.2001,11.0126,34.7705,35.009,21.0692,21.1968,2523.05,492.821,1722.16,9.119735496023985,20.0,20.55462962962963
2024-03-10 15:12:00,21.4491,21.2001,11.0064,34.7816,35.0057,21.0602,21.2001,2522.06,485.926,1723.47,9.132619540848202,20.0,20.555555555555557
2024-03-10 15:12:01,21.4414,21.1968,11.0132,34.781,35.0254,21.0581,21.1968,2522.39,488.881,1722.82,9.116499077244617,20.0,20.55666666666667
2024-03-10 15:12:02,21.4387,21.1968,11.0236,34.7946,35.0123,21.0614,21.2033,2521.08,495.776,1722.16,9.10155876969302,20.0,20.55777777777778
2024-03-10 15:12:03,21.4274,21.1902,11.0097,34.803,35.009,21.0483,21.2033,2524.36,490.851,1722.33,9.10472952915993,20.0,20.55888888888889
2024-03-10 15:12:04,21.4287,21.1935,11.007,34.8122,35.009,21.0385,21.2001,2525.02,492.821,1722.16,9.107326384778808,20.0,20.560000000000002
2024-03-10 15:12:05,21.432,21.2001,11.0066,34.8344,35.0057,21.0246,21.1968,2523.05,495.776,1723.8,9.119235662192834,20.0,20.561111111111114
2024-03-10 15:12:06,21.4259,21.2001,11.0017,34.8486,35.0057,21.0231,21.2001,2528.63,488.881,1723.64,9.11733967273332,20.0,20.562222222222225
2024-03-10 15:12:07,21.4271,21.1968,10.9988,34.8635,35.0057,21.0243,21.1968,2531.26,492.821,1723.64,9.120925664239453,20.0,20.563333333333336
2024-03-10 15:12:08,21.4233,21.2001,11.0053,34.8683,35.009,21.0114,21.1902,2533.88,489.866,1722.65,9.106683379699257,20.0,20.564444444444447
2024-03-10 15:12:09,21.4274,21.1968,11.0038,34.8905,35.0024,21.017,21.2033,2537.82,494.791,1722.82,9.112477683738994,20.0,20.56555555555556
2024-03-10 15:12:10,21.4169,21.1902,11.0027,34.9086,35.009,21.0102,21.1968,2540.45,487.896,1722.49,9.102516165129321,20.0,20.566666666666666
2024-03-10 15:12:11,21.419,21.1968,10.994,34.9148,35.0057,21.0113,21.2033,2542.09,496.761,1722.16,9.1102101923217,20.0,20.567777777777778
2024-03-10 15:12:12,21.405,21.1968,10.9912,34.9261,35.0057,21.0199,21.2033,2544.06,483.956,1724.95,9.115165941768879,20.0,20.56888888888889
2024-03-10 15:12:13,21.4127,21.2066,10.9768,34.9556,35.0057,21.0074,21.2001,2544.06,493.806,1720.03,9.108456034994504,20.0,20.57
2024-03-10 15:12:14,21.4162,21.2001,10.9905,34.9868,35.009,20.9978,21.2001,2544.72,490.851,1719.21,9.095215388986961,20.0,20.57111111111111
2024-03-10 15:12:15,21.4097,21.2001,10.9748,35.0104,35.0057,21.0062,21.1968,2546.36,488.881,1720.03,9.107583234753509,20.0,20.572222222222223
2024-03-10 15:12:16,21.4223,21.1968,10.9848,35.0321,34.9992,21.0113,21.1968,2543.41,487.896,1719.7,9.108104725324068,20.0,20.573333333333334
2024-03-10 15:12:17,21.4097,21.1935,10.9659,35.0522,35.009,21.0154,21.2066,2542.42,486.911,1719.7,9.113602311888815,20.0,20.574444444444445
2024-03-10 15:12:18,21.4214,21.2033,10.9729,35.0761,35.0123,21.0109,21.2001,2544.06,494.791,1720.68,9.122899562955086,20.0,20.575555555555557
2024-03-10 15:12:19,21.4072,21.1968,10.9673,35.1023,35.0057,21.0114,21.2001,2540.78,481.986,1721.67,9.120635220160484,20.0,20.576666666666668
2024-03-10 15:12:20,21.4013,21.1968,10.9667,35.1172,35.0123,21.0124,21.1968,2540.12,486.911,1722.65,9.121193932982324,20.0,20.57777777777778
2024-03-10 15:12:21,21.4047,21.1902,10.9737,35.1468,35.0123,21.0126,21.2001,2544.06,486.911,1723.15,9.120693583599103,20.0,20.57888888888889
2024-03-10 15:12:22,21.4075,21.2001,10.9632,35.1492,35.0057,21.0094,21.2001,2542.09,489.866,1723.97,9.136668706170122,20.0,20.580000000000002
2024-03-10 15:12:23,21.4121,21.1935,10.9676,35.1727,35.009,21.0186,21.2033,2542.42,492.821,1724.3,9.138592628302247,20.0,20.581111111111113
2024-03-10 15:12:24,21.4019,21.2001,10.9621,35.1897,35.0024,21.0185,21.1935,2546.36,481.986,1726.27,9.144916359674449,20.0,20.582222222222224
2024-03-10 15:12:25,21.3976,21.2001,10.9553,35.1997,35.009,21.0103,21.2033,2546.03,494.791,1726.76,9.149702673133378,20.0,20.583333333333336
2024-03-10 15:12:26,21.4024,21.1902,10.9561,35.1946,35.0057,21.0246,21.1935,2545.05,493.806,1727.58,9.157554189307925,20.0,20.584444444444447
2024-03-10 15:12:27,21.3998,21.2001,10.9522,35.1943,35.009,21.0289,21.2001,2547.02,486.911,1726.43,9.152597132712957,20.0,20.58555555555556
2024-03-10 15:12:28,21.398,21.1968,10.9471,35.1724,34.9992,21.0259,21.2033,2544.06,489.866,1725.77,9.151988022645524,20.0,20.58666666666667
2024-03-10 15:12:29,21.3956,21.1968,10.9566,35.1641,35.0057,21.0297,21.2001,2543.08,487.896,1718.22,9.101573974419924,20.0,20.587777777777777
2024-03-10 15:12:30,21.3994,21.1968,10.9405,35.1721,35.009,21.0263,21.2033,2539.47,482.971,1724.3,9.151192152822102,20.0,20.58888888888889
2024-03-10 15:12:31,21.3933,21.1606,10.9347,35.1762,35.009,21.0334,21.1639,2530.27,494.791,1723.47,9.146524819243586,20.0,20.59
2024-03-10 15:12:32,21.3945,21.1639,10.9437,35.1608,35.0057,21.0362,21.1738,2531.59,481.001,1722.16,9.132756324020685,20.0,20.59111111111111
2024-03-10 15:12:33,21.3837,21.1639,10.9367,35.143,35.0024,21.0321,21.1639,2524.69,493.806,1720.52,9.120741683187385,20.0,20.592222222222222
2024-03-10 15:12:34,21.3941,21.1639,10.9461,35.1439,35.0057,21.0391,21.1672,2521.74,487.896,1720.19,9.119865183758733,20.0,20.593333333333334
2024-03-10 15:12:35,21.3821,21.1606,10.9212,35.1205,35.009,21.0371,21.1672,2520.09,489.866,1725.77,9.160745151718281,20.0,20.594444444444445
2024-03-10 15:12:36,21.3764,21.1639,10.9266,35.1063,35.0057,21.0501,21.1672,2514.18,493.806,1720.19,9.121436370333265,20.0,20.595555555555556
2024-03-10 15:12:37,21.3732,21.1606,10.9316,35.0837,35.009,21.0462,21.1639,2511.89,489.866,1720.03,9.11343099636817,20.0,20.596666666666668
2024-03-10 15:12:38,21.3759,21.1738,10.9346,35.0719,35.009,21.044,21.1639,2515.83,495.776,1720.52,9.115765304552925,20.0,20.59777777777778
2024-03-10 15:12:39,21.3517,21.1574,10.9195,35.0424,35.0057,21.0545,21.1672,2512.54,491.836,1716.91,9.088710504487649,20.0,20.59888888888889
2024-03-10 15:12:40,21.3621,21.1639,10.9299,35.02,35.0024,21.0461,21.1639,2509.26,493.806,1721.18,9.111314364826368,20.0,20.6
2024-03-10 15:12:41,21.3582,21.1606,10.9279,34.9915,35.009,21.0569,21.1639,2512.21,496.761,1729.88,9.15570125149171,20.0,20.601111111111113
2024-03-10 15:12:42,21.364,21.1606,10.921,34.9777,35.0057,21.0522,21.1639,2510.57,489.866,1722.65,9.128536622595446,20.0,20.602222222222224
2024-03-10 15:12:43,21.3639,21.1606,10.9263,34.9512,35.009,21.0526,21.1672,2506.63,496.761,1731.03,9.168200022115041,20.0,20.603333333333335
2024-03-10 15:12:44,21.3445,21.1606,10.914,34.9043,35.0024,21.0532,21.1705,2505.65,486.911,1724.46,9.127189935610001,20.0,20.604444444444447
2024-03-10 15:12:45,21.3395,21.1672,10.8986,34.8784,35.0057,21.0613,21.1606,2500.39,501.685,1724.95,9.138886485376583,20.0,20.605555555555558
2024-03-10 15:12:46,21.3307,21.1672,10.91,34.8699,35.0057,21.056,21.1639,2498.75,487.896,1723.97,9.116023437318635,20.0,20.60666666666667
2024-03-10 15:12:47,21.3342,21.1672,10.9097,34.819,35.0057,21.0495,21.1672,2496.13,489.866,1724.46,9.121939646590903,20.0,20.607777777777777
2024-03-10 15:12:48,21.3227,21.1606,10.8958,34.8112,35.009,21.0372,21.1639,2493.17,489.866,1718.39,9.091923667098309,20.0,20.608888888888888
2024-03-10 15:12:49,21.3175,21.1606,10.8958,34.7735,34.9992,21.0523,21.1606,2494.48,485.926,1723.64,9.115153092546649,20.0,20.61
2024-03-10 15:12:50,21.3046,21.1574,10.8782,34.7442,35.0057,21.0402,21.1672,2495.47,483.956,1724.13,9.12185630678522,20.0,20.61111111111111
2024-03-10 15:12:51,21.3136,21.1606,10.8817,34.7362,35.0057,21.0516,21.1672,2492.51,483.956,1724.79,9.130161855367357,20.0,20.612222222222222
2024-03-10 15:12:52,21.3013,21.1606,10.8692,34.7111,35.0057,21.0505,21.1672,2494.16,492.821,1724.13,9.126843126871595,20.0,20.613333333333333
2024-03-10 15:12:53,21.3033,21.1639,10.874,34.6852,35.0057,21.0613,21.1639,2494.81,490.851,1719.53,9.10004946712829,20.0,20.614444444444445
2024-03-10 15:12:54,21.2907,21.1639,10.8699,34.6726,35.0057,21.0496,21.1639,2496.13,487.896,1719.53,9.092632821670726,20.0,20.615555555555556
2024-03-10 15:12:55,21.2908,21.1574,10.8619,34.6341,35.0123,21.0535,21.1639,2499.74,488.881,1723.15,9.118857378391008,20.0,20.616666666666667
2024-03-10 15:12:56,21.2809,21.1672,10.8659,34.6318,35.009,21.0527,21.1639,2499.08,493.806,1723.64,9.109293057646388,20.0,20.61777777777778
2024-03-10 15:12:57,21.2936,21.1606,10.8695,34.6328,35.0057,21.0379,21.1606,2500.39,493.806,1720.19,9.099003317574594,20.0,20.61888888888889
2024-03-10 15:12:58,21.2786,21.1672,10.8499,34.627,35.0024,21.0398,21.1672,2503.35,485.926,1724.13,9.123868532434098,20.0,20.62
2024-03-10 15:12:59,21.27,21.1606,10.8347,34.6334,35.009,21.0427,21.1639,2502.69,489.866,1723.97,9.128795510421678,20.0,20.621111111111112
2024-03-10 15:13:00,21.2679,21.1606,10.8498,34.6332,34.9992,21.0443,21.1606,2504.99,486.911,1722.98,9.108515334139847,20.0,20.622222222222224
2024-03-10 15:13:01,21.2587,21.1606,10.8317,34.6408,35.009,21.0387,21.1672,2503.35,487.896,1721.67,9.109365361795936,20.0,20.623333333333335
2024-03-10 15:13:02,21.2571,21.1639,10.8286,34.6466,35.0057,21.038,21.1574,2502.69,489.866,1722.98,9.11760802469523,20.0,20.624444444444446
2024-03-10 15:13:03,21.256,21.1541,10.8296,34.6577,35.009,21.0355,21.1639,2506.3,484.941,1723.15,9.116671419809952,20.0,20.625555555555557
2024-03-10 15:13:04,21.2679,21.1508,10.8371,34.6746,35.009,21.0352,21.1639,2505.65,494.791,1723.31,9.121365576304779,20.0,20.62666666666667
2024-03-10 15:13:05,21.2333,21.1606,10.8128,34.684,35.0057,21.033,21.1672,2502.04,487.896,1722.98,9.110613647344934,20.0,20.62777777777778
2024-03-10 15:13:06,21.2316,21.1639,10.8054,34.6896,35.0057,21.0441,21.1639,2505.32,489.866,1722.82,9.114750645285655,20.0,20.628888888888888
2024-03-10 15:13:07,21.2441,21.1672,10.8248,34.6951,35.0057,21.0385,21.1672,2505.98,493.806,1721.34,9.100893649661916,20.0,20.63
2024-03-10 15:13:08,21.234,21.1672,10.8116,34.7157,35.0057,21.0403,21.1705,2504.66,486.911,1727.58,9.13660269977341,20.0,20.63111111111111
2024-03-10 15:13:09,21.2304,21.1606,10.8044,34.7157,35.009,21.0317,21.1574,2510.57,486.911,1722.98,9.115422281773258,20.0,20.63222222222222
2024-03-10 15:13:10,21.2389,21.1672,10.8041,34.7499,35.0057,21.0331,21.1639,2508.27,489.866,1722.49,9.120521564776114,20.0,20.633333333333333
2024-03-10 15:13:11,21.2305,21.1639,10.7904,34.7586,35.009,21.0357,21.1606,2511.56,484.941,1716.25,9.09209666831187,20.0,20.634444444444444
2024-03-10 15:13:12,21.2186,21.1672,10.7799,34.8026,35.0057,21.0329,21.1672,2512.21,490.851,1721.67,9.119586861242848,20.0,20.635555555555555
2024-03-10 15:13:13,21.2235,21.1639,10.7898,34.8198,35.009,21.0429,21.1672,2516.81,491.836,1729.38,9.156038563618718,20.0,20.636666666666667
2024-03-10 15:13:14,21.2228,21.1574,10.7792,34.8573,35.009,21.037,21.1606,2517.8,491.836,1722.98,9.130809911943913,20.0,20.637777777777778
2024-03-10 15:13:15,21.2103,21.1606,10.7796,34.9033,35.0024,21.0292,21.1639,2526.66,498.731,1723.97,9.124771432594686,20.0,20.63888888888889
2024-03-10 15:13:16,21.2086,21.1639,10.7626,34.9217,35.009,21.0353,21.1639,2528.96,493.806,1724.3,9.139905078773069,20.0,20.64
2024-03-10 15:13:17,21.2117,21.1606,10.7606,34.9386,35.009,21.0314,21.1639,2530.27,492.821,1722.65,9.135617073293812,20.0,20.641111111111112
2024-03-10 15:13:18,21.2155,21.1606,10.7556,34.9533,35.0057,21.0172,21.1672,2530.27,487.896,1724.62,9.153765583804466,20.0,20.642222222222223
2024-03-10 15:13:19,21.2073,21.1672,10.7541,34.987,35.0057,21.0201,21.1705,2532.24,492.821,1739.56,9.227148462139622,20.0,20.643333333333334
2024-03-10 15:13:20,21.2148,21.1639,10.7616,35.0153,35.0024,21.0123,21.1639,2532.9,492.821,1721.67,9.132254531497578,20.0,20.644444444444446
2024-03-10 15:13:21,21.2059,21.1606,10.7567,35.0266,35.0024,21.0194,21.1606,2535.53,489.866,1722.65,9.1339562268337,20.0,20.645555555555557
2024-03-10 15:13:22,21.2103,21.1639,10.7459,35.059,34.9992,21.0089,21.1639,2531.26,490.851,1722.33,9.14554380380902,20.0,20.64666666666667
2024-03-10 15:13:23,21.2017,21.1574,10.7281,35.0588,35.0024,21.0159,21.1639,2534.21,484.941,1722.33,9.153584303311625,20.0,20.64777777777778
2024-03-10 15:13:24,21.216,21.1606,10.7357,35.0628,35.0024,20.9987,21.1606,2530.93,488.881,1719.86,9.14630429691553,20.0,20.64888888888889
2024-03-10 15:13:25,21.1982,21.1672,10.7373,35.0804,34.9992,20.9961,21.1672,2529.62,484.941,1721.01,9.135478084309426,20.0,20.65
2024-03-10 15:13:26,21.1921,21.1606,10.7287,35.0977,35.0057,20.9821,21.1606,2529.29,488.881,1721.01,9.137661328123123,20.0,20.65111111111111
2024-03-10 15:13:27,21.1982,21.1639,10.726,35.1018,35.009,20.9842,21.1606,2531.59,490.851,1722.16,9.151457378995811,20.0,20.65222222222222
2024-03-10 15:13:28,21.1988,21.1606,10.7443,35.1181,35.0024,20.9681,21.1672,2527.32,482.971,1722.16,9.135989683993008,20.0,20.653333333333332
2024-03-10 15:13:29,21.1886,21.1606,10.7244,35.1174,35.009,20.9658,21.1672,2527.65,487.896,1723.97,9.154077216769469,20.0,20.654444444444444
2024-03-10 15:13:30,21.1894,21.1606,10.7196,35.113,34.9992,20.9558,21.1639,2531.91,489.866,1730.53,9.193827560899855,20.0,20.655555555555555
2024-03-10 15:13:31,21.1838,21.1015,10.7143,35.1266,35.0024,20.9518,21.1081,2529.29,491.836,1724.46,9.161316814234107,20.0,20.656666666666666
2024-03-10 15:13:32,21.1969,21.1048,10.7131,35.1306,35.009,20.9513,21.1147,2530.6,486.911,1725.28,9.178192261742478,20.0,20.657777777777778
2024-03-10 15:13:33,21.1817,21.1081,10.7013,35.1144,35.009,20.9623,21.1147,2531.59,490.851,1725.44,9.176066579623019,20.0,20.65888888888889
2024-03-10 15:13:34,21.1824,21.1048,10.712,35.1074,35.0057,20.9501,21.1081,2529.62,492.821,1725.12,9.165610956102453,20.0,20.66
2024-03-10 15:13:35,21.1877,21.1081,10.6954,35.0948,35.0024,20.9456,21.1081,2529.94,483.956,1725.44,9.186485570529607,20.0,20.66111111111111
2024-03-10 15:13:36,21.1807,21.1048,10.6918,35.0617,35.0057,20.9411,21.1081,2526.0,493.806,1724.79,9.180049145866292,20.0,20.662222222222223
2024-03-10 15:13:37,21.1781,21.1081,10.682,35.0596,35.009,20.9446,21.1015,2524.69,489.866,1724.3,9.183740924498377,20.0,20.663333333333334
2024-03-10 15:13:38,21.1682,21.1015,10.6837,35.0312,35.009,20.9427,21.1114,2522.72,487.896,1724.62,9.17529376603963,20.0,20.664444444444445
2024-03-10 15:13:39,21.1658,21.1278,10.6805,34.9943,35.0057,20.9554,21.1081,2517.47,487.896,1724.79,9.17689836962426,20.0,20.665555555555557
2024-03-10 15:13:40,21.1586,21.1081,10.6622,34.9747,35.0057,20.9456,21.1048,2515.83,494.791,1725.12,9.188370916071378,20.0,20.666666666666668
2024-03-10 15:13:41,21.154,21.1048,10.6697,34.9654,35.0024,20.9338,21.1048,2511.89,488.881,1725.94,9.182141247582193,20.0,20.66777777777778
2024-03-10 15:13:42,21.1535,21.1048,10.6757,34.9337,35.0057,20.9478,21.1114,2509.26,484.941,1724.3,9.16772902875441,20.0,20.66888888888889
2024-03-10 15:13:43,21.1375,21.1015,10.6571,34.9115,35.009,20.9377,21.1048,2506.63,488.881,1724.13,9.169099865498328,20.0,20.67
2024-03-10 15:13:44,21.1427,21.1081,10.6579,34.8855,35.0024,20.9438,21.1015,2510.24,492.821,1725.28,9.179067726007517,20.0,20.67111111111111
2024-03-10 15:13:45,21.1354,21.1114,10.6615,34.8617,35.0024,20.9229,21.1081,2505.32,495.776,1725.28,9.16952516551866,20.0,20.67222222222222
2024-03-10 15:13:46,21.1415,21.1081,10.6463,34.8439,35.0057,20.9132,21.1048,2508.27,488.881,1725.12,9.187320456380508,20.0,20.673333333333332
2024-03-10 15:13:47,21.1204,21.1048,10.6353,34.8158,35.0123,20.9207,21.1048,2506.63,496.761,1723.64,9.170604766080476,20.0,20.674444444444443
2024-03-10 15:13:48,21.1253,21.1048,10.6411,34.7855,35.0123,20.9243,21.1048,2508.6,493.806,1724.3,9.173328817429894,20.0,20.675555555555555
2024-03-10 15:13:49,21.1426,21.1048,10.645,34.7738,34.9959,20.9223,21.1081,2509.26,492.821,1723.47,9.180632105873777,20.0,20.676666666666666
2024-03-10 15:13:50,21.1267,21.1114,10.6408,34.7703,35.0024,20.9264,21.1114,2509.26,492.821,1723.97,9.173060366518511,20.0,20.677777777777777
2024-03-10 15:13:51,21.1214,21.1048,10.6311,34.7563,35.0057,20.9189,21.1147,2511.23,492.821,1724.46,9.179517816166964,20.0,20.67888888888889
2024-03-10 15:13:52,21.1242,21.1048,10.6318,34.7558,35.0057,20.9206,21.1048,2510.24,490.851,1724.62,9.182207287976931,20.0,20.68
2024-03-10 15:13:53,21.1152,21.1015,10.6116,34.7489,35.0123,20.9263,21.1081,2511.23,503.655,1724.46,9.19115595682596,20.0,20.68111111111111
2024-03-10 15:13:54,21.109,21.1048,10.6085,34.7382,35.009,20.9195,21.1081,2508.27,484.941,1716.25,9.14469794979059,20.0,20.682222222222222
2024-03-10 15:13:55,21.1122,21.1048,10.6111,34.7329,35.0057,20.9337,21.1081,2510.57,494.791,1721.67,9.174101524959747,20.0,20.683333333333334
2024-03-10 15:13:56,21.1171,21.1015,10.6116,34.7366,35.0057,20.9244,21.1048,2510.24,485.926,1722.82,9.184075972458661,20.0,20.684444444444445
2024-03-10 15:13:57,21.0998,21.1081,10.6053,34.7102,34.9992,20.9287,21.1081,2511.89,502.67,1723.47,9.177921013859585,20.0,20.685555555555556
2024-03-10 15:13:58,21.094,21.1081,10.5906,34.7231,35.009,20.9347,21.1081,2510.24,486.911,1723.8,9.1874632967825,20.0,20.686666666666667
2024-03-10 15:13:59,21.109,21.1015,10.6,34.7369,35.009,20.9309,21.1179,2509.26,485.926,1723.31,9.189748709723789,20.0,20.68777777777778
2024-03-10 15:14:00,21.0933,21.1048,10.5946,34.7447,35.009,20.9459,21.1114,2512.21,491.836,1722.82,9.178131303798173,20.0,20.68888888888889
2024-03-10 15:14:01,21.0872,21.0982,10.5869,34.7439,35.009,20.9392,21.1114,2513.86,488.881,1722.65,9.178624255313512,20.0,20.69
2024-03-10 15:14:02,21.0732,21.1048,10.5736,34.7549,35.0057,20.9371,21.1048,2514.84,490.851,1716.58,9.145672344744845,20.0,20.69111111111111
2024-03-10 15:14:03,21.0543,21.1048,10.5776,34.7601,35.0057,20.9328,21.1114,2516.48,493.806,1723.47,9.162354098423242,20.0,20.69222222222222
2024-03-10 15:14:04,21.0688,21.1048,10.5787,34.7621,35.0254,20.9449,21.1048,2518.78,486.911,1723.64,9.174977926453804,20.0,20.69333333333333
2024-03-10 15:14:05,21.0531,21.1081,10.5667,34.7765,34.9992,20.9449,21.1081,2522.39,492.821,1723.64,9.171741787777545,20.0,20.694444444444443
2024-03-10 15:14:06,21.057,21.1081,10.5676,34.806,35.009,20.9496,21.1081,2524.69,489.866,1722.98,9.170852722274363,20.0,20.695555555555554
2024-03-10 15:14:07,21.0465,21.1081,10.555,34.819,35.009,20.9403,21.1015,2525.68,485.926,1723.15,9.17359378126066,20.0,20.696666666666665
2024-03-10 15:14:08,21.0471,21.1081,10.5514,34.8305,35.009,20.953,21.1081,2521.74,489.866,1716.74,9.143127389896003,20.0,20.697777777777777
2024-03-10 15:14:09,21.0579,21.1081,10.5542,34.8528,35.0057,20.9445,21.1015,2531.59,481.986,1722.65,9.181596296347394,20.0,20.698888888888888
2024-03-10 15:14:10,21.0469,21.1081,10.5396,34.8851,35.0057,20.9642,21.1081,2532.24,488.881,1730.7,9.227663769637246,20.0,20.7
2024-03-10 15:14:11,21.0487,21.1048,10.5412,34.8944,35.0057,20.958,21.1114,2533.88,484.941,1722.82,9.185824404417623,20.0,20.70111111111111
2024-03-10 15:14:12,21.0437,21.1048,10.5488,34.9098,35.0024,20.9543,21.1081,2534.87,488.881,1721.83,9.16953707751186,20.0,20.702222222222222
2024-03-10 15:14:13,21.0487,21.1015,10.5409,34.9302,35.0057,20.9707,21.1081,2532.9,489.866,1723.15,9.18784623120915,20.0,20.703333333333333
2024-03-10 15:14:14,21.037,21.1048,10.5285,34.9418,35.0024,20.9624,21.1081,2533.56,481.001,1729.22,9.220825732440469,20.0,20.704444444444444
2024-03-10 15:14:15,21.0552,21.1048,10.542,34.9573,35.009,20.9692,21.1081,2533.23,494.791,1723.47,9.19427502052585,20.0,20.705555555555556
2024-03-10 15:14:16,21.0436,21.1081,10.5274,34.9889,35.009,20.9537,21.0982,2533.23,484.941,1722.82,9.193430083439118,20.0,20.706666666666667
2024-03-10 15:14:17,21.0381,21.1048,10.519,34.992,35.0057,20.9618,21.1048,2530.6,487.896,1721.01,9.186304000292443,20.0,20.70777777777778
2024-03-10 15:14:18,21.0479,21.1048,10.5248,35.0155,35.0057,20.973,21.1081,2535.53,490.851,1716.74,9.1669963734305,20.0,20.70888888888889
2024-03-10 15:14:19,21.03,21.1048,10.5155,35.0258,35.0024,20.9733,21.1081,2531.59,491.836,1717.73,9.164786700468625,20.0,20.71
2024-03-10 15:14:20,21.0407,21.1048,10.5179,35.0422,35.0123,20.9749,21.1081,2533.56,495.776,1719.21,9.179923889545258,20.0,20.711111111111112
2024-03-10 15:14:21,21.0424,21.1048,10.509,35.0568,35.009,20.9627,21.1048,2535.85,492.821,1718.39,9.18478826449024,20.0,20.71222222222222
2024-03-10 15:14:22,21.0469,21.1048,10.5141,35.0654,35.0057,20.9731,21.1081,2537.82,489.866,1720.85,9.19741302569037,20.0,20.71333333333333
2024-03-10 15:14:23,21.0389,21.1048,10.5029,35.0735,35.0057,20.9736,21.1015,2539.79,493.806,1721.34,9.20282701264366,20.0,20.714444444444442
2024-03-10 15:14:24,21.0402,21.1081,10.5105,35.0728,35.009,20.9746,21.1081,2541.76,490.851,1721.5,9.19817908229393,20.0,20.715555555555554
2024-03-10 15:14:25,21.0335,21.1081,10.4893,35.0921,35.0057,20.9829,21.1147,2540.45,495.776,1722.49,9.216142473579977,20.0,20.716666666666665
2024-03-10 15:14:26,21.0349,21.1048,10.487,35.0999,35.0057,20.9645,21.1114,2539.14,490.851,1722.82,9.22114272998874,20.0,20.717777777777776
2024-03-10 15:14:27,21.0363,21.1048,10.4899,35.1055,35.0057,20.9649,21.1081,2539.79,494.791,1722.82,9.219831406019512,20.0,20.718888888888888
2024-03-10 15:14:28,21.0354,21.1048,10.4873,35.0899,35.0057,20.9774,21.1081,2543.73,494.791,1722.33,9.21869486993597,20.0,20.72
2024-03-10 15:14:29,21.0345,21.1048,10.4835,35.0777,35.0057,20.9839,21.1114,2542.42,488.881,1725.77,9.239646884663802,20.0,20.72111111111111
2024-03-10 15:14:30,21.0453,21.1048,10.4793,35.0735,35.0024,20.9804,21.1081,2542.75,494.791,1725.61,9.25192473208687,20.0,20.72222222222222
2024-03-10 15:14:31,21.0444,21.0457,10.4887,35.0596,35.0024,20.9816,21.0424,2541.76,489.866,1725.77,9.243762735328,20.0,20.723333333333333
2024-03-10 15:14:32,21.0403,21.0391,10.4734,35.059,35.0057,20.9816,21.0424,2539.79,485.926,1726.59,9.25796755607872,20.0,20.724444444444444
2024-03-10 15:14:33,21.0379,21.0391,10.4877,35.0534,35.0057,20.9853,21.0457,2541.11,492.821,1722.0,9.218763539341857,20.0,20.725555555555555
2024-03-10 15:14:34,21.0269,21.0358,10.4718,35.0475,35.0057,20.9737,21.0293,2542.09,493.806,1727.74,9.253788642637513,20.0,20.726666666666667
2024-03-10 15:14:35,21.036,21.0391,10.4675,35.0347,35.009,20.9826,21.0424,2538.81,492.821,1727.74,9.265536590815305,20.0,20.727777777777778
2024-03-10 15:14:36,21.0498,21.0391,10.4737,35.0248,35.0057,20.984,21.0424,2538.81,489.866,1727.74,9.272199606199719,20.0,20.72888888888889
2024-03-10 15:14:37,21.0353,21.0358,10.4725,35.0177,35.0057,20.9756,21.0325,2536.51,489.866,1728.89,9.26670323138533,20.0,20.73
2024-03-10 15:14:38,21.0396,21.0358,10.4644,35.023,35.009,20.9944,21.0457,2537.5,487.896,1726.59,9.265239426799129,20.0,20.73111111111111
2024-03-10 15:14:39,21.0297,21.0457,10.4528,34.989,35.009,20.9841,21.0391,2533.88,492.821,1725.44,9.260556715966437,20.0,20.732222222222223
2024-03-10 15:14:40,21.0425,21.0358,10.4608,34.9882,35.0024,20.979,21.0391,2535.2,493.806,1724.95,9.262128276519213,20.0,20.73333333333333
2024-03-10 15:14:41,21.0379,21.0358,10.449,34.9864,35.0123,20.9933,21.0391,2531.91,491.836,1724.3,9.264937860292951,20.0,20.734444444444442
2024-03-10 15:14:42,21.0322,21.0391,10.4439,34.959,35.0057,20.9722,21.0457,2530.93,491.836,1722.82,9.256461055559852,20.0,20.735555555555553
2024-03-10 15:14:43,21.0256,21.0391,10.4489,34.9573,35.0024,20.9718,21.0391,2531.59,488.881,1720.85,9.23574722284856,20.0,20.736666666666665
