TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:14:44,21.0104,21.0391,10.4383,34.9505,35.0057,20.964,21.0358,2526.66,490.851,1721.67,9.236129427586345,20.0,20.737777777777776
2024-03-10 15:14:45,21.023,21.0391,10.4429,34.9503,35.0024,20.9617,21.0424,2530.27,488.881,1722.0,9.244890155882432,20.0,20.738888888888887
2024-03-10 15:14:46,21.023,21.0358,10.4396,34.9549,35.009,20.9517,21.0391,2526.66,490.851,1722.33,9.249545916940525,20.0,20.74
2024-03-10 15:14:47,21.0093,21.0424,10.431,34.9359,35.0024,20.9439,21.0391,2527.65,490.851,1722.16,9.244176160905196,20.0,20.74111111111111
2024-03-10 15:14:48,21.0,21.0391,10.4393,34.9389,35.0024,20.9351,21.0391,2525.02,489.866,1722.82,9.23233269452612,20.0,20.74222222222222
2024-03-10 15:14:49,21.0056,21.0293,10.4391,34.9368,35.009,20.923,21.0391,2527.97,491.836,1723.64,9.241799816958295,20.0,20.743333333333332
2024-03-10 15:14:50,20.9929,21.0358,10.4362,34.9356,35.0057,20.9099,21.0424,2525.35,492.821,1724.79,9.23938876509135,20.0,20.744444444444444
2024-03-10 15:14:51,20.9891,21.0358,10.4279,34.9301,35.0123,20.9029,21.0391,2526.33,492.821,1725.44,9.246810652333362,20.0,20.745555555555555
2024-03-10 15:14:52,20.9857,21.0391,10.4268,34.9395,35.009,20.9063,21.0424,2528.96,490.851,1726.1,9.248333135474164,20.0,20.746666666666666
2024-03-10 15:14:53,20.9783,21.0358,10.4225,34.9081,35.009,20.8924,21.0391,2527.32,488.881,1726.1,9.245617906357495,20.0,20.747777777777777
2024-03-10 15:14:54,20.9869,21.0358,10.4202,34.9285,35.0057,20.8922,21.0391,2528.96,483.956,1730.53,9.278918192110687,20.0,20.74888888888889
2024-03-10 15:14:55,20.9832,21.0424,10.4211,34.9294,35.0189,20.8864,21.0391,2532.9,489.866,1724.79,9.244114929454415,20.0,20.75
2024-03-10 15:14:56,20.9705,21.0457,10.4136,34.9314,35.0057,20.8808,21.0358,2528.63,494.791,1723.31,9.231635565104488,20.0,20.75111111111111
2024-03-10 15:14:57,20.9845,21.0391,10.4057,34.9233,35.0057,20.8792,21.0358,2528.3,488.881,1724.79,9.258731030354989,20.0,20.752222222222223
2024-03-10 15:14:58,20.9863,21.0391,10.4061,34.9392,35.0057,20.8765,21.0358,2531.26,495.776,1722.98,9.250238905200215,20.0,20.753333333333334
2024-03-10 15:14:59,20.9881,21.0391,10.4025,34.952,35.0057,20.8914,21.0424,2531.26,494.791,1722.16,9.2505554927425,20.0,20.75444444444444
2024-03-10 15:15:00,20.9883,21.0391,10.3984,34.9616,35.009,20.8905,21.0424,2531.59,488.881,1724.95,9.269305710378362,20.0,20.755555555555553
2024-03-10 15:15:01,20.9986,21.0358,10.3975,34.9859,35.0024,20.8765,21.0424,2537.5,492.821,1721.5,9.260550278669504,20.0,20.756666666666664
2024-03-10 15:15:02,20.9808,21.0358,10.3972,34.9899,35.0057,20.8808,21.0391,2536.51,493.806,1721.67,9.24617620054699,20.0,20.757777777777775
2024-03-10 15:15:03,20.9739,21.0391,10.3866,34.9953,35.0024,20.8911,21.0457,2537.17,488.881,1720.68,9.244090017023915,20.0,20.758888888888887
2024-03-10 15:15:04,20.9934,21.0325,10.3955,35.0104,35.0057,20.8867,21.0391,2539.14,491.836,1720.68,9.253345195792866,20.0,20.759999999999998
2024-03-10 15:15:05,20.9824,21.0391,10.3975,35.0103,35.009,20.8857,21.0391,2542.42,488.881,1719.53,9.235817706327959,20.0,20.76111111111111
2024-03-10 15:15:06,20.9757,21.0391,10.3851,35.0374,35.0057,20.8778,21.0391,2543.41,496.761,1720.03,9.243478232276347,20.0,20.76222222222222
2024-03-10 15:15:07,20.9626,21.0424,10.384,35.042,35.0057,20.8956,21.0391,2546.36,493.806,1720.03,9.233004629384416,20.0,20.763333333333332
2024-03-10 15:15:08,20.9798,21.0391,10.3868,35.0553,35.0057,20.8908,21.0391,2545.7,503.655,1721.18,9.251754478116382,20.0,20.764444444444443
2024-03-10 15:15:09,20.9872,21.0358,10.3797,35.0609,35.0057,20.888,21.0391,2550.3,496.761,1722.0,9.268832272712245,20.0,20.765555555555554
2024-03-10 15:15:10,20.9664,21.0391,10.37,35.0743,35.0057,20.9022,21.0391,2552.27,498.731,1722.33,9.260907492324641,20.0,20.766666666666666
2024-03-10 15:15:11,20.9796,21.0325,10.3957,35.0928,35.009,20.9085,21.0391,2551.61,492.821,1723.15,9.254386810416491,20.0,20.767777777777777
2024-03-10 15:15:12,20.9767,21.0391,10.3753,35.1194,35.0024,20.9045,21.0391,2553.25,492.821,1724.46,9.276735667837197,20.0,20.76888888888889
2024-03-10 15:15:13,20.9779,21.0325,10.3827,35.1246,35.0024,20.9017,21.0391,2552.93,493.806,1725.28,9.27571898086705,20.0,20.77
2024-03-10 15:15:14,20.9749,21.0424,10.3796,35.1326,35.0024,20.9093,21.0391,2555.22,492.821,1726.43,9.28198939471587,20.0,20.77111111111111
2024-03-10 15:15:15,20.965,21.0358,10.3803,35.146,35.0057,20.9187,21.0358,2554.9,497.746,1733.0,9.30799093964107,20.0,20.772222222222222
2024-03-10 15:15:16,20.9631,21.0391,10.3777,35.1902,35.009,20.9046,21.0391,2553.58,494.791,1726.27,9.272457100107085,20.0,20.773333333333333
2024-03-10 15:15:17,20.9688,21.0358,10.3771,35.1843,35.0024,20.9194,21.0391,2550.3,491.836,1726.43,9.278835622588513,20.0,20.77444444444444
2024-03-10 15:15:18,20.9856,21.0358,10.3804,35.2068,35.0156,20.9115,21.0391,2553.25,494.791,1726.1,9.288886396152115,20.0,20.775555555555552
2024-03-10 15:15:19,20.9665,21.0358,10.3838,35.1926,35.009,20.928,21.0391,2547.02,482.971,1724.79,9.262144371283867,20.0,20.776666666666664
2024-03-10 15:15:20,20.9576,21.0358,10.376,35.1899,35.0024,20.9255,21.0391,2549.97,488.881,1723.64,9.255006761285753,20.0,20.777777777777775
2024-03-10 15:15:21,20.9636,21.0391,10.3706,35.1897,35.0057,20.9205,21.0358,2547.34,489.866,1723.64,9.264977566936938,20.0,20.778888888888886
2024-03-10 15:15:22,20.9723,21.0391,10.3779,35.1868,35.0024,20.9369,21.0424,2546.03,487.896,1722.0,9.257385494227917,20.0,20.779999999999998
2024-03-10 15:15:23,20.9729,21.0424,10.3721,35.1874,35.0057,20.9352,21.049,2544.72,491.836,1720.19,9.253241466308344,20.0,20.78111111111111
2024-03-10 15:15:24,20.9702,21.0358,10.362,35.1877,35.009,20.9267,21.0391,2544.39,484.941,1721.18,9.265029911710961,20.0,20.78222222222222
2024-03-10 15:15:25,20.9819,21.0358,10.3747,35.1905,35.0057,20.9505,21.0391,2544.06,490.851,1726.1,9.290638156872554,20.0,20.78333333333333
2024-03-10 15:15:26,20.9774,21.0391,10.3803,35.1882,34.9992,20.9303,21.0358,2546.03,489.866,1721.18,9.255335351651764,20.0,20.784444444444443
2024-03-10 15:15:27,20.9693,21.0358,10.3635,35.1857,35.0057,20.9521,21.0391,2545.38,494.791,1721.67,9.265570840523194,20.0,20.785555555555554
2024-03-10 15:15:28,20.9665,21.0391,10.3566,35.1778,34.9992,20.9523,21.0358,2544.72,493.806,1720.68,9.263822756663368,20.0,20.786666666666665
2024-03-10 15:15:29,20.9644,21.0424,10.3627,35.1826,35.0057,20.9485,21.0391,2547.02,485.926,1719.04,9.247840457465303,20.0,20.787777777777777
2024-03-10 15:15:30,20.9616,21.0358,10.3655,35.1697,35.0024,20.9641,21.0358,2545.38,489.866,1723.15,9.265054288292056,20.0,20.788888888888888
2024-03-10 15:15:31,20.9495,20.9668,10.3411,35.1766,35.0024,20.9499,20.9734,2547.67,485.926,1726.1,9.291689213304807,20.0,20.79
2024-03-10 15:15:32,20.9633,20.9668,10.3613,35.1641,35.0123,20.9661,20.98,2546.36,485.926,1723.31,9.271073919544355,20.0,20.79111111111111
2024-03-10 15:15:33,20.9664,20.9734,10.3487,35.1367,35.0123,20.9549,20.9767,2547.67,489.866,1723.31,9.284803014105458,20.0,20.79222222222222
2024-03-10 15:15:34,20.9608,20.98,10.3541,35.1343,35.0057,20.9607,20.9734,2543.73,485.926,1723.15,9.274322752675728,20.0,20.793333333333333
2024-03-10 15:15:35,20.9563,20.9767,10.3447,35.1238,35.0057,20.9684,20.9767,2544.06,492.821,1723.8,9.282107271944044,20.0,20.794444444444444
2024-03-10 15:15:36,20.9581,20.9734,10.3532,35.102,35.0123,20.9535,20.9734,2538.48,492.821,1734.31,9.332803922884148,20.0,20.795555555555552
2024-03-10 15:15:37,20.964,20.9767,10.3477,35.0766,35.0222,20.9546,20.9701,2536.84,487.896,1719.37,9.262353737186677,20.0,20.796666666666663
2024-03-10 15:15:38,20.9473,20.98,10.3389,35.0675,34.9992,20.9485,20.9734,2536.51,484.941,1717.07,9.243080237233809,20.0,20.797777777777775
2024-03-10 15:15:39,20.9547,20.9734,10.3593,35.0354,35.0024,20.9553,20.9701,2527.97,481.986,1730.04,9.301486009980204,20.0,20.798888888888886
2024-03-10 15:15:40,20.952,20.98,10.3552,35.0208,35.009,20.9428,20.9701,2530.27,491.836,1716.09,9.227703553411073,20.0,20.799999999999997
2024-03-10 15:15:41,20.9394,20.9767,10.3376,35.0116,35.009,20.9491,20.98,2527.97,491.836,1722.0,9.26385161337174,20.0,20.80111111111111
2024-03-10 15:15:42,20.9472,20.9767,10.3437,34.9753,35.0024,20.94,20.9734,2521.08,491.836,1721.34,9.261785898687078,20.0,20.80222222222222
2024-03-10 15:15:43,20.9483,20.9734,10.3516,34.9721,35.0024,20.9354,20.9734,2528.3,494.791,1721.83,9.258481124095514,20.0,20.80333333333333
2024-03-10 15:15:44,20.9485,20.9701,10.3349,34.9632,35.0024,20.9256,20.9734,2528.63,493.806,1721.67,9.272385173487805,20.0,20.804444444444442
2024-03-10 15:15:45,20.9463,20.9734,10.3378,34.9495,35.0057,20.9237,20.9734,2526.0,494.791,1721.5,9.267014520310665,20.0,20.805555555555554
2024-03-10 15:15:46,20.9413,20.9734,10.3301,34.9441,34.9992,20.9153,20.9701,2528.96,492.821,1722.33,9.273842208915772,20.0,20.806666666666665
2024-03-10 15:15:47,20.9264,20.9767,10.3247,34.9349,35.0156,20.911,20.98,2527.32,497.746,1722.49,9.266400263856223,20.0,20.807777777777776
2024-03-10 15:15:48,20.9409,20.9734,10.336,34.9392,35.009,20.8971,20.9701,2530.6,489.866,1719.04,9.250631810688265,20.0,20.808888888888887
2024-03-10 15:15:49,20.9368,20.9767,10.3326,34.9305,35.0057,20.8951,20.9701,2533.23,488.881,1723.47,9.273858689329625,20.0,20.81
2024-03-10 15:15:50,20.9345,20.9701,10.3267,34.9343,35.0057,20.8838,20.9734,2532.24,490.851,1716.09,9.237282363909284,20.0,20.81111111111111
2024-03-10 15:15:51,20.9448,20.9734,10.3179,34.9264,35.0057,20.8779,20.9701,2532.9,492.821,1723.15,9.291985298010662,20.0,20.81222222222222
2024-03-10 15:15:52,20.9356,20.9734,10.3176,34.9117,35.0057,20.8561,20.9767,2529.62,488.881,1720.52,9.270033042221085,20.0,20.813333333333333
2024-03-10 15:15:53,20.9499,20.9734,10.337,34.9273,35.0123,20.8493,20.9701,2533.56,486.911,1731.19,9.323042041668932,20.0,20.814444444444444
2024-03-10 15:15:54,20.9545,20.9701,10.3271,34.9239,35.009,20.8376,20.9668,2534.87,489.866,1722.49,9.288863310988384,20.0,20.815555555555555
2024-03-10 15:15:55,20.9398,20.9931,10.3232,34.9502,35.009,20.832,20.9734,2537.5,487.896,1723.31,9.283841103021558,20.0,20.816666666666663
2024-03-10 15:15:56,20.9378,20.9767,10.33,34.9546,35.0057,20.8235,20.9701,2534.21,488.881,1722.98,9.274369507058738,20.0,20.817777777777774
2024-03-10 15:15:57,20.9467,20.9734,10.3245,34.958,35.0057,20.8296,20.9767,2536.51,487.896,1728.4,9.316173492009412,20.0,20.818888888888885
2024-03-10 15:15:58,20.9297,20.9701,10.3156,34.9549,35.0156,20.8189,20.9701,2536.51,493.806,1729.22,9.313485883493966,20.0,20.819999999999997
2024-03-10 15:15:59,20.9518,20.98,10.3343,34.9647,35.0057,20.8235,20.9668,2534.87,489.866,1722.65,9.28107225801083,20.0,20.821111111111108
2024-03-10 15:16:00,20.9341,20.9767,10.3223,34.9772,35.0057,20.8183,20.9701,2535.53,491.836,1723.8,9.282282214596853,20.0,20.82222222222222
2024-03-10 15:16:01,20.9404,20.9767,10.3242,35.0032,35.0057,20.8154,20.9701,2536.84,492.821,1724.46,9.289686380750961,20.0,20.82333333333333
2024-03-10 15:16:02,20.9372,20.9734,10.3198,34.9999,35.0123,20.8353,20.9734,2534.21,493.806,1724.3,9.28987441923848,20.0,20.824444444444442
2024-03-10 15:16:03,20.9332,20.9767,10.3145,35.0126,34.9992,20.8148,20.9701,2539.79,495.776,1723.97,9.289233743784523,20.0,20.825555555555553
2024-03-10 15:16:04,20.944,20.9767,10.3258,35.0214,35.0024,20.8198,20.9668,2542.09,491.836,1722.82,9.282600113346387,20.0,20.826666666666664
2024-03-10 15:16:05,20.9438,20.9767,10.3203,35.0236,35.009,20.8049,20.9734,2542.42,499.716,1714.94,9.244754615413742,20.0,20.827777777777776
2024-03-10 15:16:06,20.9411,20.9668,10.3273,35.047,35.0123,20.8186,20.9734,2544.39,489.866,1720.19,9.264588924902215,20.0,20.828888888888887
2024-03-10 15:16:07,20.9316,20.98,10.3087,35.0708,35.009,20.8223,20.9668,2544.39,492.821,1721.18,9.277868653410984,20.0,20.83
2024-03-10 15:16:08,20.9201,20.9701,10.3096,35.0878,35.0057,20.8208,20.9734,2547.02,495.776,1718.39,9.252017001193705,20.0,20.83111111111111
2024-03-10 15:16:09,20.9221,20.9701,10.3052,35.1097,35.0024,20.8316,20.9636,2542.42,494.791,1716.91,9.249624293542574,20.0,20.83222222222222
2024-03-10 15:16:10,20.9268,20.9767,10.3089,35.1271,35.0057,20.8298,20.9734,2543.41,489.866,1715.1,9.240743457849609,20.0,20.833333333333332
2024-03-10 15:16:11,20.9299,20.9701,10.3201,35.1369,35.0189,20.8367,20.9701,2541.44,493.806,1714.77,9.231917397028031,20.0,20.834444444444443
2024-03-10 15:16:12,20.9399,20.9438,10.3088,35.1451,35.0024,20.829,20.9767,2534.87,491.836,1717.56,9.265502047811045,20.0,20.835555555555555
2024-03-10 15:16:13,20.9377,20.9734,10.3063,35.1412,35.0057,20.8416,20.9734,2538.81,488.881,1715.1,9.252492488889738,20.0,20.836666666666666
2024-03-10 15:16:14,20.924,20.9734,10.3036,35.1471,35.009,20.8378,20.9734,2540.45,498.731,1715.6,9.24561377585166,20.0,20.837777777777774
2024-03-10 15:16:15,20.9282,20.9767,10.2988,35.1619,35.0057,20.8453,20.9701,2540.78,487.896,1716.09,9.256091664523982,20.0,20.838888888888885
2024-03-10 15:16:16,20.9262,20.9767,10.3052,35.1765,35.0024,20.8395,20.9668,2541.76,490.851,1713.63,9.23551889569123,20.0,20.839999999999996
2024-03-10 15:16:17,20.9278,20.9767,10.3118,35.1779,35.0057,20.8368,20.9668,2543.73,486.911,1717.89,9.254119370311956,20.0,20.841111111111108
2024-03-10 15:16:18,20.9314,20.9734,10.3018,35.1866,35.0024,20.86,20.9734,2547.34,481.986,1718.71,9.270397610612303,20.0,20.84222222222222
2024-03-10 15:16:19,20.927,20.9701,10.2999,35.1796,35.0024,20.8468,20.9668,2549.31,494.791,1719.21,9.27091355595339,20.0,20.84333333333333
2024-03-10 15:16:20,20.9353,20.98,10.311,35.1838,35.009,20.8666,20.9701,2545.7,493.806,1721.67,9.281733040503363,20.0,20.84444444444444
2024-03-10 15:16:21,20.9284,20.9898,10.2988,35.1824,35.0024,20.8629,20.9767,2543.08,492.821,1722.49,9.29078621774679,20.0,20.845555555555553
2024-03-10 15:16:22,20.9337,20.98,10.2995,35.1943,35.0024,20.8604,20.9734,2546.03,485.926,1722.82,9.29658756901812,20.0,20.846666666666664
2024-03-10 15:16:23,20.9272,20.98,10.3041,35.1902,35.0057,20.8668,20.9701,2540.12,489.866,1722.16,9.283326033002652,20.0,20.847777777777775
2024-03-10 15:16:24,20.9266,20.9767,10.3004,35.1919,34.9992,20.8757,20.9767,2535.53,487.896,1718.88,9.268349021796437,20.0,20.848888888888887
2024-03-10 15:16:25,20.9299,20.9767,10.2972,35.1987,35.0057,20.875,20.9767,2532.24,489.866,1715.27,9.254541092421157,20.0,20.849999999999998
2024-03-10 15:16:26,20.9262,20.98,10.3003,35.1977,35.0057,20.8627,20.9701,2530.6,496.761,1721.01,9.279572176013879,20.0,20.85111111111111
2024-03-10 15:16:27,20.9198,20.98,10.296,35.1884,35.0057,20.8715,20.9767,2529.62,485.926,1722.16,9.283937749754168,20.0,20.85222222222222
2024-03-10 15:16:28,20.9251,20.9734,10.2977,35.1757,34.9992,20.8679,20.9701,2530.93,488.881,1722.16,9.28708372161915,20.0,20.85333333333333
2024-03-10 15:16:29,20.935,20.9866,10.3043,35.1946,35.0024,20.8687,20.9701,2535.53,490.851,1725.94,9.310358246203577,20.0,20.854444444444443
2024-03-10 15:16:30,20.9346,20.9734,10.2972,35.1697,35.0057,20.8585,20.9701,2534.54,487.896,1722.65,9.298467439356198,20.0,20.855555555555554
2024-03-10 15:16:31,20.9202,20.9143,10.2842,35.1599,35.0057,20.8696,20.9143,2535.85,491.836,1722.82,9.298161157781191,20.0,20.856666666666666
2024-03-10 15:16:32,20.9362,20.9143,10.2826,35.1468,35.0024,20.8557,20.9274,2536.18,489.866,1724.13,9.320629205667046,20.0,20.857777777777773
2024-03-10 15:16:33,20.9331,20.9143,10.2846,35.1357,35.0024,20.8443,20.9209,2533.88,488.881,1723.47,9.312601068758276,20.0,20.858888888888885
2024-03-10 15:16:34,20.9424,20.9143,10.2881,35.0974,35.009,20.8492,20.9143,2528.63,492.821,1723.97,9.320376606967274,20.0,20.859999999999996
2024-03-10 15:16:35,20.9319,20.911,10.2839,35.0594,35.0057,20.8421,20.911,2529.62,492.821,1724.3,9.316648408843161,20.0,20.861111111111107
2024-03-10 15:16:36,20.9316,20.9143,10.2902,35.0517,35.0057,20.8444,20.9077,2527.65,494.791,1731.03,9.347214274865387,20.0,20.86222222222222
2024-03-10 15:16:37,20.9318,20.9143,10.284,35.0089,35.0024,20.8201,20.9044,2525.35,487.896,1724.3,9.31647341544705,20.0,20.86333333333333
2024-03-10 15:16:38,20.9229,20.9209,10.2978,35.0033,35.0024,20.8305,20.9143,2522.06,496.761,1724.13,9.295695105235124,20.0,20.86444444444444
2024-03-10 15:16:39,20.923,20.9077,10.283,34.9917,35.0024,20.815,20.911,2519.11,490.851,1723.8,9.306949128640793,20.0,20.865555555555552
2024-03-10 15:16:40,20.9175,20.9143,10.293,34.9664,35.0024,20.7966,20.9077,2520.09,486.911,1722.82,9.28810767401713,20.0,20.866666666666664
2024-03-10 15:16:41,20.9227,20.911,10.2851,34.9649,35.009,20.7791,20.9307,2515.83,485.926,1722.16,9.295997308569907,20.0,20.867777777777775
2024-03-10 15:16:42,20.9347,20.9143,10.2969,34.9455,35.0024,20.7719,20.9143,2516.15,488.881,1722.82,9.299734746544255,20.0,20.868888888888886
2024-03-10 15:16:43,20.9331,20.9143,10.2972,34.9393,35.0057,20.7696,20.9077,2517.47,490.851,1724.46,9.306924829696976,20.0,20.869999999999997
2024-03-10 15:16:44,20.9234,20.9143,10.2849,34.9354,35.0024,20.743,20.9077,2515.5,495.776,1722.33,9.297701517222416,20.0,20.87111111111111
2024-03-10 15:16:45,20.922,20.9143,10.2792,34.9336,35.009,20.7252,20.9143,2515.17,489.866,1720.19,9.289902486380877,20.0,20.87222222222222
2024-03-10 15:16:46,20.927,20.911,10.2846,34.9213,35.0024,20.7153,20.9077,2515.5,486.911,1723.8,9.309048440474326,20.0,20.87333333333333
2024-03-10 15:16:47,20.9101,20.9077,10.2817,34.919,35.0057,20.7117,20.911,2517.14,487.896,1721.18,9.282672264251117,20.0,20.874444444444443
2024-03-10 15:16:48,20.8993,20.9077,10.2768,34.9024,34.9992,20.692,20.9077,2515.83,487.896,1720.68,9.274824195577404,20.0,20.875555555555554
2024-03-10 15:16:49,20.902,20.9143,10.28,34.9154,35.0057,20.6807,20.9209,2518.12,483.956,1720.03,9.270884159843577,20.0,20.876666666666665
2024-03-10 15:16:50,20.916,20.911,10.277,34.9119,35.0057,20.6694,20.9143,2518.45,482.971,1713.79,9.252034616735507,20.0,20.877777777777776
2024-03-10 15:16:51,20.9321,20.9044,10.2865,34.911,35.0123,20.6508,20.911,2519.77,485.926,1720.52,9.294129191398449,20.0,20.878888888888884
2024-03-10 15:16:52,20.9197,20.9077,10.2714,34.8894,35.009,20.6428,20.9143,2521.41,483.956,1719.21,9.289408099844593,20.0,20.879999999999995
2024-03-10 15:16:53,20.9216,20.9143,10.2677,34.8797,34.9992,20.6352,20.9077,2520.09,485.926,1721.83,9.308457543197521,20.0,20.881111111111107
2024-03-10 15:16:54,20.9134,20.9077,10.2676,34.8639,35.0057,20.6274,20.911,2521.41,483.956,1719.21,9.287227139480066,20.0,20.882222222222218
2024-03-10 15:16:55,20.9289,20.9274,10.2731,34.8806,35.0024,20.6178,20.9044,2522.06,484.941,1719.7,9.298600462956468,20.0,20.88333333333333
2024-03-10 15:16:56,20.9165,20.9077,10.2655,34.884,35.0057,20.6294,20.911,2522.39,485.926,1719.21,9.29176353703829,20.0,20.88444444444444
2024-03-10 15:16:57,20.929,20.9176,10.2693,34.872,35.0024,20.6267,20.9077,2523.71,508.58,1719.37,9.300218732730697,20.0,20.885555555555552
2024-03-10 15:16:58,20.9313,20.9176,10.2732,34.8708,35.009,20.6178,20.9176,2524.03,485.926,1720.36,9.304176978717962,20.0,20.886666666666663
2024-03-10 15:16:59,20.9329,20.911,10.2644,34.8902,35.0057,20.6225,20.9044,2524.03,486.911,1720.19,9.31233553913955,20.0,20.887777777777774
2024-03-10 15:17:00,20.9331,20.911,10.27,34.912,35.0057,20.6134,20.9044,2527.97,487.896,1720.36,9.308541817187635,20.0,20.888888888888886
2024-03-10 15:17:01,20.9382,20.9176,10.2684,34.9183,35.0057,20.6138,20.9077,2530.93,489.866,1720.85,9.317043663746693,20.0,20.88944444444444
2024-03-10 15:17:02,20.9303,20.9143,10.2632,34.92,35.0057,20.6191,20.911,2529.62,491.836,1722.49,9.323563037492173,20.0,20.889999999999997
2024-03-10 15:17:03,20.9228,20.911,10.2633,34.9209,35.0057,20.6299,20.911,2529.94,489.866,1722.16,9.315135304081839,20.0,20.89055555555555
2024-03-10 15:17:04,20.9326,20.911,10.2669,34.9314,35.009,20.6428,20.9143,2533.88,489.866,1721.01,9.31432941752803,20.0,20.89111111111111
2024-03-10 15:17:05,20.9269,20.9143,10.2611,34.9546,35.0057,20.6391,20.9143,2533.56,491.836,1719.86,9.308192739715624,20.0,20.891666666666662
2024-03-10 15:17:06,20.9235,20.911,10.2682,34.9705,35.0057,20.6387,20.9143,2536.18,494.791,1720.52,9.302597765565864,20.0,20.89222222222222
2024-03-10 15:17:07,20.9338,20.9143,10.2679,34.9756,35.0057,20.6557,20.911,2536.51,491.836,1719.7,9.30741405411582,20.0,20.892777777777773
2024-03-10 15:17:08,20.9236,20.911,10.2551,35.0023,35.0057,20.6631,20.9143,2537.82,488.881,1718.22,9.301670844534822,20.0,20.89333333333333
2024-03-10 15:17:09,20.9222,20.911,10.2617,35.0054,34.9992,20.6523,20.911,2537.5,485.926,1718.06,9.29383027166358,20.0,20.893888888888885
2024-03-10 15:17:10,20.9209,20.9143,10.2696,35.022,35.0057,20.6598,20.9143,2538.15,489.866,1717.73,9.284026114670349,20.0,20.894444444444442
2024-03-10 15:17:11,20.9218,20.9176,10.2663,35.0414,35.009,20.6671,20.9143,2537.17,489.866,1716.91,9.28325327165584,20.0,20.894999999999996
2024-03-10 15:17:12,20.9117,20.9143,10.2663,35.0512,34.9992,20.672,20.9143,2537.82,488.881,1718.22,9.281530375255278,20.0,20.895555555555553
2024-03-10 15:17:13,20.9056,20.9176,10.2487,35.052,35.0057,20.686,20.9077,2538.48,491.836,1718.55,9.293341545036654,20.0,20.896111111111107
2024-03-10 15:17:14,20.901,20.9143,10.2599,35.0717,35.0057,20.684,20.911,2538.81,489.866,1723.15,9.304401542751068,20.0,20.896666666666665
2024-03-10 15:17:15,20.8912,20.911,10.2611,35.0853,35.0057,20.686,20.9143,2541.11,489.866,1721.34,9.285020067113077,20.0,20.89722222222222
2024-03-10 15:17:16,20.8752,20.9176,10.254,35.0884,35.0024,20.7102,20.9143,2538.48,488.881,1718.88,9.263987938332091,20.0,20.897777777777776
2024-03-10 15:17:17,20.893,20.9077,10.2597,35.0945,35.0057,20.7136,20.911,2537.5,490.851,1718.88,9.274541760315829,20.0,20.89833333333333
2024-03-10 15:17:18,20.8821,20.911,10.253,35.0972,35.0024,20.7081,20.911,2538.81,489.866,1718.55,9.269098576166533,20.0,20.898888888888887
2024-03-10 15:17:19,20.8871,20.9176,10.2475,35.1011,35.0024,20.7162,20.911,2538.48,490.851,1719.21,9.281818357776034,20.0,20.89944444444444
2024-03-10 15:17:20,20.8964,20.9143,10.2527,35.1255,34.9992,20.7262,20.9176,2536.18,490.851,1717.56,9.276483538513077,20.0,20.9
2024-03-10 15:17:21,20.8809,20.911,10.2437,35.1374,35.0024,20.7251,20.9176,2536.51,496.761,1716.58,9.26552876924073,20.0,20.900555555555552
2024-03-10 15:17:22,20.8919,20.9143,10.2609,35.1455,35.0057,20.7264,20.9077,2534.54,491.836,1715.76,9.255704753851164,20.0,20.90111111111111
2024-03-10 15:17:23,20.8868,20.9077,10.2517,35.1561,35.009,20.727,20.911,2538.15,488.881,1719.04,9.276975206729976,20.0,20.901666666666664
2024-03-10 15:17:24,20.8896,20.9143,10.2479,35.1602,35.0057,20.7437,20.9077,2535.2,492.821,1716.42,9.268584500209169,20.0,20.90222222222222
2024-03-10 15:17:25,20.8898,20.9077,10.2434,35.1603,35.0057,20.749,20.9077,2530.93,488.881,1716.25,9.271759654554597,20.0,20.902777777777775
2024-03-10 15:17:26,20.8756,20.9077,10.2494,35.1654,35.0024,20.7463,20.9143,2532.57,490.851,1718.71,9.267432367152894,20.0,20.903333333333332
2024-03-10 15:17:27,20.8814,20.911,10.2511,35.1591,35.0024,20.7488,20.9143,2532.24,485.926,1723.31,9.295821268339214,20.0,20.903888888888886
2024-03-10 15:17:28,20.8916,20.9077,10.2464,35.1618,35.009,20.7671,20.911,2529.29,484.941,1716.42,9.271632889634795,20.0,20.904444444444444
2024-03-10 15:17:29,20.8926,20.911,10.2529,35.1633,34.9992,20.757,20.9077,2530.93,484.941,1723.31,9.304041235783448,20.0,20.904999999999998
2024-03-10 15:17:30,20.8922,20.911,10.2497,35.1585,35.0057,20.7707,20.911,2527.65,482.971,1717.4,9.274573625087926,20.0,20.905555555555555
2024-03-10 15:17:31,20.8937,20.8486,10.2491,35.1617,35.0024,20.7645,20.8486,2526.0,480.016,1717.56,9.277267930706085,20.0,20.90611111111111
2024-03-10 15:17:32,20.8926,20.8486,10.2363,35.1521,35.009,20.7731,20.8486,2526.0,481.986,1717.24,9.285734674054693,20.0,20.906666666666663
2024-03-10 15:17:33,20.894,20.8519,10.2446,35.152,34.9992,20.7776,20.8453,2522.72,482.971,1717.24,9.279722120987401,20.0,20.90722222222222
2024-03-10 15:17:34,20.8792,20.8486,10.2508,35.137,35.0057,20.7873,20.8387,2521.41,482.971,1716.42,9.25700062039178,20.0,20.907777777777774
2024-03-10 15:17:35,20.8902,20.8453,10.2483,35.1196,35.0057,20.7864,20.8486,2523.05,485.926,1716.25,9.267840684908007,20.0,20.90833333333333
2024-03-10 15:17:36,20.8865,20.8486,10.2514,35.117,35.0024,20.7922,20.8453,2522.06,485.926,1705.91,9.206117818615478,20.0,20.908888888888885
2024-03-10 15:17:37,20.896,20.8486,10.2463,35.0933,35.0024,20.8004,20.8453,2522.72,493.806,1716.25,9.274633565628776,20.0,20.909444444444443
2024-03-10 15:17:38,20.8787,20.8486,10.242,35.0863,35.0057,20.7964,20.8486,2520.42,487.896,1716.91,9.266874391123993,20.0,20.909999999999997
2024-03-10 15:17:39,20.8935,20.8519,10.2448,35.0438,35.009,20.7897,20.8453,2516.81,488.881,1716.74,9.276410400143446,20.0,20.910555555555554
2024-03-10 15:17:40,20.8891,20.8486,10.2339,35.026,35.0057,20.8006,20.8486,2515.17,489.866,1716.42,9.280342573708031,20.0,20.911111111111108
2024-03-10 15:17:41,20.8845,20.8486,10.2446,34.9895,35.0057,20.7844,20.842,2516.81,491.836,1715.76,9.263453392014021,20.0,20.911666666666665
2024-03-10 15:17:42,20.8887,20.8519,10.2449,34.9865,35.009,20.795,20.8453,2514.84,495.776,1715.43,9.265066527072195,20.0,20.91222222222222
2024-03-10 15:17:43,20.8808,20.8552,10.2467,34.9502,35.0057,20.8012,20.842,2513.53,489.866,1714.61,9.252198208616159,20.0,20.912777777777777
2024-03-10 15:17:44,20.8865,20.8486,10.2323,34.9376,35.009,20.8027,20.8486,2514.18,493.806,1714.77,9.270551219760609,20.0,20.91333333333333
2024-03-10 15:17:45,20.8843,20.8584,10.2357,34.9174,35.009,20.8066,20.8486,2513.2,489.866,1714.61,9.26481393293933,20.0,20.913888888888888
2024-03-10 15:17:46,20.8609,20.8552,10.2249,34.9033,35.0057,20.8018,20.8453,2512.54,485.926,1725.94,9.3149999818094,20.0,20.91444444444444
2024-03-10 15:17:47,20.8547,20.8486,10.2307,34.8786,35.0024,20.8051,20.8453,2514.51,494.791,1716.09,9.251389339370304,20.0,20.915
2024-03-10 15:17:48,20.8646,20.8453,10.2323,34.853,35.009,20.7929,20.8453,2514.18,487.896,1716.42,9.260397397180336,20.0,20.915555555555553
2024-03-10 15:17:49,20.8461,20.8519,10.2278,34.8451,35.009,20.7898,20.8486,2511.56,489.866,1717.73,9.255262220893615,20.0,20.91611111111111
2024-03-10 15:17:50,20.8536,20.8519,10.23,34.8035,35.009,20.7934,20.842,2514.51,494.791,1718.71,9.265164828036879,20.0,20.916666666666664
2024-03-10 15:17:51,20.8561,20.8486,10.2281,34.7847,35.009,20.7897,20.8453,2512.21,491.836,1720.19,9.276983841212466,20.0,20.91722222222222
2024-03-10 15:17:52,20.8425,20.8519,10.2279,34.7811,35.009,20.7893,20.8453,2511.89,489.866,1721.67,9.273258805919166,20.0,20.917777777777776
2024-03-10 15:17:53,20.8431,20.8584,10.2219,34.7673,35.0057,20.7748,20.8486,2511.23,493.806,1722.0,9.280803331127158,20.0,20.918333333333333
2024-03-10 15:17:54,20.833,20.8486,10.2184,34.7599,35.0254,20.7735,20.8486,2510.9,494.791,1722.82,9.279452935820252,20.0,20.918888888888887
2024-03-10 15:17:55,20.8419,20.8453,10.2229,34.7429,35.009,20.7809,20.8453,2509.26,491.836,1723.31,9.285939818113706,20.0,20.919444444444444
2024-03-10 15:17:56,20.8373,20.8453,10.2272,34.7547,35.0057,20.7681,20.842,2508.6,497.746,1723.15,9.277295656345965,20.0,20.919999999999998
2024-03-10 15:17:57,20.8239,20.8519,10.2057,34.734,35.0057,20.7552,20.8453,2506.63,486.911,1722.49,9.280822064544195,20.0,20.920555555555556
2024-03-10 15:17:58,20.8408,20.8552,10.2183,34.7221,35.009,20.7556,20.8486,2508.6,491.836,1721.01,9.276602964427235,20.0,20.92111111111111
2024-03-10 15:17:59,20.835,20.8552,10.2093,34.7347,35.0057,20.7224,20.842,2509.26,483.956,1726.76,9.310400552935015,20.0,20.921666666666667
2024-03-10 15:18:00,20.8415,20.8519,10.2126,34.743,35.0024,20.7247,20.842,2508.27,491.836,1720.68,9.280412228041662,20.0,20.92222222222222
2024-03-10 15:18:01,20.8372,20.8486,10.2004,34.7334,35.009,20.7236,20.842,2513.86,491.836,1719.53,9.281102870945334,20.0,20.922777777777775
2024-03-10 15:18:02,20.8316,20.8486,10.2126,34.7506,35.0254,20.6962,20.8453,2512.21,494.791,1718.71,9.26115302806239,20.0,20.923333333333332
2024-03-10 15:18:03,20.8338,20.8584,10.2043,34.7444,34.9959,20.6917,20.842,2516.81,485.926,1719.21,9.273007277903343,20.0,20.923888888888886
2024-03-10 15:18:04,20.8258,20.8946,10.2038,34.7461,35.009,20.6812,20.8453,2518.78,486.911,1719.21,9.266464396809752,20.0,20.924444444444443
2024-03-10 15:18:05,20.8428,20.8584,10.2111,34.7514,35.0057,20.6801,20.8453,2520.42,491.836,1719.86,9.278433193087684,20.0,20.924999999999997
2024-03-10 15:18:06,20.8275,20.8486,10.201,34.7678,35.0057,20.6688,20.8519,2522.72,491.836,1720.03,9.274811760928053,20.0,20.925555555555555
2024-03-10 15:18:07,20.8469,20.8519,10.1997,34.7795,35.009,20.6546,20.8486,2526.66,496.761,1720.85,9.297308974549079,20.0,20.92611111111111
2024-03-10 15:18:08,20.8476,20.8519,10.1965,34.7814,35.0024,20.6629,20.8486,2525.02,490.851,1720.03,9.296282646856517,20.0,20.926666666666666
2024-03-10 15:18:09,20.8376,20.8552,10.1926,34.8112,35.0057,20.639,20.8453,2523.71,488.881,1719.37,9.287393492304501,20.0,20.92722222222222
2024-03-10 15:18:10,20.8577,20.8486,10.1975,34.8173,35.0057,20.6392,20.8519,2525.02,487.896,1714.61,9.274906512397854,20.0,20.927777777777777
2024-03-10 15:18:11,20.8455,20.8519,10.2023,34.8102,35.0057,20.6405,20.8453,2528.96,487.896,1718.22,9.279612235323901,20.0,20.92833333333333
2024-03-10 15:18:12,20.8395,20.8453,10.1882,34.8209,35.0024,20.6343,20.8486,2527.97,495.776,1717.56,9.283107294809547,20.0,20.92888888888889
2024-03-10 15:18:13,20.8505,20.8486,10.1954,34.841,35.0024,20.6309,20.8486,2529.29,490.851,1716.42,9.280255476867298,20.0,20.929444444444442
2024-03-10 15:18:14,20.8494,20.8519,10.1985,34.8522,35.0123,20.6269,20.8486,2530.27,490.851,1717.07,9.280110412385806,20.0,20.93
2024-03-10 15:18:15,20.8426,20.8486,10.197,34.8649,35.009,20.6132,20.8453,2534.21,484.941,1716.25,9.271062948839653,20.0,20.930555555555554
2024-03-10 15:18:16,20.8481,20.8519,10.1998,34.8954,35.0057,20.6331,20.8486,2535.85,487.896,1716.25,9.273414330627602,20.0,20.93111111111111
2024-03-10 15:18:17,20.8402,20.8453,10.1997,34.9016,34.9992,20.636,20.8453,2534.54,492.821,1714.77,9.258630423106638,20.0,20.931666666666665
2024-03-10 15:18:18,20.8532,20.8453,10.2005,34.9316,35.0024,20.6244,20.8519,2534.87,488.881,1714.45,9.267516252449225,20.0,20.932222222222222
2024-03-10 15:18:19,20.8303,20.8486,10.1887,34.9561,35.009,20.6415,20.8486,2534.87,484.941,1714.12,9.256077631967644,20.0,20.932777777777776
2024-03-10 15:18:20,20.8531,20.8453,10.207,34.9701,35.0057,20.6337,20.8486,2532.57,487.896,1713.95,9.259073366577606,20.0,20.933333333333334
2024-03-10 15:18:21,20.8559,20.8486,10.1922,34.9839,34.9992,20.6435,20.8453,2539.47,487.896,1714.61,9.277951687234484,20.0,20.933888888888887
2024-03-10 15:18:22,20.8394,20.8584,10.1949,35.0189,35.009,20.6487,20.8519,2538.48,492.821,1715.1,9.26389340049165,20.0,20.934444444444445
2024-03-10 15:18:23,20.8547,20.8519,10.2028,35.032,35.0024,20.6526,20.8552,2538.48,489.866,1715.43,9.272117302065087,20.0,20.935
2024-03-10 15:18:24,20.8455,20.8519,10.1894,35.0562,35.0024,20.6462,20.8486,2543.08,490.851,1715.43,9.275773259468805,20.0,20.935555555555556
2024-03-10 15:18:25,20.8368,20.8552,10.1887,35.0748,35.0057,20.6517,20.8486,2542.09,493.806,1716.09,9.272375642370942,20.0,20.93611111111111
2024-03-10 15:18:26,20.8507,20.8486,10.1888,35.1032,34.9992,20.6533,20.8453,2541.44,491.836,1716.58,9.287043694277417,20.0,20.936666666666667
2024-03-10 15:18:27,20.841,20.8519,10.1904,35.1255,34.9926,20.6615,20.8486,2544.39,486.911,1725.12,9.323354986348644,20.0,20.93722222222222
2024-03-10 15:18:28,20.8366,20.8453,10.1953,35.142,35.009,20.6507,20.8453,2541.76,491.836,1718.88,9.281519493858818,20.0,20.93777777777778
2024-03-10 15:18:29,20.8273,20.8519,10.1852,35.1504,35.0057,20.6735,20.8453,2546.36,494.791,1720.52,9.291073520307116,20.0,20.938333333333333
2024-03-10 15:18:30,20.8358,20.8453,10.1797,35.1761,35.0057,20.662,20.842,2547.34,490.851,1720.68,9.304161366014803,20.0,20.93888888888889
2024-03-10 15:18:31,20.8329,20.7895,10.1892,35.1753,35.0057,20.6654,20.7895,2547.34,495.776,1720.52,9.292470398520301,20.0,20.939444444444444
2024-03-10 15:18:32,20.8308,20.7895,10.184,35.1744,35.0057,20.682,20.796,2548.66,500.701,1720.52,9.295176850058342,20.0,20.939999999999998
2024-03-10 15:18:33,20.8146,20.7829,10.1728,35.1871,35.0024,20.6798,20.7895,2548.99,488.881,1720.19,9.289029604950578,20.0,20.940555555555555
2024-03-10 15:18:34,20.8275,20.7895,10.1869,35.1904,35.0057,20.6734,20.7895,2550.63,490.851,1719.53,9.284418547738131,20.0,20.94111111111111
2024-03-10 15:18:35,20.8198,20.7862,10.1854,35.1918,35.0024,20.6758,20.7895,2549.97,498.731,1718.55,9.27372043713818,20.0,20.941666666666666
2024-03-10 15:18:36,20.8218,20.7928,10.1748,35.1878,35.009,20.6989,20.7895,2544.72,496.761,1724.46,9.31663786438231,20.0,20.94222222222222
2024-03-10 15:18:37,20.8362,20.7895,10.1834,35.1993,35.0024,20.6857,20.7895,2548.0,487.896,1716.25,9.277333300274204,20.0,20.942777777777778
2024-03-10 15:18:38,20.8311,20.7928,10.186,35.1931,35.0024,20.6842,20.7895,2545.38,494.791,1718.22,9.281268810719183,20.0,20.94333333333333
2024-03-10 15:18:39,20.8206,20.7895,10.178,35.1937,35.0057,20.6857,20.7895,2544.39,493.806,1718.39,9.28000717561887,20.0,20.94388888888889
2024-03-10 15:18:40,20.8329,20.7895,10.1797,35.1801,35.0057,20.681,20.7928,2542.42,493.806,1718.88,9.29189887250399,20.0,20.944444444444443
2024-03-10 15:18:41,20.8311,20.7928,10.1751,35.1728,35.0024,20.6832,20.7928,2541.11,493.806,1719.21,9.296125457767346,20.0,20.945
2024-03-10 15:18:42,20.8193,20.7928,10.1732,35.1681,35.0057,20.6912,20.7862,2536.84,490.851,1720.52,9.29456571584007,20.0,20.945555555555554
2024-03-10 15:18:43,20.8251,20.7895,10.1866,35.151,35.0057,20.6911,20.8092,2539.14,485.926,1721.67,9.294138621028676,20.0,20.94611111111111
2024-03-10 15:18:44,20.8078,20.7862,10.1741,35.1287,34.9926,20.6884,20.7928,2533.88,496.761,1723.47,9.299657790755028,20.0,20.946666666666665
2024-03-10 15:18:45,20.7932,20.7796,10.171,35.1332,35.0254,20.6905,20.7895,2530.6,491.836,1724.13,9.293157951156092,20.0,20.947222222222223
2024-03-10 15:18:46,20.794,20.7862,10.1846,35.1065,35.0024,20.7036,20.7895,2526.0,487.896,1725.28,9.288150573430498,20.0,20.947777777777777
2024-03-10 15:18:47,20.7868,20.7928,10.1675,35.0803,35.009,20.6973,20.7895,2523.38,492.821,1724.79,9.294177263077916,20.0,20.948333333333334
2024-03-10 15:18:48,20.7911,20.7862,10.1795,35.064,35.0057,20.7008,20.7895,2520.75,492.821,1724.46,9.28566115916965,20.0,20.948888888888888
2024-03-10 15:18:49,20.7792,20.7928,10.1799,35.0544,35.0123,20.709,20.7928,2519.77,492.821,1724.46,9.274898066680507,20.0,20.949444444444445
2024-03-10 15:18:50,20.7946,20.7895,10.1739,35.0354,35.009,20.6986,20.7928,2517.47,491.836,1724.62,9.294486384756269,20.0,20.95
2024-03-10 15:18:51,20.7866,20.7895,10.172,34.9928,35.009,20.697,20.7895,2514.18,484.941,1724.3,9.287424511692947,20.0,20.950555555555557
2024-03-10 15:18:52,20.7754,20.7895,10.1703,34.9595,34.9992,20.6986,20.7862,2511.89,486.911,1723.47,9.274645780559558,20.0,20.95111111111111
2024-03-10 15:18:53,20.7758,20.7895,10.1678,34.9623,35.0254,20.693,20.7895,2514.51,491.836,1721.83,9.268354088009021,20.0,20.951666666666668
2024-03-10 15:18:54,20.7683,20.7862,10.1713,34.9436,35.0189,20.6924,20.7928,2510.57,489.866,1719.7,9.247289655018832,20.0,20.952222222222222
2024-03-10 15:18:55,20.7628,20.796,10.1654,34.9185,35.0123,20.698,20.7928,2510.24,487.896,1718.71,9.242315010790884,20.0,20.95277777777778
2024-03-10 15:18:56,20.7609,20.7895,10.1688,34.8801,35.0057,20.6904,20.7862,2510.9,488.881,1717.73,9.232425432501179,20.0,20.953333333333333
2024-03-10 15:18:57,20.7664,20.7862,10.1563,34.8848,34.9992,20.671,20.7895,2508.27,489.866,1723.64,9.27993377541373,20.0,20.95388888888889
2024-03-10 15:18:58,20.765,20.7862,10.1577,34.8492,35.0024,20.67,20.7928,2509.92,490.851,1717.89,9.246535455605692,20.0,20.954444444444444
2024-03-10 15:18:59,20.7683,20.7895,10.1606,34.8309,35.009,20.6657,20.7895,2511.89,490.851,1718.55,9.250436722431976,20.0,20.955000000000002
2024-03-10 15:19:00,20.7694,20.7895,10.1646,34.813,35.0057,20.6447,20.7895,2509.26,490.851,1718.06,9.245270978372309,20.0,20.955555555555556
2024-03-10 15:19:01,20.7573,20.7895,10.1406,34.8034,35.0287,20.6375,20.7928,2510.9,491.836,1719.37,9.262702723320732,20.0,20.95611111111111
2024-03-10 15:19:02,20.7651,20.7928,10.1458,34.7798,35.0123,20.6308,20.7895,2516.48,491.836,1741.37,9.383519999887522,20.0,20.956666666666667
2024-03-10 15:19:03,20.7644,20.7895,10.1486,34.7673,35.0024,20.6313,20.7895,2512.21,495.776,1717.89,9.253945027445143,20.0,20.95722222222222
2024-03-10 15:19:04,20.7668,20.7862,10.144,34.7398,35.0057,20.6243,20.7862,2515.83,492.821,1719.21,9.267162304126407,20.0,20.95777777777778
2024-03-10 15:19:05,20.74,20.7895,10.1486,34.7297,34.9992,20.6222,20.7763,2514.18,493.806,1719.53,9.241489258736692,20.0,20.958333333333332
2024-03-10 15:19:06,20.7459,20.7895,10.1505,34.7321,35.0057,20.6217,20.7928,2514.51,490.851,1719.53,9.244979444834367,20.0,20.95888888888889
2024-03-10 15:19:07,20.736,20.7895,10.1292,34.7328,35.0024,20.6248,20.796,2513.2,498.731,1718.22,9.247875738277349,20.0,20.959444444444443
2024-03-10 15:19:08,20.7532,20.7928,10.1532,34.7385,35.0057,20.6326,20.7862,2513.53,493.806,1718.71,9.2445825499069,20.0,20.96
2024-03-10 15:19:09,20.7459,20.7895,10.1341,34.7322,35.0057,20.6077,20.7895,2515.5,491.836,1718.22,9.252235147212312,20.0,20.960555555555555
2024-03-10 15:19:10,20.7582,20.7928,10.137,34.7396,35.0254,20.6143,20.7862,2516.48,495.776,1717.4,9.256011405852373,20.0,20.961111111111112
2024-03-10 15:19:11,20.768,20.7993,10.1421,34.7433,35.0024,20.601,20.7895,2518.12,490.851,1715.76,9.2512645229938,20.0,20.961666666666666
2024-03-10 15:19:12,20.7627,20.7862,10.136,34.7437,35.0057,20.5964,20.7895,2518.78,489.866,1708.7,9.213891110417913,20.0,20.962222222222223
2024-03-10 15:19:13,20.7565,20.7895,10.141,34.7577,35.0057,20.5882,20.7928,2517.8,492.821,1715.6,9.241348069522171,20.0,20.962777777777777
2024-03-10 15:19:14,20.7463,20.7862,10.1245,34.7566,35.0057,20.5835,20.7796,2518.12,496.761,1715.76,9.247694925637882,20.0,20.963333333333335
2024-03-10 15:19:15,20.7505,20.7928,10.1225,34.7548,35.0024,20.5755,20.7928,2518.45,493.806,1715.92,9.253955733269748,20.0,20.96388888888889
2024-03-10 15:19:16,20.7719,20.7928,10.1305,34.767,35.0024,20.5786,20.7928,2517.8,494.791,1715.6,9.263895374406594,20.0,20.964444444444446
2024-03-10 15:19:17,20.7561,20.7928,10.1401,34.7499,35.009,20.569,20.7895,2520.42,491.836,1715.27,9.240005665272507,20.0,20.965
2024-03-10 15:19:18,20.7575,20.796,10.1347,34.769,35.0057,20.5721,20.7895,2515.83,493.806,1714.77,9.24322910188216,20.0,20.965555555555557
2024-03-10 15:19:19,20.7509,20.7895,10.1308,34.7871,35.0024,20.5627,20.7928,2523.71,492.821,1715.6,9.245352610158012,20.0,20.96611111111111
2024-03-10 15:19:20,20.7548,20.7928,10.1248,34.8087,35.0057,20.562,20.7862,2520.75,488.881,1707.88,9.212329286999859,20.0,20.96666666666667
2024-03-10 15:19:21,20.7527,20.7895,10.1166,34.8222,35.0057,20.5626,20.7895,2525.02,487.896,1715.27,9.257500400942437,20.0,20.967222222222222
2024-03-10 15:19:22,20.7606,20.7895,10.1193,34.8378,35.0057,20.5615,20.7829,2524.03,482.971,1716.25,9.26731815562179,20.0,20.96777777777778
2024-03-10 15:19:23,20.7496,20.7895,10.1247,34.8619,35.0057,20.5631,20.7895,2525.68,487.896,1717.24,9.258373200676001,20.0,20.968333333333334
2024-03-10 15:19:24,20.7483,20.7862,10.1212,34.8827,35.0024,20.5706,20.7928,2524.69,489.866,1716.42,9.25586836146225,20.0,20.96888888888889
2024-03-10 15:19:25,20.7539,20.7829,10.1242,34.9069,35.009,20.572,20.7928,2527.97,492.821,1715.6,9.25370991235456,20.0,20.969444444444445
2024-03-10 15:19:26,20.7673,20.7862,10.1273,34.9308,35.0057,20.5811,20.7862,2529.29,494.791,1715.92,9.26440430955872,20.0,20.970000000000002
2024-03-10 15:19:27,20.7551,20.7895,10.1214,34.9361,35.009,20.5685,20.796,2530.93,489.866,1715.27,9.25541147728035,20.0,20.970555555555556
2024-03-10 15:19:28,20.7527,20.7928,10.1191,34.946,35.009,20.5808,20.7862,2535.2,489.866,1715.6,9.257105066371903,20.0,20.971111111111114
2024-03-10 15:19:29,20.7519,20.7928,10.1196,34.9632,35.0057,20.587,20.7862,2533.56,493.806,1715.43,9.255056167514399,20.0,20.971666666666668
2024-03-10 15:19:30,20.7544,20.7895,10.1138,34.9857,35.009,20.5914,20.7928,2534.87,492.821,1716.42,9.26762643496112,20.0,20.972222222222225
2024-03-10 15:19:31,20.7593,20.7336,10.1259,35.004,35.0057,20.5986,20.7369,2543.41,493.806,1716.09,9.259574868341518,20.0,20.97277777777778
2024-03-10 15:19:32,20.757,20.7336,10.1073,35.0153,35.0123,20.5759,20.7435,2538.81,493.806,1715.76,9.271985600328167,20.0,20.973333333333333
2024-03-10 15:19:33,20.7563,20.7303,10.1141,35.0152,35.0057,20.5956,20.7336,2540.45,493.806,1715.92,9.266319881878363,20.0,20.97388888888889
2024-03-10 15:19:34,20.7488,20.7336,10.1086,35.0133,35.0024,20.6056,20.7303,2543.73,496.761,1715.6,9.262850711632025,20.0,20.974444444444444
2024-03-10 15:19:35,20.7449,20.7336,10.1105,35.0459,35.009,20.6053,20.7336,2539.79,493.806,1717.4,9.267514752984264,20.0,20.975
2024-03-10 15:19:36,20.7326,20.7303,10.0976,35.0637,35.0024,20.6114,20.7303,2544.72,493.806,1714.28,9.251200391562566,20.0,20.975555555555555
2024-03-10 15:19:37,20.7518,20.7336,10.111,35.0806,35.009,20.609,20.7303,2545.05,491.836,1718.22,9.277519719035114,20.0,20.976111111111113
2024-03-10 15:19:38,20.7599,20.7336,10.1107,35.0971,35.0024,20.6215,20.7271,2544.39,491.836,1718.55,9.286626765889174,20.0,20.976666666666667
2024-03-10 15:19:39,20.7485,20.7303,10.0969,35.113,35.0024,20.6185,20.7303,2544.39,491.836,1718.39,9.287854888074532,20.0,20.977222222222224
2024-03-10 15:19:40,20.7498,20.7303,10.1079,35.1335,35.0057,20.6328,20.7271,2546.03,488.881,1717.4,9.274050745672842,20.0,20.977777777777778
2024-03-10 15:19:41,20.7695,20.7303,10.1193,35.152,35.009,20.6419,20.7336,2542.75,483.956,1718.06,9.284850725507392,20.0,20.978333333333335
2024-03-10 15:19:42,20.7551,20.7303,10.1063,35.1621,35.009,20.6255,20.7336,2548.66,487.896,1718.22,9.284494773331058,20.0,20.97888888888889
2024-03-10 15:19:43,20.7544,20.7271,10.0945,35.1717,34.9959,20.6379,20.7402,2550.63,488.881,1717.24,9.288871658263709,20.0,20.979444444444447
2024-03-10 15:19:44,20.7623,20.7271,10.1087,35.1802,35.0057,20.628,20.7271,2548.66,491.836,1713.13,9.261163317791812,20.0,20.98
2024-03-10 15:19:45,20.7689,20.7303,10.1011,35.1818,34.9992,20.646,20.7369,2546.36,489.866,1714.61,9.281518892043094,20.0,20.980555555555558
2024-03-10 15:19:46,20.7612,20.7369,10.0931,35.1565,35.0024,20.6365,20.7336,2545.38,488.881,1713.46,9.275554557303451,20.0,20.98111111111111
2024-03-10 15:19:47,20.7557,20.7336,10.1144,35.1617,35.0057,20.6447,20.7303,2544.72,486.911,1719.04,9.282383453599472,20.0,20.98166666666667
2024-03-10 15:19:48,20.7461,20.7336,10.0995,35.1605,35.0024,20.6672,20.7369,2544.06,492.821,1713.46,9.256861029591677,20.0,20.982222222222223
2024-03-10 15:19:49,20.743,20.7336,10.1024,35.1596,35.0024,20.6644,20.7336,2541.76,494.791,1713.3,9.250780328252336,20.0,20.98277777777778
2024-03-10 15:19:50,20.7466,20.7336,10.1079,35.1645,35.0057,20.6712,20.7303,2543.41,492.821,1713.63,9.250909977929595,20.0,20.983333333333334
2024-03-10 15:19:51,20.7504,20.7336,10.1001,35.1581,35.0123,20.6586,20.7303,2540.12,489.866,1714.28,9.264509593818413,20.0,20.98388888888889
2024-03-10 15:19:52,20.7424,20.7238,10.0982,35.1332,35.0024,20.6654,20.7303,2539.79,494.791,1715.27,9.264550518301968,20.0,20.984444444444446
2024-03-10 15:19:53,20.7237,20.7336,10.0949,35.1174,35.0057,20.6797,20.7303,2538.48,489.866,1717.24,9.261771600235777,20.0,20.985000000000003
2024-03-10 15:19:54,20.714,20.7303,10.0864,35.0806,35.0024,20.6796,20.7402,2537.5,487.896,1718.55,9.267790502306637,20.0,20.985555555555557
2024-03-10 15:19:55,20.7151,20.7402,10.1,35.0985,34.9992,20.6747,20.7599,2535.53,488.881,1719.86,9.263946141063519,20.0,20.986111111111114
2024-03-10 15:19:56,20.7226,20.7369,10.1072,35.0804,35.009,20.6812,20.7336,2534.21,487.896,1720.36,9.266901258186984,20.0,20.986666666666668
2024-03-10 15:19:57,20.7221,20.7336,10.0989,35.071,35.0024,20.6691,20.7303,2533.88,484.941,1720.68,9.275435386628176,20.0,20.987222222222226
2024-03-10 15:19:58,20.7181,20.7369,10.0856,35.0591,35.0024,20.6744,20.7303,2528.96,492.821,1722.0,9.290677269819753,20.0,20.98777777777778
2024-03-10 15:19:59,20.7301,20.7303,10.1019,35.0389,35.0057,20.6707,20.7369,2529.29,493.806,1722.16,9.28778282647803,20.0,20.988333333333337
2024-03-10 15:20:00,20.7215,20.7303,10.0936,35.0376,35.0057,20.6759,20.7369,2531.26,492.821,1722.16,9.287520662155954,20.0,20.98888888888889
2024-03-10 15:20:01,20.7106,20.7336,10.0848,35.0157,35.0057,20.6742,20.7303,2529.29,490.851,1721.67,9.283043489150401,20.0,20.989444444444445
2024-03-10 15:20:02,20.723,20.7303,10.0871,35.0125,35.009,20.6879,20.7238,2530.27,489.866,1720.85,9.28744162995028,20.0,20.990000000000002
2024-03-10 15:20:03,20.7237,20.7303,10.0921,35.0021,35.0057,20.6854,20.7336,2528.96,487.896,1721.34,9.286330264580707,20.0,20.990555555555556
2024-03-10 15:20:04,20.7362,20.7271,10.0896,34.9944,35.009,20.6945,20.7336,2528.63,489.866,1719.21,9.28792504679672,20.0,20.991111111111113
2024-03-10 15:20:05,20.7436,20.7303,10.0783,34.9925,35.0057,20.6767,20.7271,2528.63,487.896,1719.04,9.303318602771697,20.0,20.991666666666667
2024-03-10 15:20:06,20.7342,20.7336,10.0882,34.9711,35.0057,20.6826,20.7336,2528.3,490.851,1719.04,9.286483253645695,20.0,20.992222222222225
2024-03-10 15:20:07,20.7245,20.7303,10.0811,34.961,35.0024,20.6866,20.7336,2530.27,492.821,1717.89,9.278004343065021,20.0,20.99277777777778
2024-03-10 15:20:08,20.7228,20.7303,10.0689,34.9528,35.0287,20.69,20.7271,2526.0,493.806,1717.56,9.285373316700449,20.0,20.993333333333336
2024-03-10 15:20:09,20.7208,20.7303,10.0766,34.9491,35.0024,20.6853,20.7303,2528.63,493.806,1717.24,9.275190921574366,20.0,20.99388888888889
2024-03-10 15:20:10,20.7275,20.7238,10.0761,34.9435,35.009,20.6883,20.7369,2529.62,492.821,1716.74,9.278762453265461,20.0,20.994444444444447
2024-03-10 15:20:11,20.7232,20.7336,10.0817,34.9385,34.9992,20.6792,20.7303,2526.66,488.881,1716.91,9.271056232961914,20.0,20.995
2024-03-10 15:20:12,20.7199,20.7369,10.0953,34.9167,35.0057,20.676,20.7369,2529.29,488.881,1717.07,9.257195268703512,20.0,20.99555555555556
2024-03-10 15:20:13,20.7277,20.7336,10.0759,34.9225,35.0024,20.6651,20.7336,2530.27,487.896,1712.97,9.258733767449398,20.0,20.996111111111112
2024-03-10 15:20:14,20.7166,20.7303,10.0775,34.9048,35.0057,20.6624,20.7303,2530.6,487.896,1718.22,9.276037519997221,20.0,20.99666666666667
2024-03-10 15:20:15,20.736,20.7336,10.0813,34.9292,34.9959,20.6647,20.7336,2531.91,495.776,1718.71,9.29228808438613,20.0,20.997222222222224
2024-03-10 15:20:16,20.7415,20.7271,10.0845,34.9281,35.0057,20.672,20.7303,2534.21,489.866,1719.04,9.296078530349627,20.0,20.99777777777778
2024-03-10 15:20:17,20.7379,20.7336,10.0858,34.9168,35.009,20.6646,20.7369,2532.9,485.926,1720.03,9.297155447097518,20.0,20.998333333333335
2024-03-10 15:20:18,20.7094,20.7369,10.0723,34.942,35.0057,20.6558,20.7303,2532.24,491.836,1720.52,9.286708275890929,20.0,20.998888888888892
2024-03-10 15:20:19,20.7169,20.7303,10.0745,34.9373,35.0024,20.6521,20.7402,2523.38,494.791,1721.83,9.298409836559873,20.0,20.999444444444446
2024-03-10 15:20:20,20.7342,20.7336,10.0858,34.9398,35.0024,20.6566,20.7369,2532.9,492.821,1719.21,9.289495338259176,20.0,21.000000000000004
2024-03-10 15:20:21,20.7138,20.7303,10.0708,34.9508,35.0057,20.6473,20.7303,2532.9,487.896,1721.18,9.295423667572235,20.0,21.000555555555557
2024-03-10 15:20:22,20.7181,20.7336,10.0793,34.9634,35.0057,20.6222,20.7303,2532.24,489.866,1717.07,9.269567703695474,20.0,21.001111111111115
2024-03-10 15:20:23,20.7266,20.7336,10.0795,34.9537,34.9992,20.6319,20.7336,2534.87,492.821,1721.01,9.298086083554086,20.0,21.00166666666667
2024-03-10 15:20:24,20.7214,20.7303,10.0716,34.9567,35.0024,20.6196,20.7336,2532.57,487.896,1720.36,9.296931346858306,20.0,21.002222222222226
2024-03-10 15:20:25,20.7156,20.7303,10.0746,34.9866,35.0024,20.6202,20.7303,2533.23,489.866,1720.68,9.290977101919424,20.0,21.00277777777778
2024-03-10 15:20:26,20.7194,20.7303,10.0827,35.0059,35.0057,20.6026,20.7336,2535.53,484.941,1720.03,9.283714323386194,20.0,21.003333333333337
