TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:20:27,20.7116,20.7336,10.076,35.0115,35.0024,20.5846,20.7336,2536.84,485.926,1718.71,9.27563039318772,20.0,21.00388888888889
2024-03-10 15:20:28,20.7028,20.7369,10.0764,35.01,35.0024,20.5733,20.7303,2536.84,491.836,1717.07,9.258763605533487,20.0,21.00444444444445
2024-03-10 15:20:29,20.7064,20.7303,10.0742,35.0445,35.0057,20.5746,20.7303,2536.84,491.836,1716.42,9.260310300339608,20.0,21.005000000000003
2024-03-10 15:20:30,20.7212,20.7369,10.0836,35.0593,35.0024,20.5584,20.7336,2535.53,487.896,1716.09,9.263232232349916,20.0,21.00555555555556
2024-03-10 15:20:31,20.71,20.6778,10.0795,35.0734,35.0057,20.5358,20.6778,2538.81,487.896,1716.42,9.258829654047155,20.0,21.006111111111114
2024-03-10 15:20:32,20.7103,20.6712,10.0843,35.0771,34.9795,20.532,20.6745,2541.44,484.941,1716.58,9.255773013758498,20.0,21.006666666666668
2024-03-10 15:20:33,20.702,20.6778,10.0753,35.0782,35.0057,20.5082,20.6778,2544.72,491.836,1715.1,9.248402085490586,20.0,21.007222222222225
2024-03-10 15:20:34,20.7004,20.6712,10.0843,35.0933,35.009,20.4912,20.6745,2541.11,480.016,1714.61,9.23653730945637,20.0,21.00777777777778
2024-03-10 15:20:35,20.7015,20.6745,10.0737,35.0964,35.0057,20.497,20.6745,2543.08,484.941,1714.77,9.247579757595286,20.0,21.008333333333336
2024-03-10 15:20:36,20.694,20.6745,10.0657,35.1082,35.0024,20.4665,20.6614,2541.11,481.986,1715.1,9.249794563243494,20.0,21.00888888888889
2024-03-10 15:20:37,20.6937,20.6778,10.0783,35.1076,35.009,20.4534,20.6712,2540.78,481.986,1716.09,9.243900451162613,20.0,21.009444444444448
2024-03-10 15:20:38,20.7057,20.6745,10.069,35.1126,35.0057,20.4548,20.6778,2545.05,481.986,1716.25,9.263312097760833,20.0,21.01
2024-03-10 15:20:39,20.6922,20.6712,10.0735,35.1145,35.0057,20.4514,20.6745,2542.09,486.911,1717.4,9.253832741622848,20.0,21.01055555555556
2024-03-10 15:20:40,20.6888,20.6745,10.0563,35.1329,35.0057,20.441,20.6745,2544.72,492.821,1711.66,9.234890043937098,20.0,21.011111111111113
2024-03-10 15:20:41,20.6874,20.6745,10.0726,35.1343,35.0024,20.4184,20.6679,2542.09,489.866,1717.73,9.252211504886997,20.0,21.01166666666667
2024-03-10 15:20:42,20.6795,20.6778,10.0726,35.1059,35.0024,20.4349,20.6778,2542.75,491.836,1718.39,9.248877916211441,20.0,21.012222222222224
2024-03-10 15:20:43,20.6787,20.6614,10.0659,35.1232,35.009,20.4343,20.6778,2544.39,495.776,1717.07,9.246913949484846,20.0,21.01277777777778
2024-03-10 15:20:44,20.6861,20.6712,10.076,35.109,34.9992,20.4371,20.6745,2544.06,487.896,1713.3,9.224264079167542,20.0,21.013333333333335
2024-03-10 15:20:45,20.6576,20.6712,10.0632,35.1036,35.0024,20.4255,20.6745,2541.11,489.866,1719.7,9.245020809769883,20.0,21.013888888888893
2024-03-10 15:20:46,20.6831,20.6745,10.0682,35.0867,35.0057,20.4297,20.6712,2538.48,488.881,1719.37,9.261132285717524,20.0,21.014444444444447
2024-03-10 15:20:47,20.6767,20.6712,10.0664,35.0898,35.0057,20.4348,20.6745,2537.5,490.851,1718.55,9.252704050455801,20.0,21.015000000000004
2024-03-10 15:20:48,20.654,20.6712,10.0571,35.0644,35.0057,20.4432,20.6679,2537.17,493.806,1718.39,9.240158235705154,20.0,21.015555555555558
2024-03-10 15:20:49,20.6691,20.6745,10.0755,35.0728,34.9992,20.4461,20.6745,2532.57,488.881,1718.06,9.235506811678189,20.0,21.016111111111115
2024-03-10 15:20:50,20.6682,20.6745,10.0627,35.0519,35.0057,20.4499,20.6745,2533.23,493.806,1718.06,9.245881238790691,20.0,21.01666666666667
2024-03-10 15:20:51,20.6624,20.6745,10.0535,35.0377,35.009,20.4573,20.6745,2531.26,486.911,1718.22,9.249706690030044,20.0,21.017222222222227
2024-03-10 15:20:52,20.6631,20.6778,10.0592,35.0262,35.0024,20.4615,20.6778,2528.96,484.941,1718.22,9.245347281095068,20.0,21.01777777777778
2024-03-10 15:20:53,20.6765,20.6745,10.0698,35.018,35.009,20.4648,20.6745,2528.63,486.911,1718.06,9.246927399507907,20.0,21.018333333333338
2024-03-10 15:20:54,20.6624,20.6745,10.0632,35.015,35.009,20.4604,20.6745,2526.0,488.881,1718.55,9.243024303892552,20.0,21.018888888888892
2024-03-10 15:20:55,20.6679,20.6745,10.0678,34.991,35.009,20.4651,20.6745,2523.38,491.836,1716.25,9.231437811301863,20.0,21.01944444444445
2024-03-10 15:20:56,20.6679,20.6778,10.0648,34.9756,35.009,20.4681,20.6745,2522.06,489.866,1718.88,9.248200816191106,20.0,21.020000000000003
2024-03-10 15:20:57,20.675,20.6778,10.054,34.9671,35.009,20.4771,20.6778,2521.08,488.881,1719.37,9.266454324261728,20.0,21.02055555555556
2024-03-10 15:20:58,20.6862,20.6745,10.0631,34.9483,35.0024,20.4867,20.6712,2518.78,487.896,1719.7,9.270065370787071,20.0,21.021111111111114
2024-03-10 15:20:59,20.6808,20.6745,10.0508,34.9491,35.009,20.4856,20.6745,2522.06,488.881,1719.04,9.272526487530879,20.0,21.021666666666672
2024-03-10 15:21:00,20.6633,20.6745,10.0655,34.9536,35.0057,20.499,20.6745,2516.81,490.851,1718.39,9.24094300695072,20.0,21.022222222222226
2024-03-10 15:21:01,20.6582,20.6745,10.056,34.9358,34.9992,20.4959,20.6778,2517.14,488.881,1717.89,9.24208971250202,20.0,21.02277777777778
2024-03-10 15:21:02,20.6747,20.6712,10.0606,34.9145,35.0024,20.4973,20.6745,2514.84,489.866,1716.74,9.246269274950228,20.0,21.023333333333337
2024-03-10 15:21:03,20.6743,20.6745,10.0599,34.9085,35.009,20.5148,20.6811,2516.81,489.866,1714.94,9.236835637016759,20.0,21.02388888888889
2024-03-10 15:21:04,20.669,20.6745,10.0547,34.908,35.0024,20.5077,20.6679,2516.48,487.896,1714.77,9.23583298716984,20.0,21.02444444444445
2024-03-10 15:21:05,20.6746,20.6778,10.0523,34.8995,35.0057,20.5276,20.6712,2515.17,485.926,1713.95,9.238374148448468,20.0,21.025000000000002
2024-03-10 15:21:06,20.6758,20.6745,10.0504,34.9101,35.0057,20.5285,20.6712,2517.14,489.866,1712.97,9.235786418507367,20.0,21.02555555555556
2024-03-10 15:21:07,20.6717,20.6712,10.0511,34.8811,34.9992,20.5322,20.6745,2511.56,490.851,1712.31,9.228057271866676,20.0,21.026111111111113
2024-03-10 15:21:08,20.6687,20.6778,10.0465,34.8655,35.009,20.5512,20.6745,2516.15,495.776,1711.66,9.225943947774152,20.0,21.02666666666667
2024-03-10 15:21:09,20.6788,20.6778,10.0568,34.8576,35.0057,20.5368,20.6778,2516.15,487.896,1710.51,9.219571789011841,20.0,21.027222222222225
2024-03-10 15:21:10,20.6767,20.6778,10.0475,34.856,35.0024,20.5386,20.6745,2518.12,483.956,1710.67,9.226684146599247,20.0,21.027777777777782
2024-03-10 15:21:11,20.6686,20.6745,10.0527,34.8718,35.009,20.5613,20.6712,2513.86,490.851,1718.55,9.257587526199424,20.0,21.028333333333336
2024-03-10 15:21:12,20.675,20.6778,10.055,34.8532,35.0057,20.5641,20.6712,2518.78,485.926,1711.49,9.223117011308974,20.0,21.028888888888893
2024-03-10 15:21:13,20.6825,20.6745,10.0393,34.8634,35.0057,20.5687,20.6712,2520.09,495.776,1712.15,9.246829910436272,20.0,21.029444444444447
2024-03-10 15:21:14,20.6811,20.6778,10.0603,34.8671,35.0024,20.5633,20.6712,2519.11,490.851,1713.46,9.234428796337548,20.0,21.030000000000005
2024-03-10 15:21:15,20.6702,20.6745,10.0518,34.881,35.0057,20.5669,20.6778,2524.36,486.911,1713.3,9.231479976459472,20.0,21.03055555555556
2024-03-10 15:21:16,20.6853,20.6745,10.0426,34.8812,35.0057,20.5843,20.6712,2526.66,488.881,1713.13,9.25168795921219,20.0,21.031111111111116
2024-03-10 15:21:17,20.6865,20.6778,10.0457,34.8947,35.009,20.5765,20.6712,2527.65,490.851,1714.28,9.25624571006478,20.0,21.03166666666667
2024-03-10 15:21:18,20.6816,20.6712,10.0478,34.8991,35.0057,20.5856,20.6712,2529.94,491.836,1715.1,9.254581205519099,20.0,21.032222222222227
2024-03-10 15:21:19,20.6826,20.6745,10.0441,34.9109,35.0057,20.5896,20.6778,2532.57,488.881,1713.79,9.251599799806428,20.0,21.03277777777778
2024-03-10 15:21:20,20.6738,20.6712,10.0424,34.9308,35.0057,20.5916,20.6712,2532.24,489.866,1713.63,9.244562243447108,20.0,21.03333333333334
2024-03-10 15:21:21,20.6846,20.6745,10.0416,34.9484,35.0057,20.5912,20.6679,2534.21,485.926,1714.28,9.258159451565616,20.0,21.033888888888892
2024-03-10 15:21:22,20.6928,20.6712,10.0552,34.963,35.0024,20.6023,20.6745,2536.84,484.941,1721.67,9.293352351840458,20.0,21.03444444444445
2024-03-10 15:21:23,20.6663,20.6712,10.0362,34.9804,35.0057,20.6085,20.6745,2538.15,492.821,1712.97,9.239871741993259,20.0,21.035000000000004
2024-03-10 15:21:24,20.6849,20.6778,10.0552,34.9951,35.0057,20.5979,20.6778,2541.11,490.851,1712.97,9.239524054888081,20.0,21.03555555555556
2024-03-10 15:21:25,20.6853,20.6679,10.0481,35.015,35.0024,20.6069,20.6778,2542.09,491.836,1711.0,9.235409782340993,20.0,21.036111111111115
2024-03-10 15:21:26,20.6783,20.6712,10.0445,35.0222,35.009,20.6008,20.6712,2544.06,492.821,1714.28,9.250156532562118,20.0,21.036666666666672
2024-03-10 15:21:27,20.6816,20.6778,10.0402,35.0446,35.0024,20.6231,20.6778,2544.06,492.821,1714.61,9.258549573275413,20.0,21.037222222222226
2024-03-10 15:21:28,20.6893,20.6712,10.0335,35.0654,35.0057,20.6245,20.6778,2544.72,488.881,1716.42,9.280865154752417,20.0,21.037777777777784
2024-03-10 15:21:29,20.6915,20.6745,10.049,35.0737,35.0024,20.628,20.6745,2542.75,489.866,1716.91,9.271927450011477,20.0,21.038333333333338
2024-03-10 15:21:30,20.6936,20.6745,10.0606,35.0907,34.9992,20.6308,20.6778,2542.75,491.836,1718.06,9.269855755227132,20.0,21.038888888888895
2024-03-10 15:21:31,20.6865,20.6219,10.046,35.0914,35.0024,20.6369,20.6187,2540.45,486.911,1718.39,9.278176042712554,20.0,21.03944444444445
2024-03-10 15:21:32,20.6894,20.6187,10.052,35.1135,34.9992,20.6462,20.6187,2541.76,488.881,1718.88,9.27811784875662,20.0,21.040000000000003
2024-03-10 15:21:33,20.6948,20.6187,10.0426,35.1309,34.9992,20.6349,20.6187,2539.79,491.836,1718.06,9.286594326702765,20.0,21.04055555555556
2024-03-10 15:21:34,20.7001,20.6252,10.0462,35.1279,35.0057,20.6526,20.6187,2539.47,483.956,1717.24,9.283643351248672,20.0,21.041111111111114
2024-03-10 15:21:35,20.6829,20.6121,10.0454,35.1298,35.0057,20.6449,20.6219,2538.15,492.821,1715.27,9.258718939745322,20.0,21.04166666666667
2024-03-10 15:21:36,20.7045,20.6219,10.0543,35.1249,35.0057,20.661,20.6187,2539.47,489.866,1715.6,9.271556234753431,20.0,21.042222222222225
2024-03-10 15:21:37,20.6899,20.6154,10.0417,35.1343,35.0057,20.6457,20.6187,2536.84,488.881,1715.27,9.268032057738766,20.0,21.042777777777783
2024-03-10 15:21:38,20.6997,20.6219,10.0579,35.1268,35.0057,20.6528,20.6219,2538.15,493.806,1715.43,9.263325594975184,20.0,21.043333333333337
2024-03-10 15:21:39,20.7038,20.6187,10.0493,35.1276,35.0024,20.6601,20.6219,2537.17,492.821,1713.63,9.26464891009718,20.0,21.043888888888894
2024-03-10 15:21:40,20.7056,20.6252,10.0551,35.1129,35.0057,20.6648,20.6187,2534.87,492.821,1715.1,9.269115192065033,20.0,21.044444444444448
2024-03-10 15:21:41,20.6912,20.6187,10.0442,35.1243,35.0024,20.6644,20.6187,2537.5,495.776,1714.28,9.261638981567147,20.0,21.045000000000005
2024-03-10 15:21:42,20.6755,20.6187,10.0399,35.1087,34.9992,20.6756,20.6187,2536.84,494.791,1714.12,9.250858824101178,20.0,21.04555555555556
2024-03-10 15:21:43,20.6876,20.6088,10.0464,35.1016,35.0057,20.6669,20.6187,2538.48,496.761,1722.49,9.300925180654689,20.0,21.046111111111117
2024-03-10 15:21:44,20.6677,20.6187,10.0438,35.1257,35.0024,20.6716,20.6154,2540.12,494.791,1715.6,9.24866070894414,20.0,21.04666666666667
2024-03-10 15:21:45,20.6694,20.6219,10.0436,35.1138,35.0057,20.6766,20.6187,2537.82,487.896,1716.09,9.2529567810882,20.0,21.047222222222228
2024-03-10 15:21:46,20.6611,20.6154,10.0356,35.1012,34.9992,20.6802,20.6187,2540.12,493.806,1714.94,9.246495050226253,20.0,21.04777777777778
2024-03-10 15:21:47,20.6645,20.6187,10.0456,35.0983,35.0123,20.6736,20.6252,2538.48,492.821,1710.01,9.21418689269361,20.0,21.04833333333334
2024-03-10 15:21:48,20.6497,20.6187,10.0364,35.0924,35.0024,20.67,20.6187,2535.85,494.791,1715.92,9.241156227315743,20.0,21.048888888888893
2024-03-10 15:21:49,20.6569,20.6088,10.0381,35.0929,35.009,20.6829,20.6187,2532.9,487.896,1714.77,9.23974857731166,20.0,21.04944444444445
2024-03-10 15:21:50,20.6526,20.6121,10.039,35.0941,35.0057,20.673,20.6187,2532.9,489.866,1717.73,9.251165545113295,20.0,21.050000000000004
2024-03-10 15:21:51,20.6501,20.6187,10.0302,35.0775,35.0057,20.6675,20.6187,2530.6,488.881,1718.22,9.259297389686957,20.0,21.05055555555556
2024-03-10 15:21:52,20.6615,20.6187,10.0414,35.0546,35.0057,20.6879,20.6252,2524.69,488.881,1718.39,9.260387894479738,20.0,21.051111111111116
2024-03-10 15:21:53,20.6413,20.6187,10.0262,35.0426,35.0057,20.661,20.6187,2523.05,495.776,1714.94,9.237444789201135,20.0,21.051666666666673
2024-03-10 15:21:54,20.6669,20.6154,10.0269,35.026,35.009,20.6565,20.6154,2522.06,487.896,1717.89,9.275040514329246,20.0,21.052222222222227
2024-03-10 15:21:55,20.6583,20.6187,10.0249,35.0281,35.0057,20.6658,20.6121,2523.71,487.896,1717.24,9.265779968947305,20.0,21.052777777777784
2024-03-10 15:21:56,20.6454,20.6187,10.0216,35.0253,34.9992,20.6474,20.6187,2525.35,484.941,1719.04,9.26711824066138,20.0,21.053333333333338
2024-03-10 15:21:57,20.6361,20.6187,10.0263,35.0343,35.0057,20.6234,20.6187,2525.35,485.926,1719.7,9.258459354705932,20.0,21.053888888888896
2024-03-10 15:21:58,20.6363,20.6252,10.0241,35.0277,35.0057,20.6257,20.6219,2525.02,489.866,1718.88,9.256137988096237,20.0,21.05444444444445
2024-03-10 15:21:59,20.6364,20.6219,10.0282,35.0184,35.0057,20.6353,20.6187,2522.72,495.776,1710.67,9.208455082598322,20.0,21.055000000000007
2024-03-10 15:22:00,20.6302,20.6219,10.0125,35.0068,35.0024,20.5879,20.6219,2526.66,489.866,1718.71,9.260019258504386,20.0,21.05555555555556
2024-03-10 15:22:01,20.6347,20.6219,10.036,34.9978,35.0057,20.5896,20.6187,2528.96,496.761,1716.74,9.232853860846893,20.0,21.05518518518519
2024-03-10 15:22:02,20.6483,20.6187,10.0229,34.9804,35.0024,20.5663,20.6154,2532.9,492.821,1716.74,9.256113052831246,20.0,21.05481481481482
2024-03-10 15:22:03,20.6399,20.6187,10.0314,34.9922,35.009,20.5561,20.6219,2534.21,493.806,1716.42,9.239668349086049,20.0,21.05444444444445
2024-03-10 15:22:04,20.6294,20.6187,10.0215,34.986,34.9992,20.5435,20.6187,2529.29,494.791,1716.09,9.237369444004727,20.0,21.05407407407408
2024-03-10 15:22:05,20.6253,20.6351,10.0239,34.9719,35.0156,20.5273,20.6187,2531.91,497.746,1715.43,9.228158766615604,20.0,21.053703703703707
2024-03-10 15:22:06,20.6441,20.6252,10.021,34.984,35.0024,20.5167,20.6219,2532.24,488.881,1714.45,9.24176517703431,20.0,21.053333333333338
2024-03-10 15:22:07,20.6376,20.6187,10.0215,34.9834,35.0024,20.5136,20.6154,2532.9,486.911,1713.63,9.231258087613938,20.0,21.05296296296297
2024-03-10 15:22:08,20.6218,20.6154,10.0107,34.9813,35.0024,20.4956,20.6219,2527.97,495.776,1714.45,9.231325551866103,20.0,21.052592592592596
2024-03-10 15:22:09,20.6343,20.6187,10.0218,34.977,35.009,20.4799,20.6154,2530.27,482.971,1714.61,9.233405129624417,20.0,21.052222222222227
2024-03-10 15:22:10,20.6271,20.6187,10.0185,34.9695,35.0024,20.4668,20.6219,2527.97,492.821,1714.77,9.230873239656878,20.0,21.051851851851858
2024-03-10 15:22:11,20.6181,20.6187,10.0169,34.9773,34.9992,20.4648,20.6219,2528.63,481.986,1738.41,9.351603292524645,20.0,21.051481481481485
2024-03-10 15:22:12,20.6249,20.6219,10.0087,34.9792,35.0024,20.4463,20.6187,2522.39,493.806,1715.1,9.239263950237149,20.0,21.051111111111116
2024-03-10 15:22:13,20.622,20.6219,10.0163,34.9696,35.0057,20.4294,20.6187,2525.68,484.941,1715.1,9.230125814983728,20.0,21.050740740740746
2024-03-10 15:22:14,20.6251,20.6384,10.0184,34.9701,35.009,20.421,20.6252,2527.97,491.836,1715.27,9.231911086081947,20.0,21.050370370370377
2024-03-10 15:22:15,20.6224,20.6187,10.008,34.9594,35.0057,20.4082,20.6187,2525.68,487.896,1710.34,9.212059584250902,20.0,21.050000000000004
2024-03-10 15:22:16,20.637,20.6219,10.0168,34.9447,35.0057,20.4193,20.6187,2529.29,491.836,1715.76,9.246301912035568,20.0,21.049629629629635
2024-03-10 15:22:17,20.6393,20.6187,10.0119,34.9517,35.009,20.3982,20.6219,2529.62,491.836,1714.94,9.248148463298143,20.0,21.049259259259266
2024-03-10 15:22:18,20.6303,20.6219,10.0121,34.9647,35.009,20.3983,20.6187,2532.57,492.821,1714.94,9.24014246316054,20.0,21.048888888888893
2024-03-10 15:22:19,20.6345,20.6154,10.011,34.9624,35.009,20.3974,20.6219,2535.2,486.911,1709.69,9.21645335605135,20.0,21.048518518518524
2024-03-10 15:22:20,20.6231,20.6219,9.99888,34.9699,35.0156,20.3842,20.6187,2535.85,491.836,1712.15,9.23034005478195,20.0,21.048148148148154
2024-03-10 15:22:21,20.6201,20.6088,10.0095,34.9664,35.0123,20.3879,20.6154,2535.85,493.806,1713.63,9.226475547935348,20.0,21.04777777777778
2024-03-10 15:22:22,20.6158,20.6055,10.0071,34.9963,35.0057,20.3827,20.6187,2536.18,490.851,1713.79,9.225684710833903,20.0,21.047407407407412
2024-03-10 15:22:23,20.6122,20.6252,10.0035,34.9841,35.0057,20.3873,20.6187,2536.18,489.866,1714.45,9.229237626832445,20.0,21.047037037037043
2024-03-10 15:22:24,20.6132,20.6154,10.0017,35.0039,35.009,20.3903,20.6219,2531.26,482.971,1714.12,9.229896612504202,20.0,21.04666666666667
2024-03-10 15:22:25,20.6045,20.6219,10.0178,34.9969,35.0123,20.3955,20.6187,2536.84,497.746,1714.77,9.21181736763338,20.0,21.0462962962963
2024-03-10 15:22:26,20.6045,20.6219,10.006,35.0099,35.0057,20.3994,20.6219,2533.88,486.911,1714.45,9.220363945439475,20.0,21.045925925925932
2024-03-10 15:22:27,20.5861,20.6154,9.99898,35.0236,35.009,20.393,20.6219,2530.93,490.851,1714.61,9.211323261809111,20.0,21.04555555555556
2024-03-10 15:22:28,20.595,20.6187,9.99555,35.0261,35.0024,20.398,20.6187,2533.23,489.866,1725.44,9.280300265961719,20.0,21.04518518518519
2024-03-10 15:22:29,20.6028,20.6121,10.0118,35.0338,34.9992,20.4021,20.6187,2534.21,483.956,1714.94,9.216472549710248,20.0,21.04481481481482
2024-03-10 15:22:30,20.6049,20.6154,10.0075,35.0358,35.009,20.408,20.6187,2533.56,493.806,1715.43,9.224676902421589,20.0,21.044444444444448
2024-03-10 15:22:31,20.5898,20.5727,9.99943,35.0541,35.0057,20.4174,20.5628,2536.84,488.881,1714.61,9.214150924157414,20.0,21.04407407407408
2024-03-10 15:22:32,20.5899,20.5595,9.98496,35.0548,35.0057,20.416,20.5661,2536.18,487.896,1713.95,9.223275895224864,20.0,21.04370370370371
2024-03-10 15:22:33,20.6113,20.5628,10.0044,35.0504,35.0057,20.4226,20.5661,2535.53,488.881,1713.79,9.224119369889253,20.0,21.043333333333337
2024-03-10 15:22:34,20.5954,20.5595,10.0014,35.0581,35.009,20.4296,20.5628,2538.15,492.821,1714.61,9.21730920548797,20.0,21.042962962962967
2024-03-10 15:22:35,20.606,20.5595,10.0047,35.0777,35.009,20.4425,20.5661,2538.81,489.866,1715.6,9.22898622668979,20.0,21.042592592592598
2024-03-10 15:22:36,20.5972,20.5661,9.98908,35.0659,35.0024,20.4473,20.5661,2539.14,486.911,1715.6,9.234923393458581,20.0,21.042222222222225
2024-03-10 15:22:37,20.5949,20.5661,9.99217,35.0816,35.0024,20.4416,20.5628,2539.14,492.821,1717.07,9.238139976219417,20.0,21.041851851851856
2024-03-10 15:22:38,20.6028,20.5628,9.99553,35.0664,35.0057,20.4432,20.5628,2535.85,487.896,1717.4,9.243871888765455,20.0,21.041481481481487
2024-03-10 15:22:39,20.617,20.553,10.0001,35.0503,35.0057,20.4507,20.5694,2535.53,489.866,1718.71,9.259321554161003,20.0,21.041111111111118
2024-03-10 15:22:40,20.6178,20.5628,10.0078,35.0488,35.0024,20.4569,20.5661,2535.53,488.881,1719.86,9.25949529977899,20.0,21.040740740740745
2024-03-10 15:22:41,20.6088,20.5628,9.98438,35.0503,35.0024,20.4531,20.5628,2528.3,487.896,1721.5,9.280921375300846,20.0,21.040370370370375
2024-03-10 15:22:42,20.6173,20.5661,9.99738,35.0452,35.009,20.4541,20.5661,2526.66,490.851,1721.5,9.276990417546088,20.0,21.040000000000006
2024-03-10 15:22:43,20.5994,20.5661,9.99841,35.0435,35.0057,20.4551,20.5661,2528.3,488.881,1721.18,9.258732814591424,20.0,21.039629629629633
2024-03-10 15:22:44,20.6071,20.5628,10.0021,35.0392,35.0024,20.485,20.5694,2525.35,492.821,1721.01,9.261320257731304,20.0,21.039259259259264
2024-03-10 15:22:45,20.6134,20.5628,9.99737,35.0281,35.0057,20.48,20.5661,2526.0,488.881,1721.67,9.274508100296009,20.0,21.038888888888895
2024-03-10 15:22:46,20.6041,20.5628,9.98763,35.0293,35.0222,20.4724,20.5628,2525.02,489.866,1719.7,9.264279815402263,20.0,21.038518518518522
2024-03-10 15:22:47,20.606,20.5563,10.0125,35.0194,35.0057,20.4811,20.5661,2522.06,489.866,1711.0,9.197468650512278,20.0,21.038148148148153
2024-03-10 15:22:48,20.6141,20.5661,9.99274,35.0056,35.0057,20.4882,20.5661,2525.68,492.821,1717.73,9.257929418316555,20.0,21.037777777777784
2024-03-10 15:22:49,20.5963,20.5628,9.98979,35.0081,35.009,20.4939,20.5661,2524.03,498.731,1716.91,9.240572348397581,20.0,21.03740740740741
2024-03-10 15:22:50,20.6003,20.5661,9.9916,34.9815,35.0057,20.4986,20.5628,2526.66,493.806,1715.6,9.235428313799622,20.0,21.03703703703704
2024-03-10 15:22:51,20.6073,20.5628,9.99422,34.9744,35.0123,20.4948,20.5628,2521.08,492.821,1713.46,9.227716515689398,20.0,21.036666666666672
2024-03-10 15:22:52,20.5984,20.5628,9.99736,34.9613,35.0057,20.5131,20.5595,2527.97,492.821,1712.97,9.214612273801775,20.0,21.0362962962963
2024-03-10 15:22:53,20.6029,20.5661,10.001,34.9721,35.009,20.5045,20.5661,2515.5,490.851,1711.66,9.208312321355907,20.0,21.03592592592593
2024-03-10 15:22:54,20.6023,20.5694,9.98538,34.9431,35.0057,20.502,20.5628,2525.68,489.866,1712.31,9.224859782952636,20.0,21.03555555555556
2024-03-10 15:22:55,20.5735,20.5628,9.98181,34.9375,35.0222,20.5046,20.5694,2528.3,495.776,1711.33,9.197670785340483,20.0,21.03518518518519
2024-03-10 15:22:56,20.6032,20.5497,9.99593,34.9128,35.0024,20.5079,20.5661,2527.97,495.776,1713.13,9.220888697333622,20.0,21.03481481481482
2024-03-10 15:22:57,20.5817,20.5661,9.98903,34.9195,35.0024,20.5119,20.5628,2525.68,492.821,1712.8,9.20642315890199,20.0,21.03444444444445
2024-03-10 15:22:58,20.5919,20.5628,9.99594,34.9134,35.0057,20.5087,20.5661,2524.36,498.731,1715.6,9.224337477342955,20.0,21.034074074074077
2024-03-10 15:22:59,20.5818,20.5661,9.98681,34.8999,35.0189,20.514,20.5661,2527.65,494.791,1703.45,9.158171614428673,20.0,21.033703703703708
2024-03-10 15:23:00,20.5898,20.5661,9.99566,34.8943,35.009,20.5085,20.5694,2524.03,491.836,1709.19,9.188294079833398,20.0,21.03333333333334
2024-03-10 15:23:01,20.578,20.5694,9.98602,34.8806,35.009,20.5119,20.5595,2525.02,496.761,1709.03,9.185560757071405,20.0,21.032962962962966
2024-03-10 15:23:02,20.5741,20.5595,9.97634,34.8829,35.0057,20.4911,20.5661,2524.69,492.821,1708.04,9.185249401672337,20.0,21.032592592592597
2024-03-10 15:23:03,20.5797,20.5595,9.98114,34.8798,35.009,20.506,20.5694,2523.38,487.896,1708.21,9.186857044883022,20.0,21.032222222222227
2024-03-10 15:23:04,20.5613,20.5628,9.97268,34.8775,35.0024,20.4891,20.5628,2522.39,494.791,1708.7,9.180873807446643,20.0,21.031851851851858
2024-03-10 15:23:05,20.5775,20.5661,9.98849,34.8657,35.009,20.4839,20.5628,2521.41,491.836,1708.04,9.177665635643994,20.0,21.031481481481485
2024-03-10 15:23:06,20.575,20.553,9.9794,34.8683,35.009,20.4701,20.5661,2529.29,485.926,1709.03,9.188700087955784,20.0,21.031111111111116
2024-03-10 15:23:07,20.5766,20.5661,9.97322,34.8571,35.0057,20.457,20.576,2525.02,495.776,1710.18,9.201634630192894,20.0,21.030740740740747
2024-03-10 15:23:08,20.5817,20.5595,9.97088,34.8722,35.0057,20.4507,20.5628,2525.68,490.851,1711.49,9.215144486434792,20.0,21.030370370370374
2024-03-10 15:23:09,20.5865,20.5694,9.97251,34.8691,35.0057,20.4531,20.5694,2527.32,491.836,1712.97,9.22586864383205,20.0,21.030000000000005
2024-03-10 15:23:10,20.5854,20.5661,9.97231,34.875,35.0024,20.4319,20.5628,2527.65,495.776,1716.91,9.246304956583728,20.0,21.029629629629635
2024-03-10 15:23:11,20.5881,20.5595,9.96675,34.88,35.0024,20.4131,20.5628,2526.33,493.806,1714.61,9.241105071711305,20.0,21.029259259259263
2024-03-10 15:23:12,20.58,20.5727,9.96375,34.8827,35.0057,20.4041,20.5628,2531.91,489.866,1715.1,9.239307465166924,20.0,21.028888888888893
2024-03-10 15:23:13,20.582,20.5628,9.95957,34.8926,35.009,20.3849,20.5595,2533.88,496.761,1716.25,9.250884609570418,20.0,21.028518518518524
2024-03-10 15:23:14,20.5759,20.5628,9.97176,34.9053,35.0057,20.3728,20.5694,2535.53,488.881,1716.09,9.234095232416246,20.0,21.02814814814815
2024-03-10 15:23:15,20.5815,20.5628,9.96974,34.9117,35.0057,20.3551,20.553,2536.51,488.881,1716.58,9.243369267502533,20.0,21.027777777777782
2024-03-10 15:23:16,20.5786,20.5628,9.96346,34.9207,35.0057,20.3478,20.5628,2540.78,491.836,1716.91,9.248090951535332,20.0,21.027407407407413
2024-03-10 15:23:17,20.5721,20.5661,9.96195,34.9329,35.009,20.3395,20.5628,2543.41,485.926,1722.49,9.273785973905522,20.0,21.02703703703704
2024-03-10 15:23:18,20.5633,20.5694,9.96619,34.9538,35.009,20.3161,20.5595,2543.73,485.926,1709.85,9.194418994279784,20.0,21.02666666666667
2024-03-10 15:23:19,20.5601,20.5661,9.96322,34.96,35.009,20.3084,20.5595,2538.15,486.911,1716.74,9.231268402816495,20.0,21.0262962962963
2024-03-10 15:23:20,20.5613,20.5595,9.96346,34.9559,35.0024,20.3008,20.5595,2546.03,484.941,1716.42,9.230383825863974,20.0,21.02592592592593
2024-03-10 15:23:21,20.5661,20.5825,9.96549,34.9657,35.009,20.3011,20.5628,2546.03,487.896,1716.74,9.234517720648025,20.0,21.02555555555556
2024-03-10 15:23:22,20.5751,20.5628,9.96839,34.9905,35.0057,20.2822,20.5628,2545.38,493.806,1721.67,9.266365846035734,20.0,21.02518518518519
2024-03-10 15:23:23,20.5739,20.5628,9.96402,35.0055,35.0024,20.2812,20.5661,2547.67,493.806,1709.85,9.205498687758189,20.0,21.024814814814818
2024-03-10 15:23:24,20.5653,20.5563,9.95694,35.0292,35.0057,20.2876,20.5563,2547.34,489.866,1714.61,9.229803122817668,20.0,21.02444444444445
2024-03-10 15:23:25,20.5595,20.5694,9.9569,35.0508,35.009,20.283,20.5628,2545.7,493.806,1713.63,9.21951912658467,20.0,21.02407407407408
2024-03-10 15:23:26,20.5708,20.5628,9.9644,35.058,34.9992,20.2883,20.5595,2547.34,489.866,1712.8,9.218356334387643,20.0,21.023703703703706
2024-03-10 15:23:27,20.5531,20.5595,9.95107,35.0971,35.0156,20.2923,20.5661,2545.7,487.896,1713.13,9.216333570823789,20.0,21.023333333333337
2024-03-10 15:23:28,20.5447,20.5957,9.95682,35.0967,35.0024,20.2956,20.5628,2544.06,491.836,1713.79,9.207578933907465,20.0,21.022962962962968
2024-03-10 15:23:29,20.5578,20.5595,9.96343,35.119,35.0024,20.2883,20.5661,2546.03,488.881,1712.64,9.207040532924214,20.0,21.0225925925926
2024-03-10 15:23:30,20.5523,20.5595,9.9609,35.134,35.0057,20.3018,20.5628,2546.69,487.896,1712.8,9.20531936189785,20.0,21.022222222222226
2024-03-10 15:23:31,20.5554,20.5136,9.94773,35.1566,34.9926,20.3126,20.5168,2545.38,486.911,1707.88,9.192977329052662,20.0,21.021851851851856
2024-03-10 15:23:32,20.5584,20.5168,9.95555,35.1562,34.9992,20.3061,20.5103,2548.0,483.956,1713.79,9.220597352763791,20.0,21.021481481481487
2024-03-10 15:23:33,20.5507,20.5103,9.94973,35.1663,35.0057,20.3012,20.5136,2545.7,493.806,1712.64,9.21277626497031,20.0,21.021111111111114
2024-03-10 15:23:34,20.5367,20.5136,9.94939,35.1942,35.0024,20.3166,20.5168,2546.69,495.776,1716.09,9.219439652353966,20.0,21.020740740740745
2024-03-10 15:23:35,20.541,20.5136,9.94954,35.1825,35.0057,20.3088,20.5103,2548.0,494.791,1717.07,9.228320445067347,20.0,21.020370370370376
2024-03-10 15:23:36,20.544,20.5168,9.94193,35.1929,34.9992,20.3222,20.5201,2549.31,488.881,1717.07,9.237564919381764,20.0,21.020000000000003
2024-03-10 15:23:37,20.54,20.507,9.94729,35.1835,35.0024,20.3277,20.5136,2546.69,481.986,1717.4,9.231183348292706,20.0,21.019629629629634
2024-03-10 15:23:38,20.5458,20.4971,9.93975,35.1711,35.0057,20.3382,20.5168,2550.3,492.821,1716.58,9.238395574305795,20.0,21.019259259259265
2024-03-10 15:23:39,20.5417,20.5168,9.94787,35.1783,35.0057,20.3439,20.5136,2547.67,489.866,1717.4,9.232159389867533,20.0,21.018888888888892
2024-03-10 15:23:40,20.5413,20.5168,9.94323,35.1634,35.0057,20.3558,20.5168,2546.36,495.776,1717.24,9.234993954473769,20.0,21.018518518518523
2024-03-10 15:23:41,20.5395,20.5136,9.95602,35.1664,35.0057,20.3526,20.5136,2545.38,488.881,1717.24,9.222280454582206,20.0,21.018148148148153
2024-03-10 15:23:42,20.5346,20.5103,9.94415,35.1663,35.0057,20.3507,20.5136,2543.41,494.791,1717.24,9.228354004564666,20.0,21.01777777777778
2024-03-10 15:23:43,20.5364,20.5103,9.94384,35.1548,35.0024,20.3562,20.5136,2542.42,491.836,1717.24,9.230192625864957,20.0,21.01740740740741
2024-03-10 15:23:44,20.5329,20.5168,9.94766,35.1329,35.0024,20.3693,20.5136,2539.79,488.881,1709.69,9.183260763647484,20.0,21.017037037037042
2024-03-10 15:23:45,20.5336,20.5136,9.94997,35.1428,35.009,20.3859,20.5136,2540.12,488.881,1711.16,9.189758615224825,20.0,21.01666666666667
2024-03-10 15:23:46,20.5255,20.5365,9.93723,35.1154,35.0057,20.3864,20.5103,2533.88,480.016,1714.28,9.210550782319723,20.0,21.0162962962963
2024-03-10 15:23:47,20.5206,20.4971,9.93455,35.0997,35.0057,20.3911,20.5103,2529.62,485.926,1716.74,9.221834056404868,20.0,21.01592592592593
2024-03-10 15:23:48,20.5215,20.5136,9.94114,35.0725,35.0057,20.3943,20.5103,2530.6,486.911,1716.91,9.217790022551418,20.0,21.015555555555558
2024-03-10 15:23:49,20.5293,20.5103,9.93896,35.0537,35.009,20.393,20.5136,2532.24,481.986,1716.74,9.22557120747651,20.0,21.01518518518519
2024-03-10 15:23:50,20.5265,20.5136,9.93846,35.0386,35.0057,20.4129,20.5136,2527.97,489.866,1709.52,9.184776550294492,20.0,21.01481481481482
2024-03-10 15:23:51,20.521,20.5136,9.94207,35.0214,35.009,20.4111,20.5136,2525.35,492.821,1716.25,9.213001236320004,20.0,21.014444444444447
2024-03-10 15:23:52,20.5261,20.5168,9.94068,34.989,35.0057,20.4104,20.5136,2527.97,485.926,1715.76,9.216021278855347,20.0,21.014074074074077
2024-03-10 15:23:53,20.5228,20.507,9.93302,34.9822,35.0057,20.424,20.507,2523.71,492.821,1716.74,9.225083374236391,20.0,21.013703703703708
2024-03-10 15:23:54,20.5323,20.5168,9.93949,34.94,35.009,20.4199,20.5136,2527.65,492.821,1714.45,9.215413823172215,20.0,21.01333333333334
2024-03-10 15:23:55,20.523,20.5201,9.93793,34.9344,35.0057,20.4291,20.5168,2526.66,490.851,1714.45,9.20868026493872,20.0,21.012962962962966
2024-03-10 15:23:56,20.5284,20.5201,9.92555,34.9294,35.0057,20.4368,20.5168,2527.32,484.941,1713.95,9.221458190775708,20.0,21.012592592592597
2024-03-10 15:23:57,20.5095,20.5136,9.92673,34.9085,35.0024,20.423,20.5136,2526.0,489.866,1712.31,9.195187433383474,20.0,21.012222222222228
2024-03-10 15:23:58,20.5233,20.5136,9.92242,34.8888,35.0024,20.4378,20.5136,2526.66,493.806,1714.61,9.223295149166823,20.0,21.011851851851855
2024-03-10 15:23:59,20.5252,20.5136,9.9386,34.8816,35.009,20.4419,20.5168,2526.99,490.851,1715.1,9.213503111808434,20.0,21.011481481481486
2024-03-10 15:24:00,20.5274,20.5168,9.9262,34.8769,35.0057,20.4464,20.5168,2527.32,487.896,1714.94,9.225348767254115,20.0,21.011111111111116
2024-03-10 15:24:01,20.5294,20.5136,9.9287,34.8552,35.009,20.4497,20.5168,2525.68,485.926,1714.45,9.222277876720316,20.0,21.010740740740744
2024-03-10 15:24:02,20.5145,20.5103,9.92596,34.8526,35.0024,20.4559,20.5136,2524.69,492.821,1715.1,9.215191491083825,20.0,21.010370370370374
2024-03-10 15:24:03,20.5223,20.5136,9.92616,34.8645,35.0057,20.4592,20.5136,2521.41,493.806,1714.28,9.21739675759773,20.0,21.010000000000005
2024-03-10 15:24:04,20.5065,20.5168,9.9147,34.8501,35.0024,20.4586,20.5136,2527.32,487.896,1714.12,9.212761526675951,20.0,21.009629629629632
2024-03-10 15:24:05,20.5209,20.5103,9.9143,34.8532,35.009,20.4487,20.5201,2529.29,492.821,1716.25,9.237098545235833,20.0,21.009259259259263
2024-03-10 15:24:06,20.4986,20.5136,9.9144,34.8321,34.9992,20.4506,20.5136,2530.6,490.851,1717.24,9.222907851424,20.0,21.008888888888894
2024-03-10 15:24:07,20.4957,20.507,9.91994,34.8407,35.0057,20.459,20.5168,2530.93,490.851,1715.6,9.206752320637728,20.0,21.00851851851852
2024-03-10 15:24:08,20.4971,20.5136,9.92582,34.8587,35.009,20.461,20.5103,2530.6,492.821,1718.06,9.216048222337777,20.0,21.008148148148152
2024-03-10 15:24:09,20.4958,20.5136,9.90918,34.8653,34.9992,20.4655,20.5168,2526.99,493.806,1717.56,9.226735642539095,20.0,21.007777777777783
2024-03-10 15:24:10,20.4902,20.5168,9.91924,34.8633,34.9762,20.4421,20.5136,2530.93,491.836,1717.24,9.211370720610832,20.0,21.00740740740741
2024-03-10 15:24:11,20.4897,20.5136,9.91922,34.8774,35.0057,20.4466,20.5136,2531.59,487.896,1716.42,9.206554130239624,20.0,21.00703703703704
2024-03-10 15:24:12,20.4921,20.5136,9.91693,34.8731,34.9992,20.4445,20.5103,2534.54,493.806,1724.13,9.252012311039843,20.0,21.00666666666667
2024-03-10 15:24:13,20.4828,20.5103,9.91574,34.8907,34.9992,20.4475,20.5103,2532.9,490.851,1715.27,9.197409030263238,20.0,21.0062962962963
2024-03-10 15:24:14,20.4882,20.5136,9.9222,34.9078,35.0057,20.4385,20.5136,2535.53,487.896,1715.1,9.195574960739792,20.0,21.00592592592593
2024-03-10 15:24:15,20.4905,20.5136,9.91912,34.917,35.0057,20.4414,20.5136,2537.17,491.836,1713.79,9.193229975248176,20.0,21.00555555555556
2024-03-10 15:24:16,20.4881,20.5103,9.91266,34.928,35.0024,20.4386,20.5103,2535.53,483.956,1712.97,9.192360299070113,20.0,21.005185185185187
2024-03-10 15:24:17,20.4903,20.5168,9.9033,34.9261,35.0024,20.4459,20.5168,2537.82,493.806,1710.83,9.190911959625518,20.0,21.004814814814818
2024-03-10 15:24:18,20.4957,20.5103,9.91833,34.9282,35.0057,20.4328,20.5103,2537.5,492.821,1710.01,9.178150657146292,20.0,21.00444444444445
2024-03-10 15:24:19,20.4902,20.5136,9.90678,34.9229,35.009,20.4415,20.5136,2541.11,491.836,1709.85,9.182541076995578,20.0,21.00407407407408
2024-03-10 15:24:20,20.489,20.5103,9.90793,34.9405,35.0024,20.4447,20.5136,2541.11,487.896,1710.67,9.184904868010474,20.0,21.003703703703707
2024-03-10 15:24:21,20.5073,20.5168,9.91926,34.9561,35.0024,20.432,20.5136,2540.12,509.565,1706.73,9.169786654548707,20.0,21.003333333333337
2024-03-10 15:24:22,20.4901,20.5201,9.91044,34.9739,35.0123,20.4428,20.5136,2539.14,494.791,1710.67,9.183680916570413,20.0,21.002962962962968
2024-03-10 15:24:23,20.4834,20.507,9.89486,34.9813,35.0057,20.4458,20.5136,2543.41,493.806,1711.16,9.194021964831789,20.0,21.002592592592595
2024-03-10 15:24:24,20.4968,20.5136,9.90926,34.9935,35.0057,20.4455,20.5136,2540.45,480.016,1706.24,9.166721119159915,20.0,21.002222222222226
2024-03-10 15:24:25,20.486,20.5136,9.89964,34.9987,35.0024,20.4518,20.5168,2539.47,485.926,1718.06,9.229194975350923,20.0,21.001851851851857
2024-03-10 15:24:26,20.4898,20.5136,9.90566,35.0142,35.0287,20.4385,20.5103,2544.39,493.806,1711.16,9.190201447872385,20.0,21.001481481481484
2024-03-10 15:24:27,20.4851,20.5168,9.90885,35.0224,35.009,20.4512,20.5201,2547.02,494.791,1711.0,9.18249188794831,20.0,21.001111111111115
2024-03-10 15:24:28,20.4943,20.5168,9.90834,35.0272,35.0057,20.442,20.5136,2543.41,485.926,1711.16,9.191781752614679,20.0,21.000740740740746
2024-03-10 15:24:29,20.4854,20.5168,9.91087,35.036,35.0156,20.4514,20.5168,2543.73,493.806,1711.66,9.184540025047184,20.0,21.000370370370373
2024-03-10 15:24:30,20.4958,20.5103,9.90474,35.0494,35.0024,20.46,20.5168,2544.06,490.851,1712.48,9.203304095608033,20.0,21.000000000000004
2024-03-10 15:24:31,20.481,20.4676,9.90519,35.0646,35.0024,20.4618,20.4643,2545.05,489.866,1713.79,9.197082453239734,20.0,20.999629629629634
2024-03-10 15:24:32,20.4848,20.4643,9.90148,35.0514,35.0024,20.4471,20.461,2543.08,493.806,1717.24,9.222141033061805,20.0,20.99925925925926
2024-03-10 15:24:33,20.4807,20.4708,9.90299,35.0673,35.009,20.4611,20.461,2546.36,495.776,1712.8,9.193420951672158,20.0,20.998888888888892
2024-03-10 15:24:34,20.4862,20.461,9.91069,35.0493,35.0024,20.4591,20.4643,2546.03,494.791,1713.63,9.195962944785942,20.0,20.998518518518523
2024-03-10 15:24:35,20.484,20.4643,9.89431,35.0598,35.0024,20.4633,20.461,2548.0,492.821,1715.43,9.217965609187624,20.0,20.99814814814815
2024-03-10 15:24:36,20.4807,20.461,9.89377,35.0574,35.0057,20.4694,20.4643,2546.36,492.821,1720.85,9.24468022596766,20.0,20.99777777777778
2024-03-10 15:24:37,20.4913,20.4676,9.89754,35.0544,35.0024,20.4799,20.4577,2548.0,491.836,1707.39,9.178288380947597,20.0,20.99740740740741
2024-03-10 15:24:38,20.4966,20.461,9.90318,35.0552,35.0057,20.475,20.4643,2548.99,487.896,1714.45,9.215944504118271,20.0,20.99703703703704
2024-03-10 15:24:39,20.4795,20.4676,9.88821,35.0589,35.0057,20.4772,20.4643,2548.66,491.836,1713.3,9.20791094325656,20.0,20.99666666666667
2024-03-10 15:24:40,20.4941,20.4676,9.89212,35.0387,35.0024,20.4682,20.4577,2545.38,489.866,1711.98,9.210103340352388,20.0,20.9962962962963
2024-03-10 15:24:41,20.4934,20.4643,9.8973,35.0511,35.009,20.4879,20.4643,2549.97,491.836,1710.83,9.198811959515247,20.0,20.995925925925928
2024-03-10 15:24:42,20.479,20.4676,9.89464,35.0444,35.0057,20.4908,20.4643,2549.64,496.761,1711.0,9.189533136898675,20.0,20.99555555555556
2024-03-10 15:24:43,20.4992,20.461,9.9004,35.0389,35.0189,20.4863,20.4643,2546.69,489.866,1712.48,9.210029916602343,20.0,20.99518518518519
2024-03-10 15:24:44,20.4942,20.4413,9.8993,35.0481,35.0057,20.4997,20.4643,2547.67,493.806,1710.18,9.19427566902542,20.0,20.99481481481482
2024-03-10 15:24:45,20.495,20.4676,9.88497,35.0494,35.009,20.4883,20.4643,2544.39,496.761,1709.69,9.204767411992803,20.0,20.994444444444447
2024-03-10 15:24:46,20.4955,20.4643,9.89874,35.0469,35.0057,20.5021,20.4577,2539.47,484.941,1709.52,9.192340863568582,20.0,20.994074074074078
2024-03-10 15:24:47,20.4948,20.4643,9.89421,35.0612,35.009,20.4966,20.4676,2543.73,486.911,1710.51,9.200988562500571,20.0,20.99370370370371
2024-03-10 15:24:48,20.5049,20.4708,9.88918,35.0481,35.0057,20.498,20.4676,2538.15,487.896,1710.83,9.215844706530243,20.0,20.993333333333336
2024-03-10 15:24:49,20.5079,20.4643,9.88659,35.0444,35.0024,20.5138,20.4708,2537.82,477.061,1711.82,9.226033272347893,20.0,20.992962962962967
2024-03-10 15:24:50,20.5019,20.4676,9.89866,35.0549,35.0057,20.5068,20.461,2540.78,484.941,1713.3,9.218300096586503,20.0,20.992592592592597
2024-03-10 15:24:51,20.5106,20.4643,9.90751,35.0396,35.0123,20.5132,20.461,2536.84,488.881,1714.61,9.225217959563663,20.0,20.992222222222225
2024-03-10 15:24:52,20.4897,20.4676,9.88476,35.042,34.9992,20.5168,20.461,2536.51,484.941,1715.43,9.231240216427317,20.0,20.991851851851855
2024-03-10 15:24:53,20.4919,20.4676,9.88938,35.042,35.0057,20.5245,20.461,2538.48,488.881,1715.6,9.230048300510594,20.0,20.991481481481486
2024-03-10 15:24:54,20.4918,20.4643,9.88405,35.0208,35.009,20.5082,20.4643,2534.21,489.866,1715.43,9.233686226023611,20.0,20.991111111111113
2024-03-10 15:24:55,20.5064,20.4708,9.8924,35.0263,35.0123,20.5179,20.4708,2537.17,486.911,1716.58,9.245320418598975,20.0,20.990740740740744
2024-03-10 15:24:56,20.4941,20.4643,9.88623,35.0228,35.0024,20.5321,20.4643,2541.44,491.836,1722.16,9.270016824251657,20.0,20.990370370370375
2024-03-10 15:24:57,20.4799,20.461,9.89431,35.0143,35.0057,20.5272,20.461,2540.45,488.881,1716.74,9.221433336243336,20.0,20.990000000000002
2024-03-10 15:24:58,20.4985,20.461,9.88995,34.9974,35.0057,20.5235,20.461,2540.78,485.926,1717.24,9.244126064060028,20.0,20.989629629629633
2024-03-10 15:24:59,20.483,20.4708,9.89635,34.9952,35.009,20.5231,20.461,2540.45,488.881,1714.28,9.209141572669095,20.0,20.989259259259264
2024-03-10 15:25:00,20.4764,20.4708,9.88244,34.9978,35.009,20.5348,20.461,2539.79,489.866,1712.64,9.206684222297103,20.0,20.98888888888889
2024-03-10 15:25:01,20.4662,20.4676,9.87912,35.012,35.0057,20.5382,20.461,2538.81,489.866,1711.33,9.193667527850849,20.0,20.98851851851852
2024-03-10 15:25:02,20.4663,20.4741,9.89317,35.0184,35.009,20.5381,20.4577,2540.78,485.926,1703.61,9.140134539688292,20.0,20.988148148148152
2024-03-10 15:25:03,20.4657,20.461,9.89048,35.0313,35.0057,20.5486,20.4643,2542.09,491.836,1709.52,9.173655621834186,20.0,20.98777777777778
2024-03-10 15:25:04,20.4753,20.4643,9.88914,35.0274,35.009,20.5433,20.4708,2538.81,494.791,1706.24,9.165526311381667,20.0,20.98740740740741
2024-03-10 15:25:05,20.471,20.4676,9.88518,35.0223,35.009,20.547,20.4511,2541.44,481.986,1708.86,9.179305519939184,20.0,20.98703703703704
2024-03-10 15:25:06,20.4551,20.4643,9.87959,35.0371,35.0057,20.555,20.4577,2541.76,491.836,1707.22,9.161564549288629,20.0,20.986666666666668
2024-03-10 15:25:07,20.4626,20.4708,9.87571,35.043,35.009,20.5598,20.461,2540.12,489.866,1708.54,9.17851426694554,20.0,20.9862962962963
2024-03-10 15:25:08,20.4673,20.461,9.88619,35.0497,35.0057,20.552,20.461,2539.79,497.746,1707.88,9.169959505359092,20.0,20.98592592592593
2024-03-10 15:25:09,20.472,20.4643,9.88483,35.0503,34.9959,20.559,20.461,2541.44,493.806,1709.03,9.181389436200202,20.0,20.98555555555556
2024-03-10 15:25:10,20.4828,20.4708,9.88693,35.0515,34.9959,20.5591,20.461,2531.59,488.881,1709.52,9.191568817833033,20.0,20.985185185185188
2024-03-10 15:25:11,20.4764,20.4676,9.88931,35.0689,35.009,20.5528,20.4676,2541.44,488.881,1709.69,9.184865737404595,20.0,20.98481481481482
2024-03-10 15:25:12,20.476,20.4676,9.8861,35.0826,35.0123,20.5583,20.4643,2538.15,495.776,1710.18,9.18993665890308,20.0,20.98444444444445
2024-03-10 15:25:13,20.4643,20.4676,9.88195,35.0794,35.0057,20.5747,20.4446,2541.44,491.836,1710.18,9.18338475361836,20.0,20.984074074074076
2024-03-10 15:25:14,20.4718,20.4708,9.87585,35.0889,35.0057,20.5762,20.4676,2538.15,486.911,1710.51,9.196961184125415,20.0,20.983703703703707
2024-03-10 15:25:15,20.4706,20.4708,9.88533,35.0968,35.0057,20.5679,20.461,2537.82,491.836,1709.19,9.180601131799095,20.0,20.983333333333338
2024-03-10 15:25:16,20.4634,20.4643,9.88243,35.1084,35.0057,20.5632,20.4577,2540.45,489.866,1707.22,9.166294547410617,20.0,20.982962962962965
2024-03-10 15:25:17,20.4687,20.4676,9.87552,35.1005,35.0123,20.5819,20.461,2534.87,494.791,1734.97,9.326037497495117,20.0,20.982592592592596
2024-03-10 15:25:18,20.4751,20.461,9.88025,35.1059,35.0024,20.5831,20.461,2536.51,490.851,1710.34,9.195092467421675,20.0,20.982222222222227
2024-03-10 15:25:19,20.4726,20.484,9.88044,35.0923,35.0024,20.5705,20.4676,2539.14,486.911,1710.83,9.195391520002545,20.0,20.981851851851854
2024-03-10 15:25:20,20.4815,20.4676,9.87705,35.1066,35.0057,20.5859,20.4643,2535.85,487.896,1710.67,9.20519989259816,20.0,20.981481481481485
2024-03-10 15:25:21,20.4808,20.4676,9.88984,35.098,35.0057,20.583,20.4676,2535.53,490.851,1711.98,9.200530096598799,20.0,20.981111111111115
2024-03-10 15:25:22,20.4767,20.4643,9.87526,35.1004,35.0057,20.5829,20.4544,2534.54,486.911,1712.8,9.214045442151019,20.0,20.980740740740742
2024-03-10 15:25:23,20.4773,20.4708,9.88319,35.0983,35.0123,20.5766,20.4774,2533.23,490.851,1713.63,9.212136624426275,20.0,20.980370370370373
2024-03-10 15:25:24,20.4803,20.4643,9.88366,35.1065,35.009,20.5924,20.4676,2534.87,495.776,1713.95,9.216057260331095,20.0,20.980000000000004
2024-03-10 15:25:25,20.4817,20.4643,9.87873,35.1033,35.0057,20.5854,20.4708,2533.88,489.866,1714.28,9.223338055075336,20.0,20.97962962962963
2024-03-10 15:25:26,20.4736,20.4676,9.86572,35.1147,35.0057,20.5864,20.4643,2534.54,488.881,1714.61,9.22938549884008,20.0,20.979259259259262
2024-03-10 15:25:27,20.485,20.4643,9.89152,35.1066,35.0024,20.59,20.4577,2537.17,497.746,1715.43,9.221264675511451,20.0,20.978888888888893
2024-03-10 15:25:28,20.4725,20.461,9.8764,35.1036,35.0024,20.587,20.461,2534.54,490.851,1716.25,9.227954282727122,20.0,20.97851851851852
2024-03-10 15:25:29,20.4578,20.4676,9.88421,35.1098,35.0057,20.5972,20.4643,2536.18,493.806,1715.6,9.20486322212038,20.0,20.97814814814815
2024-03-10 15:25:30,20.4599,20.4643,9.86913,35.106,35.0057,20.5858,20.4643,2533.56,493.806,1707.55,9.176557743197646,20.0,20.97777777777778
2024-03-10 15:25:31,20.4544,20.4084,9.87766,35.1056,35.0024,20.59,20.415,2534.21,489.866,1714.94,9.204063249496967,20.0,20.97740740740741
2024-03-10 15:25:32,20.462,20.4183,9.87108,35.117,35.0057,20.58,20.4216,2535.53,494.791,1714.28,9.212855970945732,20.0,20.97703703703704
2024-03-10 15:25:33,20.4573,20.4117,9.87613,35.1119,35.0057,20.58,20.4117,2533.56,496.761,1714.12,9.203515538739198,20.0,20.97666666666667
2024-03-10 15:25:34,20.4672,20.4117,9.8802,35.1029,35.0024,20.584,20.4117,2537.82,488.881,1714.12,9.208586480382781,20.0,20.9762962962963
2024-03-10 15:25:35,20.4646,20.4117,9.87486,35.0868,35.009,20.5719,20.415,2538.81,490.851,1717.56,9.229454868808167,20.0,20.975925925925928
2024-03-10 15:25:36,20.4652,20.3986,9.87198,35.0796,35.0024,20.5731,20.4117,2537.82,497.746,1713.79,9.21222277870992,20.0,20.97555555555556
2024-03-10 15:25:37,20.4525,20.4183,9.863,35.0737,35.0024,20.5568,20.4183,2538.48,495.776,1713.79,9.208987740757651,20.0,20.97518518518519
2024-03-10 15:25:38,20.4635,20.4117,9.87399,35.0778,35.0057,20.5544,20.415,2536.18,491.836,1714.12,9.210769681673598,20.0,20.974814814814817
2024-03-10 15:25:39,20.4647,20.4183,9.86954,35.0654,35.0057,20.5449,20.4117,2536.51,493.806,1714.12,9.215684059081182,20.0,20.974444444444448
2024-03-10 15:25:40,20.4624,20.4117,9.86698,35.0462,35.0024,20.5365,20.4117,2536.51,488.881,1713.95,9.214996207973215,20.0,20.97407407407408
2024-03-10 15:25:41,20.4774,20.4117,9.87644,35.0359,35.009,20.5276,20.4183,2533.56,497.746,1714.77,9.224225437727213,20.0,20.973703703703706
2024-03-10 15:25:42,20.4682,20.415,9.86491,35.0381,35.0024,20.5151,20.415,2531.26,492.821,1714.12,9.222755543740242,20.0,20.973333333333336
2024-03-10 15:25:43,20.4756,20.415,9.88139,35.0127,35.0189,20.498,20.4117,2529.62,492.821,1714.12,9.214857747835655,20.0,20.972962962962967
2024-03-10 15:25:44,20.4606,20.4183,9.87203,35.0034,34.9893,20.4891,20.4117,2531.91,485.926,1714.28,9.210811747069833,20.0,20.972592592592594
2024-03-10 15:25:45,20.4524,20.4084,9.87093,35.0012,35.0024,20.4613,20.4117,2529.94,489.866,1714.61,9.206407479572851,20.0,20.972222222222225
2024-03-10 15:25:46,20.4472,20.415,9.86629,34.9772,35.0057,20.4689,20.4117,2527.65,497.746,1715.27,9.209463860563167,20.0,20.971851851851856
2024-03-10 15:25:47,20.4396,20.4117,9.88,34.97,35.0057,20.4364,20.438,2529.62,491.836,1714.94,9.189147723153656,20.0,20.971481481481483
2024-03-10 15:25:48,20.436,20.4084,9.87257,34.9628,35.009,20.4315,20.415,2527.65,485.926,1715.27,9.19424953322434,20.0,20.971111111111114
2024-03-10 15:25:49,20.4313,20.4117,9.88216,34.9638,35.0057,20.4066,20.4117,2526.66,490.851,1715.76,9.184434695422956,20.0,20.970740740740744
2024-03-10 15:25:50,20.4317,20.415,9.8722,34.9593,35.0024,20.385,20.415,2527.32,496.761,1714.94,9.189060701413036,20.0,20.97037037037037
2024-03-10 15:25:51,20.4253,20.415,9.8595,34.9425,35.0057,20.3572,20.4117,2524.36,489.866,1714.28,9.191004522536137,20.0,20.970000000000002
2024-03-10 15:25:52,20.4042,20.415,9.86177,34.9417,35.0123,20.351,20.4183,2523.71,491.836,1714.45,9.17158479684101,20.0,20.969629629629633
2024-03-10 15:25:53,20.4213,20.415,9.87881,34.9306,35.0057,20.3246,20.4183,2522.39,492.821,1716.74,9.183887599369713,20.0,20.96925925925926
2024-03-10 15:25:54,20.4236,20.4117,9.87028,34.9305,35.0024,20.3052,20.4183,2522.39,489.866,1715.1,9.18453957454803,20.0,20.96888888888889
2024-03-10 15:25:55,20.4185,20.415,9.8686,34.9279,35.0123,20.2799,20.4117,2526.0,488.881,1714.28,9.17717339078007,20.0,20.968518518518522
2024-03-10 15:25:56,20.3931,20.4084,9.85537,34.9234,35.0024,20.2625,20.4019,2521.74,492.821,1714.61,9.168351494614578,20.0,20.96814814814815
2024-03-10 15:25:57,20.3973,20.415,9.87497,34.9229,35.0057,20.2668,20.4117,2525.35,491.836,1714.12,9.152336429595376,20.0,20.96777777777778
2024-03-10 15:25:58,20.4034,20.4183,9.86824,34.9183,35.009,20.2268,20.415,2529.62,492.821,1714.94,9.167879609744633,20.0,20.96740740740741
2024-03-10 15:25:59,20.414,20.415,9.86449,34.9256,35.0057,20.2108,20.4183,2528.3,493.806,1714.94,9.180367229524489,20.0,20.96703703703704
2024-03-10 15:26:00,20.4154,20.415,9.86329,34.9401,35.0024,20.2024,20.4117,2532.24,489.866,1714.77,9.181719531409971,20.0,20.96666666666667
2024-03-10 15:26:01,20.4142,20.415,9.86751,34.9648,35.009,20.1887,20.4117,2532.24,486.911,1715.6,9.181445364923825,20.0,20.9662962962963
2024-03-10 15:26:02,20.4076,20.4183,9.84681,34.9767,35.0024,20.1715,20.415,2533.88,489.866,1715.76,9.194577575714783,20.0,20.96592592592593
2024-03-10 15:26:03,20.4091,20.4183,9.86017,34.9813,35.009,20.1558,20.4183,2535.53,492.821,1715.1,9.180718963713502,20.0,20.965555555555557
2024-03-10 15:26:04,20.4041,20.4183,9.85247,34.958,35.0057,20.137,20.4117,2534.21,489.866,1714.61,9.180445188965733,20.0,20.965185185185188
2024-03-10 15:26:05,20.3951,20.415,9.8494,34.9568,35.009,20.1323,20.415,2536.51,508.58,1714.77,9.176141990785739,20.0,20.96481481481482
2024-03-10 15:26:06,20.4096,20.4117,9.84368,34.9665,35.0057,20.1167,20.4183,2539.47,490.851,1713.95,9.18933961407366,20.0,20.964444444444446
2024-03-10 15:26:07,20.4118,20.4117,9.8513,34.9737,35.0057,20.1124,20.4117,2540.78,494.791,1713.13,9.180231585336452,20.0,20.964074074074077
2024-03-10 15:26:08,20.4175,20.415,9.85124,34.9826,35.0024,20.1113,20.4117,2542.75,487.896,1711.98,9.17907282611662,20.0,20.963703703703708
