TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:26:09,20.4208,20.4117,9.85961,34.9837,35.0057,20.1001,20.415,2541.11,485.926,1711.98,9.174668439017648,20.0,20.963333333333335
2024-03-10 15:26:10,20.4212,20.4183,9.85242,34.9913,35.0156,20.1102,20.4117,2544.39,491.836,1711.82,9.180403917042712,20.0,20.962962962962965
2024-03-10 15:26:11,20.4219,20.4183,9.85175,34.9883,35.0057,20.0963,20.4183,2541.76,489.866,1711.66,9.180735762795365,20.0,20.962592592592596
2024-03-10 15:26:12,20.4367,20.415,9.86425,35.0068,35.0057,20.1076,20.415,2542.42,492.821,1718.39,9.218838616867288,20.0,20.962222222222223
2024-03-10 15:26:13,20.4317,20.415,9.85281,35.018,35.0057,20.1057,20.4084,2543.73,490.851,1712.64,9.193587634125166,20.0,20.961851851851854
2024-03-10 15:26:14,20.4216,20.4117,9.85362,35.0337,35.0024,20.1063,20.4117,2541.76,492.821,1712.64,9.184106295242893,20.0,20.961481481481485
2024-03-10 15:26:15,20.4393,20.4117,9.84613,35.0449,35.0057,20.1057,20.4084,2541.76,487.896,1712.8,9.20685772465164,20.0,20.961111111111112
2024-03-10 15:26:16,20.4339,20.4117,9.85391,35.0574,35.0057,20.1164,20.4084,2541.11,490.851,1720.85,9.238620104594592,20.0,20.960740740740743
2024-03-10 15:26:17,20.4343,20.4117,9.85361,35.0555,35.0057,20.1272,20.415,2535.2,493.806,1719.21,9.23042620774628,20.0,20.960370370370374
2024-03-10 15:26:18,20.4451,20.4084,9.85327,35.0771,34.9992,20.1188,20.4183,2540.78,484.941,1714.45,9.214561253783474,20.0,20.96
2024-03-10 15:26:19,20.439,20.415,9.84961,35.0964,35.0024,20.1294,20.415,2541.44,483.956,1714.94,9.215071499686168,20.0,20.95962962962963
2024-03-10 15:26:20,20.451,20.4117,9.85034,35.0974,35.009,20.1449,20.4084,2527.97,488.881,1715.1,9.225739510062075,20.0,20.959259259259262
2024-03-10 15:26:21,20.4336,20.415,9.84951,35.1375,35.0057,20.1585,20.4084,2537.82,495.776,1715.1,9.211318662333559,20.0,20.95888888888889
2024-03-10 15:26:22,20.44,20.415,9.84851,35.1226,35.0024,20.1501,20.4117,2535.85,490.851,1714.28,9.213351803970955,20.0,20.95851851851852
2024-03-10 15:26:23,20.4412,20.415,9.85407,35.1147,35.0024,20.1651,20.4117,2535.2,481.986,1719.04,9.235131077322002,20.0,20.95814814814815
2024-03-10 15:26:24,20.4506,20.415,9.8589,35.104,35.0057,20.1806,20.415,2538.81,488.881,1713.79,9.210900935245553,20.0,20.957777777777782
2024-03-10 15:26:25,20.4418,20.415,9.85324,35.136,35.0287,20.1851,20.415,2534.87,489.866,1713.95,9.209029962747762,20.0,20.95740740740741
2024-03-10 15:26:26,20.4432,20.4117,9.84209,35.1112,35.009,20.1828,20.4183,2537.5,484.941,1714.94,9.225270447687553,20.0,20.95703703703704
2024-03-10 15:26:27,20.4455,20.415,9.86101,35.1174,35.0024,20.1922,20.4084,2538.48,491.836,1715.43,9.213439185735396,20.0,20.95666666666667
2024-03-10 15:26:28,20.4392,20.4117,9.84988,35.1095,35.0057,20.1894,20.4117,2534.87,492.821,1714.45,9.21237763218579,20.0,20.956296296296298
2024-03-10 15:26:29,20.4304,20.4117,9.85176,35.0967,35.009,20.2147,20.4084,2536.51,488.881,1713.63,9.198684644639396,20.0,20.95592592592593
2024-03-10 15:26:30,20.4284,20.415,9.85652,35.0953,35.0024,20.2151,20.415,2537.82,490.851,1713.79,9.193664792177241,20.0,20.95555555555556
2024-03-10 15:26:31,20.4294,20.369,9.86011,35.0848,35.009,20.208,20.369,2539.47,492.821,1712.97,9.18701460982794,20.0,20.955185185185186
2024-03-10 15:26:32,20.4201,20.3657,9.85129,35.0861,35.0156,20.2219,20.369,2536.84,493.806,1712.8,9.18568568132821,20.0,20.954814814814817
2024-03-10 15:26:33,20.4247,20.3723,9.84616,35.0583,35.0057,20.2406,20.3756,2534.87,497.746,1713.63,9.198597689372512,20.0,20.954444444444448
2024-03-10 15:26:34,20.4132,20.369,9.84713,35.0526,35.0123,20.254,20.369,2534.87,496.761,1705.75,9.145505163028371,20.0,20.954074074074075
2024-03-10 15:26:35,20.4158,20.3756,9.84483,35.0502,35.0057,20.2428,20.369,2535.85,495.776,1713.3,9.19024503566957,20.0,20.953703703703706
2024-03-10 15:26:36,20.4047,20.369,9.83954,35.0324,35.0057,20.2566,20.369,2533.23,490.851,1712.31,9.179886406270356,20.0,20.953333333333337
2024-03-10 15:26:37,20.4143,20.3723,9.84994,35.03,35.0057,20.2647,20.3657,2531.26,492.821,1712.15,9.178333586949085,20.0,20.952962962962964
2024-03-10 15:26:38,20.4017,20.369,9.83677,35.0199,35.009,20.2717,20.3887,2531.91,487.896,1711.16,9.173521418147384,20.0,20.952592592592595
2024-03-10 15:26:39,20.3996,20.3756,9.85043,35.0265,35.0057,20.2775,20.369,2531.59,493.806,1710.83,9.158070531512479,20.0,20.952222222222225
2024-03-10 15:26:40,20.4023,20.369,9.84587,35.0301,35.0057,20.2766,20.3657,2528.3,493.806,1711.16,9.166140874021272,20.0,20.951851851851853
2024-03-10 15:26:41,20.4067,20.3723,9.84404,35.0102,35.0057,20.2884,20.3723,2526.99,488.881,1711.33,9.172461552168212,20.0,20.951481481481483
2024-03-10 15:26:42,20.4011,20.369,9.84277,35.0055,35.0057,20.2854,20.369,2524.69,496.761,1710.83,9.166022619313573,20.0,20.951111111111114
2024-03-10 15:26:43,20.4078,20.369,9.82694,35.0087,35.009,20.3104,20.3756,2521.41,488.881,1711.16,9.18735342613902,20.0,20.95074074074074
2024-03-10 15:26:44,20.3972,20.3625,9.83971,35.0033,35.0057,20.3025,20.3657,2521.74,484.941,1711.0,9.166204116023682,20.0,20.950370370370372
2024-03-10 15:26:45,20.4103,20.369,9.84393,35.0028,35.0057,20.3109,20.3723,2519.44,485.926,1703.45,9.133432858506776,20.0,20.950000000000003
2024-03-10 15:26:46,20.409,20.3723,9.8475,35.0014,35.0057,20.3152,20.3723,2517.8,486.911,1711.16,9.170543151517668,20.0,20.94962962962963
2024-03-10 15:26:47,20.4076,20.369,9.84823,34.9906,35.009,20.3258,20.3559,2513.2,491.836,1711.16,9.168693673989605,20.0,20.94925925925926
2024-03-10 15:26:48,20.4079,20.3723,9.84448,34.9903,35.0024,20.3176,20.3789,2518.78,487.896,1712.31,9.178374550099035,20.0,20.94888888888889
2024-03-10 15:26:49,20.3997,20.369,9.84112,34.9879,35.0057,20.3346,20.369,2518.12,493.806,1717.24,9.200582980469798,20.0,20.948518518518522
2024-03-10 15:26:50,20.3981,20.369,9.84087,34.9843,35.0156,20.3255,20.3723,2526.66,501.685,1712.48,9.173906870254351,20.0,20.94814814814815
2024-03-10 15:26:51,20.3991,20.369,9.83034,34.9608,35.0057,20.3465,20.3723,2525.02,487.896,1712.48,9.183926084216154,20.0,20.94777777777778
2024-03-10 15:26:52,20.39,20.369,9.83752,34.9794,35.0057,20.3405,20.369,2527.97,490.851,1712.97,9.172403059232657,20.0,20.94740740740741
2024-03-10 15:26:53,20.3879,20.369,9.83915,34.9631,35.0024,20.3428,20.3756,2528.3,492.821,1713.3,9.170927296172378,20.0,20.94703703703704
2024-03-10 15:26:54,20.3813,20.3625,9.83948,34.9603,35.009,20.3539,20.369,2526.66,491.836,1714.61,9.171909998923653,20.0,20.94666666666667
2024-03-10 15:26:55,20.3863,20.369,9.83587,34.9791,35.0024,20.349,20.3723,2526.0,491.836,1721.83,9.218054394867359,20.0,20.9462962962963
2024-03-10 15:26:56,20.3928,20.369,9.83381,34.9688,35.0057,20.3564,20.3526,2526.99,488.881,1713.13,9.178918943918534,20.0,20.945925925925927
2024-03-10 15:26:57,20.3874,20.3723,9.83176,34.9803,35.0024,20.3616,20.3756,2526.0,483.956,1715.1,9.186558667289736,20.0,20.945555555555558
2024-03-10 15:26:58,20.3786,20.3657,9.82944,34.983,35.0057,20.3649,20.3723,2526.99,487.896,1715.27,9.181829141283542,20.0,20.94518518518519
2024-03-10 15:26:59,20.3686,20.369,9.83058,34.983,35.0123,20.3812,20.369,2523.05,486.911,1717.07,9.18175826718211,20.0,20.944814814814816
2024-03-10 15:27:00,20.3659,20.3756,9.81738,34.9784,35.0156,20.3664,20.369,2521.74,479.031,1715.92,9.184751329649096,20.0,20.944444444444446
2024-03-10 15:27:01,20.3745,20.3723,9.82646,34.9923,35.009,20.364,20.369,2522.39,486.911,1717.4,9.192254975839555,20.0,20.943703703703704
2024-03-10 15:27:02,20.3582,20.3657,9.81827,35.0101,35.0024,20.365,20.369,2521.74,487.896,1715.6,9.175560431293743,20.0,20.942962962962966
2024-03-10 15:27:03,20.3742,20.3756,9.81642,35.0218,34.9992,20.3698,20.3657,2521.74,481.001,1716.25,9.194582078981018,20.0,20.942222222222224
2024-03-10 15:27:04,20.3617,20.369,9.81828,35.0226,35.0123,20.3619,20.3657,2525.68,488.881,1715.1,9.175923618451929,20.0,20.941481481481482
2024-03-10 15:27:05,20.3676,20.369,9.81298,35.0317,35.0024,20.37,20.3625,2526.66,489.866,1714.45,9.182189716074381,20.0,20.940740740740743
2024-03-10 15:27:06,20.3622,20.369,9.81384,35.0275,35.0123,20.3677,20.3723,2525.02,483.956,1715.27,9.181132833396187,20.0,20.94
2024-03-10 15:27:07,20.3617,20.3723,9.81146,35.0485,34.9992,20.363,20.369,2529.94,490.851,1712.31,9.166922674042766,20.0,20.939259259259263
2024-03-10 15:27:08,20.3536,20.3657,9.80974,35.0422,35.0057,20.3564,20.369,2527.65,488.881,1718.55,9.19476509895469,20.0,20.93851851851852
2024-03-10 15:27:09,20.3615,20.3723,9.82062,35.0569,35.0024,20.3471,20.369,2527.65,488.881,1710.18,9.147397003663714,20.0,20.93777777777778
2024-03-10 15:27:10,20.355,20.369,9.81001,35.0613,34.9959,20.3479,20.3723,2529.62,499.716,1702.13,9.107889106170298,20.0,20.93703703703704
2024-03-10 15:27:11,20.3637,20.369,9.81018,35.085,35.0024,20.3313,20.3657,2531.59,493.806,1708.7,9.150440316525142,20.0,20.936296296296298
2024-03-10 15:27:12,20.3678,20.369,9.81434,35.0703,35.0057,20.3202,20.3657,2535.53,490.851,1708.7,9.150388293463731,20.0,20.935555555555556
2024-03-10 15:27:13,20.355,20.3723,9.82014,35.0837,35.009,20.324,20.3625,2533.88,489.866,1702.46,9.100903744334031,20.0,20.934814814814818
2024-03-10 15:27:14,20.3546,20.369,9.81242,35.0667,35.009,20.3184,20.369,2532.57,497.746,1709.19,9.143229189206304,20.0,20.934074074074076
2024-03-10 15:27:15,20.3721,20.3723,9.81903,35.0605,35.0024,20.3169,20.3657,2534.21,493.806,1733.49,9.282800037085384,20.0,20.933333333333334
2024-03-10 15:27:16,20.3824,20.3723,9.82626,35.0718,35.0024,20.3034,20.3723,2533.56,489.866,1710.83,9.164121410548901,20.0,20.932592592592595
2024-03-10 15:27:17,20.3785,20.369,9.80904,35.0516,35.009,20.2978,20.3756,2532.9,494.791,1711.0,9.17659668691589,20.0,20.931851851851853
2024-03-10 15:27:18,20.3896,20.3789,9.80718,35.0592,35.009,20.2859,20.3625,2530.93,483.956,1711.33,9.18962085108258,20.0,20.931111111111115
2024-03-10 15:27:19,20.3891,20.369,9.80686,35.0446,35.0057,20.2682,20.369,2527.97,489.866,1711.49,9.190323706379877,20.0,20.930370370370373
2024-03-10 15:27:20,20.3891,20.3723,9.80019,35.0411,35.009,20.2725,20.3625,2524.03,488.881,1711.0,9.193483529343085,20.0,20.92962962962963
2024-03-10 15:27:21,20.388,20.3657,9.81567,35.0369,35.009,20.2632,20.3657,2525.68,482.971,1710.67,9.177318105183424,20.0,20.928888888888892
2024-03-10 15:27:22,20.3908,20.3657,9.80626,35.0116,35.0057,20.2586,20.3625,2521.08,492.821,1709.36,9.180881063943668,20.0,20.92814814814815
2024-03-10 15:27:23,20.3914,20.369,9.81819,34.9989,35.0057,20.258,20.3723,2519.11,492.821,1711.82,9.184251966614422,20.0,20.927407407407408
2024-03-10 15:27:24,20.3937,20.3723,9.81087,34.9836,34.9959,20.2519,20.369,2523.71,487.896,1711.66,9.19174901515907,20.0,20.92666666666667
2024-03-10 15:27:25,20.3879,20.369,9.79622,34.9794,35.0123,20.2503,20.3657,2519.77,493.806,1711.16,9.196748424661902,20.0,20.925925925925927
2024-03-10 15:27:26,20.4022,20.392,9.80281,34.9673,35.0024,20.2598,20.369,2519.44,488.881,1710.67,9.200807556224612,20.0,20.925185185185185
2024-03-10 15:27:27,20.3881,20.3657,9.80303,34.9516,35.0057,20.2506,20.3723,2521.08,492.821,1710.51,9.187517676211222,20.0,20.924444444444447
2024-03-10 15:27:28,20.389,20.3723,9.80606,34.9394,35.0057,20.2557,20.369,2521.41,485.926,1710.67,9.186528122757212,20.0,20.923703703703705
2024-03-10 15:27:29,20.399,20.369,9.81554,34.9257,34.9992,20.2646,20.3657,2522.72,483.956,1710.83,9.187838772855219,20.0,20.922962962962966
2024-03-10 15:27:30,20.3904,20.3756,9.81621,34.9168,35.009,20.2602,20.369,2521.41,489.866,1711.16,9.1815618697483,20.0,20.922222222222224
2024-03-10 15:27:31,20.374,20.323,9.7919,34.9183,35.009,20.2588,20.3165,2521.74,487.896,1712.31,9.194605281869233,20.0,20.921481481481482
2024-03-10 15:27:32,20.3739,20.3198,9.80403,34.9011,35.0057,20.2687,20.3198,2523.38,492.821,1710.67,9.175182700543306,20.0,20.920740740740744
2024-03-10 15:27:33,20.3782,20.323,9.80445,34.9055,34.9959,20.2801,20.323,2522.72,495.776,1711.0,9.180321342649187,20.0,20.92
2024-03-10 15:27:34,20.3824,20.323,9.80801,34.9062,35.0024,20.268,20.323,2524.03,490.851,1710.83,9.179964816921165,20.0,20.91925925925926
2024-03-10 15:27:35,20.3811,20.3198,9.80601,34.8964,34.9992,20.2744,20.323,2522.06,493.806,1710.83,9.180572509220376,20.0,20.91851851851852
2024-03-10 15:27:36,20.3651,20.323,9.7969,34.8821,35.009,20.2728,20.323,2523.71,486.911,1711.49,9.178130433042886,20.0,20.91777777777778
2024-03-10 15:27:37,20.3619,20.323,9.79957,34.8769,35.0024,20.2896,20.323,2522.72,487.896,1736.94,9.30943629710402,20.0,20.917037037037037
2024-03-10 15:27:38,20.3596,20.3263,9.80856,34.877,35.0057,20.2854,20.323,2521.41,488.881,1711.66,9.164137714477505,20.0,20.9162962962963
2024-03-10 15:27:39,20.3434,20.3033,9.78607,34.8796,35.0057,20.2907,20.323,2524.36,490.851,1712.97,9.176618765382985,20.0,20.915555555555557
2024-03-10 15:27:40,20.3422,20.3263,9.79457,34.8903,35.0057,20.2905,20.323,2516.48,487.896,1712.8,9.167277476172615,20.0,20.914814814814818
2024-03-10 15:27:41,20.3488,20.323,9.80148,34.8814,35.0024,20.2886,20.3165,2520.09,488.881,1711.98,9.162619356362262,20.0,20.914074074074076
2024-03-10 15:27:42,20.3437,20.3198,9.79627,34.8928,35.0123,20.3145,20.3198,2516.15,490.851,1713.3,9.169779707687395,20.0,20.913333333333334
2024-03-10 15:27:43,20.3238,20.3198,9.78421,34.9134,35.0057,20.2978,20.3198,2518.45,488.881,1711.33,9.152427897008565,20.0,20.912592592592596
2024-03-10 15:27:44,20.3366,20.323,9.78933,34.9036,35.0057,20.3145,20.3263,2518.12,481.986,1712.48,9.165251937812053,20.0,20.911851851851853
2024-03-10 15:27:45,20.3285,20.323,9.78359,34.9154,35.0057,20.3094,20.3198,2518.12,496.761,1712.8,9.16491343849446,20.0,20.91111111111111
2024-03-10 15:27:46,20.3277,20.323,9.78013,34.9227,35.0057,20.3045,20.3198,2523.71,487.896,1712.8,9.167225328282651,20.0,20.910370370370373
2024-03-10 15:27:47,20.3226,20.3165,9.78792,34.917,35.009,20.3074,20.323,2526.33,493.806,1720.85,9.199054672402381,20.0,20.90962962962963
2024-03-10 15:27:48,20.3336,20.323,9.7879,34.9197,35.0024,20.3162,20.3263,2528.3,495.776,1712.8,9.165600052378927,20.0,20.90888888888889
2024-03-10 15:27:49,20.3329,20.323,9.78736,34.9231,35.009,20.3144,20.3165,2533.56,491.836,1708.21,9.140899182633849,20.0,20.90814814814815
2024-03-10 15:27:50,20.3269,20.3263,9.7848,34.9279,35.0024,20.3327,20.323,2532.9,491.836,1713.13,9.164236484614872,20.0,20.90740740740741
2024-03-10 15:27:51,20.3217,20.3198,9.78274,34.9368,35.0024,20.3159,20.3263,2532.9,491.836,1713.13,9.161506885904778,20.0,20.90666666666667
2024-03-10 15:27:52,20.3211,20.3198,9.79111,34.9422,35.0024,20.3171,20.3263,2531.26,489.866,1714.28,9.159854030197458,20.0,20.905925925925928
2024-03-10 15:27:53,20.3052,20.3263,9.77886,34.9309,35.0057,20.3219,20.323,2528.96,492.821,1714.61,9.158441625646242,20.0,20.905185185185186
2024-03-10 15:27:54,20.3024,20.3198,9.76779,34.9521,35.009,20.3181,20.3165,2527.65,487.896,1714.61,9.165636938760196,20.0,20.904444444444447
2024-03-10 15:27:55,20.314,20.323,9.80014,34.9613,35.0057,20.3162,20.3165,2528.3,485.926,1710.34,9.124802605938367,20.0,20.903703703703705
2024-03-10 15:27:56,20.3166,20.3198,9.79958,34.9706,35.009,20.3152,20.3165,2525.35,488.881,1714.28,9.1485716541675,20.0,20.902962962962963
2024-03-10 15:27:57,20.3178,20.323,9.7887,34.9807,35.0123,20.3279,20.3263,2527.97,493.806,1721.34,9.19680010429255,20.0,20.902222222222225
2024-03-10 15:27:58,20.307,20.323,9.77317,35.0048,35.0024,20.3369,20.323,2534.21,484.941,1712.15,9.151809072032,20.0,20.901481481481483
2024-03-10 15:27:59,20.312,20.323,9.7861,35.008,34.9959,20.3254,20.3198,2530.93,486.911,1711.66,9.142302291415703,20.0,20.90074074074074
2024-03-10 15:28:00,20.306,20.3263,9.78771,35.0291,35.0024,20.3301,20.323,2535.85,489.866,1712.8,9.141777157982563,20.0,20.900000000000002
2024-03-10 15:28:01,20.3095,20.3198,9.78113,35.0486,35.009,20.3245,20.3198,2538.81,491.836,1710.67,9.139158597874827,20.0,20.89925925925926
2024-03-10 15:28:02,20.2929,20.323,9.77151,35.0438,35.009,20.3272,20.323,2538.15,495.776,1710.83,9.133953828552398,20.0,20.89851851851852
2024-03-10 15:28:03,20.3121,20.3263,9.78078,35.0633,34.9992,20.324,20.323,2543.08,488.881,1710.18,9.139100816309812,20.0,20.89777777777778
2024-03-10 15:28:04,20.3053,20.3165,9.7797,35.0584,35.0057,20.344,20.323,2542.09,494.791,1701.97,9.090287063764368,20.0,20.897037037037038
2024-03-10 15:28:05,20.3043,20.3198,9.77044,35.0762,35.0057,20.3306,20.323,2543.41,492.821,1709.36,9.136921945047561,20.0,20.8962962962963
2024-03-10 15:28:06,20.321,20.323,9.77971,35.0788,35.0057,20.3373,20.323,2542.09,482.971,1709.36,9.143366622502137,20.0,20.895555555555557
2024-03-10 15:28:07,20.3092,20.3198,9.77473,35.0989,34.9926,20.3363,20.323,2544.06,488.881,1710.01,9.140925651006604,20.0,20.894814814814815
2024-03-10 15:28:08,20.3157,20.3263,9.77829,35.1026,35.0057,20.3357,20.3198,2541.76,488.881,1710.01,9.143476735343452,20.0,20.894074074074076
2024-03-10 15:28:09,20.3207,20.3165,9.77346,35.0948,34.9992,20.3472,20.323,2541.44,495.776,1710.83,9.156395037030377,20.0,20.893333333333334
2024-03-10 15:28:10,20.3213,20.3329,9.77245,35.1017,35.0057,20.3377,20.3198,2537.5,483.956,1713.3,9.171014234693974,20.0,20.892592592592592
2024-03-10 15:28:11,20.3239,20.3263,9.77302,35.1067,35.0057,20.3298,20.323,2536.51,491.836,1712.97,9.17101231081193,20.0,20.891851851851854
2024-03-10 15:28:12,20.3288,20.323,9.77064,35.1012,35.0057,20.3276,20.323,2536.51,490.851,1710.67,9.165017827236142,20.0,20.891111111111112
2024-03-10 15:28:13,20.3256,20.3165,9.76336,35.1041,35.0057,20.3282,20.3165,2533.23,485.926,1711.0,9.170328152092019,20.0,20.890370370370373
2024-03-10 15:28:14,20.3392,20.3198,9.77183,35.0891,35.0057,20.3284,20.3198,2529.62,488.881,1711.16,9.175640068461233,20.0,20.88962962962963
2024-03-10 15:28:15,20.3289,20.3198,9.77569,35.1027,35.0024,20.319,20.3198,2533.56,491.836,1710.83,9.161577784210783,20.0,20.88888888888889
2024-03-10 15:28:16,20.3361,20.3198,9.77433,35.0873,35.0024,20.313,20.323,2530.6,494.791,1710.83,9.169008992898265,20.0,20.88814814814815
2024-03-10 15:28:17,20.3302,20.3165,9.77212,35.0856,35.0123,20.3033,20.323,2531.26,488.881,1711.33,9.168484346245753,20.0,20.88740740740741
2024-03-10 15:28:18,20.3491,20.3165,9.76359,35.0891,35.0057,20.3066,20.3198,2531.59,499.716,1711.98,9.195795597646253,20.0,20.886666666666667
2024-03-10 15:28:19,20.3294,20.3132,9.75952,35.0705,35.0024,20.2937,20.3198,2532.24,483.956,1711.49,9.17958945720287,20.0,20.88592592592593
2024-03-10 15:28:20,20.3218,20.323,9.76993,35.058,35.0057,20.2849,20.323,2533.56,492.821,1711.66,9.164858613488693,20.0,20.885185185185186
2024-03-10 15:28:21,20.3326,20.3165,9.77479,35.0439,35.0057,20.2831,20.323,2532.9,495.776,1713.79,9.181429043793234,20.0,20.884444444444444
2024-03-10 15:28:22,20.3408,20.323,9.77677,35.0328,35.0024,20.2694,20.3263,2531.91,495.776,1713.46,9.185069188514392,20.0,20.883703703703706
2024-03-10 15:28:23,20.3321,20.3198,9.76977,35.0238,35.0024,20.263,20.323,2531.59,483.956,1713.95,9.186217337053343,20.0,20.882962962962964
2024-03-10 15:28:24,20.331,20.323,9.77197,35.0138,35.0024,20.2483,20.323,2528.3,492.821,1714.12,9.18425813771193,20.0,20.882222222222225
2024-03-10 15:28:25,20.3184,20.3198,9.75478,35.0021,35.0057,20.2472,20.3198,2527.32,494.791,1714.12,9.188250525729778,20.0,20.881481481481483
2024-03-10 15:28:26,20.3249,20.323,9.76882,34.984,35.009,20.2229,20.3263,2530.27,490.851,1713.79,9.179924577218655,20.0,20.88074074074074
2024-03-10 15:28:27,20.3153,20.3132,9.76274,34.988,35.0024,20.2113,20.3198,2522.06,483.956,1712.97,9.172472596653696,20.0,20.880000000000003
2024-03-10 15:28:28,20.3304,20.3198,9.76187,34.9682,35.0024,20.2004,20.323,2520.75,484.941,1712.31,9.182814541498702,20.0,20.87925925925926
2024-03-10 15:28:29,20.3284,20.323,9.7837,34.971,35.0057,20.1892,20.3362,2522.39,496.761,1712.48,9.163018687171823,20.0,20.87851851851852
2024-03-10 15:28:30,20.3198,20.323,9.76192,34.966,35.0024,20.1858,20.3165,2516.15,482.971,1711.82,9.170935804101031,20.0,20.87777777777778
2024-03-10 15:28:31,20.3152,20.2771,9.76081,34.9672,35.0024,20.1813,20.2705,2520.42,488.881,1710.51,9.16088837264439,20.0,20.877037037037038
2024-03-10 15:28:32,20.3197,20.2738,9.76253,34.9564,35.0057,20.1743,20.2738,2524.36,488.881,1710.18,9.161533498642276,20.0,20.876296296296296
2024-03-10 15:28:33,20.323,20.2771,9.76375,34.9596,35.009,20.155,20.2771,2524.36,487.896,1708.54,9.154551220730985,20.0,20.875555555555557
2024-03-10 15:28:34,20.3107,20.2771,9.75354,34.9554,35.0057,20.158,20.2771,2524.03,487.896,1715.92,9.192274304577158,20.0,20.874814814814815
2024-03-10 15:28:35,20.3079,20.2771,9.76984,34.9593,35.0057,20.149,20.2771,2525.35,490.851,1711.0,9.149334637958884,20.0,20.874074074074077
2024-03-10 15:28:36,20.2958,20.2738,9.75867,34.965,35.0024,20.1458,20.2738,2530.6,484.941,1707.55,9.130080427823488,20.0,20.873333333333335
2024-03-10 15:28:37,20.2988,20.2738,9.76476,34.9587,35.009,20.1499,20.2738,2528.96,489.866,1711.33,9.147608357080701,20.0,20.872592592592593
2024-03-10 15:28:38,20.2861,20.2771,9.74424,34.9503,35.009,20.1317,20.2771,2530.93,495.776,1711.0,9.152633866813549,20.0,20.871851851851854
2024-03-10 15:28:39,20.298,20.2771,9.7573,34.9633,35.0057,20.1506,20.2705,2531.91,489.866,1711.66,9.155156876193537,20.0,20.871111111111112
2024-03-10 15:28:40,20.3057,20.2771,9.76005,34.956,35.009,20.1475,20.2803,2530.27,492.821,1719.37,9.200714061260772,20.0,20.87037037037037
2024-03-10 15:28:41,20.297,20.2771,9.75415,34.9696,35.009,20.146,20.2803,2529.94,481.986,1711.16,9.154349369405677,20.0,20.86962962962963
2024-03-10 15:28:42,20.2932,20.2738,9.74296,34.985,35.0057,20.1481,20.2803,2528.63,486.911,1711.49,9.162532769999277,20.0,20.86888888888889
2024-03-10 15:28:43,20.3025,20.2836,9.75202,34.9868,35.0057,20.1504,20.2803,2528.96,490.851,1711.66,9.163651324783206,20.0,20.868148148148148
2024-03-10 15:28:44,20.2926,20.2771,9.76674,34.9949,35.0057,20.1572,20.2738,2524.69,488.881,1710.67,9.136979790701384,20.0,20.86740740740741
2024-03-10 15:28:45,20.3003,20.2836,9.7512,35.0031,35.009,20.1721,20.2738,2524.03,491.836,1710.67,9.157153288195738,20.0,20.866666666666667
2024-03-10 15:28:46,20.2849,20.2771,9.74423,35.0215,35.009,20.1624,20.2705,2524.69,483.956,1712.15,9.157751675439565,20.0,20.86592592592593
2024-03-10 15:28:47,20.2767,20.2771,9.74221,35.0302,35.0057,20.1779,20.2738,2527.32,496.761,1711.66,9.149763161904993,20.0,20.865185185185187
2024-03-10 15:28:48,20.2671,20.2771,9.74491,35.0257,35.0057,20.176,20.2705,2525.68,485.926,1711.49,9.13817227732817,20.0,20.864444444444445
2024-03-10 15:28:49,20.2757,20.2771,9.74918,35.0417,35.009,20.1843,20.2771,2531.26,497.746,1710.67,9.137552704141422,20.0,20.863703703703706
2024-03-10 15:28:50,20.2667,20.2771,9.75157,35.0563,35.0057,20.1798,20.2771,2530.27,492.821,1710.67,9.127665607047579,20.0,20.862962962962964
2024-03-10 15:28:51,20.2839,20.2902,9.74671,35.0495,35.0024,20.1902,20.2738,2530.27,493.806,1710.01,9.14328583787607,20.0,20.862222222222222
2024-03-10 15:28:52,20.2704,20.2771,9.74019,35.066,35.0057,20.1992,20.2705,2533.23,494.791,1709.85,9.136374241444598,20.0,20.861481481481484
2024-03-10 15:28:53,20.2867,20.2771,9.74344,35.0722,35.0057,20.1951,20.2738,2534.21,496.761,1709.36,9.145075372782829,20.0,20.86074074074074
2024-03-10 15:28:54,20.2836,20.2771,9.7372,35.0712,35.0057,20.2042,20.2771,2533.88,489.866,1708.37,9.14250088755735,20.0,20.86
2024-03-10 15:28:55,20.2917,20.2771,9.7334,35.084,35.0024,20.1954,20.2803,2533.23,490.851,1702.95,9.123778439708051,20.0,20.85925925925926
2024-03-10 15:28:56,20.2871,20.2771,9.74196,35.0713,35.0057,20.1949,20.2738,2534.21,495.776,1706.73,9.132633050342447,20.0,20.85851851851852
2024-03-10 15:28:57,20.2907,20.2803,9.74115,35.0538,35.0057,20.2004,20.2771,2531.91,496.761,1706.07,9.132919230612877,20.0,20.85777777777778
2024-03-10 15:28:58,20.297,20.2803,9.74007,35.0614,35.0057,20.1961,20.2771,2526.99,493.806,1706.24,9.140218897354137,20.0,20.85703703703704
2024-03-10 15:28:59,20.2911,20.2705,9.73138,35.0561,35.0123,20.1984,20.2771,2525.35,485.926,1706.24,9.142634486992765,20.0,20.856296296296296
2024-03-10 15:29:00,20.279,20.2738,9.73651,35.0498,35.0057,20.1859,20.2771,2524.69,495.776,1705.42,9.123330026513678,20.0,20.855555555555558
2024-03-10 15:29:01,20.2937,20.2771,9.75316,35.0745,35.009,20.194,20.2738,2520.42,490.851,1705.25,9.12073325725993,20.0,20.854814814814816
2024-03-10 15:29:02,20.2804,20.2771,9.74599,35.0546,35.0024,20.1899,20.2738,2517.8,486.911,1704.92,9.113664948016034,20.0,20.854074074074074
2024-03-10 15:29:03,20.2848,20.2705,9.7337,35.0319,35.0057,20.177,20.2771,2518.12,488.881,1706.24,9.135171267392439,20.0,20.853333333333335
2024-03-10 15:29:04,20.2802,20.2771,9.72924,35.021,35.0057,20.1871,20.2771,2517.8,489.866,1714.94,9.181629044763561,20.0,20.852592592592593
2024-03-10 15:29:05,20.2743,20.2836,9.74233,35.0073,35.009,20.1862,20.2738,2519.77,488.881,1708.21,9.129136674321495,20.0,20.85185185185185
2024-03-10 15:29:06,20.282,20.2738,9.73764,35.0001,35.0222,20.1977,20.2771,2518.45,485.926,1707.88,9.138110671746928,20.0,20.851111111111113
2024-03-10 15:29:07,20.2786,20.2968,9.73205,34.9918,35.009,20.1909,20.2771,2518.45,494.791,1709.36,9.147929072490175,20.0,20.85037037037037
2024-03-10 15:29:08,20.2895,20.2803,9.73948,34.9836,35.0057,20.1942,20.2803,2518.45,486.911,1709.52,9.151795450445771,20.0,20.849629629629632
2024-03-10 15:29:09,20.2817,20.2771,9.72929,34.9638,35.0057,20.2008,20.2771,2520.75,487.896,1709.69,9.154778986109086,20.0,20.84888888888889
2024-03-10 15:29:10,20.2712,20.2771,9.72399,34.9457,35.0024,20.1945,20.2738,2521.08,484.941,1710.67,9.155512672435655,20.0,20.848148148148148
2024-03-10 15:29:11,20.2854,20.2738,9.73009,34.9438,35.009,20.1951,20.2836,2519.11,489.866,1711.0,9.16431140052284,20.0,20.84740740740741
2024-03-10 15:29:12,20.2816,20.2738,9.73445,34.9298,35.009,20.1993,20.2771,2519.77,491.836,1712.31,9.164237826014404,20.0,20.846666666666668
2024-03-10 15:29:13,20.2663,20.2771,9.72701,34.9244,35.009,20.1933,20.2836,2514.18,483.956,1712.97,9.16093807693927,20.0,20.845925925925926
2024-03-10 15:29:14,20.2581,20.2738,9.7248,34.9038,35.0057,20.2019,20.2771,2516.48,487.896,1712.48,9.153112439195713,20.0,20.845185185185187
2024-03-10 15:29:15,20.2535,20.2935,9.72175,34.8822,35.0123,20.2089,20.2803,2510.9,489.866,1712.15,9.150001964563035,20.0,20.844444444444445
2024-03-10 15:29:16,20.2472,20.2738,9.71974,34.8664,35.009,20.2047,20.2705,2508.27,494.791,1711.0,9.140131525890586,20.0,20.843703703703703
2024-03-10 15:29:17,20.2491,20.2738,9.71958,34.8671,35.009,20.2025,20.2738,2508.6,481.986,1711.16,9.142774939617322,20.0,20.842962962962964
2024-03-10 15:29:18,20.2498,20.2771,9.72268,34.8451,35.009,20.2168,20.2771,2508.27,496.761,1711.16,9.140691021275828,20.0,20.842222222222222
2024-03-10 15:29:19,20.2472,20.2771,9.71409,34.8437,35.0057,20.2005,20.2771,2506.63,482.971,1711.66,9.148564558729763,20.0,20.841481481481484
2024-03-10 15:29:20,20.2409,20.2771,9.71022,34.8223,35.0057,20.2207,20.2771,2509.59,496.761,1711.16,9.143782166815708,20.0,20.840740740740742
2024-03-10 15:29:21,20.2491,20.2803,9.71229,34.8187,35.0024,20.2237,20.2771,2509.59,486.911,1710.83,9.147340421772148,20.0,20.84
2024-03-10 15:29:22,20.2633,20.2771,9.71527,34.7912,34.9959,20.2226,20.2738,2513.2,496.761,1710.34,9.15445817535292,20.0,20.83925925925926
2024-03-10 15:29:23,20.2678,20.2803,9.70851,34.8033,35.0024,20.2245,20.2771,2518.78,487.896,1710.34,9.164230540339984,20.0,20.83851851851852
2024-03-10 15:29:24,20.2623,20.2771,9.70426,34.8123,35.0057,20.232,20.2803,2519.11,497.746,1704.76,9.133250839140526,20.0,20.837777777777777
2024-03-10 15:29:25,20.2678,20.2771,9.70988,34.7951,35.0057,20.2175,20.2738,2517.8,493.806,1710.34,9.163041540337115,20.0,20.83703703703704
2024-03-10 15:29:26,20.2562,20.2771,9.70985,34.7776,35.009,20.209,20.2869,2520.75,494.791,1711.98,9.161776702420248,20.0,20.836296296296297
2024-03-10 15:29:27,20.2751,20.2803,9.71975,34.792,35.0024,20.2056,20.2771,2518.12,491.836,1712.31,9.171362665442432,20.0,20.835555555555555
2024-03-10 15:29:28,20.2864,20.2771,9.72423,34.7854,35.0024,20.1953,20.2771,2517.47,495.776,1711.98,9.175519780113692,20.0,20.834814814814816
2024-03-10 15:29:29,20.2819,20.2803,9.70711,34.7979,35.0024,20.1924,20.2705,2516.48,484.941,1712.31,9.188253748184001,20.0,20.834074074074074
2024-03-10 15:29:30,20.2762,20.2738,9.70837,34.7952,35.0024,20.1828,20.2771,2516.81,486.911,1712.8,9.184833932458877,20.0,20.833333333333336
2024-03-10 15:29:31,20.275,20.2344,9.69954,34.8049,35.009,20.181,20.2311,2519.44,484.941,1713.46,9.19500718952581,20.0,20.832592592592594
2024-03-10 15:29:32,20.2738,20.2311,9.70427,34.8023,35.0057,20.1696,20.2344,2518.78,488.881,1713.63,9.190763019826322,20.0,20.83185185185185
2024-03-10 15:29:33,20.2717,20.2311,9.70748,34.8152,34.9992,20.1759,20.2376,2519.11,488.881,1713.79,9.187003396823904,20.0,20.831111111111113
2024-03-10 15:29:34,20.2682,20.2311,9.70059,34.8128,35.0123,20.1763,20.2311,2523.05,484.941,1714.45,9.193490610318976,20.0,20.83037037037037
2024-03-10 15:29:35,20.2788,20.2376,9.71168,34.8176,35.0057,20.181,20.2311,2523.71,486.911,1714.94,9.195691758048746,20.0,20.82962962962963
2024-03-10 15:29:36,20.2736,20.2344,9.70119,34.8138,35.009,20.1793,20.2376,2525.02,490.851,1714.45,9.197666460386257,20.0,20.82888888888889
2024-03-10 15:29:37,20.262,20.2376,9.69738,34.8235,35.0057,20.1668,20.2344,2528.96,488.881,1714.12,9.189120327040856,20.0,20.82814814814815
2024-03-10 15:29:38,20.2567,20.2376,9.70091,34.8212,35.0057,20.1613,20.2311,2531.59,493.806,1713.79,9.179672383399794,20.0,20.827407407407406
2024-03-10 15:29:39,20.2497,20.2376,9.69497,34.831,35.009,20.1543,20.2344,2531.26,485.926,1714.28,9.18137492325691,20.0,20.826666666666668
2024-03-10 15:29:40,20.2416,20.2344,9.70459,34.8501,35.009,20.1708,20.2311,2532.24,489.866,1713.95,9.164196152052103,20.0,20.825925925925926
2024-03-10 15:29:41,20.2475,20.2376,9.69646,34.8514,35.009,20.1566,20.2376,2534.21,487.896,1713.63,9.17468499097957,20.0,20.825185185185184
2024-03-10 15:29:42,20.2423,20.2376,9.70363,34.8579,35.0024,20.1613,20.2311,2534.54,487.896,1712.31,9.156869699386402,20.0,20.824444444444445
2024-03-10 15:29:43,20.2424,20.2409,9.69649,34.874,35.0024,20.1562,20.2344,2534.54,487.896,1710.67,9.15438420656893,20.0,20.823703703703703
2024-03-10 15:29:44,20.2453,20.2344,9.69094,34.8905,35.009,20.1583,20.2442,2533.88,489.866,1710.18,9.159094974953527,20.0,20.822962962962965
2024-03-10 15:29:45,20.2264,20.2311,9.69477,34.9164,35.0057,20.1536,20.2311,2535.2,498.731,1709.85,9.137606282536167,20.0,20.822222222222223
2024-03-10 15:29:46,20.2418,20.2442,9.70644,34.9295,35.0057,20.1611,20.2278,2529.94,494.791,1709.19,9.137314205486586,20.0,20.82148148148148
2024-03-10 15:29:47,20.2435,20.2376,9.70392,34.9474,35.0057,20.1577,20.2344,2532.24,484.941,1710.01,9.145359678544459,20.0,20.820740740740742
2024-03-10 15:29:48,20.2398,20.2344,9.69658,34.9611,35.009,20.1643,20.2311,2533.88,492.821,1710.01,9.148518163913888,20.0,20.82
2024-03-10 15:29:49,20.2319,20.2409,9.70036,34.984,34.9992,20.1591,20.2344,2535.53,487.896,1710.01,9.138383243827379,20.0,20.81925925925926
2024-03-10 15:29:50,20.2356,20.2573,9.69843,34.9898,35.009,20.1427,20.2344,2538.81,495.776,1710.01,9.143268483560856,20.0,20.81851851851852
2024-03-10 15:29:51,20.2241,20.2376,9.68104,35.0136,35.0024,20.1365,20.2311,2538.48,488.881,1710.51,9.151054278465375,20.0,20.817777777777778
2024-03-10 15:29:52,20.2248,20.2344,9.69384,35.005,35.0024,20.1518,20.2311,2541.76,496.761,1711.33,9.144933729517119,20.0,20.817037037037036
2024-03-10 15:29:53,20.2348,20.2344,9.70052,35.0081,35.0057,20.1413,20.2278,2544.06,489.866,1711.0,9.146052773466607,20.0,20.816296296296297
2024-03-10 15:29:54,20.2207,20.2376,9.68347,35.0212,35.009,20.1355,20.2278,2543.73,498.731,1710.34,9.145085036644192,20.0,20.815555555555555
2024-03-10 15:29:55,20.2343,20.2344,9.6974,35.0284,35.009,20.1269,20.2311,2543.08,488.881,1710.67,9.146563070061871,20.0,20.814814814814817
2024-03-10 15:29:56,20.2216,20.2376,9.68295,35.0373,35.0057,20.1166,20.2344,2539.79,491.836,1711.0,9.149846886649472,20.0,20.814074074074075
2024-03-10 15:29:57,20.2329,20.2344,9.69308,35.0561,35.0057,20.1021,20.2278,2540.45,494.791,1710.83,9.14995349865875,20.0,20.813333333333333
2024-03-10 15:29:58,20.2243,20.2376,9.69355,35.06,35.0057,20.0934,20.2311,2536.84,487.896,1711.0,9.142987963504238,20.0,20.812592592592594
2024-03-10 15:29:59,20.2287,20.2376,9.69948,35.054,35.0057,20.1015,20.2311,2537.5,481.986,1709.85,9.135515283218792,20.0,20.811851851851852
2024-03-10 15:30:00,20.237,20.2311,9.69277,35.0529,35.0057,20.0748,20.2344,2539.47,489.866,1709.03,9.144151074825965,20.0,20.81111111111111
2024-03-10 15:30:01,20.2419,20.2344,9.69289,35.065,35.0024,20.0803,20.2245,2535.2,486.911,1708.86,9.147386383189371,20.0,20.81037037037037
2024-03-10 15:30:02,20.2361,20.2376,9.69519,35.0653,35.0057,20.0714,20.2344,2536.18,481.001,1708.54,9.138650993973569,20.0,20.80962962962963
2024-03-10 15:30:03,20.2311,20.2376,9.67803,35.0657,35.0024,20.0678,20.2376,2533.88,486.911,1703.78,9.123703654007425,20.0,20.808888888888887
2024-03-10 15:30:04,20.226,20.2376,9.68057,35.0602,35.009,20.0688,20.2311,2537.5,487.896,1708.54,9.142569697623703,20.0,20.80814814814815
2024-03-10 15:30:05,20.2295,20.2311,9.67495,35.0616,35.0057,20.0812,20.2311,2537.17,485.926,1708.54,9.15047646251071,20.0,20.807407407407407
2024-03-10 15:30:06,20.2251,20.2376,9.68657,35.0661,35.009,20.07,20.2344,2534.87,490.851,1708.04,9.133913806031272,20.0,20.80666666666667
2024-03-10 15:30:07,20.2345,20.2344,9.68221,35.0703,35.0024,20.0727,20.2344,2536.84,490.851,1713.95,9.177485397977023,20.0,20.805925925925926
2024-03-10 15:30:08,20.2201,20.2376,9.67623,35.0625,35.009,20.0753,20.2311,2535.2,484.941,1706.4,9.129767563064512,20.0,20.805185185185184
2024-03-10 15:30:09,20.2317,20.2376,9.68099,35.048,35.0057,20.0642,20.2344,2538.81,490.851,1714.61,9.179644743008678,20.0,20.804444444444446
2024-03-10 15:30:10,20.2224,20.2376,9.685,35.0616,35.0057,20.0726,20.2344,2537.5,487.896,1706.57,9.125074288488502,20.0,20.803703703703704
2024-03-10 15:30:11,20.2121,20.2344,9.67487,35.052,34.9992,20.0737,20.2376,2539.47,484.941,1707.39,9.129311564201227,20.0,20.80296296296296
2024-03-10 15:30:12,20.2092,20.2278,9.66962,35.0341,35.0024,20.0792,20.2344,2537.17,486.911,1707.55,9.13220327313793,20.0,20.802222222222223
2024-03-10 15:30:13,20.1949,20.2278,9.68067,35.016,35.0024,20.07,20.2311,2537.5,481.001,1708.37,9.114613243095478,20.0,20.80148148148148
2024-03-10 15:30:14,20.1904,20.2311,9.67185,35.003,34.9992,20.0789,20.2245,2535.53,489.866,1704.76,9.09908994605453,20.0,20.80074074074074
2024-03-10 15:30:15,20.2034,20.2376,9.67663,35.0015,35.0057,20.0819,20.2376,2534.54,491.836,1710.18,9.135152317098484,20.0,20.8
2024-03-10 15:30:16,20.2089,20.2409,9.68055,34.983,35.0057,20.099,20.2344,2531.91,488.881,1710.83,9.139996026270262,20.0,20.79925925925926
2024-03-10 15:30:17,20.2006,20.2311,9.6761,34.9761,35.0057,20.0847,20.2311,2532.9,491.836,1711.33,9.139323958718196,20.0,20.79851851851852
2024-03-10 15:30:18,20.1963,20.2442,9.6724,34.9641,35.009,20.089,20.2344,2525.02,485.926,1711.66,9.140565185364649,20.0,20.797777777777778
2024-03-10 15:30:19,20.1903,20.2344,9.67556,34.9417,35.0057,20.0906,20.2344,2528.63,489.866,1714.28,9.146588322066629,20.0,20.797037037037036
2024-03-10 15:30:20,20.1961,20.2311,9.67597,34.94,34.9992,20.0953,20.2344,2526.0,488.881,1713.3,9.146045491293464,20.0,20.796296296296298
2024-03-10 15:30:21,20.2067,20.2376,9.67273,34.9426,35.009,20.1075,20.2376,2520.75,487.896,1713.3,9.158077782681454,20.0,20.795555555555556
2024-03-10 15:30:22,20.2027,20.2311,9.67776,34.9312,35.0057,20.1187,20.2376,2523.05,496.761,1712.97,9.148464802040854,20.0,20.794814814814814
2024-03-10 15:30:23,20.1878,20.2344,9.67748,34.9165,35.0057,20.1111,20.2376,2524.03,487.896,1711.82,9.129623560843577,20.0,20.794074074074075
2024-03-10 15:30:24,20.188,20.2376,9.68731,34.9182,35.009,20.1206,20.2376,2519.11,488.881,1711.49,9.119500241947453,20.0,20.793333333333333
2024-03-10 15:30:25,20.1863,20.2409,9.67165,34.9156,35.0024,20.1186,20.2311,2527.32,487.896,1713.3,9.141281260310361,20.0,20.79259259259259
2024-03-10 15:30:26,20.1967,20.2376,9.68069,34.8937,35.009,20.1416,20.2376,2522.06,487.896,1711.16,9.131044215953361,20.0,20.791851851851852
2024-03-10 15:30:27,20.197,20.2344,9.66485,34.8974,35.0057,20.1205,20.2212,2526.33,493.806,1711.66,9.147730747825262,20.0,20.79111111111111
2024-03-10 15:30:28,20.2103,20.2376,9.67211,34.8971,35.009,20.1289,20.2344,2525.68,492.821,1710.67,9.147682855421923,20.0,20.790370370370372
2024-03-10 15:30:29,20.2068,20.2344,9.66879,34.8914,35.009,20.1281,20.2311,2526.0,499.716,1710.83,9.148382179999368,20.0,20.78962962962963
2024-03-10 15:30:30,20.1903,20.2376,9.65965,34.8879,35.0024,20.1575,20.2376,2530.93,497.746,1709.85,9.136756000656067,20.0,20.788888888888888
2024-03-10 15:30:31,20.1994,20.1884,9.65578,34.9239,35.009,20.1489,20.1916,2533.56,488.881,1709.52,9.146243660886814,20.0,20.78814814814815
2024-03-10 15:30:32,20.2069,20.1916,9.66631,34.927,35.0057,20.1615,20.1884,2531.91,490.851,1702.79,9.107618856103949,20.0,20.787407407407407
2024-03-10 15:30:33,20.2132,20.1916,9.66794,34.9331,35.009,20.1581,20.1884,2530.27,485.926,1710.51,9.152963811315672,20.0,20.786666666666665
2024-03-10 15:30:34,20.2094,20.1884,9.66484,34.9363,35.009,20.1784,20.1884,2534.21,492.821,1710.83,9.154068443656255,20.0,20.785925925925927
2024-03-10 15:30:35,20.2055,20.2015,9.67023,34.9607,35.0057,20.1763,20.1916,2529.62,495.776,1710.51,9.144292796236382,20.0,20.785185185185185
2024-03-10 15:30:36,20.2126,20.1884,9.66381,34.972,35.0057,20.184,20.1884,2530.27,489.866,1710.18,9.154261317677244,20.0,20.784444444444443
2024-03-10 15:30:37,20.2196,20.1982,9.66489,34.9685,35.0024,20.1818,20.1851,2530.27,493.806,1710.34,9.160255635220905,20.0,20.783703703703704
2024-03-10 15:30:38,20.1992,20.2015,9.65506,34.9886,34.9992,20.1819,20.1884,2530.27,481.986,1710.34,9.15108210965135,20.0,20.782962962962962
2024-03-10 15:30:39,20.2212,20.2015,9.67614,34.9924,35.0123,20.1854,20.1851,2531.26,487.896,1710.01,9.150114760913814,20.0,20.782222222222224
2024-03-10 15:30:40,20.2182,20.1916,9.68922,34.9996,35.009,20.202,20.1884,2532.24,489.866,1710.51,9.13883326822349,20.0,20.78148148148148
2024-03-10 15:30:41,20.2135,20.1916,9.6612,35.0223,35.009,20.1886,20.1851,2532.57,489.866,1710.83,9.160787784221808,20.0,20.78074074074074
2024-03-10 15:30:42,20.2248,20.1949,9.66426,35.0219,34.9992,20.185,20.1851,2533.88,496.761,1703.12,9.126625088834746,20.0,20.78
2024-03-10 15:30:43,20.2069,20.1949,9.66105,35.05,35.009,20.1942,20.1884,2532.9,492.821,1710.01,9.150800256364874,20.0,20.77925925925926
2024-03-10 15:30:44,20.2023,20.1982,9.63914,35.0555,35.0024,20.1852,20.1884,2533.23,489.866,1711.0,9.171126912762094,20.0,20.778518518518517
2024-03-10 15:30:45,20.2078,20.1916,9.6679,35.0758,35.0057,20.1959,20.1884,2538.81,488.881,1713.3,9.163233237011715,20.0,20.77777777777778
2024-03-10 15:30:46,20.2078,20.1916,9.67668,35.1052,35.009,20.1938,20.1884,2540.78,484.941,1713.63,9.157363501816384,20.0,20.777037037037037
2024-03-10 15:30:47,20.2208,20.2015,9.67935,35.1057,35.009,20.205,20.1916,2545.7,487.896,1722.33,9.212882987143328,20.0,20.776296296296294
2024-03-10 15:30:48,20.1946,20.1982,9.67001,35.1083,35.009,20.2098,20.1851,2545.05,486.911,1715.43,9.161298269429977,20.0,20.775555555555556
2024-03-10 15:30:49,20.1914,20.1884,9.67022,35.1514,35.0057,20.1896,20.1851,2548.33,484.941,1715.1,9.156568177686562,20.0,20.774814814814814
2024-03-10 15:30:50,20.1739,20.1949,9.66111,35.137,35.0057,20.1988,20.1752,2548.66,484.941,1714.61,9.146652448778736,20.0,20.774074074074075
2024-03-10 15:30:51,20.184,20.1949,9.65984,35.1508,35.0024,20.2111,20.1818,2548.99,486.911,1714.61,9.156544916747995,20.0,20.773333333333333
2024-03-10 15:30:52,20.1876,20.1949,9.6664,35.1715,35.009,20.2129,20.1884,2550.96,482.971,1715.43,9.158347389525545,20.0,20.77259259259259
2024-03-10 15:30:53,20.1695,20.1916,9.65799,35.1832,35.0123,20.1984,20.1884,2550.3,488.881,1713.63,9.140311573980538,20.0,20.771851851851853
2024-03-10 15:30:54,20.1781,20.1949,9.66638,35.2064,35.0057,20.1963,20.1884,2547.67,486.911,1712.97,9.136973743214586,20.0,20.77111111111111
2024-03-10 15:30:55,20.1753,20.1884,9.66846,35.2101,35.0057,20.2092,20.1884,2547.02,488.881,1718.39,9.161628793065555,20.0,20.77037037037037
2024-03-10 15:30:56,20.1812,20.1884,9.66034,35.2174,35.009,20.2054,20.1884,2546.69,487.896,1710.83,9.133493718668714,20.0,20.76962962962963
2024-03-10 15:30:57,20.1752,20.1982,9.65507,35.2222,35.0024,20.2034,20.1884,2545.38,486.911,1705.09,9.102218354491086,20.0,20.76888888888889
2024-03-10 15:30:58,20.1775,20.1916,9.66261,35.2142,34.9992,20.1871,20.1916,2539.47,484.941,1711.0,9.129218024126585,20.0,20.768148148148146
2024-03-10 15:30:59,20.1704,20.1949,9.66245,35.2189,35.0057,20.19,20.1884,2538.15,489.866,1711.33,9.124952177491833,20.0,20.767407407407408
2024-03-10 15:31:00,20.1672,20.1916,9.64649,35.2008,35.0123,20.1785,20.1916,2539.47,485.926,1712.97,9.14478801090356,20.0,20.766666666666666
2024-03-10 15:31:01,20.1592,20.1916,9.65883,35.2182,35.0057,20.1795,20.1851,2536.51,485.926,1713.13,9.127960639337083,20.0,20.765925925925927
2024-03-10 15:31:02,20.1642,20.1916,9.65334,35.1952,35.0024,20.1756,20.1916,2539.14,490.851,1714.77,9.145826621776664,20.0,20.765185185185185
2024-03-10 15:31:03,20.1741,20.1982,9.66296,35.1931,35.0123,20.1752,20.1884,2536.51,482.971,1712.31,9.132949354331085,20.0,20.764444444444443
2024-03-10 15:31:04,20.1537,20.2048,9.64922,35.163,35.0123,20.1778,20.1884,2536.84,488.881,1712.8,9.129774451976955,20.0,20.763703703703705
2024-03-10 15:31:05,20.1439,20.1949,9.63873,35.1615,35.0057,20.1728,20.1916,2535.85,488.881,1713.13,9.132133274307925,20.0,20.762962962962963
2024-03-10 15:31:06,20.1552,20.1982,9.65543,35.1517,35.0024,20.1744,20.1851,2533.23,494.791,1713.46,9.129197277316308,20.0,20.76222222222222
2024-03-10 15:31:07,20.1474,20.1982,9.6446,35.1372,35.0057,20.1758,20.1851,2531.91,495.776,1712.8,9.128314311058096,20.0,20.761481481481482
2024-03-10 15:31:08,20.1583,20.1949,9.6437,35.124,35.0057,20.1812,20.1851,2533.56,486.911,1712.97,9.139477090371907,20.0,20.76074074074074
2024-03-10 15:31:09,20.157,20.1916,9.65046,35.0937,35.009,20.1667,20.1884,2531.26,494.791,1707.06,9.100962818077576,20.0,20.759999999999998
2024-03-10 15:31:10,20.1676,20.1884,9.64596,35.0934,35.0024,20.1643,20.1884,2535.2,489.866,1713.79,9.149974387144363,20.0,20.75925925925926
2024-03-10 15:31:11,20.176,20.1916,9.65213,35.0869,35.009,20.1673,20.1949,2532.24,489.866,1713.79,9.151913670648016,20.0,20.758518518518517
2024-03-10 15:31:12,20.1712,20.1982,9.64603,35.0602,35.0024,20.1539,20.1916,2532.24,485.926,1712.31,9.145139780815867,20.0,20.75777777777778
2024-03-10 15:31:13,20.1581,20.1916,9.62982,35.0506,35.0057,20.1522,20.1916,2532.24,494.791,1713.13,9.15222277309465,20.0,20.757037037037037
2024-03-10 15:31:14,20.1599,20.1949,9.64583,35.0392,35.0024,20.16,20.1851,2530.6,484.941,1713.13,9.13987003498304,20.0,20.756296296296295
2024-03-10 15:31:15,20.1632,20.1949,9.64853,35.0454,35.0057,20.1493,20.1916,2521.74,498.731,1713.63,9.143059360414052,20.0,20.755555555555556
2024-03-10 15:31:16,20.1819,20.1982,9.66123,35.0172,35.0057,20.1505,20.1818,2523.71,480.016,1714.28,9.151746725293897,20.0,20.754814814814814
2024-03-10 15:31:17,20.1903,20.1884,9.66067,35.0041,35.0057,20.1489,20.1916,2521.74,493.806,1711.98,9.147251780863074,20.0,20.754074074074072
2024-03-10 15:31:18,20.1781,20.1982,9.65239,34.9891,35.009,20.1583,20.1884,2521.74,481.986,1712.97,9.14913409971833,20.0,20.753333333333334
2024-03-10 15:31:19,20.1926,20.1982,9.65782,34.9863,35.009,20.1482,20.1916,2519.11,494.791,1712.97,9.157017904828338,20.0,20.752592592592592
2024-03-10 15:31:20,20.1885,20.1949,9.65048,34.983,35.0024,20.1497,20.1916,2522.39,481.986,1712.48,9.157213973445474,20.0,20.75185185185185
2024-03-10 15:31:21,20.1841,20.1916,9.65165,34.9573,35.0024,20.148,20.1916,2523.05,493.806,1713.95,9.160230251435765,20.0,20.75111111111111
2024-03-10 15:31:22,20.1885,20.1982,9.64511,34.9445,34.9992,20.1562,20.1916,2525.68,482.971,1713.3,9.166267391415188,20.0,20.75037037037037
2024-03-10 15:31:23,20.1926,20.1916,9.64624,34.9651,35.0024,20.1557,20.1851,2524.69,496.761,1712.97,9.167083446523366,20.0,20.74962962962963
2024-03-10 15:31:24,20.1988,20.1884,9.65846,34.9587,35.0057,20.1538,20.1916,2526.66,483.956,1711.98,9.156555722841384,20.0,20.74888888888889
2024-03-10 15:31:25,20.1945,20.1916,9.64389,34.9538,35.0057,20.1553,20.1884,2528.96,492.821,1711.49,9.162854102701182,20.0,20.748148148148147
2024-03-10 15:31:26,20.1989,20.1949,9.64577,34.9617,35.0024,20.1631,20.1884,2528.63,488.881,1710.67,9.160651532382571,20.0,20.747407407407408
2024-03-10 15:31:27,20.1853,20.1982,9.64416,34.9452,35.0057,20.1584,20.1916,2531.26,488.881,1711.98,9.157250695164693,20.0,20.746666666666666
2024-03-10 15:31:28,20.1917,20.2015,9.65639,34.9407,34.9992,20.1555,20.1916,2530.93,488.881,1710.67,9.145182869501799,20.0,20.745925925925924
2024-03-10 15:31:29,20.1915,20.1884,9.65874,34.9557,35.0024,20.1512,20.1884,2526.99,486.911,1709.19,9.135059226355894,20.0,20.745185185185186
2024-03-10 15:31:30,20.1929,20.1916,9.64767,34.9577,35.009,20.1695,20.1851,2526.66,483.956,1709.03,9.145018293302316,20.0,20.744444444444444
2024-03-10 15:31:31,20.1886,20.1489,9.6511,34.9561,35.0057,20.1533,20.1522,2525.02,496.761,1708.37,9.134785623780207,20.0,20.7437037037037
2024-03-10 15:31:32,20.1923,20.1522,9.65178,34.9728,35.0057,20.1537,20.1489,2523.71,481.986,1707.88,9.134782793622563,20.0,20.742962962962963
2024-03-10 15:31:33,20.1745,20.1522,9.64254,34.9762,34.9992,20.1652,20.1522,2526.0,494.791,1706.89,9.122073575654886,20.0,20.74222222222222
2024-03-10 15:31:34,20.1716,20.1555,9.64104,34.9816,35.009,20.1735,20.1489,2526.33,489.866,1707.22,9.122624363284297,20.0,20.741481481481483
2024-03-10 15:31:35,20.1823,20.1588,9.64418,34.9693,35.0024,20.1644,20.1555,2530.27,492.821,1706.07,9.123024091312532,20.0,20.74074074074074
2024-03-10 15:31:36,20.182,20.1489,9.63514,34.9918,35.0024,20.1829,20.1489,2534.54,489.866,1707.88,9.140277259067481,20.0,20.74
2024-03-10 15:31:37,20.1794,20.1457,9.64542,34.9988,35.0024,20.1746,20.1555,2538.81,492.821,1714.61,9.165088807289617,20.0,20.73925925925926
2024-03-10 15:31:38,20.1762,20.1522,9.64429,35.0097,35.0057,20.1798,20.1489,2537.82,489.866,1708.7,9.131703343909354,20.0,20.738518518518518
2024-03-10 15:31:39,20.1674,20.1522,9.64594,35.0274,35.0123,20.1843,20.1522,2541.44,497.746,1708.04,9.119118961905112,20.0,20.737777777777776
2024-03-10 15:31:40,20.1642,20.1489,9.64269,35.0361,35.0057,20.1768,20.1588,2540.12,488.881,1707.72,9.117453829563129,20.0,20.737037037037037
2024-03-10 15:31:41,20.163,20.1588,9.63486,35.0578,35.0057,20.1815,20.1489,2538.81,496.761,1708.37,9.126671593560653,20.0,20.736296296296295
2024-03-10 15:31:42,20.1556,20.1522,9.64477,35.0574,35.0123,20.1866,20.1489,2540.12,490.851,1709.36,9.116946047096146,20.0,20.735555555555553
2024-03-10 15:31:43,20.1597,20.1555,9.64897,35.0822,35.009,20.1838,20.1489,2538.81,489.866,1700.49,9.06955122707717,20.0,20.734814814814815
2024-03-10 15:31:44,20.1544,20.1489,9.63667,35.0927,35.009,20.1869,20.1522,2536.51,483.956,1711.49,9.134298915570126,20.0,20.734074074074073
2024-03-10 15:31:45,20.1541,20.1457,9.63514,35.1131,35.009,20.1863,20.1522,2536.51,490.851,1710.01,9.127467379556109,20.0,20.733333333333334
2024-03-10 15:31:46,20.1524,20.1522,9.64126,35.1109,35.0057,20.1943,20.1555,2540.12,489.866,1710.34,9.122441963596906,20.0,20.732592592592592
2024-03-10 15:31:47,20.1555,20.1489,9.62808,35.12,35.0024,20.1856,20.1489,2535.53,496.761,1705.75,9.112051497232947,20.0,20.73185185185185
2024-03-10 15:31:48,20.142,20.1522,9.63251,35.1465,35.009,20.1825,20.1489,2539.14,488.881,1710.34,9.121009956294186,20.0,20.73111111111111
2024-03-10 15:31:49,20.1512,20.1522,9.6469,35.1377,35.0024,20.2,20.1555,2541.44,492.821,1709.69,9.113040992890316,20.0,20.73037037037037
2024-03-10 15:31:50,20.1521,20.1555,9.64163,35.1544,35.0024,20.2001,20.1522,2543.73,484.941,1709.52,9.11748712590562,20.0,20.729629629629628
2024-03-10 15:31:51,20.1415,20.1654,9.63619,35.1541,35.0024,20.1896,20.1489,2541.11,490.851,1711.0,9.120900494540342,20.0,20.72888888888889
