TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:31:52,20.1406,20.1588,9.62964,35.1624,34.9992,20.176,20.1457,2544.72,489.866,1709.36,9.11705880726696,20.0,20.728148148148147
2024-03-10 15:31:53,20.1486,20.1457,9.63805,35.1554,35.0057,20.1658,20.1457,2547.67,491.836,1709.36,9.116703179035941,20.0,20.727407407407405
2024-03-10 15:31:54,20.132,20.1522,9.62061,35.1439,35.009,20.1569,20.1489,2545.7,490.851,1710.18,9.121805521962182,20.0,20.726666666666667
2024-03-10 15:31:55,20.1484,20.1489,9.64016,35.1318,35.0057,20.1467,20.1489,2542.75,488.881,1709.85,9.117312309908138,20.0,20.725925925925925
2024-03-10 15:31:56,20.159,20.1588,9.65006,35.143,35.0024,20.1304,20.1457,2540.78,492.821,1709.36,9.115306687689793,20.0,20.725185185185186
2024-03-10 15:31:57,20.1463,20.1555,9.63167,35.1363,35.009,20.1298,20.1489,2536.51,484.941,1710.51,9.126377906222702,20.0,20.724444444444444
2024-03-10 15:31:58,20.1404,20.1588,9.63297,35.1155,34.9926,20.1128,20.1555,2531.91,493.806,1710.18,9.118369025945292,20.0,20.723703703703702
2024-03-10 15:31:59,20.1426,20.1588,9.62573,35.0902,35.009,20.0844,20.1522,2531.59,483.956,1710.83,9.130029872563215,20.0,20.722962962962963
2024-03-10 15:32:00,20.136,20.1555,9.63344,35.087,35.009,20.0867,20.1522,2532.57,495.776,1711.0,9.118512894711301,20.0,20.72222222222222
2024-03-10 15:32:01,20.1418,20.1489,9.61951,35.0692,34.9959,20.0627,20.1489,2525.02,487.896,1710.51,9.13302655241964,20.0,20.721666666666668
2024-03-10 15:32:02,20.1245,20.1489,9.62209,35.0339,35.0024,20.0459,20.1489,2530.93,490.851,1702.79,9.074629347174561,20.0,20.72111111111111
2024-03-10 15:32:03,20.1349,20.1555,9.62308,35.0253,35.0057,20.0308,20.1555,2527.65,495.776,1710.01,9.121271889023776,20.0,20.720555555555556
2024-03-10 15:32:04,20.1468,20.1522,9.62132,35.0093,35.0057,20.0185,20.1522,2531.26,491.836,1710.01,9.13312488631673,20.0,20.72
2024-03-10 15:32:05,20.1389,20.1522,9.62433,34.9984,35.0024,20.0045,20.1555,2529.62,490.851,1709.36,9.120190070471658,20.0,20.719444444444445
2024-03-10 15:32:06,20.1472,20.1522,9.63257,34.9655,35.0222,20.0024,20.1522,2528.63,498.731,1706.24,9.103595441542835,20.0,20.718888888888888
2024-03-10 15:32:07,20.1365,20.1489,9.62186,34.9613,35.0057,19.988,20.1489,2528.96,490.851,1708.21,9.114114989055958,20.0,20.718333333333334
2024-03-10 15:32:08,20.1528,20.1555,9.6171,34.9273,35.0123,19.9715,20.1489,2528.63,498.731,1708.04,9.131460999418673,20.0,20.717777777777776
2024-03-10 15:32:09,20.1461,20.1522,9.62654,34.9205,35.0024,19.9737,20.1522,2527.65,489.866,1707.39,9.114002518527988,20.0,20.717222222222222
2024-03-10 15:32:10,20.15,20.1522,9.62011,34.884,35.0024,19.9687,20.1522,2523.71,495.776,1708.04,9.126425378775847,20.0,20.716666666666665
2024-03-10 15:32:11,20.1424,20.1489,9.62107,34.8602,35.0057,19.9694,20.1489,2520.09,488.881,1708.37,9.120768116445783,20.0,20.71611111111111
2024-03-10 15:32:12,20.1483,20.1555,9.64133,34.8648,35.0057,19.9502,20.1588,2516.81,493.806,1703.94,9.084700747337527,20.0,20.715555555555554
2024-03-10 15:32:13,20.1494,20.1621,9.6259,34.8319,35.0057,19.964,20.1522,2519.77,487.896,1709.36,9.127935826820176,20.0,20.715
2024-03-10 15:32:14,20.1476,20.1489,9.61483,34.8277,35.0057,19.9521,20.1489,2520.09,494.791,1709.85,9.138595385947712,20.0,20.714444444444442
2024-03-10 15:32:15,20.1635,20.1489,9.62165,34.823,34.9959,19.9621,20.1522,2514.84,483.956,1709.36,9.143852358622533,20.0,20.71388888888889
2024-03-10 15:32:16,20.1762,20.1687,9.64056,34.8143,34.9959,19.9568,20.1522,2517.8,494.791,1717.73,9.183213025148625,20.0,20.71333333333333
2024-03-10 15:32:17,20.1605,20.1752,9.62206,34.8129,35.009,19.9618,20.1522,2521.74,486.911,1709.52,9.141750181212526,20.0,20.712777777777777
2024-03-10 15:32:18,20.1596,20.1522,9.61124,34.8225,35.009,19.9585,20.1489,2522.39,491.836,1710.51,9.155654516695636,20.0,20.71222222222222
2024-03-10 15:32:19,20.1483,20.1489,9.63965,34.8179,35.0057,19.9622,20.1522,2521.74,488.881,1710.34,9.120280934394618,20.0,20.711666666666666
2024-03-10 15:32:20,20.1513,20.1522,9.62028,34.822,35.0057,19.9633,20.1489,2525.35,488.881,1711.16,9.144077388580751,20.0,20.711111111111112
2024-03-10 15:32:21,20.1423,20.1522,9.61835,34.8159,35.0057,19.9742,20.1489,2527.97,490.851,1710.18,9.132705115389482,20.0,20.710555555555555
2024-03-10 15:32:22,20.1513,20.1522,9.62454,34.8197,35.0057,19.9723,20.1555,2530.6,488.881,1710.34,9.13599829939601,20.0,20.71
2024-03-10 15:32:23,20.1394,20.1522,9.61541,34.8295,35.0386,19.9872,20.1457,2529.29,488.881,1702.13,9.0897510452305,20.0,20.709444444444443
2024-03-10 15:32:24,20.1312,20.1851,9.61834,34.8419,35.0057,19.9837,20.1457,2530.27,496.761,1700.0,9.068775231025295,20.0,20.70888888888889
2024-03-10 15:32:25,20.1322,20.1489,9.61254,34.8642,35.009,19.9951,20.1489,2529.62,484.941,1707.39,9.114089157156592,20.0,20.708333333333332
2024-03-10 15:32:26,20.134,20.1555,9.61504,34.8618,35.009,20.006,20.1489,2524.69,493.806,1707.22,9.112575283025125,20.0,20.70777777777778
2024-03-10 15:32:27,20.1396,20.1522,9.61845,34.8713,35.0024,19.9913,20.1489,2524.69,481.986,1707.55,9.116234277568482,20.0,20.70722222222222
2024-03-10 15:32:28,20.1536,20.1522,9.63114,34.8733,35.0024,20.0044,20.1687,2529.29,498.731,1707.88,9.119131366818873,20.0,20.706666666666667
2024-03-10 15:32:29,20.137,20.1522,9.60445,34.8757,35.0057,20.0298,20.1489,2529.62,484.941,1715.43,9.168227179176073,20.0,20.70611111111111
2024-03-10 15:32:30,20.1402,20.1621,9.60602,34.8889,35.009,20.0118,20.1522,2529.94,496.761,1707.72,9.128433065435217,20.0,20.705555555555556
2024-03-10 15:32:31,20.1428,20.1062,9.61608,34.8986,35.0057,20.0127,20.1128,2533.56,486.911,1707.72,9.121968574542887,20.0,20.705
2024-03-10 15:32:32,20.1409,20.1095,9.61288,34.9142,34.9992,20.031,20.1095,2532.9,497.746,1708.54,9.127475752812003,20.0,20.704444444444444
2024-03-10 15:32:33,20.1519,20.1095,9.60739,34.9289,35.0057,20.0167,20.1095,2538.15,489.866,1709.03,9.144393895999347,20.0,20.703888888888887
2024-03-10 15:32:34,20.1465,20.1095,9.61112,34.9386,35.0057,20.0397,20.1095,2538.48,496.761,1708.7,9.13471201096057,20.0,20.703333333333333
2024-03-10 15:32:35,20.1559,20.1128,9.61101,34.9444,35.0057,20.0406,20.1062,2541.11,489.866,1708.86,9.143813798473008,20.0,20.702777777777776
2024-03-10 15:32:36,20.1634,20.1095,9.62316,34.9543,35.0057,20.034,20.0931,2540.78,494.791,1708.04,9.135395890592243,20.0,20.702222222222222
2024-03-10 15:32:37,20.1504,20.1062,9.6068,34.9654,35.0057,20.0553,20.103,2542.09,490.851,1707.39,9.134830444842914,20.0,20.701666666666664
2024-03-10 15:32:38,20.1658,20.1095,9.61478,35.0006,35.0024,20.043,20.1062,2538.15,490.851,1706.73,9.137725432457433,20.0,20.70111111111111
2024-03-10 15:32:39,20.1556,20.103,9.61306,34.999,35.0057,20.0478,20.1062,2537.5,488.881,1705.75,9.1251386751586,20.0,20.700555555555557
2024-03-10 15:32:40,20.159,20.1095,9.60664,35.0228,35.0123,20.0547,20.1095,2540.45,491.836,1703.94,9.123946559110244,20.0,20.7
2024-03-10 15:32:41,20.1575,20.1128,9.61642,35.0175,35.0123,20.0599,20.1095,2538.48,486.911,1708.7,9.13965420179397,20.0,20.699444444444445
2024-03-10 15:32:42,20.1452,20.1062,9.60602,35.0352,35.009,20.0561,20.1095,2538.15,488.881,1707.39,9.131001017458884,20.0,20.698888888888888
2024-03-10 15:32:43,20.1568,20.1062,9.62569,35.0472,35.009,20.0666,20.1095,2539.14,489.866,1708.37,9.129246237764933,20.0,20.698333333333334
2024-03-10 15:32:44,20.1426,20.1095,9.60971,35.0522,35.0057,20.0535,20.103,2541.11,489.866,1709.19,9.135171975312435,20.0,20.697777777777777
2024-03-10 15:32:45,20.1375,20.1095,9.60328,35.055,35.0057,20.0472,20.1062,2543.41,492.821,1709.19,9.136325483867743,20.0,20.697222222222223
2024-03-10 15:32:46,20.1435,20.1128,9.61514,35.0702,35.0024,20.0532,20.1062,2549.31,485.926,1709.85,9.134769117487268,20.0,20.696666666666665
2024-03-10 15:32:47,20.1497,20.1095,9.62028,35.0818,35.0057,20.0444,20.1128,2551.28,493.806,1710.18,9.137451992463317,20.0,20.69611111111111
2024-03-10 15:32:48,20.1505,20.1095,9.60931,35.0862,35.0024,20.0174,20.103,2552.93,486.911,1711.98,9.157294130934902,20.0,20.695555555555554
2024-03-10 15:32:49,20.1382,20.1095,9.61704,35.106,35.009,20.0367,20.1062,2549.31,495.776,1712.15,9.14080135490132,20.0,20.695
2024-03-10 15:32:50,20.1468,20.1128,9.61609,35.1118,35.0156,20.0134,20.1095,2549.64,485.926,1711.82,9.147335012484014,20.0,20.694444444444443
2024-03-10 15:32:51,20.1488,20.1128,9.62382,35.1126,34.9992,20.0007,20.1095,2548.0,492.821,1712.15,9.144120177272205,20.0,20.69388888888889
2024-03-10 15:32:52,20.1365,20.1194,9.61129,35.1128,35.0057,20.0011,20.1062,2546.03,483.956,1711.16,9.139032569595734,20.0,20.69333333333333
2024-03-10 15:32:53,20.1247,20.1095,9.59914,35.121,35.009,19.9919,20.1128,2543.73,496.761,1710.67,9.136719375501373,20.0,20.692777777777778
2024-03-10 15:32:54,20.1404,20.1095,9.61567,35.1166,35.0057,19.9936,20.1095,2542.42,484.941,1709.69,9.130765108489141,20.0,20.69222222222222
2024-03-10 15:32:55,20.1429,20.1128,9.61073,35.1319,35.0024,19.9637,20.103,2537.82,492.821,1709.19,9.134547519553164,20.0,20.691666666666666
2024-03-10 15:32:56,20.1503,20.1095,9.6195,35.1508,35.0057,19.9619,20.1095,2535.85,486.911,1710.34,9.13950454757965,20.0,20.69111111111111
2024-03-10 15:32:57,20.1565,20.1095,9.61394,35.1402,35.0123,19.9515,20.1095,2536.51,489.866,1711.16,9.154097562606086,20.0,20.690555555555555
2024-03-10 15:32:58,20.1407,20.103,9.62189,35.1532,35.0057,19.9438,20.1128,2534.21,489.866,1710.01,9.12733722219198,20.0,20.69
2024-03-10 15:32:59,20.1409,20.1161,9.61486,35.1611,35.0057,19.9215,20.1161,2541.11,491.836,1710.34,9.135373423482092,20.0,20.689444444444444
2024-03-10 15:33:00,20.1366,20.1128,9.61824,35.1523,35.0057,19.917,20.1095,2540.45,488.881,1712.15,9.13836871023155,20.0,20.68888888888889
2024-03-10 15:33:01,20.1455,20.1062,9.61737,35.1562,35.0024,19.8986,20.1128,2540.45,496.761,1711.0,9.140713232030745,20.0,20.688333333333333
2024-03-10 15:33:02,20.1271,20.1128,9.61468,35.1665,35.0024,19.8989,20.1128,2541.44,502.67,1711.98,9.132301188757879,20.0,20.68777777777778
2024-03-10 15:33:03,20.1369,20.1095,9.61951,35.1639,35.0057,19.8873,20.1062,2538.15,489.866,1711.16,9.132242468999717,20.0,20.68722222222222
2024-03-10 15:33:04,20.1219,20.1095,9.60957,35.1515,34.9992,19.8744,20.1095,2536.84,496.761,1711.16,9.127848874496408,20.0,20.686666666666667
2024-03-10 15:33:05,20.1151,20.1128,9.61159,35.1545,35.032,19.8741,20.1128,2540.45,492.821,1712.48,9.127225849089701,20.0,20.68611111111111
2024-03-10 15:33:06,20.1226,20.1062,9.61505,35.1389,35.0057,19.8808,20.1161,2536.84,493.806,1713.13,9.13420220581431,20.0,20.685555555555556
2024-03-10 15:33:07,20.1098,20.1161,9.60806,35.1261,35.009,19.8947,20.1128,2536.51,488.881,1710.83,9.116895037581715,20.0,20.685
2024-03-10 15:33:08,20.1076,20.1128,9.60719,35.1197,35.009,19.8759,20.1095,2536.18,496.761,1711.66,9.120162874794978,20.0,20.684444444444445
2024-03-10 15:33:09,20.1039,20.1128,9.59324,35.1135,35.0024,19.8989,20.1095,2536.51,481.001,1710.34,9.122025379654296,20.0,20.683888888888887
2024-03-10 15:33:10,20.1045,20.1062,9.60238,35.1133,35.009,19.881,20.1095,2531.26,490.851,1711.16,9.118983538551987,20.0,20.683333333333334
2024-03-10 15:33:11,20.108,20.1095,9.61284,35.1117,35.0057,19.8854,20.1062,2529.62,488.881,1710.34,9.108573189840849,20.0,20.682777777777776
2024-03-10 15:33:12,20.1086,20.1062,9.61557,35.0951,35.0057,19.8918,20.1062,2531.26,488.881,1717.4,9.144315648133084,20.0,20.682222222222222
2024-03-10 15:33:13,20.1019,20.1128,9.60589,35.0788,35.0024,19.8942,20.1095,2526.33,485.926,1710.83,9.11192064204675,20.0,20.681666666666665
2024-03-10 15:33:14,20.1164,20.1095,9.62407,35.0544,35.009,19.8948,20.1062,2528.3,489.866,1711.66,9.113144966348688,20.0,20.68111111111111
2024-03-10 15:33:15,20.1103,20.1095,9.61451,35.0607,35.0024,19.9158,20.103,2529.62,483.956,1711.82,9.117002305702057,20.0,20.680555555555557
2024-03-10 15:33:16,20.1036,20.1095,9.61254,35.0489,35.0057,19.921,20.1095,2529.94,490.851,1712.31,9.115502186560988,20.0,20.68
2024-03-10 15:33:17,20.1018,20.1095,9.60083,35.047,35.0057,19.921,20.103,2530.93,485.926,1711.82,9.121501830934893,20.0,20.679444444444446
2024-03-10 15:33:18,20.1141,20.1095,9.60918,35.0212,35.0057,19.9159,20.1095,2525.68,496.761,1711.66,9.124080048940103,20.0,20.67888888888889
2024-03-10 15:33:19,20.103,20.1095,9.6058,35.0001,35.0057,19.9321,20.1095,2529.29,483.956,1709.85,9.10773362423847,20.0,20.678333333333335
2024-03-10 15:33:20,20.099,20.1095,9.60792,34.9928,35.0057,19.937,20.1095,2527.65,492.821,1712.15,9.114667800734722,20.0,20.677777777777777
2024-03-10 15:33:21,20.0924,20.1128,9.60958,34.9912,35.0024,19.934,20.1062,2528.63,481.001,1711.66,9.104885027075913,20.0,20.677222222222223
2024-03-10 15:33:22,20.1184,20.1161,9.60884,34.9822,35.0057,19.9456,20.1062,2527.65,493.806,1711.49,9.127203542125448,20.0,20.676666666666666
2024-03-10 15:33:23,20.1175,20.1128,9.6185,34.9733,35.0057,19.9457,20.1095,2522.72,484.941,1711.0,9.115422038205354,20.0,20.676111111111112
2024-03-10 15:33:24,20.1042,20.1095,9.60255,34.9681,35.0024,19.9521,20.1062,2522.39,486.911,1709.85,9.111594598081766,20.0,20.675555555555555
2024-03-10 15:33:25,20.1256,20.1062,9.61025,34.9663,35.0123,19.9539,20.103,2521.41,490.851,1709.85,9.123481191711688,20.0,20.675
2024-03-10 15:33:26,20.1247,20.1128,9.61385,34.9484,35.0024,19.9585,20.1095,2520.09,488.881,1708.37,9.111683176627304,20.0,20.674444444444443
2024-03-10 15:33:27,20.1286,20.1095,9.61762,34.9336,35.009,19.9558,20.1128,2520.42,477.061,1709.03,9.11531606048751,20.0,20.67388888888889
2024-03-10 15:33:28,20.1077,20.1128,9.60706,34.9285,35.0057,19.9769,20.1062,2523.38,487.896,1709.36,9.10810738447674,20.0,20.673333333333332
2024-03-10 15:33:29,20.1203,20.1128,9.61098,34.9042,35.0123,19.965,20.1095,2521.74,494.791,1718.55,9.164644518207425,20.0,20.672777777777778
2024-03-10 15:33:30,20.1075,20.1095,9.58964,34.9096,35.0024,19.977,20.1062,2520.09,490.851,1711.0,9.131796631941947,20.0,20.67222222222222
2024-03-10 15:33:31,20.1219,20.0701,9.61002,34.9185,35.0057,19.9788,20.0734,2526.99,490.851,1711.0,9.126604687586445,20.0,20.671666666666667
2024-03-10 15:33:32,20.1212,20.0734,9.61052,34.9161,35.0024,19.9844,20.0701,2527.32,487.896,1711.66,9.129082914367153,20.0,20.67111111111111
2024-03-10 15:33:33,20.1216,20.0668,9.60926,34.9202,35.0024,19.9959,20.0701,2529.62,495.776,1712.64,9.135752335993603,20.0,20.670555555555556
2024-03-10 15:33:34,20.107,20.0734,9.6054,34.9128,35.0057,19.9832,20.0701,2528.3,487.896,1712.97,9.128177259453482,20.0,20.67
2024-03-10 15:33:35,20.1139,20.0767,9.61063,34.9116,35.0057,19.9951,20.0668,2532.9,495.776,1712.97,9.12962885311761,20.0,20.669444444444444
2024-03-10 15:33:36,20.1019,20.0767,9.59544,34.9249,35.0057,19.9922,20.0734,2530.6,494.791,1711.0,9.121898945377938,20.0,20.66888888888889
2024-03-10 15:33:37,20.1237,20.0701,9.61066,34.9349,35.009,19.9985,20.0701,2529.62,488.881,1713.3,9.139881550112776,20.0,20.668333333333333
2024-03-10 15:33:38,20.1183,20.0668,9.61222,34.9477,35.0024,20.0097,20.0701,2535.2,493.806,1711.98,9.126793533095652,20.0,20.66777777777778
2024-03-10 15:33:39,20.1155,20.0701,9.60299,34.9633,35.0057,20.0014,20.0734,2527.32,492.821,1711.49,9.129765519073045,20.0,20.66722222222222
2024-03-10 15:33:40,20.1326,20.0767,9.59472,34.965,35.0057,20.0142,20.0734,2529.29,487.896,1714.77,9.16933756525041,20.0,20.666666666666668
2024-03-10 15:33:41,20.1325,20.0767,9.59184,34.9834,35.0057,20.0257,20.0668,2526.33,481.001,1705.91,9.124367222307958,20.0,20.66611111111111
2024-03-10 15:33:42,20.1228,20.0734,9.58915,34.9912,35.009,20.0213,20.0668,2534.87,485.926,1710.34,9.141978014738894,20.0,20.665555555555557
2024-03-10 15:33:43,20.1275,20.0701,9.60727,35.0044,35.0057,20.0257,20.0701,2535.2,490.851,1709.69,9.126861118269135,20.0,20.665
2024-03-10 15:33:44,20.112,20.0701,9.59639,35.0225,35.0057,20.0299,20.0701,2529.94,484.941,1715.43,9.153481484314405,20.0,20.664444444444445
2024-03-10 15:33:45,20.1244,20.0734,9.60197,35.0395,35.0024,20.0386,20.0668,2533.23,493.806,1708.7,9.12348370020747,20.0,20.663888888888888
2024-03-10 15:33:46,20.1213,20.0701,9.59072,35.0278,35.009,20.0328,20.0668,2533.56,495.776,1708.54,9.129695195587306,20.0,20.663333333333334
2024-03-10 15:33:47,20.1081,20.0701,9.59161,35.0448,35.0057,20.0331,20.0635,2535.2,485.926,1708.37,9.116572399964733,20.0,20.662777777777777
2024-03-10 15:33:48,20.1047,20.0767,9.59501,35.0522,35.009,20.0327,20.0734,2536.84,492.821,1708.37,9.110677591685564,20.0,20.662222222222223
2024-03-10 15:33:49,20.0992,20.0701,9.58609,35.0591,35.0057,20.0456,20.0668,2541.76,494.791,1704.43,9.092623613433576,20.0,20.661666666666665
2024-03-10 15:33:50,20.0989,20.0767,9.60159,35.0625,34.9992,20.0294,20.0668,2541.76,490.851,1707.55,9.095577692957747,20.0,20.66111111111111
2024-03-10 15:33:51,20.102,20.0701,9.60101,35.0761,35.0024,20.0349,20.0668,2543.08,486.911,1707.88,9.10052471490995,20.0,20.660555555555554
2024-03-10 15:33:52,20.0775,20.0734,9.58537,35.0941,35.0057,20.0421,20.0668,2546.69,486.911,1708.54,9.096360205466123,20.0,20.66
2024-03-10 15:33:53,20.0946,20.0701,9.60312,35.0925,35.0024,20.0349,20.0668,2544.06,493.806,1716.42,9.137747626061106,20.0,20.659444444444446
2024-03-10 15:33:54,20.0904,20.0734,9.60691,35.1115,35.0123,20.0304,20.0701,2547.67,485.926,1710.51,9.099349336696267,20.0,20.65888888888889
2024-03-10 15:33:55,20.0875,20.0668,9.59347,35.1361,35.0057,20.0457,20.0701,2544.39,487.896,1706.07,9.084854651964147,20.0,20.658333333333335
2024-03-10 15:33:56,20.0865,20.0734,9.59628,35.1313,35.0057,20.0401,20.0668,2543.08,492.821,1711.0,9.107799083114825,20.0,20.657777777777778
2024-03-10 15:33:57,20.0977,20.0701,9.58877,35.1259,35.009,20.0374,20.0701,2544.06,489.866,1710.67,9.12228369291398,20.0,20.657222222222224
2024-03-10 15:33:58,20.0878,20.0701,9.59001,35.1484,35.0057,20.0367,20.0701,2536.84,481.986,1710.67,9.11261360848682,20.0,20.656666666666666
2024-03-10 15:33:59,20.0908,20.0668,9.58487,35.1575,35.009,20.0316,20.0701,2540.45,494.791,1710.67,9.119679540913847,20.0,20.656111111111112
2024-03-10 15:34:00,20.0736,20.0767,9.58214,35.1559,35.009,20.0403,20.0701,2540.12,482.971,1711.0,9.108875673583189,20.0,20.655555555555555
2024-03-10 15:34:01,20.0982,20.0734,9.58674,35.1594,35.0123,20.0056,20.0701,2534.54,488.881,1711.0,9.126240035976187,20.0,20.655
2024-03-10 15:34:02,20.1019,20.0668,9.58622,35.1424,35.009,20.0214,20.0701,2535.2,488.881,1711.16,9.130757677181393,20.0,20.654444444444444
2024-03-10 15:34:03,20.0925,20.0701,9.58439,35.1551,35.0057,20.0143,20.0668,2536.51,491.836,1707.06,9.102322781645436,20.0,20.65388888888889
2024-03-10 15:34:04,20.0954,20.0734,9.59307,35.1512,35.0057,20.0133,20.0767,2535.85,491.836,1709.19,9.10866729753022,20.0,20.653333333333332
2024-03-10 15:34:05,20.0845,20.0668,9.57697,35.1457,35.0057,19.9977,20.0734,2538.15,485.926,1708.86,9.1114177390062,20.0,20.65277777777778
2024-03-10 15:34:06,20.099,20.0701,9.60007,35.1396,34.9992,20.0006,20.0701,2538.48,491.836,1717.24,9.148604894895323,20.0,20.65222222222222
2024-03-10 15:34:07,20.0999,20.0767,9.59655,35.1224,35.009,19.9993,20.0734,2539.14,496.761,1710.34,9.115681153361631,20.0,20.651666666666667
2024-03-10 15:34:08,20.0932,20.0668,9.58091,35.1143,35.0057,19.9838,20.0701,2537.17,491.836,1711.16,9.127814142524047,20.0,20.65111111111111
2024-03-10 15:34:09,20.1135,20.0734,9.60192,35.0975,35.0123,20.0048,20.0635,2537.17,490.851,1711.33,9.128104417120339,20.0,20.650555555555556
2024-03-10 15:34:10,20.0994,20.0701,9.58369,35.1115,35.0189,19.993,20.0701,2534.54,498.731,1711.33,9.131690849535131,20.0,20.65
2024-03-10 15:34:11,20.1058,20.0734,9.58855,35.1017,35.0057,19.9955,20.0701,2535.53,493.806,1710.34,9.127744730033047,20.0,20.649444444444445
2024-03-10 15:34:12,20.1073,20.0734,9.58897,35.1022,35.0057,20.0001,20.0701,2532.24,491.836,1710.18,9.127828068011977,20.0,20.64888888888889
2024-03-10 15:34:13,20.0976,20.0767,9.58491,35.0865,35.0057,19.9915,20.0767,2520.75,490.851,1710.34,9.123787182578246,20.0,20.648333333333333
2024-03-10 15:34:14,20.109,20.0734,9.58994,35.0653,34.9992,20.0071,20.0701,2526.33,482.971,1710.67,9.131077046167754,20.0,20.64777777777778
2024-03-10 15:34:15,20.1076,20.0767,9.58409,35.0507,35.0057,20.0089,20.0701,2522.72,487.896,1711.49,9.13931865345387,20.0,20.647222222222222
2024-03-10 15:34:16,20.1041,20.0701,9.593,35.0416,35.0057,20.0022,20.0734,2522.39,485.926,1709.19,9.116273515597952,20.0,20.64666666666667
2024-03-10 15:34:17,20.0897,20.0734,9.5818,35.0408,35.009,20.0147,20.0734,2523.05,487.896,1710.51,9.12053647163976,20.0,20.64611111111111
2024-03-10 15:34:18,20.0949,20.0734,9.59609,35.0221,35.0024,20.0338,20.0668,2521.08,488.881,1710.51,9.112646629090134,20.0,20.645555555555557
2024-03-10 15:34:19,20.0903,20.0701,9.58814,35.0004,34.9992,20.0056,20.0701,2513.86,488.881,1710.83,9.117259652961241,20.0,20.645
2024-03-10 15:34:20,20.0896,20.0701,9.57316,35.0029,35.0024,20.0148,20.0668,2523.71,483.956,1710.67,9.128802753420974,20.0,20.644444444444446
2024-03-10 15:34:21,20.0731,20.0701,9.58237,35.0133,35.009,20.0242,20.0734,2526.99,493.806,1710.34,9.104728467203843,20.0,20.64388888888889
2024-03-10 15:34:22,20.0885,20.0734,9.58654,35.0048,35.0024,20.017,20.0635,2526.0,489.866,1709.36,9.109252333903402,20.0,20.643333333333334
2024-03-10 15:34:23,20.0953,20.0701,9.57667,34.9905,35.0024,20.0224,20.0734,2525.02,488.881,1705.58,9.10353590146823,20.0,20.642777777777777
2024-03-10 15:34:24,20.091,20.08,9.59259,34.9943,35.0024,20.0285,20.0635,2525.35,492.821,1708.86,9.103509493226294,20.0,20.642222222222223
2024-03-10 15:34:25,20.0852,20.0734,9.5836,34.9798,35.0024,20.0298,20.0767,2525.02,484.941,1708.21,9.102811886005606,20.0,20.641666666666666
2024-03-10 15:34:26,20.087,20.0767,9.5812,34.9739,35.0057,20.0334,20.0734,2526.99,489.866,1706.73,9.098562589049322,20.0,20.641111111111112
2024-03-10 15:34:27,20.0731,20.0734,9.5748,34.9464,35.0057,20.0381,20.0767,2522.06,489.866,1706.24,9.08945688283365,20.0,20.640555555555554
2024-03-10 15:34:28,20.0696,20.0701,9.57045,34.9529,35.0057,20.0412,20.0701,2518.78,490.851,1705.91,9.088434701631073,20.0,20.64
2024-03-10 15:34:29,20.0893,20.0701,9.57358,34.9384,35.0057,20.0435,20.0734,2515.17,488.881,1705.75,9.101924514314286,20.0,20.639444444444443
2024-03-10 15:34:30,20.0786,20.0701,9.56809,34.9615,35.0057,20.0409,20.0734,2515.5,486.911,1707.39,9.106161722639884,20.0,20.63888888888889
2024-03-10 15:34:31,20.0643,20.0373,9.57423,34.9599,35.0057,20.049,20.0373,2516.15,493.806,1706.07,9.081426414726238,20.0,20.638333333333335
2024-03-10 15:34:32,20.0789,20.0373,9.57505,34.9391,35.0024,20.0556,20.0406,2516.15,484.941,1706.73,9.096873788858137,20.0,20.637777777777778
2024-03-10 15:34:33,20.0753,20.0406,9.57983,34.9634,35.0057,20.0566,20.0307,2515.83,497.746,1707.88,9.095740890106153,20.0,20.637222222222224
2024-03-10 15:34:34,20.0874,20.034,9.5698,34.9693,34.9992,20.0666,20.034,2518.45,486.911,1708.21,9.11668072410419,20.0,20.636666666666667
2024-03-10 15:34:35,20.0788,20.0373,9.5664,34.9262,35.0024,20.0751,20.0307,2521.41,496.761,1716.09,9.154207952861103,20.0,20.636111111111113
2024-03-10 15:34:36,20.0732,20.0373,9.57609,34.9356,35.0057,20.0705,20.0406,2524.69,491.836,1708.86,9.102382221349771,20.0,20.635555555555555
2024-03-10 15:34:37,20.091,20.0406,9.5753,34.9419,35.0057,20.0748,20.0373,2527.32,494.791,1709.19,9.12026309405993,20.0,20.635
2024-03-10 15:34:38,20.0782,20.034,9.57071,34.9337,35.0024,20.0746,20.0307,2527.65,494.791,1710.01,9.117514679779378,20.0,20.634444444444444
2024-03-10 15:34:39,20.08,20.0307,9.57026,34.9322,35.0123,20.0819,20.0373,2530.27,488.881,1709.69,9.117760483289608,20.0,20.63388888888889
2024-03-10 15:34:40,20.0821,20.0373,9.57591,34.9568,35.0057,20.0815,20.034,2530.27,494.791,1711.0,9.121664526485636,20.0,20.633333333333333
2024-03-10 15:34:41,20.0692,20.0373,9.57457,34.9299,35.0024,20.0935,20.0406,2526.99,485.926,1711.82,9.115994690012844,20.0,20.63277777777778
2024-03-10 15:34:42,20.0495,20.034,9.5615,34.9367,35.0057,20.0736,20.0373,2526.33,488.881,1716.09,9.132960409574155,20.0,20.63222222222222
2024-03-10 15:34:43,20.0604,20.0406,9.5748,34.9457,35.0024,20.0946,20.0406,2525.35,486.911,1715.92,9.129965961307233,20.0,20.631666666666668
2024-03-10 15:34:44,20.056,20.0307,9.56246,34.9611,35.0024,20.0897,20.0373,2524.69,486.911,1711.0,9.110681567272058,20.0,20.63111111111111
2024-03-10 15:34:45,20.0676,20.0373,9.56861,34.9804,35.0057,20.0912,20.0373,2527.65,488.881,1706.57,9.091812373460042,20.0,20.630555555555556
2024-03-10 15:34:46,20.054,20.034,9.56446,34.9724,35.009,20.0967,20.0307,2531.59,490.851,1711.0,9.107208694793467,20.0,20.63
2024-03-10 15:34:47,20.039,20.034,9.56163,34.9799,35.0024,20.0985,20.034,2531.59,491.836,1711.0,9.09664248027731,20.0,20.629444444444445
2024-03-10 15:34:48,20.0414,20.0373,9.56713,34.9973,35.0024,20.108,20.0373,2532.24,485.926,1710.83,9.093047455496995,20.0,20.628888888888888
2024-03-10 15:34:49,20.032,20.0406,9.57049,35.0031,34.9992,20.0979,20.0406,2535.85,495.776,1710.51,9.08027136758287,20.0,20.628333333333334
2024-03-10 15:34:50,20.0314,20.0307,9.56402,34.9922,35.0057,20.0951,20.0373,2537.17,484.941,1709.85,9.081860761315525,20.0,20.62777777777778
2024-03-10 15:34:51,20.0233,20.034,9.55545,34.9948,35.0057,20.1042,20.0307,2538.15,488.881,1709.03,9.077912927602773,20.0,20.627222222222223
2024-03-10 15:34:52,20.0306,20.0307,9.56222,35.002,35.0057,20.1003,20.0307,2539.79,490.851,1709.03,9.078372553395239,20.0,20.62666666666667
2024-03-10 15:34:53,20.0257,20.034,9.55396,35.0262,34.9992,20.0978,20.0373,2543.08,488.881,1709.85,9.085643648047384,20.0,20.62611111111111
2024-03-10 15:34:54,20.0347,20.0406,9.55772,35.0246,35.009,20.0937,20.0307,2542.75,492.821,1710.01,9.091040671916408,20.0,20.625555555555557
2024-03-10 15:34:55,20.0328,20.0373,9.56639,35.0479,35.0057,20.0845,20.0438,2542.42,489.866,1709.03,9.076664132996838,20.0,20.625
2024-03-10 15:34:56,20.0256,20.0373,9.55617,35.0633,35.0024,20.0818,20.034,2537.5,490.851,1710.01,9.08448941792213,20.0,20.624444444444446
2024-03-10 15:34:57,20.0184,20.034,9.55778,35.0548,35.0057,20.0721,20.0274,2539.47,485.926,1709.36,9.073394599586795,20.0,20.62388888888889
2024-03-10 15:34:58,20.0199,20.034,9.55081,35.0754,35.0057,20.0673,20.0438,2537.17,485.926,1709.52,9.081591336538443,20.0,20.623333333333335
2024-03-10 15:34:59,20.0143,20.0307,9.55051,35.0815,35.009,20.0634,20.0373,2533.88,489.866,1710.18,9.080498145597554,20.0,20.622777777777777
2024-03-10 15:35:00,20.0296,20.0373,9.54354,35.0983,35.0024,20.0447,20.0307,2539.79,493.806,1714.45,9.122544657613345,20.0,20.622222222222224
2024-03-10 15:35:01,20.0348,20.0307,9.55089,35.0998,35.0057,20.0485,20.0373,2536.84,494.791,1709.36,9.093596017879825,20.0,20.621666666666666
2024-03-10 15:35:02,20.0322,20.0406,9.5412,35.1038,35.009,20.0264,20.0406,2537.17,487.896,1702.63,9.063918755799588,20.0,20.621111111111112
2024-03-10 15:35:03,20.0407,20.0537,9.54964,35.1129,35.0024,20.0212,20.034,2538.81,493.806,1709.03,9.098041068438732,20.0,20.620555555555555
2024-03-10 15:35:04,20.0466,20.0406,9.54222,35.1335,35.0057,20.0106,20.0307,2540.45,492.821,1707.72,9.102609764015456,20.0,20.62
2024-03-10 15:35:05,20.0368,20.0406,9.5556,35.1427,35.0057,19.9975,20.0406,2544.39,488.881,1708.21,9.085129117429906,20.0,20.619444444444444
2024-03-10 15:35:06,20.0442,20.0373,9.55675,35.1552,35.0057,19.9886,20.0373,2542.09,488.881,1708.04,9.089641946748044,20.0,20.61888888888889
2024-03-10 15:35:07,20.0472,20.0438,9.55492,35.1636,35.0024,19.9766,20.0373,2546.36,499.716,1707.88,9.09297632468513,20.0,20.618333333333332
2024-03-10 15:35:08,20.051,20.0406,9.55849,35.1617,35.0057,19.9523,20.0373,2543.08,486.911,1708.04,9.094027530302721,20.0,20.61777777777778
2024-03-10 15:35:09,20.0565,20.034,9.56012,35.1787,35.0024,19.9575,20.0307,2544.72,492.821,1708.54,9.100044827261055,20.0,20.617222222222225
2024-03-10 15:35:10,20.0436,20.0373,9.55664,35.1726,35.0254,19.9573,20.034,2542.09,493.806,1708.21,9.090121899145403,20.0,20.616666666666667
2024-03-10 15:35:11,20.0496,20.034,9.55122,35.1805,35.0057,19.9246,20.034,2536.84,489.866,1706.73,9.092136487808997,20.0,20.616111111111113
2024-03-10 15:35:12,20.0521,20.0406,9.55209,35.2028,35.0057,19.9318,20.0406,2536.84,486.911,1708.7,9.104044416262735,20.0,20.615555555555556
2024-03-10 15:35:13,20.0521,20.034,9.55513,35.1907,35.0057,19.9131,20.0373,2531.59,485.926,1708.7,9.101408581151587,20.0,20.615000000000002
2024-03-10 15:35:14,20.0386,20.034,9.54703,35.1813,35.0057,19.8984,20.034,2531.59,487.896,1701.48,9.058288883239399,20.0,20.614444444444445
2024-03-10 15:35:15,20.0438,20.034,9.5519,35.1654,35.009,19.899,20.0603,2530.27,483.956,1708.54,9.096160802404285,20.0,20.61388888888889
2024-03-10 15:35:16,20.0504,20.034,9.54112,35.1725,35.009,19.8865,20.0373,2528.3,486.911,1702.3,9.077952334100056,20.0,20.613333333333333
2024-03-10 15:35:17,20.0531,20.0373,9.56166,35.1501,35.009,19.8866,20.0406,2530.6,491.836,1710.51,9.106249694041653,20.0,20.61277777777778
2024-03-10 15:35:18,20.031,20.0406,9.55174,35.1423,35.009,19.8797,20.0373,2528.96,488.881,1710.34,9.094773846741894,20.0,20.612222222222222
2024-03-10 15:35:19,20.0443,20.0307,9.55192,35.1248,35.0024,19.8687,20.034,2527.97,485.926,1710.83,9.108769323409417,20.0,20.611666666666668
2024-03-10 15:35:20,20.0303,20.034,9.54586,35.1179,35.009,19.8624,20.034,2527.97,493.806,1712.15,9.108898957660713,20.0,20.61111111111111
2024-03-10 15:35:21,20.0477,20.0373,9.55232,35.1018,35.0057,19.8604,20.0373,2526.33,490.851,1710.67,9.110521606380042,20.0,20.610555555555557
2024-03-10 15:35:22,20.042,20.0406,9.54432,35.0622,35.0057,19.8604,20.0373,2526.33,484.941,1711.82,9.11864402436809,20.0,20.61
2024-03-10 15:35:23,20.0516,20.0373,9.54895,35.0684,35.0057,19.8358,20.034,2524.36,485.926,1709.52,9.110703533038254,20.0,20.609444444444446
2024-03-10 15:35:24,20.0422,20.034,9.55119,35.0374,35.0057,19.836,20.034,2523.38,491.836,1713.13,9.119824001143938,20.0,20.608888888888888
2024-03-10 15:35:25,20.0274,20.0406,9.5389,35.0369,34.9992,19.8269,20.0373,2519.77,483.956,1714.28,9.123762605256612,20.0,20.608333333333334
2024-03-10 15:35:26,20.0318,20.0373,9.54574,35.0116,35.0024,19.8146,20.0307,2518.12,497.746,1712.15,9.110306416362507,20.0,20.607777777777777
2024-03-10 15:35:27,20.0395,20.0373,9.54844,34.9806,35.0057,19.801,20.0307,2512.54,477.061,1712.64,9.11725894539646,20.0,20.607222222222223
2024-03-10 15:35:28,20.0265,20.0406,9.5443,34.9709,35.009,19.7907,20.0406,2510.57,491.836,1713.13,9.112165477374536,20.0,20.60666666666667
2024-03-10 15:35:29,20.0425,20.034,9.54465,34.9489,35.0057,19.7922,20.034,2509.92,484.941,1712.8,9.124012110136462,20.0,20.60611111111111
2024-03-10 15:35:30,20.0404,20.0307,9.54551,34.9384,35.0024,19.7756,20.0373,2510.57,488.881,1713.63,9.125859608624511,20.0,20.605555555555558
2024-03-10 15:35:31,20.0328,19.9979,9.54208,34.9069,35.009,19.7725,20.0011,2510.24,492.821,1712.8,9.11781520254631,20.0,20.605
2024-03-10 15:35:32,20.0374,19.9979,9.55052,34.8936,35.0057,19.7762,20.0011,2509.59,488.881,1712.8,9.114477737588917,20.0,20.604444444444447
2024-03-10 15:35:33,20.0431,20.0011,9.53625,34.8631,35.0057,19.7712,19.9946,2510.57,489.866,1712.8,9.131834293630348,20.0,20.60388888888889
2024-03-10 15:35:34,20.0454,20.0044,9.54216,34.8699,35.009,19.7925,19.9946,2512.54,496.761,1717.24,9.152360562101125,20.0,20.603333333333335
2024-03-10 15:35:35,20.0431,20.0011,9.54334,34.8406,35.009,19.7792,19.9946,2520.42,491.836,1713.3,9.128336114445693,20.0,20.602777777777778
2024-03-10 15:35:36,20.04,19.9979,9.54159,34.8329,35.009,19.7808,19.9946,2512.21,488.881,1712.97,9.125404454789646,20.0,20.602222222222224
2024-03-10 15:35:37,20.0576,19.9913,9.54896,34.8162,35.0057,19.7792,20.0044,2514.84,494.791,1713.13,9.135149741672272,20.0,20.601666666666667
2024-03-10 15:35:38,20.0421,19.9979,9.53691,34.8141,34.9992,19.7881,19.9946,2515.83,488.881,1713.46,9.133909785232484,20.0,20.601111111111113
2024-03-10 15:35:39,20.0467,20.0011,9.54354,34.8136,35.0024,19.7997,19.9913,2515.17,493.806,1713.46,9.13214476842993,20.0,20.600555555555555
2024-03-10 15:35:40,20.0332,20.0011,9.53373,34.8069,35.0024,19.7925,20.0011,2516.15,492.821,1707.22,9.095691095589666,20.0,20.6
2024-03-10 15:35:41,20.041,20.0011,9.53621,34.8054,34.9893,19.8024,19.9979,2514.51,490.851,1708.37,9.106429862190284,20.0,20.599444444444444
2024-03-10 15:35:42,20.0242,19.9946,9.52091,34.8107,35.0287,19.8101,19.9946,2508.27,484.941,1709.52,9.11125871199415,20.0,20.59888888888889
2024-03-10 15:35:43,20.0276,19.9946,9.53387,34.8074,35.009,19.8153,20.0011,2509.26,498.731,1708.7,9.098599335835749,20.0,20.598333333333333
2024-03-10 15:35:44,20.0235,19.9979,9.54812,34.8125,35.009,19.8167,20.0011,2509.26,479.031,1715.76,9.120216768356451,20.0,20.59777777777778
2024-03-10 15:35:45,20.0123,19.9946,9.53645,34.8112,35.0123,19.8207,19.9979,2511.56,493.806,1710.67,9.093568576859193,20.0,20.597222222222225
2024-03-10 15:35:46,20.0122,20.0011,9.53018,34.8251,35.0057,19.8246,19.9946,2514.84,483.956,1705.91,9.073606369200446,20.0,20.596666666666668
2024-03-10 15:35:47,20.0297,19.9979,9.53009,34.8448,35.0123,19.8342,20.0011,2514.51,492.821,1707.72,9.098476302680826,20.0,20.596111111111114
2024-03-10 15:35:48,20.0219,20.0011,9.5373,34.8623,35.009,19.8436,19.9979,2519.44,489.866,1707.06,9.081957976880695,20.0,20.595555555555556
2024-03-10 15:35:49,20.004,19.9979,9.52134,34.896,35.009,19.8443,19.9913,2523.05,488.881,1706.89,9.079373239983289,20.0,20.595000000000002
2024-03-10 15:35:50,20.0132,20.0011,9.52865,34.9011,35.0057,19.8446,20.0011,2526.99,493.806,1714.28,9.120326569380097,20.0,20.594444444444445
2024-03-10 15:35:51,20.0146,20.0011,9.5196,34.9258,35.0024,19.853,19.9979,2527.32,487.896,1708.37,9.097943072035422,20.0,20.59388888888889
2024-03-10 15:35:52,20.023,20.0011,9.53512,34.936,35.0057,19.851,19.988,2526.66,489.866,1709.52,9.097891043696716,20.0,20.593333333333334
2024-03-10 15:35:53,20.0073,19.9979,9.53316,34.9503,35.0024,19.8739,20.0011,2527.65,482.971,1709.85,9.087725971019053,20.0,20.59277777777778
2024-03-10 15:35:54,20.0122,19.9946,9.52517,34.9583,35.0024,19.8628,20.0044,2527.97,494.791,1708.54,9.091938659312204,20.0,20.592222222222222
2024-03-10 15:35:55,20.0036,19.9946,9.51449,34.9667,35.0057,19.8829,20.0011,2529.29,486.911,1709.85,9.100714460554821,20.0,20.59166666666667
2024-03-10 15:35:56,19.9835,20.0011,9.51383,34.9782,35.009,19.876,19.9946,2528.96,494.791,1709.85,9.083847644484319,20.0,20.59111111111111
2024-03-10 15:35:57,19.9966,20.0307,9.52581,34.9847,35.0024,19.8849,20.0011,2529.62,480.016,1709.36,9.08221591448761,20.0,20.590555555555557
2024-03-10 15:35:58,19.9946,20.0011,9.52421,35.0029,35.009,19.882,19.9979,2525.02,495.776,1708.7,9.078362364949472,20.0,20.59
2024-03-10 15:35:59,19.9767,19.9979,9.50857,35.0225,35.0057,19.8976,19.9979,2527.32,485.926,1709.85,9.082511487244167,20.0,20.589444444444446
2024-03-10 15:36:00,19.9861,20.0011,9.52408,35.0312,35.0123,19.9067,19.9979,2526.99,496.761,1710.01,9.078059644134372,20.0,20.58888888888889
2024-03-10 15:36:01,19.9829,19.9946,9.51301,35.0381,35.0057,19.9133,19.9913,2530.27,488.881,1709.85,9.08403852409006,20.0,20.588333333333335
2024-03-10 15:36:02,19.9878,20.0011,9.52267,35.0504,35.009,19.9088,19.9946,2530.6,492.821,1710.18,9.081661000310332,20.0,20.587777777777777
2024-03-10 15:36:03,19.9765,19.9979,9.51253,35.0468,35.0057,19.9201,19.9946,2531.91,491.836,1707.06,9.064087882355098,20.0,20.587222222222223
2024-03-10 15:36:04,19.9801,19.9946,9.50846,35.0569,35.0024,19.9158,19.9946,2533.56,492.821,1710.18,9.087310391489616,20.0,20.58666666666667
2024-03-10 15:36:05,19.9873,19.9979,9.51602,35.0702,35.009,19.9246,20.0011,2535.53,492.821,1709.69,9.08439438020929,20.0,20.586111111111112
2024-03-10 15:36:06,19.983,20.0011,9.51547,35.0671,35.0057,19.9151,19.9946,2537.17,491.836,1709.52,9.080238087833449,20.0,20.58555555555556
2024-03-10 15:36:07,19.9944,19.9979,9.51792,35.0555,35.0057,19.9091,19.9979,2532.24,493.806,1710.51,9.093264870659652,20.0,20.585
2024-03-10 15:36:08,19.9851,20.0011,9.51328,35.0719,35.0024,19.9016,19.9979,2532.9,489.866,1710.51,9.089220132894932,20.0,20.584444444444447
2024-03-10 15:36:09,19.9764,19.9913,9.50703,35.0842,35.009,19.9131,19.9913,2531.59,490.851,1709.03,9.079231099686814,20.0,20.58388888888889
2024-03-10 15:36:10,19.9795,19.9946,9.51442,35.0716,35.009,19.909,20.0011,2528.63,488.881,1709.52,9.078112793392906,20.0,20.583333333333336
2024-03-10 15:36:11,19.9878,19.9946,9.50401,35.0613,35.0057,19.9023,20.0011,2526.0,490.851,1707.72,9.084767422531135,20.0,20.58277777777778
2024-03-10 15:36:12,19.9851,20.0044,9.51188,35.0421,35.0057,19.8979,19.9979,2525.68,489.866,1709.03,9.08256989082074,20.0,20.582222222222224
2024-03-10 15:36:13,19.9976,20.0011,9.50338,35.0492,35.0024,19.8989,19.9946,2524.36,490.851,1709.52,9.103390785228568,20.0,20.581666666666667
2024-03-10 15:36:14,20.0006,20.0011,9.51075,35.0381,35.009,19.9023,20.0011,2526.0,484.941,1710.51,9.104869622572574,20.0,20.581111111111113
2024-03-10 15:36:15,19.9911,19.9979,9.50359,35.0359,35.0057,19.8774,19.9979,2526.0,488.881,1706.57,9.081871035669714,20.0,20.580555555555556
2024-03-10 15:36:16,19.9812,19.9946,9.50503,35.0306,35.0024,19.8701,19.9913,2526.66,488.881,1711.49,9.098205436945827,20.0,20.580000000000002
2024-03-10 15:36:17,19.9917,20.0011,9.50514,35.0251,35.009,19.8564,19.9979,2531.59,490.851,1712.15,9.11074081719639,20.0,20.579444444444444
2024-03-10 15:36:18,20.0047,20.0011,9.51617,35.0034,34.9893,19.8416,20.0011,2531.26,488.881,1712.8,9.115911804562792,20.0,20.57888888888889
2024-03-10 15:36:19,20.0015,19.9749,9.50035,34.9884,35.0057,19.827,19.9979,2529.62,485.926,1713.95,9.133008170450813,20.0,20.578333333333333
2024-03-10 15:36:20,19.9975,19.9979,9.49622,34.9785,35.0057,19.8398,19.9979,2528.96,490.851,1710.51,9.114790513699328,20.0,20.57777777777778
2024-03-10 15:36:21,20.001,20.0011,9.49814,34.9805,35.0024,19.8185,19.9946,2526.99,489.866,1714.77,9.138865572635664,20.0,20.577222222222222
2024-03-10 15:36:22,20.0102,20.0011,9.50618,34.96,35.0057,19.8158,20.0011,2519.77,489.866,1713.79,9.134651438563965,20.0,20.576666666666668
2024-03-10 15:36:23,20.0173,19.9979,9.51385,34.9448,35.009,19.8235,20.0011,2520.09,491.836,1711.82,9.123656043787674,20.0,20.576111111111114
2024-03-10 15:36:24,20.0157,20.0044,9.50541,34.9387,35.0024,19.8273,19.9979,2519.11,485.926,1704.6,9.091091295578671,20.0,20.575555555555557
2024-03-10 15:36:25,20.0114,20.0011,9.50358,34.9403,35.0024,19.8155,20.0011,2518.45,494.791,1710.83,9.122173279266285,20.0,20.575000000000003
2024-03-10 15:36:26,20.0053,19.9946,9.49805,34.9444,35.0156,19.813,19.9979,2518.78,482.971,1709.85,9.116453351682328,20.0,20.574444444444445
2024-03-10 15:36:27,20.0157,19.9946,9.50304,34.927,35.0123,19.8186,19.9946,2517.14,498.731,1718.55,9.167557162668794,20.0,20.57388888888889
2024-03-10 15:36:28,20.0024,19.9946,9.50128,34.9359,35.0057,19.8221,20.0011,2516.15,485.926,1710.67,9.115504217206965,20.0,20.573333333333334
2024-03-10 15:36:29,20.0083,20.0011,9.5085,34.9239,35.0024,19.8233,19.9946,2520.75,495.776,1710.18,9.111747696498611,20.0,20.57277777777778
2024-03-10 15:36:30,19.9995,19.9979,9.50303,34.9151,35.0057,19.8138,19.9946,2521.74,492.821,1710.18,9.108857915757138,20.0,20.572222222222223
2024-03-10 15:36:31,19.9989,19.9617,9.49975,34.9228,35.0024,19.8224,19.9551,2524.03,492.821,1711.0,9.115552270923294,20.0,20.57166666666667
2024-03-10 15:36:32,19.9994,19.9584,9.50075,34.9142,35.009,19.819,19.9617,2526.33,493.806,1710.83,9.114212510146634,20.0,20.57111111111111
2024-03-10 15:36:33,19.9997,19.965,9.50036,34.9146,34.9795,19.8303,19.9617,2524.69,493.806,1711.16,9.116569666473092,20.0,20.570555555555558
2024-03-10 15:36:34,19.9995,19.9584,9.50012,34.9023,35.0123,19.8399,19.9584,2524.03,491.836,1710.67,9.113993809046892,20.0,20.57
2024-03-10 15:36:35,20.0186,19.9617,9.51257,34.915,35.009,19.842,19.9617,2522.06,498.731,1709.85,9.115394837505065,20.0,20.569444444444446
2024-03-10 15:36:36,19.9883,19.965,9.48965,34.9167,35.0057,19.8387,19.9617,2531.26,487.896,1711.66,9.118634221470035,20.0,20.56888888888889
2024-03-10 15:36:37,20.0035,19.9584,9.50832,34.9243,35.0057,19.8298,19.9617,2523.38,493.806,1709.85,9.105981002403992,20.0,20.568333333333335
2024-03-10 15:36:38,20.0062,19.9617,9.48671,34.9455,34.9992,19.8371,19.9584,2524.36,484.941,1710.01,9.127927268909346,20.0,20.567777777777778
2024-03-10 15:36:39,19.9993,19.965,9.50401,34.945,35.0057,19.8417,19.9584,2519.44,494.791,1703.12,9.070234763430323,20.0,20.567222222222224
2024-03-10 15:36:40,20.0043,19.9617,9.49868,34.9801,35.0024,19.856,19.9617,2520.09,485.926,1709.52,9.113279910380463,20.0,20.566666666666666
2024-03-10 15:36:41,19.9921,19.9584,9.49467,34.9724,35.009,19.8491,19.9617,2523.05,490.851,1710.18,9.109691005700613,20.0,20.566111111111113
2024-03-10 15:36:42,19.988,19.9551,9.49599,34.98,35.0386,19.8625,19.9584,2522.06,487.896,1710.18,9.10498751872801,20.0,20.56555555555556
2024-03-10 15:36:43,19.9919,19.9584,9.49663,34.995,35.009,19.8682,19.9617,2525.68,490.851,1710.34,9.108668656994364,20.0,20.565
2024-03-10 15:36:44,19.9872,19.965,9.49398,35.0233,35.0057,19.8679,19.9617,2523.71,495.776,1710.83,9.10949855416847,20.0,20.564444444444447
2024-03-10 15:36:45,19.9947,19.965,9.50136,35.0333,35.0024,19.8609,19.9617,2530.93,487.896,1711.49,9.113117011247542,20.0,20.56388888888889
2024-03-10 15:36:46,19.9877,19.9617,9.4931,35.0511,35.0024,19.8811,19.9551,2533.23,487.896,1705.75,9.083644011814947,20.0,20.563333333333336
2024-03-10 15:36:47,19.9768,19.965,9.4937,35.0477,35.0057,19.8706,19.9683,2538.15,489.866,1711.16,9.102468485695688,20.0,20.56277777777778
2024-03-10 15:36:48,19.9881,19.9617,9.48846,35.0463,35.009,19.8946,19.965,2537.17,492.821,1719.7,9.16233012677381,20.0,20.562222222222225
2024-03-10 15:36:49,19.9835,19.965,9.48636,35.0742,35.0057,19.8876,19.9617,2539.47,494.791,1710.18,9.109439343113523,20.0,20.561666666666667
2024-03-10 15:36:50,19.9679,19.965,9.48767,35.0691,35.0057,19.8999,19.9617,2533.88,492.821,1709.19,9.089499974919375,20.0,20.561111111111114
2024-03-10 15:36:51,19.9686,19.9683,9.49409,35.0721,34.9992,19.9088,19.9617,2532.24,495.776,1712.48,9.102025744589048,20.0,20.560555555555556
2024-03-10 15:36:52,19.9709,19.9617,9.49953,35.0667,35.0024,19.9113,19.965,2529.62,484.941,1710.01,9.08617278649814,20.0,20.560000000000002
2024-03-10 15:36:53,19.9704,19.9617,9.49754,35.0674,35.0057,19.9149,19.9551,2528.3,486.911,1710.01,9.087465682981776,20.0,20.559444444444445
2024-03-10 15:36:54,19.9536,19.965,9.47024,35.0589,35.0057,19.9158,19.9617,2530.27,491.836,1710.18,9.097481031216374,20.0,20.55888888888889
2024-03-10 15:36:55,19.9667,19.9584,9.48858,35.0617,35.0057,19.9283,19.9617,2528.3,485.926,1710.51,9.0946883406026,20.0,20.558333333333334
2024-03-10 15:36:56,19.9626,19.965,9.48254,35.0648,35.0057,19.9383,19.9584,2527.32,488.881,1710.34,9.095468153312906,20.0,20.55777777777778
2024-03-10 15:36:57,19.9624,19.9584,9.48209,35.0625,35.009,19.9274,19.9584,2528.96,496.761,1711.16,9.100045930623695,20.0,20.557222222222222
2024-03-10 15:36:58,19.9593,19.9617,9.48151,35.0478,35.0057,19.9312,19.9617,2527.97,488.881,1712.97,9.10748118451751,20.0,20.55666666666667
2024-03-10 15:36:59,19.9516,19.9617,9.48712,35.0348,35.0123,19.9465,19.9584,2529.62,487.896,1713.79,9.100266115813177,20.0,20.55611111111111
2024-03-10 15:37:00,19.955,19.9584,9.47991,35.0278,35.0057,19.952,19.9617,2526.33,495.776,1714.28,9.112097480926487,20.0,20.555555555555557
2024-03-10 15:37:01,19.9521,19.965,9.4746,35.0193,35.0057,19.9399,19.9617,2529.62,496.761,1714.94,9.11770287409963,20.0,20.555000000000003
2024-03-10 15:37:02,19.9555,19.965,9.48017,35.0069,35.009,19.9573,19.9617,2524.03,489.866,1714.94,9.115814502328039,20.0,20.554444444444446
2024-03-10 15:37:03,19.9573,19.9617,9.47613,34.9945,35.009,19.9427,19.9617,2529.29,491.836,1721.18,9.154083968979432,20.0,20.553888888888892
2024-03-10 15:37:04,19.9469,19.9617,9.47567,34.9874,35.009,19.9675,19.9617,2527.65,485.926,1713.3,9.103532554236201,20.0,20.553333333333335
2024-03-10 15:37:05,19.9562,19.965,9.4696,34.9674,35.0057,19.9538,19.9584,2527.65,491.836,1712.64,9.113382981013784,20.0,20.55277777777778
2024-03-10 15:37:06,19.9491,19.9617,9.47292,34.947,35.0123,19.9631,19.9584,2524.03,486.911,1711.49,9.098214121613442,20.0,20.552222222222223
2024-03-10 15:37:07,19.9416,19.9584,9.47711,34.9585,35.0024,19.974,19.9617,2524.69,494.791,1710.83,9.084557125945166,20.0,20.55166666666667
2024-03-10 15:37:08,19.9581,19.9683,9.46848,34.9692,35.0057,19.9696,19.9551,2526.33,495.776,1711.0,9.107278152243037,20.0,20.551111111111112
2024-03-10 15:37:09,19.9517,19.9617,9.47801,34.9468,35.0057,19.9685,19.965,2519.11,486.911,1711.16,9.09429778919842,20.0,20.550555555555558
2024-03-10 15:37:10,19.9601,19.9617,9.4766,34.967,34.9992,19.9655,19.9617,2515.17,486.911,1711.33,9.103720150242031,20.0,20.55
2024-03-10 15:37:11,19.9521,19.965,9.47198,34.932,35.009,19.9743,19.965,2518.12,487.896,1717.89,9.135670826600766,20.0,20.549444444444447
2024-03-10 15:37:12,19.9407,19.9617,9.4776,34.9259,35.009,19.9622,19.965,2514.18,493.806,1711.33,9.086005084561192,20.0,20.54888888888889
2024-03-10 15:37:13,19.9413,19.9683,9.47794,34.9296,35.009,19.9718,19.965,2517.47,482.971,1711.16,9.085328257336927,20.0,20.548333333333336
2024-03-10 15:37:14,19.9375,19.9617,9.47625,34.9195,35.0057,19.9686,19.9617,2515.17,489.866,1704.43,9.047770714472884,20.0,20.547777777777778
2024-03-10 15:37:15,19.9485,19.9584,9.47139,34.9106,35.0024,19.9762,19.9584,2515.83,489.866,1711.98,9.101626847837805,20.0,20.547222222222224
2024-03-10 15:37:16,19.9367,19.965,9.47606,34.9035,35.0057,19.9672,19.9617,2518.12,487.896,1712.31,9.089070770048714,20.0,20.546666666666667
2024-03-10 15:37:17,19.9419,19.9617,9.46868,34.9035,35.0123,19.9576,19.9683,2525.35,488.881,1712.48,9.100904774423334,20.0,20.546111111111113
2024-03-10 15:37:18,19.9426,19.9617,9.46749,34.887,34.9992,19.9625,19.9584,2524.36,484.941,1720.36,9.144432620404988,20.0,20.545555555555556
2024-03-10 15:37:19,19.9659,19.9617,9.46908,34.8827,35.0024,19.9619,19.9617,2526.0,494.791,1709.03,9.103036246862478,20.0,20.545
2024-03-10 15:37:20,19.9529,19.965,9.46647,34.8837,35.0057,19.9565,19.9617,2525.35,489.866,1707.72,9.087055124401878,20.0,20.544444444444448
2024-03-10 15:37:21,19.9416,19.9551,9.4669,34.8736,35.0024,19.9613,19.965,2526.33,487.896,1708.21,9.079494901952353,20.0,20.54388888888889
2024-03-10 15:37:22,19.9576,19.965,9.46302,34.8675,35.009,19.9383,19.9617,2525.35,490.851,1709.36,9.10285102574528,20.0,20.543333333333337
2024-03-10 15:37:23,19.9492,19.9617,9.46335,34.8607,35.0057,19.9438,19.965,2526.99,492.821,1707.22,9.08389208928535,20.0,20.54277777777778
2024-03-10 15:37:24,19.9526,19.965,9.4605,34.866,35.009,19.934,19.9551,2523.71,485.926,1707.72,9.091968484101548,20.0,20.542222222222225
2024-03-10 15:37:25,19.9433,19.9617,9.45942,34.8599,35.009,19.9231,19.965,2523.38,490.851,1707.39,9.083089855844277,20.0,20.541666666666668
2024-03-10 15:37:26,19.9534,19.9617,9.46106,34.869,35.009,19.9058,19.965,2525.35,484.941,1706.24,9.084296698516026,20.0,20.541111111111114
2024-03-10 15:37:27,19.9565,19.965,9.46969,34.8327,35.0024,19.9004,19.9617,2524.36,489.866,1714.28,9.122292503830955,20.0,20.540555555555557
2024-03-10 15:37:28,19.9504,19.965,9.47266,34.8592,35.009,19.8829,19.9617,2523.38,483.956,1703.78,9.058576767115138,20.0,20.540000000000003
2024-03-10 15:37:29,19.9565,19.965,9.46661,34.8628,35.009,19.8843,19.965,2526.33,488.881,1707.55,9.08914850429115,20.0,20.539444444444445
2024-03-10 15:37:30,19.9633,19.965,9.46456,34.8621,35.0057,19.8759,19.9584,2526.66,490.851,1707.72,9.097722400927967,20.0,20.53888888888889
2024-03-10 15:37:31,19.9542,19.9256,9.45804,34.8867,35.0057,19.857,19.9256,2529.29,488.881,1704.92,9.08057361359278,20.0,20.538333333333334
2024-03-10 15:37:32,19.9615,19.9289,9.4651,34.8838,35.0057,19.8596,19.9256,2534.87,489.866,1708.37,9.099156709034078,20.0,20.53777777777778
2024-03-10 15:37:33,19.9576,19.9256,9.46586,34.9046,35.009,19.8533,19.9289,2538.15,487.896,1708.37,9.095117031595708,20.0,20.537222222222223
2024-03-10 15:37:34,19.9576,19.9322,9.46089,34.9111,35.0057,19.8469,19.9289,2534.87,498.731,1707.22,9.093300107527995,20.0,20.53666666666667
2024-03-10 15:37:35,19.9605,19.9354,9.4801,34.9335,35.0057,19.8434,19.9289,2539.14,485.926,1716.42,9.128097296107967,20.0,20.53611111111111
