TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:37:36,19.9637,19.9256,9.46331,34.9389,35.0057,19.8511,19.9256,2538.48,491.836,1714.61,9.135863829357538,20.0,20.535555555555558
2024-03-10 15:37:37,19.9584,19.9289,9.47512,34.9645,35.0057,19.8454,19.9322,2540.12,482.971,1708.37,9.087783196589568,20.0,20.535
2024-03-10 15:37:38,19.9545,19.9289,9.44771,34.9588,35.0123,19.8505,19.9322,2534.87,495.776,1708.54,9.10906998323404,20.0,20.534444444444446
2024-03-10 15:37:39,19.9523,19.9256,9.46839,34.997,34.9992,19.844,19.9322,2534.54,478.046,1710.34,9.098809503685922,20.0,20.533888888888892
2024-03-10 15:37:40,19.9527,19.9322,9.47143,35.0092,35.0024,19.852,19.9289,2538.15,488.881,1711.16,9.100879497960296,20.0,20.533333333333335
2024-03-10 15:37:41,19.9544,19.9354,9.47101,35.0217,35.0024,19.8466,19.9289,2539.14,484.941,1711.98,9.107082380575783,20.0,20.53277777777778
2024-03-10 15:37:42,19.9406,19.9289,9.46805,35.0332,35.0123,19.8547,19.9289,2535.85,488.881,1711.98,9.097665505594941,20.0,20.532222222222224
2024-03-10 15:37:43,19.9386,19.9387,9.46264,35.0514,35.009,19.8455,19.9289,2538.48,483.956,1712.97,9.105890516011295,20.0,20.53166666666667
2024-03-10 15:37:44,19.9398,19.9322,9.46838,35.0774,34.9992,19.8441,19.9256,2540.78,493.806,1714.28,9.108905012150089,20.0,20.531111111111112
2024-03-10 15:37:45,19.9289,19.9289,9.45816,35.1072,35.0024,19.8635,19.9289,2543.08,482.971,1707.88,9.074309008331225,20.0,20.53055555555556
2024-03-10 15:37:46,19.9326,19.9322,9.47,35.0978,34.9992,19.8644,19.9289,2540.12,492.821,1715.43,9.10733807908318,20.0,20.53
2024-03-10 15:37:47,19.9315,19.9354,9.47216,35.1107,35.0057,19.8537,19.9289,2547.67,486.911,1716.25,9.108852440756422,20.0,20.529444444444447
2024-03-10 15:37:48,19.94,19.9354,9.47999,35.1241,35.009,19.8638,19.9256,2545.38,488.881,1718.71,9.122493011118081,20.0,20.52888888888889
2024-03-10 15:37:49,19.9434,19.9289,9.46434,35.1358,35.0024,19.8707,19.9289,2544.39,486.911,1714.12,9.114700126865026,20.0,20.528333333333336
2024-03-10 15:37:50,19.9294,19.9256,9.46418,35.1431,35.0123,19.8729,19.9256,2544.06,489.866,1712.8,9.095652349313644,20.0,20.52777777777778
2024-03-10 15:37:51,19.9324,19.9322,9.4682,35.1304,35.0024,19.8848,19.9256,2540.12,489.866,1712.8,9.094765835184345,20.0,20.527222222222225
2024-03-10 15:37:52,19.9312,19.9289,9.46698,35.1222,35.0024,19.8765,19.9256,2542.42,488.881,1711.98,9.090429106278483,20.0,20.526666666666667
2024-03-10 15:37:53,19.9285,19.9289,9.46327,35.1224,35.0057,19.883,19.9223,2534.87,487.896,1710.67,9.08434987877873,20.0,20.526111111111113
2024-03-10 15:37:54,19.9189,19.9322,9.46214,35.1149,35.0057,19.8931,19.9354,2532.9,489.866,1710.34,9.075246474432038,20.0,20.525555555555556
2024-03-10 15:37:55,19.9267,19.9322,9.46443,35.1228,35.0057,19.8906,19.9289,2531.59,490.851,1710.18,9.079179086520357,20.0,20.525000000000002
2024-03-10 15:37:56,19.933,19.9289,9.46405,35.1145,35.0024,19.8878,19.9256,2526.66,493.806,1709.36,9.080619924377734,20.0,20.524444444444445
2024-03-10 15:37:57,19.9239,19.9354,9.46892,35.0991,35.0057,19.898,19.9289,2530.93,488.881,1709.03,9.066751825812222,20.0,20.52388888888889
2024-03-10 15:37:58,19.909,19.9354,9.4594,35.0836,34.9992,19.8975,19.9256,2531.59,495.776,1713.79,9.087325964004068,20.0,20.523333333333337
2024-03-10 15:37:59,19.9013,19.9387,9.46021,35.0903,35.0024,19.9081,19.9256,2528.96,484.941,1709.85,9.05905064843007,20.0,20.52277777777778
2024-03-10 15:38:00,19.9139,19.9289,9.46817,35.0644,35.0057,19.916,19.9256,2530.27,490.851,1709.85,9.06307647284196,20.0,20.522222222222226
2024-03-10 15:38:01,19.9005,19.9322,9.4533,35.0543,34.9992,19.9163,19.9223,2528.3,490.851,1709.69,9.06350369476535,20.0,20.52166666666667
2024-03-10 15:38:02,19.9049,19.9289,9.46206,35.0446,35.0024,19.9209,19.9289,2520.42,496.761,1710.01,9.061416855841623,20.0,20.521111111111114
2024-03-10 15:38:03,19.9026,19.9322,9.45354,35.0293,35.009,19.9217,19.9289,2527.65,492.821,1713.63,9.086008009811822,20.0,20.520555555555557
2024-03-10 15:38:04,19.9095,19.9256,9.4558,35.0283,35.0057,19.9192,19.9289,2528.3,491.836,1710.01,9.070840249004254,20.0,20.520000000000003
2024-03-10 15:38:05,19.9069,19.9322,9.46669,34.9995,34.9992,19.9203,19.9256,2526.33,496.761,1708.86,9.053042398446626,20.0,20.519444444444446
2024-03-10 15:38:06,19.9142,19.9354,9.46206,34.9893,35.009,19.9364,19.9289,2522.39,494.791,1710.34,9.071236853984418,20.0,20.518888888888892
2024-03-10 15:38:07,19.9174,19.9289,9.45681,34.9762,35.0024,19.9218,19.9256,2518.45,485.926,1709.85,9.075969522574852,20.0,20.518333333333334
2024-03-10 15:38:08,19.9126,19.9256,9.45004,34.9589,35.0024,19.9275,19.9256,2523.38,492.821,1710.18,9.079430749107457,20.0,20.51777777777778
2024-03-10 15:38:09,19.9098,19.9256,9.45399,34.9471,35.0057,19.9292,19.9223,2520.42,490.851,1709.36,9.06922247326694,20.0,20.517222222222223
2024-03-10 15:38:10,19.922,19.9289,9.46646,34.9474,35.009,19.9387,19.9256,2515.5,482.971,1716.74,9.108142777533013,20.0,20.51666666666667
2024-03-10 15:38:11,19.9213,19.9354,9.46721,34.9326,35.0057,19.9406,19.9289,2515.5,494.791,1709.52,9.068579329759624,20.0,20.516111111111112
2024-03-10 15:38:12,19.9124,19.9289,9.46212,34.9331,35.0057,19.9526,19.9322,2515.5,493.806,1709.52,9.06527428003781,20.0,20.515555555555558
2024-03-10 15:38:13,19.9154,19.9322,9.4643,34.9202,35.0057,19.9473,19.919,2516.48,487.896,1709.03,9.063387018124,20.0,20.515
2024-03-10 15:38:14,19.9139,19.9322,9.44668,34.9207,35.0057,19.95,19.9289,2514.84,489.866,1708.21,9.073011220141279,20.0,20.514444444444447
2024-03-10 15:38:15,19.93,19.9256,9.46478,34.9224,35.0057,19.9511,19.9322,2518.78,490.851,1708.37,9.07212727930696,20.0,20.513888888888893
2024-03-10 15:38:16,19.9343,19.9322,9.46464,34.9122,35.0057,19.9503,19.9256,2514.84,490.851,1709.03,9.07948259304496,20.0,20.513333333333335
2024-03-10 15:38:17,19.932,19.9322,9.46708,34.9072,35.0123,19.9656,19.9256,2523.38,487.896,1710.01,9.080576019840784,20.0,20.51277777777778
2024-03-10 15:38:18,19.9277,19.9256,9.46289,34.9107,35.0024,19.9558,19.9256,2520.75,490.851,1709.52,9.07787857727089,20.0,20.512222222222224
2024-03-10 15:38:19,19.9158,19.9322,9.44617,34.9021,35.0057,19.9528,19.9289,2522.72,489.866,1709.03,9.079456576490664,20.0,20.51166666666667
2024-03-10 15:38:20,19.9228,19.9322,9.45597,34.889,35.009,19.9524,19.9289,2525.35,490.851,1708.04,9.071770260404664,20.0,20.511111111111113
2024-03-10 15:38:21,19.9415,19.9289,9.44268,34.8976,35.0419,19.9455,19.9289,2521.08,484.941,1710.67,9.113507700673532,20.0,20.51055555555556
2024-03-10 15:38:22,19.9372,19.9322,9.46692,34.8922,35.0057,19.9571,19.9289,2524.69,488.881,1708.04,9.074760431010125,20.0,20.51
2024-03-10 15:38:23,19.9312,19.9289,9.46692,34.8943,35.0057,19.9688,19.9256,2522.39,492.821,1708.21,9.07046282114066,20.0,20.509444444444448
2024-03-10 15:38:24,19.9273,19.9289,9.46463,34.9175,34.9959,19.9472,19.9256,2525.02,486.911,1708.04,9.068164721355759,20.0,20.50888888888889
2024-03-10 15:38:25,19.9288,19.9354,9.46238,34.9048,35.0057,19.9492,19.9256,2516.15,489.866,1710.67,9.085382859072114,20.0,20.508333333333336
2024-03-10 15:38:26,19.9197,19.9322,9.44906,34.8997,35.0057,19.9391,19.9289,2524.03,493.806,1707.88,9.074222344838402,20.0,20.50777777777778
2024-03-10 15:38:27,19.9197,19.9256,9.45586,34.9166,35.0057,19.9292,19.9256,2519.44,494.791,1712.48,9.092753844071055,20.0,20.507222222222225
2024-03-10 15:38:28,19.9212,19.9322,9.45619,34.9285,35.009,19.9331,19.9256,2522.39,485.926,1706.89,9.064086000133326,20.0,20.506666666666668
2024-03-10 15:38:29,19.9075,19.9322,9.45098,34.9485,34.9893,19.9135,19.9322,2528.3,485.926,1706.57,9.055034619456956,20.0,20.506111111111114
2024-03-10 15:38:30,19.9227,19.9289,9.46721,34.9319,35.009,19.9095,19.9223,2522.06,487.896,1706.73,9.054991544116522,20.0,20.505555555555556
2024-03-10 15:38:31,19.9188,19.896,9.45475,34.9628,35.0057,19.8945,19.896,2525.68,486.911,1707.55,9.066758984729843,20.0,20.505000000000003
2024-03-10 15:38:32,19.9084,19.8927,9.46399,34.9574,34.9795,19.8802,19.896,2528.3,488.881,1707.88,9.051490510671135,20.0,20.504444444444445
2024-03-10 15:38:33,19.9039,19.8993,9.45039,34.974,35.0057,19.8772,19.896,2532.24,491.836,1708.86,9.064575256875656,20.0,20.50388888888889
2024-03-10 15:38:34,19.8901,19.8927,9.44994,34.9739,35.009,19.8624,19.8927,2532.57,494.791,1709.36,9.055647883473645,20.0,20.503333333333337
2024-03-10 15:38:35,19.8843,19.8927,9.44666,34.986,35.009,19.8534,19.8895,2535.53,497.746,1702.63,9.017817268352303,20.0,20.50277777777778
2024-03-10 15:38:36,19.8812,19.8927,9.4501,34.9899,35.0123,19.8327,19.8927,2534.54,495.776,1709.36,9.047789366954332,20.0,20.502222222222226
2024-03-10 15:38:37,19.8881,19.896,9.46659,34.9932,35.0057,19.8295,19.8927,2536.84,498.731,1709.36,9.039471135892494,20.0,20.50166666666667
2024-03-10 15:38:38,19.8834,19.896,9.45752,34.9923,35.009,19.8179,19.896,2537.17,495.776,1715.27,9.074528095841305,20.0,20.501111111111115
2024-03-10 15:38:39,19.8815,19.8927,9.45908,34.9996,35.0024,19.8023,19.896,2539.79,491.836,1708.86,9.037616116382534,20.0,20.500555555555557
2024-03-10 15:38:40,19.8966,19.8993,9.46064,35.0199,35.009,19.8,19.8927,2538.48,495.776,1703.78,9.022455682097766,20.0,20.500000000000004
2024-03-10 15:38:41,19.8962,19.896,9.45288,35.0247,35.0057,19.7801,19.8927,2533.88,491.836,1708.54,9.054043407863658,20.0,20.499444444444446
2024-03-10 15:38:42,19.8896,19.8927,9.44118,35.0384,35.0057,19.7826,19.8895,2542.42,486.911,1715.76,9.096744489157514,20.0,20.498888888888892
2024-03-10 15:38:43,19.882,19.8895,9.44306,35.0527,35.0057,19.7773,19.896,2534.54,495.776,1708.21,9.04849804880203,20.0,20.498333333333335
2024-03-10 15:38:44,19.8878,19.8895,9.44022,35.0673,35.009,19.7707,19.8927,2541.11,488.881,1709.03,9.060334409087277,20.0,20.49777777777778
2024-03-10 15:38:45,19.9061,19.8927,9.45305,35.0818,35.0024,19.7668,19.896,2535.85,483.956,1709.52,9.067677163956295,20.0,20.497222222222224
2024-03-10 15:38:46,19.8876,19.896,9.43868,35.0839,35.0024,19.7648,19.896,2540.78,486.911,1710.67,9.070191972404682,20.0,20.49666666666667
2024-03-10 15:38:47,19.898,19.8927,9.44885,35.1068,35.009,19.7569,19.8895,2533.88,490.851,1711.33,9.073891105823574,20.0,20.496111111111112
2024-03-10 15:38:48,19.9061,19.9026,9.44603,35.1094,35.009,19.7715,19.896,2536.84,483.956,1704.76,9.048501720486813,20.0,20.49555555555556
2024-03-10 15:38:49,19.9012,19.8993,9.45282,35.1238,35.0057,19.7503,19.8927,2542.09,491.836,1711.49,9.074070745632806,20.0,20.495
2024-03-10 15:38:50,19.9052,19.8927,9.44152,35.1364,35.009,19.7564,19.8927,2537.5,488.881,1710.34,9.081252226271337,20.0,20.494444444444447
2024-03-10 15:38:51,19.9097,19.8993,9.45607,35.1359,35.0057,19.7624,19.896,2535.53,485.926,1716.58,9.105630194787906,20.0,20.49388888888889
2024-03-10 15:38:52,19.9049,19.8927,9.43653,35.1305,35.0057,19.7591,19.896,2538.15,491.836,1709.85,9.082719719541341,20.0,20.493333333333336
2024-03-10 15:38:53,19.9178,19.8895,9.4589,35.1383,35.0024,19.7715,19.896,2537.82,484.941,1709.52,9.072751846600037,20.0,20.492777777777782
2024-03-10 15:38:54,19.9196,19.896,9.44921,35.154,35.009,19.7599,19.8993,2539.79,483.956,1709.03,9.08011566253269,20.0,20.492222222222225
2024-03-10 15:38:55,19.907,19.896,9.44687,35.1578,34.9992,19.754,19.9026,2537.5,488.881,1708.54,9.068617170774896,20.0,20.49166666666667
2024-03-10 15:38:56,19.9073,19.896,9.44511,35.1392,35.009,19.7647,19.8895,2535.85,486.911,1707.06,9.062546012832287,20.0,20.491111111111113
2024-03-10 15:38:57,19.9018,19.896,9.44965,35.1566,35.0024,19.7792,19.896,2538.15,485.926,1699.34,9.012904091430055,20.0,20.49055555555556
2024-03-10 15:38:58,19.8924,19.896,9.44927,35.1516,35.0057,19.7696,19.896,2535.53,489.866,1706.73,9.044287149058487,20.0,20.490000000000002
2024-03-10 15:38:59,19.9017,19.8895,9.4467,35.1579,35.0057,19.7815,19.896,2537.17,488.881,1708.37,9.063267729216808,20.0,20.489444444444448
2024-03-10 15:39:00,19.8984,19.8993,9.44802,35.1434,35.0057,19.7869,19.896,2538.81,492.821,1713.63,9.087155819334685,20.0,20.48888888888889
2024-03-10 15:39:01,19.8906,19.896,9.44478,35.1299,35.0057,19.7849,19.896,2533.56,493.806,1710.67,9.067501015337877,20.0,20.488333333333337
2024-03-10 15:39:02,19.8981,19.8993,9.46147,35.1145,35.0057,19.7755,19.8862,2531.91,492.821,1708.37,9.047343078027351,20.0,20.48777777777778
2024-03-10 15:39:03,19.8886,19.896,9.44089,35.0884,35.0024,19.7917,19.896,2531.91,482.971,1706.89,9.049101906682642,20.0,20.487222222222226
2024-03-10 15:39:04,19.8851,19.8927,9.45455,35.1114,35.0057,19.7921,19.8993,2526.66,488.881,1712.97,9.066419337395494,20.0,20.486666666666668
2024-03-10 15:39:05,19.8914,19.8895,9.4404,35.115,34.9959,19.7987,19.9026,2526.66,485.926,1713.13,9.085043350064037,20.0,20.486111111111114
2024-03-10 15:39:06,19.8792,19.896,9.44331,35.0842,35.0123,19.804,19.896,2523.38,482.971,1712.31,9.067565919336081,20.0,20.485555555555557
2024-03-10 15:39:07,19.9018,19.8895,9.45786,35.0782,35.0024,19.8126,19.896,2523.05,490.851,1712.8,9.077157231008119,20.0,20.485000000000003
2024-03-10 15:39:08,19.8866,19.8927,9.42531,35.0472,35.0057,19.8131,19.8993,2519.77,494.791,1712.48,9.090537972813243,20.0,20.484444444444446
2024-03-10 15:39:09,19.9065,19.9026,9.45543,35.0278,34.9992,19.8193,19.8927,2520.42,489.866,1711.33,9.07555840612295,20.0,20.48388888888889
2024-03-10 15:39:10,19.9034,19.8993,9.44909,34.9991,35.0024,19.8096,19.8895,2515.17,481.986,1711.0,9.076621370438193,20.0,20.483333333333334
2024-03-10 15:39:11,19.8868,19.8927,9.44231,34.9878,35.0024,19.8299,19.9026,2516.48,486.911,1709.69,9.061152625099517,20.0,20.48277777777778
2024-03-10 15:39:12,19.8814,19.8927,9.43368,34.9609,35.009,19.8288,19.896,2513.2,494.791,1708.04,9.055207315398743,20.0,20.482222222222227
2024-03-10 15:39:13,19.895,19.896,9.44626,34.9718,35.0057,19.8447,19.8927,2511.56,487.896,1707.06,9.05089536952792,20.0,20.48166666666667
2024-03-10 15:39:14,19.8996,19.8895,9.44501,34.9563,35.0057,19.8403,19.8993,2509.59,483.956,1706.07,9.050710794220898,20.0,20.481111111111115
2024-03-10 15:39:15,19.9057,19.896,9.44649,34.9357,35.0057,19.8426,19.8927,2509.59,488.881,1706.4,9.056461829791143,20.0,20.480555555555558
2024-03-10 15:39:16,19.9081,19.8927,9.44304,34.9384,35.0057,19.8502,19.8993,2511.56,482.971,1706.4,9.061527250765037,20.0,20.480000000000004
2024-03-10 15:39:17,19.9137,19.8993,9.44027,34.9181,35.0024,19.8501,19.896,2509.59,492.821,1706.89,9.071378836367703,20.0,20.479444444444447
2024-03-10 15:39:18,19.9024,19.896,9.44526,34.91,35.0024,19.8549,19.8927,2510.9,492.821,1713.3,9.091282916544243,20.0,20.478888888888893
2024-03-10 15:39:19,19.9051,19.8993,9.4452,34.8954,35.0057,19.839,19.9026,2514.84,494.791,1711.66,9.084977791730791,20.0,20.478333333333335
2024-03-10 15:39:20,19.8903,19.896,9.42041,34.8835,35.0057,19.8636,19.8927,2513.86,492.821,1709.36,9.081435267151262,20.0,20.47777777777778
2024-03-10 15:39:21,19.9018,19.8993,9.44892,34.8663,35.009,19.866,19.9026,2513.86,495.776,1708.37,9.061429936047409,20.0,20.477222222222224
2024-03-10 15:39:22,19.9041,19.8927,9.43188,34.8577,35.0057,19.8533,19.8927,2518.78,494.791,1715.92,9.118315798745021,20.0,20.47666666666667
2024-03-10 15:39:23,19.9016,19.896,9.44611,34.8572,35.0057,19.8471,19.8927,2518.45,492.821,1709.69,9.070695712303984,20.0,20.476111111111113
2024-03-10 15:39:24,19.9078,19.896,9.43351,34.8517,35.009,19.8489,19.896,2517.47,496.761,1709.36,9.085251765240105,20.0,20.47555555555556
2024-03-10 15:39:25,19.9065,19.8927,9.43078,34.8555,35.0024,19.8438,19.8895,2520.42,495.776,1709.69,9.08824631722637,20.0,20.475
2024-03-10 15:39:26,19.8978,19.896,9.43539,34.8608,35.009,19.8339,19.896,2521.74,491.836,1709.19,9.074044694877522,20.0,20.474444444444448
2024-03-10 15:39:27,19.8884,19.8927,9.43047,34.8482,34.9959,19.8334,19.896,2520.42,493.806,1708.54,9.066709837139872,20.0,20.47388888888889
2024-03-10 15:39:28,19.8988,19.8895,9.42957,34.8553,34.9992,19.8182,19.8927,2519.44,488.881,1708.37,9.075603482424526,20.0,20.473333333333336
2024-03-10 15:39:29,19.8984,19.9059,9.45491,34.8567,34.9992,19.818,19.8927,2519.44,489.866,1702.63,9.022871498141788,20.0,20.47277777777778
2024-03-10 15:39:30,19.88,19.896,9.43487,34.8477,35.0057,19.8036,19.8993,2521.41,490.851,1708.54,9.055612623263375,20.0,20.472222222222225
2024-03-10 15:39:31,19.8911,19.8632,9.4491,34.8609,35.0057,19.7859,19.873,2517.47,487.896,1709.19,9.05634310870164,20.0,20.47166666666667
2024-03-10 15:39:32,19.8971,19.8665,9.4455,34.8829,35.0057,19.7877,19.8665,2517.47,497.746,1710.51,9.071669790061776,20.0,20.471111111111114
2024-03-10 15:39:33,19.8851,19.8665,9.43117,34.8827,35.009,19.7762,19.873,2520.09,481.001,1709.85,9.070191076328483,20.0,20.47055555555556
2024-03-10 15:39:34,19.889,19.8665,9.43136,34.9003,35.0057,19.7533,19.8632,2522.06,483.956,1710.34,9.07601021166016,20.0,20.470000000000002
2024-03-10 15:39:35,19.8855,19.8599,9.43858,34.9156,35.0024,19.732,19.8599,2519.11,487.896,1709.52,9.062359590519351,20.0,20.46944444444445
2024-03-10 15:39:36,19.8707,19.8697,9.43792,34.9178,35.0123,19.725,19.8632,2523.05,485.926,1709.69,9.050993574993688,20.0,20.46888888888889
2024-03-10 15:39:37,19.8869,19.8632,9.43981,34.9299,35.0057,19.7106,19.8665,2524.03,492.821,1708.04,9.054661284244704,20.0,20.468333333333337
2024-03-10 15:39:38,19.8726,19.8599,9.43727,34.9665,35.0057,19.6961,19.8632,2525.68,492.821,1708.04,9.044468702702591,20.0,20.46777777777778
2024-03-10 15:39:39,19.8931,19.8632,9.42492,34.9839,34.9992,19.6833,19.8632,2526.99,495.776,1706.24,9.063378904369424,20.0,20.467222222222226
2024-03-10 15:39:40,19.8951,19.8599,9.44298,34.9931,35.0057,19.666,19.8697,2530.6,491.836,1705.25,9.04422339774543,20.0,20.46666666666667
2024-03-10 15:39:41,19.8825,19.8632,9.43599,35.0127,35.0057,19.6481,19.8599,2531.91,487.896,1705.42,9.040270216549924,20.0,20.466111111111115
2024-03-10 15:39:42,19.8948,19.8665,9.43541,35.02,35.0024,19.6376,19.8632,2534.87,495.776,1704.6,9.047064294711433,20.0,20.465555555555557
2024-03-10 15:39:43,19.8925,19.8665,9.43393,35.0215,35.0057,19.6234,19.8599,2536.84,486.911,1704.43,9.045452824592157,20.0,20.465000000000003
2024-03-10 15:39:44,19.8878,19.8533,9.4256,35.0332,35.0024,19.6116,19.8665,2536.84,488.881,1705.42,9.05384813297346,20.0,20.464444444444446
2024-03-10 15:39:45,19.8999,19.8632,9.43255,35.0514,35.009,19.5965,19.8632,2539.79,491.836,1705.58,9.05915471104444,20.0,20.463888888888892
2024-03-10 15:39:46,19.8968,19.8665,9.42887,35.0735,35.0024,19.5942,19.8829,2538.48,486.911,1705.91,9.06140956803598,20.0,20.463333333333335
2024-03-10 15:39:47,19.8954,19.8632,9.43695,35.0737,35.0057,19.5878,19.8632,2541.44,487.896,1705.25,9.049700749144739,20.0,20.46277777777778
2024-03-10 15:39:48,19.8859,19.8632,9.42409,35.1066,35.0057,19.5907,19.8632,2542.09,495.776,1707.06,9.062216849675744,20.0,20.462222222222223
2024-03-10 15:39:49,19.8969,19.8697,9.41628,35.1147,35.0024,19.5871,19.8665,2539.47,488.881,1716.91,9.130894834027648,20.0,20.46166666666667
2024-03-10 15:39:50,19.9,19.8632,9.42648,35.1385,35.0057,19.5859,19.8632,2539.14,491.836,1709.85,9.087188037584705,20.0,20.461111111111116
2024-03-10 15:39:51,19.9119,19.8599,9.43298,35.1508,35.0057,19.582,19.8599,2542.09,497.746,1708.86,9.086609086400593,20.0,20.46055555555556
2024-03-10 15:39:52,19.8968,19.8632,9.4339,35.1606,35.0024,19.5727,19.8665,2538.48,488.881,1704.1,9.047445730180558,20.0,20.460000000000004
2024-03-10 15:39:53,19.8949,19.8697,9.42219,35.168,35.0057,19.5836,19.8632,2540.45,481.986,1706.73,9.069904948881836,20.0,20.459444444444447
2024-03-10 15:39:54,19.9008,19.8599,9.42141,35.1926,35.0024,19.5957,19.873,2539.79,485.926,1706.4,9.073935367441234,20.0,20.458888888888893
2024-03-10 15:39:55,19.9044,19.8632,9.43812,35.2088,35.0057,19.5859,19.8599,2538.48,487.896,1706.4,9.062583629156165,20.0,20.458333333333336
2024-03-10 15:39:56,19.8902,19.8599,9.43063,35.2262,35.0024,19.5951,19.8665,2535.85,484.941,1705.75,9.053323651845638,20.0,20.457777777777782
2024-03-10 15:39:57,19.898,19.8632,9.43344,35.2144,35.0057,19.611,19.8599,2539.14,487.896,1706.4,9.061094308801453,20.0,20.457222222222224
2024-03-10 15:39:58,19.9046,19.8632,9.42812,35.2293,35.009,19.615,19.8665,2535.53,491.836,1706.4,9.071415645213195,20.0,20.45666666666667
2024-03-10 15:39:59,19.9017,19.8665,9.43037,35.2075,35.0024,19.6247,19.8665,2536.18,486.911,1705.91,9.064352728004701,20.0,20.456111111111113
2024-03-10 15:40:00,19.8958,19.8665,9.43193,35.2237,35.0057,19.6171,19.8796,2536.84,490.851,1705.25,9.05439067719912,20.0,20.45555555555556
2024-03-10 15:40:01,19.8914,19.8632,9.43422,35.2173,35.0057,19.6453,19.8632,2534.21,494.791,1705.58,9.050352903193248,20.0,20.455000000000002
2024-03-10 15:40:02,19.8916,19.8599,9.43372,35.2099,35.0057,19.6302,19.8665,2537.5,487.896,1706.73,9.057061406914961,20.0,20.454444444444448
2024-03-10 15:40:03,19.8927,19.8599,9.4221,35.2098,35.0057,19.6564,19.8599,2538.81,487.896,1707.22,9.070681013944613,20.0,20.45388888888889
2024-03-10 15:40:04,19.8938,19.8665,9.41802,35.1919,35.0057,19.6592,19.8665,2536.84,492.821,1707.22,9.075168448060353,20.0,20.453333333333337
2024-03-10 15:40:05,19.891,19.8599,9.43318,35.2054,35.009,19.6582,19.8599,2536.84,497.746,1712.8,9.089220776218681,20.0,20.45277777777778
2024-03-10 15:40:06,19.8966,19.8599,9.43506,35.1785,35.0057,19.6813,19.8665,2533.88,490.851,1707.88,9.066335966991579,20.0,20.452222222222225
2024-03-10 15:40:07,19.8934,19.8665,9.43863,35.182,35.0024,19.685,19.8697,2532.57,492.821,1706.24,9.051768489654778,20.0,20.451666666666668
2024-03-10 15:40:08,19.8865,19.8632,9.43355,35.1639,35.0057,19.68,19.8697,2533.88,487.896,1705.42,9.045843306528734,20.0,20.451111111111114
2024-03-10 15:40:09,19.895,19.8665,9.43724,35.1586,35.009,19.6822,19.8632,2534.54,495.776,1706.4,9.055206298096762,20.0,20.45055555555556
2024-03-10 15:40:10,19.8854,19.8632,9.41939,35.1419,35.0024,19.6987,19.8632,2532.57,491.836,1706.24,9.061500112428272,20.0,20.450000000000003
2024-03-10 15:40:11,19.8877,19.8599,9.42051,35.1216,34.9992,19.7006,19.8632,2531.59,494.791,1705.58,9.059016236191331,20.0,20.44944444444445
2024-03-10 15:40:12,19.9026,19.8632,9.42749,35.1216,35.0057,19.7044,19.8665,2532.24,497.746,1705.58,9.065870741420591,20.0,20.44888888888889
2024-03-10 15:40:13,19.8898,19.8632,9.42337,35.0971,35.0057,19.7282,19.8632,2529.62,491.836,1704.76,9.054003449532829,20.0,20.448333333333338
2024-03-10 15:40:14,19.8927,19.8796,9.43129,35.0878,35.0024,19.7301,19.8665,2527.65,490.851,1705.25,9.052262038266695,20.0,20.44777777777778
2024-03-10 15:40:15,19.8911,19.8599,9.42518,35.0519,35.0057,19.7327,19.8665,2522.72,494.791,1715.43,9.110228026364222,20.0,20.447222222222226
2024-03-10 15:40:16,19.8976,19.8665,9.42575,35.0522,34.9992,19.7532,19.8599,2522.39,490.851,1706.07,9.06565306056594,20.0,20.44666666666667
2024-03-10 15:40:17,19.8829,19.8599,9.42442,35.0382,35.0057,19.7557,19.8632,2524.36,488.881,1707.22,9.06018145767382,20.0,20.446111111111115
2024-03-10 15:40:18,19.8937,19.8665,9.43991,35.0296,35.0057,19.7556,19.8697,2522.72,492.821,1707.06,9.055269774634768,20.0,20.445555555555558
2024-03-10 15:40:19,19.8951,19.8599,9.43142,34.9964,35.009,19.7622,19.8665,2519.11,496.761,1707.06,9.063836678893518,20.0,20.445000000000004
2024-03-10 15:40:20,19.8845,19.8632,9.42791,34.9779,35.0024,19.7779,19.8665,2519.77,492.821,1707.39,9.05944617409992,20.0,20.444444444444446
2024-03-10 15:40:21,19.887,19.8632,9.4264,34.9466,34.9992,19.773,19.8665,2520.75,494.791,1707.22,9.062018013721183,20.0,20.443888888888893
2024-03-10 15:40:22,19.875,19.8697,9.41418,34.9345,35.0057,19.7863,19.8632,2518.45,496.761,1708.37,9.068312991596907,20.0,20.443333333333335
2024-03-10 15:40:23,19.8843,19.8599,9.42365,34.9207,35.0057,19.7807,19.8599,2517.47,492.821,1708.37,9.068165621389925,20.0,20.44277777777778
2024-03-10 15:40:24,19.8889,19.8632,9.42911,34.9078,35.0057,19.7946,19.8697,2519.44,489.866,1708.21,9.066570878449253,20.0,20.442222222222224
2024-03-10 15:40:25,19.8867,19.8632,9.43657,34.8791,35.0057,19.7924,19.8632,2519.77,487.896,1709.03,9.06254581620195,20.0,20.44166666666667
2024-03-10 15:40:26,19.8709,19.8599,9.41521,34.8735,35.0057,19.8104,19.8632,2518.12,493.806,1708.86,9.066465605099362,20.0,20.441111111111113
2024-03-10 15:40:27,19.8818,19.8665,9.42679,34.8651,35.009,19.7918,19.8665,2516.48,491.836,1708.37,9.063276398052508,20.0,20.44055555555556
2024-03-10 15:40:28,19.8769,19.8632,9.4263,34.8595,35.009,19.8117,19.8566,2517.47,489.866,1708.86,9.062051902136675,20.0,20.440000000000005
2024-03-10 15:40:29,19.8941,19.8632,9.42208,34.8322,35.0024,19.82,19.8697,2515.83,495.776,1709.52,9.084133015195913,20.0,20.439444444444447
2024-03-10 15:40:30,19.8746,19.8632,9.41806,34.8312,35.0024,19.8146,19.8632,2519.44,490.851,1710.18,9.074206580920164,20.0,20.438888888888894
2024-03-10 15:40:31,19.8714,19.8336,9.4216,34.8526,35.0024,19.8348,19.8303,2518.45,494.791,1710.01,9.067456157537007,20.0,20.438333333333336
2024-03-10 15:40:32,19.8786,19.8336,9.43232,34.8496,34.9959,19.8304,19.8369,2521.08,492.821,1710.67,9.067900318644565,20.0,20.437777777777782
2024-03-10 15:40:33,19.8781,19.8336,9.41762,34.8296,35.0024,19.8318,19.8336,2523.05,488.881,1710.34,9.078474999987272,20.0,20.437222222222225
2024-03-10 15:40:34,19.8771,19.8303,9.4208,34.84,35.0057,19.8283,19.8303,2526.0,491.836,1710.34,9.074847248153702,20.0,20.43666666666667
2024-03-10 15:40:35,19.8579,19.827,9.41819,34.8331,35.0024,19.8492,19.8336,2524.69,491.836,1710.18,9.059601472848385,20.0,20.436111111111114
2024-03-10 15:40:36,19.8736,19.8369,9.41437,34.8437,35.0419,19.842,19.8336,2522.39,494.791,1710.67,9.079141574778467,20.0,20.43555555555556
2024-03-10 15:40:37,19.8741,19.827,9.41939,34.8492,35.0057,19.8497,19.8303,2524.36,493.806,1707.88,9.060416850431826,20.0,20.435000000000002
2024-03-10 15:40:38,19.8523,19.8369,9.41764,34.8675,35.0057,19.8591,19.8303,2521.08,489.866,1710.83,9.058660752680266,20.0,20.43444444444445
2024-03-10 15:40:39,19.8621,19.8303,9.42227,34.8835,35.0024,19.8636,19.827,2527.65,488.881,1710.34,9.060553211622908,20.0,20.43388888888889
2024-03-10 15:40:40,19.8571,19.8336,9.41383,34.9046,35.0024,19.8595,19.8402,2526.0,492.821,1709.69,9.06009420997321,20.0,20.433333333333337
2024-03-10 15:40:41,19.8596,19.8468,9.41854,34.9106,34.9992,19.8638,19.8336,2531.59,494.791,1708.54,9.052084056038586,20.0,20.43277777777778
2024-03-10 15:40:42,19.8588,19.8303,9.41648,34.9208,35.0057,19.8608,19.827,2525.68,486.911,1708.04,9.050527048364096,20.0,20.432222222222226
2024-03-10 15:40:43,19.8701,19.8303,9.40921,34.9135,35.009,19.8671,19.8336,2525.68,487.896,1707.72,9.064923341909912,20.0,20.43166666666667
2024-03-10 15:40:44,19.8615,19.8336,9.42308,34.9407,35.0057,19.861,19.8369,2526.66,488.881,1708.04,9.047146855505748,20.0,20.431111111111115
2024-03-10 15:40:45,19.8657,19.827,9.41813,34.9522,35.009,19.8659,19.8336,2527.97,482.971,1708.04,9.055077307981115,20.0,20.43055555555556
2024-03-10 15:40:46,19.8568,19.8336,9.41854,34.9376,35.0024,19.8524,19.8336,2527.65,489.866,1708.04,9.047008180926943,20.0,20.430000000000003
2024-03-10 15:40:47,19.855,19.8238,9.40913,34.9429,35.0057,19.8594,19.8303,2532.9,493.806,1708.04,9.053603890581316,20.0,20.42944444444445
2024-03-10 15:40:48,19.8632,19.8303,9.42052,34.9679,35.0123,19.8472,19.8369,2528.96,490.851,1707.88,9.049991232245324,20.0,20.428888888888892
2024-03-10 15:40:49,19.8669,19.8336,9.42051,34.9671,35.0057,19.8444,19.827,2528.63,481.001,1708.7,9.057553140387757,20.0,20.428333333333338
2024-03-10 15:40:50,19.8694,19.8303,9.42805,34.9701,35.0057,19.8441,19.827,2527.65,483.956,1708.86,9.05403092916911,20.0,20.42777777777778
2024-03-10 15:40:51,19.8624,19.8336,9.42402,35.0,35.0057,19.8322,19.8303,2533.23,493.806,1709.03,9.052355999104899,20.0,20.427222222222227
2024-03-10 15:40:52,19.8591,19.8336,9.41043,35.0102,35.0057,19.8149,19.8369,2524.36,490.851,1709.19,9.062127997471519,20.0,20.42666666666667
2024-03-10 15:40:53,19.8615,19.8402,9.41169,35.0158,35.009,19.8196,19.8303,2535.2,486.911,1708.7,9.060518454887799,20.0,20.426111111111116
2024-03-10 15:40:54,19.8637,19.8336,9.42344,35.0203,34.9992,19.8321,19.8303,2531.59,490.851,1708.37,9.05048986538814,20.0,20.425555555555558
2024-03-10 15:40:55,19.8702,19.8303,9.42363,35.0415,35.009,19.818,19.8336,2532.9,488.881,1709.69,9.062957136134552,20.0,20.425000000000004
2024-03-10 15:40:56,19.8515,19.827,9.41586,35.0413,35.0024,19.8174,19.8369,2536.18,488.881,1715.6,9.08477053066067,20.0,20.424444444444447
2024-03-10 15:40:57,19.8595,19.8369,9.4291,35.0741,35.0057,19.8086,19.8336,2536.18,487.896,1707.72,9.038502118410314,20.0,20.423888888888893
2024-03-10 15:40:58,19.8536,19.8336,9.41499,35.0778,35.0057,19.7995,19.8336,2535.53,494.791,1708.37,9.049059507496871,20.0,20.423333333333336
2024-03-10 15:40:59,19.8523,19.8303,9.41529,35.0919,35.0057,19.8046,19.8238,2540.12,489.866,1702.13,9.014624924252233,20.0,20.42277777777778
2024-03-10 15:41:00,19.8526,19.8336,9.40381,35.0973,35.0189,19.7992,19.8336,2538.48,489.866,1701.15,9.019603491547345,20.0,20.422222222222224
2024-03-10 15:41:01,19.8451,19.8336,9.41507,35.1142,35.0057,19.7965,19.8303,2540.78,494.791,1708.21,9.040774839585872,20.0,20.42166666666667
2024-03-10 15:41:02,19.8656,19.8336,9.41115,35.1021,35.0024,19.7917,19.8369,2541.11,484.941,1708.37,9.062790943253038,20.0,20.421111111111113
2024-03-10 15:41:03,19.8694,19.8303,9.41577,35.1044,35.0057,19.7996,19.827,2543.08,485.926,1708.37,9.062080098725259,20.0,20.42055555555556
2024-03-10 15:41:04,19.8485,19.827,9.40761,35.1063,35.0024,19.7891,19.8336,2539.14,499.716,1708.37,9.051036002037531,20.0,20.420000000000005
2024-03-10 15:41:05,19.8488,19.8303,9.41339,35.1017,35.009,19.8034,19.8336,2538.15,489.866,1708.86,9.048880163825627,20.0,20.419444444444448
2024-03-10 15:41:06,19.8552,19.8303,9.42091,35.1266,35.0024,19.8016,19.8303,2537.82,489.866,1708.54,9.046214670261717,20.0,20.418888888888894
2024-03-10 15:41:07,19.8563,19.8303,9.41487,35.1085,35.009,19.7892,19.8336,2538.48,484.941,1707.88,9.048907938585035,20.0,20.418333333333337
2024-03-10 15:41:08,19.8488,19.8303,9.4072,35.1101,35.009,19.796,19.8336,2536.18,490.851,1707.72,9.048207520286187,20.0,20.417777777777783
2024-03-10 15:41:09,19.8489,19.8369,9.40096,35.0922,35.0057,19.7907,19.8303,2533.56,493.806,1707.55,9.052800193703044,20.0,20.417222222222225
2024-03-10 15:41:10,19.8694,19.8369,9.41247,35.0857,35.0057,19.799,19.8336,2536.18,483.956,1707.72,9.061491789103803,20.0,20.41666666666667
2024-03-10 15:41:11,19.8676,19.8369,9.40519,35.073,35.0057,19.7957,19.8238,2529.29,486.911,1706.89,9.061834055452872,20.0,20.416111111111114
2024-03-10 15:41:12,19.852,19.8336,9.40837,35.0777,35.0057,19.8052,19.8336,2529.94,493.806,1713.79,9.082134249870983,20.0,20.41555555555556
2024-03-10 15:41:13,19.8467,19.8303,9.40742,35.0637,35.0057,19.8065,19.8336,2531.59,489.866,1707.39,9.044449027489632,20.0,20.415000000000003
2024-03-10 15:41:14,19.8537,19.827,9.39849,35.0544,35.0254,19.8225,19.8303,2523.71,487.896,1707.06,9.05649980537768,20.0,20.41444444444445
2024-03-10 15:41:15,19.8451,19.827,9.40648,35.0348,35.0057,19.8301,19.8303,2522.06,482.971,1707.72,9.045625190144207,20.0,20.41388888888889
2024-03-10 15:41:16,19.8442,19.8336,9.40631,35.0267,35.0057,19.8165,19.8369,2521.74,485.926,1707.22,9.042344340213779,20.0,20.413333333333338
2024-03-10 15:41:17,19.8571,19.8303,9.40938,35.0103,35.0024,19.8253,19.8303,2519.44,493.806,1707.72,9.053510829168369,20.0,20.41277777777778
2024-03-10 15:41:18,19.8563,19.8303,9.40522,35.0132,35.0057,19.831,19.8369,2518.78,485.926,1708.04,9.058119481553627,20.0,20.412222222222226
2024-03-10 15:41:19,19.8459,19.8303,9.41046,34.996,35.0057,19.8214,19.8303,2517.8,484.941,1708.7,9.048058931681473,20.0,20.41166666666667
2024-03-10 15:41:20,19.8491,19.8303,9.40844,34.9745,35.0057,19.8178,19.8369,2517.14,485.926,1708.37,9.050836618816323,20.0,20.411111111111115
2024-03-10 15:41:21,19.849,19.8336,9.39606,34.9757,35.0484,19.8231,19.8303,2517.8,487.896,1709.03,9.064982700120481,20.0,20.410555555555558
2024-03-10 15:41:22,19.8417,19.8238,9.39931,34.9715,35.0024,19.8415,19.8336,2519.44,494.791,1708.04,9.050587718492324,20.0,20.410000000000004
2024-03-10 15:41:23,19.8467,19.8402,9.39848,34.9595,35.0024,19.8438,19.8369,2512.87,490.851,1707.39,9.052194520886282,20.0,20.40944444444445
2024-03-10 15:41:24,19.849,19.827,9.41259,34.9343,35.0024,19.8319,19.8336,2512.87,486.911,1707.39,9.041962498848884,20.0,20.408888888888892
2024-03-10 15:41:25,19.8405,19.8303,9.4004,34.9223,35.009,19.8443,19.8402,2513.86,484.941,1707.06,9.043411238810464,20.0,20.40833333333334
2024-03-10 15:41:26,19.8433,19.8336,9.39998,34.909,34.9992,19.8355,19.827,2515.5,488.881,1708.37,9.053142529113767,20.0,20.40777777777778
2024-03-10 15:41:27,19.8504,19.8303,9.40253,34.8933,34.9992,19.8356,19.8303,2514.51,493.806,1708.7,9.058836375902397,20.0,20.407222222222227
2024-03-10 15:41:28,19.8478,19.8303,9.3986,34.8725,35.009,19.8393,19.8303,2511.89,492.821,1707.22,9.052142193466478,20.0,20.40666666666667
2024-03-10 15:41:29,19.8511,19.827,9.40034,34.8666,35.0057,19.8492,19.8303,2511.56,492.821,1702.3,9.027402556133195,20.0,20.406111111111116
2024-03-10 15:41:30,19.8459,19.8303,9.41395,34.8622,35.0057,19.8503,19.8336,2518.12,489.866,1708.21,9.042439100157711,20.0,20.40555555555556
2024-03-10 15:41:31,19.8397,19.8008,9.39605,34.8549,35.0057,19.8625,19.7975,2514.84,488.881,1706.89,9.045585408450867,20.0,20.405000000000005
2024-03-10 15:41:32,19.835,19.8008,9.39856,34.8464,35.0057,19.8583,19.7975,2515.83,491.836,1707.39,9.041988490437458,20.0,20.404444444444447
2024-03-10 15:41:33,19.8373,19.8008,9.40921,34.859,35.0024,19.8714,19.8073,2519.77,473.121,1707.22,9.033854599994816,20.0,20.403888888888893
2024-03-10 15:41:34,19.8235,19.8041,9.39338,34.8599,35.0057,19.8614,19.7975,2519.11,489.866,1709.03,9.045192774490292,20.0,20.403333333333336
2024-03-10 15:41:35,19.8283,19.7942,9.39761,34.8601,35.0024,19.8792,19.7975,2518.78,488.881,1708.7,9.0439404393203,20.0,20.402777777777782
2024-03-10 15:41:36,19.8417,19.8008,9.39269,34.8869,35.0057,19.8682,19.7975,2521.41,493.806,1708.04,9.056325379190346,20.0,20.402222222222225
2024-03-10 15:41:37,19.849,19.8008,9.39154,34.8987,35.0057,19.8768,19.8008,2523.38,493.806,1714.61,9.098512584861455,20.0,20.40166666666667
2024-03-10 15:41:38,19.8398,19.8008,9.39707,34.9092,35.0057,19.8722,19.8008,2524.36,488.881,1713.95,9.082199417379218,20.0,20.401111111111113
2024-03-10 15:41:39,19.8467,19.8073,9.40016,34.9109,35.009,19.8644,19.7975,2526.66,489.866,1709.69,9.062931109533086,20.0,20.40055555555556
2024-03-10 15:41:40,19.8407,19.7975,9.39185,34.929,35.0057,19.8768,19.7942,2529.62,491.836,1705.42,9.042295221293777,20.0,20.400000000000002
2024-03-10 15:41:41,19.8506,19.7942,9.39656,34.9154,35.0057,19.8642,19.7942,2529.94,497.746,1713.95,9.092035894565793,20.0,20.39944444444445
2024-03-10 15:41:42,19.8368,19.8008,9.38403,34.9322,35.0057,19.8713,19.8041,2529.29,494.791,1711.16,9.076132967655106,20.0,20.398888888888894
2024-03-10 15:41:43,19.8247,19.7975,9.39468,34.9625,35.0057,19.8697,19.8073,2531.26,490.851,1710.34,9.052039277295806,20.0,20.398333333333337
2024-03-10 15:41:44,19.813,19.8008,9.38272,34.9587,35.0024,19.8574,19.8008,2535.2,492.821,1710.18,9.051418099757663,20.0,20.397777777777783
2024-03-10 15:41:45,19.8093,19.8008,9.39333,34.9682,35.009,19.8502,19.8008,2536.18,483.956,1715.76,9.068492432035667,20.0,20.397222222222226
2024-03-10 15:41:46,19.8252,19.8041,9.39728,34.9677,35.009,19.8561,19.7909,2535.2,490.851,1709.36,9.045031079699209,20.0,20.396666666666672
2024-03-10 15:41:47,19.8173,19.8008,9.40836,34.9824,35.009,19.8403,19.7975,2540.78,495.776,1708.86,9.025927174155212,20.0,20.396111111111114
2024-03-10 15:41:48,19.81,19.7975,9.39809,35.0029,35.0057,19.8405,19.8106,2534.54,485.926,1716.25,9.06754650068132,20.0,20.39555555555556
2024-03-10 15:41:49,19.8208,19.7975,9.39397,35.0081,35.0024,19.8352,19.8041,2536.84,489.866,1701.48,9.002393185807943,20.0,20.395000000000003
2024-03-10 15:41:50,19.8015,19.7942,9.3929,35.0169,35.0024,19.8313,19.7975,2536.18,485.926,1708.37,9.023044331547206,20.0,20.39444444444445
2024-03-10 15:41:51,19.8048,19.8041,9.39579,35.0409,35.0057,19.8276,19.8008,2531.26,485.926,1708.7,9.025142773132881,20.0,20.393888888888892
2024-03-10 15:41:52,19.814,19.7942,9.39718,35.0587,35.0024,19.8113,19.8008,2534.87,495.776,1708.86,9.032760175991374,20.0,20.393333333333338
2024-03-10 15:41:53,19.8057,19.8008,9.39104,35.0901,35.0024,19.7995,19.8041,2532.9,490.851,1708.86,9.030887170411908,20.0,20.39277777777778
2024-03-10 15:41:54,19.7932,19.7909,9.39056,35.0957,35.0057,19.7932,19.7975,2533.88,486.911,1709.69,9.024845516053471,20.0,20.392222222222227
2024-03-10 15:41:55,19.7961,19.7975,9.38333,35.0915,35.009,19.7857,19.7942,2534.87,488.881,1711.49,9.043144644241774,20.0,20.39166666666667
2024-03-10 15:41:56,19.7959,19.7942,9.38789,35.1111,35.009,19.7683,19.8073,2534.21,482.971,1709.36,9.027761425847165,20.0,20.391111111111115
2024-03-10 15:41:57,19.7965,19.7975,9.38425,35.1129,35.0057,19.7603,19.7975,2534.54,488.881,1711.0,9.040104116325713,20.0,20.390555555555558
2024-03-10 15:41:58,19.8012,19.8008,9.37842,35.1102,35.0123,19.7653,19.7942,2535.53,493.806,1711.98,9.054429539931046,20.0,20.390000000000004
2024-03-10 15:41:59,19.8022,19.7942,9.38018,35.1335,35.009,19.7331,19.8008,2536.51,491.836,1712.31,9.055514514108419,20.0,20.389444444444447
2024-03-10 15:42:00,19.801,19.7975,9.38201,35.1208,35.0057,19.7349,19.7942,2538.15,485.926,1712.97,9.056371180055718,20.0,20.388888888888893
2024-03-10 15:42:01,19.7944,19.8041,9.37951,35.1295,35.0024,19.7155,19.8041,2538.15,488.881,1714.28,9.059730554403489,20.0,20.38814814814815
2024-03-10 15:42:02,19.8016,19.7975,9.3798,35.1381,35.0024,19.7023,19.7975,2537.5,490.851,1713.63,9.062304004059396,20.0,20.387407407407412
2024-03-10 15:42:03,19.7992,19.7942,9.37473,35.1349,35.0057,19.6932,19.7975,2538.81,485.926,1714.12,9.06721767329328,20.0,20.38666666666667
2024-03-10 15:42:04,19.8008,19.7975,9.38433,35.1116,35.0024,19.679,19.8008,2538.48,484.941,1714.45,9.06200353132537,20.0,20.38592592592593
2024-03-10 15:42:05,19.8086,19.7975,9.37745,35.1086,35.009,19.6804,19.7942,2540.12,491.836,1713.46,9.069534492591545,20.0,20.38518518518519
2024-03-10 15:42:06,19.8016,19.8008,9.38258,35.0975,35.0057,19.6834,19.7975,2537.82,485.926,1714.28,9.063323169130076,20.0,20.384444444444448
2024-03-10 15:42:07,19.8219,19.8008,9.39485,35.0725,35.009,19.6751,19.7975,2538.15,490.851,1713.46,9.065969680330245,20.0,20.38370370370371
2024-03-10 15:42:08,19.8056,19.7975,9.39232,35.0636,35.009,19.6737,19.8041,2536.84,485.926,1712.97,9.051407946629249,20.0,20.382962962962967
2024-03-10 15:42:09,19.8017,19.7975,9.38342,35.0443,35.009,19.6725,19.7975,2535.53,488.881,1712.97,9.055754035444025,20.0,20.382222222222225
2024-03-10 15:42:10,19.812,19.8073,9.3795,35.0178,35.0024,19.6575,19.7975,2534.54,492.821,1719.53,9.102841616006437,20.0,20.381481481481487
2024-03-10 15:42:11,19.8199,19.8402,9.38525,35.0014,35.0057,19.6666,19.8008,2535.2,481.001,1715.27,9.0821613710565,20.0,20.380740740740745
2024-03-10 15:42:12,19.8043,19.7975,9.36878,34.9774,35.0057,19.6594,19.7942,2533.88,484.941,1711.82,9.064649721574071,20.0,20.380000000000003
2024-03-10 15:42:13,19.806,19.7975,9.37059,34.9591,35.0024,19.6757,19.7975,2529.29,489.866,1710.51,9.057617364222565,20.0,20.379259259259264
2024-03-10 15:42:14,19.8025,19.8008,9.38258,34.9387,35.009,19.6636,19.8008,2528.96,482.971,1709.69,9.039836838498298,20.0,20.378518518518522
2024-03-10 15:42:15,19.8099,19.8008,9.38047,34.9203,35.009,19.6712,19.8008,2529.62,496.761,1707.88,9.038508319446374,20.0,20.37777777777778
2024-03-10 15:42:16,19.8131,19.7975,9.37898,34.8882,35.0057,19.6872,19.8041,2524.36,488.881,1708.04,9.043419976200386,20.0,20.37703703703704
2024-03-10 15:42:17,19.8109,19.8008,9.37626,34.8866,35.009,19.6825,19.7975,2523.71,494.791,1708.37,9.045617979722126,20.0,20.3762962962963
2024-03-10 15:42:18,19.8178,19.8008,9.38193,34.867,35.0057,19.6839,19.8008,2525.68,485.926,1707.72,9.043242167362191,20.0,20.375555555555557
2024-03-10 15:42:19,19.8164,19.8008,9.38335,34.8781,35.009,19.6932,19.8008,2520.75,486.911,1715.6,9.082515800172224,20.0,20.37481481481482
2024-03-10 15:42:20,19.8088,19.8008,9.36891,34.8183,34.9992,19.6975,19.7843,2523.05,487.896,1707.72,9.046725713392643,20.0,20.374074074074077
2024-03-10 15:42:21,19.8209,19.7975,9.38296,34.8059,35.009,19.6978,19.8008,2521.08,483.956,1708.04,9.046730831769334,20.0,20.37333333333334
2024-03-10 15:42:22,19.8122,19.8008,9.37973,34.8001,35.009,19.6873,19.7942,2521.41,483.956,1708.86,9.046330795120259,20.0,20.372592592592596
2024-03-10 15:42:23,19.8287,19.7975,9.37436,34.7911,35.0057,19.7145,19.8008,2521.08,487.896,1718.06,9.114099860444023,20.0,20.371851851851854
2024-03-10 15:42:24,19.8206,19.8008,9.38616,34.8046,34.9992,19.7082,19.7942,2520.42,492.821,1710.51,9.056775433829484,20.0,20.371111111111116
2024-03-10 15:42:25,19.82,19.7975,9.37938,34.7955,35.0156,19.7198,19.8008,2522.39,492.821,1711.49,9.067331443560516,20.0,20.370370370370374
2024-03-10 15:42:26,19.8008,19.8008,9.38229,34.8051,35.0222,19.7126,19.8041,2520.09,490.851,1717.73,9.081118634904113,20.0,20.36962962962963
2024-03-10 15:42:27,19.8108,19.8008,9.37755,34.7926,35.009,19.72,19.8008,2522.39,491.836,1712.48,9.066172078668473,20.0,20.368888888888893
2024-03-10 15:42:28,19.8229,19.8041,9.3796,34.8058,35.0057,19.7206,19.8041,2521.08,486.911,1708.86,9.055721836983897,20.0,20.36814814814815
2024-03-10 15:42:29,19.8354,19.8008,9.3862,34.8118,35.0057,19.7308,19.8008,2524.36,486.911,1711.49,9.074782888377563,20.0,20.36740740740741
2024-03-10 15:42:30,19.837,19.7975,9.38023,34.8134,35.009,19.7212,19.7942,2523.05,490.851,1711.0,9.078757187012531,20.0,20.36666666666667
2024-03-10 15:42:31,19.8439,19.7712,9.38406,34.8378,35.0057,19.7373,19.7581,2526.66,490.851,1709.52,9.073567265691516,20.0,20.36592592592593
2024-03-10 15:42:32,19.8278,19.7712,9.38385,34.8424,35.0024,19.735,19.7646,2524.69,486.911,1705.75,9.039803696872163,20.0,20.36518518518519
2024-03-10 15:42:33,19.8253,19.7646,9.3856,34.8569,35.009,19.7493,19.7679,2524.03,481.986,1708.37,9.05000441058869,20.0,20.364444444444448
2024-03-10 15:42:34,19.8171,19.7679,9.3769,34.8671,35.009,19.7527,19.7646,2526.66,482.971,1708.04,9.04868961019494,20.0,20.363703703703706
2024-03-10 15:42:35,19.8027,19.7909,9.37848,34.8852,35.0057,19.7488,19.7679,2527.32,489.866,1707.06,9.029655683741808,20.0,20.362962962962968
2024-03-10 15:42:36,19.803,19.7712,9.37098,34.8798,35.0057,19.7511,19.7679,2529.29,488.881,1705.91,9.03032460495463,20.0,20.362222222222226
2024-03-10 15:42:37,19.8079,19.7712,9.38124,34.9104,35.0024,19.7497,19.7679,2530.93,484.941,1705.09,9.021346316826698,20.0,20.361481481481484
2024-03-10 15:42:38,19.8001,19.7745,9.37613,34.9171,35.0057,19.7512,19.7712,2530.93,490.851,1701.48,8.999923897969605,20.0,20.360740740740745
2024-03-10 15:42:39,19.7956,19.7679,9.3734,34.9248,35.0024,19.7497,19.7712,2533.23,492.821,1705.42,9.019232667266545,20.0,20.360000000000003
2024-03-10 15:42:40,19.7918,19.7712,9.37607,34.9454,35.009,19.7415,19.7614,2533.88,490.851,1701.64,8.993655232025004,20.0,20.35925925925926
2024-03-10 15:42:41,19.7981,19.7745,9.38283,34.9601,35.0024,19.7444,19.7679,2535.53,489.866,1708.54,9.029724904017122,20.0,20.358518518518522
2024-03-10 15:42:42,19.793,19.7712,9.37566,34.9625,35.0057,19.7353,19.7646,2538.15,494.791,1703.45,9.004613263991034,20.0,20.35777777777778
2024-03-10 15:42:43,19.7875,19.7646,9.36652,34.9694,35.0057,19.7487,19.7646,2541.76,485.926,1703.61,9.008605704781926,20.0,20.35703703703704
2024-03-10 15:42:44,19.7814,19.7679,9.3799,34.9558,35.009,19.7438,19.7646,2535.85,484.941,1705.09,8.999577402013001,20.0,20.3562962962963
2024-03-10 15:42:45,19.7888,19.7679,9.37444,34.9621,35.0024,19.7353,19.7646,2542.42,486.911,1705.91,9.015037485823,20.0,20.355555555555558
2024-03-10 15:42:46,19.772,19.7679,9.36275,34.9689,35.0024,19.7348,19.7614,2541.44,485.926,1706.07,9.011459209279737,20.0,20.35481481481482
2024-03-10 15:42:47,19.7784,19.7712,9.37352,34.9754,35.009,19.7388,19.7679,2540.45,485.926,1706.73,9.011160683769695,20.0,20.354074074074077
2024-03-10 15:42:48,19.7814,19.7745,9.38017,34.9867,35.0024,19.7305,19.7679,2539.14,487.896,1706.73,9.007999596232322,20.0,20.353333333333335
2024-03-10 15:42:49,19.7719,19.7712,9.36876,34.9867,35.0057,19.7233,19.7712,2539.14,487.896,1708.21,9.017466523556443,20.0,20.352592592592597
2024-03-10 15:42:50,19.7791,19.7679,9.38865,34.9896,35.0057,19.7241,19.7679,2532.57,486.911,1709.36,9.01253012892894,20.0,20.351851851851855
2024-03-10 15:42:51,19.771,19.7679,9.36665,35.0028,35.0123,19.716,19.7679,2539.79,492.821,1710.01,9.028018476207222,20.0,20.351111111111113
2024-03-10 15:42:52,19.7768,19.7646,9.37238,35.0325,35.0057,19.7082,19.7646,2542.75,492.821,1704.27,8.997774613003115,20.0,20.350370370370374
2024-03-10 15:42:53,19.7776,19.7679,9.36346,35.0287,35.009,19.7086,19.7646,2541.44,491.836,1710.01,9.036513413505755,20.0,20.349629629629632
2024-03-10 15:42:54,19.7756,19.7712,9.38181,35.0477,34.9992,19.7033,19.7679,2543.08,490.851,1709.36,9.015427197932748,20.0,20.34888888888889
2024-03-10 15:42:55,19.7857,19.7745,9.37347,35.0577,35.0057,19.6833,19.7614,2538.48,493.806,1708.7,9.027934677428245,20.0,20.34814814814815
2024-03-10 15:42:56,19.7634,19.7679,9.36265,35.0755,35.009,19.6955,19.7712,2541.11,487.896,1711.49,9.032705673763815,20.0,20.34740740740741
2024-03-10 15:42:57,19.7608,19.7679,9.3664,35.0751,34.9926,19.6821,19.7712,2534.87,487.896,1711.33,9.026346995724309,20.0,20.34666666666667
2024-03-10 15:42:58,19.7648,19.7614,9.35706,35.0743,34.986,19.7025,19.7646,2538.48,486.911,1711.82,9.040519063086016,20.0,20.34592592592593
2024-03-10 15:42:59,19.7823,19.7712,9.35882,35.0686,35.0057,19.6916,19.7614,2537.17,488.881,1711.98,9.055037640713941,20.0,20.345185185185187
2024-03-10 15:43:00,19.787,19.7745,9.37239,35.085,35.0057,19.6874,19.7712,2539.79,489.866,1711.0,9.042153111088089,20.0,20.34444444444445
2024-03-10 15:43:01,19.7738,19.7712,9.36958,35.0813,35.0057,19.6778,19.7679,2534.87,495.776,1706.57,9.009744378478358,20.0,20.343703703703707
2024-03-10 15:43:02,19.7755,19.7679,9.36255,35.0845,35.0024,19.6801,19.7646,2534.21,486.911,1716.42,9.069350477034039,20.0,20.342962962962964
2024-03-10 15:43:03,19.7915,19.7745,9.37533,35.0957,35.0057,19.6895,19.7679,2530.93,491.836,1709.52,9.035684976622775,20.0,20.342222222222226
2024-03-10 15:43:04,19.7812,19.7712,9.36151,35.0651,35.009,19.6856,19.7646,2529.94,484.941,1710.67,9.044818851416728,20.0,20.341481481481484
2024-03-10 15:43:05,19.7653,19.7745,9.35426,35.0531,35.009,19.6788,19.7646,2531.59,484.941,1716.74,9.069377457559082,20.0,20.340740740740742
2024-03-10 15:43:06,19.7629,19.7679,9.3607,35.0364,35.0057,19.6639,19.7614,2527.97,492.821,1709.36,9.022721913598026,20.0,20.340000000000003
2024-03-10 15:43:07,19.7576,19.7745,9.36403,35.0285,35.009,19.6669,19.7646,2525.02,489.866,1708.7,9.011755505331509,20.0,20.33925925925926
2024-03-10 15:43:08,19.7786,19.7745,9.37093,35.0261,35.0057,19.654,19.7679,2528.3,494.791,1708.04,9.020495334891821,20.0,20.33851851851852
2024-03-10 15:43:09,19.7688,19.7679,9.36254,35.0277,35.009,19.6462,19.7646,2524.36,490.851,1709.52,9.02708837747756,20.0,20.33777777777778
2024-03-10 15:43:10,19.7754,19.7679,9.36832,35.0115,35.0057,19.6522,19.7581,2527.65,485.926,1709.69,9.028697453070544,20.0,20.33703703703704
2024-03-10 15:43:11,19.7767,19.7646,9.36708,34.9983,35.0123,19.6404,19.7646,2525.68,480.016,1710.34,9.034334459734877,20.0,20.3362962962963
2024-03-10 15:43:12,19.7726,19.7712,9.35534,34.9931,35.0123,19.6486,19.7712,2524.36,488.881,1711.0,9.044453889105165,20.0,20.33555555555556
2024-03-10 15:43:13,19.7763,19.7614,9.36242,34.9789,35.0057,19.6389,19.7646,2529.29,487.896,1714.61,9.0605958078957,20.0,20.334814814814816
2024-03-10 15:43:14,19.7818,19.7712,9.36871,34.9794,35.009,19.6408,19.7679,2526.0,488.881,1709.52,9.03301317789752,20.0,20.334074074074078
2024-03-10 15:43:15,19.7758,19.7646,9.36544,34.9795,35.0057,19.6327,19.7646,2528.63,489.866,1709.85,9.032388238047027,20.0,20.333333333333336
2024-03-10 15:43:16,19.7871,19.7745,9.36825,34.9685,35.0123,19.6295,19.7679,2527.97,490.851,1709.36,9.0371638893206,20.0,20.332592592592594
2024-03-10 15:43:17,19.7567,19.7646,9.36528,34.9616,35.009,19.6393,19.7712,2529.94,496.761,1707.88,9.005567525824647,20.0,20.331851851851855
