TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:43:18,19.7715,19.7712,9.36529,34.9611,35.0057,19.6473,19.7679,2527.97,496.761,1706.07,9.008827431198103,20.0,20.331111111111113
2024-03-10 15:43:19,19.7706,19.7679,9.36319,34.9491,35.0057,19.6365,19.7646,2530.6,491.836,1706.07,9.00986629096717,20.0,20.33037037037037
2024-03-10 15:43:20,19.7797,19.7679,9.3744,34.9408,35.0057,19.639,19.7679,2529.94,489.866,1706.89,9.012369224414243,20.0,20.329629629629633
2024-03-10 15:43:21,19.7698,19.7679,9.3607,34.9282,34.9992,19.6569,19.7646,2528.3,490.851,1708.04,9.021734738939887,20.0,20.32888888888889
2024-03-10 15:43:22,19.7862,19.7679,9.36372,34.9348,34.9992,19.6728,19.7646,2527.65,491.836,1708.54,9.035975756520994,20.0,20.328148148148152
2024-03-10 15:43:23,19.7895,19.7712,9.37608,34.925,35.0057,19.6613,19.7712,2529.29,498.731,1709.36,9.032453983724588,20.0,20.32740740740741
2024-03-10 15:43:24,19.7811,19.7712,9.36944,34.9258,35.0057,19.6713,19.7646,2527.65,490.851,1709.69,9.032670847561125,20.0,20.326666666666668
2024-03-10 15:43:25,19.771,19.7745,9.36265,34.9327,35.0057,19.6604,19.7712,2526.0,495.776,1710.34,9.033232248053384,20.0,20.32592592592593
2024-03-10 15:43:26,19.7618,19.7679,9.36147,34.9326,35.0024,19.6607,19.7646,2521.74,488.881,1711.0,9.029754956339485,20.0,20.325185185185187
2024-03-10 15:43:27,19.7595,19.7712,9.36769,34.9473,35.0123,19.6647,19.7679,2524.03,488.881,1713.13,9.0335895450798,20.0,20.324444444444445
2024-03-10 15:43:28,19.7792,19.7679,9.36231,34.9614,35.0024,19.6724,19.7646,2526.66,491.836,1713.63,9.058034500455413,20.0,20.323703703703707
2024-03-10 15:43:29,19.7614,19.7679,9.36228,34.956,35.0057,19.6758,19.7679,2522.39,493.806,1713.46,9.041685483633021,20.0,20.322962962962965
2024-03-10 15:43:30,19.7607,19.7646,9.34572,34.9704,35.009,19.6766,19.7712,2528.3,488.881,1713.13,9.053731201803654,20.0,20.322222222222223
2024-03-10 15:43:31,19.7643,19.7351,9.35484,34.9795,35.009,19.6678,19.7384,2529.29,484.941,1711.82,9.042013113935514,20.0,20.321481481481484
2024-03-10 15:43:32,19.768,19.7384,9.36666,34.9725,35.0024,19.6998,19.7384,2523.05,486.911,1714.77,9.050529859036322,20.0,20.320740740740742
2024-03-10 15:43:33,19.7586,19.7318,9.35255,34.9883,35.0057,19.6952,19.7351,2530.6,489.866,1715.1,9.05637070037917,20.0,20.32
2024-03-10 15:43:34,19.7546,19.7351,9.35861,34.9902,35.0057,19.6882,19.7384,2534.21,495.776,1708.37,9.012112929723632,20.0,20.319259259259262
2024-03-10 15:43:35,19.7592,19.7384,9.3589,35.0185,35.0057,19.7225,19.7351,2532.24,492.821,1708.7,9.017590758719022,20.0,20.31851851851852
2024-03-10 15:43:36,19.7587,19.7384,9.36453,35.0264,35.0057,19.7024,19.7384,2534.54,486.911,1707.22,9.004469703236936,20.0,20.31777777777778
2024-03-10 15:43:37,19.7638,19.7384,9.3541,35.0418,34.9992,19.7223,19.7384,2538.81,487.896,1707.88,9.021409612312553,20.0,20.31703703703704
2024-03-10 15:43:38,19.7589,19.7351,9.35552,35.0517,35.0057,19.7222,19.7384,2539.14,485.926,1707.39,9.013345759823007,20.0,20.316296296296297
2024-03-10 15:43:39,19.7541,19.7416,9.36423,35.0676,35.0057,19.7243,19.7384,2540.78,487.896,1706.89,8.999004798868345,20.0,20.31555555555556
2024-03-10 15:43:40,19.7635,19.7384,9.36533,35.071,35.0057,19.7177,19.7416,2541.44,490.851,1707.06,9.007090683141142,20.0,20.314814814814817
2024-03-10 15:43:41,19.7759,19.7384,9.36343,35.0714,35.0057,19.7222,19.7384,2543.73,490.851,1708.54,9.027297388481644,20.0,20.314074074074075
2024-03-10 15:43:42,19.7499,19.7351,9.36049,35.0719,35.0123,19.7162,19.7416,2543.08,489.866,1709.52,9.012471556529349,20.0,20.313333333333336
2024-03-10 15:43:43,19.7645,19.7384,9.35455,35.083,35.009,19.7112,19.7384,2542.09,492.821,1709.85,9.032032507872696,20.0,20.312592592592594
2024-03-10 15:43:44,19.7576,19.7384,9.35745,35.094,35.0057,19.7183,19.7318,2543.41,493.806,1709.85,9.023529689071726,20.0,20.311851851851852
2024-03-10 15:43:45,19.7622,19.7384,9.36663,35.1039,35.009,19.7083,19.7384,2543.73,488.881,1709.36,9.01697114488687,20.0,20.311111111111114
2024-03-10 15:43:46,19.7535,19.7351,9.35874,35.1152,35.0057,19.714,19.7384,2542.09,483.956,1709.19,9.015371872496406,20.0,20.31037037037037
2024-03-10 15:43:47,19.7603,19.7384,9.35308,35.1183,35.0024,19.7076,19.7318,2544.72,486.911,1708.37,9.021848032219964,20.0,20.309629629629633
2024-03-10 15:43:48,19.7421,19.7416,9.34652,35.1516,35.0024,19.703,19.7384,2543.41,482.971,1707.06,9.004847176363574,20.0,20.30888888888889
2024-03-10 15:43:49,19.7464,19.7416,9.35117,35.1191,35.009,19.7109,19.7384,2541.11,490.851,1707.22,9.005387981260625,20.0,20.30814814814815
2024-03-10 15:43:50,19.7349,19.7351,9.34444,35.1477,35.0057,19.6977,19.7384,2538.48,490.851,1706.89,8.999515817084296,20.0,20.30740740740741
2024-03-10 15:43:51,19.7433,19.7351,9.34214,35.1549,35.0057,19.7029,19.7449,2535.2,491.836,1705.75,9.002766637120903,20.0,20.30666666666667
2024-03-10 15:43:52,19.7493,19.7416,9.35908,35.1487,35.0024,19.7103,19.7416,2535.85,485.926,1706.89,8.999307945267642,20.0,20.305925925925926
2024-03-10 15:43:53,19.75,19.7351,9.35226,35.1535,35.0024,19.6994,19.7351,2532.24,487.896,1706.07,9.001494812661463,20.0,20.305185185185188
2024-03-10 15:43:54,19.7461,19.7318,9.35369,35.1714,35.032,19.7103,19.7384,2531.26,494.791,1713.3,9.035007611519353,20.0,20.304444444444446
2024-03-10 15:43:55,19.7429,19.7384,9.35493,35.1501,35.0057,19.7045,19.7351,2533.23,489.866,1704.6,8.98528809820969,20.0,20.303703703703704
2024-03-10 15:43:56,19.7495,19.7318,9.35269,35.1474,35.0024,19.7101,19.7351,2531.59,487.896,1706.4,9.002430672736363,20.0,20.302962962962965
2024-03-10 15:43:57,19.75,19.7285,9.35346,35.1141,35.0123,19.7022,19.7351,2525.35,483.956,1699.84,8.967589282365092,20.0,20.302222222222223
2024-03-10 15:43:58,19.746,19.7384,9.35455,35.1149,35.009,19.6991,19.7416,2530.27,488.881,1706.73,8.999529613734946,20.0,20.30148148148148
2024-03-10 15:43:59,19.7479,19.7384,9.36595,35.1005,34.9992,19.7106,19.7384,2524.03,491.836,1707.88,8.997360493054398,20.0,20.300740740740743
2024-03-10 15:44:00,19.7483,19.7351,9.36215,35.082,35.0156,19.7108,19.7384,2526.66,491.836,1707.88,9.001000359752924,20.0,20.3
2024-03-10 15:44:01,19.7452,19.7416,9.35963,35.0787,35.0057,19.7155,19.7416,2524.03,488.881,1706.89,8.9952804288199,20.0,20.299259259259262
2024-03-10 15:44:02,19.7312,19.7351,9.34444,35.0607,35.0024,19.7104,19.7384,2526.33,486.911,1706.89,8.996311126577508,20.0,20.29851851851852
2024-03-10 15:44:03,19.7437,19.7416,9.36403,35.0475,35.0123,19.7063,19.7384,2522.06,493.806,1707.22,8.991908352912972,20.0,20.297777777777778
2024-03-10 15:44:04,19.7428,19.7416,9.36094,35.0421,35.0057,19.7103,19.7384,2524.03,497.746,1706.4,8.989485708025324,20.0,20.29703703703704
2024-03-10 15:44:05,19.7289,19.7351,9.35177,35.0317,35.0057,19.7243,19.7384,2523.71,491.836,1705.42,8.980229691281266,20.0,20.296296296296298
2024-03-10 15:44:06,19.7379,19.7416,9.35243,34.9936,35.0057,19.7127,19.7351,2522.72,493.806,1704.43,8.98222978344239,20.0,20.295555555555556
2024-03-10 15:44:07,19.7228,19.7384,9.34171,34.9963,35.0057,19.7112,19.7384,2524.36,504.64,1703.78,8.975017579299674,20.0,20.294814814814817
2024-03-10 15:44:08,19.7282,19.7384,9.34698,34.9815,35.0057,19.7197,19.7351,2518.45,492.821,1707.22,8.9932511179476,20.0,20.294074074074075
2024-03-10 15:44:09,19.7366,19.7384,9.3483,34.9618,35.0057,19.7232,19.7416,2520.09,493.806,1702.3,8.97344939256843,20.0,20.293333333333333
2024-03-10 15:44:10,19.7449,19.7384,9.34986,34.9557,35.0057,19.7226,19.7384,2519.11,491.836,1704.1,8.988766046034662,20.0,20.292592592592595
2024-03-10 15:44:11,19.7416,19.7351,9.3463,34.9371,35.0057,19.723,19.7384,2519.44,494.791,1704.92,8.993316306666543,20.0,20.291851851851852
2024-03-10 15:44:12,19.7406,19.7318,9.35822,34.9476,35.009,19.727,19.7318,2517.14,496.761,1707.06,8.993413087767447,20.0,20.291111111111114
2024-03-10 15:44:13,19.7354,19.7351,9.34539,34.9359,35.009,19.7315,19.7384,2512.21,494.791,1706.24,8.995699104351216,20.0,20.290370370370372
2024-03-10 15:44:14,19.7336,19.7384,9.3426,34.9272,35.0057,19.7308,19.7416,2514.51,494.791,1706.73,8.999139890613908,20.0,20.28962962962963
2024-03-10 15:44:15,19.7435,19.7351,9.35676,34.9237,35.0123,19.7348,19.7384,2513.86,492.821,1707.55,8.999772384215754,20.0,20.28888888888889
2024-03-10 15:44:16,19.7464,19.7384,9.35007,34.9155,35.009,19.7349,19.7351,2516.15,487.896,1708.04,9.010666774119082,20.0,20.28814814814815
2024-03-10 15:44:17,19.7475,19.7416,9.34614,34.8975,35.0024,19.7497,19.7384,2513.2,493.806,1709.36,9.021993309417427,20.0,20.287407407407407
2024-03-10 15:44:18,19.7395,19.7416,9.33752,34.8931,34.9992,19.7444,19.7384,2510.57,491.836,1711.16,9.032032045753326,20.0,20.28666666666667
2024-03-10 15:44:19,19.734,19.7416,9.34753,34.8904,35.0057,19.749,19.7384,2515.17,493.806,1710.67,9.01598220826861,20.0,20.285925925925927
2024-03-10 15:44:20,19.745,19.7416,9.35048,34.8783,35.009,19.7501,19.7384,2510.24,497.746,1710.34,9.021229423206934,20.0,20.285185185185185
2024-03-10 15:44:21,19.7331,19.7416,9.33426,34.8801,35.009,19.7448,19.7449,2514.51,487.896,1709.36,9.019807496875634,20.0,20.284444444444446
2024-03-10 15:44:22,19.7447,19.7384,9.33743,34.8889,35.0024,19.7452,19.7416,2515.17,492.821,1710.51,9.033192703128352,20.0,20.283703703703704
2024-03-10 15:44:23,19.7313,19.7384,9.33718,34.8782,35.0156,19.7395,19.7384,2515.5,483.956,1710.34,9.02088226992143,20.0,20.282962962962962
2024-03-10 15:44:24,19.7568,19.7384,9.3495,34.8843,35.0024,19.7502,19.7351,2514.84,485.926,1709.85,9.029733276258156,20.0,20.282222222222224
2024-03-10 15:44:25,19.7491,19.7416,9.33837,34.8672,34.9992,19.7496,19.7384,2511.56,488.881,1723.8,9.1064036186104,20.0,20.28148148148148
2024-03-10 15:44:26,19.7552,19.7384,9.3439,34.8655,35.0057,19.7347,19.7351,2517.47,485.926,1711.82,9.043611400890809,20.0,20.280740740740743
2024-03-10 15:44:27,19.7619,19.7449,9.34552,34.8757,35.0123,19.7371,19.7416,2518.12,491.836,1711.33,9.045434110609815,20.0,20.28
2024-03-10 15:44:28,19.7819,19.7416,9.35017,34.8774,35.0024,19.7336,19.7384,2516.81,491.836,1711.66,9.060510653001634,20.0,20.27925925925926
2024-03-10 15:44:29,19.7579,19.7384,9.33338,34.8842,35.0057,19.7326,19.7384,2520.09,484.941,1710.67,9.049011536136948,20.0,20.27851851851852
2024-03-10 15:44:30,19.7476,19.7384,9.33802,34.9066,35.0024,19.715,19.7285,2522.06,486.911,1711.66,9.04127220348617,20.0,20.27777777777778
2024-03-10 15:44:31,19.7444,19.7088,9.33,34.908,35.009,19.7114,19.7088,2526.33,486.911,1711.0,9.04197078528296,20.0,20.277037037037037
2024-03-10 15:44:32,19.755,19.7022,9.33444,34.9174,35.0057,19.7195,19.7055,2527.32,482.971,1710.34,9.043829102093529,20.0,20.276296296296298
2024-03-10 15:44:33,19.7436,19.7055,9.34267,34.9224,35.0123,19.7069,19.7055,2528.96,494.791,1710.51,9.027689776641592,20.0,20.275555555555556
2024-03-10 15:44:34,19.7503,19.7055,9.33531,34.9081,34.9696,19.7001,19.7088,2533.56,484.941,1710.34,9.038994992592828,20.0,20.274814814814814
2024-03-10 15:44:35,19.7575,19.7088,9.33961,34.9317,35.0287,19.7123,19.7088,2533.56,494.791,1707.88,9.02850735237469,20.0,20.274074074074075
2024-03-10 15:44:36,19.7486,19.7055,9.33548,34.9439,35.009,19.7049,19.7121,2537.82,485.926,1710.51,9.038270324571169,20.0,20.273333333333333
2024-03-10 15:44:37,19.7445,19.7022,9.34078,34.9509,35.0123,19.6968,19.7088,2531.59,487.896,1703.12,8.991098179563908,20.0,20.272592592592595
2024-03-10 15:44:38,19.7326,19.7088,9.33685,34.9744,35.0024,19.7113,19.7154,2535.53,485.926,1709.69,9.01886807324996,20.0,20.271851851851853
2024-03-10 15:44:39,19.7359,19.7121,9.33075,34.9804,35.0024,19.6954,19.7022,2537.17,493.806,1702.46,8.988849267608433,20.0,20.27111111111111
2024-03-10 15:44:40,19.7393,19.7055,9.33869,35.0061,35.009,19.6857,19.7121,2535.53,486.911,1709.69,9.02308438268756,20.0,20.270370370370372
2024-03-10 15:44:41,19.7376,19.7121,9.34548,35.0024,35.0024,19.7018,19.7121,2536.51,493.806,1710.67,9.020886694535523,20.0,20.26962962962963
2024-03-10 15:44:42,19.7221,19.7088,9.33627,35.0331,35.0024,19.7057,19.7121,2535.2,486.911,1712.8,9.02665199958264,20.0,20.26888888888889
2024-03-10 15:44:43,19.7323,19.7121,9.34267,35.0542,35.0024,19.7059,19.7088,2533.23,488.881,1710.34,9.016985474291593,20.0,20.26814814814815
2024-03-10 15:44:44,19.726,19.7055,9.33598,35.0728,35.0024,19.6996,19.7088,2533.23,487.896,1706.24,8.995707762378592,20.0,20.267407407407408
2024-03-10 15:44:45,19.7276,19.7088,9.33406,35.0936,35.0024,19.694,19.7022,2534.54,494.791,1711.82,9.028184457235382,20.0,20.266666666666666
2024-03-10 15:44:46,19.7112,19.7055,9.33602,35.1126,35.0057,19.6829,19.7088,2536.84,486.911,1712.31,9.014816041082966,20.0,20.265925925925927
2024-03-10 15:44:47,19.7138,19.7088,9.32949,35.1211,35.0024,19.6844,19.7088,2534.21,490.851,1711.98,9.021010058333886,20.0,20.265185185185185
2024-03-10 15:44:48,19.7208,19.7055,9.33424,35.1499,35.0024,19.6873,19.7055,2531.26,483.956,1711.66,9.021278112838488,20.0,20.264444444444443
2024-03-10 15:44:49,19.7103,19.7055,9.33221,35.1652,35.0123,19.6792,19.7187,2536.18,487.896,1710.18,9.006127512100726,20.0,20.263703703703705
2024-03-10 15:44:50,19.7077,19.7088,9.32485,35.1583,35.0156,19.6644,19.7088,2533.56,487.896,1707.72,8.997297488124756,20.0,20.262962962962963
2024-03-10 15:44:51,19.7125,19.7088,9.33857,35.1679,35.0254,19.6699,19.7088,2534.54,489.866,1709.36,8.998200913377161,20.0,20.262222222222224
2024-03-10 15:44:52,19.7004,19.7022,9.32356,35.1674,35.009,19.6731,19.7154,2538.81,493.806,1709.03,8.998987374070666,20.0,20.261481481481482
2024-03-10 15:44:53,19.7158,19.7121,9.34523,35.1751,34.9992,19.6734,19.7121,2537.5,487.896,1707.72,8.986656208210848,20.0,20.26074074074074
2024-03-10 15:44:54,19.7132,19.7055,9.33171,35.174,35.0024,19.6641,19.7154,2537.17,488.881,1707.39,8.994380564022947,20.0,20.26
2024-03-10 15:44:55,19.7172,19.7088,9.33076,35.1962,35.009,19.6607,19.7121,2537.17,487.896,1715.43,9.041043384829077,20.0,20.25925925925926
2024-03-10 15:44:56,19.7091,19.7088,9.32318,35.2078,35.0057,19.6658,19.7055,2540.12,488.881,1707.39,8.998218655269826,20.0,20.258518518518517
2024-03-10 15:44:57,19.7252,19.7088,9.33658,35.2023,35.0057,19.6569,19.7088,2538.81,495.776,1706.73,8.99707868832927,20.0,20.25777777777778
2024-03-10 15:44:58,19.7147,19.7088,9.32134,35.1975,35.0024,19.6709,19.7121,2541.76,494.791,1707.55,9.005508398902125,20.0,20.257037037037037
2024-03-10 15:44:59,19.7151,19.7088,9.34117,35.1969,35.009,19.6599,19.7088,2541.11,489.866,1708.37,8.992989478159165,20.0,20.256296296296295
2024-03-10 15:45:00,19.7208,19.7055,9.33398,35.1786,35.009,19.6695,19.7121,2538.48,493.806,1709.19,9.00848551315115,20.0,20.255555555555556
2024-03-10 15:45:01,19.7058,19.7187,9.32436,35.1948,34.9992,19.6703,19.7121,2535.85,496.761,1703.78,8.97532017335798,20.0,20.254814814814814
2024-03-10 15:45:02,19.7063,19.7088,9.33455,35.1854,35.0123,19.6731,19.7154,2537.17,492.821,1710.83,9.004046577618391,20.0,20.254074074074076
2024-03-10 15:45:03,19.7179,19.7055,9.32699,35.1746,35.0123,19.6733,19.7121,2534.87,492.821,1711.49,9.024159960826786,20.0,20.253333333333334
2024-03-10 15:45:04,19.7012,19.7055,9.33473,35.1668,34.9992,19.6877,19.7088,2529.62,496.761,1711.33,9.002092986681873,20.0,20.252592592592592
2024-03-10 15:45:05,19.706,19.7088,9.32407,35.1429,35.0057,19.6771,19.7154,2527.32,493.806,1710.34,9.010302773545558,20.0,20.251851851851853
2024-03-10 15:45:06,19.7075,19.7121,9.32276,35.1389,35.0057,19.6639,19.7121,2525.35,492.821,1717.56,9.050787758179798,20.0,20.25111111111111
2024-03-10 15:45:07,19.7159,19.7121,9.3325,35.1284,35.0123,19.685,19.7121,2526.0,494.791,1711.0,9.015056023573822,20.0,20.25037037037037
2024-03-10 15:45:08,19.7025,19.7088,9.33064,35.1139,35.0123,19.6866,19.7088,2523.05,486.911,1710.34,9.00156318958288,20.0,20.24962962962963
2024-03-10 15:45:09,19.7117,19.7088,9.33275,35.0979,35.0057,19.7028,19.7154,2522.39,482.971,1710.18,9.006873821841772,20.0,20.24888888888889
2024-03-10 15:45:10,19.7052,19.7121,9.32134,35.0722,35.009,19.6847,19.7154,2521.74,487.896,1709.36,9.006814055654958,20.0,20.248148148148147
2024-03-10 15:45:11,19.7075,19.7088,9.33127,35.0611,35.0057,19.701,19.7088,2522.72,491.836,1708.37,8.994983310371232,20.0,20.247407407407408
2024-03-10 15:45:12,19.6972,19.7055,9.32217,35.0328,35.0057,19.6848,19.7121,2523.71,484.941,1707.55,8.989626050080199,20.0,20.246666666666666
2024-03-10 15:45:13,19.6958,19.7088,9.31175,35.0248,35.0057,19.7071,19.7384,2523.71,489.866,1707.88,8.999180426403655,20.0,20.245925925925924
2024-03-10 15:45:14,19.709,19.7055,9.329,35.0207,35.0057,19.6978,19.7088,2525.02,485.926,1707.72,8.994827809968841,20.0,20.245185185185186
2024-03-10 15:45:15,19.7024,19.7088,9.32298,35.0056,35.0057,19.6914,19.7121,2521.08,486.911,1707.72,8.994325208800268,20.0,20.244444444444444
2024-03-10 15:45:16,19.6968,19.7088,9.32106,34.975,35.009,19.6984,19.7055,2520.09,491.836,1708.86,8.997138384693283,20.0,20.243703703703705
2024-03-10 15:45:17,19.7137,19.7121,9.33071,34.9628,35.009,19.7077,19.7088,2521.74,486.911,1710.01,9.009484067555851,20.0,20.242962962962963
2024-03-10 15:45:18,19.6874,19.7121,9.31234,34.9676,35.0057,19.7054,19.7088,2522.06,487.896,1711.0,9.007815084455924,20.0,20.24222222222222
2024-03-10 15:45:19,19.6933,19.7121,9.32507,34.942,35.0057,19.7037,19.7088,2522.72,487.896,1713.3,9.013985876999014,20.0,20.241481481481483
2024-03-10 15:45:20,19.6903,19.7088,9.31938,34.937,35.0057,19.7045,19.7088,2521.08,489.866,1711.82,9.008535951295858,20.0,20.24074074074074
2024-03-10 15:45:21,19.6969,19.7121,9.31835,34.9419,35.0057,19.7145,19.7055,2522.72,492.821,1711.49,9.013425711649784,20.0,20.24
2024-03-10 15:45:22,19.6874,19.7022,9.31971,34.9269,35.0057,19.7275,19.7022,2519.77,488.881,1709.85,8.995366270879945,20.0,20.23925925925926
2024-03-10 15:45:23,19.6926,19.7022,9.31653,34.9335,35.0024,19.7179,19.7022,2520.42,487.896,1709.36,9.000057119265838,20.0,20.238518518518518
2024-03-10 15:45:24,19.6964,19.7088,9.31398,34.9253,34.9926,19.711,19.7121,2519.77,485.926,1706.4,8.98997060302453,20.0,20.237777777777776
2024-03-10 15:45:25,19.7074,19.7055,9.30994,34.9267,34.9992,19.7222,19.7121,2516.81,491.836,1709.03,9.016869419052888,20.0,20.237037037037037
2024-03-10 15:45:26,19.7074,19.7088,9.31698,34.9193,35.0057,19.7264,19.7088,2518.78,492.821,1707.72,9.003857299928368,20.0,20.236296296296295
2024-03-10 15:45:27,19.7223,19.7022,9.3204,34.9066,35.0024,19.7213,19.7121,2517.14,487.896,1709.03,9.02071986908786,20.0,20.235555555555557
2024-03-10 15:45:28,19.7255,19.7088,9.31088,34.9065,35.009,19.7194,19.7055,2516.15,481.001,1712.97,9.052572698431607,20.0,20.234814814814815
2024-03-10 15:45:29,19.744,19.7055,9.31588,34.9198,35.009,19.7229,19.7055,2514.84,487.896,1705.58,9.025202407995993,20.0,20.234074074074073
2024-03-10 15:45:30,19.7449,19.7055,9.31301,34.9162,35.0024,19.7233,19.7121,2519.77,492.821,1709.36,9.04847460183847,20.0,20.233333333333334
2024-03-10 15:45:31,19.7416,19.6792,9.31602,34.9242,35.0024,19.7247,19.6792,2521.41,483.956,1706.07,9.02559635930376,20.0,20.232592592592592
2024-03-10 15:45:32,19.7344,19.6727,9.31154,34.9096,35.0057,19.7075,19.6792,2522.72,491.836,1707.88,9.032814527967965,20.0,20.23185185185185
2024-03-10 15:45:33,19.7442,19.6759,9.3215,34.9204,35.0057,19.7057,19.6825,2523.71,497.746,1708.7,9.03701270164329,20.0,20.23111111111111
2024-03-10 15:45:34,19.7293,19.6792,9.32049,34.9145,35.0057,19.7009,19.6792,2525.02,487.896,1706.24,9.011976195822905,20.0,20.23037037037037
2024-03-10 15:45:35,19.7379,19.6759,9.32264,34.935,35.0024,19.6794,19.6858,2527.97,486.911,1708.86,9.031407449739538,20.0,20.229629629629628
2024-03-10 15:45:36,19.7274,19.6792,9.3022,34.9698,35.0057,19.666,19.6792,2526.99,494.791,1703.94,9.013999490922998,20.0,20.22888888888889
2024-03-10 15:45:37,19.7275,19.6792,9.31576,34.9585,35.0057,19.6734,19.6759,2532.57,495.776,1709.19,9.030098620819121,20.0,20.228148148148147
2024-03-10 15:45:38,19.7207,19.6792,9.32133,34.9846,34.9992,19.6618,19.6792,2530.93,492.821,1709.36,9.020267211418151,20.0,20.227407407407405
2024-03-10 15:45:39,19.7094,19.6792,9.31055,34.986,35.009,19.6442,19.6792,2531.26,491.836,1708.37,9.014592216735164,20.0,20.226666666666667
2024-03-10 15:45:40,19.7233,19.6825,9.31363,35.0063,35.009,19.6223,19.6759,2530.6,495.776,1707.22,9.017897353583257,20.0,20.225925925925925
2024-03-10 15:45:41,19.7039,19.6825,9.31435,34.987,35.009,19.6148,19.6825,2530.27,484.941,1700.66,8.965883063465423,20.0,20.225185185185186
2024-03-10 15:45:42,19.7115,19.6759,9.31531,34.9937,35.0057,19.6081,19.6825,2528.96,492.821,1707.88,9.00970137443227,20.0,20.224444444444444
2024-03-10 15:45:43,19.7032,19.6825,9.3195,35.0,35.0024,19.6025,19.6759,2531.59,486.911,1708.21,9.000615885266669,20.0,20.223703703703702
2024-03-10 15:45:44,19.7145,19.6792,9.32422,35.0052,35.0057,19.587,19.6825,2529.29,491.836,1707.22,9.001099796150028,20.0,20.222962962962963
2024-03-10 15:45:45,19.7072,19.6792,9.31658,35.0003,35.0057,19.5793,19.6759,2533.23,493.806,1707.06,9.00055073095169,20.0,20.22222222222222
2024-03-10 15:45:46,19.7042,19.6858,9.31518,35.0123,35.0024,19.5659,19.6825,2530.6,491.836,1707.39,9.00090445275636,20.0,20.22148148148148
2024-03-10 15:45:47,19.6878,19.6792,9.30689,35.0187,35.009,19.5401,19.6825,2534.87,497.746,1706.73,8.990401432188696,20.0,20.22074074074074
2024-03-10 15:45:48,19.6921,19.6792,9.31247,35.0082,35.0057,19.5379,19.6825,2533.23,488.881,1706.4,8.987554786867754,20.0,20.22
2024-03-10 15:45:49,19.6785,19.6792,9.31104,35.0306,35.009,19.5135,19.6792,2533.56,489.866,1707.72,8.983961226082814,20.0,20.219259259259257
2024-03-10 15:45:50,19.6858,19.6825,9.30645,35.0343,35.0057,19.5139,19.6792,2534.54,482.971,1700.16,8.95444734347172,20.0,20.21851851851852
2024-03-10 15:45:51,19.6891,19.6792,9.31155,35.0397,35.0057,19.4962,19.6792,2535.85,481.001,1706.57,8.986648953489846,20.0,20.217777777777776
2024-03-10 15:45:52,19.6767,19.6825,9.30614,35.0447,35.0057,19.5025,19.6792,2535.53,487.896,1710.01,8.99869836064872,20.0,20.217037037037038
2024-03-10 15:45:53,19.6928,19.6759,9.30586,35.0547,35.0057,19.4937,19.6759,2537.17,489.866,1707.06,8.997363045646104,20.0,20.216296296296296
2024-03-10 15:45:54,19.6898,19.6792,9.29681,35.0488,34.9992,19.5013,19.6792,2542.09,491.836,1706.89,9.001707132484885,20.0,20.215555555555554
2024-03-10 15:45:55,19.6889,19.6792,9.31204,35.0816,35.0123,19.4813,19.6792,2543.73,493.806,1706.4,8.98515628838952,20.0,20.214814814814815
2024-03-10 15:45:56,19.6959,19.6825,9.29982,35.0849,35.009,19.4871,19.6759,2543.73,487.896,1705.58,8.997472818659448,20.0,20.214074074074073
2024-03-10 15:45:57,19.7005,19.7022,9.31158,35.0861,35.009,19.4976,19.6792,2543.08,491.836,1706.73,8.997338503743302,20.0,20.21333333333333
2024-03-10 15:45:58,19.6932,19.6628,9.30765,35.0933,35.0057,19.5063,19.6858,2543.73,484.941,1706.07,8.990941728840712,20.0,20.212592592592593
2024-03-10 15:45:59,19.7077,19.6825,9.30873,35.1061,35.0057,19.4984,19.6792,2547.34,491.836,1706.4,9.004300982019023,20.0,20.21185185185185
2024-03-10 15:46:00,19.6927,19.6858,9.30076,35.1171,35.009,19.5042,19.6825,2547.67,492.821,1706.73,8.999953978911197,20.0,20.21111111111111
2024-03-10 15:46:01,19.6876,19.6792,9.30574,35.1175,35.009,19.5074,19.6628,2545.7,487.896,1708.37,8.999863864872955,20.0,20.21037037037037
2024-03-10 15:46:02,19.6806,19.6792,9.30523,35.1282,35.0024,19.4928,19.6858,2545.05,486.911,1709.03,8.997712562910435,20.0,20.209629629629628
2024-03-10 15:46:03,19.6794,19.6792,9.30251,35.1452,35.0024,19.5119,19.6825,2543.08,490.851,1710.01,9.004191001414798,20.0,20.208888888888886
2024-03-10 15:46:04,19.6835,19.6792,9.31025,35.1375,35.0057,19.5202,19.6825,2538.15,488.881,1707.88,8.989820769178856,20.0,20.208148148148148
2024-03-10 15:46:05,19.6892,19.6792,9.29926,35.1416,34.9992,19.5283,19.6792,2540.12,488.881,1708.04,9.005128458128086,20.0,20.207407407407405
2024-03-10 15:46:06,19.6916,19.6792,9.30016,35.1247,35.0057,19.5287,19.6792,2533.56,491.836,1708.7,9.009908686651661,20.0,20.206666666666667
2024-03-10 15:46:07,19.6995,19.6792,9.30564,35.1116,35.0057,19.5302,19.6759,2533.23,486.911,1708.86,9.01285082038757,20.0,20.205925925925925
2024-03-10 15:46:08,19.6816,19.6792,9.30356,35.1207,35.0024,19.5394,19.6858,2533.23,491.836,1707.88,8.993971950485045,20.0,20.205185185185183
2024-03-10 15:46:09,19.6819,19.6858,9.29277,35.1093,34.9992,19.5412,19.6792,2533.56,491.836,1706.73,8.997520374533126,20.0,20.204444444444444
2024-03-10 15:46:10,19.6747,19.6792,9.30103,35.0954,35.0057,19.5534,19.6792,2531.91,484.941,1706.24,8.981551887614657,20.0,20.203703703703702
2024-03-10 15:46:11,19.6826,19.6825,9.31054,35.0912,35.009,19.5512,19.6792,2530.93,490.851,1705.25,8.974947449399693,20.0,20.20296296296296
2024-03-10 15:46:12,19.6784,19.6759,9.3013,35.0752,35.0057,19.5671,19.6792,2534.54,490.851,1704.43,8.974990701986531,20.0,20.202222222222222
2024-03-10 15:46:13,19.6782,19.6825,9.30151,35.0598,35.009,19.5751,19.6792,2536.51,486.911,1705.42,8.97984892115848,20.0,20.20148148148148
2024-03-10 15:46:14,19.6726,19.6792,9.30386,35.0465,35.0057,19.5711,19.6792,2533.56,493.806,1700.66,8.94792463152652,20.0,20.200740740740738
2024-03-10 15:46:15,19.6728,19.6792,9.29293,35.0365,35.0024,19.577,19.6759,2530.27,492.821,1705.09,8.980862710939057,20.0,20.2
2024-03-10 15:46:16,19.6745,19.6825,9.29873,35.0397,35.009,19.59,19.6792,2529.94,492.821,1706.4,8.984212474908915,20.0,20.199259259259257
2024-03-10 15:46:17,19.6897,19.6759,9.29986,35.0008,35.0024,19.5856,19.6825,2527.97,496.761,1701.81,8.972196296756147,20.0,20.19851851851852
2024-03-10 15:46:18,19.683,19.6825,9.3031,34.999,35.0057,19.5812,19.6858,2525.35,497.746,1706.73,8.989526720294805,20.0,20.197777777777777
2024-03-10 15:46:19,19.7037,19.6825,9.3061,34.9985,35.0222,19.6013,19.6727,2524.03,490.851,1707.88,9.010923329681068,20.0,20.197037037037035
2024-03-10 15:46:20,19.694,19.6792,9.2985,34.991,35.0057,19.5875,19.6825,2522.39,485.926,1709.19,9.016013674248981,20.0,20.196296296296296
2024-03-10 15:46:21,19.679,19.6759,9.29388,34.9814,34.9992,19.611,19.6792,2521.41,489.866,1708.54,9.003585763518979,20.0,20.195555555555554
2024-03-10 15:46:22,19.6816,19.6727,9.30026,34.9788,35.0057,19.6067,19.6825,2520.42,485.926,1709.03,9.002889857214203,20.0,20.194814814814812
2024-03-10 15:46:23,19.685,19.6792,9.29434,34.9851,35.0057,19.6081,19.6858,2520.42,487.896,1708.21,9.006648829839545,20.0,20.194074074074074
2024-03-10 15:46:24,19.6706,19.6759,9.28785,34.9622,34.9992,19.6174,19.6858,2520.75,494.791,1709.52,9.006694225519562,20.0,20.19333333333333
2024-03-10 15:46:25,19.6708,19.6792,9.2954,34.9615,35.009,19.6163,19.6825,2525.02,486.911,1709.52,9.000318342197936,20.0,20.19259259259259
2024-03-10 15:46:26,19.6707,19.6825,9.29147,34.962,34.9992,19.6231,19.6792,2513.2,484.941,1709.52,9.003640741262123,20.0,20.19185185185185
2024-03-10 15:46:27,19.6807,19.6792,9.29724,34.9425,35.0024,19.6413,19.6825,2527.97,489.866,1709.69,9.008205842182424,20.0,20.19111111111111
2024-03-10 15:46:28,19.6856,19.6759,9.29208,34.9274,35.0024,19.6503,19.6825,2530.6,486.911,1708.86,9.012555995435251,20.0,20.190370370370367
2024-03-10 15:46:29,19.6852,19.6825,9.30093,34.9369,34.9992,19.6335,19.6792,2529.62,489.866,1709.69,9.00890856042203,20.0,20.18962962962963
2024-03-10 15:46:30,19.6932,19.6759,9.3039,34.9386,35.0057,19.6497,19.6759,2535.53,485.926,1708.37,9.006313478637223,20.0,20.188888888888886
2024-03-10 15:46:31,19.6906,19.6464,9.28866,34.9254,35.0057,19.6535,19.6562,2531.26,485.926,1708.04,9.015529051538401,20.0,20.188148148148148
2024-03-10 15:46:32,19.6824,19.653,9.29356,34.9274,35.0057,19.6612,19.653,2530.93,494.791,1708.21,9.00507124950584,20.0,20.187407407407406
2024-03-10 15:46:33,19.6875,19.653,9.29234,34.9075,35.0024,19.6637,19.6497,2534.54,490.851,1716.25,9.052959224774552,20.0,20.186666666666664
2024-03-10 15:46:34,19.6864,19.653,9.2841,34.9015,35.009,19.6719,19.6562,2532.9,489.866,1709.36,9.022808652190955,20.0,20.185925925925925
2024-03-10 15:46:35,19.6798,19.6497,9.29134,34.9139,35.0057,19.6682,19.653,2531.91,483.956,1709.03,9.009064452765786,20.0,20.185185185185183
2024-03-10 15:46:36,19.6752,19.6595,9.28953,34.9116,35.009,19.6654,19.6562,2532.57,489.866,1709.69,9.010123135157142,20.0,20.18444444444444
2024-03-10 15:46:37,19.6891,19.6628,9.29967,34.9049,35.0057,19.6819,19.653,2532.9,487.896,1709.85,9.014228646464959,20.0,20.183703703703703
2024-03-10 15:46:38,19.6961,19.6497,9.3042,34.9225,35.009,19.6824,19.6497,2531.59,491.836,1709.52,9.014631549654641,20.0,20.18296296296296
2024-03-10 15:46:39,19.6855,19.653,9.28677,34.9256,35.0057,19.6705,19.6562,2532.24,493.806,1710.01,9.023141913631344,20.0,20.18222222222222
2024-03-10 15:46:40,19.6923,19.6497,9.29163,34.9288,35.009,19.6821,19.653,2532.9,494.791,1710.18,9.025722481813197,20.0,20.18148148148148
2024-03-10 15:46:41,19.6805,19.6562,9.28171,34.9359,35.0024,19.687,19.6595,2531.59,491.836,1710.51,9.025832321959939,20.0,20.180740740740738
2024-03-10 15:46:42,19.6891,19.6562,9.29615,34.9503,35.0024,19.6896,19.653,2531.26,490.851,1709.03,9.012958263724578,20.0,20.18
2024-03-10 15:46:43,19.6792,19.6497,9.28724,34.9797,35.0057,19.6905,19.653,2529.29,487.896,1709.85,9.016423761930922,20.0,20.179259259259258
2024-03-10 15:46:44,19.6584,19.6562,9.27748,34.993,35.0057,19.6918,19.6562,2534.21,489.866,1709.03,9.002525625454151,20.0,20.178518518518516
2024-03-10 15:46:45,19.6787,19.653,9.29873,35.007,35.009,19.6903,19.653,2532.57,487.896,1708.7,8.999963611413198,20.0,20.177777777777777
2024-03-10 15:46:46,19.6841,19.6562,9.28911,35.036,35.0057,19.6894,19.653,2530.93,488.881,1708.86,9.013830679787926,20.0,20.177037037037035
2024-03-10 15:46:47,19.6731,19.6595,9.289,35.0369,35.009,19.6981,19.6595,2535.53,483.956,1708.04,9.000066836001741,20.0,20.176296296296293
2024-03-10 15:46:48,19.6865,19.653,9.28756,35.0759,35.0057,19.69,19.6595,2532.57,486.911,1712.97,9.038943363908471,20.0,20.175555555555555
2024-03-10 15:46:49,19.6881,19.653,9.28873,35.0673,35.009,19.6922,19.653,2538.15,487.896,1707.39,9.009871550816234,20.0,20.174814814814813
2024-03-10 15:46:50,19.6827,19.6497,9.28013,35.0956,35.009,19.6782,19.6595,2540.12,481.001,1712.64,9.04035668346314,20.0,20.17407407407407
2024-03-10 15:46:51,19.6819,19.653,9.28029,35.1018,35.0057,19.6899,19.6562,2539.47,486.911,1706.4,9.006586915586727,20.0,20.173333333333332
2024-03-10 15:46:52,19.6868,19.6562,9.2857,35.1281,35.0123,19.6733,19.6497,2540.78,484.941,1705.58,9.001817467175973,20.0,20.17259259259259
2024-03-10 15:46:53,19.6825,19.653,9.28092,35.1388,35.009,19.6598,19.653,2541.11,485.926,1704.76,8.997904844401733,20.0,20.171851851851848
2024-03-10 15:46:54,19.6837,19.653,9.28758,35.1554,35.0057,19.6545,19.653,2538.81,485.926,1699.84,8.967227009195504,20.0,20.17111111111111
2024-03-10 15:46:55,19.6969,19.6562,9.28658,35.18,34.9992,19.6506,19.6595,2545.05,482.971,1699.01,8.975090783128188,20.0,20.170370370370367
2024-03-10 15:46:56,19.6936,19.6562,9.28842,35.1768,35.0057,19.6496,19.653,2544.72,486.911,1704.6,9.000174241331997,20.0,20.16962962962963
2024-03-10 15:46:57,19.7003,19.653,9.29078,35.1861,35.0057,19.6564,19.6562,2545.05,483.956,1710.83,9.036835917820058,20.0,20.168888888888887
2024-03-10 15:46:58,19.7017,19.6497,9.29198,35.2037,35.009,19.6515,19.653,2547.02,483.956,1706.73,9.015352372449357,20.0,20.168148148148145
2024-03-10 15:46:59,19.6948,19.653,9.27971,35.183,35.0057,19.6485,19.653,2543.73,486.911,1707.72,9.025235180667476,20.0,20.167407407407406
2024-03-10 15:47:00,19.6936,19.6562,9.28635,35.2111,35.0057,19.6486,19.6562,2542.75,488.881,1708.21,9.021029081343018,20.0,20.166666666666664
2024-03-10 15:47:01,19.6924,19.6595,9.28957,35.2282,34.9992,19.6438,19.653,2549.31,486.911,1716.91,9.063122859741878,20.0,20.166296296296295
2024-03-10 15:47:02,19.6794,19.6464,9.2872,35.2361,35.0057,19.6303,19.6562,2545.7,492.821,1709.85,9.01663199422809,20.0,20.165925925925922
2024-03-10 15:47:03,19.6866,19.653,9.28008,35.233,35.009,19.6281,19.6595,2545.05,490.851,1708.37,9.02124121372064,20.0,20.165555555555553
2024-03-10 15:47:04,19.6944,19.653,9.30108,35.2437,35.0057,19.6174,19.653,2541.44,490.851,1708.37,9.009798350590495,20.0,20.165185185185184
2024-03-10 15:47:05,19.6882,19.6562,9.2988,35.2427,35.009,19.6226,19.6727,2545.05,492.821,1708.37,9.006400166994263,20.0,20.16481481481481
2024-03-10 15:47:06,19.6906,19.653,9.28346,35.2349,35.0057,19.6158,19.6595,2544.06,492.821,1708.86,9.024366336172342,20.0,20.16444444444444
2024-03-10 15:47:07,19.6894,19.6497,9.28417,35.2397,35.0057,19.6154,19.653,2543.73,490.851,1700.66,8.979414452835995,20.0,20.164074074074072
2024-03-10 15:47:08,19.6842,19.6497,9.27949,35.2282,35.0123,19.6008,19.6595,2541.44,496.761,1706.57,9.010168703871848,20.0,20.1637037037037
2024-03-10 15:47:09,19.6994,19.6562,9.28444,35.2392,35.009,19.6077,19.6628,2537.82,493.806,1705.91,9.015556866993947,20.0,20.16333333333333
2024-03-10 15:47:10,19.6925,19.63,9.29466,35.217,35.009,19.6162,19.653,2533.23,488.881,1706.73,9.005063682053787,20.0,20.16296296296296
2024-03-10 15:47:11,19.6813,19.653,9.28268,35.2126,35.009,19.6165,19.653,2532.24,491.836,1708.04,9.012651554028219,20.0,20.162592592592592
2024-03-10 15:47:12,19.6867,19.653,9.30173,35.1907,35.0024,19.6175,19.653,2530.6,485.926,1708.04,9.000820879023983,20.0,20.16222222222222
2024-03-10 15:47:13,19.668,19.653,9.28096,35.1502,35.0057,19.6114,19.6595,2528.63,493.806,1708.37,9.004354321767968,20.0,20.16185185185185
2024-03-10 15:47:14,19.6775,19.6562,9.28778,35.1519,35.009,19.6276,19.6562,2530.27,484.941,1705.58,8.991968443248075,20.0,20.16148148148148
2024-03-10 15:47:15,19.69,19.653,9.28925,35.1165,35.009,19.6222,19.6595,2527.65,485.926,1708.04,9.01449765935855,20.0,20.161111111111108
2024-03-10 15:47:16,19.6804,19.6562,9.29484,35.0807,35.0123,19.6106,19.653,2526.0,489.866,1700.66,8.962439808134508,20.0,20.16074074074074
2024-03-10 15:47:17,19.6755,19.6562,9.29804,35.0831,35.0222,19.6286,19.6595,2524.36,487.896,1707.22,8.989993829863584,20.0,20.16037037037037
2024-03-10 15:47:18,19.6824,19.653,9.28997,35.05,34.9926,19.611,19.653,2527.65,490.851,1707.55,9.004702584150111,20.0,20.159999999999997
2024-03-10 15:47:19,19.6814,19.6562,9.29016,35.0306,35.009,19.6149,19.6628,2526.0,492.821,1708.7,9.009735276446973,20.0,20.159629629629627
2024-03-10 15:47:20,19.6837,19.6562,9.29298,35.0034,35.0024,19.6124,19.653,2526.33,487.896,1708.37,9.007544453307284,20.0,20.159259259259258
2024-03-10 15:47:21,19.6802,19.653,9.29817,34.9963,35.0057,19.6155,19.6595,2521.08,490.851,1701.64,8.964556342046174,20.0,20.158888888888885
2024-03-10 15:47:22,19.6917,19.6562,9.30707,34.9779,35.0057,19.6207,19.6562,2518.45,489.866,1707.88,8.999683074662023,20.0,20.158518518518516
2024-03-10 15:47:23,19.6719,19.653,9.2823,34.9564,35.0024,19.626,19.6562,2518.45,488.881,1706.4,8.996187649621541,20.0,20.158148148148147
2024-03-10 15:47:24,19.6722,19.6497,9.28975,34.9293,35.009,19.6141,19.653,2513.53,494.791,1707.39,8.995212294857474,20.0,20.157777777777774
2024-03-10 15:47:25,19.681,19.6562,9.29026,34.9162,35.0057,19.6318,19.6562,2509.26,487.896,1708.37,9.007561790978691,20.0,20.157407407407405
2024-03-10 15:47:26,19.6865,19.653,9.2975,34.894,35.0024,19.6328,19.653,2509.59,483.956,1708.21,9.00520993788682,20.0,20.157037037037036
2024-03-10 15:47:27,19.6857,19.653,9.28629,34.8909,35.0123,19.6174,19.6497,2512.21,488.881,1708.54,9.015974762448288,20.0,20.156666666666663
2024-03-10 15:47:28,19.6854,19.653,9.29805,34.8611,35.0057,19.6251,19.6595,2508.93,493.806,1707.22,8.998561537084568,20.0,20.156296296296293
2024-03-10 15:47:29,19.6839,19.653,9.28447,34.865,35.0057,19.6166,19.6562,2514.51,483.956,1705.58,9.000372135896578,20.0,20.155925925925924
2024-03-10 15:47:30,19.6764,19.6628,9.28121,34.8486,35.0024,19.6286,19.653,2508.93,481.001,1704.1,8.988895753559298,20.0,20.155555555555555
2024-03-10 15:47:31,19.6766,19.6234,9.28102,34.8289,35.0057,19.6211,19.63,2510.9,489.866,1705.25,8.995299314314655,20.0,20.155185185185182
2024-03-10 15:47:32,19.6879,19.6267,9.28426,34.8189,35.0057,19.62,19.63,2512.87,488.881,1707.88,9.016157804647523,20.0,20.154814814814813
2024-03-10 15:47:33,19.6656,19.6234,9.28198,34.8095,35.0057,19.6232,19.6267,2514.18,495.776,1706.89,8.993591470309571,20.0,20.154444444444444
2024-03-10 15:47:34,19.6782,19.6201,9.28093,34.8084,35.0123,19.6245,19.63,2514.51,486.911,1705.91,9.000243778803771,20.0,20.15407407407407
2024-03-10 15:47:35,19.6525,19.63,9.27599,34.7958,34.9992,19.6153,19.6234,2518.12,488.881,1705.91,8.98227319028891,20.0,20.1537037037037
2024-03-10 15:47:36,19.6744,19.6234,9.28276,34.8165,35.0057,19.6142,19.6234,2521.08,497.746,1704.6,8.988462540118984,20.0,20.153333333333332
2024-03-10 15:47:37,19.6774,19.6267,9.278,34.8158,35.0057,19.6077,19.6332,2518.45,493.806,1704.76,8.996019031615523,20.0,20.15296296296296
2024-03-10 15:47:38,19.6812,19.6267,9.27388,34.8072,35.0057,19.6151,19.6267,2520.42,491.836,1705.09,9.004612977697258,20.0,20.15259259259259
2024-03-10 15:47:39,19.6827,19.6267,9.292,34.7977,35.0024,19.6191,19.6267,2520.09,491.836,1713.63,9.035260916058636,20.0,20.15222222222222
2024-03-10 15:47:40,19.6706,19.6201,9.28053,34.8049,35.0057,19.6216,19.6234,2518.45,491.836,1706.07,8.994854767304194,20.0,20.15185185185185
2024-03-10 15:47:41,19.6651,19.6234,9.27586,34.8121,34.9992,19.632,19.6267,2517.14,491.836,1714.94,9.040897485823029,20.0,20.15148148148148
2024-03-10 15:47:42,19.6664,19.63,9.28755,34.8386,35.0024,19.6357,19.6267,2519.11,490.851,1706.57,8.98777471473787,20.0,20.15111111111111
2024-03-10 15:47:43,19.6566,19.6234,9.27824,34.8302,35.0057,19.6371,19.63,2517.8,486.911,1707.22,8.990773499883693,20.0,20.150740740740737
2024-03-10 15:47:44,19.6574,19.63,9.27503,34.8515,35.0057,19.6364,19.6267,2515.5,491.836,1707.22,8.994247362973292,20.0,20.150370370370368
2024-03-10 15:47:45,19.6602,19.6234,9.27276,34.8499,35.0057,19.6309,19.6365,2521.41,494.791,1715.27,9.04107050185364,20.0,20.15
2024-03-10 15:47:46,19.6467,19.6267,9.26723,34.8545,35.009,19.6373,19.6267,2522.06,484.941,1707.88,8.995211238432395,20.0,20.149629629629626
2024-03-10 15:47:47,19.647,19.63,9.27455,34.8641,35.0057,19.6358,19.6201,2520.42,481.001,1708.86,8.994285519713468,20.0,20.149259259259257
2024-03-10 15:47:48,19.6489,19.6234,9.27869,34.8681,35.0123,19.6436,19.6267,2523.38,490.851,1708.86,8.992343143557008,20.0,20.148888888888887
2024-03-10 15:47:49,19.6509,19.6234,9.28519,34.8905,35.0123,19.6438,19.6267,2526.33,489.866,1707.88,8.983286341820076,20.0,20.148518518518514
2024-03-10 15:47:50,19.6362,19.6201,9.27495,34.8967,35.0123,19.6497,19.6234,2526.99,495.776,1708.54,8.982891193578983,20.0,20.148148148148145
2024-03-10 15:47:51,19.649,19.6562,9.2672,34.9263,35.0057,19.6448,19.6267,2528.96,487.896,1707.72,8.996387606698894,20.0,20.147777777777776
2024-03-10 15:47:52,19.6384,19.6234,9.2774,34.9179,35.009,19.6589,19.63,2534.54,487.896,1708.37,8.981780673593049,20.0,20.147407407407407
2024-03-10 15:47:53,19.6438,19.6201,9.27703,34.9407,35.0123,19.6381,19.63,2535.2,481.001,1711.49,9.00319517319468,20.0,20.147037037037034
2024-03-10 15:47:54,19.6344,19.6234,9.28376,34.9466,35.0057,19.6552,19.6332,2540.45,491.836,1709.69,8.97973274017785,20.0,20.146666666666665
2024-03-10 15:47:55,19.6474,19.6234,9.27615,34.9695,35.0024,19.6461,19.6201,2538.15,487.896,1709.19,8.99498165735701,20.0,20.146296296296295
2024-03-10 15:47:56,19.6391,19.6267,9.27689,34.9736,35.0057,19.6425,19.6234,2535.85,489.866,1709.85,8.990611633427978,20.0,20.145925925925923
2024-03-10 15:47:57,19.6436,19.6234,9.26382,34.9956,35.009,19.6314,19.63,2541.76,494.791,1709.19,9.00237972350499,20.0,20.145555555555553
2024-03-10 15:47:58,19.6426,19.6234,9.26988,35.0023,35.0024,19.6448,19.6267,2540.78,489.866,1708.54,8.992835337576127,20.0,20.145185185185184
2024-03-10 15:47:59,19.6362,19.6201,9.26878,35.0235,35.0024,19.6439,19.63,2541.11,485.926,1710.01,8.995973733159706,20.0,20.14481481481481
2024-03-10 15:48:00,19.6375,19.6332,9.28712,35.0286,35.0057,19.6441,19.6267,2541.44,489.866,1709.19,8.976881113334917,20.0,20.144444444444442
2024-03-10 15:48:01,19.6307,19.6234,9.27004,35.0684,35.0057,19.6461,19.63,2540.78,484.941,1709.85,8.989266799842108,20.0,20.144074074074073
2024-03-10 15:48:02,19.6237,19.6234,9.26635,35.0853,35.0057,19.648,19.6267,2540.78,490.851,1709.85,8.986394929410352,20.0,20.1437037037037
2024-03-10 15:48:03,19.635,19.6267,9.26773,35.0952,35.009,19.6499,19.63,2541.11,488.881,1709.85,8.99500186435991,20.0,20.14333333333333
2024-03-10 15:48:04,19.6299,19.6201,9.27629,35.1199,35.0057,19.6409,19.6431,2542.75,489.866,1710.18,8.984883718541768,20.0,20.14296296296296
2024-03-10 15:48:05,19.6334,19.6267,9.27373,35.1207,35.0057,19.6477,19.63,2543.08,487.896,1710.67,8.992718450400767,20.0,20.14259259259259
2024-03-10 15:48:06,19.6297,19.6234,9.26876,35.1344,35.0057,19.6325,19.6267,2534.21,483.956,1711.0,8.99555584460647,20.0,20.14222222222222
2024-03-10 15:48:07,19.6166,19.6234,9.2721,35.1272,35.0024,19.6249,19.6267,2539.47,487.896,1719.21,9.024377796347062,20.0,20.14185185185185
2024-03-10 15:48:08,19.6212,19.6267,9.25508,35.1405,35.0024,19.6208,19.63,2534.21,489.866,1711.33,9.001789051731475,20.0,20.141481481481478
2024-03-10 15:48:09,19.6283,19.6201,9.27152,35.1479,35.0057,19.6189,19.6234,2538.15,488.881,1711.66,8.99541260373824,20.0,20.14111111111111
2024-03-10 15:48:10,19.6245,19.6234,9.27924,35.1406,35.009,19.5962,19.6234,2531.59,486.911,1719.53,9.026720657216075,20.0,20.14074074074074
2024-03-10 15:48:11,19.6191,19.6234,9.27967,35.1441,35.0024,19.6115,19.6267,2536.18,491.836,1712.31,8.98375347894247,20.0,20.14037037037037
2024-03-10 15:48:12,19.6271,19.6267,9.26892,35.157,35.0024,19.6068,19.6234,2533.23,494.791,1710.51,8.99058408148246,20.0,20.139999999999997
2024-03-10 15:48:13,19.632,19.6267,9.26678,35.1489,35.009,19.6133,19.6267,2530.27,489.866,1709.52,8.99148752693071,20.0,20.139629629629628
2024-03-10 15:48:14,19.6167,19.63,9.26674,35.1564,35.0123,19.6096,19.6234,2534.87,486.911,1707.72,8.96879653565175,20.0,20.13925925925926
2024-03-10 15:48:15,19.6293,19.6234,9.26268,35.1571,35.0024,19.603,19.6332,2527.65,487.896,1707.55,8.982339058613073,20.0,20.138888888888886
2024-03-10 15:48:16,19.6077,19.6234,9.25803,35.1607,35.009,19.6023,19.63,2530.93,485.926,1707.88,8.969385517571393,20.0,20.138518518518516
2024-03-10 15:48:17,19.6162,19.6431,9.26646,35.1663,35.009,19.6009,19.63,2531.59,487.896,1707.88,8.969446182016357,20.0,20.138148148148147
2024-03-10 15:48:18,19.6181,19.6234,9.26849,35.1599,35.009,19.6097,19.6234,2528.3,482.971,1707.72,8.96849324184313,20.0,20.137777777777774
2024-03-10 15:48:19,19.6343,19.6267,9.27206,35.1784,35.0057,19.6189,19.6267,2527.32,481.986,1706.73,8.974232252922231,20.0,20.137407407407405
2024-03-10 15:48:20,19.6413,19.6267,9.25791,35.162,35.009,19.6135,19.6431,2528.3,481.986,1706.07,8.989071781256396,20.0,20.137037037037036
2024-03-10 15:48:21,19.633,19.6234,9.2721,35.1574,35.009,19.6185,19.6267,2527.97,483.956,1705.42,8.966184466070688,20.0,20.136666666666663
2024-03-10 15:48:22,19.6251,19.6201,9.26691,35.1403,35.009,19.6172,19.6267,2523.71,483.956,1705.75,8.965573777632443,20.0,20.136296296296294
2024-03-10 15:48:23,19.6414,19.6267,9.26838,35.1556,35.009,19.6249,19.6201,2526.0,488.881,1706.57,8.982726108525535,20.0,20.135925925925925
2024-03-10 15:48:24,19.6496,19.63,9.27298,35.149,35.0057,19.6206,19.6234,2521.08,489.866,1709.03,8.998796586005865,20.0,20.135555555555552
2024-03-10 15:48:25,19.6474,19.6267,9.27498,35.1387,34.9992,19.6264,19.6234,2523.71,493.806,1698.85,8.941573775112325,20.0,20.135185185185183
2024-03-10 15:48:26,19.6528,19.6332,9.27749,35.1239,34.9992,19.6234,19.6267,2521.41,492.821,1704.92,8.976022299473854,20.0,20.134814814814813
2024-03-10 15:48:27,19.6457,19.6234,9.27323,35.1229,35.0057,19.6383,19.6267,2521.41,490.851,1704.6,8.971881054723598,20.0,20.13444444444444
2024-03-10 15:48:28,19.634,19.6201,9.26703,35.0893,35.0057,19.6415,19.6267,2521.41,494.791,1705.75,8.973173342591922,20.0,20.13407407407407
2024-03-10 15:48:29,19.6389,19.6234,9.27863,35.0881,35.009,19.637,19.6267,2519.77,493.806,1708.37,8.98114784858661,20.0,20.133703703703702
2024-03-10 15:48:30,19.6312,19.6267,9.26929,35.088,35.0057,19.6426,19.6267,2525.68,492.821,1707.06,8.97568158825515,20.0,20.133333333333333
2024-03-10 15:48:31,19.6281,19.6004,9.26665,35.0662,35.0057,19.6509,19.5971,2521.41,493.806,1708.37,8.982170771199753,20.0,20.13296296296296
2024-03-10 15:48:32,19.6381,19.5971,9.27287,35.0432,35.009,19.6513,19.607,2516.81,489.866,1708.21,8.984606045286622,20.0,20.13259259259259
2024-03-10 15:48:33,19.6426,19.5971,9.27151,35.0379,35.0057,19.6485,19.6037,2518.12,494.791,1708.86,8.993106219904188,20.0,20.13222222222222
2024-03-10 15:48:34,19.6411,19.6037,9.27561,35.0231,34.9992,19.6576,19.5971,2519.77,491.836,1711.66,9.002977700590598,20.0,20.13185185185185
2024-03-10 15:48:35,19.6396,19.607,9.27508,35.0102,34.9992,19.6563,19.6004,2514.51,492.821,1707.72,8.981413558090392,20.0,20.13148148148148
2024-03-10 15:48:36,19.6303,19.5971,9.27743,34.9982,35.009,19.6633,19.607,2513.53,487.896,1708.86,8.977307070988628,20.0,20.13111111111111
2024-03-10 15:48:37,19.6266,19.6004,9.26485,34.9825,35.0057,19.6637,19.6037,2514.18,490.851,1707.72,8.979013204233581,20.0,20.130740740740737
2024-03-10 15:48:38,19.6121,19.6037,9.26307,34.9765,35.0057,19.6588,19.607,2513.2,493.806,1707.88,8.968830871217325,20.0,20.13037037037037
2024-03-10 15:48:39,19.6173,19.5971,9.26201,34.9643,35.0057,19.6625,19.6004,2508.93,491.836,1707.22,8.97078795836825,20.0,20.13
2024-03-10 15:48:40,19.6163,19.6004,9.26494,34.9535,35.0024,19.6721,19.6004,2510.24,484.941,1707.22,8.967383399280434,20.0,20.129629629629626
2024-03-10 15:48:41,19.6137,19.6004,9.27083,34.9304,35.0057,19.6633,19.6037,2505.98,490.851,1707.72,8.962652669642821,20.0,20.129259259259257
2024-03-10 15:48:42,19.6188,19.6037,9.26725,34.9368,35.0123,19.6657,19.6004,2506.3,493.806,1707.22,8.96754799628468,20.0,20.128888888888888
2024-03-10 15:48:43,19.6026,19.607,9.27061,34.9233,35.009,19.6942,19.6037,2507.95,487.896,1706.4,8.946304076577851,20.0,20.128518518518515
2024-03-10 15:48:44,19.6081,19.6004,9.27143,34.911,35.0024,19.6842,19.6037,2505.98,487.896,1704.43,8.940023430390296,20.0,20.128148148148146
2024-03-10 15:48:45,19.6089,19.607,9.27209,34.9009,35.0156,19.6813,19.6004,2510.24,484.941,1707.88,8.958240592394455,20.0,20.127777777777776
2024-03-10 15:48:46,19.5914,19.6037,9.24989,34.9059,34.9959,19.6786,19.6037,2511.56,485.926,1712.48,8.986452851534354,20.0,20.127407407407404
2024-03-10 15:48:47,19.5877,19.6004,9.25436,34.8935,35.0057,19.6834,19.5971,2508.27,486.911,1716.25,8.999121290651795,20.0,20.127037037037034
2024-03-10 15:48:48,19.5976,19.5971,9.25905,34.8776,35.0024,19.6833,19.6037,2515.5,487.896,1708.86,8.96488973770263,20.0,20.126666666666665
2024-03-10 15:48:49,19.5996,19.6004,9.26778,34.873,35.0024,19.6914,19.5971,2510.9,489.866,1709.52,8.962514125169871,20.0,20.126296296296292
2024-03-10 15:48:50,19.6056,19.5971,9.2576,34.8686,35.0057,19.687,19.6004,2514.51,489.866,1710.01,8.97912269308436,20.0,20.125925925925923
2024-03-10 15:48:51,19.6074,19.6004,9.26201,34.875,35.009,19.6819,19.6004,2514.51,488.881,1709.85,8.97601801993488,20.0,20.125555555555554
2024-03-10 15:48:52,19.5985,19.5971,9.24653,34.8624,35.0057,19.6831,19.6037,2513.53,488.881,1710.18,8.983460523221654,20.0,20.125185185185185
2024-03-10 15:48:53,19.6127,19.5971,9.25562,34.8699,35.0123,19.6853,19.6037,2517.8,489.866,1710.01,8.987001552192714,20.0,20.124814814814812
2024-03-10 15:48:54,19.6026,19.6037,9.25076,34.8649,34.9926,19.6989,19.5971,2519.44,489.866,1709.03,8.977306912162051,20.0,20.124444444444443
2024-03-10 15:48:55,19.6157,19.5971,9.2554,34.8568,35.0057,19.6828,19.6037,2524.36,490.851,1709.19,8.985484726018154,20.0,20.124074074074073
2024-03-10 15:48:56,19.6145,19.5971,9.25341,34.8814,35.009,19.6915,19.6004,2518.78,495.776,1707.88,8.979282488451686,20.0,20.1237037037037
2024-03-10 15:48:57,19.6151,19.6004,9.24933,34.8989,35.009,19.6833,19.5971,2523.71,488.881,1708.54,8.986809897229122,20.0,20.12333333333333
2024-03-10 15:48:58,19.6187,19.6004,9.24683,34.899,35.009,19.6691,19.6037,2520.75,485.926,1709.03,8.994677298243229,20.0,20.122962962962962
2024-03-10 15:48:59,19.6098,19.6004,9.23304,34.9056,35.009,19.67,19.5971,1.52946,480.016,1709.03,0.0,20.0,20.12259259259259
2024-03-10 15:49:00,19.6182,19.5971,9.24438,34.9027,35.009,19.6545,19.6037,1.20114,439.632,1707.88,0.0,20.0,20.12222222222222
