TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:49:01,19.613,19.5971,9.2606,34.9039,35.009,19.654,19.6004,-0.768796,367.73,1706.4,0.0,20.0,20.12185185185185
2024-03-10 15:49:02,19.6262,19.5938,9.30446,34.9129,35.009,19.6449,19.6037,1.20114,289.917,1703.78,0.0,20.0,20.121481481481478
2024-03-10 15:49:03,19.6174,19.5971,9.36285,34.9152,35.0123,19.6559,19.6004,0.544495,229.834,1695.07,0.0,20.0,20.12111111111111
2024-03-10 15:49:04,19.6345,19.6037,9.43939,34.9025,35.009,19.643,19.607,-2.41041,169.751,1680.14,0.0,20.0,20.12074074074074
2024-03-10 15:49:05,19.6298,19.5971,9.50714,34.8817,34.9992,19.6202,19.607,0.216172,131.337,1653.21,0.0,20.0,20.120370370370367
2024-03-10 15:49:06,19.6325,19.6037,9.56834,34.8895,35.009,19.6215,19.6004,-1.42544,117.548,1616.28,0.0,20.0,20.119999999999997
2024-03-10 15:49:07,19.64,19.6037,9.6408,34.8703,35.009,19.6,19.6037,-0.11215,110.653,1563.58,0.0,20.0,20.119629629629628
2024-03-10 15:49:08,19.6789,19.6037,9.70835,34.8492,35.009,19.5886,19.6103,1.52946,107.698,1499.56,0.0,20.0,20.119259259259255
2024-03-10 15:49:09,19.6955,19.6004,9.77474,34.8337,35.009,19.572,19.607,0.872818,105.728,1400.57,0.0,20.0,20.118888888888886
2024-03-10 15:49:10,19.7093,19.6037,9.8429,34.8007,35.009,19.5637,19.607,0.872818,107.698,1331.29,0.0,20.0,20.118518518518517
2024-03-10 15:49:11,19.7358,19.6037,9.91959,34.7634,34.9959,19.5516,19.6004,0.216172,97.8483,1250.69,0.0,20.0,20.118148148148148
2024-03-10 15:49:12,19.7585,19.6004,9.9948,34.7311,35.0057,19.5448,19.6037,0.872818,100.803,1187.0,0.0,20.0,20.117777777777775
2024-03-10 15:49:13,19.7792,19.6004,10.06,34.6906,35.0057,19.5233,19.6004,-0.440473,103.758,1115.09,0.0,20.0,20.117407407407406
2024-03-10 15:49:14,19.8092,19.6004,10.1466,34.6622,35.0057,19.518,19.5971,0.216172,100.803,1023.65,0.0,20.0,20.117037037037036
2024-03-10 15:49:15,19.8468,19.5938,10.2335,34.633,35.0057,19.5107,19.6004,-0.11215,102.773,968.168,0.0,20.0,20.116666666666664
2024-03-10 15:49:16,19.8684,19.6037,10.3119,34.5869,35.009,19.4886,19.6004,-0.440473,105.728,924.173,0.0,20.0,20.116296296296294
2024-03-10 15:49:17,19.8988,19.6037,10.3816,34.5334,35.0057,19.4704,19.607,-1.09712,102.773,892.982,0.0,20.0,20.115925925925925
2024-03-10 15:49:18,19.9332,19.6037,10.4788,34.4847,34.9992,19.46,19.6037,-0.768796,99.8183,873.283,0.0,20.0,20.115555555555552
2024-03-10 15:49:19,19.9768,19.607,10.5518,34.4195,35.0123,19.4452,19.5971,-1.09712,100.803,852.763,0.0,20.0,20.115185185185183
2024-03-10 15:49:20,19.9927,19.5938,10.6421,34.3816,35.0057,19.4338,19.6037,-0.11215,105.728,850.628,0.0,20.0,20.114814814814814
2024-03-10 15:49:21,20.0432,19.6004,10.7342,34.3124,35.0024,19.4321,19.5938,-0.11215,103.758,840.122,0.0,20.0,20.11444444444444
2024-03-10 15:49:22,20.0463,19.6004,10.8085,34.2593,35.0123,19.4157,19.607,-1.42544,102.773,838.481,0.0,20.0,20.11407407407407
2024-03-10 15:49:23,20.0699,19.6004,10.9106,34.192,35.0057,19.4146,19.6004,-1.09712,102.773,840.122,0.0,20.0,20.113703703703703
2024-03-10 15:49:24,20.1012,19.6004,10.9995,34.1247,35.0057,19.4233,19.6004,-1.09712,107.698,831.586,0.0,20.0,20.11333333333333
2024-03-10 15:49:25,20.1243,19.6037,11.0886,34.0679,35.0024,19.4174,19.607,1.20114,105.728,829.123,0.0,20.0,20.11296296296296
2024-03-10 15:49:26,20.1512,19.6004,11.187,34.0174,34.9992,19.4225,19.5971,-1.09712,103.758,826.989,0.0,20.0,20.11259259259259
2024-03-10 15:49:27,20.1762,19.6004,11.2758,33.9695,35.0057,19.4257,19.6037,0.872818,106.713,825.512,0.0,20.0,20.11222222222222
2024-03-10 15:49:28,20.1966,19.6037,11.3604,33.9115,35.0057,19.409,19.6004,-1.42544,103.758,823.706,0.0,20.0,20.11185185185185
2024-03-10 15:49:29,20.1914,19.6004,11.4667,33.8572,35.0057,19.4075,19.6037,-0.768796,107.698,823.214,0.0,20.0,20.11148148148148
2024-03-10 15:49:30,20.2205,19.5971,11.5448,33.8177,35.009,19.4167,19.5971,-0.440473,101.788,822.721,0.0,20.0,20.11111111111111
2024-03-10 15:49:31,20.2256,19.5741,11.647,33.7666,35.009,19.4124,19.5741,-1.42544,99.8183,821.9,0.0,20.0,20.110740740740738
2024-03-10 15:49:32,20.2381,19.5741,11.7364,33.7241,35.009,19.408,19.5708,-0.440473,97.8483,821.572,0.0,20.0,20.11037037037037
2024-03-10 15:49:33,20.2403,19.5774,11.8174,33.6936,35.0156,19.4237,19.5741,0.216172,104.743,818.289,0.0,20.0,20.11
2024-03-10 15:49:34,20.2505,19.5774,11.9245,33.6229,35.0057,19.3941,19.5708,-0.440473,102.773,821.244,0.0,20.0,20.109629629629627
2024-03-10 15:49:35,20.2664,19.5676,12.0284,33.5931,35.0057,19.4056,19.5708,-1.09712,104.743,827.81,0.0,20.0,20.109259259259257
2024-03-10 15:49:36,20.2618,19.5774,12.0985,33.5464,35.0057,19.3999,19.5676,-0.440473,105.728,820.259,0.0,20.0,20.108888888888888
2024-03-10 15:49:37,20.284,19.5741,12.2137,33.5134,35.0057,19.386,19.5774,-0.11215,104.743,820.751,0.0,20.0,20.108518518518515
2024-03-10 15:49:38,20.2833,19.5774,12.2992,33.473,35.0024,19.3915,19.5741,2.51443,100.803,817.14,0.0,20.0,20.108148148148146
2024-03-10 15:49:39,20.3077,19.5741,12.3928,33.4483,35.009,19.3895,19.5741,-0.11215,103.758,819.602,0.0,20.0,20.107777777777777
2024-03-10 15:49:40,20.3059,19.5741,12.488,33.3959,35.0123,19.4,19.5774,-2.41041,103.758,818.289,0.0,20.0,20.107407407407404
2024-03-10 15:49:41,20.2856,19.5741,12.5674,33.3568,35.0057,19.4041,19.5741,0.544495,103.758,815.334,0.0,20.0,20.107037037037035
2024-03-10 15:49:42,20.3097,19.5708,12.6654,33.3261,35.0057,19.4,19.5577,-0.11215,104.743,825.348,0.0,20.0,20.106666666666666
2024-03-10 15:49:43,20.33,19.5708,12.766,33.3049,35.009,19.3984,19.5774,-0.11215,100.803,817.468,0.0,20.0,20.106296296296293
2024-03-10 15:49:44,20.3201,19.5708,12.8396,33.2687,35.0057,19.4057,19.5708,-1.09712,105.728,817.796,0.0,20.0,20.105925925925924
2024-03-10 15:49:45,20.3352,19.5708,12.9401,33.2455,35.0024,19.4124,19.5741,-0.440473,103.758,817.468,0.0,20.0,20.105555555555554
2024-03-10 15:49:46,20.3368,19.5741,13.0287,33.1985,35.0057,19.4198,19.5774,-0.768796,107.698,817.468,0.0,20.0,20.10518518518518
2024-03-10 15:49:47,20.3425,19.5708,13.1206,33.1733,35.0024,19.4069,19.5708,-0.11215,101.788,815.498,0.0,20.0,20.104814814814812
2024-03-10 15:49:48,20.3459,19.5741,13.2029,33.1522,35.0057,19.4262,19.5741,-0.768796,105.728,816.319,0.0,20.0,20.104444444444443
2024-03-10 15:49:49,20.358,19.5708,13.2822,33.1403,35.0057,19.4319,19.5708,0.544495,101.788,817.14,0.0,20.0,20.10407407407407
2024-03-10 15:49:50,20.3609,19.5676,13.3745,33.1216,35.0057,19.4291,19.5741,1.52946,102.773,815.99,0.0,20.0,20.1037037037037
2024-03-10 15:49:51,20.3598,19.5774,13.4512,33.09,35.0057,19.4349,19.5774,0.216172,104.743,818.617,0.0,20.0,20.10333333333333
2024-03-10 15:49:52,20.3682,19.5708,13.5408,33.0822,35.009,19.4439,19.5676,0.544495,104.743,818.617,0.0,20.0,20.102962962962962
2024-03-10 15:49:53,20.365,19.5708,13.6193,33.0415,35.0024,19.4503,19.5676,-0.440473,101.788,817.304,0.0,20.0,20.10259259259259
2024-03-10 15:49:54,20.3864,19.5741,13.6991,33.0271,34.9992,19.4575,19.5774,1.20114,103.758,823.214,0.0,20.0,20.10222222222222
2024-03-10 15:49:55,20.3615,19.5741,13.7691,33.0192,35.0057,19.4556,19.5741,0.872818,104.743,809.424,0.0,20.0,20.10185185185185
2024-03-10 15:49:56,20.3748,19.5741,13.8524,33.0153,35.0057,19.4711,19.5708,0.216172,101.788,813.856,0.0,20.0,20.10148148148148
2024-03-10 15:49:57,20.374,19.5741,13.9313,32.9881,34.9926,19.477,19.5774,2.51443,103.758,813.528,0.0,20.0,20.10111111111111
2024-03-10 15:49:58,20.3911,19.5741,14.0109,32.9743,34.9992,19.4911,19.5741,0.216172,101.788,812.707,0.0,20.0,20.10074074074074
2024-03-10 15:49:59,20.4015,19.5774,14.0811,32.9499,35.009,19.4934,19.5708,0.216172,101.788,812.379,0.0,20.0,20.100370370370367
2024-03-10 15:50:00,20.4096,19.5741,14.1628,32.9534,35.0024,19.4795,19.5708,0.216172,102.773,812.379,0.0,20.0,20.099999999999998
2024-03-10 15:50:01,20.4257,19.5774,14.239,32.9464,35.0123,19.4917,19.5774,0.872818,103.758,811.558,0.0,20.0,20.09962962962963
2024-03-10 15:50:02,20.4235,19.5807,14.3,32.9399,35.0123,19.505,19.5741,1.20114,103.758,815.17,0.0,20.0,20.099259259259256
2024-03-10 15:50:03,20.439,19.5708,14.3982,32.9147,35.0057,19.4923,19.5741,0.216172,101.788,812.215,0.0,20.0,20.098888888888887
2024-03-10 15:50:04,20.4407,19.5741,14.4622,32.9191,35.009,19.5117,19.5741,0.544495,101.788,809.752,0.0,20.0,20.098518518518517
2024-03-10 15:50:05,20.4509,19.5708,14.5422,32.9079,35.009,19.5062,19.5774,0.216172,102.773,812.215,0.0,20.0,20.098148148148145
2024-03-10 15:50:06,20.4499,19.5708,14.6099,32.9067,35.0123,19.5186,19.5741,1.20114,104.743,813.692,0.0,20.0,20.097777777777775
2024-03-10 15:50:07,20.4527,19.5708,14.6744,32.9077,34.9992,19.5268,19.5741,0.544495,103.758,813.528,0.0,20.0,20.097407407407406
2024-03-10 15:50:08,20.4599,19.5741,14.7442,32.8996,35.009,19.5359,19.5741,-9.30519,101.788,812.707,0.0,20.0,20.097037037037033
2024-03-10 15:50:09,20.4672,19.5807,14.8122,32.8949,35.0057,19.5386,19.5774,0.544495,101.788,812.707,0.0,20.0,20.096666666666664
2024-03-10 15:50:10,20.4772,19.5708,14.8832,32.8839,35.0024,19.5398,19.5676,0.872818,125.427,817.468,0.0,20.0,20.096296296296295
2024-03-10 15:50:11,20.4833,19.5708,14.9556,32.8834,35.0057,19.5473,19.5774,0.544495,105.728,804.335,0.0,20.0,20.095925925925926
2024-03-10 15:50:12,20.4775,19.5774,15.0149,32.8893,35.0024,19.5458,19.5774,0.216172,103.758,810.245,0.0,20.0,20.095555555555553
2024-03-10 15:50:13,20.5003,19.5741,15.0849,32.8896,35.009,19.5457,19.5741,0.872818,103.758,808.931,0.0,20.0,20.095185185185183
2024-03-10 15:50:14,20.5085,19.5807,15.1482,32.9011,35.009,19.55,19.5741,0.872818,104.743,821.079,0.0,20.0,20.094814814814814
2024-03-10 15:50:15,20.5071,19.5774,15.2137,32.9041,35.009,19.5686,19.5741,0.216172,105.728,807.782,0.0,20.0,20.09444444444444
2024-03-10 15:50:16,20.5215,19.5807,15.2736,32.9128,35.009,19.5465,19.5741,0.872818,104.743,806.797,0.0,20.0,20.094074074074072
2024-03-10 15:50:17,20.5425,19.5708,15.3399,32.928,35.0024,19.5741,19.5741,0.544495,102.773,806.633,0.0,20.0,20.093703703703703
2024-03-10 15:50:18,20.5251,19.5708,15.3844,32.9261,35.0057,19.5609,19.5774,0.216172,101.788,806.469,0.0,20.0,20.09333333333333
2024-03-10 15:50:19,20.5467,19.5741,15.4386,32.9163,35.009,19.5819,19.5708,-0.11215,100.803,807.29,0.0,20.0,20.09296296296296
2024-03-10 15:50:20,20.5665,19.5708,15.51,32.9327,35.0024,19.5878,19.5741,-0.440473,104.743,807.126,0.0,20.0,20.09259259259259
2024-03-10 15:50:21,20.5859,19.5774,15.5828,32.9525,35.0057,19.5744,19.5741,-0.11215,103.758,806.305,0.0,20.0,20.09222222222222
2024-03-10 15:50:22,20.5899,19.5774,15.6288,32.9592,35.0057,19.5824,19.5741,0.872818,101.788,806.961,0.0,20.0,20.09185185185185
2024-03-10 15:50:23,20.6059,19.5774,15.6909,32.9589,35.0123,19.5788,19.5741,1.85779,103.758,808.111,0.0,20.0,20.09148148148148
2024-03-10 15:50:24,20.6142,19.5741,15.7387,32.9834,35.0024,19.5847,19.5807,0.544495,106.713,803.35,0.0,20.0,20.091111111111108
2024-03-10 15:50:25,20.6212,19.5774,15.7917,32.9855,35.0057,19.5813,19.5774,0.216172,104.743,806.141,0.0,20.0,20.09074074074074
2024-03-10 15:50:26,20.6349,19.5741,15.848,33.001,35.009,19.5841,19.5708,0.544495,102.773,806.469,0.0,20.0,20.09037037037037
2024-03-10 15:50:27,20.6484,19.5774,15.9096,33.0341,35.0057,19.5781,19.5708,0.544495,101.788,806.305,0.0,20.0,20.089999999999996
2024-03-10 15:50:28,20.6597,19.5741,15.9447,33.031,35.0024,19.5903,19.5741,0.544495,105.728,805.484,0.0,20.0,20.089629629629627
2024-03-10 15:50:29,20.6804,19.5676,16.018,33.0386,35.0057,19.5781,19.5741,0.216172,102.773,804.992,0.0,20.0,20.089259259259258
2024-03-10 15:50:30,20.6875,19.5708,16.0566,33.0522,35.0057,19.5793,19.5741,0.544495,105.728,805.32,0.0,20.0,20.08888888888889
2024-03-10 15:50:31,20.6919,19.5544,16.0993,33.0489,35.009,19.5834,19.5478,0.216172,104.743,813.528,0.0,20.0,20.088518518518516
2024-03-10 15:50:32,20.7144,19.5446,16.1652,33.0676,34.9827,19.5542,19.5446,0.544495,102.773,805.648,0.0,20.0,20.088148148148147
2024-03-10 15:50:33,20.7271,19.5413,16.2157,33.0864,34.9992,19.5591,19.5478,0.872818,107.698,806.469,0.0,20.0,20.087777777777777
2024-03-10 15:50:34,20.7294,19.5478,16.263,33.1005,34.9992,19.5538,19.5478,0.544495,105.728,809.752,0.0,20.0,20.087407407407404
2024-03-10 15:50:35,20.7412,19.5446,16.3103,33.0985,35.0057,19.5483,19.5478,1.52946,107.698,807.782,0.0,20.0,20.087037037037035
2024-03-10 15:50:36,20.7453,19.5511,16.3482,33.1115,35.0024,19.554,19.5446,-0.440473,102.773,809.096,0.0,20.0,20.086666666666666
2024-03-10 15:50:37,20.7683,19.5478,16.41,33.1348,35.009,19.5493,19.5478,-0.11215,104.743,808.767,0.0,20.0,20.086296296296293
2024-03-10 15:50:38,20.7847,19.5511,16.463,33.1422,35.0057,19.5338,19.5511,-0.11215,105.728,809.588,0.0,20.0,20.085925925925924
2024-03-10 15:50:39,20.7881,19.5511,16.4952,33.1551,35.0024,19.531,19.5478,-0.440473,99.8183,809.916,0.0,20.0,20.085555555555555
2024-03-10 15:50:40,20.7879,19.5478,16.53,33.1811,34.9992,19.527,19.5413,-0.768796,107.698,810.737,0.0,20.0,20.085185185185182
2024-03-10 15:50:41,20.7965,19.5478,16.5808,33.1993,35.009,19.528,19.5511,-0.440473,102.773,809.916,0.0,20.0,20.084814814814813
2024-03-10 15:50:42,20.8064,19.5478,16.6396,33.2288,35.0057,19.5217,19.5446,-0.440473,106.713,811.23,0.0,20.0,20.084444444444443
2024-03-10 15:50:43,20.8038,19.5544,16.6773,33.2434,35.009,19.5038,19.5446,-1.75376,104.743,811.23,0.0,20.0,20.08407407407407
2024-03-10 15:50:44,20.7965,19.5478,16.7232,33.2849,35.009,19.5169,19.5511,-1.42544,105.728,810.573,0.0,20.0,20.0837037037037
2024-03-10 15:50:45,20.819,19.5478,16.7722,33.3023,35.0057,19.5031,19.5413,-1.09712,102.773,808.275,0.0,20.0,20.083333333333332
2024-03-10 15:50:46,20.8387,19.5511,16.8186,33.3109,35.0057,19.4896,19.5478,-0.440473,106.713,808.767,0.0,20.0,20.08296296296296
2024-03-10 15:50:47,20.8386,19.5511,16.8534,33.3529,35.0057,19.4987,19.5446,-1.09712,106.713,802.201,0.0,20.0,20.08259259259259
2024-03-10 15:50:48,20.8377,19.5478,16.8969,33.3689,35.0024,19.4817,19.5446,-0.768796,104.743,809.096,0.0,20.0,20.08222222222222
2024-03-10 15:50:49,20.8462,19.5478,16.949,33.3928,34.9959,19.4801,19.5413,-1.09712,104.743,808.767,0.0,20.0,20.081851851851848
2024-03-10 15:50:50,20.8462,19.5446,16.9876,33.4375,35.0057,19.4719,19.5446,-0.768796,106.713,808.275,0.0,20.0,20.08148148148148
2024-03-10 15:50:51,20.8486,19.5511,17.0338,33.442,35.0057,19.453,19.5478,-1.09712,108.683,808.275,0.0,20.0,20.08111111111111
2024-03-10 15:50:52,20.8627,19.5478,17.058,33.4683,35.0024,19.4522,19.5478,-4.38035,106.713,807.946,0.0,20.0,20.08074074074074
2024-03-10 15:50:53,20.8735,19.5478,17.1177,33.5165,35.0057,19.4381,19.5577,-0.768796,108.683,804.827,0.0,20.0,20.080370370370368
2024-03-10 15:50:54,20.8715,19.5544,17.1341,33.539,35.0057,19.425,19.5446,-1.75376,104.743,806.469,0.0,20.0,20.08
2024-03-10 15:50:55,20.8753,19.5478,17.1755,33.578,35.009,19.4086,19.5478,-1.75376,105.728,806.305,0.0,20.0,20.07962962962963
2024-03-10 15:50:56,20.8808,19.5544,17.2092,33.6016,35.0057,19.4016,19.5446,-0.768796,96.8634,806.141,0.0,20.0,20.079259259259256
2024-03-10 15:50:57,20.8794,19.5478,17.2543,33.6238,35.0057,19.3936,19.5478,-0.440473,107.698,807.126,0.0,20.0,20.078888888888887
2024-03-10 15:50:58,20.8997,19.5478,17.3021,33.6404,35.0057,19.3814,19.5446,-0.768796,105.728,808.767,0.0,20.0,20.078518518518518
2024-03-10 15:50:59,20.8952,19.5577,17.3344,33.6722,35.0057,19.3681,19.5446,-1.09712,105.728,803.842,0.0,20.0,20.078148148148145
2024-03-10 15:51:00,20.8978,19.5511,17.3734,33.6999,35.0057,19.349,19.5446,-0.768796,106.713,803.514,0.0,20.0,20.077777777777776
2024-03-10 15:51:01,20.9032,19.5478,17.4103,33.7326,35.009,19.3515,19.5478,-0.11215,104.743,811.066,0.0,20.0,20.077407407407406
2024-03-10 15:51:02,20.9004,19.5446,17.4337,33.7505,35.0057,19.3449,19.5446,-0.440473,103.758,804.663,0.0,20.0,20.077037037037034
2024-03-10 15:51:03,20.9161,19.5478,17.476,33.802,35.0024,19.3472,19.5446,-0.440473,106.713,804.499,0.0,20.0,20.076666666666664
2024-03-10 15:51:04,20.9133,19.5478,17.512,33.8209,35.0057,19.3402,19.5446,-0.11215,107.698,805.484,0.0,20.0,20.076296296296295
2024-03-10 15:51:05,20.9132,19.5544,17.5567,33.849,35.0123,19.3318,19.5478,-0.11215,103.758,806.633,0.0,20.0,20.075925925925922
2024-03-10 15:51:06,20.9124,19.5413,17.5868,33.8743,34.9992,19.3396,19.5413,1.52946,105.728,803.842,0.0,20.0,20.075555555555553
2024-03-10 15:51:07,20.9099,19.5478,17.6033,33.9171,35.0024,19.3395,19.5413,0.216172,105.728,806.633,0.0,20.0,20.075185185185184
2024-03-10 15:51:08,20.9211,19.5446,17.6513,33.9393,35.0024,19.3523,19.5446,0.544495,108.683,808.111,0.0,20.0,20.07481481481481
2024-03-10 15:51:09,20.9215,19.5478,17.6942,33.9615,35.0057,19.3424,19.5413,2.51443,107.698,806.305,0.0,20.0,20.074444444444442
2024-03-10 15:51:10,20.9173,19.5446,17.7201,33.9909,35.0123,19.3451,19.5413,-1.42544,96.8634,808.603,0.0,20.0,20.074074074074073
2024-03-10 15:51:11,20.9128,19.5446,17.7498,33.9977,35.009,19.3648,19.5544,-0.768796,102.773,808.439,0.0,20.0,20.073703703703703
2024-03-10 15:51:12,20.9185,19.5446,17.7901,34.04,35.0057,19.3611,19.5478,0.544495,107.698,809.096,0.0,20.0,20.07333333333333
2024-03-10 15:51:13,20.9216,19.5478,17.8218,34.0453,35.0057,19.3558,19.5478,0.544495,104.743,809.752,0.0,20.0,20.07296296296296
2024-03-10 15:51:14,20.9046,19.5511,17.8502,34.0862,35.0057,19.3712,19.5446,0.872818,102.773,810.737,0.0,20.0,20.072592592592592
2024-03-10 15:51:15,20.8983,19.5478,17.8739,34.1032,34.9959,19.3685,19.5478,1.20114,102.773,812.215,0.0,20.0,20.07222222222222
2024-03-10 15:51:16,20.9044,19.5511,17.9112,34.1238,35.0057,19.3621,19.5478,0.216172,100.803,813.2,0.0,20.0,20.07185185185185
2024-03-10 15:51:17,20.901,19.5511,17.9245,34.1448,35.0057,19.381,19.5446,0.544495,101.788,814.185,0.0,20.0,20.07148148148148
2024-03-10 15:51:18,20.8952,19.5511,17.9688,34.1826,35.0024,19.3867,19.5413,0.216172,104.743,815.498,0.0,20.0,20.071111111111108
2024-03-10 15:51:19,20.8928,19.5511,17.9903,34.2281,35.0057,19.3815,19.5413,1.20114,102.773,816.811,0.0,20.0,20.07074074074074
2024-03-10 15:51:20,20.897,19.5544,18.0221,34.2791,35.009,19.3993,19.5446,-1.42544,107.698,816.647,0.0,20.0,20.07037037037037
2024-03-10 15:51:21,20.9013,19.5413,18.0582,34.3056,35.0024,19.3841,19.5413,-0.11215,105.728,816.975,0.0,20.0,20.069999999999997
2024-03-10 15:51:22,20.8942,19.5478,18.076,34.3408,35.009,19.4052,19.5413,-0.768796,106.713,816.811,0.0,20.0,20.069629629629627
2024-03-10 15:51:23,20.8921,19.5511,18.102,34.3894,35.0189,19.3998,19.5446,0.216172,100.803,816.483,0.0,20.0,20.06925925925926
2024-03-10 15:51:24,20.8817,19.5511,18.1284,34.4383,35.0057,19.416,19.5478,0.544495,103.758,816.155,0.0,20.0,20.068888888888885
2024-03-10 15:51:25,20.876,19.5446,18.1609,34.4651,35.0024,19.4103,19.5413,-1.75376,105.728,815.498,0.0,20.0,20.068518518518516
2024-03-10 15:51:26,20.8667,19.5511,18.1926,34.491,35.009,19.4288,19.5314,1.20114,106.713,814.513,0.0,20.0,20.068148148148147
2024-03-10 15:51:27,20.8747,19.5478,18.218,34.532,35.009,19.4251,19.5577,-0.11215,102.773,813.035,0.0,20.0,20.067777777777774
2024-03-10 15:51:28,20.8487,19.5478,18.2223,34.5805,35.0057,19.4303,19.5478,-0.11215,108.683,812.379,0.0,20.0,20.067407407407405
2024-03-10 15:51:29,20.8474,19.5511,18.2555,34.6148,35.009,19.4356,19.5511,-0.11215,101.788,811.23,0.0,20.0,20.067037037037036
2024-03-10 15:51:30,20.8498,19.5478,18.2693,34.641,35.0057,19.4628,19.5446,0.544495,107.698,815.498,0.0,20.0,20.066666666666666
2024-03-10 15:51:31,20.8455,19.5873,18.3042,34.6676,35.0123,19.4424,19.5807,0.216172,101.788,810.081,0.0,20.0,20.066296296296294
2024-03-10 15:51:32,20.8534,19.584,18.3198,34.7165,35.0057,19.4508,19.584,-0.11215,106.713,810.901,0.0,20.0,20.065925925925924
2024-03-10 15:51:33,20.844,19.5938,18.3516,34.7661,35.009,19.4561,19.5905,-1.09712,108.683,811.23,0.0,20.0,20.065555555555555
2024-03-10 15:51:34,20.8464,19.5873,18.3747,34.7852,35.0057,19.4647,19.5873,0.216172,100.803,812.051,0.0,20.0,20.065185185185182
2024-03-10 15:51:35,20.8407,19.5938,18.397,34.8456,35.009,19.4687,19.6004,-0.11215,107.698,807.946,0.0,20.0,20.064814814814813
2024-03-10 15:51:36,20.829,19.5873,18.4142,34.8393,35.0024,19.4786,19.5873,-0.440473,107.698,810.901,0.0,20.0,20.064444444444444
2024-03-10 15:51:37,20.8348,19.5873,18.4286,34.8955,35.0057,19.475,19.584,-1.09712,103.758,810.245,0.0,20.0,20.06407407407407
2024-03-10 15:51:38,20.8259,19.5873,18.4546,34.924,35.009,19.4869,19.5873,-0.440473,105.728,809.916,0.0,20.0,20.063703703703702
2024-03-10 15:51:39,20.8165,19.5905,18.4909,34.9343,35.0057,19.489,19.5873,-0.440473,108.683,823.214,0.0,20.0,20.063333333333333
2024-03-10 15:51:40,20.8189,19.5873,18.5065,34.9612,35.0189,19.4911,19.584,-0.768796,108.683,810.901,0.0,20.0,20.06296296296296
2024-03-10 15:51:41,20.8125,19.5938,18.523,34.9995,35.0057,19.4942,19.584,-0.11215,105.728,811.23,0.0,20.0,20.06259259259259
2024-03-10 15:51:42,20.8135,19.584,18.5451,35.0074,35.0057,19.5066,19.5873,-0.440473,104.743,810.245,0.0,20.0,20.06222222222222
2024-03-10 15:51:43,20.7852,19.5905,18.5514,35.0366,35.0024,19.5118,19.584,-0.768796,100.803,823.214,0.0,20.0,20.06185185185185
2024-03-10 15:51:44,20.7987,19.5873,18.5785,35.0618,35.009,19.5114,19.5873,-0.440473,103.758,827.81,0.0,20.0,20.06148148148148
2024-03-10 15:51:45,20.7937,19.5873,18.6026,35.0705,35.009,19.4985,19.5905,-0.768796,100.803,814.513,0.0,20.0,20.06111111111111
2024-03-10 15:51:46,20.7859,19.5905,18.6106,35.0902,34.9992,19.5239,19.5873,0.216172,103.758,815.498,0.0,20.0,20.060740740740737
2024-03-10 15:51:47,20.768,19.584,18.6385,35.1063,35.009,19.5206,19.5873,-1.09712,106.713,816.811,0.0,20.0,20.060370370370368
2024-03-10 15:51:48,20.7711,19.5873,18.6437,35.1165,35.0057,19.5332,19.5873,-1.42544,107.698,818.781,0.0,20.0,20.06
2024-03-10 15:51:49,20.7685,19.5873,18.6658,35.1123,35.009,19.5384,19.584,-0.768796,109.668,815.005,0.0,20.0,20.059629629629626
2024-03-10 15:51:50,20.7535,19.5905,18.676,35.1082,35.009,19.5481,19.584,-1.75376,109.668,819.438,0.0,20.0,20.059259259259257
2024-03-10 15:51:51,20.7566,19.5873,18.7012,35.1159,35.0057,19.5315,19.5905,0.216172,105.728,824.198,0.0,20.0,20.058888888888887
2024-03-10 15:51:52,20.7547,19.5873,18.718,35.1248,35.0057,19.5373,19.5807,-1.09712,94.8934,819.602,0.0,20.0,20.058518518518518
2024-03-10 15:51:53,20.7537,19.5873,18.737,35.1294,35.0057,19.5556,19.5905,-0.11215,104.743,820.259,0.0,20.0,20.058148148148145
2024-03-10 15:51:54,20.7439,19.5873,18.7471,35.1246,35.0057,19.5648,19.5873,-8.32022,108.683,820.423,0.0,20.0,20.057777777777776
2024-03-10 15:51:55,20.737,19.584,18.7637,35.128,35.009,19.5568,19.5873,-1.42544,104.743,821.408,0.0,20.0,20.057407407407407
2024-03-10 15:51:56,20.7349,19.5873,18.7799,35.1075,35.0057,19.5641,19.584,-1.75376,106.713,820.587,0.0,20.0,20.057037037037034
2024-03-10 15:51:57,20.7374,19.5873,18.8056,35.1013,35.009,19.5598,19.5873,-1.09712,111.638,821.408,0.0,20.0,20.056666666666665
2024-03-10 15:51:58,20.7263,19.5873,18.813,35.1121,35.009,19.5717,19.5905,-1.42544,106.713,819.438,0.0,20.0,20.056296296296296
2024-03-10 15:51:59,20.7255,19.5873,18.8326,35.104,35.009,19.5621,19.5807,-1.75376,104.743,822.229,0.0,20.0,20.055925925925923
2024-03-10 15:52:00,20.7139,19.5873,18.8467,35.0963,34.9827,19.5806,19.5873,-1.42544,107.698,823.542,0.0,20.0,20.055555555555554
2024-03-10 15:52:01,20.6989,19.5905,18.8598,35.0708,35.0057,19.5788,19.5905,-0.768796,107.698,822.885,0.0,20.0,20.055
2024-03-10 15:52:02,20.694,19.5873,18.8702,35.0608,35.009,19.5748,19.5807,-0.11215,106.713,822.557,0.0,20.0,20.054444444444442
2024-03-10 15:52:03,20.6918,19.5938,18.8791,35.062,35.009,19.5876,19.5807,-0.11215,110.653,821.079,0.0,20.0,20.05388888888889
2024-03-10 15:52:04,20.6939,19.5905,18.8991,35.0449,35.0123,19.5854,19.584,-0.11215,108.683,818.289,0.0,20.0,20.05333333333333
2024-03-10 15:52:05,20.6878,19.5905,18.9207,35.0467,35.0024,19.5895,19.584,-0.11215,104.743,819.766,0.0,20.0,20.052777777777777
2024-03-10 15:52:06,20.6782,19.5905,18.9413,35.0184,35.0024,19.5837,19.5905,-0.440473,104.743,820.259,0.0,20.0,20.05222222222222
2024-03-10 15:52:07,20.6574,19.5873,18.9354,35.0246,35.009,19.5912,19.5873,-0.11215,106.713,813.2,0.0,20.0,20.051666666666666
2024-03-10 15:52:08,20.6638,19.5905,18.9567,35.024,35.0057,19.5819,19.5873,0.216172,103.758,820.094,0.0,20.0,20.05111111111111
2024-03-10 15:52:09,20.6605,19.5807,18.9745,35.0239,35.009,19.5839,19.5873,-0.768796,106.713,820.423,0.0,20.0,20.050555555555555
2024-03-10 15:52:10,20.6662,19.5807,18.9922,35.0141,35.009,19.5951,19.5873,0.544495,105.728,821.408,0.0,20.0,20.049999999999997
2024-03-10 15:52:11,20.6492,19.584,18.992,35.0147,35.0024,19.6041,19.584,0.872818,101.788,817.304,0.0,20.0,20.049444444444443
2024-03-10 15:52:12,20.652,19.5873,18.984,35.0101,34.9959,19.5884,19.5873,-0.440473,102.773,824.363,0.0,20.0,20.048888888888886
2024-03-10 15:52:13,20.6397,19.5938,19.0031,34.9956,35.009,19.5907,19.5873,0.872818,102.773,825.019,0.0,20.0,20.048333333333332
2024-03-10 15:52:14,20.6422,19.584,19.0156,35.0007,35.0057,19.5909,19.5938,3.17108,106.713,825.84,0.0,20.0,20.047777777777775
2024-03-10 15:52:15,20.6342,19.5873,19.0379,34.9917,35.009,19.5987,19.584,0.544495,102.773,826.825,0.0,20.0,20.04722222222222
2024-03-10 15:52:16,20.6306,19.5873,19.0444,35.0025,35.0057,19.5951,19.5873,-0.768796,103.758,827.646,0.0,20.0,20.046666666666663
2024-03-10 15:52:17,20.6159,19.5873,19.0486,35.0016,35.0057,19.6005,19.5873,-1.42544,109.668,829.123,0.0,20.0,20.04611111111111
2024-03-10 15:52:18,20.6243,19.5873,19.081,34.9946,34.9959,19.6135,19.584,-0.11215,106.713,828.467,0.0,20.0,20.045555555555552
2024-03-10 15:52:19,20.6258,19.5873,19.0802,35.0016,35.0057,19.599,19.5807,0.216172,105.728,821.572,0.0,20.0,20.044999999999998
2024-03-10 15:52:20,20.6016,19.5873,19.0894,34.9901,35.0057,19.6131,19.5905,-0.11215,103.758,826.825,0.0,20.0,20.044444444444444
2024-03-10 15:52:21,20.6026,19.5873,19.1057,34.9857,35.0057,19.6068,19.5938,-1.09712,102.773,825.183,0.0,20.0,20.043888888888887
2024-03-10 15:52:22,20.607,19.5873,19.1104,34.9988,35.0057,19.6067,19.584,0.544495,103.758,826.989,0.0,20.0,20.043333333333333
2024-03-10 15:52:23,20.5916,19.5873,19.1215,34.9933,35.0057,19.5927,19.5873,-0.11215,106.713,824.855,0.0,20.0,20.042777777777776
2024-03-10 15:52:24,20.5993,19.5971,19.1272,35.0047,35.0123,19.6124,19.5905,0.544495,105.728,833.72,0.0,20.0,20.04222222222222
2024-03-10 15:52:25,20.6032,19.5873,19.1482,35.0065,35.0123,19.6086,19.5905,-0.11215,103.758,826.004,0.0,20.0,20.041666666666664
2024-03-10 15:52:26,20.5897,19.5873,19.1571,35.0169,35.0057,19.6111,19.5873,-0.11215,106.713,827.153,0.0,20.0,20.04111111111111
2024-03-10 15:52:27,20.5805,19.584,19.1595,35.0363,35.0057,19.6095,19.584,-0.11215,107.698,820.094,0.0,20.0,20.040555555555553
2024-03-10 15:52:28,20.5796,19.5873,19.1764,35.0393,35.0057,19.6277,19.5873,-0.440473,104.743,826.989,0.0,20.0,20.04
2024-03-10 15:52:29,20.5623,19.584,19.1766,35.0227,35.0057,19.6223,19.5741,-1.09712,104.743,827.482,0.0,20.0,20.03944444444444
2024-03-10 15:52:30,20.5736,19.584,19.1977,35.0327,35.0057,19.622,19.5938,-0.768796,109.668,828.631,0.0,20.0,20.038888888888888
2024-03-10 15:52:31,20.5649,19.6661,19.208,35.067,35.0123,19.6227,19.6628,-1.09712,107.698,828.467,0.0,20.0,20.03833333333333
2024-03-10 15:52:32,20.5598,19.6661,19.2021,35.053,35.009,19.6279,19.6661,-1.09712,104.743,829.287,0.0,20.0,20.037777777777777
2024-03-10 15:52:33,20.5551,19.6661,19.2122,35.0626,35.0024,19.6291,19.6628,-0.11215,106.713,827.974,0.0,20.0,20.03722222222222
2024-03-10 15:52:34,20.544,19.6661,19.222,35.0744,35.009,19.6333,19.6694,-1.09712,105.728,830.601,0.0,20.0,20.036666666666665
2024-03-10 15:52:35,20.5502,19.6727,19.2256,35.0874,35.0057,19.6439,19.6727,-1.09712,103.758,830.108,0.0,20.0,20.036111111111108
2024-03-10 15:52:36,20.5426,19.6694,19.2472,35.1081,35.009,19.6392,19.6661,0.544495,102.773,836.346,0.0,20.0,20.035555555555554
2024-03-10 15:52:37,20.523,19.6694,19.2462,35.1176,35.0057,19.6532,19.6694,-1.09712,105.728,829.287,0.0,20.0,20.034999999999997
2024-03-10 15:52:38,20.5228,19.6694,19.2532,35.1326,35.0024,19.6398,19.6694,-1.09712,103.758,829.944,0.0,20.0,20.034444444444443
2024-03-10 15:52:39,20.521,19.6759,19.2632,35.1492,35.009,19.6448,19.6727,-0.768796,102.773,829.123,0.0,20.0,20.03388888888889
2024-03-10 15:52:40,20.511,19.6628,19.2654,35.1648,35.0189,19.6397,19.6694,1.52946,103.758,824.034,0.0,20.0,20.03333333333333
2024-03-10 15:52:41,20.5167,19.6694,19.2785,35.1611,35.0057,19.6452,19.6727,-1.75376,110.653,828.631,0.0,20.0,20.032777777777778
2024-03-10 15:52:42,20.5103,19.6727,19.2816,35.1973,35.0057,19.6429,19.6661,0.216172,102.773,828.467,0.0,20.0,20.03222222222222
2024-03-10 15:52:43,20.4957,19.6694,19.2987,35.2091,35.0123,19.6489,19.6661,0.544495,103.758,826.989,0.0,20.0,20.031666666666666
2024-03-10 15:52:44,20.4945,19.6694,19.3063,35.2123,35.0057,19.656,19.6694,-0.768796,109.668,827.482,0.0,20.0,20.03111111111111
2024-03-10 15:52:45,20.4904,19.6727,19.3026,35.236,35.009,19.6505,19.6661,-0.440473,106.713,827.974,0.0,20.0,20.030555555555555
2024-03-10 15:52:46,20.4872,19.6694,19.3207,35.2396,35.0057,19.6618,19.6628,-0.768796,106.713,827.153,0.0,20.0,20.029999999999998
2024-03-10 15:52:47,20.4794,19.6694,19.3111,35.25,35.0057,19.6629,19.6628,-0.440473,105.728,826.825,0.0,20.0,20.029444444444444
2024-03-10 15:52:48,20.4885,19.6661,19.3332,35.263,34.9992,19.6612,19.6497,-0.11215,103.758,826.333,0.0,20.0,20.028888888888886
2024-03-10 15:52:49,20.4844,19.6694,19.3348,35.2804,35.0057,19.6593,19.6792,0.216172,103.758,829.944,0.0,20.0,20.028333333333332
2024-03-10 15:52:50,20.4616,19.6694,19.3372,35.2752,35.0057,19.6583,19.6661,1.85779,109.668,824.855,0.0,20.0,20.027777777777775
2024-03-10 15:52:51,20.4691,19.6661,19.354,35.2977,35.0123,19.6642,19.6628,0.544495,104.743,828.631,0.0,20.0,20.02722222222222
2024-03-10 15:52:52,20.4726,19.6727,19.3647,35.2939,35.009,19.6793,19.6628,0.544495,112.623,826.004,0.0,20.0,20.026666666666664
2024-03-10 15:52:53,20.4615,19.7088,19.3618,35.3,35.0024,19.6712,19.6694,0.544495,101.788,826.989,0.0,20.0,20.02611111111111
2024-03-10 15:52:54,20.4515,19.6661,19.3627,35.3202,35.009,19.6811,19.6694,0.872818,104.743,826.333,0.0,20.0,20.025555555555552
2024-03-10 15:52:55,20.4511,19.6661,19.3746,35.2959,35.0057,19.6849,19.6694,-1.09712,104.743,827.153,0.0,20.0,20.025
2024-03-10 15:52:56,20.4514,19.6727,19.3775,35.3116,35.0057,19.6786,19.6628,0.544495,101.788,826.661,0.0,20.0,20.02444444444444
2024-03-10 15:52:57,20.4441,19.6661,19.3891,35.3167,35.0057,19.6875,19.6694,-1.42544,108.683,825.84,0.0,20.0,20.023888888888887
2024-03-10 15:52:58,20.4447,19.6628,19.4015,35.3078,35.0057,19.6916,19.6694,0.544495,101.788,826.497,0.0,20.0,20.023333333333333
2024-03-10 15:52:59,20.4247,19.6661,19.3821,35.3003,35.0057,19.6924,19.6661,0.216172,104.743,826.004,0.0,20.0,20.022777777777776
2024-03-10 15:53:00,20.4362,19.6727,19.4073,35.2928,35.009,19.6924,19.6661,-0.768796,107.698,827.318,0.0,20.0,20.022222222222222
2024-03-10 15:53:01,20.4292,19.6661,19.4192,35.2857,35.009,19.6972,19.6661,0.216172,108.683,823.87,0.0,20.0,20.021666666666665
2024-03-10 15:53:02,20.4317,19.6661,19.4199,35.2844,35.009,19.6946,19.6628,0.216172,103.758,828.795,0.0,20.0,20.02111111111111
2024-03-10 15:53:03,20.422,19.6759,19.4287,35.2809,35.009,19.6999,19.6694,-0.440473,103.758,829.452,0.0,20.0,20.020555555555553
2024-03-10 15:53:04,20.4188,19.6595,19.4267,35.2712,35.0024,19.6947,19.6694,-0.440473,102.773,829.616,0.0,20.0,20.02
2024-03-10 15:53:05,20.4044,19.6661,19.4353,35.272,35.0189,19.6917,19.6727,-0.440473,105.728,829.944,0.0,20.0,20.019444444444442
2024-03-10 15:53:06,20.4004,19.6694,19.4366,35.2593,35.009,19.7121,19.6661,-1.09712,104.743,831.422,0.0,20.0,20.01888888888889
2024-03-10 15:53:07,20.4087,19.6727,19.4429,35.2525,35.0024,19.7095,19.6661,0.544495,101.788,838.809,0.0,20.0,20.01833333333333
2024-03-10 15:53:08,20.4039,19.6694,19.4469,35.2362,35.0024,19.712,19.6661,-1.75376,105.728,832.078,0.0,20.0,20.017777777777777
2024-03-10 15:53:09,20.3918,19.6661,19.4542,35.2465,35.009,19.7034,19.6694,-1.42544,106.713,832.899,0.0,20.0,20.01722222222222
2024-03-10 15:53:10,20.3936,19.6661,19.4562,35.2303,34.9729,19.7137,19.6727,-1.09712,104.743,832.571,0.0,20.0,20.016666666666666
2024-03-10 15:53:11,20.3844,19.6661,19.4701,35.2034,35.009,19.7204,19.6694,-1.09712,106.713,832.407,0.0,20.0,20.01611111111111
2024-03-10 15:53:12,20.3889,19.6727,19.4825,35.1898,35.0024,19.7103,19.6661,-0.768796,102.773,831.75,0.0,20.0,20.015555555555554
2024-03-10 15:53:13,20.3817,19.6628,19.4864,35.1754,35.0057,19.7161,19.6661,-1.42544,111.638,832.078,0.0,20.0,20.014999999999997
2024-03-10 15:53:14,20.3742,19.6661,19.4882,35.1708,35.0057,19.7207,19.6661,-1.09712,104.743,825.676,0.0,20.0,20.014444444444443
2024-03-10 15:53:15,20.3678,19.6694,19.4835,35.1552,35.0024,19.7137,19.6661,-1.09712,108.683,829.944,0.0,20.0,20.01388888888889
2024-03-10 15:53:16,20.359,19.6727,19.4928,35.1228,35.0057,19.7142,19.6661,-0.440473,101.788,831.75,0.0,20.0,20.013333333333332
2024-03-10 15:53:17,20.3592,19.6661,19.4879,35.1206,35.0057,19.7321,19.6661,-0.11215,107.698,830.765,0.0,20.0,20.012777777777778
2024-03-10 15:53:18,20.3574,19.6661,19.4852,35.1123,35.009,19.7167,19.6661,0.872818,101.788,831.093,0.0,20.0,20.01222222222222
2024-03-10 15:53:19,20.3669,19.6694,19.507,35.1045,35.009,19.7313,19.6661,-0.768796,104.743,822.229,0.0,20.0,20.011666666666667
2024-03-10 15:53:20,20.3605,19.6661,19.5114,35.0859,35.0057,19.744,19.6661,1.85779,103.758,831.914,0.0,20.0,20.01111111111111
2024-03-10 15:53:21,20.3566,19.6727,19.5082,35.0815,35.0024,19.7308,19.6694,0.216172,103.758,832.571,0.0,20.0,20.010555555555555
2024-03-10 15:53:22,20.3361,19.6694,19.5002,35.0545,35.0024,19.7395,19.6661,0.872818,103.758,832.735,0.0,20.0,20.009999999999998
2024-03-10 15:53:23,20.3532,19.6661,19.5238,35.0589,35.0057,19.7298,19.6628,0.872818,100.803,835.033,0.0,20.0,20.009444444444444
2024-03-10 15:53:24,20.3494,19.6694,19.5179,35.0487,35.0057,19.746,19.6694,0.872818,103.758,832.735,0.0,20.0,20.008888888888887
2024-03-10 15:53:25,20.3383,19.6661,19.5304,35.0499,35.0057,19.729,19.6694,0.544495,100.803,836.511,0.0,20.0,20.008333333333333
2024-03-10 15:53:26,20.3258,19.6694,19.5426,35.0447,35.009,19.749,19.6628,0.216172,103.758,831.093,0.0,20.0,20.007777777777775
2024-03-10 15:53:27,20.3326,19.6661,19.5297,35.0523,35.0024,19.7493,19.6628,1.20114,103.758,827.482,0.0,20.0,20.00722222222222
2024-03-10 15:53:28,20.3251,19.6694,19.5433,35.0486,35.0024,19.7391,19.6694,1.52946,102.773,834.541,0.0,20.0,20.006666666666664
2024-03-10 15:53:29,20.3263,19.6661,19.543,35.0213,35.0057,19.7362,19.6727,1.52946,107.698,827.482,0.0,20.0,20.00611111111111
2024-03-10 15:53:30,20.3231,19.6694,19.5454,35.0197,35.0057,19.7402,19.6661,0.544495,105.728,828.631,0.0,20.0,20.005555555555553
2024-03-10 15:53:31,20.3221,19.7614,19.5498,35.0392,35.0057,19.7478,19.7581,-1.09712,105.728,823.87,0.0,20.0,20.005
2024-03-10 15:53:32,20.3182,19.7679,19.5547,35.0299,35.009,19.7717,19.7646,-0.440473,107.698,827.81,0.0,20.0,20.00444444444444
2024-03-10 15:53:33,20.3113,19.7581,19.5672,35.0306,35.0024,19.7604,19.7614,-0.11215,104.743,825.676,0.0,20.0,20.003888888888888
2024-03-10 15:53:34,20.3121,19.7646,19.5679,35.0226,35.009,19.7534,19.7646,-0.440473,107.698,827.318,0.0,20.0,20.003333333333334
2024-03-10 15:53:35,20.3028,19.7614,19.5733,35.0231,35.009,19.7438,19.7614,-0.440473,106.713,826.168,0.0,20.0,20.002777777777776
2024-03-10 15:53:36,20.2958,19.7646,19.5602,35.0287,35.0057,19.7569,19.7614,-0.768796,101.788,828.138,0.0,20.0,20.002222222222223
2024-03-10 15:53:37,20.3044,19.7614,19.5776,35.0384,35.0189,19.7636,19.7614,-1.42544,104.743,829.78,0.0,20.0,20.001666666666665
2024-03-10 15:53:38,20.3101,19.7614,19.5814,35.0515,34.9926,19.7542,19.7614,-0.768796,108.683,830.108,0.0,20.0,20.00111111111111
2024-03-10 15:53:39,20.2995,19.7548,19.5711,35.0669,34.9992,19.7611,19.7548,-1.09712,106.713,830.929,0.0,20.0,20.000555555555554
2024-03-10 15:53:40,20.3096,19.7614,19.5902,35.0632,35.0057,19.7624,19.7614,-0.440473,105.728,831.75,0.0,20.0,20.0
2024-03-10 15:53:41,20.2942,19.7614,19.5938,35.0751,35.009,19.753,19.7646,-0.768796,109.668,837.824,0.0,20.0,19.999444444444443
2024-03-10 15:53:42,20.2927,19.7548,19.5897,35.0798,34.9992,19.7645,19.7614,-1.09712,103.758,833.556,0.0,20.0,19.99888888888889
2024-03-10 15:53:43,20.2875,19.7646,19.5969,35.0822,35.0123,19.7489,19.7679,-1.09712,103.758,832.899,0.0,20.0,19.99833333333333
2024-03-10 15:53:44,20.2867,19.7614,19.6059,35.1022,35.0057,19.7681,19.7614,-1.42544,101.788,835.526,0.0,20.0,19.997777777777777
2024-03-10 15:53:45,20.2854,19.7646,19.602,35.1087,35.0123,19.7723,19.7614,-1.09712,104.743,836.675,0.0,20.0,19.99722222222222
2024-03-10 15:53:46,20.28,19.7614,19.6135,35.1284,35.0024,19.7667,19.7679,-0.440473,104.743,848.002,0.0,20.0,19.996666666666666
2024-03-10 15:53:47,20.2817,19.7646,19.6122,35.1255,35.0024,19.7689,19.7581,-0.440473,100.803,836.346,0.0,20.0,19.99611111111111
2024-03-10 15:53:48,20.2796,19.7581,19.6147,35.1482,35.0123,19.775,19.7548,-0.440473,102.773,836.018,0.0,20.0,19.995555555555555
2024-03-10 15:53:49,20.2713,19.7614,19.6224,35.1417,35.0057,19.7736,19.7614,0.216172,103.758,835.526,0.0,20.0,19.994999999999997
2024-03-10 15:53:50,20.2773,19.7581,19.6291,35.1583,35.0024,19.7779,19.7614,-0.11215,104.743,840.779,0.0,20.0,19.994444444444444
2024-03-10 15:53:51,20.2683,19.7646,19.6182,35.1522,35.0024,19.7743,19.7548,-2.08209,107.698,833.227,0.0,20.0,19.993888888888886
2024-03-10 15:53:52,20.2697,19.7581,19.6332,35.1567,35.009,19.785,19.7581,-0.440473,106.713,831.914,0.0,20.0,19.993333333333332
2024-03-10 15:53:53,20.2689,19.7614,19.6369,35.1706,35.0057,19.7924,19.7581,-0.440473,105.728,833.063,0.0,20.0,19.99277777777778
2024-03-10 15:53:54,20.2511,19.7614,19.6232,35.1743,35.0057,19.7744,19.7614,-0.440473,104.743,829.287,0.0,20.0,19.99222222222222
2024-03-10 15:53:55,20.2617,19.7614,19.635,35.1886,34.9992,19.7831,19.7548,-0.440473,102.773,828.959,0.0,20.0,19.991666666666667
2024-03-10 15:53:56,20.2501,19.7351,19.6508,35.196,35.0057,19.7881,19.7614,-1.42544,105.728,828.467,0.0,20.0,19.99111111111111
2024-03-10 15:53:57,20.249,19.7614,19.644,35.1978,35.009,19.7871,19.7646,-0.440473,105.728,827.81,0.0,20.0,19.990555555555556
2024-03-10 15:53:58,20.257,19.7614,19.6404,35.1978,35.009,19.7805,19.7581,-0.11215,107.698,828.631,0.0,20.0,19.99
2024-03-10 15:53:59,20.2529,19.7646,19.6428,35.1997,35.0057,19.7793,19.7581,-0.11215,105.728,834.869,0.0,20.0,19.989444444444445
2024-03-10 15:54:00,20.246,19.7646,19.6511,35.2066,35.0123,19.7735,19.7581,-0.440473,102.773,833.556,0.0,20.0,19.988888888888887
2024-03-10 15:54:01,20.252,19.7614,19.6624,35.2056,35.0123,19.7849,19.7712,-0.11215,103.758,829.616,0.0,20.0,19.988333333333333
2024-03-10 15:54:02,20.2505,19.7581,19.655,35.2111,35.009,19.7907,19.7581,-0.440473,104.743,828.138,0.0,20.0,19.987777777777776
2024-03-10 15:54:03,20.242,19.7548,19.6617,35.206,35.009,19.7956,19.7614,-0.768796,100.803,830.765,0.0,20.0,19.987222222222222
2024-03-10 15:54:04,20.2443,19.7581,19.6626,35.2052,35.0057,19.7889,19.7581,0.216172,104.743,836.675,0.0,20.0,19.986666666666665
2024-03-10 15:54:05,20.2435,19.7646,19.6596,35.2094,35.009,19.7951,19.7614,-0.440473,104.743,832.407,0.0,20.0,19.98611111111111
2024-03-10 15:54:06,20.2358,19.7548,19.6583,35.2191,35.009,19.7844,19.7614,0.216172,105.728,833.391,0.0,20.0,19.985555555555553
2024-03-10 15:54:07,20.2317,19.7515,19.6664,35.2303,35.009,19.8005,19.7614,-0.11215,106.713,834.705,0.0,20.0,19.985
2024-03-10 15:54:08,20.2264,19.7614,19.6614,35.2039,35.009,19.7796,19.7581,-0.768796,104.743,835.69,0.0,20.0,19.984444444444442
2024-03-10 15:54:09,20.2427,19.7581,19.6802,35.2229,35.0057,19.7826,19.7581,-0.440473,104.743,835.69,0.0,20.0,19.983888888888888
2024-03-10 15:54:10,20.2245,19.7581,19.6677,35.2068,35.0057,19.7992,19.7482,-1.42544,101.788,835.361,0.0,20.0,19.98333333333333
2024-03-10 15:54:11,20.2249,19.7646,19.6821,35.1999,35.0057,19.7977,19.7614,-0.11215,103.758,835.69,0.0,20.0,19.982777777777777
2024-03-10 15:54:12,20.222,19.7581,19.6743,35.2061,34.9992,19.7848,19.7614,-0.768796,103.758,833.556,0.0,20.0,19.982222222222223
2024-03-10 15:54:13,20.2192,19.7614,19.6801,35.2,35.0057,19.7899,19.7646,-1.75376,105.728,836.675,0.0,20.0,19.981666666666666
2024-03-10 15:54:14,20.2144,19.7515,19.6868,35.1852,34.9959,19.8018,19.7581,-0.768796,105.728,838.645,0.0,20.0,19.98111111111111
2024-03-10 15:54:15,20.2164,19.7581,19.6895,35.1974,35.0057,19.7978,19.7614,-0.768796,106.713,839.137,0.0,20.0,19.980555555555554
2024-03-10 15:54:16,20.2183,19.7581,19.6854,35.1717,35.0057,19.8009,19.7614,-0.11215,114.593,839.301,0.0,20.0,19.98
2024-03-10 15:54:17,20.2175,19.7646,19.6952,35.179,35.0057,19.7968,19.7581,-1.42544,105.728,838.973,0.0,20.0,19.979444444444443
2024-03-10 15:54:18,20.2183,19.7581,19.6877,35.1669,35.0123,19.7925,19.7581,-1.09712,107.698,839.301,0.0,20.0,19.97888888888889
2024-03-10 15:54:19,20.2104,19.7614,19.6925,35.1616,35.0057,19.8013,19.7581,-2.08209,106.713,839.958,0.0,20.0,19.97833333333333
2024-03-10 15:54:20,20.2158,19.7614,19.6991,35.1443,35.0057,19.7951,19.7614,-0.768796,105.728,840.286,0.0,20.0,19.977777777777778
2024-03-10 15:54:21,20.2167,19.7614,19.7013,35.1373,35.009,19.7955,19.7581,-0.11215,105.728,839.958,0.0,20.0,19.97722222222222
2024-03-10 15:54:22,20.2154,19.7712,19.7089,35.1424,35.0057,19.8008,19.7614,-1.42544,106.713,840.286,0.0,20.0,19.976666666666667
2024-03-10 15:54:23,20.219,19.7581,19.7185,35.1272,35.0057,19.7961,19.7581,-0.768796,108.683,846.032,0.0,20.0,19.97611111111111
2024-03-10 15:54:24,20.2049,19.7646,19.7096,35.1114,35.009,19.8124,19.7548,1.20114,110.653,838.481,0.0,20.0,19.975555555555555
2024-03-10 15:54:25,20.2109,19.7614,19.7145,35.1007,35.009,19.8042,19.7614,-1.09712,105.728,831.093,0.0,20.0,19.974999999999998
2024-03-10 15:54:26,20.1901,19.7614,19.7133,35.0945,35.0024,19.7957,19.7548,-2.41041,105.728,843.241,0.0,20.0,19.974444444444444
2024-03-10 15:54:27,20.2023,19.7646,19.7209,35.0788,34.9992,19.7928,19.7614,-2.08209,102.773,831.422,0.0,20.0,19.973888888888887
2024-03-10 15:54:28,20.1965,19.7614,19.71,35.0704,35.0057,19.7921,19.7614,-0.11215,104.743,836.018,0.0,20.0,19.973333333333333
2024-03-10 15:54:29,20.1948,19.7646,19.7223,35.0605,35.0024,19.7793,19.7581,-0.440473,108.683,835.526,0.0,20.0,19.972777777777775
2024-03-10 15:54:30,20.1966,19.7646,19.7234,35.0462,35.0057,19.8057,19.7614,-0.440473,107.698,836.346,0.0,20.0,19.97222222222222
2024-03-10 15:54:31,20.1829,19.8468,19.7235,35.0389,35.0386,19.799,19.8533,-0.440473,105.728,836.511,0.0,20.0,19.971666666666668
2024-03-10 15:54:32,20.1813,19.8566,19.7286,35.0193,35.009,19.7922,19.8533,0.216172,106.713,844.062,0.0,20.0,19.97111111111111
2024-03-10 15:54:33,20.1905,19.8599,19.7309,35.0397,35.009,19.7944,19.8533,-0.11215,107.698,830.601,0.0,20.0,19.970555555555556
2024-03-10 15:54:34,20.1792,19.8566,19.7397,35.024,35.0057,19.7804,19.85,-0.11215,107.698,836.346,0.0,20.0,19.97
2024-03-10 15:54:35,20.182,19.8566,19.739,35.0217,35.009,19.7836,19.8566,-5.69364,107.698,836.839,0.0,20.0,19.969444444444445
2024-03-10 15:54:36,20.1863,19.8533,19.7361,35.0139,35.009,19.7873,19.8533,0.872818,103.758,836.839,0.0,20.0,19.968888888888888
2024-03-10 15:54:37,20.1789,19.8533,19.7327,35.0053,35.0123,19.776,19.8533,0.544495,104.743,836.511,0.0,20.0,19.968333333333334
2024-03-10 15:54:38,20.1669,19.8566,19.7352,35.0101,34.9959,19.7842,19.8533,0.216172,105.728,836.675,0.0,20.0,19.967777777777776
2024-03-10 15:54:39,20.1671,19.85,19.7368,34.9892,35.0057,19.7759,19.8533,0.872818,106.713,835.69,0.0,20.0,19.967222222222222
2024-03-10 15:54:40,20.1588,19.8599,19.7395,34.9922,35.009,19.7817,19.85,1.20114,105.728,835.033,0.0,20.0,19.966666666666665
2024-03-10 15:54:41,20.1582,19.85,19.7418,34.9859,35.0057,19.7777,19.85,0.544495,102.773,834.048,0.0,20.0,19.96611111111111
2024-03-10 15:54:42,20.1588,19.8566,19.7393,34.9951,35.009,19.7788,19.8566,-0.11215,101.788,834.376,0.0,20.0,19.965555555555554
2024-03-10 15:54:43,20.1673,19.8533,19.7458,34.9947,35.0057,19.78,19.8533,0.216172,105.728,841.271,0.0,20.0,19.965
2024-03-10 15:54:44,20.1599,19.8566,19.7446,34.9921,35.009,19.7818,19.8566,0.872818,102.773,834.541,0.0,20.0,19.964444444444442
2024-03-10 15:54:45,20.1529,19.85,19.7506,34.9959,35.009,19.7863,19.8533,-0.11215,101.788,833.884,0.0,20.0,19.96388888888889
2024-03-10 15:54:46,20.1578,19.8566,19.7483,34.9943,35.009,19.7775,19.8533,0.544495,97.8483,833.72,0.0,20.0,19.96333333333333
2024-03-10 15:54:47,20.1588,19.85,19.7542,34.993,34.9959,19.7635,19.8533,-1.09712,107.698,833.884,0.0,20.0,19.962777777777777
2024-03-10 15:54:48,20.1519,19.8533,19.7503,34.9869,35.009,19.7806,19.85,-0.440473,103.758,842.092,0.0,20.0,19.96222222222222
2024-03-10 15:54:49,20.1568,19.8533,19.763,34.9955,35.0057,19.7723,19.85,-0.11215,107.698,834.705,0.0,20.0,19.961666666666666
2024-03-10 15:54:50,20.1533,19.8566,19.7593,34.9955,35.0057,19.7774,19.8566,-0.11215,104.743,834.705,0.0,20.0,19.961111111111112
2024-03-10 15:54:51,20.1443,19.85,19.757,35.0086,34.9992,19.7705,19.85,-1.09712,105.728,835.69,0.0,20.0,19.960555555555555
2024-03-10 15:54:52,20.1401,19.8533,19.7562,34.9937,35.009,19.7753,19.8566,-1.75376,105.728,835.361,0.0,20.0,19.96
2024-03-10 15:54:53,20.1411,19.8599,19.7598,34.9994,35.0057,19.756,19.8566,-3.06706,104.743,834.705,0.0,20.0,19.959444444444443
2024-03-10 15:54:54,20.154,19.8566,19.7695,35.0286,35.0024,19.7664,19.85,-1.09712,105.728,834.705,0.0,20.0,19.95888888888889
2024-03-10 15:54:55,20.1499,19.8566,19.7631,35.0443,35.0057,19.7591,19.8566,-1.09712,109.668,835.197,0.0,20.0,19.958333333333332
2024-03-10 15:54:56,20.1473,19.8566,19.7727,35.0394,35.0024,19.7556,19.8533,-1.09712,104.743,835.526,0.0,20.0,19.95777777777778
2024-03-10 15:54:57,20.1419,19.8566,19.7638,35.0379,35.0123,19.7538,19.8566,-1.42544,107.698,836.182,0.0,20.0,19.95722222222222
2024-03-10 15:54:58,20.1415,19.85,19.7709,35.0564,35.0057,19.7674,19.8468,-1.42544,106.713,837.167,0.0,20.0,19.956666666666667
2024-03-10 15:54:59,20.1482,19.8533,19.7727,35.0461,35.009,19.7558,19.85,0.872818,114.593,837.824,0.0,20.0,19.95611111111111
2024-03-10 15:55:00,20.1364,19.8468,19.7819,35.0511,35.0024,19.7553,19.8533,-1.09712,105.728,838.152,0.0,20.0,19.955555555555556
2024-03-10 15:55:01,20.1449,19.85,19.7805,35.051,35.0057,19.7291,19.8533,-0.768796,106.713,836.839,0.0,20.0,19.955
2024-03-10 15:55:02,20.1439,19.8566,19.7914,35.0563,35.009,19.7366,19.85,-0.440473,103.758,838.316,0.0,20.0,19.954444444444444
2024-03-10 15:55:03,20.1255,19.85,19.778,35.0707,35.0123,19.7425,19.8533,0.544495,100.803,839.301,0.0,20.0,19.953888888888887
2024-03-10 15:55:04,20.1458,19.8533,19.7922,35.0672,35.0057,19.7334,19.8566,0.216172,108.683,838.481,0.0,20.0,19.953333333333333
2024-03-10 15:55:05,20.1524,19.8566,19.7914,35.072,35.0189,19.7295,19.8533,-0.768796,99.8183,839.794,0.0,20.0,19.952777777777776
2024-03-10 15:55:06,20.1434,19.8468,19.7826,35.0841,35.0024,19.7323,19.8566,0.872818,110.653,839.301,0.0,20.0,19.952222222222222
2024-03-10 15:55:07,20.1294,19.85,19.7872,35.0947,34.9992,19.7339,19.8533,0.544495,100.803,839.63,0.0,20.0,19.951666666666664
2024-03-10 15:55:08,20.137,19.85,19.7815,35.1012,35.0024,19.7152,19.8533,0.216172,107.698,838.973,0.0,20.0,19.95111111111111
2024-03-10 15:55:09,20.1367,19.8533,19.7889,35.0886,35.0057,19.7283,19.8468,0.216172,101.788,841.271,0.0,20.0,19.950555555555557
2024-03-10 15:55:10,20.1442,19.8566,19.8008,35.0996,35.0057,19.7365,19.8697,0.872818,103.758,839.301,0.0,20.0,19.95
2024-03-10 15:55:11,20.1463,19.85,19.7918,35.1139,35.009,19.727,19.8599,0.872818,102.773,836.511,0.0,20.0,19.949444444444445
2024-03-10 15:55:12,20.1355,19.8599,19.7877,35.1116,35.009,19.7367,19.8566,1.52946,105.728,838.809,0.0,20.0,19.948888888888888
2024-03-10 15:55:13,20.1356,19.8533,19.7985,35.1151,35.0057,19.7241,19.8468,-0.440473,104.743,837.824,0.0,20.0,19.948333333333334
2024-03-10 15:55:14,20.1423,19.8566,19.794,35.1233,35.009,19.7332,19.85,0.544495,101.788,837.824,0.0,20.0,19.947777777777777
2024-03-10 15:55:15,20.1282,19.8566,19.7864,35.1416,35.0057,19.7385,19.85,0.216172,105.728,837.988,0.0,20.0,19.947222222222223
2024-03-10 15:55:16,20.1269,19.8566,19.7893,35.1385,35.0024,19.7355,19.85,5.14102,107.698,838.645,0.0,20.0,19.946666666666665
2024-03-10 15:55:17,20.1383,19.85,19.812,35.1323,35.0156,19.7347,19.8566,-0.11215,99.8183,838.481,0.0,20.0,19.94611111111111
