TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 15:55:18,20.1262,19.8533,19.7953,35.1348,35.0057,19.7416,19.8566,-0.11215,105.728,838.152,0.0,20.0,19.945555555555554
2024-03-10 15:55:19,20.1285,19.8566,19.8056,35.1366,35.0156,19.7339,19.85,-1.09712,108.683,838.481,0.0,20.0,19.945
2024-03-10 15:55:20,20.13,19.8566,19.8011,35.1363,35.0123,19.724,19.8533,-0.440473,108.683,837.66,0.0,20.0,19.944444444444443
2024-03-10 15:55:21,20.122,19.8566,19.8101,35.1476,35.0057,19.7241,19.85,-0.768796,102.773,837.988,0.0,20.0,19.94388888888889
2024-03-10 15:55:22,20.1078,19.8566,19.7997,35.1687,35.0024,19.732,19.85,-1.42544,103.758,841.6,0.0,20.0,19.94333333333333
2024-03-10 15:55:23,20.1126,19.85,19.8066,35.1436,35.009,19.7095,19.85,0.216172,106.713,838.152,0.0,20.0,19.942777777777778
2024-03-10 15:55:24,20.118,19.85,19.8048,35.1291,35.0024,19.7044,19.8468,-1.42544,106.713,839.63,0.0,20.0,19.94222222222222
2024-03-10 15:55:25,20.1138,19.8533,19.8067,35.1357,35.0057,19.7041,19.8533,-1.42544,104.743,838.645,0.0,20.0,19.941666666666666
2024-03-10 15:55:26,20.1155,19.8566,19.8121,35.1186,35.0057,19.6949,19.8533,-0.440473,107.698,843.405,0.0,20.0,19.94111111111111
2024-03-10 15:55:27,20.1246,19.8533,19.8168,35.1307,35.0024,19.6805,19.8566,-1.75376,108.683,830.929,0.0,20.0,19.940555555555555
2024-03-10 15:55:28,20.1218,19.8533,19.8115,35.1429,35.0057,19.6713,19.8665,-1.09712,103.758,836.839,0.0,20.0,19.94
2024-03-10 15:55:29,20.1174,19.8566,19.8175,35.1386,35.0024,19.6629,19.8533,-1.42544,106.713,837.003,0.0,20.0,19.939444444444444
2024-03-10 15:55:30,20.1084,19.8566,19.8242,35.1331,35.0057,19.6455,19.8533,-2.08209,106.713,837.167,0.0,20.0,19.93888888888889
2024-03-10 15:55:31,20.1109,19.942,19.8251,35.115,35.009,19.6302,19.942,-0.440473,107.698,837.003,0.0,20.0,19.938333333333333
2024-03-10 15:55:32,20.0976,19.942,19.8139,35.1181,35.0057,19.6179,19.9354,-0.11215,117.548,839.794,0.0,20.0,19.93777777777778
2024-03-10 15:55:33,20.1119,19.9387,19.8195,35.1111,35.009,19.6011,19.9354,-0.440473,101.788,842.913,0.0,20.0,19.93722222222222
2024-03-10 15:55:34,20.103,19.9453,19.8125,35.1079,35.0057,19.5956,19.9387,-0.768796,104.743,836.511,0.0,20.0,19.936666666666667
2024-03-10 15:55:35,20.1036,19.9387,19.8263,35.0873,35.0057,19.5774,19.942,0.216172,104.743,833.063,0.0,20.0,19.93611111111111
2024-03-10 15:55:36,20.1097,19.942,19.8368,35.0989,35.009,19.5803,19.9354,-0.11215,107.698,838.809,0.0,20.0,19.935555555555556
2024-03-10 15:55:37,20.1072,19.942,19.8206,35.0711,34.9992,19.5725,19.9453,-0.11215,102.773,838.973,0.0,20.0,19.935
2024-03-10 15:55:38,20.1058,19.9453,19.8285,35.0563,34.9992,19.583,19.9453,-1.75376,100.803,839.301,0.0,20.0,19.934444444444445
2024-03-10 15:55:39,20.1109,19.942,19.8308,35.0655,35.0024,19.5776,19.9354,0.872818,105.728,841.271,0.0,20.0,19.933888888888887
2024-03-10 15:55:40,20.1021,19.9354,19.8332,35.0412,35.0024,19.5706,19.9354,1.20114,106.713,840.286,0.0,20.0,19.933333333333334
2024-03-10 15:55:41,20.1154,19.9387,19.8415,35.0353,35.009,19.5732,19.9453,0.872818,103.758,836.018,0.0,20.0,19.932777777777776
2024-03-10 15:55:42,20.1145,19.9387,19.8456,35.0193,35.0024,19.5709,19.9354,0.216172,100.803,840.779,0.0,20.0,19.932222222222222
2024-03-10 15:55:43,20.1164,19.942,19.8471,35.0267,35.009,19.5691,19.942,-0.440473,106.713,839.137,0.0,20.0,19.931666666666665
2024-03-10 15:55:44,20.0952,19.942,19.8364,35.0122,35.0057,19.5538,19.942,0.216172,106.713,845.047,0.0,20.0,19.93111111111111
2024-03-10 15:55:45,20.1097,19.942,19.8456,35.0069,35.009,19.5907,19.9354,0.544495,105.728,841.271,0.0,20.0,19.930555555555557
2024-03-10 15:55:46,20.1067,19.9387,19.8289,34.9793,35.0057,19.5809,19.942,2.18611,103.758,838.973,0.0,20.0,19.93
2024-03-10 15:55:47,20.1054,19.9387,19.8462,34.9892,35.0057,19.5868,19.9354,1.20114,107.698,840.286,0.0,20.0,19.929444444444446
2024-03-10 15:55:48,20.1217,19.942,19.8474,34.9697,35.0057,19.5968,19.9387,0.544495,102.773,839.794,0.0,20.0,19.92888888888889
2024-03-10 15:55:49,20.1167,19.9387,19.8452,34.9615,35.009,19.603,19.9453,-0.11215,104.743,839.63,0.0,20.0,19.928333333333335
2024-03-10 15:55:50,20.1127,19.942,19.8454,34.9503,35.009,19.602,19.9387,-0.11215,101.788,839.465,0.0,20.0,19.927777777777777
2024-03-10 15:55:51,20.1136,19.9387,19.852,34.9564,35.0189,19.62,19.9387,-1.09712,107.698,838.316,0.0,20.0,19.927222222222223
2024-03-10 15:55:52,20.1159,19.942,19.8478,34.9574,35.0254,19.6088,19.9387,0.216172,104.743,840.45,0.0,20.0,19.926666666666666
2024-03-10 15:55:53,20.1042,19.942,19.8438,34.9254,35.0057,19.6366,19.9354,-0.768796,105.728,834.541,0.0,20.0,19.926111111111112
2024-03-10 15:55:54,20.1,19.9453,19.8382,34.93,35.009,19.6422,19.9387,-6.35029,104.743,841.6,0.0,20.0,19.925555555555555
2024-03-10 15:55:55,20.1067,19.9453,19.8509,34.9303,35.0123,19.6453,19.9486,-1.42544,107.698,842.092,0.0,20.0,19.925
2024-03-10 15:55:56,20.1067,19.9453,19.852,34.9122,35.0024,19.6377,19.9354,-1.42544,106.713,842.585,0.0,20.0,19.924444444444443
2024-03-10 15:55:57,20.0991,19.9354,19.8613,34.9105,35.0057,19.6402,19.9354,-1.42544,107.698,841.928,0.0,20.0,19.92388888888889
2024-03-10 15:55:58,20.1013,19.9354,19.8517,34.9079,35.0057,19.6644,19.9387,-0.768796,108.683,843.077,0.0,20.0,19.923333333333332
2024-03-10 15:55:59,20.1067,19.9453,19.8573,34.9127,35.009,19.6654,19.9354,-0.768796,106.713,840.286,0.0,20.0,19.922777777777778
2024-03-10 15:56:00,20.1039,19.9354,19.862,34.9023,35.0057,19.68,19.9387,-1.75376,105.728,836.018,0.0,20.0,19.92222222222222
2024-03-10 15:56:01,20.099,19.942,19.8531,34.8974,35.0189,19.6864,19.9387,-0.11215,110.653,841.928,0.0,20.0,19.921666666666667
2024-03-10 15:56:02,20.0997,19.9354,19.8538,34.9054,35.009,19.6861,19.9453,-3.39538,108.683,842.585,0.0,20.0,19.92111111111111
2024-03-10 15:56:03,20.1073,19.942,19.8594,34.9044,35.0123,19.6966,19.9354,-1.09712,103.758,838.645,0.0,20.0,19.920555555555556
2024-03-10 15:56:04,20.111,19.9387,19.8776,34.8992,35.0057,19.7066,19.942,-1.42544,105.728,843.405,0.0,20.0,19.92
2024-03-10 15:56:05,20.0905,19.942,19.861,34.9011,35.0024,19.7198,19.9354,-1.09712,107.698,842.256,0.0,20.0,19.919444444444444
2024-03-10 15:56:06,20.1088,19.9387,19.8747,34.9077,35.0024,19.7263,19.9387,-0.440473,103.758,844.555,0.0,20.0,19.91888888888889
2024-03-10 15:56:07,20.0972,19.9387,19.8645,34.9052,35.009,19.7345,19.9354,0.216172,102.773,843.898,0.0,20.0,19.918333333333333
2024-03-10 15:56:08,20.1003,19.9387,19.8672,34.8956,35.0057,19.7239,19.9387,0.216172,105.728,844.062,0.0,20.0,19.91777777777778
2024-03-10 15:56:09,20.094,19.9387,19.8661,34.9102,35.009,19.7313,19.9387,0.216172,102.773,843.077,0.0,20.0,19.91722222222222
2024-03-10 15:56:10,20.0934,19.942,19.8778,34.9035,35.0123,19.737,19.9453,0.872818,107.698,841.435,0.0,20.0,19.916666666666668
2024-03-10 15:56:11,20.0913,19.9519,19.8807,34.9236,35.0057,19.749,19.9354,0.872818,100.803,843.077,0.0,20.0,19.91611111111111
2024-03-10 15:56:12,20.0875,19.9387,19.862,34.9154,35.0057,19.7516,19.942,0.216172,104.743,842.913,0.0,20.0,19.915555555555557
2024-03-10 15:56:13,20.0946,19.9387,19.8642,34.9125,35.0057,19.7606,19.942,-0.11215,99.8183,843.405,0.0,20.0,19.915
2024-03-10 15:56:14,20.0782,19.942,19.8767,34.922,35.0057,19.7545,19.9453,1.20114,105.728,843.077,0.0,20.0,19.914444444444445
2024-03-10 15:56:15,20.0995,19.9387,19.8828,34.9379,35.0057,19.7715,19.942,0.872818,100.803,839.794,0.0,20.0,19.913888888888888
2024-03-10 15:56:16,20.0933,19.9486,19.8824,34.9194,35.0057,19.7625,19.942,0.872818,105.728,840.286,0.0,20.0,19.913333333333334
2024-03-10 15:56:17,20.0799,19.942,19.877,34.9268,35.009,19.7722,19.9354,0.216172,101.788,842.256,0.0,20.0,19.912777777777777
2024-03-10 15:56:18,20.0844,19.9486,19.8706,34.9385,35.009,19.7792,19.942,0.872818,102.773,842.092,0.0,20.0,19.912222222222223
2024-03-10 15:56:19,20.0888,19.942,19.8744,34.9571,35.0024,19.7734,19.9387,-0.440473,108.683,842.585,0.0,20.0,19.911666666666665
2024-03-10 15:56:20,20.0901,19.9354,19.8902,34.9414,35.0123,19.7944,19.942,-0.440473,102.773,840.286,0.0,20.0,19.91111111111111
2024-03-10 15:56:21,20.0909,19.9387,19.8774,34.9526,35.0024,19.7881,19.9354,0.544495,102.773,843.898,0.0,20.0,19.910555555555554
2024-03-10 15:56:22,20.0866,19.9354,19.8838,34.9518,35.0123,19.7959,19.9519,-0.768796,107.698,843.734,0.0,20.0,19.91
2024-03-10 15:56:23,20.0928,19.942,19.895,34.9659,35.0057,19.7933,19.942,-1.75376,104.743,843.241,0.0,20.0,19.909444444444446
2024-03-10 15:56:24,20.0975,19.9387,19.8877,34.9676,35.0024,19.7953,19.9387,-2.08209,102.773,843.405,0.0,20.0,19.90888888888889
2024-03-10 15:56:25,20.1006,19.942,19.8952,34.9702,35.0024,19.7985,19.9387,-0.768796,108.683,844.39,0.0,20.0,19.908333333333335
2024-03-10 15:56:26,20.0946,19.9387,19.8955,34.9819,35.0123,19.7854,19.942,-0.768796,104.743,842.913,0.0,20.0,19.907777777777778
2024-03-10 15:56:27,20.0822,19.9387,19.8747,34.9863,34.9795,19.8122,19.9354,-1.09712,106.713,844.39,0.0,20.0,19.907222222222224
2024-03-10 15:56:28,20.0871,19.942,19.8951,35.006,35.009,19.802,19.9387,-1.75376,108.683,843.241,0.0,20.0,19.906666666666666
2024-03-10 15:56:29,20.0921,19.9387,19.8929,34.9839,35.0024,19.8076,19.9387,-0.768796,106.713,844.226,0.0,20.0,19.906111111111112
2024-03-10 15:56:30,20.0948,19.9453,19.9007,35.0009,35.0057,19.8076,19.9486,-1.09712,110.653,843.734,0.0,20.0,19.905555555555555
2024-03-10 15:56:31,20.082,20.0241,19.8853,35.0059,35.0057,19.8125,20.0208,-0.768796,103.758,842.585,0.0,20.0,19.905
2024-03-10 15:56:32,20.0782,20.0274,19.891,35.0135,35.009,19.8155,20.0208,-1.09712,105.728,843.077,0.0,20.0,19.904444444444444
2024-03-10 15:56:33,20.0936,20.0274,19.8978,35.0276,35.0024,19.8144,20.0274,-0.768796,107.698,841.6,0.0,20.0,19.90388888888889
2024-03-10 15:56:34,20.082,20.0274,19.8939,35.0084,35.0057,19.8197,20.0208,-0.11215,101.788,842.585,0.0,20.0,19.903333333333332
2024-03-10 15:56:35,20.0963,20.0208,19.8992,35.0157,35.0057,19.8231,20.0176,-0.440473,107.698,841.6,0.0,20.0,19.90277777777778
2024-03-10 15:56:36,20.087,20.0274,19.8985,35.0237,34.9959,19.8323,20.0241,-0.11215,107.698,842.913,0.0,20.0,19.90222222222222
2024-03-10 15:56:37,20.0838,20.0241,19.9081,35.0333,35.009,19.8303,20.0241,-1.09712,103.758,843.405,0.0,20.0,19.901666666666667
2024-03-10 15:56:38,20.0857,20.0208,19.8978,35.0283,35.0057,19.8288,20.0176,-0.11215,100.803,841.764,0.0,20.0,19.90111111111111
2024-03-10 15:56:39,20.0892,20.0241,19.9016,35.027,35.0057,19.8301,20.0241,1.20114,101.788,842.585,0.0,20.0,19.900555555555556
2024-03-10 15:56:40,20.0848,20.0274,19.9149,35.0284,35.0057,19.8375,20.0208,0.544495,105.728,842.256,0.0,20.0,19.9
2024-03-10 15:56:41,20.0883,20.0274,19.8976,35.0318,35.009,19.8396,20.0208,1.20114,101.788,842.913,0.0,20.0,19.899444444444445
2024-03-10 15:56:42,20.0934,20.0241,19.9046,35.0268,35.009,19.849,20.0208,0.544495,107.698,841.764,0.0,20.0,19.89888888888889
2024-03-10 15:56:43,20.0844,20.0208,19.9074,35.0279,35.009,19.8571,20.0143,0.544495,101.788,841.928,0.0,20.0,19.898333333333333
2024-03-10 15:56:44,20.0837,20.0208,19.9067,35.0283,35.0057,19.8497,20.0241,0.872818,105.728,839.794,0.0,20.0,19.89777777777778
2024-03-10 15:56:45,20.1006,20.0208,19.9178,35.0259,35.0057,19.8489,20.0208,0.872818,102.773,840.122,0.0,20.0,19.897222222222222
2024-03-10 15:56:46,20.0881,20.0241,19.9095,35.0335,35.0024,19.8626,20.0208,-0.11215,101.788,842.092,0.0,20.0,19.89666666666667
2024-03-10 15:56:47,20.0928,20.0241,19.9114,35.0285,35.0517,19.8546,20.0241,0.544495,106.713,846.524,0.0,20.0,19.89611111111111
2024-03-10 15:56:48,20.0918,20.0208,19.9176,35.0266,35.0123,19.861,20.0176,0.872818,100.803,842.42,0.0,20.0,19.895555555555557
2024-03-10 15:56:49,20.0798,20.0274,19.9112,35.0288,35.0057,19.8727,20.0406,0.216172,109.668,842.42,0.0,20.0,19.895
2024-03-10 15:56:50,20.0901,20.0241,19.9163,35.0234,34.9992,19.8546,20.0241,-0.11215,103.758,850.957,0.0,20.0,19.894444444444446
2024-03-10 15:56:51,20.0871,20.0176,19.9198,35.0202,35.0057,19.8606,20.0176,0.544495,109.668,841.271,0.0,20.0,19.89388888888889
2024-03-10 15:56:52,20.0883,20.0241,19.9238,35.0097,35.0024,19.8822,20.0241,-1.09712,103.758,842.256,0.0,20.0,19.893333333333334
2024-03-10 15:56:53,20.0942,20.0274,19.9308,34.9931,35.0024,19.8723,20.0241,0.216172,100.803,843.734,0.0,20.0,19.892777777777777
2024-03-10 15:56:54,20.0824,20.0241,19.9331,34.9994,35.0057,19.889,20.0208,-3.39538,106.713,842.256,0.0,20.0,19.892222222222223
2024-03-10 15:56:55,20.0886,20.0208,19.9236,34.9842,35.009,19.8919,20.0208,-0.440473,107.698,840.45,0.0,20.0,19.891666666666666
2024-03-10 15:56:56,20.0869,20.0274,19.9312,34.9745,35.0057,19.8818,20.0208,-1.42544,100.803,833.227,0.0,20.0,19.891111111111112
2024-03-10 15:56:57,20.0889,20.0208,19.9228,34.9824,35.0024,19.882,20.0241,-1.75376,105.728,839.958,0.0,20.0,19.890555555555554
2024-03-10 15:56:58,20.0803,20.034,19.9262,34.9855,35.0057,19.9049,20.0241,-0.768796,110.653,837.824,0.0,20.0,19.89
2024-03-10 15:56:59,20.0855,20.0208,19.9186,34.9755,35.0057,19.8908,20.0176,-0.768796,104.743,837.824,0.0,20.0,19.889444444444443
2024-03-10 15:57:00,20.0866,20.0241,19.9313,34.9736,35.0024,19.9028,20.0208,-1.42544,107.698,839.63,0.0,20.0,19.88888888888889
2024-03-10 15:57:01,20.0987,20.0241,19.936,34.9735,35.009,19.8975,20.0274,-1.42544,107.698,841.271,0.0,20.0,19.889074074074074
2024-03-10 15:57:02,20.0813,20.0208,19.9302,34.9573,35.0156,19.901,20.0208,-1.09712,105.728,841.6,0.0,20.0,19.88925925925926
2024-03-10 15:57:03,20.0711,20.0274,19.922,34.951,35.009,19.9157,20.0241,-0.11215,103.758,840.943,0.0,20.0,19.889444444444443
2024-03-10 15:57:04,20.0863,20.0274,19.935,34.9504,35.0123,19.9007,20.0241,-0.768796,108.683,843.405,0.0,20.0,19.88962962962963
2024-03-10 15:57:05,20.0832,20.0241,19.9367,34.9417,35.0057,19.8997,20.0241,-0.11215,105.728,840.943,0.0,20.0,19.889814814814816
2024-03-10 15:57:06,20.0833,20.0241,19.9336,34.9408,35.009,19.9057,20.0176,-0.11215,102.773,844.226,0.0,20.0,19.89
2024-03-10 15:57:07,20.0914,20.0208,19.937,34.9196,35.009,19.9172,20.0307,-0.11215,101.788,844.062,0.0,20.0,19.890185185185185
2024-03-10 15:57:08,20.0796,20.0176,19.9347,34.9161,35.0057,19.9116,20.0176,-1.09712,106.713,844.555,0.0,20.0,19.89037037037037
2024-03-10 15:57:09,20.0772,20.0241,19.93,34.9256,35.009,19.9152,20.0274,-0.11215,107.698,844.062,0.0,20.0,19.890555555555554
2024-03-10 15:57:10,20.0883,20.0274,19.9471,34.9254,35.009,19.9109,20.0241,1.20114,124.442,843.405,0.0,20.0,19.890740740740743
2024-03-10 15:57:11,20.0725,20.0307,19.9382,34.9135,35.0057,19.9224,20.0274,-0.11215,100.803,842.256,0.0,20.0,19.890925925925927
2024-03-10 15:57:12,20.0767,20.0208,19.9399,34.9186,35.0057,19.9232,20.0208,1.20114,106.713,842.913,0.0,20.0,19.891111111111112
2024-03-10 15:57:13,20.091,20.0208,19.9401,34.9038,35.0123,19.9148,20.0274,0.872818,103.758,841.764,0.0,20.0,19.891296296296296
2024-03-10 15:57:14,20.0794,20.0307,19.9308,34.9032,35.0024,19.9125,20.0176,0.872818,101.788,842.256,0.0,20.0,19.89148148148148
2024-03-10 15:57:15,20.0859,20.0274,19.9431,34.9082,35.009,19.9268,20.0274,0.544495,106.713,847.509,0.0,20.0,19.891666666666666
2024-03-10 15:57:16,20.0886,20.0274,19.9474,34.9039,35.009,19.9273,20.0176,-0.11215,100.803,845.211,0.0,20.0,19.891851851851854
2024-03-10 15:57:17,20.0861,20.0241,19.9338,34.9116,35.0057,19.9192,20.0241,-0.11215,107.698,842.585,0.0,20.0,19.89203703703704
2024-03-10 15:57:18,20.0829,20.0274,19.9489,34.9076,35.0057,19.9381,20.0274,0.872818,102.773,840.122,0.0,20.0,19.892222222222223
2024-03-10 15:57:19,20.0876,20.0274,19.9503,34.8979,35.009,19.9391,20.0208,0.872818,105.728,841.764,0.0,20.0,19.892407407407408
2024-03-10 15:57:20,20.0744,20.0241,19.9487,34.9122,35.0024,19.953,20.0208,0.544495,107.698,840.779,0.0,20.0,19.892592592592592
2024-03-10 15:57:21,20.0873,20.0274,19.951,34.9164,35.009,19.9389,20.0274,0.544495,106.713,841.764,0.0,20.0,19.892777777777777
2024-03-10 15:57:22,20.0884,20.0471,19.95,34.9065,35.0024,19.9446,20.0208,-6.35029,102.773,841.764,0.0,20.0,19.892962962962965
2024-03-10 15:57:23,20.0889,20.0307,19.9535,34.9047,35.0123,19.9406,20.0208,0.216172,107.698,842.913,0.0,20.0,19.89314814814815
2024-03-10 15:57:24,20.0855,20.0208,19.9556,34.9089,35.0057,19.9457,20.0241,-1.09712,103.758,842.256,0.0,20.0,19.893333333333334
2024-03-10 15:57:25,20.0876,20.0176,19.9446,34.9099,34.9236,19.9525,20.0176,-0.440473,105.728,842.42,0.0,20.0,19.89351851851852
2024-03-10 15:57:26,20.0911,20.0241,19.9589,34.9146,35.0057,19.9512,20.034,-2.41041,107.698,843.57,0.0,20.0,19.893703703703704
2024-03-10 15:57:27,20.0879,20.0274,19.958,34.9101,35.009,19.9558,20.0176,-0.768796,105.728,844.555,0.0,20.0,19.89388888888889
2024-03-10 15:57:28,20.0868,20.0241,19.9583,34.9153,35.009,19.9684,20.0208,-0.768796,109.668,844.226,0.0,20.0,19.894074074074076
2024-03-10 15:57:29,20.0852,20.0208,19.9625,34.9186,35.0057,19.9689,20.0241,-1.09712,106.713,842.256,0.0,20.0,19.89425925925926
2024-03-10 15:57:30,20.0891,20.0241,19.9521,34.9123,35.0057,19.9667,20.0307,-1.09712,105.728,844.555,0.0,20.0,19.894444444444446
2024-03-10 15:57:31,20.0796,20.1062,19.9511,34.9228,35.0123,19.9547,20.0997,-0.440473,110.653,843.405,0.0,20.0,19.89462962962963
2024-03-10 15:57:32,20.0867,20.0964,19.9691,34.9221,35.009,19.9658,20.0997,-0.768796,108.683,844.883,0.0,20.0,19.894814814814815
2024-03-10 15:57:33,20.087,20.1062,19.9592,34.9173,35.0057,19.9657,20.0997,-1.09712,102.773,845.211,0.0,20.0,19.895
2024-03-10 15:57:34,20.0901,20.103,19.967,34.9184,35.0123,19.9731,20.0997,-1.42544,108.683,845.868,0.0,20.0,19.895185185185188
2024-03-10 15:57:35,20.0992,20.1062,19.9677,34.9393,35.0057,19.9691,20.0997,-0.768796,104.743,845.375,0.0,20.0,19.895370370370372
2024-03-10 15:57:36,20.0919,20.103,19.9665,34.9512,35.0057,19.9851,20.103,-0.768796,104.743,844.883,0.0,20.0,19.895555555555557
2024-03-10 15:57:37,20.1015,20.1062,19.9701,34.9388,35.0123,19.984,20.0997,-0.11215,103.758,845.704,0.0,20.0,19.89574074074074
2024-03-10 15:57:38,20.0971,20.1095,19.9642,34.9436,35.009,19.9942,20.1062,-0.11215,109.668,843.898,0.0,20.0,19.895925925925926
2024-03-10 15:57:39,20.0954,20.1062,19.9607,34.9409,35.009,19.989,20.0997,-0.11215,103.758,852.763,0.0,20.0,19.89611111111111
2024-03-10 15:57:40,20.0887,20.103,19.9785,34.9449,35.009,19.9873,20.103,-0.11215,104.743,846.196,0.0,20.0,19.8962962962963
2024-03-10 15:57:41,20.1001,20.1095,19.9718,34.9422,35.0123,19.9816,20.0997,0.216172,107.698,846.524,0.0,20.0,19.896481481481484
2024-03-10 15:57:42,20.0943,20.0997,19.9727,34.9523,35.0123,19.9995,20.0997,-0.440473,102.773,844.555,0.0,20.0,19.89666666666667
2024-03-10 15:57:43,20.0943,20.0997,19.9718,34.9469,35.0057,20.0025,20.0964,0.544495,104.743,847.838,0.0,20.0,19.896851851851853
2024-03-10 15:57:44,20.0858,20.1062,19.9735,34.9623,35.0057,19.9954,20.1062,1.20114,102.773,841.928,0.0,20.0,19.897037037037038
2024-03-10 15:57:45,20.1046,20.0964,19.9789,34.9689,35.009,19.9772,20.0997,0.872818,104.743,847.674,0.0,20.0,19.897222222222222
2024-03-10 15:57:46,20.0915,20.103,19.969,34.9561,35.0057,19.9969,20.0997,0.872818,100.803,848.166,0.0,20.0,19.89740740740741
2024-03-10 15:57:47,20.1019,20.1095,19.9826,34.9707,35.009,19.9991,20.103,0.216172,102.773,845.704,0.0,20.0,19.897592592592595
2024-03-10 15:57:48,20.0905,20.103,19.9784,34.9731,35.0024,19.9998,20.0997,0.872818,105.728,848.659,0.0,20.0,19.89777777777778
2024-03-10 15:57:49,20.103,20.1062,19.9748,34.969,35.0156,19.9996,20.103,0.872818,115.578,846.689,0.0,20.0,19.897962962962964
2024-03-10 15:57:50,20.0959,20.103,19.9827,34.9809,35.0057,20.0023,20.103,-0.11215,103.758,845.375,0.0,20.0,19.89814814814815
2024-03-10 15:57:51,20.0881,20.0997,19.9813,34.9665,35.009,20.0152,20.103,0.216172,103.758,844.226,0.0,20.0,19.898333333333333
2024-03-10 15:57:52,20.0911,20.103,19.9802,34.9682,35.009,20.007,20.103,0.544495,102.773,840.779,0.0,20.0,19.898518518518518
2024-03-10 15:57:53,20.0859,20.0997,19.9729,34.976,35.0123,20.0011,20.0997,-1.09712,107.698,840.943,0.0,20.0,19.898703703703706
2024-03-10 15:57:54,20.08,20.103,19.974,34.9891,34.9959,20.0174,20.0997,0.216172,101.788,847.674,0.0,20.0,19.89888888888889
2024-03-10 15:57:55,20.0835,20.0997,19.9837,34.9831,35.009,19.9988,20.1062,-0.768796,107.698,845.211,0.0,20.0,19.899074074074075
2024-03-10 15:57:56,20.0861,20.0997,19.9872,34.9859,35.0057,20.0231,20.1062,-0.768796,105.728,839.137,0.0,20.0,19.89925925925926
2024-03-10 15:57:57,20.0928,20.1062,19.9812,34.9845,35.009,20.0298,20.103,0.872818,106.713,840.122,0.0,20.0,19.899444444444445
2024-03-10 15:57:58,20.0879,20.1128,20.0015,34.9888,35.0057,20.0207,20.0997,-1.42544,110.653,838.973,0.0,20.0,19.89962962962963
2024-03-10 15:57:59,20.09,20.126,19.992,34.9867,35.0024,20.04,20.0997,-1.42544,108.683,840.615,0.0,20.0,19.899814814814818
2024-03-10 15:58:00,20.0999,20.103,19.9941,35.0002,35.0057,20.0295,20.103,-1.09712,106.713,841.6,0.0,20.0,19.900000000000002
2024-03-10 15:58:01,20.0843,20.1062,19.9885,34.9991,35.0057,20.0346,20.1062,-1.09712,105.728,841.928,0.0,20.0,19.900185185185187
2024-03-10 15:58:02,20.0919,20.1062,20.0022,35.0123,35.0057,20.0349,20.103,2.51443,106.713,842.585,0.0,20.0,19.90037037037037
2024-03-10 15:58:03,20.0885,20.103,19.9915,35.01,35.0024,20.0334,20.0997,-1.09712,110.653,843.405,0.0,20.0,19.900555555555556
2024-03-10 15:58:04,20.0932,20.0997,20.0008,34.9988,35.0057,20.0356,20.0997,-1.42544,106.713,845.047,0.0,20.0,19.90074074074074
2024-03-10 15:58:05,20.0873,20.1095,19.9932,35.0112,35.0057,20.0366,20.103,-1.75376,108.683,846.36,0.0,20.0,19.90092592592593
2024-03-10 15:58:06,20.0883,20.103,20.0021,35.0127,35.009,20.027,20.0997,-1.09712,102.773,845.539,0.0,20.0,19.901111111111113
2024-03-10 15:58:07,20.093,20.0964,19.9927,35.0072,35.0057,20.0471,20.1062,-1.09712,105.728,847.345,0.0,20.0,19.901296296296298
2024-03-10 15:58:08,20.0926,20.103,20.0036,34.9966,35.0057,20.0541,20.103,-0.11215,105.728,846.853,0.0,20.0,19.901481481481483
2024-03-10 15:58:09,20.0975,20.1095,20.0083,35.0165,35.009,20.0425,20.0964,-0.11215,103.758,846.689,0.0,20.0,19.901666666666667
2024-03-10 15:58:10,20.1042,20.1095,20.0058,35.0101,35.0024,20.0493,20.103,-0.11215,102.773,847.181,0.0,20.0,19.901851851851852
2024-03-10 15:58:11,20.1016,20.103,20.0096,35.0201,35.0057,20.0501,20.1128,-0.11215,109.668,848.166,0.0,20.0,19.90203703703704
2024-03-10 15:58:12,20.1016,20.0997,20.0055,35.0224,35.009,20.0635,20.0997,0.544495,101.788,848.002,0.0,20.0,19.902222222222225
2024-03-10 15:58:13,20.0999,20.103,20.0086,35.0319,35.009,20.0597,20.1062,0.872818,107.698,843.405,0.0,20.0,19.90240740740741
2024-03-10 15:58:14,20.1019,20.1062,20.0136,35.0371,35.0057,20.064,20.1062,-0.768796,99.8183,849.151,0.0,20.0,19.902592592592594
2024-03-10 15:58:15,20.088,20.0997,20.0037,35.0431,35.009,20.0585,20.0997,0.872818,108.683,856.538,0.0,20.0,19.90277777777778
2024-03-10 15:58:16,20.0935,20.1062,20.0083,35.0341,35.0057,20.0676,20.0997,0.216172,99.8183,845.868,0.0,20.0,19.902962962962963
2024-03-10 15:58:17,20.1033,20.1062,20.0075,35.046,34.9992,20.0628,20.0997,1.20114,104.743,851.778,0.0,20.0,19.90314814814815
2024-03-10 15:58:18,20.0999,20.1128,20.0024,35.0396,35.0057,20.0658,20.103,0.216172,103.758,850.3,0.0,20.0,19.903333333333336
2024-03-10 15:58:19,20.102,20.1062,20.0151,35.0518,35.009,20.0707,20.0997,0.544495,101.788,852.434,0.0,20.0,19.90351851851852
2024-03-10 15:58:20,20.1076,20.1062,20.0177,35.0667,35.0057,20.0685,20.103,0.216172,102.773,852.434,0.0,20.0,19.903703703703705
2024-03-10 15:58:21,20.0947,20.103,20.0036,35.0649,35.009,20.075,20.103,0.216172,102.773,851.613,0.0,20.0,19.90388888888889
2024-03-10 15:58:22,20.1041,20.103,20.0233,35.0516,35.0057,20.0686,20.103,0.216172,119.518,851.121,0.0,20.0,19.904074074074074
2024-03-10 15:58:23,20.0887,20.1095,20.0039,35.0615,35.0024,20.0822,20.103,0.216172,105.728,849.643,0.0,20.0,19.904259259259263
2024-03-10 15:58:24,20.103,20.103,20.0138,35.0514,35.0057,20.0852,20.0997,-0.768796,103.758,855.061,0.0,20.0,19.904444444444447
2024-03-10 15:58:25,20.1047,20.103,20.0192,35.0644,35.009,20.0776,20.103,-0.440473,107.698,844.39,0.0,20.0,19.904629629629632
2024-03-10 15:58:26,20.1044,20.103,20.0256,35.0501,34.9926,20.0748,20.103,-1.09712,102.773,847.674,0.0,20.0,19.904814814814817
2024-03-10 15:58:27,20.0985,20.103,20.0105,35.052,35.0057,20.0912,20.0997,-1.75376,107.698,848.166,0.0,20.0,19.905
2024-03-10 15:58:28,20.1094,20.103,20.0253,35.0558,35.0123,20.0911,20.0997,-1.42544,105.728,848.002,0.0,20.0,19.905185185185186
2024-03-10 15:58:29,20.0965,20.103,20.0249,35.054,35.0057,20.085,20.103,-1.09712,105.728,848.987,0.0,20.0,19.905370370370374
2024-03-10 15:58:30,20.1136,20.1062,20.0228,35.0455,35.0057,20.0941,20.103,-1.42544,107.698,848.987,0.0,20.0,19.90555555555556
2024-03-10 15:58:31,20.1018,20.1818,20.0234,35.0596,35.0057,20.0819,20.1752,-0.768796,105.728,852.598,0.0,20.0,19.905740740740743
2024-03-10 15:58:32,20.0985,20.1818,20.0267,35.0537,35.0057,20.1069,20.1785,-1.09712,107.698,850.464,0.0,20.0,19.905925925925928
2024-03-10 15:58:33,20.1018,20.1818,20.0276,35.0547,35.009,20.1024,20.1851,-3.06706,99.8183,850.628,0.0,20.0,19.906111111111112
2024-03-10 15:58:34,20.1101,20.1851,20.0343,35.05,35.009,20.1017,20.1818,-0.768796,109.668,851.449,0.0,20.0,19.906296296296297
2024-03-10 15:58:35,20.104,20.1851,20.0264,35.0529,35.0057,20.0984,20.1752,-0.11215,103.758,851.778,0.0,20.0,19.906481481481485
2024-03-10 15:58:36,20.1015,20.1884,20.0285,35.0536,34.9992,20.1016,20.1752,-0.768796,106.713,858.508,0.0,20.0,19.90666666666667
2024-03-10 15:58:37,20.1074,20.1884,20.0291,35.0565,35.0057,20.0974,20.1851,0.216172,104.743,843.241,0.0,20.0,19.906851851851854
2024-03-10 15:58:38,20.1135,20.1884,20.035,35.0582,35.009,20.1014,20.1785,0.216172,102.773,848.33,0.0,20.0,19.90703703703704
2024-03-10 15:58:39,20.1047,20.1916,20.0285,35.0743,35.0057,20.0955,20.1785,-0.440473,107.698,848.33,0.0,20.0,19.907222222222224
2024-03-10 15:58:40,20.1078,20.1884,20.0254,35.08,35.0057,20.0973,20.1752,0.872818,101.788,847.345,0.0,20.0,19.90740740740741
2024-03-10 15:58:41,20.1184,20.1818,20.0378,35.0834,34.9992,20.1114,20.1785,1.20114,108.683,845.375,0.0,20.0,19.907592592592593
2024-03-10 15:58:42,20.107,20.1851,20.0321,35.0841,35.0057,20.1155,20.1785,0.872818,100.803,844.883,0.0,20.0,19.90777777777778
2024-03-10 15:58:43,20.0986,20.1818,20.0314,35.0693,35.0123,20.116,20.1785,0.544495,105.728,845.868,0.0,20.0,19.907962962962966
2024-03-10 15:58:44,20.1071,20.1851,20.0389,35.0686,35.0024,20.1218,20.1851,1.20114,100.803,845.211,0.0,20.0,19.90814814814815
2024-03-10 15:58:45,20.0989,20.1884,20.0298,35.0689,35.0057,20.1161,20.1785,2.18611,105.728,852.434,0.0,20.0,19.908333333333335
2024-03-10 15:58:46,20.1058,20.1851,20.0436,35.0639,35.009,20.1145,20.1785,0.544495,100.803,844.39,0.0,20.0,19.90851851851852
2024-03-10 15:58:47,20.1079,20.1785,20.0462,35.05,35.009,20.1221,20.1818,0.216172,107.698,844.555,0.0,20.0,19.908703703703704
2024-03-10 15:58:48,20.1053,20.1818,20.0423,35.0657,35.0024,20.1193,20.1884,0.544495,102.773,845.211,0.0,20.0,19.908888888888892
2024-03-10 15:58:49,20.1189,20.1851,20.0542,35.0391,35.009,20.1301,20.1719,-0.440473,109.668,845.047,0.0,20.0,19.909074074074077
2024-03-10 15:58:50,20.0939,20.1818,20.0398,35.0411,35.0024,20.1183,20.1719,-0.11215,106.713,845.375,0.0,20.0,19.90925925925926
2024-03-10 15:58:51,20.1062,20.1884,20.0496,35.051,35.0024,20.1304,20.1818,-1.42544,107.698,845.211,0.0,20.0,19.909444444444446
2024-03-10 15:58:52,20.1019,20.1851,20.0407,35.0357,35.0057,20.1268,20.1785,0.544495,103.758,852.927,0.0,20.0,19.90962962962963
2024-03-10 15:58:53,20.1082,20.1785,20.0375,35.032,35.0057,20.1335,20.1752,0.872818,110.653,845.868,0.0,20.0,19.909814814814816
2024-03-10 15:58:54,20.1052,20.1818,20.046,35.0278,35.0123,20.1387,20.1785,-1.09712,104.743,846.853,0.0,20.0,19.910000000000004
2024-03-10 15:58:55,20.1072,20.1818,20.0369,35.0264,34.9992,20.1323,20.1752,-1.42544,107.698,846.196,0.0,20.0,19.91018518518519
2024-03-10 15:58:56,20.1065,20.1752,20.0432,35.0283,35.009,20.1246,20.1785,0.544495,102.773,843.57,0.0,20.0,19.910370370370373
2024-03-10 15:58:57,20.0925,20.1851,20.0403,35.0091,35.009,20.13,20.1785,-0.768796,107.698,847.181,0.0,20.0,19.910555555555558
2024-03-10 15:58:58,20.104,20.1818,20.043,35.0242,35.0024,20.1362,20.1818,-0.768796,105.728,847.181,0.0,20.0,19.910740740740742
2024-03-10 15:58:59,20.1102,20.1818,20.0552,35.0266,35.009,20.1455,20.1785,-1.09712,103.758,841.928,0.0,20.0,19.910925925925927
2024-03-10 15:59:00,20.112,20.1851,20.057,35.0006,35.0057,20.1395,20.1785,-1.42544,107.698,845.868,0.0,20.0,19.911111111111115
2024-03-10 15:59:01,20.108,20.1851,20.0558,35.011,35.0057,20.137,20.1752,-0.768796,106.713,845.704,0.0,20.0,19.9112962962963
2024-03-10 15:59:02,20.1007,20.1884,20.0471,35.0054,35.0057,20.1327,20.1818,-1.42544,102.773,845.539,0.0,20.0,19.911481481481484
2024-03-10 15:59:03,20.1161,20.1851,20.0494,35.0089,35.0057,20.1359,20.1884,-0.768796,107.698,844.883,0.0,20.0,19.91166666666667
2024-03-10 15:59:04,20.1056,20.1818,20.0523,35.0044,35.0057,20.1427,20.1785,-0.11215,106.713,843.898,0.0,20.0,19.911851851851853
2024-03-10 15:59:05,20.1116,20.1916,20.0552,34.9836,35.0057,20.1542,20.1785,-0.768796,101.788,845.704,0.0,20.0,19.912037037037038
2024-03-10 15:59:06,20.1245,20.1851,20.0566,34.9848,35.0123,20.1603,20.1785,0.216172,107.698,845.868,0.0,20.0,19.912222222222226
2024-03-10 15:59:07,20.1038,20.1851,20.053,34.9809,35.0057,20.1503,20.1752,0.872818,98.8333,847.838,0.0,20.0,19.91240740740741
2024-03-10 15:59:08,20.1091,20.1785,20.0599,34.9813,35.009,20.1606,20.1851,0.544495,106.713,841.435,0.0,20.0,19.912592592592596
2024-03-10 15:59:09,20.1181,20.1851,20.0671,34.9767,35.0057,20.1494,20.1785,0.544495,99.8183,856.046,0.0,20.0,19.91277777777778
2024-03-10 15:59:10,20.1153,20.1785,20.0685,34.9785,35.0024,20.1444,20.1818,0.872818,104.743,849.479,0.0,20.0,19.912962962962965
2024-03-10 15:59:11,20.1071,20.1818,20.0553,34.9713,35.009,20.1648,20.1785,0.872818,103.758,851.449,0.0,20.0,19.91314814814815
2024-03-10 15:59:12,20.1141,20.1884,20.073,34.9729,35.0057,20.1553,20.1752,0.544495,104.743,852.763,0.0,20.0,19.913333333333338
2024-03-10 15:59:13,20.1218,20.1916,20.064,34.9712,35.0057,20.1539,20.1752,2.51443,102.773,853.583,0.0,20.0,19.913518518518522
2024-03-10 15:59:14,20.1197,20.1851,20.0654,34.9588,35.0123,20.1639,20.1851,1.20114,102.773,858.016,0.0,20.0,19.913703703703707
2024-03-10 15:59:15,20.1229,20.1884,20.0773,34.9689,35.009,20.1612,20.1818,0.872818,105.728,853.583,0.0,20.0,19.91388888888889
2024-03-10 15:59:16,20.1242,20.1818,20.0754,34.9667,35.0024,20.1548,20.1785,0.544495,102.773,853.091,0.0,20.0,19.914074074074076
2024-03-10 15:59:17,20.1187,20.1851,20.0651,34.9586,35.0057,20.1594,20.1752,-0.11215,107.698,852.763,0.0,20.0,19.91425925925926
2024-03-10 15:59:18,20.115,20.1884,20.0748,34.9757,35.0057,20.1663,20.1785,-0.11215,107.698,851.778,0.0,20.0,19.91444444444445
2024-03-10 15:59:19,20.1062,20.1818,20.0565,34.971,35.009,20.1724,20.1851,2.18611,112.623,852.106,0.0,20.0,19.914629629629633
2024-03-10 15:59:20,20.1163,20.1851,20.0754,34.9668,35.0024,20.1816,20.1818,-0.440473,104.743,858.016,0.0,20.0,19.914814814814818
2024-03-10 15:59:21,20.1215,20.1851,20.0679,34.9694,35.0057,20.1797,20.1752,-0.440473,111.638,849.315,0.0,20.0,19.915000000000003
2024-03-10 15:59:22,20.1192,20.1818,20.0723,34.9645,35.0024,20.1756,20.1785,-1.42544,105.728,850.136,0.0,20.0,19.915185185185187
2024-03-10 15:59:23,20.1206,20.1851,20.0716,34.9599,35.009,20.1795,20.1818,-0.768796,107.698,857.687,0.0,20.0,19.915370370370372
2024-03-10 15:59:24,20.116,20.1884,20.07,34.9609,35.0057,20.1891,20.1752,-0.440473,107.698,849.808,0.0,20.0,19.91555555555556
2024-03-10 15:59:25,20.113,20.1851,20.0791,34.9737,35.009,20.1913,20.1785,-1.42544,106.713,849.808,0.0,20.0,19.915740740740745
2024-03-10 15:59:26,20.1189,20.1851,20.0789,34.9796,35.0057,20.1785,20.1785,-1.09712,107.698,853.583,0.0,20.0,19.91592592592593
2024-03-10 15:59:27,20.124,20.1851,20.0723,34.9729,35.0057,20.1747,20.2015,-1.09712,105.728,850.3,0.0,20.0,19.916111111111114
2024-03-10 15:59:28,20.1187,20.1785,20.0783,34.9756,35.0057,20.1904,20.1818,-0.440473,110.653,850.793,0.0,20.0,19.9162962962963
2024-03-10 15:59:29,20.1156,20.1851,20.0819,34.96,35.0057,20.1929,20.1752,-1.09712,104.743,850.957,0.0,20.0,19.916481481481483
2024-03-10 15:59:30,20.1111,20.1851,20.0721,34.9687,35.0057,20.1823,20.1818,-0.768796,104.743,850.793,0.0,20.0,19.916666666666668
2024-03-10 15:59:31,20.116,20.2573,20.0742,34.9808,35.0451,20.1874,20.2573,-0.768796,104.743,850.3,0.0,20.0,19.916851851851856
2024-03-10 15:59:32,20.1192,20.2672,20.0804,34.9793,35.0123,20.1907,20.2573,-0.11215,104.743,852.598,0.0,20.0,19.91703703703704
2024-03-10 15:59:33,20.1192,20.2573,20.0735,34.9723,35.009,20.1863,20.2573,0.216172,104.743,852.598,0.0,20.0,19.917222222222225
2024-03-10 15:59:34,20.1275,20.2573,20.073,34.9772,35.0057,20.2019,20.2573,0.544495,102.773,852.106,0.0,20.0,19.91740740740741
2024-03-10 15:59:35,20.1156,20.2606,20.0863,34.9822,34.9992,20.197,20.2606,2.18611,106.713,851.613,0.0,20.0,19.917592592592595
2024-03-10 15:59:36,20.1252,20.2573,20.0804,34.9868,35.0057,20.192,20.2541,0.872818,104.743,852.763,0.0,20.0,19.91777777777778
2024-03-10 15:59:37,20.1278,20.2573,20.0885,34.9847,35.0024,20.1908,20.2541,0.872818,104.743,852.106,0.0,20.0,19.917962962962967
2024-03-10 15:59:38,20.1338,20.2573,20.0864,34.9854,35.0057,20.1984,20.2573,-1.09712,104.743,851.613,0.0,20.0,19.918148148148152
2024-03-10 15:59:39,20.1129,20.2573,20.0787,34.985,35.009,20.2066,20.2573,0.872818,102.773,851.449,0.0,20.0,19.918333333333337
2024-03-10 15:59:40,20.1265,20.2541,20.0812,34.9903,35.009,20.2083,20.2508,0.872818,102.773,854.732,0.0,20.0,19.91851851851852
2024-03-10 15:59:41,20.1286,20.2606,20.0877,34.9845,35.0057,20.2106,20.2573,0.872818,106.713,852.27,0.0,20.0,19.918703703703706
2024-03-10 15:59:42,20.1251,20.2475,20.0805,34.9984,35.0057,20.2063,20.2508,0.544495,103.758,852.106,0.0,20.0,19.91888888888889
2024-03-10 15:59:43,20.1345,20.2541,20.0862,34.9916,35.0057,20.1981,20.2573,0.544495,107.698,851.942,0.0,20.0,19.91907407407408
2024-03-10 15:59:44,20.1387,20.2606,20.1041,34.9917,35.0024,20.2058,20.2508,-0.768796,99.8183,853.747,0.0,20.0,19.919259259259263
2024-03-10 15:59:45,20.1243,20.2541,20.0865,35.0114,35.0057,20.2318,20.2541,-0.11215,106.713,851.613,0.0,20.0,19.919444444444448
2024-03-10 15:59:46,20.1343,20.2573,20.0964,35.0185,35.009,20.2238,20.2508,0.872818,122.473,846.689,0.0,20.0,19.919629629629632
2024-03-10 15:59:47,20.1416,20.2541,20.0935,35.0192,35.0057,20.2124,20.2541,-0.768796,105.728,851.613,0.0,20.0,19.919814814814817
2024-03-10 15:59:48,20.1347,20.2606,20.0968,35.0001,35.0057,20.2155,20.2508,-0.11215,103.758,851.449,0.0,20.0,19.92
2024-03-10 15:59:49,20.1295,20.2541,20.1018,35.0149,35.009,20.2269,20.2573,-2.73873,105.728,850.957,0.0,20.0,19.92018518518519
2024-03-10 15:59:50,20.1334,20.2541,20.0925,35.0119,35.0057,20.2111,20.2541,-0.11215,103.758,852.27,0.0,20.0,19.920370370370375
2024-03-10 15:59:51,20.1394,20.2508,20.0897,35.0158,35.0123,20.2281,20.2573,-1.42544,107.698,851.942,0.0,20.0,19.92055555555556
2024-03-10 15:59:52,20.1283,20.2573,20.0909,35.002,35.0123,20.2285,20.2541,-1.09712,108.683,851.449,0.0,20.0,19.920740740740744
2024-03-10 15:59:53,20.124,20.2541,20.0972,35.0198,35.0057,20.2194,20.2541,-1.09712,107.698,850.793,0.0,20.0,19.92092592592593
2024-03-10 15:59:54,20.1216,20.2573,20.1019,35.0104,35.0123,20.2301,20.2541,-0.440473,106.713,850.3,0.0,20.0,19.921111111111113
2024-03-10 15:59:55,20.1373,20.2606,20.1082,35.0236,35.009,20.2217,20.2541,-1.75376,108.683,850.628,0.0,20.0,19.9212962962963
2024-03-10 15:59:56,20.1366,20.2541,20.1105,35.0287,35.0057,20.238,20.2508,-0.768796,106.713,843.898,0.0,20.0,19.921481481481486
2024-03-10 15:59:57,20.1369,20.2573,20.1015,35.0302,34.9992,20.2308,20.2573,-0.440473,103.758,850.793,0.0,20.0,19.92166666666667
2024-03-10 15:59:58,20.1424,20.2508,20.1057,35.0311,35.0484,20.2332,20.2573,-0.768796,105.728,850.957,0.0,20.0,19.921851851851855
2024-03-10 15:59:59,20.1428,20.2541,20.1148,35.0186,35.0123,20.2283,20.2573,-0.440473,106.713,851.449,0.0,20.0,19.92203703703704
2024-03-10 16:00:00,20.1448,20.2639,20.1147,35.0294,35.0024,20.2278,20.2573,0.216172,99.8183,850.628,0.0,20.0,19.922222222222224
2024-03-10 16:00:01,20.1397,20.2541,20.1113,35.0204,35.0057,20.2334,20.2508,-0.11215,107.698,850.793,0.0,20.0,19.922407407407412
2024-03-10 16:00:02,20.1447,20.2541,20.1115,35.0295,35.0057,20.2478,20.2541,-0.440473,103.758,851.449,0.0,20.0,19.922592592592597
2024-03-10 16:00:03,20.1407,20.2541,20.1063,35.0283,34.9992,20.2467,20.2508,0.544495,98.8333,848.823,0.0,20.0,19.92277777777778
2024-03-10 16:00:04,20.1344,20.2573,20.1124,35.0252,35.0024,20.2315,20.2573,1.52946,105.728,850.793,0.0,20.0,19.922962962962966
2024-03-10 16:00:05,20.1331,20.2606,20.1019,35.0058,35.009,20.2505,20.2541,0.872818,105.728,857.195,0.0,20.0,19.92314814814815
2024-03-10 16:00:06,20.1387,20.2606,20.1063,35.0198,35.009,20.2573,20.2541,0.216172,104.743,850.957,0.0,20.0,19.923333333333336
2024-03-10 16:00:07,20.1364,20.2573,20.1107,35.0215,35.0123,20.2558,20.2541,0.544495,101.788,852.27,0.0,20.0,19.923518518518524
2024-03-10 16:00:08,20.14,20.2639,20.11,35.0221,35.0123,20.2476,20.2541,0.216172,103.758,852.106,0.0,20.0,19.92370370370371
2024-03-10 16:00:09,20.1485,20.2573,20.1063,35.0236,35.009,20.2593,20.2541,0.544495,103.758,852.598,0.0,20.0,19.923888888888893
2024-03-10 16:00:10,20.1442,20.2541,20.1114,35.0151,35.0057,20.2436,20.2508,0.216172,106.713,852.598,0.0,20.0,19.924074074074078
2024-03-10 16:00:11,20.1435,20.2606,20.1105,35.0111,35.009,20.2543,20.2606,-0.440473,103.758,860.15,0.0,20.0,19.924259259259262
2024-03-10 16:00:12,20.1422,20.2573,20.1136,35.0063,35.0057,20.2572,20.2508,-3.7237,107.698,852.763,0.0,20.0,19.924444444444447
2024-03-10 16:00:13,20.1488,20.2639,20.1208,35.0148,35.0057,20.2605,20.2573,-0.768796,102.773,852.763,0.0,20.0,19.924629629629635
2024-03-10 16:00:14,20.1486,20.2541,20.1244,35.0101,35.0024,20.2618,20.2573,0.872818,109.668,853.583,0.0,20.0,19.92481481481482
2024-03-10 16:00:15,20.1305,20.2606,20.1147,35.0106,35.009,20.2695,20.2541,-1.75376,102.773,853.255,0.0,20.0,19.925000000000004
2024-03-10 16:00:16,20.1368,20.2573,20.1183,35.0062,35.0123,20.2471,20.2573,0.544495,110.653,853.747,0.0,20.0,19.92518518518519
2024-03-10 16:00:17,20.1322,20.2606,20.119,35.0065,35.0057,20.2733,20.2606,1.85779,108.683,854.076,0.0,20.0,19.925370370370374
2024-03-10 16:00:18,20.149,20.2541,20.1233,35.0028,35.009,20.2568,20.2606,-1.75376,109.668,853.583,0.0,20.0,19.925555555555558
2024-03-10 16:00:19,20.1426,20.2508,20.1181,34.997,35.0057,20.2604,20.2541,-1.42544,105.728,852.763,0.0,20.0,19.925740740740746
2024-03-10 16:00:20,20.1384,20.2606,20.1298,35.0046,35.0024,20.2789,20.2573,-1.42544,106.713,853.747,0.0,20.0,19.92592592592593
2024-03-10 16:00:21,20.1466,20.2573,20.1156,35.0018,35.0057,20.2655,20.2508,-0.440473,109.668,854.568,0.0,20.0,19.926111111111116
2024-03-10 16:00:22,20.1337,20.2639,20.1252,34.9723,35.0057,20.2568,20.2738,-1.75376,105.728,854.568,0.0,20.0,19.9262962962963
2024-03-10 16:00:23,20.1353,20.2606,20.1332,34.98,35.0024,20.2716,20.2541,-1.09712,109.668,848.494,0.0,20.0,19.926481481481485
2024-03-10 16:00:24,20.1406,20.2541,20.1339,34.993,35.009,20.2799,20.2606,-0.768796,104.743,853.747,0.0,20.0,19.92666666666667
2024-03-10 16:00:25,20.1464,20.2606,20.1348,34.9812,35.0057,20.2746,20.2573,-0.768796,106.713,848.987,0.0,20.0,19.926851851851854
2024-03-10 16:00:26,20.1346,20.2606,20.1351,34.9725,35.0057,20.2679,20.2573,-0.768796,103.758,853.255,0.0,20.0,19.927037037037042
2024-03-10 16:00:27,20.1452,20.2541,20.1411,34.9771,35.0057,20.2781,20.2573,-0.11215,101.788,851.778,0.0,20.0,19.927222222222227
2024-03-10 16:00:28,20.1369,20.2541,20.1325,34.9755,35.0057,20.2837,20.2573,-0.11215,103.758,850.957,0.0,20.0,19.92740740740741
2024-03-10 16:00:29,20.1404,20.2606,20.1289,34.9578,35.0057,20.2726,20.2573,0.544495,107.698,850.793,0.0,20.0,19.927592592592596
2024-03-10 16:00:30,20.1333,20.2639,20.1386,34.9689,35.0057,20.2705,20.2606,0.544495,99.8183,849.972,0.0,20.0,19.92777777777778
2024-03-10 16:00:31,20.1466,20.3263,20.1358,34.9728,34.9992,20.2598,20.3296,-0.440473,105.728,849.151,0.0,20.0,19.927962962962965
2024-03-10 16:00:32,20.153,20.3296,20.1339,34.9546,35.0057,20.2639,20.3296,0.544495,104.743,848.659,0.0,20.0,19.928148148148153
2024-03-10 16:00:33,20.1468,20.3329,20.1394,34.956,35.0057,20.2697,20.3329,-0.440473,104.743,848.166,0.0,20.0,19.928333333333338
2024-03-10 16:00:34,20.135,20.3296,20.1269,34.9611,35.009,20.2662,20.3329,0.872818,101.788,845.211,0.0,20.0,19.928518518518523
2024-03-10 16:00:35,20.1436,20.3296,20.1422,34.9384,35.0057,20.2549,20.3362,0.872818,102.773,847.509,0.0,20.0,19.928703703703707
2024-03-10 16:00:36,20.1469,20.3263,20.1339,34.9432,35.0057,20.2563,20.3329,0.216172,102.773,846.689,0.0,20.0,19.928888888888892
2024-03-10 16:00:37,20.1463,20.3296,20.1327,34.9525,35.0024,20.2611,20.3329,0.872818,115.578,846.689,0.0,20.0,19.929074074074077
2024-03-10 16:00:38,20.1407,20.3296,20.1434,34.9348,35.0057,20.27,20.3296,0.872818,102.773,848.33,0.0,20.0,19.929259259259265
2024-03-10 16:00:39,20.1513,20.3296,20.1393,34.9457,35.0057,20.2655,20.3296,0.872818,107.698,850.136,0.0,20.0,19.92944444444445
2024-03-10 16:00:40,20.1517,20.3329,20.1383,34.9331,35.0057,20.2525,20.3296,0.216172,104.743,849.808,0.0,20.0,19.929629629629634
2024-03-10 16:00:41,20.1584,20.3296,20.1378,34.9451,35.0057,20.2599,20.3296,0.216172,105.728,850.136,0.0,20.0,19.92981481481482
2024-03-10 16:00:42,20.1538,20.3296,20.1499,34.9422,35.009,20.2674,20.3296,0.544495,103.758,850.464,0.0,20.0,19.930000000000003
2024-03-10 16:00:43,20.1503,20.3329,20.1432,34.9351,35.0057,20.2556,20.3362,-0.11215,101.788,850.957,0.0,20.0,19.930185185185188
2024-03-10 16:00:44,20.1536,20.3329,20.1465,34.9214,35.009,20.2645,20.3362,-0.440473,105.728,850.957,0.0,20.0,19.930370370370376
2024-03-10 16:00:45,20.1488,20.3329,20.1402,34.9302,35.0057,20.258,20.3329,-0.440473,107.698,851.778,0.0,20.0,19.93055555555556
2024-03-10 16:00:46,20.1474,20.3296,20.1365,34.9367,35.0057,20.269,20.3329,-0.768796,105.728,851.613,0.0,20.0,19.930740740740745
2024-03-10 16:00:47,20.1666,20.3362,20.1553,34.9379,35.0057,20.2664,20.3296,0.544495,103.758,852.27,0.0,20.0,19.93092592592593
2024-03-10 16:00:48,20.1573,20.3296,20.1508,34.9225,35.0024,20.2518,20.3329,-1.09712,109.668,851.613,0.0,20.0,19.931111111111115
2024-03-10 16:00:49,20.1493,20.3329,20.1352,34.9272,35.0057,20.2507,20.3263,-1.42544,105.728,851.942,0.0,20.0,19.9312962962963
2024-03-10 16:00:50,20.165,20.3296,20.1567,34.9268,35.009,20.2497,20.3296,-0.768796,105.728,850.464,0.0,20.0,19.931481481481487
2024-03-10 16:00:51,20.1547,20.3263,20.1464,34.9323,35.009,20.2526,20.3329,-0.440473,103.758,849.315,0.0,20.0,19.931666666666672
2024-03-10 16:00:52,20.1559,20.3296,20.1388,34.9256,35.009,20.2471,20.3362,-0.768796,105.728,851.942,0.0,20.0,19.931851851851857
2024-03-10 16:00:53,20.1628,20.3362,20.1535,34.9308,35.0024,20.2403,20.3329,-1.09712,105.728,857.195,0.0,20.0,19.93203703703704
2024-03-10 16:00:54,20.1628,20.3329,20.1626,34.9391,35.0451,20.2307,20.3296,-1.09712,106.713,851.121,0.0,20.0,19.932222222222226
2024-03-10 16:00:55,20.1516,20.3296,20.1516,34.9315,35.0024,20.2463,20.3329,-1.09712,105.728,843.57,0.0,20.0,19.93240740740741
2024-03-10 16:00:56,20.1587,20.3198,20.1536,34.9313,35.0057,20.2328,20.3296,-1.42544,103.758,850.793,0.0,20.0,19.9325925925926
2024-03-10 16:00:57,20.1656,20.323,20.1522,34.9222,35.0024,20.2266,20.3362,-1.75376,102.773,851.121,0.0,20.0,19.932777777777783
2024-03-10 16:00:58,20.1461,20.3329,20.1371,34.9291,35.0057,20.2321,20.3296,-0.11215,105.728,850.957,0.0,20.0,19.932962962962968
2024-03-10 16:00:59,20.1549,20.3329,20.1519,34.9198,35.009,20.2236,20.3296,-0.768796,109.668,852.106,0.0,20.0,19.933148148148153
2024-03-10 16:01:00,20.16,20.3362,20.1546,34.9374,35.0057,20.2214,20.3296,-0.768796,102.773,852.106,0.0,20.0,19.933333333333337
2024-03-10 16:01:01,20.1654,20.3296,20.1657,34.9454,35.009,20.2155,20.3296,-0.768796,103.758,852.763,0.0,20.0,19.93351851851852
2024-03-10 16:01:02,20.1614,20.3296,20.1687,34.9476,35.0057,20.2106,20.3263,-0.11215,106.713,860.806,0.0,20.0,19.93370370370371
2024-03-10 16:01:03,20.1685,20.3362,20.1634,34.9419,35.0024,20.2149,20.3296,-0.11215,102.773,852.598,0.0,20.0,19.933888888888895
2024-03-10 16:01:04,20.16,20.3329,20.1694,34.9474,35.009,20.1939,20.3296,0.544495,106.713,852.434,0.0,20.0,19.93407407407408
2024-03-10 16:01:05,20.155,20.3329,20.1582,34.9484,35.0057,20.2084,20.3362,0.544495,102.773,852.27,0.0,20.0,19.934259259259264
2024-03-10 16:01:06,20.16,20.3329,20.1612,34.9478,35.0057,20.1955,20.3296,-0.440473,104.743,850.957,0.0,20.0,19.93444444444445
2024-03-10 16:01:07,20.1611,20.3296,20.1747,34.9531,35.0057,20.176,20.3296,1.85779,108.683,850.793,0.0,20.0,19.934629629629633
2024-03-10 16:01:08,20.1676,20.3296,20.1625,34.9387,35.0057,20.1762,20.3296,1.20114,99.8183,849.972,0.0,20.0,19.93481481481482
2024-03-10 16:01:09,20.1774,20.3296,20.1718,34.9652,35.0057,20.1574,20.3296,1.20114,110.653,850.136,0.0,20.0,19.935000000000006
2024-03-10 16:01:10,20.165,20.3329,20.1664,34.9427,35.0057,20.1535,20.3263,0.216172,104.743,851.613,0.0,20.0,19.93518518518519
2024-03-10 16:01:11,20.1646,20.3296,20.1681,34.9524,35.0057,20.1256,20.3296,-5.36532,103.758,850.628,0.0,20.0,19.935370370370375
2024-03-10 16:01:12,20.1669,20.3198,20.166,34.9567,34.9992,20.1065,20.3198,0.544495,107.698,850.957,0.0,20.0,19.93555555555556
2024-03-10 16:01:13,20.1649,20.3329,20.1631,34.959,35.009,20.0859,20.3329,0.216172,101.788,850.793,0.0,20.0,19.935740740740744
2024-03-10 16:01:14,20.1689,20.3296,20.167,34.9597,35.009,20.0831,20.3329,-0.440473,107.698,849.315,0.0,20.0,19.93592592592593
2024-03-10 16:01:15,20.1667,20.3329,20.1686,34.9711,35.009,20.0673,20.3296,-0.11215,102.773,852.434,0.0,20.0,19.936111111111117
2024-03-10 16:01:16,20.1795,20.3296,20.1908,34.9629,35.0057,20.0563,20.3329,-0.440473,105.728,852.27,0.0,20.0,19.9362962962963
2024-03-10 16:01:17,20.1755,20.3329,20.1852,34.9724,35.009,20.0371,20.3296,-0.11215,106.713,850.464,0.0,20.0,19.936481481481486
2024-03-10 16:01:18,20.1741,20.3296,20.1808,34.9869,35.0024,20.0359,20.3329,-0.11215,106.713,852.27,0.0,20.0,19.93666666666667
2024-03-10 16:01:19,20.1832,20.3329,20.1892,34.9783,35.0024,20.0303,20.3296,-2.41041,102.773,851.942,0.0,20.0,19.936851851851856
2024-03-10 16:01:20,20.1673,20.3329,20.1779,34.979,35.0057,20.0256,20.3329,-1.09712,107.698,851.613,0.0,20.0,19.93703703703704
2024-03-10 16:01:21,20.1801,20.3329,20.1891,34.9857,35.0057,20.015,20.3263,-1.09712,104.743,852.106,0.0,20.0,19.93722222222223
2024-03-10 16:01:22,20.1802,20.3296,20.1825,34.983,34.9992,20.0143,20.3296,-0.768796,109.668,852.27,0.0,20.0,19.937407407407413
2024-03-10 16:01:23,20.1873,20.3296,20.1903,34.9898,35.0057,20.014,20.3296,-1.75376,106.713,852.106,0.0,20.0,19.937592592592598
2024-03-10 16:01:24,20.1809,20.3296,20.1791,34.9955,35.0024,20.0091,20.3329,1.52946,102.773,852.106,0.0,20.0,19.937777777777782
2024-03-10 16:01:25,20.1804,20.3296,20.1876,35.001,35.0057,20.0129,20.3329,-2.08209,109.668,851.449,0.0,20.0,19.937962962962967
2024-03-10 16:01:26,20.186,20.3296,20.1784,34.9988,34.9992,20.0165,20.3296,-1.42544,105.728,848.987,0.0,20.0,19.93814814814815
2024-03-10 16:01:27,20.1745,20.3296,20.177,35.006,35.0024,20.0117,20.3296,-0.440473,107.698,851.285,0.0,20.0,19.93833333333334
2024-03-10 16:01:28,20.1846,20.3329,20.1893,34.9945,35.0024,20.0116,20.3329,-0.440473,104.743,851.449,0.0,20.0,19.938518518518524
2024-03-10 16:01:29,20.181,20.3296,20.1831,35.0016,35.0024,20.0119,20.3296,-0.440473,104.743,844.39,0.0,20.0,19.93870370370371
2024-03-10 16:01:30,20.1842,20.3296,20.1925,34.9964,35.0024,20.0093,20.3296,0.544495,105.728,850.957,0.0,20.0,19.938888888888894
2024-03-10 16:01:31,20.1853,20.4019,20.1911,34.9966,35.0057,20.0048,20.3986,-0.440473,103.758,850.793,0.0,20.0,19.939074074074078
2024-03-10 16:01:32,20.1861,20.4019,20.1875,35.0059,35.0057,20.011,20.4019,0.872818,103.758,850.957,0.0,20.0,19.939259259259263
2024-03-10 16:01:33,20.1862,20.3986,20.1883,35.0014,35.0057,20.0118,20.4019,0.544495,102.773,849.643,0.0,20.0,19.93944444444445
2024-03-10 16:01:34,20.1905,20.4052,20.2015,34.9891,35.0057,20.0093,20.4052,1.52946,105.728,850.464,0.0,20.0,19.939629629629636
