TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 16:01:35,20.1782,20.4084,20.196,35.0007,35.009,20.015,20.4019,0.544495,105.728,850.793,0.0,20.0,19.93981481481482
2024-03-10 16:01:36,20.1862,20.4052,20.1924,35.0147,35.0057,20.0167,20.3953,1.20114,104.743,851.121,0.0,20.0,19.940000000000005
2024-03-10 16:01:37,20.1884,20.3986,20.1898,35.0082,35.0024,20.018,20.3986,-0.11215,102.773,850.957,0.0,20.0,19.94018518518519
2024-03-10 16:01:38,20.1869,20.4019,20.1952,35.0103,35.0057,20.0231,20.3953,0.544495,107.698,851.778,0.0,20.0,19.940370370370374
2024-03-10 16:01:39,20.1952,20.4019,20.1878,35.014,35.0189,20.0287,20.4019,1.20114,100.803,851.613,0.0,20.0,19.940555555555562
2024-03-10 16:01:40,20.1974,20.392,20.2001,35.0131,35.0057,20.0309,20.392,0.544495,106.713,852.434,0.0,20.0,19.940740740740747
2024-03-10 16:01:41,20.1843,20.4052,20.1991,35.0084,35.009,20.0476,20.4052,0.216172,99.8183,852.763,0.0,20.0,19.94092592592593
2024-03-10 16:01:42,20.1888,20.3986,20.1943,35.0149,35.0024,20.0359,20.3986,0.216172,107.698,852.763,0.0,20.0,19.941111111111116
2024-03-10 16:01:43,20.1946,20.4084,20.1974,35.0058,35.009,20.0485,20.3953,0.216172,102.773,847.838,0.0,20.0,19.9412962962963
2024-03-10 16:01:44,20.1999,20.4052,20.2033,35.0014,35.0024,20.0485,20.4019,-0.768796,105.728,860.15,0.0,20.0,19.941481481481485
2024-03-10 16:01:45,20.1889,20.4019,20.1947,35.0141,35.0024,20.0568,20.4052,-0.440473,90.9536,853.419,0.0,20.0,19.941666666666674
2024-03-10 16:01:46,20.197,20.4019,20.2071,35.0085,35.0057,20.0603,20.3986,-1.42544,107.698,851.285,0.0,20.0,19.941851851851858
2024-03-10 16:01:47,20.1986,20.4084,20.2018,35.0161,35.0057,20.0713,20.4019,-1.09712,104.743,859.329,0.0,20.0,19.942037037037043
2024-03-10 16:01:48,20.2007,20.4084,20.1979,35.0091,35.0057,20.0627,20.3986,-1.42544,109.668,850.3,0.0,20.0,19.942222222222227
2024-03-10 16:01:49,20.1894,20.4019,20.1894,35.0136,34.9992,20.0879,20.3986,-0.440473,102.773,859.986,0.0,20.0,19.942407407407412
2024-03-10 16:01:50,20.1883,20.4052,20.2012,35.0088,35.009,20.0849,20.3986,-1.42544,109.668,854.897,0.0,20.0,19.942592592592597
2024-03-10 16:01:51,20.1957,20.4019,20.207,35.0174,35.009,20.0935,20.4052,-1.09712,104.743,854.897,0.0,20.0,19.942777777777785
2024-03-10 16:01:52,20.189,20.4019,20.2029,35.0137,35.0057,20.0981,20.4019,-1.09712,106.713,855.061,0.0,20.0,19.94296296296297
2024-03-10 16:01:53,20.2013,20.4084,20.2175,35.0232,35.0123,20.0923,20.4117,-1.42544,104.743,854.076,0.0,20.0,19.943148148148154
2024-03-10 16:01:54,20.2036,20.4084,20.2016,35.0204,34.9992,20.0914,20.3986,-0.768796,106.713,853.747,0.0,20.0,19.94333333333334
2024-03-10 16:01:55,20.1816,20.4052,20.2105,34.9769,35.009,20.116,20.3953,-1.42544,105.728,853.419,0.0,20.0,19.943518518518523
2024-03-10 16:01:56,20.1877,20.4084,20.1992,34.9634,35.0123,20.1143,20.4019,-1.09712,103.758,861.299,0.0,20.0,19.943703703703708
2024-03-10 16:01:57,20.2041,20.4052,20.2231,34.969,35.009,20.1194,20.4019,-1.09712,106.713,854.568,0.0,20.0,19.943888888888896
2024-03-10 16:01:58,20.1965,20.4052,20.2189,34.9783,35.009,20.121,20.3986,-1.42544,100.803,859.001,0.0,20.0,19.94407407407408
2024-03-10 16:01:59,20.2041,20.3986,20.2144,34.967,35.009,20.1252,20.4019,-0.11215,104.743,854.897,0.0,20.0,19.944259259259265
2024-03-10 16:02:00,20.2066,20.3986,20.2161,34.973,35.0057,20.1284,20.4019,-0.11215,108.683,854.076,0.0,20.0,19.94444444444445
2024-03-10 16:02:01,20.2032,20.4052,20.2251,34.9674,35.0057,20.131,20.3986,-0.11215,101.788,853.912,0.0,20.0,19.94481481481482
2024-03-10 16:02:02,20.1898,20.3986,20.2106,34.9763,35.0057,20.1371,20.4052,1.52946,113.608,855.553,0.0,20.0,19.945185185185192
2024-03-10 16:02:03,20.1944,20.4052,20.2193,34.9767,35.0057,20.1415,20.392,-0.440473,102.773,854.897,0.0,20.0,19.94555555555556
2024-03-10 16:02:04,20.2072,20.4019,20.2185,34.9714,35.009,20.1406,20.3986,-0.440473,101.788,856.374,0.0,20.0,19.94592592592593
2024-03-10 16:02:05,20.199,20.4052,20.2071,34.9719,35.0024,20.1428,20.4084,0.216172,104.743,857.031,0.0,20.0,19.946296296296303
2024-03-10 16:02:06,20.2028,20.4084,20.2219,34.9688,35.0057,20.1385,20.4019,0.544495,101.788,855.553,0.0,20.0,19.946666666666673
2024-03-10 16:02:07,20.1999,20.4084,20.2191,34.9659,34.9992,20.1597,20.4052,0.216172,103.758,855.882,0.0,20.0,19.947037037037042
2024-03-10 16:02:08,20.1938,20.4019,20.2199,34.9874,35.009,20.143,20.4019,0.544495,104.743,853.255,0.0,20.0,19.94740740740741
2024-03-10 16:02:09,20.2099,20.4084,20.23,34.9746,35.0024,20.1423,20.4019,0.216172,99.8183,852.598,0.0,20.0,19.947777777777784
2024-03-10 16:02:10,20.1916,20.4019,20.2239,34.9655,35.0057,20.1592,20.4019,0.544495,104.743,852.763,0.0,20.0,19.948148148148153
2024-03-10 16:02:11,20.2043,20.4019,20.2304,34.9643,35.0057,20.1618,20.4117,0.544495,104.743,850.957,0.0,20.0,19.948518518518522
2024-03-10 16:02:12,20.2099,20.4052,20.2275,34.9573,35.0057,20.1618,20.4019,-0.11215,102.773,853.912,0.0,20.0,19.948888888888895
2024-03-10 16:02:13,20.1985,20.4019,20.229,34.9642,35.0057,20.1656,20.3986,-0.11215,103.758,851.778,0.0,20.0,19.949259259259264
2024-03-10 16:02:14,20.2101,20.4019,20.2286,34.9517,35.009,20.1582,20.4019,0.216172,104.743,851.285,0.0,20.0,19.949629629629634
2024-03-10 16:02:15,20.2037,20.4052,20.2286,34.964,34.9992,20.157,20.3986,0.216172,106.713,849.315,0.0,20.0,19.950000000000006
2024-03-10 16:02:16,20.2119,20.4019,20.2332,34.9582,34.9992,20.1699,20.4052,-0.440473,107.698,850.464,0.0,20.0,19.950370370370376
2024-03-10 16:02:17,20.2024,20.415,20.2303,34.9512,35.009,20.1748,20.4019,-1.09712,109.668,850.464,0.0,20.0,19.950740740740745
2024-03-10 16:02:18,20.195,20.4052,20.2251,34.9502,35.0057,20.1756,20.3986,-0.11215,101.788,854.076,0.0,20.0,19.951111111111118
2024-03-10 16:02:19,20.197,20.4052,20.2178,34.9617,35.0024,20.1799,20.3986,-1.09712,109.668,849.315,0.0,20.0,19.951481481481487
2024-03-10 16:02:20,20.2043,20.4019,20.2249,34.9574,35.0024,20.1891,20.4019,-1.42544,104.743,851.613,0.0,20.0,19.951851851851856
2024-03-10 16:02:21,20.213,20.4052,20.2403,34.9523,35.0057,20.1724,20.4052,-0.768796,110.653,852.27,0.0,20.0,19.95222222222223
2024-03-10 16:02:22,20.1959,20.4084,20.2236,34.9442,34.9992,20.1708,20.4019,-1.42544,104.743,859.986,0.0,20.0,19.952592592592598
2024-03-10 16:02:23,20.2012,20.3986,20.2291,34.9397,35.0057,20.1813,20.3986,-1.09712,110.653,847.838,0.0,20.0,19.952962962962967
2024-03-10 16:02:24,20.2078,20.4019,20.2463,34.9389,35.009,20.1753,20.4019,-1.09712,104.743,852.763,0.0,20.0,19.953333333333337
2024-03-10 16:02:25,20.2036,20.3887,20.2343,34.9563,35.009,20.1865,20.3986,-0.768796,105.728,851.942,0.0,20.0,19.95370370370371
2024-03-10 16:02:26,20.216,20.3822,20.231,34.9515,35.0057,20.183,20.4052,-0.768796,105.728,852.927,0.0,20.0,19.95407407407408
2024-03-10 16:02:27,20.2191,20.4052,20.2438,34.9467,35.0057,20.1925,20.4019,0.872818,103.758,857.031,0.0,20.0,19.954444444444448
2024-03-10 16:02:28,20.2188,20.4019,20.2477,34.9474,35.009,20.1809,20.4019,0.216172,105.728,854.24,0.0,20.0,19.95481481481482
2024-03-10 16:02:29,20.2098,20.4019,20.2421,34.9467,35.009,20.1806,20.3986,0.216172,99.8183,853.912,0.0,20.0,19.95518518518519
2024-03-10 16:02:30,20.2106,20.4084,20.2446,34.9529,35.0024,20.193,20.4019,-0.768796,105.728,853.747,0.0,20.0,19.95555555555556
2024-03-10 16:02:31,20.2212,20.4774,20.2489,34.9534,35.0057,20.1881,20.4741,0.544495,100.803,854.404,0.0,20.0,19.955925925925932
2024-03-10 16:02:32,20.2232,20.4774,20.2442,34.9553,35.009,20.179,20.4708,-3.39538,105.728,852.106,0.0,20.0,19.9562962962963
2024-03-10 16:02:33,20.2108,20.4741,20.2443,34.9498,35.0024,20.2004,20.4676,0.872818,104.743,859.001,0.0,20.0,19.95666666666667
2024-03-10 16:02:34,20.205,20.4741,20.2323,34.9544,35.0057,20.194,20.4708,0.544495,100.803,855.389,0.0,20.0,19.957037037037043
2024-03-10 16:02:35,20.2057,20.4708,20.2371,34.9612,35.0057,20.1965,20.4708,2.18611,105.728,855.389,0.0,20.0,19.957407407407413
2024-03-10 16:02:36,20.2222,20.4708,20.2395,34.9605,35.0024,20.2043,20.4676,0.544495,105.728,856.867,0.0,20.0,19.957777777777782
2024-03-10 16:02:37,20.2192,20.4774,20.243,34.952,34.9992,20.2051,20.4676,0.216172,107.698,855.882,0.0,20.0,19.95814814814815
2024-03-10 16:02:38,20.2126,20.4708,20.2438,34.9672,35.0057,20.1997,20.4676,0.872818,100.803,856.046,0.0,20.0,19.958518518518524
2024-03-10 16:02:39,20.2156,20.4741,20.25,34.9707,35.0057,20.2014,20.4708,0.216172,105.728,856.374,0.0,20.0,19.958888888888893
2024-03-10 16:02:40,20.2096,20.4741,20.2484,34.9493,35.0057,20.2039,20.4708,0.216172,104.743,855.389,0.0,20.0,19.959259259259262
2024-03-10 16:02:41,20.2106,20.4741,20.2586,34.9582,35.0057,20.2042,20.4708,-0.11215,104.743,854.732,0.0,20.0,19.959629629629635
2024-03-10 16:02:42,20.2138,20.4676,20.2593,34.9425,35.0189,20.2177,20.4676,-0.11215,101.788,869.671,0.0,20.0,19.960000000000004
2024-03-10 16:02:43,20.2122,20.4708,20.257,34.9777,35.0057,20.2098,20.4676,-0.11215,103.758,862.12,0.0,20.0,19.960370370370374
2024-03-10 16:02:44,20.2045,20.4741,20.2477,34.9642,35.0057,20.2127,20.4708,-3.06706,106.713,854.076,0.0,20.0,19.960740740740746
2024-03-10 16:02:45,20.2128,20.4708,20.2518,34.9818,35.0057,20.2259,20.4741,-0.440473,106.713,853.419,0.0,20.0,19.961111111111116
2024-03-10 16:02:46,20.2113,20.4741,20.2494,34.9736,34.9992,20.2234,20.4643,-3.39538,103.758,852.763,0.0,20.0,19.961481481481485
2024-03-10 16:02:47,20.2247,20.4708,20.255,34.9657,35.0123,20.2286,20.4708,-1.42544,105.728,852.27,0.0,20.0,19.961851851851858
2024-03-10 16:02:48,20.2145,20.4741,20.2446,34.9648,35.0057,20.2312,20.4708,-0.440473,104.743,852.27,0.0,20.0,19.962222222222227
2024-03-10 16:02:49,20.2232,20.4676,20.2611,34.9723,35.0057,20.2296,20.4643,-1.09712,106.713,860.314,0.0,20.0,19.962592592592596
2024-03-10 16:02:50,20.2137,20.4676,20.2553,34.9688,35.009,20.2476,20.4741,0.872818,100.803,853.747,0.0,20.0,19.962962962962965
2024-03-10 16:02:51,20.2208,20.4774,20.2542,34.9496,35.0024,20.2361,20.4676,-0.768796,104.743,850.3,0.0,20.0,19.96333333333334
2024-03-10 16:02:52,20.2246,20.4676,20.2713,34.9771,35.0057,20.2467,20.4676,-1.09712,107.698,854.24,0.0,20.0,19.963703703703708
2024-03-10 16:02:53,20.2257,20.4741,20.2657,34.9617,35.0057,20.2493,20.4741,-1.09712,104.743,853.912,0.0,20.0,19.964074074074077
2024-03-10 16:02:54,20.2308,20.4741,20.2633,34.9732,34.9992,20.2514,20.4676,-1.42544,106.713,854.24,0.0,20.0,19.96444444444445
2024-03-10 16:02:55,20.2147,20.4741,20.2615,34.9792,35.009,20.2471,20.4708,-1.09712,108.683,854.897,0.0,20.0,19.96481481481482
2024-03-10 16:02:56,20.2218,20.4676,20.2616,34.9822,35.0057,20.259,20.4708,-1.42544,106.713,856.538,0.0,20.0,19.965185185185188
2024-03-10 16:02:57,20.2164,20.4708,20.2575,34.9671,35.0024,20.2663,20.4708,-0.768796,105.728,853.747,0.0,20.0,19.96555555555556
2024-03-10 16:02:58,20.2134,20.4676,20.2662,34.98,35.0057,20.2697,20.4708,-0.768796,106.713,855.061,0.0,20.0,19.96592592592593
2024-03-10 16:02:59,20.2217,20.4708,20.2683,34.9808,35.0057,20.2655,20.4676,-1.09712,108.683,852.434,0.0,20.0,19.9662962962963
2024-03-10 16:03:00,20.2241,20.4741,20.2604,34.9944,35.009,20.2608,20.4741,-3.06706,103.758,853.255,0.0,20.0,19.966666666666672
2024-03-10 16:03:01,20.2199,20.4741,20.2665,34.9783,35.0057,20.2757,20.4708,-0.440473,106.713,852.763,0.0,20.0,19.96703703703704
2024-03-10 16:03:02,20.2212,20.4741,20.2625,34.9874,35.0057,20.2734,20.4676,0.216172,99.8183,854.732,0.0,20.0,19.96740740740741
2024-03-10 16:03:03,20.2105,20.4676,20.2572,34.9888,35.0024,20.2754,20.4708,-1.09712,107.698,854.24,0.0,20.0,19.967777777777783
2024-03-10 16:03:04,20.2279,20.4741,20.2647,35.0066,35.0057,20.2648,20.4676,1.20114,100.803,854.404,0.0,20.0,19.968148148148153
2024-03-10 16:03:05,20.2262,20.4774,20.2659,34.9957,35.0123,20.2835,20.4741,0.872818,104.743,854.076,0.0,20.0,19.968518518518522
2024-03-10 16:03:06,20.2329,20.4741,20.2826,34.987,35.0057,20.2735,20.4676,-0.440473,105.728,857.687,0.0,20.0,19.96888888888889
2024-03-10 16:03:07,20.2253,20.4741,20.2828,35.0101,34.9992,20.2751,20.4741,-0.11215,103.758,850.628,0.0,20.0,19.969259259259264
2024-03-10 16:03:08,20.2272,20.4741,20.2743,34.9995,35.0057,20.2891,20.4774,0.216172,101.788,852.27,0.0,20.0,19.969629629629633
2024-03-10 16:03:09,20.2394,20.4741,20.2625,35.0059,35.009,20.2787,20.4643,0.544495,102.773,849.972,0.0,20.0,19.970000000000002
2024-03-10 16:03:10,20.2344,20.4807,20.2843,35.0052,35.009,20.2903,20.4708,0.216172,101.788,851.285,0.0,20.0,19.970370370370375
2024-03-10 16:03:11,20.2308,20.4708,20.2701,35.0028,35.009,20.2925,20.4708,-0.768796,101.788,850.464,0.0,20.0,19.970740740740744
2024-03-10 16:03:12,20.2312,20.4741,20.2799,35.0135,35.0057,20.2884,20.4741,-0.768796,104.743,850.136,0.0,20.0,19.971111111111114
2024-03-10 16:03:13,20.2266,20.4774,20.2772,35.0093,35.009,20.2982,20.4708,0.216172,107.698,850.464,0.0,20.0,19.971481481481486
2024-03-10 16:03:14,20.2282,20.4676,20.2686,35.0162,35.009,20.2857,20.4643,0.216172,102.773,849.972,0.0,20.0,19.971851851851856
2024-03-10 16:03:15,20.228,20.4741,20.2718,35.0253,35.0057,20.2884,20.4708,1.85779,102.773,850.628,0.0,20.0,19.972222222222225
2024-03-10 16:03:16,20.2266,20.4741,20.2753,35.0083,35.0057,20.3024,20.4741,0.872818,106.713,851.121,0.0,20.0,19.972592592592598
