Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 00:00:00,185.5896,0,2.7702,2.7702,0,65.8401,0,67.74,100,NAN,19.3914,NAN,NAN,96.9486,50.3,46.52,51.54,49.07,50.07,50.11,51.87,50.09,49.21,49.56,72.59,74.31,72.47,72.69,72.41,72.63,72.19,72.71,73.47,72.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:01:00,184.2042,0,2.7702,2.7702,0,65.8401,0,67.77,100,NAN,19.3914,NAN,NAN,96.9486,50.32,46.54,51.64,49.13,50.15,50.1,51.95,50.12,49.26,49.59,72.52,74.27,72.45,72.7,72.34,72.57,72.14,72.73,73.48,72.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 00:02:00,192.5148,0,2.7702,2.7702,0,65.8401,0,67.79,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.44,46.55,51.72,49.19,50.19,50.13,51.99,50.12,49.33,49.64,72.58,74.26,72.48,72.69,72.37,72.58,72.1,72.7,73.5,72.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:03:00,175.8948,0,2.7702,2.7702,0,66.13713,0,67.79,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.44,46.6,51.94,49.19,50.23,50.19,52.03,50.12,49.31,49.63,72.56,74.32,72.46,72.68,72.36,72.57,72.09,72.68,73.41,72.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:04:00,189.7446,0,2.7702,2.7702,0,66.13713,0,67.79,100,NAN,19.3914,NAN,NAN,96.9486,50.45,46.67,52.09,49.22,50.23,50.23,52.06,50.19,49.34,49.69,72.47,74.3,72.44,72.69,72.33,72.56,72.09,72.69,73.42,72.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:05:00,188.3598,0,2.7702,2.7702,0,66.13713,0,67.66,100,NAN,19.3914,NAN,NAN,96.9486,50.41,46.68,52.21,49.2,50.27,50.15,52.08,50.2,49.39,49.7,72.46,74.33,72.41,72.57,72.26,72.54,72.08,72.7,73.42,72.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 00:06:00,176.5872,0,2.7702,2.7702,0,66.13713,0,67.64,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.48,46.8,52.13,49.05,50.33,49.9,52.03,50.17,49.32,49.58,72.46,74.35,72.43,72.74,72.31,72.71,72.07,72.65,73.41,72.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:07:00,189.0522,0,5.5404,2.7702,0,66.13713,0,67.64,100,NAN,19.3914,NAN,NAN,96.9486,50.5,46.72,52.03,48.83,50.41,49.51,51.85,50.19,49.21,49.53,72.59,74.39,72.44,72.86,72.36,72.92,72.09,72.67,73.51,72.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-04 00:08:00,186.9744,0,2.7702,2.7702,0,66.13713,0,67.66,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.34,46.61,51.85,48.76,50.36,49.13,51.52,50.13,49.02,49.41,72.65,74.39,72.49,72.83,72.37,73.12,72.36,72.73,73.67,72.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:09:00,191.8224,0,2.7702,2.7702,0,66.13713,0,67.66,100,NAN,19.3914,NAN,NAN,96.9486,50.08,46.51,51.68,48.69,50.29,48.72,51.02,50.01,48.9,49.24,72.78,74.51,72.54,72.91,72.44,73.39,72.63,72.78,73.74,72.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:10:00,175.2024,0,2.7702,2.7702,0,66.13713,0,67.6,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.81,46.43,51.53,48.62,50.24,48.39,50.63,49.86,48.63,49.05,72.94,74.53,72.61,73.02,72.52,73.58,72.83,72.85,73.9,72.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:11:00,186.9744,0,2.7702,2.7702,0,66.13713,0,67.52,100,NAN,19.3914,NAN,NAN,96.9486,49.55,46.34,51.37,48.46,50.18,48.13,50.26,49.73,48.4,48.92,73.09,74.67,72.71,73.06,72.64,73.81,73.04,72.96,74.08,73.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:12:00,192.5148,0,2.7702,2.7702,0,66.13713,0,67.36,100,NAN,19.3914,NAN,NAN,96.9486,49.3,46.19,51.21,48.28,50.06,47.83,49.9,49.56,48.19,48.76,73.28,74.8,72.75,73.17,72.69,73.99,73.29,73.01,74.21,73.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:13:00,173.1246,0,2.7702,2.7702,0,66.13713,0,67.26,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.15,46.07,51.09,48.13,49.98,47.58,49.63,49.45,48.01,48.63,73.39,74.82,72.88,73.3,72.76,74.2,73.46,73.08,74.28,73.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 00:14:00,191.13,0,2.7702,2.7702,0,66.13713,0,67.15,100,NAN,19.3914,NAN,NAN,96.9486,48.94,45.94,50.98,47.98,49.9,47.35,49.36,49.35,47.88,48.5,73.53,74.86,72.94,73.38,72.83,74.35,73.62,73.19,74.39,73.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:15:00,173.1246,0,2.7702,2.7702,0,66.13713,0,67.14,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.75,45.87,50.88,47.79,49.8,47.25,49.12,49.23,47.76,48.36,73.62,74.94,72.98,73.47,72.87,74.42,73.75,73.26,74.49,73.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:16:00,190.437,0,2.7702,2.7702,0,66.13713,0,67.15,100,NAN,19.3914,NAN,NAN,96.9486,48.63,45.81,50.82,47.68,49.75,47.42,49.0,49.11,47.67,48.27,73.76,75.02,73.1,73.54,72.95,74.3,73.85,73.35,74.51,73.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:17:00,191.13,0,5.5404,2.7702,0,66.13713,0,67.12,100,NAN,19.3914,NAN,NAN,96.9486,48.55,45.85,50.73,47.7,49.68,47.65,49.03,49.03,47.7,48.19,73.86,75.01,73.1,73.54,72.99,74.18,73.81,73.34,74.49,73.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:18:00,186.282,0,2.7702,2.7702,0,66.13713,0,67.09,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.55,45.9,50.72,47.77,49.61,47.92,49.18,49.02,47.79,48.22,73.82,74.95,73.14,73.54,73.01,74.05,73.8,73.37,74.43,73.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 00:19:00,173.1246,0,2.7702,2.7702,0,66.13713,0,66.99,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.61,45.97,50.72,47.84,49.58,48.19,49.32,49.04,47.94,48.22,73.79,74.89,73.08,73.47,72.97,73.9,73.69,73.38,74.39,73.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 00:20:00,190.437,0,2.7702,2.7702,0,66.13713,0,67.08,100,NAN,19.3914,NAN,NAN,96.9486,48.7,46.06,50.85,47.95,49.68,48.41,49.54,49.1,48.12,48.3,73.77,74.85,73.09,73.46,72.94,73.79,73.55,73.38,74.32,73.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:21:00,191.13,0,2.7702,2.7702,0,66.13713,0,67.12,100,NAN,19.3914,NAN,NAN,96.9486,48.86,46.14,50.9,48.04,49.75,48.65,49.74,49.18,48.19,48.4,73.65,74.79,73.04,73.41,72.92,73.68,73.42,73.28,74.16,73.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:22:00,173.1246,0,2.7702,2.7702,0,66.13713,0,67.18,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.99,46.22,50.99,48.15,49.79,48.86,49.97,49.25,48.35,48.5,73.59,74.81,73.01,73.34,72.87,73.62,73.32,73.26,74.12,73.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:23:00,192.5148,0,2.7702,2.7702,0,66.13713,0,67.3,100,NAN,19.3914,NAN,NAN,96.9486,49.19,46.3,51.13,48.24,49.89,48.98,50.14,49.34,48.48,48.57,73.54,74.75,72.99,73.29,72.88,73.54,73.27,73.23,74.08,73.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:24:00,189.7446,0,5.5404,2.7702,0,66.13713,0,67.27,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.33,46.34,51.23,48.32,49.96,49.07,50.3,49.42,48.52,48.62,73.49,74.69,72.93,73.22,72.83,73.41,73.1,73.17,74.0,73.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:25:00,169.662,0,2.7702,2.7702,0,66.13713,0,67.26,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.49,46.35,51.56,48.4,49.95,49.2,50.47,49.51,48.65,48.71,73.39,74.7,72.85,73.18,72.77,73.38,73.06,73.13,73.97,73.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-04 00:26:00,195.285,0,2.7702,2.7702,0,66.13713,0,67.11,100,NAN,19.3914,NAN,NAN,96.9486,49.63,46.45,51.96,48.48,49.97,49.26,50.59,49.55,48.75,48.78,73.29,74.71,72.89,73.17,72.77,73.3,72.95,73.04,73.91,73.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 00:27:00,186.282,0,2.7702,2.7702,0,66.13713,0,67.0,100,NAN,19.3914,NAN,NAN,96.9486,49.74,46.48,52.0,48.54,49.96,49.37,50.75,49.65,48.85,48.86,73.24,74.74,72.84,73.14,72.69,73.3,72.89,73.09,73.91,73.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 00:28:00,175.8948,0,2.7702,2.7702,0,66.13713,0,66.91,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.77,46.53,51.88,48.59,50.07,49.44,50.83,49.7,48.89,48.92,73.18,74.66,72.76,73.11,72.71,73.26,72.86,73.02,73.83,73.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:29:00,194.5926,0,2.7702,0.0,0,66.13713,0,66.94,100,NAN,19.3914,NAN,NAN,96.9486,49.84,46.51,51.62,48.67,50.11,49.51,50.89,49.74,48.95,48.98,73.16,74.65,72.76,73.08,72.64,73.2,72.79,72.93,73.79,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 00:30:00,184.2042,0,2.7702,2.7702,0,66.13713,0,67.02,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.87,46.56,51.65,48.7,50.19,49.56,50.99,49.8,49.03,49.03,73.12,74.68,72.73,73.07,72.65,73.17,72.73,72.98,73.8,73.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:31:00,172.43220000000002,0,2.7702,2.7702,0,66.13713,0,67.03,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.95,46.55,51.71,48.75,50.23,49.65,51.05,49.86,49.07,49.13,73.09,74.61,72.71,73.0,72.64,73.16,72.67,72.92,73.71,73.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 00:32:00,195.285,0,5.5404,2.7702,0,66.13713,0,66.97,100,NAN,19.3914,NAN,NAN,96.9486,50.01,46.57,51.75,48.79,50.24,49.67,51.07,49.88,49.13,49.17,73.04,74.67,72.69,73.0,72.61,73.1,72.67,72.92,73.71,73.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 00:33:00,186.9744,0,2.7702,2.7702,0,66.13713,0,66.87,100,NAN,19.3914,NAN,NAN,96.9486,50.06,46.59,51.8,48.84,50.26,49.71,51.12,49.95,49.17,49.23,72.96,74.64,72.66,72.98,72.56,73.05,72.61,72.89,73.7,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:34:00,191.8224,0,2.7702,2.7702,0,66.13713,0,66.83,100,NAN,19.3914,NAN,NAN,96.9486,50.09,46.61,51.87,48.87,50.31,49.72,51.17,49.99,49.18,49.35,72.93,74.7,72.64,72.97,72.57,73.02,72.56,72.92,73.61,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 00:35:00,175.8948,0,2.7702,2.7702,0,66.13713,0,66.69,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.16,46.63,52.04,48.86,50.34,49.8,51.24,50.01,49.21,49.33,72.9,74.71,72.63,72.95,72.57,73.04,72.58,72.85,73.68,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:36:00,186.282,0,2.7702,2.7702,0,66.13713,0,66.75,100,NAN,19.3914,NAN,NAN,96.9486,50.23,46.65,52.31,48.88,50.38,49.82,51.28,50.04,49.28,49.33,72.89,74.67,72.55,72.89,72.53,72.94,72.51,72.84,73.63,72.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:37:00,190.437,0,2.7702,2.7702,0,66.13713,0,66.65,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.28,46.61,52.21,48.93,50.59,49.85,51.25,50.08,49.25,49.27,72.91,74.64,72.64,72.9,72.57,73.01,72.47,72.82,73.57,72.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 00:38:00,174.51,0,2.7702,2.7702,0,66.13713,0,66.68,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.28,46.64,52.22,48.95,50.56,49.87,51.35,50.11,49.31,49.3,72.86,74.69,72.57,72.91,72.51,73.0,72.49,72.78,73.6,72.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:39:00,192.5148,0,2.7702,2.7702,0,66.13713,0,66.74,100,NAN,19.3914,NAN,NAN,96.9486,50.32,46.65,52.36,48.98,50.71,49.9,51.34,50.11,49.33,49.32,72.8,74.71,72.6,72.91,72.51,72.99,72.47,72.78,73.6,72.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:40:00,186.9744,0,2.7702,2.7702,0,66.13713,0,66.77,100,NAN,19.3914,NAN,NAN,96.9486,50.36,46.64,52.51,49.01,50.65,49.9,51.39,50.12,49.36,49.35,72.81,74.73,72.55,72.89,72.5,72.97,72.44,72.81,73.54,72.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:41:00,186.9744,0,2.7702,2.7702,0,66.13713,0,66.91,100,NAN,19.3914,NAN,NAN,96.9486,50.38,46.64,52.66,49.0,50.97,49.9,51.38,50.12,49.4,49.37,72.81,74.69,72.58,72.86,72.5,72.97,72.36,72.78,73.57,72.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:42:00,180.7428,0,5.5404,2.7702,0,66.13713,0,66.93,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.43,46.64,52.66,49.01,51.23,49.89,51.4,50.15,49.38,49.42,72.78,74.69,72.53,72.85,72.5,72.96,72.4,72.76,73.54,72.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 00:43:00,186.282,0,2.7702,2.7702,0,66.13713,0,66.87,100,NAN,19.3914,NAN,NAN,96.9486,50.38,46.72,52.83,49.02,51.38,49.89,51.4,50.19,49.39,49.48,72.76,74.72,72.55,72.83,72.48,72.94,72.35,72.79,73.53,72.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:44:00,186.9744,0,2.7702,2.7702,0,66.13713,0,66.75,100,NAN,19.3914,NAN,NAN,96.9486,50.39,46.69,52.75,49.0,51.22,49.91,51.4,50.19,49.38,49.48,72.77,74.67,72.53,72.85,72.48,72.96,72.38,72.76,73.54,72.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 00:45:00,176.5872,0,2.7702,2.7702,0,66.13713,0,66.54,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.45,46.71,52.65,49.02,51.27,49.96,51.45,50.2,49.46,49.5,72.77,74.69,72.56,72.85,72.47,73.0,72.38,72.79,73.53,72.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:46:00,188.3598,0,2.7702,2.7702,0,66.13713,0,66.51,100,NAN,19.3914,NAN,NAN,96.9486,50.45,46.72,52.62,49.03,50.95,49.95,51.46,50.19,49.43,49.5,72.77,74.76,72.52,72.82,72.49,72.95,72.36,72.77,73.48,72.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 00:47:00,189.7446,0,2.7702,2.7702,0,66.13713,0,66.62,100,NAN,19.3914,NAN,NAN,96.9486,50.46,46.74,52.64,49.05,50.68,49.95,51.46,50.18,49.44,49.56,72.7,74.76,72.48,72.82,72.46,72.94,72.31,72.76,73.53,72.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:48:00,191.8224,0,2.7702,0.0,0,66.13713,0,66.6,100,NAN,19.3914,NAN,NAN,96.9486,50.46,46.77,52.87,49.04,50.7,49.94,51.44,50.24,49.46,49.58,72.72,74.81,72.51,72.84,72.4,72.99,72.34,72.72,73.5,72.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:49:00,179.3574,0,2.7702,2.7702,0,66.13713,0,66.69,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.48,46.76,53.0,49.06,50.68,49.97,51.47,50.23,49.48,49.59,72.76,74.72,72.54,72.84,72.45,72.99,72.34,72.74,73.47,72.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:50:00,183.5118,0,2.7702,2.7702,0,66.13713,0,66.73,100,NAN,19.3914,NAN,NAN,96.9486,50.53,46.76,53.06,49.07,50.86,49.97,51.44,50.25,49.49,49.59,72.71,74.75,72.49,72.82,72.46,72.95,72.3,72.7,73.5,72.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 00:51:00,189.0522,0,5.5404,2.7702,0,66.13713,0,66.82,100,NAN,19.3914,NAN,NAN,96.9486,50.45,46.79,52.93,49.07,50.83,49.97,51.44,50.22,49.49,49.58,72.7,74.78,72.47,72.8,72.4,72.94,72.32,72.72,73.48,72.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 00:52:00,191.8224,0,2.7702,2.7702,0,66.13713,0,66.85,100,NAN,19.3914,NAN,NAN,96.9486,50.48,46.81,52.84,49.12,50.75,49.97,51.47,50.29,49.49,49.6,72.69,74.75,72.48,72.81,72.43,72.93,72.3,72.69,73.44,72.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:53:00,173.817,0,2.7702,2.7702,0,66.13713,0,67.0,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.54,46.78,52.72,49.14,50.71,49.96,51.49,50.26,49.51,49.57,72.67,74.77,72.51,72.84,72.45,72.94,72.29,72.71,73.5,72.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:54:00,194.5926,0,2.7702,2.7702,0,66.13713,0,67.13,100,NAN,19.3914,NAN,NAN,96.9486,50.57,46.77,53.14,49.12,50.75,49.97,51.48,50.3,49.57,49.5,72.72,74.78,72.51,72.82,72.45,72.96,72.28,72.7,73.48,72.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 00:55:00,189.7446,0,2.7702,2.7702,0,66.13713,0,67.18,100,NAN,19.3914,NAN,NAN,96.9486,50.59,46.78,53.0,49.13,50.77,49.96,51.45,50.28,49.57,49.51,72.63,74.81,72.45,72.8,72.43,72.96,72.28,72.68,73.44,72.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 00:56:00,169.662,0,2.7702,2.7702,0,66.43415,0,67.15,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.59,46.84,53.16,49.13,50.8,49.97,51.45,50.33,49.57,49.49,72.64,74.81,72.44,72.83,72.42,72.98,72.27,72.67,73.46,72.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 00:57:00,192.5148,0,2.7702,2.7702,0,66.43415,0,67.24,100,NAN,19.3914,NAN,NAN,96.9486,50.58,46.82,53.1,49.14,50.79,50.01,51.46,50.29,49.56,49.46,72.68,74.8,72.43,72.83,72.43,72.96,72.27,72.63,73.44,72.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 00:58:00,189.0522,0,2.7702,2.7702,0,66.43415,0,67.19,100,NAN,19.3914,NAN,NAN,96.9486,50.61,46.86,53.03,49.13,51.1,49.95,51.49,50.33,49.58,49.48,72.68,74.77,72.5,72.82,72.4,72.97,72.2,72.71,73.45,72.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 00:59:00,189.7446,0,2.7702,2.7702,0,66.43415,0,67.19,100,NAN,19.3914,NAN,NAN,96.9486,50.61,46.82,53.09,49.14,51.03,49.97,51.53,50.33,49.63,49.47,72.69,74.8,72.46,72.8,72.4,73.01,72.28,72.68,73.5,72.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:00:00,178.665,0,5.5404,2.7702,0,66.43415,0,67.18,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.58,46.87,53.11,49.13,50.84,49.97,51.49,50.33,49.62,49.48,72.64,74.8,72.44,72.81,72.42,72.94,72.25,72.7,73.45,72.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:01:00,186.282,0,2.7702,2.7702,0,66.43415,0,67.15,100,NAN,19.3914,NAN,NAN,96.9486,50.56,46.85,53.02,49.14,50.82,49.96,51.51,50.36,49.61,49.53,72.63,74.83,72.46,72.8,72.42,72.98,72.23,72.65,73.38,72.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:02:00,186.282,0,2.7702,2.7702,0,66.43415,0,67.24,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.61,46.86,53.38,49.14,50.83,49.98,51.52,50.36,49.64,49.55,72.67,74.78,72.45,72.78,72.4,73.02,72.25,72.68,73.45,72.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,5.5404
2021-06-04 01:03:00,178.665,0,2.7702,2.7702,0,66.43415,0,67.13,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.61,46.89,53.32,49.18,50.87,49.96,51.51,50.35,49.64,49.54,72.65,74.84,72.44,72.81,72.38,73.0,72.22,72.66,73.46,72.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:04:00,186.9744,0,2.7702,2.7702,0,66.43415,0,67.1,100,NAN,19.3914,NAN,NAN,96.9486,50.63,46.89,53.26,49.2,50.87,49.96,51.54,50.39,49.62,49.52,72.63,74.85,72.44,72.81,72.43,72.95,72.23,72.7,73.44,72.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:05:00,188.3598,0,2.7702,2.7702,0,66.43415,0,67.09,100,NAN,19.3914,NAN,NAN,96.9486,50.6,46.89,53.24,49.18,50.83,49.95,51.57,50.37,49.64,49.54,72.58,74.86,72.43,72.79,72.41,72.97,72.19,72.63,73.45,72.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 01:06:00,192.5148,0,2.7702,2.7702,0,66.43415,0,67.24,100,NAN,19.3914,NAN,NAN,96.9486,50.65,46.9,53.5,49.19,50.83,49.96,51.52,50.38,49.66,49.53,72.67,74.84,72.43,72.81,72.44,72.97,72.22,72.66,73.46,72.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:07:00,173.1246,0,2.7702,2.7702,0,66.43415,0,67.18,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.63,46.9,53.64,49.17,50.94,49.98,51.53,50.42,49.68,49.54,72.6,74.85,72.42,72.81,72.43,73.01,72.24,72.67,73.44,72.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:08:00,189.7446,0,2.7702,2.7702,0,66.43415,0,67.16,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.68,46.93,53.53,49.17,50.97,49.97,51.49,50.41,49.67,49.52,72.63,74.88,72.42,72.78,72.39,73.01,72.22,72.66,73.44,72.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 01:09:00,189.0522,0,5.5404,0.0,0,66.43415,0,67.13,100,NAN,19.3914,NAN,NAN,96.9486,50.66,46.89,53.57,49.2,50.95,49.96,51.51,50.43,49.68,49.53,72.6,74.91,72.47,72.8,72.46,72.97,72.21,72.67,73.46,72.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:10:00,189.0522,0,2.7702,2.7702,0,66.43415,0,67.08,100,NAN,19.3914,NAN,NAN,96.9486,50.7,46.9,53.51,49.19,50.89,49.98,51.48,50.42,49.67,49.57,72.67,74.88,72.42,72.82,72.42,73.02,72.19,72.64,73.38,72.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:11:00,175.8948,0,2.7702,2.7702,0,66.43415,0,67.09,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.71,46.92,53.56,49.21,50.91,49.93,51.56,50.46,49.7,49.54,72.65,74.84,72.41,72.78,72.41,73.03,72.23,72.65,73.44,72.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:12:00,192.5148,0,2.7702,2.7702,0,66.43415,0,67.06,100,NAN,19.3914,NAN,NAN,96.9486,50.77,46.93,53.37,49.06,51.11,49.72,51.58,50.43,49.65,49.56,72.67,74.88,72.4,72.9,72.42,73.09,72.26,72.67,73.45,72.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:13:00,186.282,0,2.7702,2.7702,0,66.43415,0,67.05,100,NAN,19.3914,NAN,NAN,96.9486,50.65,46.97,53.2,48.85,51.14,49.18,51.41,50.4,49.54,49.56,72.68,74.91,72.44,73.0,72.41,73.34,72.32,72.63,73.46,72.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:14:00,172.43220000000002,0,2.7702,2.7702,0,66.43415,0,67.03,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.53,46.93,53.08,48.82,51.16,48.82,51.15,50.37,49.35,49.43,72.82,74.96,72.51,73.05,72.5,73.63,72.52,72.73,73.71,72.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-04 01:15:00,193.2072,0,2.7702,2.7702,0,66.43415,0,67.02,100,NAN,19.3914,NAN,NAN,96.9486,50.28,46.84,52.87,48.76,51.15,48.48,50.72,50.22,49.21,49.22,73.0,75.0,72.58,73.07,72.53,73.86,72.76,72.79,73.75,72.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:16:00,189.0522,0,2.7702,2.7702,0,66.43415,0,67.03,100,NAN,19.3914,NAN,NAN,96.9486,50.04,46.73,52.71,48.67,51.27,48.05,50.32,50.08,48.99,49.05,73.15,75.06,72.68,73.11,72.67,74.1,72.99,72.84,73.83,72.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:17:00,173.1246,0,2.7702,2.7702,0,66.43415,0,67.1,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.78,46.61,52.55,48.6,51.22,47.71,49.99,49.92,48.79,48.91,73.26,75.18,72.76,73.2,72.69,74.35,73.21,72.97,74.02,73.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:18:00,191.13,0,2.7702,2.7702,0,66.43415,0,67.13,100,NAN,19.3914,NAN,NAN,96.9486,49.57,46.51,52.37,48.48,51.12,47.36,49.68,49.78,48.62,48.74,73.47,75.23,72.85,73.24,72.82,74.58,73.39,73.04,74.09,73.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:19:00,190.437,0,5.5404,2.7702,0,66.43415,0,66.97,100,NAN,19.3914,NAN,NAN,96.9486,49.38,46.42,52.2,48.39,51.06,47.01,49.37,49.64,48.36,48.63,73.59,75.33,72.89,73.35,72.87,74.79,73.65,73.16,74.29,73.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:20:00,191.8224,0,2.7702,2.7702,0,66.43415,0,66.85,100,NAN,19.3914,NAN,NAN,96.9486,49.19,46.31,52.09,48.26,51.0,46.88,49.11,49.52,48.18,48.48,73.7,75.36,72.99,73.47,72.97,74.91,73.8,73.22,74.44,73.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:21:00,173.1246,0,2.7702,2.7702,0,66.43415,0,66.85,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.01,46.26,51.98,48.12,50.91,46.71,48.94,49.39,48.0,48.33,73.81,75.38,73.07,73.47,73.02,75.06,73.93,73.25,74.55,73.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 01:22:00,185.5896,0,2.7702,2.7702,0,66.43415,0,66.88,100,NAN,19.3914,NAN,NAN,96.9486,48.88,46.2,51.88,48.01,50.83,46.61,48.75,49.29,47.8,48.19,73.98,75.48,73.1,73.6,73.07,75.12,74.13,73.36,74.64,73.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:23:00,190.437,0,2.7702,2.7702,0,66.43415,0,66.9,100,NAN,19.3914,NAN,NAN,96.9486,48.74,46.14,51.81,47.88,50.76,46.45,48.59,49.16,47.65,48.13,74.1,75.53,73.21,73.65,73.14,75.26,74.24,73.42,74.79,73.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:24:00,175.2024,0,2.7702,2.7702,0,66.43415,0,66.91,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.58,46.05,51.75,47.76,50.67,46.37,48.41,49.08,47.57,48.0,74.13,75.55,73.24,73.75,73.2,75.28,74.32,73.53,74.82,73.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:25:00,189.7446,0,2.7702,2.7702,0,66.43415,0,66.9,100,NAN,19.3914,NAN,NAN,96.9486,48.45,45.94,51.68,47.7,50.59,46.35,48.27,48.99,47.42,47.9,74.31,75.62,73.33,73.84,73.26,75.38,74.42,73.54,74.87,73.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:26:00,191.13,0,2.7702,2.7702,0,66.43415,0,66.88,100,NAN,19.3914,NAN,NAN,96.9486,48.37,45.89,51.58,47.57,50.57,46.19,48.2,48.92,47.36,47.84,74.33,75.7,73.33,73.87,73.3,75.48,74.59,73.6,74.99,73.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 01:27:00,184.2042,0,2.7702,2.7702,0,66.43415,0,66.84,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.26,45.85,51.53,47.52,50.47,46.13,48.08,48.87,47.28,47.76,74.45,75.75,73.41,73.9,73.31,75.52,74.7,73.7,75.07,73.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 01:28:00,178.665,0,2.7702,0.0,0,66.43415,0,66.79,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.17,45.82,51.48,47.51,50.43,46.12,47.93,48.78,47.18,47.68,74.62,75.79,73.5,74.02,73.42,75.56,74.81,73.68,75.07,73.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:29:00,186.282,0,2.7702,2.7702,0,66.43415,0,66.82,100,NAN,19.3914,NAN,NAN,96.9486,48.08,45.77,51.4,47.44,50.38,46.12,47.79,48.72,47.12,47.63,74.65,75.83,73.49,74.0,73.43,75.57,74.91,73.76,75.15,73.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:30:00,189.0522,0,2.7702,2.7702,0,66.43415,0,66.84,100,NAN,19.3914,NAN,NAN,96.9486,48.01,45.75,51.36,47.28,50.34,46.06,47.69,48.68,47.06,47.56,74.72,75.87,73.51,74.14,73.48,75.58,74.97,73.77,75.23,74.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:31:00,181.4352,0,2.7702,2.7702,0,66.43415,0,66.87,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.92,45.72,51.33,47.11,50.29,45.95,47.61,48.61,47.06,47.51,74.82,75.9,73.61,74.24,73.49,75.66,75.05,73.86,75.24,74.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:32:00,184.2042,0,2.7702,2.7702,0,66.43415,0,66.91,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.86,45.7,51.29,47.11,50.28,45.85,47.5,48.57,46.95,47.42,74.88,75.92,73.64,74.24,73.52,75.78,75.18,73.87,75.32,74.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:33:00,186.282,0,5.5404,2.7702,0,66.43415,0,66.94,100,NAN,19.3914,NAN,NAN,96.9486,47.77,45.66,51.24,47.08,50.26,45.76,47.44,48.52,46.91,47.4,74.99,75.93,73.69,74.22,73.58,75.84,75.25,73.9,75.36,74.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-04 01:34:00,180.7428,0,2.7702,2.7702,0,66.43415,0,66.82,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.71,45.63,51.18,47.07,50.21,45.66,47.31,48.51,46.86,47.34,75.06,76.0,73.68,74.34,73.61,75.91,75.32,73.95,75.42,74.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:35:00,187.6668,0,2.7702,2.7702,0,66.43415,0,66.76,100,NAN,19.3914,NAN,NAN,96.9486,47.63,45.59,51.17,47.02,50.17,45.61,47.27,48.44,46.86,47.29,75.12,76.01,73.69,74.36,73.67,75.93,75.42,74.01,75.44,74.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:36:00,191.8224,0,2.7702,2.7702,0,66.43415,0,66.59,100,NAN,19.3914,NAN,NAN,96.9486,47.59,45.62,51.14,47.06,50.17,45.9,47.27,48.37,46.88,47.25,75.18,76.04,73.78,74.33,73.66,75.81,75.4,74.02,75.41,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:37:00,188.3598,0,2.7702,2.7702,0,66.43415,0,66.67,100,NAN,19.3914,NAN,NAN,96.9486,47.61,45.68,51.14,47.1,50.13,46.24,47.37,48.37,47.01,47.22,75.15,75.94,73.76,74.35,73.7,75.59,75.32,73.99,75.32,74.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:38:00,173.1246,0,2.7702,2.7702,0,66.43415,0,66.66,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.68,45.73,51.16,47.19,50.13,46.62,47.59,48.4,47.18,47.3,75.11,75.9,73.75,74.28,73.65,75.36,75.28,73.99,75.2,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:39:00,190.437,0,2.7702,2.7702,0,66.43415,0,66.66,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.78,45.88,51.24,47.33,50.22,46.92,47.86,48.53,47.42,47.36,75.12,75.89,73.74,74.25,73.68,75.25,75.05,74.0,75.16,74.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 01:40:00,191.8224,0,2.7702,2.7702,0,66.43415,0,66.69,100,NAN,19.3914,NAN,NAN,96.9486,47.91,46.02,51.32,47.44,50.19,47.2,48.13,48.57,47.55,47.46,74.98,75.83,73.71,74.15,73.58,75.02,74.89,73.89,75.01,74.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:41:00,186.282,0,2.7702,2.7702,0,66.43415,0,66.6,100,NAN,19.3914,NAN,NAN,96.9486,48.07,46.16,51.43,47.56,50.17,47.48,48.42,48.76,47.75,47.56,74.88,75.71,73.66,74.08,73.55,74.89,74.71,73.87,74.86,74.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:42:00,177.9726,0,2.7702,2.7702,0,66.43415,0,66.54,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.34,46.31,51.54,47.68,50.31,47.69,48.67,48.92,47.93,47.67,74.74,75.64,73.53,74.01,73.5,74.71,74.57,73.78,74.81,74.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:43:00,186.9744,0,2.7702,2.7702,0,66.43415,0,66.51,100,NAN,19.3914,NAN,NAN,96.9486,48.46,46.45,51.62,47.81,50.38,47.9,48.91,49.0,48.09,47.8,74.63,75.61,73.5,73.99,73.37,74.69,74.44,73.72,74.66,73.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:44:00,189.7446,0,2.7702,2.7702,0,66.43415,0,66.45,100,NAN,19.3914,NAN,NAN,96.9486,48.7,46.57,51.72,47.9,50.44,48.05,49.1,49.11,48.2,47.88,74.57,75.62,73.49,73.9,73.37,74.52,74.27,73.67,74.58,73.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:45:00,172.43220000000002,0,2.7702,2.7702,0,66.43415,0,66.42,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.89,46.76,51.8,48.04,50.55,48.18,49.28,49.16,48.36,48.01,74.48,75.57,73.42,73.85,73.31,74.43,74.22,73.61,74.55,73.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 01:46:00,189.0522,0,5.5404,2.7702,0,66.43415,0,66.48,100,NAN,19.3914,NAN,NAN,96.9486,49.0,46.7,51.87,48.13,50.63,48.29,49.43,49.27,48.48,48.12,74.37,75.52,73.4,73.81,73.29,74.36,74.06,73.5,74.48,73.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 01:47:00,192.5148,0,2.7702,0.0,0,66.43415,0,66.45,100,NAN,19.3914,NAN,NAN,96.9486,49.1,46.7,52.06,48.2,50.72,48.4,49.59,49.37,48.55,48.2,74.25,75.49,73.33,73.74,73.23,74.26,73.99,73.48,74.33,73.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:48:00,186.9744,0,2.7702,2.7702,0,66.43415,0,66.35,100,NAN,19.3914,NAN,NAN,96.9486,49.23,46.85,52.32,48.26,50.84,48.49,49.7,49.46,48.7,48.3,74.19,75.5,73.25,73.7,73.22,74.23,73.94,73.45,74.36,73.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:49:00,177.9726,0,2.7702,2.7702,0,66.43415,0,66.27,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.38,46.77,52.47,48.32,50.76,48.57,49.8,49.55,48.77,48.36,74.11,75.5,73.26,73.66,73.15,74.18,73.86,73.42,74.26,73.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:50:00,189.0522,0,2.7702,2.7702,0,66.43415,0,66.25,100,NAN,19.3914,NAN,NAN,96.9486,49.38,46.92,52.29,48.39,50.85,48.66,49.91,49.62,48.86,48.41,74.09,75.45,73.2,73.59,73.13,74.09,73.79,73.36,74.21,73.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:51:00,187.6668,0,2.7702,2.7702,0,66.43415,0,66.16,100,NAN,19.3914,NAN,NAN,96.9486,49.55,46.91,52.27,48.46,50.94,48.72,49.98,49.7,48.97,48.56,74.05,75.43,73.2,73.58,73.08,74.09,73.71,73.38,74.18,73.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 01:52:00,191.8224,0,2.7702,2.7702,0,66.43415,0,66.14,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.61,46.93,52.44,48.49,50.95,48.74,50.02,49.73,49.02,48.58,73.97,75.47,73.18,73.5,73.05,74.03,73.65,73.3,74.1,73.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:53:00,175.2024,0,2.7702,2.7702,0,66.43415,0,66.19,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.71,46.92,52.56,48.58,50.9,48.79,50.1,49.79,49.1,48.65,73.89,75.46,73.12,73.55,73.0,74.01,73.62,73.31,74.12,73.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:54:00,186.9744,0,2.7702,2.7702,0,66.43415,0,66.17,100,NAN,19.3914,NAN,NAN,96.9486,49.68,46.96,52.66,48.65,51.01,48.82,50.18,49.83,49.16,48.69,73.85,75.42,73.09,73.49,73.0,73.94,73.57,73.28,74.07,73.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 01:55:00,192.5148,0,2.7702,2.7702,0,66.43415,0,66.14,100,NAN,19.3914,NAN,NAN,96.9486,49.7,46.96,52.76,48.66,51.17,48.83,50.22,49.87,49.21,48.74,73.82,75.46,73.1,73.47,72.99,73.99,73.51,73.19,74.04,73.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 01:56:00,188.3598,0,2.7702,2.7702,0,66.73175,0,66.22,100,NAN,19.3914,NAN,NAN,96.9486,49.78,47.05,52.92,48.68,51.15,48.9,50.28,49.93,49.27,48.77,73.77,75.39,73.09,73.47,72.98,73.98,73.53,73.18,74.02,73.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 01:57:00,178.665,0,2.7702,2.7702,0,66.73175,0,66.19,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.8,47.06,52.75,48.71,51.06,48.94,50.36,49.95,49.3,48.81,73.73,75.41,73.0,73.39,73.0,73.98,73.46,73.2,73.98,73.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 01:58:00,186.9744,0,5.5404,2.7702,0,66.73175,0,66.08,100,NAN,19.3914,NAN,NAN,96.9486,49.88,46.96,52.97,48.77,51.12,48.94,50.42,49.99,49.34,48.8,73.69,75.38,72.96,73.41,72.91,73.88,73.39,73.13,73.95,73.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 01:59:00,186.9744,0,2.7702,2.7702,0,66.73175,0,65.91,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.98,47.0,53.08,48.79,51.23,48.99,50.45,50.09,49.37,48.81,73.71,75.38,72.99,73.38,72.95,73.87,73.34,73.06,73.91,73.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:00:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.8,100,NAN,19.3914,NAN,NAN,96.9486,49.99,46.94,53.12,48.82,51.24,48.99,50.52,50.07,49.4,48.87,73.64,75.42,72.95,73.41,72.93,73.88,73.31,73.11,73.92,73.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 02:01:00,175.2024,0,2.7702,2.7702,0,66.73175,0,65.82,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.99,47.01,53.2,48.82,51.19,49.03,50.47,50.09,49.44,48.89,73.64,75.44,72.92,73.34,72.91,73.85,73.33,73.06,73.91,73.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:02:00,192.5148,0,2.7702,2.7702,0,66.73175,0,65.9,100,NAN,19.3914,NAN,NAN,96.9486,50.05,47.0,53.25,48.89,51.13,49.02,50.55,50.17,49.49,48.88,73.58,75.42,72.93,73.34,72.87,73.81,73.23,73.06,73.88,73.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:03:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.93,100,NAN,19.3914,NAN,NAN,96.9486,50.1,47.03,53.29,48.94,51.23,49.07,50.52,50.17,49.51,48.93,73.53,75.43,72.93,73.34,72.88,73.85,73.26,73.02,73.87,73.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 02:04:00,184.2042,0,2.7702,2.7702,0,66.73175,0,65.96,100,NAN,19.3914,NAN,NAN,96.9486,50.15,47.06,53.15,48.92,51.2,49.1,50.5,50.19,49.52,48.94,73.56,75.43,72.91,73.31,72.83,73.84,73.23,73.05,73.82,73.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 02:05:00,177.9726,0,2.7702,2.7702,0,66.73175,0,66.11,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.14,47.06,53.13,48.95,51.35,49.08,50.6,50.3,49.56,48.97,73.48,75.43,72.84,73.28,72.86,73.77,73.22,73.02,73.79,73.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:06:00,189.7446,0,2.7702,2.7702,0,66.73175,0,66.16,100,NAN,19.3914,NAN,NAN,96.9486,50.14,47.11,53.4,48.95,51.37,48.9,50.58,50.25,49.56,49.01,73.47,75.44,72.85,73.34,72.85,73.91,73.22,73.03,73.83,73.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:07:00,192.5148,0,2.7702,2.7702,0,66.73175,0,65.98,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.1,47.08,53.34,48.85,51.45,48.46,50.49,50.22,49.45,49.01,73.54,75.42,72.87,73.44,72.84,74.1,73.32,72.97,73.89,73.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 02:08:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.79,100,NAN,19.3914,NAN,NAN,96.9486,49.98,47.03,53.18,48.78,51.47,48.21,50.16,50.14,49.22,48.87,73.73,75.47,72.91,73.47,72.88,74.29,73.52,73.07,74.02,73.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:09:00,175.8948,0,2.7702,2.7702,0,66.73175,0,65.49,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.79,46.94,53.05,48.69,51.62,47.84,49.75,50.02,49.04,48.74,73.81,75.52,72.96,73.46,72.93,74.53,73.75,73.15,74.05,73.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:10:00,186.282,0,2.7702,0.0,0,66.73175,0,65.33,100,NAN,19.3914,NAN,NAN,96.9486,49.51,46.87,52.86,48.61,51.73,47.48,49.4,49.85,48.8,48.56,73.93,75.64,73.07,73.53,73.08,74.77,73.94,73.21,74.29,73.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,5.5404
