Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 02:11:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.25,100,NAN,19.3914,NAN,NAN,96.9486,49.3,46.79,52.69,48.53,51.64,47.07,49.04,49.74,48.53,48.42,74.11,75.72,73.16,73.6,73.11,75.0,74.17,73.3,74.45,73.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:12:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.73,100,NAN,19.3914,NAN,NAN,96.9486,49.12,46.67,52.56,48.42,51.59,46.86,48.74,49.56,48.29,48.28,74.29,75.79,73.25,73.71,73.22,75.13,74.32,73.38,74.58,73.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:13:00,177.2802,0,5.5404,2.7702,0,66.73175,0,65.92,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.93,46.55,52.43,48.32,51.51,46.63,48.55,49.45,48.08,48.14,74.39,75.82,73.28,73.76,73.32,75.31,74.47,73.44,74.73,73.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 02:14:00,186.9744,0,2.7702,2.7702,0,66.73175,0,66.01,100,NAN,19.3914,NAN,NAN,96.9486,48.75,46.46,52.35,48.23,51.43,46.49,48.34,49.36,47.97,48.01,74.55,75.86,73.38,73.79,73.34,75.44,74.63,73.55,74.8,73.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:15:00,186.282,0,2.7702,2.7702,0,66.73175,0,66.04,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.59,46.41,52.23,48.18,51.36,46.29,48.19,49.21,47.79,47.89,74.6,75.97,73.39,73.88,73.42,75.56,74.76,73.6,74.89,73.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-04 02:16:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.77,100,NAN,19.3914,NAN,NAN,96.9486,48.45,46.29,52.13,48.08,51.29,46.09,48.0,49.11,47.66,47.77,74.7,76.04,73.47,73.92,73.47,75.73,74.85,73.64,75.03,73.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:17:00,175.2024,0,2.7702,2.7702,0,66.73175,0,65.43,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.38,46.25,52.04,48.02,51.23,45.97,47.84,49.05,47.57,47.72,74.87,76.07,73.55,73.95,73.5,75.75,75.04,73.74,75.12,73.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 02:18:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.36,100,NAN,19.3914,NAN,NAN,96.9486,48.24,46.13,51.99,47.91,51.17,45.87,47.73,48.96,47.43,47.6,74.97,76.15,73.63,74.08,73.58,75.82,75.11,73.81,75.16,73.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:19:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.52,100,NAN,19.3914,NAN,NAN,96.9486,48.14,46.06,51.89,47.88,51.1,45.72,47.61,48.86,47.33,47.53,75.05,76.2,73.67,74.09,73.62,76.0,75.23,73.83,75.22,74.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:20:00,192.5148,0,2.7702,2.7702,0,66.73175,0,65.65,100,NAN,19.3914,NAN,NAN,96.9486,48.03,46.01,51.86,47.79,51.03,45.68,47.51,48.82,47.27,47.45,75.1,76.28,73.72,74.16,73.69,76.06,75.28,73.9,75.31,74.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:21:00,169.662,0,2.7702,2.7702,0,66.73175,0,65.65,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.96,45.98,51.78,47.73,50.99,45.61,47.42,48.76,47.18,47.39,75.17,76.31,73.7,74.17,73.67,76.05,75.43,73.94,75.36,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 02:22:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.7,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.86,45.93,51.75,47.72,50.98,45.59,47.34,48.7,47.16,47.31,75.28,76.31,73.8,74.22,73.75,76.09,75.52,73.96,75.44,74.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:23:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.71,100,NAN,19.3914,NAN,NAN,96.9486,47.8,45.9,51.69,47.7,50.91,45.57,47.25,48.62,47.02,47.27,75.4,76.35,73.8,74.24,73.75,76.11,75.53,74.01,75.48,74.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:24:00,189.0522,0,5.5404,2.7702,0,66.73175,0,65.77,100,NAN,19.3914,NAN,NAN,96.9486,47.7,45.87,51.65,47.65,50.88,45.51,47.16,48.59,46.98,47.22,75.4,76.4,73.87,74.29,73.8,76.19,75.66,74.1,75.49,74.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 02:25:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.67,100,NAN,19.3914,NAN,NAN,96.9486,47.64,45.86,51.62,47.6,50.83,45.47,47.04,48.55,46.98,47.15,75.46,76.39,73.93,74.32,73.83,76.19,75.75,74.09,75.57,74.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:26:00,175.2024,0,2.7702,2.7702,0,66.73175,0,65.55,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.58,45.84,51.56,47.57,50.82,45.44,46.95,48.49,46.94,47.11,75.52,76.41,73.91,74.36,73.86,76.2,75.81,74.09,75.53,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:27:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.5,100,NAN,19.3914,NAN,NAN,96.9486,47.51,45.82,51.52,47.53,50.77,45.29,46.9,48.47,46.94,47.09,75.6,76.4,73.9,74.41,73.9,76.39,75.89,74.16,75.54,74.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:28:00,189.0522,0,2.7702,0.0,0,66.73175,0,65.44,100,NAN,19.3914,NAN,NAN,96.9486,47.46,45.8,51.49,47.49,50.78,45.36,46.84,48.42,46.89,47.03,75.67,76.49,73.95,74.46,73.94,76.38,75.94,74.17,75.61,74.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,5.5404
2021-06-04 02:29:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.43,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.42,45.77,51.49,47.5,50.74,45.34,46.8,48.4,46.86,46.97,75.73,76.54,74.04,74.49,73.96,76.38,76.05,74.23,75.67,74.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:30:00,175.8948,0,2.7702,2.7702,0,66.73175,0,65.46,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.37,45.81,51.49,47.44,50.71,45.55,46.82,48.37,46.87,46.95,75.76,76.52,74.01,74.49,73.94,76.25,76.02,74.22,75.65,74.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:31:00,188.3598,0,2.7702,2.7702,0,66.73175,0,65.53,100,NAN,19.3914,NAN,NAN,96.9486,47.39,45.84,51.47,47.5,50.69,45.87,46.9,48.33,46.97,46.96,75.8,76.41,74.01,74.52,73.99,76.05,75.9,74.23,75.48,74.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 02:32:00,190.437,0,2.7702,2.7702,0,66.73175,0,65.53,100,NAN,19.3914,NAN,NAN,96.9486,47.47,45.96,51.49,47.54,50.67,46.17,47.12,48.38,47.14,47.0,75.78,76.44,74.03,74.44,73.96,75.91,75.85,74.19,75.48,74.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:33:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.47,100,NAN,19.3914,NAN,NAN,96.9486,47.57,46.06,51.57,47.62,50.73,46.48,47.35,48.48,47.32,47.07,75.66,76.33,73.99,74.39,73.86,75.7,75.62,74.2,75.33,74.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:34:00,172.43220000000002,0,2.7702,2.7702,0,66.73175,0,65.43,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.69,46.29,51.69,47.73,50.83,46.71,47.64,48.57,47.53,47.19,75.56,76.23,73.96,74.32,73.84,75.52,75.48,74.12,75.21,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 02:35:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.3,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.98,46.38,51.79,47.85,50.82,46.99,47.93,48.69,47.73,47.31,75.5,76.21,73.85,74.3,73.78,75.38,75.3,74.01,75.16,74.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 02:36:00,190.437,0,2.7702,2.7702,0,66.73175,0,65.25,100,NAN,19.3914,NAN,NAN,96.9486,48.13,46.45,51.88,47.93,50.91,47.2,48.21,48.85,47.88,47.44,75.39,76.11,73.82,74.26,73.72,75.29,75.16,74.01,75.05,74.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:37:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.19,100,NAN,19.3914,NAN,NAN,96.9486,48.29,46.51,51.99,48.04,51.02,47.38,48.46,48.98,48.04,47.54,75.27,76.09,73.77,74.19,73.69,75.14,74.97,73.91,74.92,74.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:38:00,171.7398,0,2.7702,2.7702,0,66.73175,0,65.19,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.53,46.63,52.06,48.16,51.13,47.54,48.62,49.1,48.18,47.66,75.12,76.02,73.65,74.13,73.6,75.06,74.84,73.77,74.85,74.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 02:39:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.16,100,NAN,19.3914,NAN,NAN,96.9486,48.71,46.74,52.18,48.23,51.31,47.67,48.82,49.22,48.33,47.79,75.04,76.02,73.62,74.05,73.59,74.96,74.78,73.78,74.74,74.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:40:00,190.437,0,5.5404,2.7702,0,66.73175,0,65.21,100,NAN,19.3914,NAN,NAN,96.9486,48.94,46.73,52.36,48.34,51.4,47.77,48.97,49.32,48.47,47.87,74.92,76.01,73.6,74.05,73.5,74.88,74.63,73.72,74.66,73.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:41:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.4,100,NAN,19.3914,NAN,NAN,96.9486,49.02,46.77,52.58,48.39,51.56,47.88,49.1,49.4,48.6,47.96,74.9,76.02,73.54,73.96,73.49,74.76,74.55,73.67,74.58,73.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 02:42:00,175.2024,0,2.7702,2.7702,0,66.73175,0,65.5,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.14,46.91,52.81,48.54,51.47,47.97,49.23,49.5,48.73,48.1,74.79,75.94,73.49,73.96,73.39,74.74,74.5,73.63,74.55,73.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 02:43:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.56,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.25,46.93,52.69,48.64,51.58,48.05,49.34,49.56,48.82,48.19,74.71,75.93,73.39,73.91,73.35,74.7,74.4,73.56,74.46,73.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 02:44:00,189.7446,0,2.7702,0.0,0,66.73175,0,65.53,100,NAN,19.3914,NAN,NAN,96.9486,49.32,46.96,52.63,48.74,51.67,48.07,49.38,49.65,48.88,48.21,74.64,75.9,73.44,73.85,73.34,74.62,74.29,73.49,74.44,73.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:45:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.52,100,NAN,19.3914,NAN,NAN,96.9486,49.43,46.91,52.58,48.78,51.66,48.15,49.47,49.75,48.99,48.29,74.53,75.88,73.37,73.78,73.31,74.6,74.21,73.5,74.4,73.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 02:46:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.52,100,NAN,19.3914,NAN,NAN,96.9486,49.54,46.97,52.61,48.83,51.73,48.15,49.57,49.76,49.05,48.39,74.47,75.92,73.32,73.77,73.26,74.52,74.18,73.42,74.33,73.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 02:47:00,172.43220000000002,0,2.7702,2.7702,0,66.73175,0,65.43,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.57,47.04,52.67,48.86,51.72,48.27,49.68,49.83,49.13,48.47,74.4,75.89,73.32,73.76,73.25,74.52,74.08,73.4,74.3,73.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-04 02:48:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.18,100,NAN,19.3914,NAN,NAN,96.9486,49.71,47.05,52.81,48.88,51.68,48.34,49.77,49.91,49.19,48.48,74.33,75.86,73.28,73.7,73.17,74.53,74.08,73.39,74.25,73.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:49:00,189.7446,0,2.7702,2.7702,0,66.73175,0,64.91,100,NAN,19.3914,NAN,NAN,96.9486,49.75,47.05,52.84,48.94,51.76,48.38,49.88,49.96,49.18,48.45,74.31,75.87,73.28,73.69,73.19,74.45,74.03,73.34,74.18,73.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:50:00,175.2024,0,2.7702,2.7702,0,66.73175,0,64.79,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.72,47.08,53.0,48.96,51.91,48.39,49.94,49.95,49.27,48.49,74.27,75.86,73.25,73.69,73.17,74.48,74.02,73.29,74.12,73.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:51:00,189.0522,0,2.7702,2.7702,0,66.73175,0,64.82,100,NAN,19.3914,NAN,NAN,96.9486,49.83,47.01,53.16,49.05,51.85,48.41,49.98,50.03,49.35,48.52,74.28,75.87,73.25,73.61,73.13,74.39,73.9,73.32,74.15,73.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:52:00,191.8224,0,2.7702,2.7702,0,66.73175,0,64.99,100,NAN,19.3914,NAN,NAN,96.9486,49.9,47.1,53.13,49.05,52.01,48.43,49.89,50.07,49.4,48.57,74.23,75.9,73.21,73.63,73.09,74.4,73.9,73.27,74.13,73.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 02:53:00,193.2072,0,2.7702,2.7702,0,66.73175,0,65.18,100,NAN,19.3914,NAN,NAN,96.9486,50.02,47.14,53.13,49.11,52.08,48.46,49.99,50.1,49.44,48.58,74.18,75.83,73.14,73.63,73.1,74.36,73.85,73.23,74.05,73.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 02:54:00,186.282,0,2.7702,2.7702,0,66.73175,0,65.39,100,NAN,19.3914,NAN,NAN,96.9486,50.07,47.16,53.18,49.11,51.88,48.47,50.08,50.14,49.48,48.62,74.17,75.87,73.09,73.56,73.09,74.35,73.86,73.23,74.07,73.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 02:55:00,172.43220000000002,0,2.7702,2.7702,0,66.73175,0,65.31,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.11,47.17,53.21,49.16,51.92,48.52,50.22,50.18,49.49,48.68,74.08,75.85,73.12,73.58,73.07,74.35,73.85,73.23,74.02,73.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:56:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.28,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.14,47.2,53.29,49.17,52.1,48.55,50.04,50.18,49.58,48.72,74.04,75.85,73.09,73.55,73.06,74.31,73.78,73.18,73.94,73.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 02:57:00,190.437,0,2.7702,0.0,0,66.73175,0,65.27,100,NAN,19.3914,NAN,NAN,96.9486,50.18,47.18,53.33,49.26,52.16,48.55,50.15,50.22,49.62,48.74,74.0,75.83,73.1,73.57,73.04,74.3,73.75,73.18,74.01,73.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 02:58:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.3,100,NAN,19.3914,NAN,NAN,96.9486,50.22,47.25,53.33,49.24,52.17,48.58,50.38,50.21,49.61,48.76,74.01,75.84,73.06,73.52,73.03,74.27,73.71,73.14,73.96,73.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 02:59:00,171.7398,0,2.7702,2.7702,0,66.73175,0,65.21,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.25,47.26,53.4,49.31,52.13,48.62,50.46,50.22,49.69,48.79,73.98,75.85,73.07,73.53,73.03,74.23,73.69,73.14,73.92,73.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 03:00:00,186.9744,0,2.7702,2.7702,0,66.73175,0,65.27,100,NAN,19.3914,NAN,NAN,96.9486,50.28,47.26,53.4,49.3,52.18,48.59,50.43,50.28,49.75,48.86,73.97,75.85,73.08,73.47,72.99,74.25,73.7,73.18,73.96,73.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 03:01:00,192.5148,0,2.7702,2.7702,0,66.73175,0,65.28,100,NAN,19.3914,NAN,NAN,96.9486,50.33,47.24,53.42,49.32,52.13,48.61,50.55,50.26,49.65,48.79,73.99,75.84,73.02,73.51,73.0,74.21,73.59,73.08,73.86,73.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 03:02:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.22,100,NAN,19.3914,NAN,NAN,96.9486,50.35,47.4,53.5,49.31,52.11,48.66,50.7,50.32,49.66,48.87,73.94,75.89,73.03,73.52,72.98,74.23,73.57,73.1,73.81,73.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 03:03:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.25,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.37,47.35,53.53,49.32,52.19,48.67,50.6,50.39,49.76,48.9,73.87,75.88,73.01,73.47,72.95,74.24,73.53,73.09,73.92,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:04:00,173.1246,0,2.7702,2.7702,0,66.73175,0,65.39,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.39,47.38,53.59,49.31,52.21,48.65,50.47,50.4,49.75,48.96,73.9,75.86,72.97,73.45,72.9,74.16,73.57,73.08,73.89,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:05:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.46,100,NAN,19.3914,NAN,NAN,96.9486,50.4,47.32,53.64,49.35,52.21,48.64,50.31,50.4,49.74,49.01,73.81,75.84,73.0,73.49,72.92,74.14,73.54,73.05,73.81,73.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:06:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.53,100,NAN,19.3914,NAN,NAN,96.9486,50.43,47.38,53.64,49.42,52.18,48.66,50.48,50.33,49.81,49.01,73.82,75.88,72.94,73.44,72.92,74.15,73.48,73.02,73.83,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,5.5404
2021-06-04 03:07:00,189.7446,0,2.7702,2.7702,0,66.73175,0,65.46,100,NAN,19.3914,NAN,NAN,96.9486,50.42,47.39,53.63,49.43,52.25,48.68,50.67,50.41,49.79,49.0,73.82,75.84,72.92,73.44,72.89,74.13,73.46,73.03,73.81,73.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:08:00,175.2024,0,2.7702,0.0,0,66.73175,0,65.46,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.47,47.41,53.66,49.46,52.26,48.71,50.81,50.46,49.82,49.03,73.83,75.86,72.97,73.44,72.87,74.14,73.46,73.03,73.76,73.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:09:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.49,100,NAN,19.3914,NAN,NAN,96.9486,50.52,47.42,53.71,49.49,52.38,48.7,50.73,50.45,49.87,49.07,73.81,75.82,72.91,73.38,72.9,74.1,73.46,73.01,73.81,73.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 03:10:00,187.6668,0,2.7702,2.7702,0,66.73175,0,65.45,100,NAN,19.3914,NAN,NAN,96.9486,50.52,47.45,53.72,49.48,52.3,48.71,50.52,50.45,49.84,49.05,73.77,75.84,72.91,73.38,72.89,74.11,73.43,73.0,73.79,73.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:11:00,191.8224,0,2.7702,2.7702,0,66.73175,0,65.43,100,NAN,19.3914,NAN,NAN,96.9486,50.58,47.41,53.75,49.49,52.83,48.69,50.47,50.44,49.84,49.03,73.76,75.88,72.93,73.36,72.9,74.09,73.37,72.96,73.7,73.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:12:00,185.5896,0,2.7702,2.7702,0,66.73175,0,65.46,100,NAN,19.3914,NAN,NAN,96.9486,50.6,47.49,53.79,49.53,52.88,48.71,50.33,50.49,49.88,49.09,73.74,75.81,72.93,73.4,72.87,74.13,73.4,72.98,73.78,73.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 03:13:00,178.665,0,2.7702,2.7702,0,66.73175,0,65.41,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.61,47.41,53.76,49.55,52.56,48.71,50.24,50.51,49.93,49.09,73.73,75.81,72.88,73.38,72.85,74.11,73.4,72.97,73.74,73.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 03:14:00,190.437,0,2.7702,2.7702,0,66.73175,0,65.44,100,NAN,19.3914,NAN,NAN,96.9486,50.61,47.48,53.78,49.55,52.71,48.71,50.18,50.5,49.86,49.11,73.77,75.83,72.88,73.4,72.87,74.03,73.37,72.95,73.7,73.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:15:00,186.9744,0,2.7702,2.7702,0,66.73175,0,65.44,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.65,47.59,53.84,49.59,52.86,48.76,50.21,50.54,49.92,49.14,73.75,75.84,72.84,73.38,72.83,74.11,73.35,72.93,73.73,73.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:16:00,190.4376,0,2.7702,2.7702,0,66.73175,0,65.44,100,NAN,19.3914,NAN,NAN,96.9486,50.69,47.53,53.89,49.6,53.04,48.77,50.28,50.61,49.92,49.12,73.67,75.81,72.92,73.39,72.84,74.12,73.34,72.92,73.68,73.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 03:17:00,175.8948,0,2.7702,2.7702,0,66.73175,0,65.44,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.7,47.51,53.87,49.62,52.8,48.77,50.32,50.68,49.96,49.08,73.71,75.82,72.83,73.34,72.86,74.11,73.33,72.95,73.69,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:18:00,186.9744,0,2.7702,2.7702,0,66.73175,0,65.46,100,NAN,19.3914,NAN,NAN,96.9486,50.68,47.6,53.88,49.61,53.18,48.75,50.33,50.64,50.0,49.13,73.66,75.82,72.83,73.36,72.86,74.13,73.34,72.93,73.73,73.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 03:19:00,192.5148,0,5.5404,2.7702,0,66.73175,0,65.47,100,NAN,19.3914,NAN,NAN,96.9486,50.69,47.69,53.88,49.63,53.26,48.75,50.2,50.61,49.96,49.13,73.68,75.88,72.83,73.35,72.8,74.08,73.29,72.91,73.67,72.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 03:20:00,188.3598,0,2.7702,0.0,0,66.73175,0,65.45,100,NAN,19.3914,NAN,NAN,96.9486,50.74,47.62,53.94,49.61,52.74,48.77,50.31,50.62,49.98,49.12,73.66,75.83,72.87,73.33,72.82,74.12,73.29,72.9,73.68,72.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:21:00,175.8948,0,2.7702,2.7702,0,66.73175,0,65.36,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.73,47.6,53.98,49.6,52.76,48.77,50.27,50.6,49.97,49.12,73.62,75.81,72.83,73.34,72.79,74.07,73.3,72.91,73.67,73.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:22:00,189.0522,0,2.7702,2.7702,0,66.73175,0,65.34,100,NAN,19.3914,NAN,NAN,96.9486,50.77,47.61,53.99,49.67,52.52,48.77,50.28,50.62,49.99,49.15,73.67,75.85,72.8,73.33,72.77,74.08,73.24,72.85,73.66,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:23:00,190.437,0,2.7702,2.7702,0,66.73175,0,65.3,100,NAN,19.3914,NAN,NAN,96.9486,50.76,47.66,54.01,49.72,52.81,48.77,50.3,50.69,50.0,49.17,73.6,75.87,72.83,73.36,72.81,74.1,73.3,72.91,73.66,72.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:24:00,192.5148,0,2.7702,2.7702,0,66.73175,0,65.34,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.78,47.69,54.03,49.71,52.83,48.77,50.27,50.69,49.98,49.15,73.58,75.84,72.88,73.34,72.8,74.07,73.22,72.84,73.64,72.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:25:00,184.8972,0,2.7702,2.7702,0,66.73175,0,65.31,100,NAN,19.3914,NAN,NAN,96.9486,50.82,47.59,54.01,49.72,52.91,48.78,50.34,50.72,50.01,49.14,73.64,75.83,72.76,73.29,72.8,74.1,73.27,72.86,73.63,72.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-04 03:26:00,178.665,0,2.7702,2.7702,0,66.73175,0,65.39,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.85,47.66,54.04,49.71,52.98,48.77,50.3,50.74,50.03,49.15,73.63,75.81,72.79,73.25,72.79,74.04,73.29,72.88,73.62,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:27:00,190.437,0,2.7702,2.7702,0,66.73175,0,65.33,100,NAN,19.3914,NAN,NAN,96.9486,50.82,47.71,54.08,49.73,52.9,48.73,50.29,50.75,50.0,49.13,73.58,75.87,72.8,73.3,72.79,74.09,73.25,72.84,73.64,72.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:28:00,186.9744,0,2.7702,2.7702,0,66.73175,0,65.31,100,NAN,19.3914,NAN,NAN,96.9486,50.83,47.7,54.08,49.79,53.15,48.77,50.33,50.78,50.04,49.15,73.58,75.83,72.81,73.31,72.79,74.04,73.2,72.86,73.62,72.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:29:00,190.4376,0,2.7702,2.7702,0,66.73175,0,65.31,100,NAN,19.3914,NAN,NAN,96.9486,50.83,47.76,54.17,49.72,53.47,48.58,50.44,50.75,50.02,49.33,73.59,75.8,72.76,73.34,72.81,74.14,73.2,72.84,73.62,72.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 03:30:00,178.665,0,2.7702,2.7702,0,66.73175,0,65.28,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.82,47.83,54.23,49.66,53.5,48.06,50.34,50.74,49.93,49.42,73.65,75.84,72.79,73.4,72.79,74.37,73.34,72.86,73.76,72.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:31:00,187.6668,0,2.7702,0.0,0,66.73175,0,65.22,100,NAN,19.3914,NAN,NAN,96.9486,50.69,47.72,54.11,49.63,53.41,47.87,50.08,50.66,49.67,49.18,73.77,75.89,72.87,73.43,72.85,74.53,73.46,72.92,73.87,72.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 03:32:00,184.8972,0,2.7702,2.7702,0,66.73175,0,65.16,100,NAN,19.3914,NAN,NAN,96.9486,50.45,47.62,53.9,49.59,53.34,47.59,49.74,50.46,49.5,48.96,73.9,75.99,72.9,73.53,72.93,74.72,73.68,73.0,73.91,73.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 03:33:00,192.5148,0,2.7702,2.7702,0,67.02935,0,65.16,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.19,47.5,53.74,49.39,53.23,47.22,49.41,50.31,49.38,48.76,74.08,75.98,73.0,73.56,72.98,74.98,73.94,73.07,74.09,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:34:00,172.43220000000002,0,2.7702,2.7702,0,67.02935,0,65.22,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.98,47.44,53.59,49.3,53.06,46.93,49.07,50.15,49.14,48.56,74.21,76.09,73.11,73.61,73.1,75.12,74.09,73.18,74.15,73.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:35:00,189.7446,0,2.7702,2.7702,0,67.02935,0,65.13,100,NAN,19.3914,NAN,NAN,96.9486,49.71,47.4,53.45,49.21,52.91,46.74,48.8,50.03,48.96,48.41,74.34,76.21,73.18,73.72,73.15,75.28,74.36,73.23,74.27,73.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:36:00,186.282,0,2.7702,2.7702,0,67.02935,0,65.15,100,NAN,19.3914,NAN,NAN,96.9486,49.5,47.27,53.29,49.16,52.75,46.54,48.54,49.86,48.76,48.28,74.52,76.23,73.27,73.77,73.28,75.43,74.47,73.33,74.44,73.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 03:37:00,175.2024,0,2.7702,2.7702,0,67.02935,0,65.14,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.34,47.14,53.2,49.05,52.63,46.37,48.38,49.77,48.56,48.17,74.66,76.27,73.29,73.84,73.28,75.53,74.61,73.41,74.56,73.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,5.5404
2021-06-04 03:38:00,189.0522,0,2.7702,2.7702,0,67.02935,0,65.15,100,NAN,19.3914,NAN,NAN,96.9486,49.18,47.01,53.09,48.99,52.52,46.18,48.15,49.66,48.34,48.07,74.75,76.34,73.38,73.89,73.35,75.68,74.78,73.49,74.71,73.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:39:00,189.7446,0,2.7702,2.7702,0,67.02935,0,65.06,100,NAN,19.3914,NAN,NAN,96.9486,49.05,46.93,52.99,48.87,52.45,45.97,48.0,49.54,48.08,47.95,74.9,76.43,73.45,73.94,73.47,75.8,74.83,73.49,74.87,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:40:00,177.9726,0,2.7702,0.0,0,67.02935,0,65.05,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.88,46.8,52.92,48.83,52.35,45.86,47.89,49.46,47.94,47.84,74.96,76.49,73.48,74.04,73.49,75.94,75.01,73.6,74.94,73.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:41:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.93,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.8,46.75,52.83,48.73,52.28,45.81,47.79,49.37,47.77,47.78,75.1,76.52,73.56,74.07,73.55,75.98,75.07,73.7,75.06,73.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:42:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.94,100,NAN,19.3914,NAN,NAN,96.9486,48.68,46.73,52.76,48.67,52.21,45.67,47.63,49.29,47.64,47.67,75.21,76.56,73.61,74.18,73.58,76.04,75.22,73.75,75.17,73.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:43:00,190.437,0,2.7702,2.7702,0,67.02935,0,65.02,100,NAN,19.3914,NAN,NAN,96.9486,48.57,46.67,52.68,48.61,52.21,45.59,47.55,49.2,47.53,47.55,75.25,76.57,73.66,74.15,73.67,76.09,75.3,73.74,75.24,73.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 03:44:00,171.7398,0,2.7702,2.7702,0,67.02935,0,65.06,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.48,46.62,52.6,48.56,52.14,45.6,47.48,49.16,47.38,47.51,75.31,76.61,73.68,74.23,73.7,76.18,75.37,73.81,75.29,74.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 03:45:00,191.8224,0,2.7702,2.7702,0,67.02935,0,64.91,100,NAN,19.3914,NAN,NAN,96.9486,48.4,46.59,52.55,48.49,52.11,45.57,47.4,49.07,47.3,47.42,75.42,76.68,73.79,74.2,73.76,76.23,75.51,73.87,75.4,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:46:00,189.7446,0,2.7702,2.7702,0,67.02935,0,64.78,100,NAN,19.3914,NAN,NAN,96.9486,48.33,46.55,52.52,48.48,52.01,45.53,47.3,49.04,47.22,47.37,75.52,76.67,73.82,74.28,73.78,76.27,75.55,73.91,75.45,74.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:47:00,184.2042,0,2.7702,2.7702,0,67.02935,0,64.76,100,NAN,19.3914,NAN,NAN,96.9486,48.27,46.47,52.44,48.47,51.93,45.49,47.21,48.96,47.18,47.3,75.6,76.73,73.87,74.32,73.77,76.28,75.66,73.89,75.46,74.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:48:00,177.2802,0,2.7702,2.7702,0,67.02935,0,64.68,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.21,46.41,52.42,48.42,52.0,45.39,47.07,48.93,47.14,47.23,75.66,76.78,73.89,74.37,73.86,76.38,75.72,74.01,75.51,74.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 03:49:00,186.9744,0,2.7702,0.0,0,67.02935,0,64.56,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.13,46.42,52.39,48.41,51.94,45.28,46.99,48.89,47.13,47.19,75.7,76.8,73.93,74.42,73.86,76.51,75.82,74.02,75.54,74.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 03:50:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.62,100,NAN,19.3914,NAN,NAN,96.9486,48.07,46.31,52.38,48.32,51.87,45.28,46.97,48.84,47.09,47.12,75.78,76.82,73.96,74.45,73.86,76.5,75.9,74.08,75.57,74.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:51:00,175.8948,0,2.7702,2.7702,0,67.02935,0,64.56,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.03,46.33,52.34,48.33,51.87,45.22,46.89,48.78,47.0,47.08,75.88,76.84,74.0,74.47,73.96,76.55,75.9,74.08,75.6,74.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:52:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.66,100,NAN,19.3914,NAN,NAN,96.9486,47.97,46.3,52.3,48.29,51.81,45.19,46.84,48.74,46.96,47.05,75.91,76.85,74.0,74.5,73.94,76.55,75.98,74.14,75.6,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:53:00,191.8224,0,2.7702,2.7702,0,67.02935,0,65.0,100,NAN,19.3914,NAN,NAN,96.9486,47.91,46.38,52.24,48.3,51.77,45.35,46.82,48.69,47.04,47.0,76.01,76.9,74.02,74.52,73.99,76.41,76.0,74.15,75.57,74.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 03:54:00,189.0522,0,2.7702,2.7702,0,67.02935,0,65.03,100,NAN,19.3914,NAN,NAN,96.9486,47.91,46.38,52.26,48.29,51.71,45.6,46.91,48.67,47.14,47.0,75.95,76.79,74.07,74.58,73.94,76.28,75.99,74.15,75.51,74.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:55:00,173.817,0,2.7702,2.7702,0,67.02935,0,65.15,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.01,46.47,52.29,48.31,51.81,45.91,47.09,48.73,47.34,47.06,75.93,76.75,74.0,74.51,74.0,76.1,75.86,74.17,75.43,74.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 03:56:00,188.3598,0,2.7702,2.7702,0,67.02935,0,65.33,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.2,46.64,52.38,48.37,51.85,46.21,47.34,48.82,47.52,47.13,75.87,76.68,74.02,74.51,73.93,75.98,75.72,74.13,75.32,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 03:57:00,186.9744,0,2.7702,2.7702,0,67.02935,0,65.31,100,NAN,19.3914,NAN,NAN,96.9486,48.29,46.79,52.44,48.5,51.74,46.48,47.58,48.91,47.72,47.24,75.77,76.66,73.92,74.46,73.88,75.81,75.55,74.04,75.19,74.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 03:58:00,191.8224,0,2.7702,0.0,0,67.02935,0,65.19,100,NAN,19.3914,NAN,NAN,96.9486,48.53,46.86,52.61,48.58,51.89,46.7,47.85,49.03,47.91,47.3,75.7,76.61,73.92,74.38,73.8,75.68,75.41,73.95,75.07,74.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 03:59:00,177.9726,0,0.0,2.7702,0,67.02935,0,65.09,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.66,46.97,52.7,48.71,51.93,46.89,48.11,49.21,48.08,47.45,75.56,76.55,73.84,74.37,73.79,75.55,75.3,73.91,74.97,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:00:00,189.0522,0,2.7702,2.7702,0,67.02935,0,65.05,100,NAN,19.3914,NAN,NAN,96.9486,48.83,47.14,52.81,48.77,52.12,47.07,48.41,49.29,48.23,47.6,75.48,76.48,73.78,74.26,73.66,75.42,75.16,73.8,74.84,74.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:01:00,186.9744,0,2.7702,2.7702,0,67.02935,0,65.05,100,NAN,19.3914,NAN,NAN,96.9486,48.98,47.09,52.92,48.93,52.31,47.26,48.59,49.43,48.42,47.71,75.32,76.4,73.69,74.23,73.67,75.34,75.01,73.78,74.81,74.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 04:02:00,186.282,0,2.7702,2.7702,0,67.02935,0,65.05,100,NAN,19.3914,NAN,NAN,96.9486,49.2,47.2,53.09,49.12,52.27,47.39,48.78,49.48,48.55,47.81,75.23,76.42,73.68,74.18,73.59,75.26,74.88,73.66,74.69,73.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:03:00,175.8948,0,2.7702,2.7702,0,67.02935,0,65.03,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.29,47.35,53.17,49.19,52.43,47.5,48.94,49.63,48.65,47.9,75.19,76.38,73.59,74.12,73.55,75.16,74.74,73.65,74.61,73.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:04:00,191.8224,0,2.7702,2.7702,0,67.02935,0,65.09,100,NAN,19.3914,NAN,NAN,96.9486,49.51,47.31,53.21,49.28,52.86,47.58,49.17,49.72,48.78,47.98,75.12,76.38,73.55,74.05,73.5,75.09,74.72,73.56,74.59,73.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 04:05:00,183.5118,0,2.7702,2.7702,0,67.02935,0,65.11,100,NAN,19.3914,NAN,NAN,96.9486,49.56,47.35,53.2,49.31,52.89,47.62,49.14,49.78,48.81,48.02,75.05,76.3,73.51,74.06,73.43,75.08,74.66,73.57,74.56,73.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:06:00,178.665,0,2.7702,0.0,0,67.02935,0,65.09,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.61,47.38,53.24,49.29,52.89,47.52,49.0,49.84,48.7,48.07,75.04,76.3,73.5,74.08,73.43,75.09,74.65,73.56,74.61,73.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:07:00,189.7446,0,2.7702,2.7702,0,67.02935,0,64.97,100,NAN,19.3914,NAN,NAN,96.9486,49.55,47.35,53.42,49.27,52.93,47.24,48.76,49.81,48.53,48.01,75.12,76.41,73.49,74.09,73.5,75.22,74.83,73.56,74.71,73.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-04 04:08:00,185.5896,0,2.7702,2.7702,0,67.02935,0,64.93,100,NAN,19.3914,NAN,NAN,96.9486,49.36,47.26,53.4,49.23,52.85,47.02,48.47,49.7,48.43,47.9,75.2,76.47,73.47,74.09,73.54,75.29,75.0,73.61,74.79,73.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 04:09:00,192.5148,0,2.7702,2.7702,0,67.02935,0,64.85,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.2,47.16,53.31,49.14,52.73,46.75,48.19,49.58,48.28,47.75,75.26,76.49,73.5,74.2,73.58,75.54,75.18,73.69,74.83,73.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:10:00,172.43220000000002,0,2.7702,2.7702,0,67.02935,0,64.78,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.02,47.04,53.22,49.0,52.64,46.42,47.93,49.51,48.13,47.69,75.41,76.54,73.64,74.2,73.66,75.68,75.39,73.74,74.9,74.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:11:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.73,100,NAN,19.3914,NAN,NAN,96.9486,48.84,46.96,53.08,48.94,52.56,46.16,47.7,49.4,47.96,47.59,75.55,76.68,73.66,74.28,73.77,75.9,75.49,73.77,75.04,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:12:00,191.8224,0,2.7702,2.7702,0,67.02935,0,64.72,100,NAN,19.3914,NAN,NAN,96.9486,48.69,46.89,53.04,48.89,52.44,45.93,47.49,49.27,47.84,47.52,75.62,76.74,73.77,74.32,73.8,76.01,75.6,73.85,75.09,74.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:13:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.73,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.54,46.82,52.92,48.79,52.34,45.75,47.34,49.17,47.67,47.42,75.7,76.75,73.79,74.37,73.83,76.16,75.75,73.91,75.22,74.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:14:00,184.2042,0,2.7702,2.7702,0,67.02935,0,64.84,100,NAN,19.3914,NAN,NAN,96.9486,48.46,46.68,52.86,48.7,52.28,45.68,47.23,49.11,47.57,47.36,75.79,76.8,73.81,74.37,73.89,76.25,75.87,73.97,75.32,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 04:15:00,191.8224,0,2.7702,0.0,0,67.02935,0,64.73,100,NAN,19.3914,NAN,NAN,96.9486,48.35,46.61,52.76,48.68,52.23,45.58,47.12,49.02,47.42,47.26,75.86,76.9,73.89,74.44,73.96,76.3,75.94,74.01,75.39,74.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 04:16:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.63,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.28,46.64,52.72,48.64,52.17,45.46,47.0,48.97,47.28,47.18,75.98,76.93,73.96,74.49,73.98,76.36,76.01,74.04,75.48,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 04:17:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.65,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.2,46.58,52.67,48.64,52.12,45.31,46.93,48.9,47.25,47.11,76.05,76.96,74.0,74.56,74.02,76.47,76.1,74.1,75.54,74.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:18:00,192.5148,0,2.7702,2.7702,0,67.02935,0,64.47,100,NAN,19.3914,NAN,NAN,96.9486,48.16,46.48,52.62,48.58,52.07,45.23,46.84,48.85,47.14,47.07,76.12,76.94,74.01,74.54,74.02,76.56,76.1,74.18,75.57,74.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 04:19:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.11,100,NAN,19.3914,NAN,NAN,96.9486,48.08,46.43,52.55,48.54,52.03,45.16,46.78,48.75,47.02,47.0,76.2,77.0,74.04,74.61,74.13,76.59,76.24,74.19,75.65,74.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:20:00,172.43220000000002,0,2.7702,2.7702,0,67.02935,0,64.05,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.02,46.42,52.51,48.45,51.98,45.1,46.7,48.73,46.96,46.99,76.23,77.08,74.07,74.68,74.11,76.7,76.32,74.22,75.7,74.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-04 04:21:00,192.5148,0,2.7702,2.7702,0,67.02935,0,64.13,100,NAN,19.3914,NAN,NAN,96.9486,47.98,46.36,52.5,48.41,51.96,45.04,46.58,48.7,46.93,46.92,76.28,77.08,74.17,74.7,74.2,76.74,76.39,74.25,75.74,74.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
