Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 04:22:00,188.3598,0,2.7702,2.7702,0,67.02935,0,64.16,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.91,46.36,52.42,48.4,51.92,45.05,46.51,48.63,46.83,46.83,76.3,77.08,74.17,74.73,74.17,76.76,76.43,74.26,75.7,74.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:23:00,186.9744,0,2.7702,0.0,0,67.02935,0,64.42,100,NAN,19.3914,NAN,NAN,96.9486,47.87,46.29,52.39,48.38,51.87,45.05,46.52,48.62,46.82,46.85,76.39,77.07,74.2,74.73,74.21,76.73,76.55,74.35,75.86,74.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:24:00,178.665,0,2.7702,2.7702,0,67.02935,0,64.5,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.83,46.3,52.36,48.3,51.86,45.0,46.45,48.55,46.75,46.79,76.41,77.18,74.23,74.78,74.22,76.79,76.52,74.33,75.85,74.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 04:25:00,188.3598,0,2.7702,2.7702,0,67.02935,0,64.66,100,NAN,19.3914,NAN,NAN,96.9486,47.78,46.31,52.32,48.29,51.83,44.91,46.45,48.51,46.73,46.75,76.51,77.15,74.29,74.84,74.28,76.88,76.56,74.32,75.85,74.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 04:26:00,184.2042,0,2.7702,2.7702,0,67.02935,0,64.64,100,NAN,19.3914,NAN,NAN,96.9486,47.75,46.29,52.33,48.29,51.83,44.91,46.42,48.53,46.74,46.71,76.49,77.18,74.27,74.88,74.23,76.9,76.64,74.45,75.93,74.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 04:27:00,177.9726,0,2.7702,2.7702,0,67.02935,0,64.57,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.72,46.28,52.31,48.27,51.83,44.86,46.35,48.47,46.72,46.67,76.58,77.15,74.32,74.87,74.31,76.88,76.66,74.44,75.87,74.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 04:28:00,184.2042,0,2.7702,2.7702,0,67.02935,0,64.47,100,NAN,19.3914,NAN,NAN,96.9486,47.68,46.26,52.26,48.26,51.76,44.88,46.31,48.44,46.67,46.66,76.61,77.22,74.32,74.87,74.28,76.94,76.76,74.46,75.96,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:29:00,188.3598,0,2.7702,2.7702,0,67.02935,0,64.41,100,NAN,19.3914,NAN,NAN,96.9486,47.65,46.32,52.25,48.24,51.78,45.02,46.33,48.43,46.68,46.66,76.67,77.23,74.34,74.9,74.36,76.82,76.75,74.47,75.9,74.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 04:30:00,195.285,0,2.7702,2.7702,0,67.02935,0,64.36,100,NAN,19.3914,NAN,NAN,96.9486,47.68,46.39,52.27,48.26,51.68,45.29,46.44,48.4,46.85,46.65,76.63,77.16,74.37,74.88,74.34,76.65,76.66,74.43,75.82,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 04:31:00,172.43220000000002,0,2.7702,2.7702,0,67.02935,0,64.38,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.79,46.43,52.31,48.34,51.68,45.56,46.67,48.47,47.05,46.74,76.52,77.04,74.35,74.89,74.27,76.48,76.54,74.47,75.71,74.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:32:00,189.7446,0,2.7702,0.0,0,67.02935,0,64.35,100,NAN,19.3914,NAN,NAN,96.9486,47.99,46.57,52.39,48.41,51.82,45.83,46.93,48.56,47.23,46.8,76.46,77.04,74.29,74.82,74.21,76.29,76.36,74.4,75.57,74.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 04:33:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.29,100,NAN,19.3914,NAN,NAN,96.9486,48.24,46.78,52.46,48.5,51.91,46.11,47.21,48.71,47.44,46.95,76.35,76.99,74.2,74.76,74.2,76.2,76.17,74.29,75.44,74.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:34:00,172.43220000000002,0,2.7702,2.7702,0,67.02935,0,64.21,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.48,46.76,52.64,48.65,51.94,46.34,47.49,48.85,47.65,47.08,76.21,76.9,74.16,74.72,74.12,76.09,76.02,74.26,75.35,74.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:35:00,191.8224,0,2.7702,2.7702,0,67.02935,0,64.15,100,NAN,19.3914,NAN,NAN,96.9486,48.68,46.87,52.74,48.75,52.09,46.56,47.76,48.99,47.82,47.21,76.09,76.82,74.11,74.61,74.04,75.93,75.87,74.17,75.22,74.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:36:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.18,100,NAN,19.3914,NAN,NAN,96.9486,48.73,46.97,52.89,48.84,52.16,46.74,47.98,49.08,47.97,47.34,75.96,76.81,74.01,74.55,73.97,75.77,75.7,73.99,75.08,74.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:37:00,186.9744,0,2.7702,2.7702,0,67.02935,0,64.2,100,NAN,19.3914,NAN,NAN,96.9486,49.09,47.09,52.98,49.08,52.35,46.88,48.33,49.25,48.16,47.47,75.9,76.76,73.92,74.49,73.91,75.7,75.59,74.01,75.05,74.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 04:38:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.1,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.15,47.15,53.08,49.32,52.67,46.99,48.7,49.36,48.32,47.59,75.79,76.7,73.92,74.42,73.86,75.56,75.44,73.93,74.97,74.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 04:39:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.14,100,NAN,19.3914,NAN,NAN,96.9486,49.23,47.27,53.13,49.47,52.45,47.1,48.75,49.47,48.41,47.68,75.71,76.69,73.86,74.39,73.76,75.53,75.31,73.88,74.81,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:40:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.14,100,NAN,19.3914,NAN,NAN,96.9486,49.45,47.28,53.17,49.56,52.47,47.22,48.95,49.57,48.57,47.82,75.63,76.62,73.78,74.31,73.72,75.48,75.19,73.78,74.77,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:41:00,189.7446,0,2.7702,0.0,0,67.02935,0,64.11,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.53,47.38,53.19,49.64,52.76,47.3,49.17,49.7,48.69,47.9,75.49,76.64,73.73,74.27,73.68,75.46,75.15,73.75,74.73,74.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 04:42:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.08,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.72,47.37,53.32,49.69,52.66,47.39,49.17,49.76,48.75,47.99,75.39,76.63,73.72,74.21,73.64,75.3,75.02,73.69,74.6,73.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:43:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.08,100,NAN,19.3914,NAN,NAN,96.9486,49.78,47.41,53.35,49.73,52.77,47.42,49.13,49.85,48.88,48.04,75.31,76.59,73.63,74.21,73.58,75.24,74.91,73.66,74.54,73.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 04:44:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.16,100,NAN,19.3914,NAN,NAN,96.9486,49.86,47.43,53.56,49.77,52.75,47.49,49.11,49.88,48.96,48.11,75.25,76.58,73.63,74.15,73.56,75.22,74.82,73.61,74.49,73.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:45:00,192.5148,0,2.7702,2.7702,0,67.02935,0,64.1,100,NAN,19.3914,NAN,NAN,96.9486,49.95,47.44,53.73,49.82,52.72,47.57,49.2,49.95,49.06,48.1,75.18,76.62,73.58,74.15,73.54,75.23,74.78,73.59,74.43,73.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:46:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.08,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.02,47.48,53.7,49.88,52.75,47.63,49.31,50.01,49.18,48.17,75.14,76.59,73.57,74.09,73.49,75.18,74.78,73.53,74.42,73.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:47:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.05,100,NAN,19.3914,NAN,NAN,96.9486,50.08,47.5,53.68,49.92,52.86,47.69,49.34,50.04,49.23,48.2,75.09,76.58,73.54,74.05,73.5,75.13,74.71,73.51,74.37,73.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:48:00,189.7446,0,2.7702,2.7702,0,67.02935,0,64.1,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.21,47.54,53.72,50.0,52.83,47.73,49.51,50.14,49.26,48.27,75.01,76.53,73.53,74.02,73.44,75.09,74.65,73.48,74.31,73.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:49:00,186.282,0,2.7702,0.0,0,67.02935,0,64.05,100,NAN,19.3914,NAN,NAN,96.9486,50.28,47.58,53.76,50.02,52.85,47.75,49.56,50.15,49.34,48.36,74.94,76.51,73.44,74.03,73.42,75.07,74.65,73.45,74.31,73.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,5.5404
2021-06-04 04:50:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.11,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.37,47.56,53.83,50.06,52.95,47.74,49.59,50.19,49.43,48.41,74.9,76.55,73.43,73.97,73.37,74.98,74.56,73.42,74.26,73.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:51:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.18,100,NAN,19.3914,NAN,NAN,96.9486,50.42,47.59,53.95,50.03,53.04,47.77,49.55,50.25,49.48,48.45,74.85,76.53,73.44,73.98,73.4,74.97,74.51,73.4,74.22,73.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:52:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.17,100,NAN,19.3914,NAN,NAN,96.9486,50.51,47.58,54.02,50.15,53.04,47.8,49.56,50.26,49.45,48.46,74.83,76.53,73.38,73.93,73.34,74.94,74.45,73.35,74.13,73.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:53:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.18,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.56,47.59,54.07,50.24,53.1,47.87,49.61,50.32,49.51,48.48,74.82,76.54,73.36,73.96,73.33,75.0,74.47,73.35,74.16,73.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 04:54:00,189.7446,0,0.0,2.7702,0,67.02935,0,64.15,100,NAN,19.3914,NAN,NAN,96.9486,50.62,47.67,54.12,50.2,53.41,47.87,49.68,50.32,49.54,48.57,74.7,76.55,73.36,73.89,73.27,74.95,74.4,73.33,74.13,73.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:55:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.12,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.68,47.64,54.18,50.17,53.09,47.91,49.65,50.37,49.53,48.59,74.75,76.54,73.33,73.89,73.29,74.88,74.38,73.31,74.07,73.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-04 04:56:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.11,100,NAN,19.3914,NAN,NAN,96.9486,50.72,47.68,54.16,50.23,53.37,47.97,49.73,50.39,49.63,48.61,74.74,76.47,73.31,73.86,73.3,74.92,74.33,73.28,74.09,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 04:57:00,175.2024,0,2.7702,2.7702,0,67.02935,0,64.05,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.78,47.75,54.21,50.25,53.6,47.96,49.75,50.44,49.63,48.66,74.68,76.41,73.3,73.87,73.25,74.87,74.31,73.24,74.07,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 04:58:00,192.5148,0,2.7702,0.0,0,67.02935,0,64.13,100,NAN,19.3914,NAN,NAN,96.9486,50.81,47.75,54.27,50.28,53.68,48.0,49.8,50.45,49.61,48.68,74.59,76.54,73.31,73.85,73.25,74.86,74.27,73.24,74.03,73.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 04:59:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.14,100,NAN,19.3914,NAN,NAN,96.9486,50.82,47.71,54.32,50.29,53.74,48.04,49.85,50.5,49.69,48.71,74.59,76.45,73.27,73.83,73.24,74.86,74.24,73.26,74.05,73.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:00:00,186.282,0,2.7702,2.7702,0,67.02935,0,64.14,100,NAN,19.3914,NAN,NAN,96.9486,50.85,47.78,54.38,50.29,53.64,48.04,49.84,50.47,49.68,48.72,74.56,76.5,73.28,73.81,73.18,74.82,74.18,73.16,73.98,73.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 05:01:00,177.9726,0,2.7702,2.7702,0,67.02935,0,64.15,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.91,47.75,54.39,50.34,53.52,48.04,49.93,50.51,49.71,48.77,74.54,76.48,73.22,73.84,73.23,74.81,74.19,73.21,73.99,73.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 05:02:00,186.9744,0,2.7702,2.7702,0,67.02935,0,64.17,100,NAN,19.3914,NAN,NAN,96.9486,50.94,47.78,54.44,50.31,53.6,48.04,49.9,50.53,49.74,48.79,74.57,76.51,73.23,73.81,73.19,74.78,74.18,73.17,74.01,73.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:03:00,194.5926,0,2.7702,2.7702,0,67.02935,0,64.23,100,NAN,19.3914,NAN,NAN,96.9486,51.0,47.83,54.45,50.33,53.79,48.03,49.93,50.54,49.74,48.8,74.55,76.48,73.22,73.75,73.19,74.75,74.11,73.15,73.92,73.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:04:00,170.3544,0,2.7702,2.7702,0,67.02935,0,64.14,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.02,47.82,54.51,50.35,53.84,48.05,49.96,50.57,49.75,48.81,74.51,76.49,73.2,73.77,73.15,74.79,74.12,73.2,73.9,73.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:05:00,184.8972,0,2.7702,0.0,0,67.02935,0,64.17,100,NAN,19.3914,NAN,NAN,96.9486,51.02,47.84,54.51,50.34,53.91,48.1,50.1,50.59,49.81,48.81,74.44,76.44,73.17,73.75,73.18,74.76,74.06,73.09,73.94,73.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:06:00,193.2072,0,2.7702,2.7702,0,67.02935,0,64.32,100,NAN,19.3914,NAN,NAN,96.9486,51.07,47.9,54.54,50.41,53.72,48.09,50.08,50.6,49.8,48.89,74.47,76.46,73.15,73.72,73.15,74.73,74.09,73.1,73.93,73.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-04 05:07:00,172.43220000000002,0,2.7702,2.7702,0,67.02935,0,64.38,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.1,47.9,54.59,50.39,53.89,48.09,50.04,50.61,49.82,48.9,74.46,76.45,73.17,73.72,73.13,74.75,74.05,73.11,73.89,73.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:08:00,189.0522,0,2.7702,2.7702,0,67.02935,0,64.35,100,NAN,16.621199999999998,NAN,NAN,96.9486,51.11,47.95,54.63,50.4,53.93,48.08,50.06,50.61,49.85,48.92,74.4,76.43,73.15,73.75,73.1,74.74,74.02,73.11,73.88,73.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:09:00,191.8224,0,2.7702,2.7702,0,67.02935,0,64.3,100,NAN,19.3914,NAN,NAN,96.9486,51.19,47.95,54.64,50.45,53.93,48.13,50.07,50.66,49.86,48.98,74.33,76.46,73.1,73.71,73.12,74.74,73.99,73.1,73.86,73.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:10:00,186.9744,0,2.7702,2.7702,0,67.32819,0,64.26,100,NAN,19.3914,NAN,NAN,96.9486,51.2,47.91,54.65,50.44,53.94,48.14,50.1,50.67,49.86,48.95,74.38,76.45,73.07,73.7,73.06,74.73,73.97,73.07,73.86,73.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:11:00,189.0522,0,2.7702,2.7702,0,67.32819,0,64.26,100,NAN,19.3914,NAN,NAN,96.9486,51.24,48.0,54.71,50.47,54.12,48.15,50.15,50.69,49.86,48.95,74.4,76.44,73.14,73.71,73.11,74.72,73.85,73.05,73.85,73.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:12:00,178.665,0,2.7702,2.7702,0,67.32819,0,64.29,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.25,48.09,54.71,50.46,54.11,48.16,50.15,50.71,49.86,48.95,74.35,76.43,73.09,73.71,73.07,74.66,73.89,73.09,73.83,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-04 05:13:00,185.5896,0,2.7702,2.7702,0,67.32819,0,64.33,100,NAN,19.3914,NAN,NAN,96.9486,51.24,48.03,54.69,50.43,54.09,48.16,50.19,50.73,49.92,48.94,74.33,76.43,73.09,73.66,73.08,74.68,73.84,73.09,73.83,73.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:14:00,189.7446,0,2.7702,0.0,0,67.32819,0,64.27,100,NAN,19.3914,NAN,NAN,96.9486,51.27,48.15,54.71,50.51,54.11,48.19,50.22,50.71,49.94,48.96,74.29,76.42,73.07,73.68,73.05,74.66,73.82,73.01,73.8,73.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:15:00,192.5148,0,2.7702,2.7702,0,67.32819,0,64.29,100,NAN,19.3914,NAN,NAN,96.9486,51.32,48.16,54.76,50.53,54.06,48.2,50.24,50.74,49.9,48.99,74.31,76.41,73.11,73.68,73.03,74.64,73.85,73.07,73.76,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 05:16:00,171.7398,0,2.7702,2.7702,0,67.32819,0,64.27,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,51.32,48.1,54.76,50.51,54.08,48.2,50.29,50.76,49.92,49.01,74.26,76.44,73.05,73.65,73.07,74.6,73.87,73.02,73.79,73.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:17:00,192.5148,0,2.7702,2.7702,0,67.32819,0,64.24,100,NAN,19.3914,NAN,NAN,96.9486,51.34,48.08,54.76,50.55,54.02,48.21,50.29,50.79,49.93,49.0,74.22,76.41,73.09,73.64,73.02,74.66,73.83,72.99,73.77,73.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:18:00,186.282,0,2.7702,2.7702,0,67.32819,0,64.2,100,NAN,19.3914,NAN,NAN,96.9486,51.34,48.12,54.79,50.59,54.16,48.21,50.29,50.79,49.94,49.0,74.22,76.35,73.03,73.66,73.02,74.66,73.81,72.98,73.74,73.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 05:19:00,186.9744,0,2.7702,2.7702,0,67.32819,0,64.21,100,NAN,19.3914,NAN,NAN,96.9486,51.39,48.15,54.84,50.61,54.22,48.21,50.31,50.81,50.02,48.97,74.21,76.42,73.04,73.63,73.01,74.65,73.83,73.02,73.75,73.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:20:00,189.0522,0,2.7702,2.7702,0,67.32819,0,64.24,100,NAN,19.3914,NAN,NAN,96.9486,51.4,48.18,54.86,50.62,54.33,48.23,50.33,50.82,49.97,49.03,74.17,76.38,73.05,73.61,73.03,74.66,73.83,73.02,73.71,73.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:21:00,175.2024,0,2.7702,2.7702,0,67.32819,0,64.26,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.42,48.18,54.85,50.65,54.26,48.24,50.32,50.84,49.95,49.02,74.15,76.39,73.03,73.63,72.99,74.63,73.8,72.99,73.73,73.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 05:22:00,191.8224,0,2.7702,0.0,0,67.32819,0,64.29,100,NAN,19.3914,NAN,NAN,96.9486,51.47,48.14,54.86,50.64,54.25,48.27,50.31,50.85,49.96,49.02,74.17,76.37,72.99,73.64,73.02,74.63,73.73,73.0,73.71,73.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:23:00,187.6668,0,2.7702,2.7702,0,67.32819,0,64.33,100,NAN,16.621199999999998,NAN,NAN,96.9486,51.46,48.19,54.91,50.63,54.31,48.26,50.35,50.84,49.96,49.03,74.15,76.43,73.04,73.59,72.95,74.63,73.8,72.96,73.69,73.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:24:00,188.3598,0,2.7702,2.7702,0,67.32819,0,64.24,100,NAN,19.3914,NAN,NAN,96.9486,51.49,48.18,54.94,50.69,54.43,48.27,50.33,50.85,49.99,49.04,74.15,76.44,73.02,73.58,72.97,74.62,73.75,72.96,73.69,73.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,5.5404
2021-06-04 05:25:00,175.2024,0,2.7702,2.7702,0,67.32819,0,64.3,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.53,48.18,54.99,50.7,54.42,48.27,50.39,50.87,49.98,49.06,74.17,76.48,73.01,73.6,72.96,74.6,73.75,72.99,73.71,73.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:26:00,189.7446,0,2.7702,2.7702,0,67.32819,0,64.24,100,NAN,19.3914,NAN,NAN,96.9486,51.55,48.12,54.99,50.75,54.38,48.26,50.4,50.89,50.02,49.07,74.16,76.38,73.02,73.6,72.96,74.61,73.74,72.93,73.74,73.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:27:00,192.5148,0,2.7702,2.7702,0,67.32819,0,64.21,100,NAN,19.3914,NAN,NAN,96.9486,51.55,48.15,55.0,50.76,54.51,48.27,50.41,50.89,50.01,49.07,74.13,76.35,72.97,73.59,72.98,74.59,73.7,72.93,73.68,73.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:28:00,185.5896,0,2.7702,2.7702,0,67.32819,0,64.2,100,NAN,19.3914,NAN,NAN,96.9486,51.61,48.18,55.02,50.71,54.52,48.28,50.43,50.91,50.02,49.1,74.1,76.42,72.94,73.57,72.98,74.61,73.79,72.96,73.73,73.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:29:00,173.1246,0,2.7702,0.0,0,67.32819,0,64.23,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.58,48.24,55.04,50.76,54.5,48.28,50.42,50.92,49.97,49.11,74.07,76.35,72.99,73.54,72.92,74.57,73.7,72.98,73.67,73.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:30:00,192.5148,0,2.7702,2.7702,0,67.32819,0,64.27,100,NAN,19.3914,NAN,NAN,96.9486,51.59,48.25,55.04,50.76,54.57,48.22,50.39,50.9,49.98,49.09,74.07,76.35,72.95,73.57,73.0,74.6,73.68,72.88,73.69,73.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-04 05:31:00,187.6674,0,2.7702,2.7702,0,67.32819,0,64.24,100,NAN,16.621199999999998,NAN,NAN,96.9486,51.59,48.27,55.03,50.83,54.61,48.27,50.41,50.91,49.99,49.1,74.05,76.35,72.95,73.55,72.96,74.61,73.68,72.93,73.68,73.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:32:00,176.5872,0,2.7702,2.7702,0,67.32819,0,64.26,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.64,48.3,55.15,50.74,54.8,48.04,50.47,50.91,49.95,49.13,74.05,76.36,72.96,73.63,72.94,74.66,73.74,72.96,73.7,73.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:33:00,186.9744,0,2.7702,2.7702,0,67.32819,0,64.23,100,NAN,19.3914,NAN,NAN,96.9486,51.58,48.33,55.27,50.71,54.88,47.63,50.29,50.92,49.85,49.15,74.1,76.36,72.99,73.69,72.99,74.83,73.78,72.91,73.77,73.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 05:34:00,188.3598,0,2.7702,2.7702,0,67.32819,0,64.17,100,NAN,19.3914,NAN,NAN,96.9486,51.42,48.27,55.05,50.7,54.79,47.4,50.04,50.87,49.65,48.95,74.28,76.42,73.06,73.74,73.03,74.98,73.94,72.98,73.87,73.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:35:00,186.282,0,2.7702,2.7702,0,67.62714,0,64.14,100,NAN,19.3914,NAN,NAN,96.9486,51.17,48.2,54.87,50.6,54.67,47.11,49.75,50.72,49.49,48.82,74.45,76.44,73.1,73.77,73.1,75.23,74.19,73.11,73.98,73.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,5.5404
2021-06-04 05:36:00,177.9726,0,5.5404,2.7702,0,67.62714,0,64.1,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.94,48.16,54.69,50.46,54.54,46.83,49.39,50.55,49.22,48.61,74.57,76.55,73.18,73.82,73.19,75.4,74.36,73.19,74.14,73.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 05:37:00,184.2042,0,0.0,0.0,0,67.62714,0,64.01,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.68,48.06,54.55,50.39,54.28,46.62,49.09,50.4,49.03,48.5,74.7,76.59,73.28,73.86,73.28,75.55,74.59,73.25,74.31,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:38:00,195.285,0,2.7702,2.7702,0,67.62714,0,63.92,100,NAN,19.3914,NAN,NAN,96.9486,50.46,47.97,54.44,50.38,54.16,46.33,48.82,50.27,48.83,48.36,74.81,76.7,73.32,73.98,73.37,75.7,74.76,73.34,74.38,73.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:39:00,187.6674,0,5.5404,2.7702,0,67.62714,0,63.89,100,NAN,19.3914,NAN,NAN,96.9486,50.29,47.82,54.28,50.25,54.01,46.18,48.59,50.14,48.65,48.23,75.01,76.72,73.4,74.02,73.43,75.86,74.92,73.39,74.45,73.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:40:00,176.5872,0,2.7702,2.7702,0,67.62714,0,63.83,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.07,47.71,54.15,50.12,53.88,46.01,48.39,50.03,48.51,48.14,75.13,76.73,73.49,74.09,73.5,75.99,75.1,73.53,74.6,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:41:00,189.7446,0,2.7702,2.7702,0,67.62714,0,63.81,100,NAN,19.3914,NAN,NAN,96.9486,49.91,47.61,54.08,50.03,53.73,45.81,48.24,49.92,48.32,47.99,75.21,76.85,73.57,74.1,73.57,76.1,75.19,73.56,74.7,73.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 05:42:00,185.5896,0,2.7702,2.7702,0,67.62714,0,63.8,100,NAN,19.3914,NAN,NAN,96.9486,49.75,47.46,53.97,49.93,53.63,45.66,48.09,49.81,48.16,47.9,75.32,76.92,73.65,74.22,73.63,76.22,75.3,73.62,74.81,73.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:43:00,189.0522,0,2.7702,2.7702,0,67.62714,0,63.8,100,NAN,19.3914,NAN,NAN,96.9486,49.59,47.38,53.9,49.83,53.5,45.62,47.97,49.71,47.95,47.82,75.44,76.96,73.68,74.28,73.64,76.32,75.44,73.69,74.96,73.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 05:44:00,179.3574,0,0.0,0.0,0,67.62714,0,63.77,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.51,47.34,53.82,49.8,53.47,45.54,47.85,49.6,47.72,47.7,75.54,76.99,73.77,74.34,73.76,76.37,75.56,73.77,75.1,73.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 05:45:00,186.282,0,2.7702,2.7702,0,67.62714,0,63.75,100,NAN,19.3914,NAN,NAN,96.9486,49.43,47.29,53.73,49.72,53.42,45.46,47.72,49.54,47.59,47.6,75.62,77.05,73.85,74.4,73.8,76.4,75.63,73.82,75.15,74.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:46:00,188.3598,0,2.7702,2.7702,0,67.62714,0,63.74,100,NAN,19.3914,NAN,NAN,96.9486,49.34,47.23,53.67,49.7,53.33,45.35,47.62,49.46,47.5,47.57,75.71,77.1,73.88,74.46,73.86,76.49,75.73,73.85,75.22,74.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 05:47:00,186.9744,0,2.7702,2.7702,0,67.62714,0,63.75,100,NAN,19.3914,NAN,NAN,96.9486,49.21,47.17,53.59,49.66,53.24,45.32,47.48,49.42,47.42,47.45,75.78,77.12,73.88,74.48,73.92,76.59,75.87,73.94,75.3,74.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 05:48:00,175.2024,0,2.7702,2.7702,0,67.62714,0,63.75,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.14,47.12,53.54,49.59,53.23,45.21,47.38,49.32,47.31,47.37,75.89,77.12,73.95,74.52,73.97,76.65,75.93,73.93,75.37,74.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 05:49:00,189.7446,0,2.7702,2.7702,0,67.62714,0,63.75,100,NAN,19.3914,NAN,NAN,96.9486,49.07,47.12,53.5,49.55,53.15,45.17,47.31,49.27,47.2,47.36,75.97,77.18,74.01,74.57,73.97,76.67,76.01,73.98,75.44,74.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:50:00,189.0522,0,2.7702,2.7702,0,67.62714,0,63.72,100,NAN,19.3914,NAN,NAN,96.9486,48.98,47.1,53.47,49.52,53.13,45.16,47.28,49.18,47.13,47.28,76.05,77.24,74.06,74.6,74.05,76.73,76.04,74.02,75.58,74.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:51:00,188.3598,0,2.7702,0.0,0,67.62714,0,63.74,100,NAN,19.3914,NAN,NAN,96.9486,48.91,47.08,53.4,49.46,53.06,45.09,47.16,49.18,47.03,47.19,76.09,77.25,73.99,74.65,74.01,76.8,76.18,74.09,75.6,74.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:52:00,176.5872,0,5.5404,2.7702,0,67.62714,0,63.68,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.85,47.1,53.36,49.43,53.05,45.01,47.08,49.11,46.94,47.16,76.19,77.26,74.08,74.66,74.08,76.83,76.23,74.13,75.61,74.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:53:00,184.2042,0,2.7702,2.7702,0,67.62714,0,63.61,100,NAN,19.3914,NAN,NAN,96.9486,48.76,47.05,53.36,49.4,53.01,44.96,47.02,49.06,46.96,47.13,76.25,77.24,74.18,74.71,74.1,76.83,76.29,74.14,75.68,74.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 05:54:00,193.2078,0,2.7702,2.7702,0,67.62714,0,63.52,100,NAN,19.3914,NAN,NAN,96.9486,48.7,47.0,53.31,49.41,52.99,44.94,46.92,49.01,46.87,47.07,76.25,77.29,74.23,74.75,74.16,76.9,76.37,74.18,75.69,74.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:55:00,175.8948,0,2.7702,2.7702,0,67.62714,0,63.41,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.63,47.0,53.23,49.39,52.93,44.86,46.86,48.97,46.78,47.02,76.31,77.32,74.21,74.76,74.15,76.97,76.42,74.25,75.73,74.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:56:00,183.5118,0,2.7702,2.7702,0,67.62714,0,63.3,100,NAN,19.3914,NAN,NAN,96.9486,48.56,47.16,53.23,49.35,52.91,44.99,46.85,48.98,46.85,46.99,76.34,77.29,74.2,74.76,74.25,76.85,76.46,74.23,75.67,74.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 05:57:00,195.285,0,2.7702,2.7702,0,67.62714,0,63.27,100,NAN,19.3914,NAN,NAN,96.9486,48.6,47.34,53.21,49.37,52.82,45.23,46.92,48.94,47.01,47.0,76.41,77.28,74.25,74.77,74.2,76.67,76.36,74.23,75.61,74.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 05:58:00,189.0522,0,2.7702,0.0,0,67.92796,0,63.19,100,NAN,19.3914,NAN,NAN,96.9486,48.74,47.27,53.28,49.37,52.85,45.54,47.14,49.0,47.19,47.08,76.34,77.2,74.24,74.77,74.19,76.53,76.33,74.22,75.52,74.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 05:59:00,173.1246,0,2.7702,2.7702,0,67.92796,0,63.22,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.9,47.47,53.37,49.47,53.01,45.85,47.37,49.12,47.39,47.19,76.28,77.14,74.15,74.72,74.15,76.43,76.19,74.2,75.38,74.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 06:00:00,189.0522,0,2.7702,2.7702,0,67.92796,0,63.12,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.06,47.79,53.4,49.56,53.12,46.06,47.63,49.21,47.59,47.22,76.19,77.04,74.14,74.64,74.06,76.22,75.98,74.05,75.26,74.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:01:00,183.5118,0,2.7702,2.7702,0,67.92796,0,63.07,100,NAN,19.3914,NAN,NAN,96.9486,49.29,47.72,53.54,49.67,53.13,46.31,47.93,49.34,47.82,47.37,76.05,76.99,74.02,74.61,74.02,76.13,75.86,74.02,75.19,74.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:02:00,191.8224,0,2.7702,2.7702,0,67.92796,0,63.03,100,NAN,19.3914,NAN,NAN,96.9486,49.4,47.99,53.68,49.81,53.11,46.49,48.14,49.44,47.98,47.49,75.93,76.96,73.99,74.58,73.98,76.03,75.72,73.93,75.02,74.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 06:03:00,177.9726,0,2.7702,2.7702,0,67.92796,0,63.04,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.49,47.99,53.76,50.06,53.39,46.72,48.23,49.61,48.14,47.63,75.84,76.92,73.97,74.48,73.84,75.92,75.58,73.9,74.94,74.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:04:00,186.9744,0,2.7702,2.7702,0,67.92796,0,63.0,100,NAN,19.3914,NAN,NAN,96.9486,50.03,48.19,53.87,50.27,53.95,46.93,48.55,49.73,48.29,47.75,75.72,76.86,73.87,74.43,73.85,75.79,75.46,73.85,74.89,74.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:05:00,188.3598,0,2.7702,2.7702,0,67.92796,0,62.97,100,NAN,19.3914,NAN,NAN,96.9486,50.08,48.17,53.96,50.26,54.35,47.05,48.71,49.83,48.42,47.84,75.6,76.79,73.84,74.37,73.78,75.72,75.32,73.77,74.72,74.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,5.5404
2021-06-04 06:06:00,186.9744,0,2.7702,0.0,0,67.92796,0,62.93,100,NAN,19.3914,NAN,NAN,96.9486,50.25,48.2,54.05,50.43,54.57,47.35,49.07,49.9,48.58,47.93,75.58,76.82,73.81,74.34,73.73,75.68,75.2,73.74,74.68,73.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:07:00,177.9726,0,2.7702,2.7702,0,67.92796,0,62.87,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.51,48.27,54.08,50.44,54.18,47.17,49.43,50.03,48.69,48.01,75.49,76.8,73.78,74.24,73.68,75.57,75.17,73.71,74.61,73.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:08:00,189.0522,0,2.7702,2.7702,0,67.92796,0,62.87,100,NAN,19.3914,NAN,NAN,96.9486,50.4,48.68,54.14,50.43,54.4,47.12,49.19,50.09,48.75,48.04,75.4,76.76,73.71,74.29,73.63,75.59,75.1,73.6,74.57,73.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:09:00,189.0522,0,2.7702,2.7702,0,67.92796,0,62.76,100,NAN,19.3914,NAN,NAN,96.9486,50.37,48.34,54.35,50.48,54.37,46.97,49.08,50.14,48.68,48.08,75.37,76.75,73.68,74.29,73.6,75.66,75.13,73.57,74.6,73.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:10:00,175.8948,0,2.7702,2.7702,0,68.22646,0,62.81,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.25,48.2,54.29,50.36,54.29,46.84,48.81,50.11,48.52,48.03,75.49,76.83,73.71,74.27,73.64,75.81,75.26,73.64,74.67,73.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:11:00,186.282,0,2.7702,2.7702,0,68.22646,0,62.84,100,NAN,19.3914,NAN,NAN,96.9486,50.05,48.16,54.21,50.34,54.21,46.51,48.51,49.99,48.4,47.93,75.53,76.9,73.78,74.33,73.7,76.04,75.5,73.77,74.81,73.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-04 06:12:00,189.7446,0,2.7702,2.7702,0,68.22646,0,62.78,100,NAN,19.3914,NAN,NAN,96.9486,49.85,48.1,54.08,50.26,54.04,46.24,48.21,49.86,48.22,47.81,75.66,76.91,73.79,74.38,73.79,76.16,75.63,73.79,74.82,73.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:13:00,187.6674,0,2.7702,0.0,0,68.22646,0,62.79,100,NAN,19.3914,NAN,NAN,96.9486,49.69,47.92,53.98,50.15,53.9,46.09,47.97,49.73,48.09,47.72,75.81,77.01,73.84,74.42,73.88,76.27,75.82,73.86,74.96,74.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 06:14:00,170.3544,0,2.7702,2.7702,0,68.22646,0,62.76,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.49,47.8,53.91,50.09,53.74,45.89,47.76,49.67,47.95,47.6,75.93,77.06,73.93,74.45,73.9,76.39,75.91,73.92,74.99,74.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:15:00,195.285,0,2.7702,2.7702,0,68.22646,0,62.81,100,NAN,19.3914,NAN,NAN,96.9486,49.31,47.68,53.81,49.99,53.63,45.74,47.57,49.55,47.85,47.56,75.97,77.12,73.98,74.54,73.98,76.5,76.05,73.92,75.15,74.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 06:16:00,189.0522,0,2.7702,2.7702,0,68.22646,0,62.91,100,NAN,19.3914,NAN,NAN,96.9486,49.17,47.58,53.7,49.88,53.53,45.59,47.41,49.46,47.66,47.49,76.07,77.18,74.02,74.63,74.01,76.61,76.12,73.97,75.25,74.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:17:00,183.5118,0,2.7702,2.7702,0,68.22646,0,63.03,100,NAN,19.3914,NAN,NAN,96.9486,49.04,47.51,53.62,49.81,53.41,45.48,47.31,49.38,47.54,47.4,76.21,77.24,74.06,74.65,74.04,76.74,76.29,74.07,75.28,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 06:18:00,180.05040000000002,0,2.7702,2.7702,0,68.22646,0,63.06,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.93,47.45,53.54,49.79,53.36,45.34,47.16,49.3,47.4,47.32,76.27,77.22,74.16,74.73,74.06,76.79,76.38,74.1,75.39,74.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 06:19:00,187.6668,0,2.7702,2.7702,0,68.22646,0,63.06,100,NAN,19.3914,NAN,NAN,96.9486,48.84,47.42,53.5,49.73,53.26,45.23,47.06,49.26,47.31,47.25,76.27,77.29,74.19,74.76,74.12,76.87,76.46,74.17,75.45,74.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:20:00,189.0522,0,2.7702,0.0,0,68.22646,0,63.07,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.77,47.36,53.44,49.62,53.18,45.14,46.98,49.18,47.24,47.16,76.38,77.33,74.2,74.75,74.14,76.94,76.49,74.19,75.49,74.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:21:00,191.13,0,2.7702,2.7702,0,68.22646,0,63.09,100,NAN,19.3914,NAN,NAN,96.9486,48.7,47.31,53.34,49.64,53.15,45.08,46.9,49.13,47.09,47.1,76.46,77.39,74.26,74.83,74.19,76.93,76.57,74.24,75.55,74.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 06:22:00,173.1246,0,2.7702,2.7702,0,68.22646,0,63.13,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.57,47.26,53.29,49.6,53.09,45.07,46.83,49.07,47.03,47.04,76.52,77.43,74.24,74.84,74.24,77.01,76.67,74.28,75.68,74.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:23:00,189.7446,0,2.7702,2.7702,0,68.22646,0,63.04,100,NAN,19.3914,NAN,NAN,96.9486,48.51,47.25,53.29,49.56,53.05,45.01,46.72,49.01,46.92,47.01,76.54,77.41,74.34,74.87,74.23,77.08,76.7,74.31,75.73,74.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 06:24:00,189.0522,0,2.7702,2.7702,0,68.22646,0,63.06,100,NAN,19.3914,NAN,NAN,96.9486,48.46,47.18,53.23,49.52,53.02,44.88,46.68,48.97,46.89,46.97,76.58,77.47,74.31,74.9,74.37,77.14,76.75,74.33,75.71,74.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:25:00,169.662,0,2.7702,2.7702,0,68.22646,0,63.16,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.42,47.15,53.18,49.55,52.97,44.86,46.67,48.93,46.85,46.91,76.69,77.49,74.39,74.94,74.33,77.18,76.81,74.36,75.79,74.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 06:26:00,193.9002,0,2.7702,2.7702,0,68.22646,0,63.1,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.37,47.15,53.15,49.48,52.97,44.81,46.6,48.91,46.8,46.87,76.74,77.5,74.37,74.94,74.39,77.25,76.88,74.42,75.85,74.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 06:27:00,187.6668,0,5.5404,0.0,0,68.22646,0,63.07,100,NAN,19.3914,NAN,NAN,96.9486,48.29,47.21,53.11,49.49,52.93,44.81,46.52,48.86,46.78,46.83,76.73,77.48,74.43,74.91,74.4,77.2,76.93,74.4,75.85,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:28:00,186.282,0,2.7702,2.7702,0,68.22646,0,63.15,100,NAN,19.3914,NAN,NAN,96.9486,48.22,47.13,53.13,49.49,52.89,44.77,46.5,48.85,46.75,46.83,76.76,77.55,74.47,74.97,74.43,77.3,76.98,74.48,75.85,74.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:29:00,174.51,0,2.7702,2.7702,0,68.22646,0,63.16,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.19,47.16,53.06,49.49,52.87,44.72,46.42,48.79,46.71,46.78,76.83,77.55,74.52,75.03,74.45,77.28,77.06,74.47,75.89,74.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,5.5404
2021-06-04 06:30:00,189.7446,0,2.7702,2.7702,0,68.22646,0,63.19,100,NAN,19.3914,NAN,NAN,96.9486,48.14,47.09,53.06,49.42,52.85,44.77,46.36,48.79,46.68,46.75,76.93,77.54,74.55,75.05,74.49,77.31,77.12,74.52,75.93,74.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:31:00,189.0522,0,2.7702,2.7702,0,68.22646,0,63.18,100,NAN,19.3914,NAN,NAN,96.9486,48.12,47.08,53.0,49.41,52.86,44.78,46.33,48.73,46.68,46.71,76.94,77.57,74.54,75.07,74.57,77.33,77.14,74.55,75.91,74.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:32:00,178.665,0,2.7702,2.7702,0,68.22646,0,63.18,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.07,47.2,52.99,49.43,52.82,44.88,46.34,48.72,46.72,46.72,76.93,77.58,74.58,75.09,74.51,77.22,77.13,74.51,75.83,74.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
