Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 06:33:00,185.5896,0,2.7702,2.7702,0,68.22646,0,63.19,100,NAN,19.3914,NAN,NAN,96.9486,48.11,47.16,53.01,49.48,52.79,45.13,46.48,48.74,46.87,46.72,76.92,77.56,74.57,75.08,74.5,77.09,77.06,74.59,75.79,74.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:34:00,189.7446,0,2.7702,0.0,0,68.22646,0,63.25,100,NAN,19.3914,NAN,NAN,96.9486,48.26,47.24,53.08,49.48,52.8,45.39,46.67,48.79,47.04,46.82,76.88,77.51,74.54,75.05,74.46,76.96,76.94,74.56,75.74,74.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:35:00,186.282,0,2.7702,2.7702,0,68.22646,0,63.31,100,NAN,19.3914,NAN,NAN,96.9486,48.45,47.42,53.14,49.6,53.07,45.66,46.87,48.89,47.19,46.91,76.79,77.4,74.46,75.01,74.44,76.83,76.75,74.48,75.58,74.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-04 06:36:00,177.9726,0,2.7702,2.7702,0,68.22646,0,63.22,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.64,47.54,53.26,49.72,53.2,45.99,47.27,49.04,47.41,47.03,76.7,77.33,74.39,74.93,74.34,76.67,76.56,74.42,75.45,74.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:37:00,191.8224,0,2.7702,2.7702,0,68.22646,0,63.29,100,NAN,19.3914,NAN,NAN,96.9486,48.97,47.69,53.45,49.9,53.08,46.21,47.54,49.14,47.59,47.17,76.57,77.29,74.4,74.89,74.3,76.5,76.44,74.34,75.37,74.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:38:00,181.434,0,2.7702,2.7702,0,68.22646,0,63.28,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.27,47.84,53.56,50.12,53.23,46.34,47.78,49.29,47.78,47.35,76.35,77.23,74.31,74.79,74.17,76.38,76.27,74.28,75.25,74.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:39:00,191.8224,0,2.7702,2.7702,0,68.22646,0,63.31,100,NAN,19.3914,NAN,NAN,96.9486,49.54,47.93,53.71,50.34,53.47,46.54,48.0,49.39,47.93,47.44,76.28,77.18,74.28,74.73,74.13,76.24,76.06,74.16,75.16,74.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:40:00,175.8948,0,2.7702,2.7702,0,68.22646,0,63.28,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.3,48.02,53.79,50.52,53.5,46.78,48.11,49.55,48.09,47.55,76.14,77.12,74.18,74.66,74.06,76.16,75.93,74.09,75.05,74.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:41:00,186.282,0,2.7702,0.0,0,68.22646,0,63.29,100,NAN,19.3914,NAN,NAN,96.9486,49.56,48.11,53.77,50.56,53.58,46.96,48.28,49.71,48.3,47.6,76.1,77.08,74.11,74.66,74.01,76.11,75.85,74.09,75.03,74.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 06:42:00,188.3598,0,2.7702,2.7702,0,68.22646,0,63.22,100,NAN,19.3914,NAN,NAN,96.9486,50.14,48.03,53.86,50.57,53.8,47.06,49.22,49.78,48.43,47.68,76.0,77.03,74.09,74.6,73.93,76.04,75.75,73.97,74.88,74.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:43:00,189.7446,0,2.7702,2.7702,0,68.22646,0,63.3,100,NAN,19.3914,NAN,NAN,96.9486,50.3,48.21,53.93,50.75,53.73,47.15,49.04,49.85,48.48,47.72,75.86,77.03,74.0,74.52,73.93,75.89,75.66,73.88,74.81,74.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:44:00,175.8948,0,2.7702,2.7702,0,68.22646,0,63.33,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.31,48.22,54.06,50.92,53.72,47.24,49.16,49.95,48.59,47.89,75.77,76.99,74.0,74.48,73.84,75.87,75.54,73.9,74.75,74.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:45:00,191.13,0,2.7702,2.7702,0,68.22646,0,63.31,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.38,48.27,54.17,51.0,53.83,47.32,49.2,50.02,48.68,47.96,75.69,76.98,73.97,74.42,73.84,75.82,75.47,73.83,74.72,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:46:00,186.282,0,2.7702,2.7702,0,68.22646,0,63.31,100,NAN,19.3914,NAN,NAN,96.9486,50.39,48.38,54.47,51.06,53.86,47.39,49.26,50.09,48.73,48.0,75.64,76.94,73.87,74.41,73.8,75.77,75.39,73.73,74.66,74.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:47:00,172.43220000000002,0,2.7702,2.7702,0,68.22646,0,63.31,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.46,48.35,54.64,51.16,53.83,47.45,49.38,50.15,48.84,48.09,75.53,76.93,73.84,74.36,73.73,75.74,75.34,73.73,74.58,74.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-04 06:48:00,189.7446,0,2.7702,2.7702,0,68.22646,0,63.38,100,NAN,19.3914,NAN,NAN,96.9486,50.58,48.45,54.71,51.27,53.82,47.54,49.34,50.22,48.93,48.19,75.52,76.95,73.81,74.3,73.72,75.71,75.26,73.71,74.53,73.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:49:00,191.8224,0,2.7702,0.0,0,68.22646,0,63.4,100,NAN,19.3914,NAN,NAN,96.9486,50.61,48.46,54.46,51.12,53.81,47.58,49.41,50.28,49.01,48.16,75.42,76.9,73.78,74.31,73.71,75.65,75.2,73.64,74.51,73.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 06:50:00,189.7446,0,2.7702,2.7702,0,68.22646,0,63.41,100,NAN,19.3914,NAN,NAN,96.9486,50.71,48.44,54.47,51.21,53.86,47.65,49.57,50.33,49.08,48.23,75.36,76.84,73.79,74.27,73.66,75.64,75.16,73.65,74.48,73.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:51:00,172.43220000000002,0,2.7702,2.7702,0,68.22646,0,63.43,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.83,48.48,54.52,51.28,53.92,47.65,49.5,50.35,49.09,48.33,75.31,76.87,73.76,74.22,73.63,75.58,75.07,73.56,74.41,73.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 06:52:00,188.3598,0,2.7702,2.7702,0,68.22646,0,63.38,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.78,48.52,54.55,51.29,53.86,47.48,49.55,50.43,49.18,48.37,75.3,76.93,73.7,74.23,73.63,75.57,75.04,73.59,74.41,73.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 06:53:00,184.8966,0,2.7702,2.7702,0,68.22646,0,63.4,100,NAN,19.3914,NAN,NAN,96.9486,50.91,48.54,54.61,51.4,53.95,47.6,49.63,50.47,49.23,48.46,75.25,76.86,73.67,74.2,73.63,75.54,75.03,73.51,74.36,73.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 06:54:00,192.5148,0,2.7702,2.7702,0,68.22646,0,63.44,100,NAN,19.3914,NAN,NAN,96.9486,51.02,48.51,54.7,51.39,54.05,47.64,49.66,50.49,49.25,48.43,75.25,76.83,73.67,74.23,73.57,75.52,74.95,73.53,74.31,73.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 06:55:00,177.2802,0,2.7702,2.7702,0,68.22646,0,63.38,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.04,48.53,54.86,51.27,54.0,47.64,49.77,50.5,49.32,48.41,75.17,76.83,73.67,74.15,73.54,75.48,74.93,73.5,74.32,73.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:56:00,186.282,0,2.7702,0.0,0,68.22646,0,63.44,100,NAN,19.3914,NAN,NAN,96.9486,51.03,48.54,54.92,51.26,54.09,47.7,49.77,50.58,49.37,48.45,75.11,76.83,73.63,74.14,73.53,75.45,74.91,73.51,74.28,73.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 06:57:00,189.7446,0,2.7702,2.7702,0,68.22646,0,63.44,100,NAN,19.3914,NAN,NAN,96.9486,51.0,48.68,54.87,51.49,54.06,47.69,49.83,50.59,49.36,48.46,75.07,76.81,73.6,74.15,73.53,75.43,74.89,73.46,74.26,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 06:58:00,192.5148,0,5.5404,2.7702,0,68.22646,0,63.38,100,NAN,19.3914,NAN,NAN,96.9486,51.13,48.65,54.93,51.48,54.07,47.69,49.77,50.59,49.43,48.47,75.05,76.82,73.58,74.11,73.53,75.41,74.82,73.43,74.26,73.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 06:59:00,171.7398,0,2.7702,2.7702,0,68.22646,0,63.49,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.16,48.58,54.98,51.46,54.3,47.77,49.87,50.65,49.46,48.58,75.04,76.75,73.57,74.11,73.45,75.44,74.8,73.45,74.24,73.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,5.5404,5.5404
2021-06-04 07:00:00,204.9792,1,2.7702,2.7702,0,68.22646,0,63.58,100,73.82,36.0126,0,70.585,110.7984,51.18,48.72,55.01,51.46,54.7,47.78,49.94,50.69,49.44,48.65,74.94,76.83,73.54,74.06,73.46,75.35,74.77,73.42,74.17,73.61,75.2,69.8,73.86,75.06,73.38,74.29,73.41,75.44,74.23,72.68,73.83,73.41,3.462,10.386,8.310599999999999,13.851,16.621199999999998,10.386,3.462,11.0808,8.310599999999999,8.310599999999999
2021-06-04 07:01:00,528.3726,1,2.7702,2.7702,0,69.83677,0,63.58,100,73.95,332.424,1237,69.18,373.9446,51.22,48.62,55.02,51.54,54.82,48.75,49.97,50.68,49.52,48.7,74.97,76.78,73.55,74.11,73.47,75.39,74.7,73.43,74.2,73.66,75.2,69.8,73.74,74.86,73.32,74.17,73.43,74.85,73.74,72.34,73.34,73.19,7.6164,15.2328,19.3914,19.3914,22.1616,15.2328,11.0784,19.3914,11.0808,13.851
2021-06-04 07:02:00,1282.494,1,2.7702,0.0,0,70.86462,0,63.5,100,74.015,1094.229,3008,66.64,1135.6835999999998,52.39,49.01,55.18,51.49,55.03,49.87,50.62,51.19,50.02,48.69,74.93,76.76,73.56,74.1,73.42,75.28,74.7,73.42,74.21,73.63,75.2,69.8,71.93,72.93,72.18,72.75,72.76,72.1,71.05,70.49,70.95,71.63,6.231599999999999,14.5404,16.621199999999998,19.3914,22.1616,15.9252,10.386,16.621199999999998,11.0808,13.851
2021-06-04 07:03:00,2164.7262,1,2.7702,2.7702,0,70.86462,0,63.47,100,73.945,1991.7738,3759,65.745,2022.0708,53.18,50.33,55.61,51.22,56.07,50.62,54.39,53.6,51.86,50.31,74.91,76.49,73.53,74.06,73.47,75.09,74.58,73.34,74.09,73.59,75.2,69.8,70.21,70.29,70.15,70.42,71.24,70.05,68.85,68.81,68.94,69.85,7.6164,15.2328,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 07:04:00,2071.9326,1,2.7702,2.7702,0,70.86462,10,63.47,90,73.795,1900.3572,3460,65.835,1938.972,54.57,51.93,56.88,53.93,57.07,53.4,55.96,54.92,53.29,52.15,74.81,76.21,73.45,74.03,73.36,74.84,74.38,73.22,74.09,73.54,75.2,69.8,69.22,68.88,69.04,69.08,69.96,69.02,67.97,67.93,67.96,68.91,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:05:00,2061.5454,1,2.7702,2.7702,0,70.86462,10,63.44,90,73.7,1883.736,3432,66.04,1925.1222,55.49,52.94,57.79,55.39,58.04,54.11,57.52,56.61,54.6,54.06,74.61,76.01,73.35,73.93,73.35,74.53,74.17,73.07,73.93,73.47,75.2,69.8,68.56,68.15,68.41,68.36,69.17,68.34,67.46,67.54,67.54,68.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 07:06:00,2044.233,1,2.7702,2.7702,0,70.86462,10,63.49,90,73.595,1878.1956,3419,66.305,1911.2724,55.94,54.01,58.56,56.57,58.8,55.87,58.75,57.75,55.59,55.61,74.47,75.74,73.31,73.78,73.26,74.32,73.93,72.93,73.81,73.37,75.2,69.8,68.13,67.69,67.99,67.92,68.67,68.03,67.26,67.34,67.31,67.99,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:07:00,3305.2572,1,867.0726,2.7702,0,70.86462,10,63.5,90,73.495,1875.4254,3406,66.66,3171.6042,57.04,55.21,59.25,57.69,59.29,57.1,59.79,58.82,57.27,56.29,74.31,75.47,73.19,73.68,73.24,74.09,73.79,72.81,73.7,73.28,75.2,69.8,67.79,67.53,67.75,67.69,68.32,67.84,67.29,67.31,67.26,67.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 07:08:00,7154.808599999999,1,3728.6892,2.7702,0,70.56667,10,63.5,90,73.395,1889.2764,3392,64.065,7021.848,57.41,55.67,59.8,58.63,59.85,56.59,60.49,59.94,58.17,57.06,74.13,75.27,73.11,73.54,73.1,73.91,73.6,72.65,73.59,73.16,75.2,69.8,67.23,66.81,67.11,67.04,67.72,66.96,66.15,66.15,66.1,66.72,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:09:00,7354.245,1,3928.1436,2.7702,0,70.56667,10,63.55,90,73.305,1892.0466,3375,61.08,7215.744,57.18,55.52,60.18,59.01,59.84,56.53,58.66,59.5,57.93,57.23,74.0,75.1,73.03,73.47,73.0,73.82,73.45,72.43,73.46,73.03,75.2,69.8,65.74,65.12,65.54,65.37,66.39,65.27,64.07,64.1,64.11,64.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:10:00,6055.134599999999,1,2994.5862,2.7702,0,70.56667,10,63.58,90,73.13,1889.2764,3355,59.445,5927.714400000001,56.55,54.59,59.51,57.42,58.5,56.18,57.25,58.91,57.26,56.65,73.76,74.97,72.93,73.27,72.88,73.68,73.18,72.36,73.27,72.92,75.2,69.8,64.17,63.45,63.96,63.76,64.98,63.59,62.12,62.5,62.36,63.47,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:11:00,2047.0032,1,2.7702,2.7702,0,70.26844,10,63.61,90,73,1864.3446,3338,62.175,1911.2724,56.16,54.47,58.89,56.8,58.16,56.34,57.05,58.72,56.99,56.59,73.56,74.76,72.81,73.18,72.74,73.51,72.93,72.19,73.08,72.71,75.2,69.8,63.58,62.99,63.36,63.19,64.23,63.48,62.41,62.8,62.8,63.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 07:12:00,2028.3054,1,2.7702,2.7702,0,70.26844,10,63.65,90,72.915,1858.8042,3340,63.705,1897.4226,57.53,55.25,58.69,57.35,59.17,57.68,59.06,59.86,57.86,58.31,73.35,74.47,72.67,73.01,72.57,73.27,72.76,72.0,72.96,72.59,75.2,69.8,64.04,63.57,63.89,63.79,64.45,64.16,63.49,63.74,63.74,64.13,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 07:13:00,2019.3036,1,2.7702,2.7702,0,70.26844,10,63.56,90,72.83,1853.2638,3338,64.78,1883.5728,58.88,56.24,59.41,58.78,59.59,59.2,60.35,61.65,59.78,59.74,73.17,74.35,72.53,72.87,72.47,73.06,72.57,71.86,72.77,72.41,75.2,69.8,64.4,64.11,64.31,64.31,64.69,64.72,64.34,64.39,64.34,64.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:14:00,6947.0646,1,3642.813,2.7702,0,70.26844,10,63.68,90,72.79,1864.3446,3331,64.21,6814.103999999999,59.66,57.22,60.31,60.02,60.9,59.05,61.41,62.6,60.97,60.38,73.0,74.23,72.45,72.77,72.33,72.97,72.55,71.75,72.59,72.25,75.2,69.8,64.7,64.49,64.6,64.62,64.85,64.9,64.61,64.51,64.44,64.58,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 07:15:00,7404.102599999999,1,4011.2496,2.7702,0,70.26844,10,63.53,90,72.79,1869.885,3322,60.905,7271.142,59.58,57.36,61.25,60.56,61.16,57.04,61.32,62.56,61.11,60.59,72.93,74.15,72.4,72.67,72.32,73.08,72.54,71.66,72.52,72.21,75.2,69.8,63.82,63.59,63.63,63.57,64.09,63.64,62.92,62.87,62.77,63.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:16:00,7434.5748,1,4033.4112,2.7702,0,69.9696,10,63.53,90,72.625,1869.885,3304,59.105,7298.844,58.51,56.41,60.11,59.77,60.9,56.18,59.05,61.38,59.89,59.87,73.02,74.14,72.26,72.54,72.24,73.08,72.58,71.52,72.39,72.1,75.2,69.8,62.68,62.4,62.42,62.34,63.15,62.32,61.29,61.44,61.31,62.08,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:17:00,7428.342000000001,1,4044.492,2.7702,0,69.9696,10,63.59,90,72.535,1867.1148,3298,58.015,7298.844,57.94,55.57,59.08,58.88,59.99,55.9,57.57,60.35,59.13,58.87,73.06,74.1,72.06,72.48,72.19,73.07,72.59,71.55,72.31,72.01,75.2,69.8,61.67,61.33,61.32,61.23,62.18,61.27,60.09,60.37,60.21,60.99,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:18:00,4858.5126,1,2113.6626,2.7702,0,69.9696,10,63.74,90,72.485,1858.8042,3289,58.11,4722.781800000001,56.65,54.98,58.26,57.77,58.57,55.16,55.98,59.6,58.14,58.3,73.17,73.98,71.99,72.37,72.12,73.08,72.64,71.44,72.19,71.91,75.2,69.8,60.76,60.46,60.45,60.34,61.33,60.52,59.35,59.67,59.51,60.34,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:19:00,2003.376,1,2.7702,2.7702,0,69.9696,10,63.69,90,72.395,1836.6426,3276,62.125,1869.723,56.22,54.5,57.91,57.26,58.47,56.23,56.0,59.54,57.75,58.01,73.24,73.98,71.91,72.31,72.1,73.1,72.63,71.38,72.17,71.83,75.2,69.8,61.39,61.13,61.14,61.08,61.57,61.71,61.27,61.35,61.41,61.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-04 07:20:00,1999.9134,1,5.5404,2.7702,0,69.9696,10,63.55,90,72.38,1833.8724,3277,63.215,1869.723,56.32,54.97,59.03,57.71,58.61,58.04,57.19,60.72,58.72,59.08,73.35,73.85,71.79,72.23,72.03,73.1,72.68,71.38,72.13,71.72,75.2,69.8,62.38,62.2,62.24,62.24,62.32,62.84,62.69,62.53,62.69,62.53,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 07:21:00,4678.4646,1,1969.6122,2.7702,0,69.9696,10,63.49,90,72.415,1839.4128,3272,63.375,4542.7338,56.35,55.78,60.7,58.53,59.74,58.91,58.01,62.15,59.76,59.86,73.47,73.91,71.79,72.17,72.01,73.03,72.71,71.35,72.11,71.62,75.2,69.8,62.87,62.68,62.63,62.71,62.71,63.14,62.88,62.76,62.98,62.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:22:00,7359.788399999999,1,3980.7774,2.7702,0,69.9696,10,63.44,90,72.38,1853.2638,3268,60.81,7229.598,56.84,56.31,61.71,59.9,60.1,57.29,59.85,62.61,61.0,61.12,73.57,73.92,71.8,72.13,71.98,73.22,72.83,71.42,72.12,71.63,75.2,69.8,62.24,62.16,62.05,62.1,62.39,62.41,62,61.79,61.56,62,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:23:00,7395.795,1,4022.3298,2.7702,0,69.9696,10,63.47,90,72.35,1856.034,3260,58.875,7257.294,56.16,55.98,60.64,60.59,59.78,56.38,59.04,61.65,60.17,60.71,73.66,73.88,71.83,72.08,71.94,73.38,72.79,71.37,72.12,71.58,75.2,69.8,61.49,61.41,61.22,61.23,61.72,61.38,60.65,60.61,60.47,61.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:24:00,7442.8824,1,4063.8834,2.7702,0,69.67194,10,63.49,90,72.28,1856.034,3252,57.835,7312.692,55.52,55.21,59.25,59.5,59.19,54.8,57.15,60.71,59.33,59.86,73.76,73.92,71.84,72.06,71.92,73.45,72.82,71.39,72.08,71.54,75.2,69.8,60.6,60.63,60.3,60.29,60.95,60.49,59.47,59.66,59.49,60.16,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:25:00,7428.342000000001,1,4066.6536,2.7702,0,69.67194,10,63.47,90,72.19,1856.034,3251,57.135,7298.844,54.8,54.6,58.24,58.22,58.5,55.02,55.75,59.8,58.46,58.96,73.88,73.97,71.71,72.01,71.86,73.36,72.79,71.33,71.99,71.49,75.2,69.8,59.9,59.9,59.53,59.57,60.23,59.68,58.66,58.88,58.73,59.4,6.231599999999999,13.1556,13.851,13.851,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:26:00,6839.0328,1,3604.0302,2.7702,0,69.67194,10,63.64,90,72.1,1850.4936,3238,56.715,6703.302,54.15,53.94,57.58,57.38,57.95,53.88,55.06,59.15,57.64,58.37,73.91,74.01,71.66,71.91,71.8,73.29,72.68,71.2,71.96,71.38,75.2,69.8,59.28,59.37,58.95,58.94,59.65,59.09,58.02,58.25,58.12,58.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:27:00,1986.756,1,2.7702,2.7702,0,69.67194,10,63.74,90,72.035,1825.5618,3237,60.075,1855.8732,53.28,53.39,57.01,56.69,57.23,54.39,54.36,58.82,57.04,57.84,73.94,74.01,71.54,71.78,71.77,73.34,72.65,71.14,71.85,71.27,75.2,69.8,59.5,59.48,59.22,59.18,59.66,59.84,59.41,59.46,59.43,59.64,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 07:28:00,1988.8338,1,2.7702,2.7702,0,69.67194,10,63.81,90,72.01,1822.7916,3244,62.65,1855.8732,53.54,53.11,57.6,56.54,57.5,56.14,55.41,59.74,57.64,58.43,73.83,74.04,71.49,71.67,71.72,73.22,72.68,71.03,71.74,71.2,75.2,69.8,61.11,60.98,60.9,60.95,60.92,61.72,61.86,61.58,61.66,61.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-04 07:29:00,2695.1736,1,487.55514,2.7702,0,69.67194,10,63.8,90,72.045,1820.0214,3240,63.135,2562.213,53.97,53.78,59.17,57.5,57.89,57.26,57.09,60.66,59.16,59.27,73.81,74.0,71.41,71.63,71.69,73.07,72.66,71.07,71.71,71.07,75.2,69.8,61.97,61.76,61.76,61.9,61.7,62.54,62.53,62.28,62.48,62.23,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:30:00,7334.8566,1,3989.0880000000006,2.7702,0,69.67194,10,63.81,90,72.08,1836.6426,3239,61.215,7201.896,54.75,54.24,60.51,58.91,58.48,57.12,59.34,62.07,60.4,60.56,73.83,73.97,71.45,71.63,71.62,73.12,72.73,71.06,71.72,71.14,75.2,69.8,61.6,61.58,61.33,61.47,61.42,61.81,61.3,61.23,61.33,61.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:31:00,7376.4066,1,4016.79,2.7702,0,69.67194,10,63.83,90,72.055,1833.8724,3233,59.005,7243.446000000001,54.91,54.65,60.72,60.17,59.41,56.08,58.82,61.99,60.7,61.13,73.89,73.99,71.5,71.6,71.69,73.06,72.73,71.08,71.71,71.15,75.2,69.8,60.75,60.8,60.45,60.56,60.81,60.96,60.43,60.2,60.06,60.47,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:32:00,7406.1804,1,4061.1132,2.7702,0,69.67194,10,63.63,90,71.975,1833.8724,3228,57.735,7271.142,54.6,54.16,59.31,59.9,58.86,55.82,57.03,60.86,59.78,60.5,73.94,74.03,71.5,71.59,71.61,73.09,72.69,71.02,71.65,71.08,75.2,69.8,60.08,60.11,59.74,59.77,60.21,60.07,59.3,59.24,59.19,59.72,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:33:00,7431.8046,1,4074.9642,2.7702,0,69.3742,10,63.56,90,71.9,1833.8724,3219,57.02,7298.844,54.09,53.71,58.15,58.87,58.81,54.86,56.12,59.93,58.84,59.66,73.93,74.07,71.41,71.52,71.56,73.02,72.63,71.0,71.63,71.04,75.2,69.8,59.38,59.52,59.04,59.08,59.6,59.36,58.42,58.45,58.42,59.04,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:34:00,7432.497,1,4080.5046,2.7702,0,69.3742,10,63.65,90,71.805,1833.8724,3218,56.525,7298.844,53.63,53.18,57.57,57.73,57.6,54.22,55.01,59.35,58.06,58.96,73.96,74.06,71.32,71.45,71.55,73.22,72.57,70.93,71.57,70.97,75.2,69.8,58.84,58.92,58.55,58.5,59.06,58.74,57.8,57.92,57.8,58.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 07:35:00,7417.956599999999,1,4069.4238,2.7702,0,69.3742,10,63.77,90,71.75,1833.8724,3220,56.25,7284.996,53.16,52.75,57.05,56.99,56.79,53.67,54.3,58.7,57.37,58.31,73.91,73.99,71.19,71.41,71.46,73.12,72.5,70.86,71.42,70.9,75.2,69.8,58.39,58.46,58.04,58.02,58.67,58.31,57.31,57.47,57.38,58.02,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:36:00,7406.8728,1,4052.8026,2.7702,0,69.3742,10,63.81,90,71.655,1836.6426,3226,55.94,7271.142,52.3,52.27,56.62,56.42,56.53,53.36,53.66,58.22,56.84,57.81,73.92,73.94,71.11,71.31,71.46,72.99,72.48,70.68,71.4,70.81,75.2,69.8,57.96,58.02,57.62,57.6,58.26,57.86,56.95,57.09,56.97,57.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:37:00,7401.3324,1,4066.6536,2.7702,0,69.07713,10,63.77,90,71.585,1831.1022,3220,55.77,7271.142,51.88,51.85,56.13,55.84,55.92,52.47,53.19,57.65,56.29,57.24,73.79,73.95,71.05,71.23,71.37,72.99,72.33,70.55,71.3,70.75,75.2,69.8,57.6,57.68,57.22,57.28,57.87,57.55,56.71,56.8,56.69,57.24,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:38:00,7417.956599999999,1,4066.6536,2.7702,0,69.07713,10,63.8,90,71.495,1833.8724,3223,55.59,7284.996,51.69,51.37,55.89,55.41,55.76,51.9,53.16,57.42,55.99,56.9,73.72,73.89,70.97,71.1,71.31,72.98,72.35,70.43,71.17,70.64,75.2,69.8,57.27,57.34,57.01,56.94,57.6,57.29,56.44,56.53,56.47,57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 07:39:00,5852.928,1,2911.4802,2.7702,0,69.07713,10,63.98,90,71.425,1820.0214,3218,55.6,5719.9674,51.6,50.96,55.98,55.38,55.35,51.69,53.48,57.49,55.72,56.71,73.61,73.86,70.92,71.04,71.26,72.98,72.27,70.32,71.09,70.58,75.2,69.8,57.02,57.09,56.71,56.71,57.3,57.09,56.3,56.37,56.33,56.71,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:40:00,1995.0666,1,2.7702,2.7702,0,69.07713,10,63.99,90,71.39,1817.2512,3231,60.065,1855.8732,51.92,50.62,55.99,55.14,55.3,52.56,53.52,57.91,55.64,56.6,73.6,73.78,70.79,70.9,71.17,72.78,72.13,70.2,71.0,70.46,75.2,69.8,58.02,57.91,57.74,57.79,57.99,58.7,58.72,58.55,58.54,58.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 07:41:00,1982.601,1,5.5404,2.7702,0,69.07713,10,63.81,90,71.395,1817.2512,3232,62.06,1855.8732,52.79,51.1,56.35,55.38,55.84,54.36,56.2,58.77,56.68,57.21,73.43,73.67,70.69,70.84,71.08,72.52,71.99,70.14,70.86,70.41,75.2,69.8,59.95,59.8,59.81,59.94,59.64,60.82,61.19,60.72,60.85,60.39,5.5392,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:42:00,3598.8732,1,1174.5648,2.7702,0,69.07713,10,63.77,90,71.36,1820.0214,3234,62.43,3462.4500000000003,54.25,52.35,57.62,56.38,56.16,56.01,58.17,60.47,58.31,58.16,73.2,73.57,70.69,70.82,71.06,72.31,71.86,70.1,70.82,70.38,75.2,69.8,61.06,60.79,60.87,60.98,60.61,61.8,61.87,61.55,61.68,61.38,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:43:00,7334.1642,1,3994.6284,2.7702,0,69.07713,10,63.81,90,71.385,1822.7916,3228,59.76,7201.896,55.91,53.31,59.15,58.21,57.91,57.02,60.24,62.26,60.22,59.12,72.92,73.43,70.67,70.79,70.99,72.1,71.71,69.97,70.76,70.37,75.2,69.8,60.17,60.2,60.02,60.09,59.94,60.39,59.81,59.69,59.86,59.94,6.231599999999999,13.1556,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:44:00,7362.5586,1,4044.492,2.7702,0,69.07713,10,63.76,90,71.305,1814.481,3217,57.84,7229.598,56.23,53.74,59.62,59.4,58.73,57.25,59.34,62.09,60.44,60.31,72.67,73.34,70.66,70.78,70.91,71.99,71.52,69.87,70.65,70.36,75.2,69.8,59.26,59.28,58.95,59.08,59.2,59.53,59.1,58.8,58.65,59.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 07:45:00,7390.2546,1,4052.8026,2.7702,0,68.77909,10,63.7,90,71.24,1817.2512,3205,56.755,7257.294,55.77,53.41,59.19,59.08,58.17,56.7,58.24,61.26,59.65,59.78,72.44,73.23,70.53,70.69,70.8,71.96,71.31,69.81,70.6,70.29,75.2,69.8,58.71,58.75,58.38,58.44,58.79,58.81,58.09,57.98,57.92,58.33,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:46:00,7379.176799999999,1,4050.0324,2.7702,0,68.77909,10,63.74,90,71.13,1814.481,3204,56.105,7243.446000000001,55.5,53.21,58.63,58.17,57.84,56.09,57.25,60.4,58.99,59.21,72.14,73.18,70.52,70.64,70.66,71.88,71.08,69.77,70.58,70.17,75.2,69.8,58.16,58.23,57.83,57.79,58.25,58.19,57.37,57.36,57.28,57.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:47:00,7380.5616,1,4052.8026,2.7702,0,68.77909,10,63.74,90,71.045,1811.7108,3200,55.695,7243.446000000001,55.2,52.97,58.05,57.46,57.37,55.52,56.61,59.72,58.27,58.59,71.88,73.11,70.4,70.45,70.53,71.8,70.85,69.62,70.42,70.06,75.2,69.8,57.68,57.74,57.32,57.35,57.83,57.7,56.83,56.82,56.8,57.34,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 07:48:00,7390.2546,1,4063.8828,2.7702,0,68.48057,10,63.71,90,70.98,1811.7108,3194,55.425,7257.294,54.94,52.75,57.5,56.97,57.01,55.1,56.12,59.37,57.58,57.85,71.7,72.94,70.25,70.34,70.37,71.62,70.59,69.47,70.34,69.95,75.2,69.8,57.25,57.36,56.93,56.96,57.43,57.25,56.47,56.46,56.45,56.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:49:00,7390.2546,1,4061.1132,2.7702,0,68.48057,10,63.77,90,70.84,1811.7108,3198,55.15,7257.294,54.82,52.33,56.99,56.47,56.83,54.86,55.88,58.9,57.26,57.49,71.49,72.93,70.14,70.27,70.3,71.49,70.43,69.36,70.23,69.85,75.2,69.8,56.96,57.01,56.56,56.61,57.07,56.94,56.08,56.16,56.08,56.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,13.851
2021-06-04 07:50:00,7404.102599999999,1,4063.8828,2.7702,0,68.48057,10,63.83,90,70.775,1817.2512,3197,55.005,7271.142,54.67,52.07,56.72,56.05,56.12,54.5,55.58,58.82,56.75,57.14,71.34,72.79,70.06,70.13,70.24,71.42,70.19,69.19,70.16,69.71,75.2,69.8,56.63,56.71,56.31,56.3,56.8,56.68,55.86,55.93,55.86,56.32,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:51:00,7393.0248,1,4069.4238,2.7702,0,68.48057,10,63.95,90,70.695,1814.481,3204,54.865,7257.294,54.44,51.79,56.18,55.65,55.7,54.13,55.43,58.51,56.46,56.9,71.12,72.65,69.97,70.03,70.07,71.34,70.01,69.1,69.98,69.58,75.2,69.8,56.39,56.42,56.05,56.06,56.53,56.43,55.63,55.67,55.6,56.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:52:00,7392.3318,1,4069.4238,2.7702,0,68.48057,10,63.99,90,70.61,1811.7108,3199,54.75,7257.294,54.33,51.57,55.83,55.27,55.42,53.8,55.28,58.06,56.22,56.72,70.97,72.61,69.83,69.9,70.01,71.19,69.81,69.02,69.87,69.43,75.2,69.8,56.11,56.2,55.81,55.82,56.3,56.2,55.48,55.47,55.42,55.87,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 07:53:00,7390.2546,1,4063.8828,2.7702,0,68.18211,10,63.99,90,70.53,1811.7108,3198,54.585,7257.294,54.13,51.2,55.41,55.16,55.27,53.59,55.19,57.88,55.85,56.49,70.82,72.55,69.78,69.74,69.94,71.08,69.65,68.92,69.78,69.29,75.2,69.8,55.99,56.05,55.66,55.65,56.08,56.01,55.32,55.32,55.28,55.68,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 07:54:00,7390.2546,1,4052.8026,2.7702,0,68.18211,10,64.02,90,70.44,1814.481,3194,54.495,7257.294,53.97,50.93,55.2,54.96,54.86,53.25,55.13,57.58,55.7,56.24,70.7,72.46,69.63,69.65,69.8,71.03,69.55,68.81,69.64,69.23,75.2,69.8,55.78,55.82,55.45,55.46,55.88,55.86,55.19,55.18,55.11,55.52,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:55:00,7381.947,1,4050.0324,2.7702,0,68.18211,10,63.98,90,70.365,1814.481,3197,54.365,7243.446000000001,53.85,50.67,55.04,54.78,54.59,53.01,54.98,57.27,55.56,55.88,70.54,72.41,69.51,69.59,69.78,70.96,69.38,68.69,69.49,69.15,75.2,69.8,55.63,55.68,55.29,55.29,55.72,55.75,55.05,55,55.02,55.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 07:56:00,7359.788399999999,1,4050.0324,2.7702,0,68.18211,10,64.01,90,70.285,1811.7108,3198,54.235,7229.598,53.71,50.45,54.68,54.39,54.34,52.82,54.85,57.15,55.32,55.85,70.4,72.34,69.43,69.49,69.66,70.84,69.26,68.6,69.37,68.94,75.2,69.8,55.42,55.51,55.15,55.14,55.57,55.58,54.9,54.88,54.86,55.17,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 07:57:00,4695.777,1,2033.3268,2.7702,0,67.8823,10,64.02,90,70.19,1803.4002,3190,54.82,4556.5836,53.58,50.22,54.52,54.21,54.23,52.72,54.75,57.18,55.13,55.63,70.31,72.26,69.41,69.37,69.61,70.73,69.12,68.41,69.32,68.84,75.2,69.8,55.39,55.41,55.09,55.07,55.39,55.56,55.04,55.04,54.96,55.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 07:58:00,2033.8506,1,2.7702,2.7702,0,67.8823,10,63.95,90,70.145,1811.7108,3210,59.665,1842.0234,53.82,49.97,54.42,54.19,54.17,52.93,55.1,57.37,55.22,56.75,70.16,72.15,69.31,69.27,69.51,70.7,69.04,68.39,69.22,68.77,75.2,69.8,56.95,56.78,56.59,56.72,56.65,57.83,58.02,57.67,57.74,57.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,69.255
2021-06-04 07:59:00,2290.7868,1,2.7702,2.7702,0,67.8823,10,63.87,90,70.195,1806.1704,3209,61.03,1842.0234,55.06,50.45,54.92,55.04,54.9,54.34,56.97,58.59,56.11,58.28,70.16,72.1,69.24,69.2,69.49,70.52,68.98,68.39,69.18,68.77,75.2,69.8,58.84,58.63,58.67,58.8,58.4,59.8,60.14,59.71,59.84,60,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,329.6538
2021-06-04 08:00:00,5188.176,1,2038.8672,2.7702,0,67.8823,10,63.89,90,70.205,1811.7108,3214,60.875,4611.9834,56.43,51.23,56.44,56.39,56.43,56.57,59.53,60.21,58.12,59.15,70.1,72.11,69.26,69.25,69.52,70.47,69.03,68.43,69.2,68.79,75.2,69.8,59.91,59.63,59.67,59.82,59.45,60.61,60.54,60.25,60.45,61.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,451.5426
2021-06-04 08:01:00,7714.376999999999,1,3991.8582,2.7702,0,67.8823,10,63.77,90,70.255,1808.9406,3205,58.12,7188.048,57.54,52.02,57.28,57.73,57.89,57.25,61.73,61.84,59.78,59.79,70.14,72.08,69.29,69.28,69.48,70.27,69.17,68.44,69.18,68.77,75.2,69.8,58.48,58.44,58.25,58.38,58.21,58.74,58.26,58.03,58.2,60.84,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,407.2194
2021-06-04 08:02:00,7636.115400000001,1,4038.9516,2.7702,0,67.8823,10,63.82,90,70.23,1811.7108,3193,56.48,7229.598,57.23,52.46,58.37,58.46,57.8,57.08,60.74,61.34,59.87,58.73,70.13,72.09,69.33,69.29,69.46,70.41,69.2,68.42,69.21,68.92,75.2,69.8,57.75,57.75,57.38,57.57,57.6,58.06,57.62,57.34,57.26,59.65,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,279.7902
2021-06-04 08:03:00,7506.603,1,4058.343,2.7702,0,67.8823,10,63.92,90,70.16,1806.1704,3194,55.555,7257.294,56.59,52.06,58.1,58.16,57.52,56.47,59.17,60.41,58.85,58.53,70.13,72.1,69.34,69.29,69.49,70.47,69.21,68.47,69.27,68.92,75.2,69.8,57.29,57.27,56.94,57.03,57.24,57.44,56.74,56.62,56.56,58.47,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,127.4292
2021-06-04 08:04:00,7390.2546,1,4063.8828,2.7702,0,67.8823,10,64.01,90,70.105,1806.1704,3192,55.02,7257.294,56.0,51.76,57.44,57.51,57.18,55.67,58.21,59.83,58.35,57.96,70.08,72.14,69.28,69.26,69.41,70.59,69.11,68.5,69.3,69.06,75.2,69.8,56.83,56.85,56.45,56.46,56.86,56.93,56.16,56.08,56.04,57.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 08:05:00,7423.497,1,4066.6536,2.7702,0,67.8823,10,64.11,90,70.07,1811.7108,3192,54.7,7257.294,55.63,51.44,56.66,56.81,56.81,54.21,57.44,59.04,57.58,57.5,70.03,72.16,69.29,69.2,69.46,70.8,69.12,68.43,69.26,69.02,75.2,69.8,56.42,56.49,56.06,56.05,56.53,56.52,55.67,55.66,55.62,56.42,6.231599999999999,13.848,47.0934,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 08:06:00,7579.3206,1,4061.1132,2.7702,0,67.8823,10,64.26,90,70.055,1808.9406,3191,54.47,7257.294,54.85,51.01,56.19,56.42,55.98,52.77,56.43,58.64,56.91,56.87,70.28,72.14,69.2,69.22,69.41,71.09,69.19,68.45,69.23,69.01,75.2,69.8,56.06,56.13,56.19,55.72,56.19,56.15,55.34,55.35,55.29,55.99,6.231599999999999,13.848,202.2246,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 08:07:00,7690.1286,1,4069.4238,2.7702,0,67.8823,10,64.29,90,70.04,1811.7108,3190,54.335,7257.294,54.09,50.57,55.47,55.81,55.56,52.45,55.51,58.06,56.43,56.57,70.48,72.22,69.17,69.18,69.39,71.3,69.31,68.46,69.24,68.99,75.2,69.8,55.75,55.87,56.64,55.45,55.94,55.91,55.11,55.15,55.07,55.62,6.231599999999999,13.848,313.0326,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 08:08:00,7814.0952,1,4063.8828,2.7702,0,67.8823,10,64.19,90,69.985,1811.7108,3189,54.175,7257.294,53.03,50.11,55.09,55.28,54.95,52.03,54.74,57.55,55.97,56.14,70.82,72.32,69.12,69.16,69.43,71.24,69.47,68.46,69.23,69.01,75.2,69.8,55.61,55.62,57.19,55.26,55.72,55.69,54.91,54.94,54.89,55.35,6.231599999999999,13.848,437.6916,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 08:09:00,7934.5986,1,4069.4238,2.7702,0,67.8823,10,64.31,90,69.985,1814.481,3196,54.085,7257.294,52.07,49.73,54.75,54.62,54.53,51.56,54.13,57.01,55.51,55.7,71.07,72.34,69.18,69.16,69.45,71.25,69.57,68.47,69.22,68.96,75.2,69.8,55.36,55.43,57.72,55.06,55.5,55.52,54.77,54.81,54.69,55.16,6.924,14.5404,506.94659999999993,16.621199999999998,19.3914,13.848,7.6164,66.48479999999999,11.0808,13.851
2021-06-04 08:10:00,8127.817199999999,1,4069.4238,2.7702,0,67.8823,10,64.45,90,69.94,1814.481,3191,54.01,7271.142,51.47,49.4,54.2,54.47,54.02,51.33,53.59,56.67,55.13,55.23,71.21,72.33,69.18,69.05,69.47,71.3,69.69,68.44,69.22,68.91,75.2,69.8,55.22,55.22,58.16,54.89,55.28,55.29,54.64,55.01,54.6,54.98,6.231599999999999,13.848,581.7420000000001,16.621199999999998,22.1616,14.5404,7.6164,144.0504,11.0808,38.7828
2021-06-04 08:11:00,8379.9084,1,4069.4238,2.7702,0,67.8823,10,64.57,90,69.905,1817.2512,3195,53.9,7257.294,50.88,49.0,53.79,54.03,53.74,51.16,53.14,56.47,54.75,55.04,71.32,72.35,69.29,69.08,69.48,71.33,69.73,68.49,69.21,68.91,75.2,69.8,55.06,55.09,58.54,54.75,55.14,55.2,54.57,55.29,54.46,55.22,6.231599999999999,13.848,673.1586,16.621199999999998,22.1616,13.848,8.3088,204.9948,11.0808,152.36100000000002
2021-06-04 08:12:00,8664.5436,1,4072.194,2.7702,0,67.8823,10,64.59,90,69.865,1822.7916,3203,53.835,7271.142,50.54,48.64,53.32,53.72,53.27,50.88,52.85,56.1,54.43,54.76,71.46,72.38,69.43,69.07,69.52,71.25,69.78,68.5,69.18,68.94,75.2,69.8,54.96,54.95,59.1,54.64,55.03,55.12,54.43,55.59,54.36,55.6,6.231599999999999,13.848,772.8858,16.621199999999998,19.3914,13.848,7.6164,271.4796,11.0808,260.3988
2021-06-04 08:13:00,8938.7964,1,4086.045,2.7702,0,67.8823,10,64.45,90,69.845,1814.481,3197,53.77,7284.996,50.11,48.39,52.77,53.49,52.96,50.91,52.58,55.75,54.17,54.51,71.59,72.43,69.54,69.05,69.48,71.17,69.85,68.5,69.18,68.94,75.2,69.8,54.83,54.88,59.58,54.52,54.93,55,54.4,55.95,54.27,56.12,6.231599999999999,13.848,839.3706,16.621199999999998,22.1616,13.848,7.6164,340.7346,11.0808,382.2876
2021-06-04 08:14:00,9124.39974,1,4086.045,2.7702,0,67.58508,10,64.45,90,69.81,1820.0214,3194,53.7,7284.996,49.68,48.12,52.42,53.18,52.59,50.72,52.26,55.4,53.9,54.21,71.65,72.41,69.56,69.1,69.51,71.12,69.91,68.5,69.09,68.91,75.2,69.8,54.76,54.74,59.93,54.41,54.75,54.91,54.24,56.24,54.2,56.71,6.231599999999999,13.848,867.0726,16.621199999999998,22.1616,13.848,7.6164,382.2876,11.0808,498.63594
2021-06-04 08:15:00,6737.39514,1,2213.3898000000004,2.7702,0,67.58508,10,64.48,90,69.8,1803.4002,3194,54.155,4778.1804,49.4,47.86,51.97,52.86,52.36,50.67,51.98,54.94,53.67,53.76,71.69,72.41,69.66,69.06,69.49,71.01,69.94,68.56,69.08,68.92,75.2,69.8,54.65,54.64,60.15,54.34,54.64,54.92,54.39,56.63,54.28,57.28,6.231599999999999,13.848,869.8428,16.621199999999998,19.3914,14.5404,7.6164,432.1512,11.0808,567.89094
2021-06-04 08:16:00,3914.8164,1,5.5404,2.7702,0,67.58508,10,64.41,90,69.765,1800.63,3208,58.98,1842.0234,49.21,47.69,51.75,52.66,52.41,51.26,52.04,54.92,53.73,53.73,71.78,72.42,69.73,69.06,69.49,70.98,70.0,68.64,69.14,68.95,75.2,69.8,56.18,55.94,61.33,55.98,55.83,57.11,57.33,59.04,57.03,59.37,6.231599999999999,13.848,889.2342,16.621199999999998,22.1616,13.848,8.3088,484.785,11.0808,606.6738
2021-06-04 08:17:00,3903.73554,1,2.7702,2.7702,0,67.58508,10,64.29,90,69.8,1800.63,3213,60.6,1842.0234,49.86,48.18,52.67,53.46,53.47,52.97,53.44,55.68,54.55,54.58,71.85,72.42,69.78,69.08,69.44,70.93,70.13,68.8,69.12,69.05,75.2,69.8,58.18,57.94,63.38,58.15,57.71,59.19,59.64,61.42,59.19,61.49,6.231599999999999,14.5404,864.3024,16.621199999999998,19.3914,13.848,7.6164,518.0274,11.0808,590.05254
2021-06-04 08:18:00,6379.3842,1,1850.4936,2.7702,0,67.58508,10,64.34,90,69.885,1806.1704,3215,60.62,4348.8366,50.39,48.8,54.54,54.41,53.8,53.64,55.51,57.14,56.27,55.58,71.96,72.45,69.94,69.15,69.46,70.9,70.26,68.95,69.2,69.19,75.2,69.8,59.32,59.03,64.81,59.3,58.87,60.1,60.23,62.86,60.05,62.68,6.231599999999999,13.848,864.3024,19.3914,22.1616,13.848,7.6164,520.7976,11.0808,551.2698
2021-06-04 08:19:00,9105.0174,1,4011.2496,2.7702,0,67.58508,10,64.43,90,69.985,1806.1704,3197,57.895,7188.048,50.93,49.59,55.29,56.08,54.85,54.02,58.08,58.16,57.63,56.51,72.04,72.41,70.1,69.27,69.58,71.07,70.37,69.06,69.26,69.33,75.2,69.8,58.09,58.05,64.79,57.98,57.81,58.4,57.86,62.06,57.88,61.74,6.231599999999999,13.848,869.8428,16.621199999999998,22.1616,13.848,7.6164,490.32540000000006,11.0808,465.3936
2021-06-04 08:20:00,8834.2212,1,4080.5046,2.7702,0,67.58508,10,64.59,90,70.015,1800.63,3191,56.265,7257.294,51.6,50.17,55.59,57.62,55.51,54.2,57.42,58.25,58.43,57.09,72.18,72.47,70.27,69.25,69.63,71.19,70.4,69.18,69.37,69.44,75.2,69.8,57.26,57.2,63.59,57.06,57.04,57.65,57.3,60.46,56.85,59.93,6.231599999999999,13.848,828.2898,16.621199999999998,19.3914,13.848,8.3088,401.679,11.0808,257.6286
2021-06-04 08:21:00,8438.0796,1,4086.045,2.7702,0,67.58508,10,64.57,90,70.025,1808.9406,3191,55.305,7271.142,51.16,49.93,54.9,57.25,55.58,52.97,56.11,57.28,57.5,56.66,72.27,72.5,70.4,69.26,69.72,71.36,70.48,69.37,69.47,69.53,75.2,69.8,56.83,56.84,62.59,56.58,56.78,57.06,56.46,59.12,56.24,58.01,6.231599999999999,13.848,770.1156,16.621199999999998,22.1616,14.5404,7.6164,290.87100000000004,11.0808,13.851
2021-06-04 08:22:00,8269.097399999999,1,4077.7344,2.7702,0,67.58508,10,64.43,90,69.945,1806.1704,3189,54.825,7271.142,50.95,49.71,53.76,56.37,55.25,52.95,54.84,56.47,56.64,56.0,72.28,72.52,70.52,69.24,69.76,71.31,70.5,69.43,69.56,69.59,75.2,69.8,56.45,56.39,61.68,56.11,56.41,56.57,55.86,57.98,55.72,56.86,6.924,13.848,700.8606,16.621199999999998,19.3914,13.848,7.6164,196.6842,11.0808,11.0808
2021-06-04 08:23:00,8149.289400000001,1,4091.5848,2.7702,0,67.58508,10,64.5,90,69.925,1811.7108,3193,54.51,7284.996,50.48,49.5,53.04,55.58,54.68,52.34,53.95,55.84,55.95,55.22,72.28,72.51,70.53,69.19,69.7,71.43,70.42,69.46,69.55,69.64,75.2,69.8,56.06,56.08,60.92,55.72,56.08,56.23,55.38,57.02,55.33,56.19,6.231599999999999,13.848,626.0652,16.621199999999998,22.1616,13.848,7.6164,132.9696,11.0808,13.851
2021-06-04 08:24:00,8077.26414,1,4094.3556,2.7702,0,67.58508,10,64.51,90,69.915,1814.481,3193,54.27,7284.996,49.92,49.27,52.63,55.34,54.34,51.76,53.27,55.31,55.37,54.86,72.35,72.52,70.55,69.15,69.72,71.39,70.45,69.43,69.49,69.63,75.2,69.8,55.73,55.77,60.14,55.44,55.84,55.93,55.11,56.3,55.05,55.77,6.231599999999999,13.848,587.28234,16.621199999999998,22.1616,13.848,7.6164,102.4974,11.0808,11.0808
2021-06-04 08:25:00,8058.56214,1,4110.9768,2.7702,0,67.58508,10,64.56,90,69.885,1811.7108,3196,54.14,7298.844,49.72,49.01,52.22,54.65,53.87,51.63,52.71,55.03,54.85,54.42,72.37,72.5,70.51,69.26,69.68,71.35,70.46,69.35,69.5,69.53,75.2,69.8,55.49,55.51,59.56,55.17,55.6,55.64,54.84,55.85,54.85,55.4,6.231599999999999,13.848,542.95914,16.621199999999998,19.3914,13.848,8.3088,113.5782,11.0808,13.851
2021-06-04 08:26:00,8067.5652,1,4116.5172,2.7702,0,67.58508,10,64.59,90,69.835,1814.481,3194,54.01,7298.844,49.39,48.81,51.89,54.07,53.5,51.16,52.32,54.69,54.6,54.27,72.34,72.48,70.5,69.25,69.68,71.33,70.46,69.35,69.48,69.42,75.2,69.8,55.32,55.28,59.06,55,55.39,55.43,54.71,55.6,54.63,55.12,6.231599999999999,14.5404,520.7976,16.621199999999998,22.1616,14.5404,7.6164,144.0504,11.0808,11.0808
2021-06-04 08:27:00,8124.357599999999,1,4097.1252,2.7702,0,67.58508,10,64.62,90,69.79,1811.7108,3191,53.87,7284.996,49.2,48.59,51.63,53.8,53.27,51.15,52.02,54.47,54.22,54.08,72.36,72.43,70.46,69.23,69.69,71.23,70.43,69.21,69.41,69.34,75.2,69.8,55.11,55.16,58.69,54.78,55.21,55.27,54.55,55.64,54.48,54.92,6.231599999999999,13.848,523.5677999999999,16.621199999999998,22.1616,13.848,7.6164,210.5352,11.0808,13.851
2021-06-04 08:28:00,8201.923200000001,1,4099.896,2.7702,0,67.58508,10,64.49,90,69.73,1811.7108,3193,53.79,7284.996,48.94,48.38,51.39,53.41,52.83,50.81,51.77,54.43,53.95,53.89,72.34,72.44,70.39,69.19,69.66,71.27,70.37,69.19,69.4,69.29,75.2,69.8,54.94,54.97,58.52,54.64,55.06,55.12,54.44,55.8,54.34,54.72,6.231599999999999,13.848,526.338,16.621199999999998,19.3914,13.848,7.6164,288.1008,11.0808,13.851
2021-06-04 08:29:00,8343.8928,1,4083.2748,2.7702,0,67.58508,10,64.41,90,69.72,1811.7108,3194,53.68,7271.142,48.61,48.12,51.17,53.27,52.55,50.65,51.58,54.22,53.64,53.7,72.32,72.45,70.4,69.1,69.61,71.19,70.36,69.14,69.41,69.23,75.2,69.8,54.82,54.82,58.4,54.49,54.91,54.99,54.3,56.13,54.24,54.59,6.231599999999999,13.848,551.2698,16.621199999999998,22.1616,13.848,8.3088,382.2876,11.0808,47.0934
2021-06-04 08:30:00,8686.7082,1,4091.5848,2.7702,0,67.58508,10,64.45,90,69.695,1811.7108,3195,53.59,7284.996,48.51,47.85,51.05,53.03,52.41,50.4,51.28,54.02,53.37,53.48,72.28,72.42,70.35,69.07,69.61,71.12,70.39,69.07,69.27,69.17,75.2,69.8,54.7,54.7,58.42,54.38,54.75,54.86,54.17,56.62,54.09,54.97,6.231599999999999,13.848,609.4440000000001,16.621199999999998,19.3914,13.848,7.6164,490.32540000000006,11.0808,213.3054
2021-06-04 08:31:00,9000.4332,1,4099.896,2.7702,0,67.58508,10,64.56,90,69.63,1811.7108,3201,53.565,7284.996,48.33,47.69,50.68,52.74,52.15,49.84,51.07,53.83,53.25,53.34,72.3,72.4,70.32,69.06,69.53,71.27,70.35,69.06,69.26,69.03,75.2,69.8,54.59,54.59,58.53,54.28,54.67,54.77,54.13,57.14,54.03,55.66,6.231599999999999,13.848,648.2268,16.621199999999998,22.1616,14.5404,7.6164,576.2016,11.0808,398.9088
2021-06-04 08:32:00,9307.9194,1,4113.747,2.7702,0,67.58508,10,64.4,90,69.58,1811.7108,3195,53.485,7312.692,48.09,47.48,50.52,52.57,51.89,49.72,50.98,53.64,53.04,53.17,72.28,72.36,70.37,68.99,69.6,71.22,70.3,69.09,69.2,69.09,75.2,69.8,54.47,54.52,58.72,54.17,54.56,54.68,54.03,57.65,53.97,56.46,6.924,13.848,709.1712,16.621199999999998,22.1616,13.848,7.6164,648.2268,11.0808,545.7293999999999
2021-06-04 08:33:00,5474.3142,1,1094.229,2.7702,0,67.58508,10,64.35,90,69.52,1800.63,3197,54.985,3282.4026,47.89,47.34,50.36,52.42,51.49,49.82,50.9,53.36,52.86,52.86,72.28,72.37,70.32,68.97,69.54,71.23,70.27,69.16,69.14,69.13,75.2,69.8,54.64,54.55,59.08,54.3,54.6,54.98,54.58,58.41,54.52,57.53,6.231599999999999,13.848,745.1838,16.621199999999998,19.3914,13.848,8.3088,700.8606,11.0808,656.5373999999999
