Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 08:34:00,4200.147,1,2.7702,2.7702,0,67.58508,10,64.43,90,69.58,1808.9406,3211,59.575,1842.0234,48.14,47.25,50.26,52.37,51.96,50.92,51.44,53.72,53.13,52.83,72.31,72.34,70.36,68.99,69.56,71.31,70.33,69.18,69.18,69.13,75.2,69.8,56.62,56.36,60.92,56.52,56.26,57.61,58.02,61.26,57.7,60.27,6.231599999999999,14.5404,778.4262,16.621199999999998,22.1616,13.848,7.6164,750.7242,11.0808,736.8732
2021-06-04 08:35:00,4269.402,1,5.5404,2.7702,0,67.58508,10,64.38,90,69.605,1806.1704,3212,60.58,1842.0234,48.6,47.71,50.97,53.13,52.74,52.42,52.96,54.86,54.52,53.41,72.29,72.25,70.41,69.01,69.52,71.17,70.34,69.27,69.13,69.2,75.2,69.8,58.37,58.1,62.97,58.32,57.87,59.3,59.63,63.47,59.28,62.46,6.231599999999999,13.848,833.8302,16.621199999999998,19.3914,14.5404,7.6164,750.7242,11.0808,753.4943999999999
2021-06-04 08:36:00,8243.595,1,3016.7478,2.7702,0,67.58508,10,64.4,90,69.725,1808.9406,3205,59.875,5900.0148,49.44,48.7,52.86,54.53,52.86,53.7,54.65,55.96,56.05,55.13,72.34,72.29,70.63,69.13,69.6,71.04,70.48,69.49,69.18,69.32,75.2,69.8,59.15,58.94,64.37,59.15,58.72,59.68,59.28,64.39,59.5,63.48,6.231599999999999,13.848,833.8302,16.621199999999998,22.1616,13.848,7.6164,720.2520000000001,11.0808,698.0904
2021-06-04 08:37:00,9313.46874,1,4047.2622,5.5404,0,67.58508,10,64.47,90,69.75,1803.4002,3193,57.215,7215.744,50.54,49.43,54.04,56.17,54.93,53.63,56.42,56.96,57.69,56.42,72.44,72.36,70.73,69.2,69.65,71.27,70.59,69.69,69.38,69.53,75.2,69.8,57.44,57.41,63.99,57.31,57.15,57.86,57.69,62.84,57.28,61.97,6.231599999999999,13.848,833.8302,16.621199999999998,19.3914,13.848,8.3088,606.6738,11.0808,567.89094
2021-06-04 08:38:00,8919.404999999999,1,4069.4238,2.7702,0,67.58508,10,64.49,90,69.825,1806.1704,3194,55.765,7257.294,50.46,49.86,54.21,57.21,55.33,52.93,55.98,56.62,57.52,56.15,72.55,72.36,70.78,69.21,69.7,71.4,70.61,69.85,69.49,69.77,75.2,69.8,57.01,56.97,62.88,56.78,56.82,57.37,56.86,60.98,56.52,60.15,6.231599999999999,13.848,795.0474,16.621199999999998,22.1616,13.848,7.6164,446.0022,11.0808,329.6538
2021-06-04 08:39:00,8481.713399999999,1,4099.896,2.7702,0,67.58508,10,64.47,90,69.78,1808.9406,3190,54.95,7284.996,50.05,49.58,53.36,56.42,55.1,52.6,54.52,55.44,56.59,55.41,72.6,72.36,70.93,69.24,69.77,71.42,70.69,69.91,69.47,69.88,75.2,69.8,56.59,56.53,61.94,56.3,56.47,56.78,56.04,59.37,55.89,58.27,6.231599999999999,13.848,720.2520000000001,16.621199999999998,22.1616,13.848,7.6164,296.4114,11.0808,88.6464
2021-06-04 08:40:00,8216.4636,1,4099.896,2.7702,0,67.58508,10,64.46,90,69.725,1803.4002,3197,54.505,7271.142,49.66,49.4,52.31,55.66,54.46,52.11,53.79,54.67,55.8,54.58,72.65,72.39,70.98,69.23,69.8,71.34,70.71,69.95,69.55,69.96,75.2,69.8,56.13,56.12,61.04,55.82,56.1,56.26,55.53,57.96,55.42,56.9,6.924,13.848,667.6182,16.621199999999998,19.3914,13.848,7.6164,177.2928,11.0808,11.0808
2021-06-04 08:41:00,8081.413200000001,1,4119.2874,2.7702,0,67.58508,10,64.34,90,69.765,1806.1704,3190,54.235,7312.692,49.29,49.15,51.8,55.12,53.84,51.72,52.68,54.07,55.18,54.05,72.73,72.43,70.96,69.18,69.82,71.34,70.73,69.98,69.59,69.96,75.2,69.8,55.79,55.82,60.3,55.45,55.8,55.91,55.09,56.75,55.04,56.08,6.231599999999999,13.848,598.3632,16.621199999999998,22.1616,14.5404,8.3088,63.7146,11.0808,13.851
2021-06-04 08:42:00,7974.7608,1,4135.9086,2.7702,0,67.58508,10,64.19,90,69.69,1808.9406,3194,54.045,7312.692,48.88,48.88,51.28,54.44,53.53,50.98,52.27,53.72,54.64,53.74,72.75,72.36,70.91,69.17,69.78,71.48,70.64,69.94,69.56,69.86,75.2,69.8,55.49,55.5,59.59,55.15,55.51,55.59,54.81,55.75,54.8,55.58,6.231599999999999,13.848,545.7293999999999,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 08:43:00,7947.058799999999,1,4127.598,2.7702,0,67.58508,10,64.16,90,69.705,1806.1704,3195,53.9,7312.692,48.57,48.72,51.03,53.96,53.1,50.71,51.98,53.58,54.24,53.61,72.63,72.35,70.86,69.12,69.72,71.5,70.56,69.77,69.51,69.74,75.2,69.8,55.23,55.27,58.98,54.86,55.29,55.37,54.57,55.19,54.58,55.2,6.231599999999999,13.848,512.487,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 08:44:00,7894.428,1,4122.0576,2.7702,0,67.58508,10,64.2,90,69.64,1806.1704,3193,53.73,7298.844,48.46,48.47,50.79,53.72,52.7,50.5,51.67,53.44,53.93,53.26,72.66,72.31,70.8,69.1,69.69,71.36,70.54,69.69,69.47,69.74,75.2,69.8,55.05,55.06,58.48,54.73,55.08,55.19,54.4,54.8,54.35,54.9,6.231599999999999,13.848,476.4744,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 08:45:00,8026.012200000001,1,4133.1384,2.7702,0,67.58508,10,64.31,90,69.595,1808.9406,3191,53.685,7326.546,48.13,48.27,50.62,53.26,52.37,50.57,51.34,53.31,53.61,52.98,72.65,72.3,70.68,69.17,69.7,71.23,70.51,69.57,69.41,69.66,75.2,69.8,54.86,54.84,58.14,54.5,54.92,55.05,54.28,54.67,54.26,54.69,6.231599999999999,14.5404,476.4744,16.621199999999998,19.3914,13.848,8.3088,119.1186,11.0808,13.851
2021-06-04 08:46:00,8191.528799999999,1,4144.2192,2.7702,0,67.58508,10,64.38,90,69.575,1811.7108,3193,53.63,7340.394,47.86,48.01,50.44,52.95,52.11,50.17,51.07,53.32,53.38,52.77,72.58,72.28,70.64,69.09,69.69,71.23,70.5,69.43,69.36,69.59,75.2,69.8,54.75,54.72,57.94,54.45,54.78,54.91,54.15,55.1,54.15,54.56,6.231599999999999,13.848,504.1764,16.621199999999998,22.1616,14.5404,7.6164,246.5478,8.310599999999999,11.0808
2021-06-04 08:47:00,8337.657,1,4135.9086,2.7702,0,67.58508,10,64.43,90,69.525,1811.7108,3196,53.545,7312.692,47.89,47.81,50.28,52.68,51.84,50.09,50.91,53.32,53.16,52.72,72.54,72.26,70.57,69.1,69.64,71.21,70.47,69.33,69.31,69.47,75.2,69.8,54.59,54.58,57.93,54.29,54.66,54.81,54.07,55.58,54.05,54.48,6.231599999999999,13.848,526.338,16.621199999999998,19.3914,13.848,7.6164,360.12600000000003,11.0808,49.8636
2021-06-04 08:48:00,8681.8572,1,4138.6782,2.7702,0,67.58508,10,64.53,90,69.515,1811.7108,3192,53.47,7326.546,47.71,47.62,50.1,52.41,51.72,49.75,50.77,53.23,52.97,52.59,72.52,72.19,70.54,68.96,69.62,71.23,70.4,69.27,69.26,69.4,75.2,69.8,54.51,54.48,57.93,54.22,54.54,54.68,54.02,56.23,53.95,54.83,6.924,13.848,562.3506,16.621199999999998,22.1616,13.848,7.6164,484.785,11.0808,216.0756
2021-06-04 08:49:00,9011.50794,1,4135.9086,2.7702,0,67.58508,10,64.63,90,69.465,1806.1704,3175,53.395,7312.692,47.51,47.45,49.93,52.33,51.46,49.95,50.65,53.15,52.78,52.4,72.44,72.21,70.49,68.91,69.61,71.05,70.37,69.23,69.26,69.35,75.2,69.8,54.4,54.4,58.02,54.09,54.42,54.62,53.92,56.93,53.9,55.53,6.231599999999999,13.848,592.8228,16.621199999999998,22.1616,13.848,8.3088,598.3631399999999,47.0934,379.5174
2021-06-04 08:50:00,9343.2426,1,4097.1252,2.7702,0,67.58508,10,64.65,90,69.395,1803.4002,3181,53.31,7271.142,47.46,47.26,49.76,52.2,51.2,49.63,50.51,52.92,52.52,52.23,72.36,72.2,70.46,68.87,69.6,71.02,70.37,69.2,69.26,69.37,75.2,69.8,54.29,54.27,58.23,53.99,54.3,54.54,53.87,57.51,54.17,56.31,6.231599999999999,13.848,648.2268,16.621199999999998,19.3914,13.848,7.6164,684.2394,121.8888,540.189
2021-06-04 08:51:00,5614.908,1,1044.3654,2.7702,0,67.28703,10,64.72,90,69.355,1795.0896,3187,54.835,3213.1536,47.51,47.1,50.08,52.19,51.02,49.81,50.49,52.59,52.38,52.0,72.39,72.15,70.43,68.83,69.58,70.89,70.3,69.24,69.23,69.36,75.2,69.8,54.45,54.39,58.61,54.15,54.42,54.81,54.38,58.43,55.1,57.38,6.231599999999999,13.848,711.9414,16.621199999999998,22.1616,13.848,7.6164,759.0348,191.1438,659.3076
2021-06-04 08:52:00,4432.8438,1,2.7702,2.7702,0,67.28703,10,64.77,90,69.39,1797.8598,3200,59.415,1842.0234,48.2,47.01,51.12,52.5,51.85,51.24,51.64,53.01,52.49,52.05,72.32,72.1,70.35,68.8,69.56,70.89,70.37,69.37,69.23,69.36,75.2,69.8,56.44,56.21,60.43,56.28,56.03,57.46,57.9,61.38,58.44,60.08,6.231599999999999,13.848,728.5626,16.621199999999998,19.3914,14.5404,7.6164,797.8176,260.3988,725.7923999999999
2021-06-04 08:53:00,4595.5932,1,2.7702,2.7702,0,67.28703,10,64.71,90,69.44,1797.8598,3203,60.4,1842.0234,49.44,47.78,53.09,53.56,52.53,51.66,53.22,53.99,53.72,52.96,72.26,72.11,70.36,68.85,69.53,70.79,70.41,69.48,69.26,69.41,75.2,69.8,58.19,57.92,62.44,58.19,57.7,59.16,59.54,63.68,60.43,62.2,6.231599999999999,13.848,767.3454,16.621199999999998,22.1616,13.848,7.6164,828.2898,329.6538,747.954
2021-06-04 08:54:00,8693.7456,1,3083.2326000000003,2.7702,0,67.28703,10,64.68,90,69.54,1797.8598,3195,59.74,5969.263199999999,50.02,48.72,54.59,55.5,53.49,53.04,55.33,55.44,55.72,54.48,72.25,72.08,70.37,68.93,69.64,70.87,70.5,69.65,69.38,69.56,75.2,69.8,58.94,58.73,63.75,58.91,58.5,59.45,59.1,64.74,61.22,63.25,6.231599999999999,14.5404,767.3454,19.3914,22.1616,13.848,8.3088,817.2090000000001,337.9644,717.4818
2021-06-04 08:55:00,9684.6786,1,4061.1132,2.7702,0,67.28703,10,64.65,90,69.62,1795.0896,3192,57.08,7229.598,52.09,49.44,55.12,57.24,54.91,53.53,56.9,56.57,57.49,56.11,72.24,72.1,70.48,68.94,69.69,70.92,70.57,69.82,69.5,69.71,75.2,69.8,57.2,57.22,63.3,57.1,56.94,57.73,57.52,63.28,59.83,61.9,6.231599999999999,13.848,764.5752,16.621199999999998,19.3914,14.5404,7.6164,731.3327999999999,260.3988,620.5247999999999
2021-06-04 08:56:00,9235.90014,1,4077.7344,2.7702,0,67.28703,10,64.6,90,69.625,1795.0896,3182,55.635,7257.294,52.19,49.94,54.78,57.74,55.33,53.96,56.48,56.23,57.11,55.86,72.14,72.12,70.68,69.02,69.71,70.86,70.5,69.96,69.65,69.88,75.2,69.8,56.87,56.77,62.23,56.62,56.68,57.21,56.71,61.65,58.13,60.46,6.924,13.848,742.4136,16.621199999999998,22.1616,13.848,7.6164,578.97174,110.808,465.3936
2021-06-04 08:57:00,8759.422799999998,1,4097.1252,2.7702,0,67.28703,10,64.71,90,69.56,1797.8598,3189,54.8,7271.142,51.63,50.0,54.31,56.75,55.08,53.82,55.61,55.43,56.21,55.31,71.98,72.08,70.79,69.06,69.72,70.77,70.36,70.0,69.64,69.98,75.2,69.8,56.37,56.33,61.35,56.07,56.31,56.6,55.92,60.1,56.55,58.94,6.231599999999999,13.848,670.3884,16.621199999999998,19.3914,13.848,8.3088,437.6916,11.0808,290.87100000000004
2021-06-04 08:58:00,8537.114399999999,1,4088.8152,2.7702,0,67.28703,10,64.75,90,69.52,1800.63,3186,54.355,7271.142,51.55,50.04,53.15,55.9,54.67,53.49,55.08,54.34,55.66,54.47,71.67,71.98,70.83,69.03,69.64,70.65,70.07,70.01,69.59,70.02,75.2,69.8,55.94,55.94,60.56,55.63,55.97,56.11,55.33,58.76,55.64,57.73,6.231599999999999,13.848,620.5247999999999,16.621199999999998,22.1616,13.848,7.6164,354.5856,11.0808,199.4544
2021-06-04 08:59:00,8424.231600000001,1,4113.747,2.7702,0,67.28703,10,64.86,90,69.46,1797.8598,3182,54.09,7284.996,51.6,49.99,52.58,55.35,54.28,53.16,54.66,53.98,54.93,53.95,71.33,71.85,70.8,68.97,69.51,70.5,69.75,69.94,69.58,69.95,75.2,69.8,55.61,55.59,59.88,55.3,55.64,55.71,54.94,57.83,55.11,56.83,6.231599999999999,13.848,603.9036000000001,16.621199999999998,22.1616,14.5404,7.6164,329.6538,11.0808,113.5782
2021-06-04 09:00:00,8299.569599999999,1,4102.6662,2.7702,0,67.28703,10,65.11,90,69.36,1803.4002,3187,53.905,7271.142,51.75,49.96,52.15,54.9,54.09,52.81,54.43,53.74,54.61,53.47,71.01,71.74,70.81,68.89,69.47,70.35,69.51,69.82,69.39,69.87,75.2,69.8,55.3,55.33,59.43,54.97,55.37,55.46,54.64,57.32,54.79,55.85,6.231599999999999,14.5404,601.1334,16.621199999999998,19.3914,13.848,7.6164,324.1134,11.0808,13.851
2021-06-04 09:01:00,8440.8498,1,4116.5172,2.7702,0,67.28703,10,65.18,90,69.335,1800.63,3181,53.74,7298.844,52.01,49.79,51.54,54.52,53.58,51.76,54.11,53.72,54.32,53.03,70.89,71.65,70.73,68.79,69.41,70.52,69.38,69.66,69.35,69.79,75.2,69.8,55.06,55.11,59.25,54.72,55.17,55.23,54.45,56.98,54.55,55.21,6.231599999999999,13.848,656.5373999999999,16.621199999999998,22.1616,13.848,8.3088,343.5048,49.8636,11.0808
2021-06-04 09:02:00,8708.8638,1,4130.368200000001,2.7702,0,67.28703,10,65.23,90,69.32,1803.4002,3174,53.675,7312.692,51.35,49.5,51.1,54.14,53.08,50.84,53.54,53.7,54.03,53.11,71.0,71.66,70.61,68.74,69.45,70.86,69.38,69.49,69.33,69.7,75.2,69.8,54.87,54.88,59.23,54.54,54.97,55,54.31,56.92,54.8,54.86,6.231599999999999,13.848,687.0096,16.621199999999998,19.3914,13.848,7.6164,407.2194,188.3736,36.0126
2021-06-04 09:03:00,9144.4806,1,4144.2192,2.7702,0,67.28703,10,65.14,90,69.295,1800.63,3176,53.6,7326.546,50.83,49.04,50.82,53.83,52.73,50.42,52.78,53.45,53.67,52.91,71.14,71.76,70.61,68.77,69.41,71.01,69.54,69.47,69.28,69.62,75.2,69.8,54.73,54.74,59.41,54.41,54.77,54.85,54.13,57.02,55.65,54.97,6.231599999999999,13.848,764.5752,16.621199999999998,22.1616,14.5404,7.6164,446.0022,385.0578,141.2802
2021-06-04 09:04:00,9418.7304,1,4124.8278,2.7702,0,67.28703,10,65.05,90,69.265,1803.4002,3176,53.52,7298.844,50.12,48.73,50.54,53.35,52.53,50.33,52.44,53.21,53.33,52.73,71.35,71.76,70.59,68.76,69.44,70.91,69.63,69.47,69.29,69.53,75.2,69.8,54.61,54.6,59.72,54.28,54.66,54.83,54.08,57.02,56.63,55.31,6.924,13.848,839.3706,16.621199999999998,22.1616,13.848,7.6164,426.6108,512.487,260.3988
2021-06-04 09:05:00,9668.0454,1,4119.2874,2.7702,0,67.28703,10,65.02,90,69.26,1803.4002,3184,53.445,7312.692,49.54,48.4,50.31,53.02,52.19,50.26,51.9,53.04,53.07,52.5,71.57,71.76,70.55,68.8,69.48,70.93,69.75,69.43,69.32,69.51,75.2,69.8,54.48,54.48,59.92,54.13,54.55,54.63,53.98,56.81,57.31,55.88,6.231599999999999,13.848,858.762,16.621199999999998,19.3914,13.848,8.3088,376.7472,595.5930000000001,446.0022
2021-06-04 09:06:00,9830.7978,1,4124.8278,2.7702,0,67.28703,10,65.05,90,69.26,1803.4002,3184,53.38,7298.844,49.06,48.17,49.92,52.73,51.77,50.18,51.61,52.69,52.67,52.25,71.66,71.85,70.66,68.82,69.48,70.91,69.68,69.44,69.39,69.47,75.2,69.8,54.35,54.4,60.05,54.07,54.43,54.6,53.92,56.56,57.72,56.79,6.231599999999999,13.848,886.4639999999999,16.621199999999998,22.1616,13.848,7.6164,351.8154,598.3632,614.9843999999999
2021-06-04 09:07:00,9878.5836,1,4116.5172,2.7702,0,67.28703,10,65.05,90,69.24,1803.4002,3178,53.305,7298.844,48.67,47.93,49.51,52.34,51.47,50.25,51.31,52.39,52.25,52.03,71.78,71.82,70.59,68.79,69.49,70.69,69.82,69.47,69.41,69.51,75.2,69.8,54.28,54.27,60.1,53.96,54.31,54.46,53.81,56.22,57.72,57.49,6.231599999999999,14.5404,869.8428,16.621199999999998,19.3914,13.848,7.6164,335.1942,570.6612,725.7923999999999
2021-06-04 09:08:00,9906.2826,1,4124.8272,2.7702,0,67.28703,10,65.11,90,69.23,1800.63,3175,53.245,7312.692,48.35,47.69,49.27,52.26,51.18,49.96,50.99,52.13,51.93,51.71,71.84,71.76,70.67,68.73,69.48,70.62,69.83,69.4,69.5,69.57,75.2,69.8,54.17,54.18,60.01,53.9,54.21,54.38,53.74,56.17,57.53,58.03,6.231599999999999,13.848,844.911,16.621199999999998,22.1616,14.5404,7.6164,368.4366,501.4062,797.8176
2021-06-04 09:09:00,5950.0938,1,1119.1608,2.7702,0,67.28703,10,65.03,90,69.17,1792.3194,3187,54.66,3310.1022000000003,48.0,47.41,49.03,52.09,51.08,50.05,50.9,52.04,51.55,51.32,71.82,71.75,70.72,68.71,69.44,70.61,69.88,69.37,69.58,69.61,75.2,69.8,54.31,54.27,59.99,53.97,54.19,54.76,54.32,56.72,57.56,58.79,6.231599999999999,13.848,847.6812,16.621199999999998,22.1616,13.848,7.6164,440.4618,412.7598,858.762
2021-06-04 09:10:00,4399.6026,1,2.7702,2.7702,0,67.28703,10,65.32,90,69.19,1800.63,3202,59.275,1828.1736,48.12,47.35,48.98,52.16,51.27,51.28,51.61,52.49,51.63,51.11,71.86,71.8,70.7,68.75,69.51,70.56,69.98,69.4,69.62,69.73,75.2,69.8,56.28,56.04,61.37,56.18,55.93,57.29,57.72,59.49,59.65,61.07,6.231599999999999,13.848,803.3580000000001,16.621199999999998,19.3914,13.848,8.3088,526.338,321.3432,842.1407999999999
2021-06-04 09:11:00,4363.5888,1,2.7702,2.7702,0,67.28703,10,65.27,90,69.31,1792.3194,3197,60.33,1842.0234,48.79,47.89,50.03,52.83,52.15,51.45,52.79,54.06,52.77,52.34,71.86,71.78,70.77,68.77,69.49,70.56,70.04,69.46,69.77,69.82,75.2,69.8,58.1,57.83,63.07,58.04,57.63,59.02,59.4,61.84,60.92,62.87,6.924,13.848,792.2772,27.702,22.1616,13.848,7.6164,631.6056,229.9266,775.656
2021-06-04 09:12:00,8316.3138,1,3022.2882,2.7702,0,67.28703,10,65.38,90,69.425,1800.63,3193,59.685,5886.165,49.39,48.72,51.09,54.41,53.21,53.64,54.06,55.33,54.53,53.07,71.94,71.82,70.89,68.83,69.48,70.6,70.16,69.58,69.86,69.95,75.2,69.8,58.89,58.64,64.03,59.14,58.44,59.36,59.09,63.24,61.09,63.5,6.231599999999999,13.848,761.805,155.13119999999998,19.3914,14.5404,7.6164,684.2394,119.1186,648.2268
2021-06-04 09:13:00,9296.8476,1,4063.8834,2.7702,0,67.28703,10,65.2,90,69.49,1795.0896,3188,57.06,7243.446000000001,50.53,49.43,52.21,55.95,54.03,53.98,55.73,56.05,55.61,54.38,72.02,71.88,71.13,68.95,69.63,70.75,70.26,69.79,70.0,70.15,75.2,69.8,57.19,57.16,63.38,57.85,56.88,57.64,57.41,62.19,58.58,61.62,6.231599999999999,13.848,711.9414,188.3736,22.1616,13.848,8.3088,639.9162,11.0808,437.6916
2021-06-04 09:14:00,8916.6348,1,4091.5848,2.7702,0,67.28703,10,65.21,90,69.52,1795.0896,3187,55.65,7257.294,50.32,49.84,52.51,56.87,54.47,52.59,55.79,55.86,55.41,54.58,72.21,71.88,71.14,68.97,69.63,71.13,70.37,69.92,70.14,70.28,75.2,69.8,56.77,56.72,61.98,57.73,56.54,57.17,56.69,60.85,57.04,59.38,6.231599999999999,13.848,659.3076,207.765,22.1616,13.848,7.6164,545.7293999999999,11.0808,171.7524
2021-06-04 09:15:00,8554.43094,1,4113.747,5.5404,0,67.28703,10,65.41,90,69.535,1795.0896,3183,54.835,7284.996,49.9,49.6,52.04,56.31,54.19,52.13,54.59,54.8,54.58,53.88,72.31,71.88,71.17,69.01,69.65,71.23,70.42,70.02,70.22,70.35,75.2,69.8,56.34,56.27,60.89,57.29,56.2,56.59,55.91,59.71,56.11,57.52,6.231599999999999,14.5404,567.89094,191.1438,19.3914,13.848,7.6164,423.8406,11.0808,13.851
2021-06-04 09:16:00,8318.961,1,4146.9894,2.7702,0,67.28703,10,65.55,90,69.535,1800.63,3187,54.445,7326.546,49.34,49.38,51.34,55.39,53.86,51.49,53.38,53.88,53.94,53.28,72.34,71.98,71.27,69.08,69.7,71.33,70.54,70.1,70.14,70.33,75.2,69.8,55.95,55.93,59.95,56.79,55.88,56.12,55.39,58.37,55.51,56.44,6.231599999999999,13.848,501.4062,157.9014,22.1616,14.5404,7.6164,243.7776,11.0808,13.851
2021-06-04 09:17:00,8108.419800000001,1,4174.691400000001,2.7702,0,67.28703,10,65.72,90,69.535,1803.4002,3188,54.165,7354.242,49.18,49.11,51.17,54.4,53.45,50.81,53.35,53.34,53.47,52.95,72.4,71.99,71.21,69.02,69.74,71.37,70.57,70.09,70.16,70.29,75.2,69.8,55.58,55.59,59.09,56.34,55.58,55.77,55.01,57,55.12,55.8,6.231599999999999,13.848,437.6916,152.36100000000002,19.3914,13.848,8.3088,80.33579999999999,11.0808,11.0808
2021-06-04 09:18:00,7986.534000000001,1,4149.7596,2.7702,0,67.28703,10,65.84,90,69.485,1806.1704,3186,54.005,7340.394,49.3,48.95,51.39,54.37,53.53,50.73,53.23,53.06,53.15,52.85,72.35,71.99,71.12,69.13,69.75,71.36,70.55,70.11,70.11,70.31,75.2,69.8,55.36,55.36,58.4,56.09,55.36,55.54,54.71,55.82,54.8,55.38,6.924,13.848,387.828,152.36100000000002,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 09:19:00,7967.145600000001,1,4152.5298,2.7702,0,67.28703,10,65.85,90,69.475,1806.1704,3186,53.885,7326.546,49.35,48.68,51.34,54.05,53.46,50.23,53.25,52.94,53.06,52.95,72.27,71.98,70.95,69.1,69.73,71.33,70.54,70.0,69.98,70.19,75.2,69.8,55.15,55.13,57.87,55.88,55.21,55.34,54.52,55.17,54.61,55.1,6.231599999999999,13.848,368.4366,171.7524,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 09:20:00,7974.763800000001,1,4138.6788,2.7702,0,67.28703,10,65.85,90,69.435,1803.4002,3191,53.78,7326.546,49.71,48.56,51.46,53.84,53.51,50.37,52.73,52.87,53.0,52.67,72.1,72.02,70.85,69.12,69.77,71.28,70.58,69.86,69.96,70.12,75.2,69.8,54.96,54.94,57.44,55.82,54.98,55.2,54.34,54.81,54.38,54.86,6.231599999999999,13.848,351.8154,191.1438,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 09:21:00,8064.1026,1,4146.9894,2.7702,0,67.28703,10,65.94,90,69.4,1806.1704,3189,53.7,7326.546,49.84,48.43,51.75,53.7,52.95,50.17,52.94,53.25,52.92,52.66,72.18,72.0,70.73,69.06,69.77,71.19,70.61,69.74,69.88,70.06,75.2,69.8,54.78,54.82,57.19,55.78,54.81,55.01,54.26,54.63,54.29,54.65,6.231599999999999,13.848,373.977,210.5352,22.1616,13.848,8.3088,66.48479999999999,11.0808,11.0808
2021-06-04 09:22:00,8269.097399999999,1,4141.4490000000005,2.7702,0,67.28703,10,65.76,90,69.41,1806.1704,3185,53.645,7326.546,49.89,48.33,51.66,53.39,52.71,50.13,52.73,53.3,52.83,52.56,72.13,71.91,70.57,69.04,69.71,71.11,70.58,69.63,69.75,69.95,75.2,69.8,54.64,54.65,57.14,55.87,54.74,54.89,54.19,54.82,54.17,54.52,6.231599999999999,14.5404,421.0704,249.31800000000004,19.3914,13.848,7.6164,185.6034,11.0808,13.851
2021-06-04 09:23:00,8575.894199999999,1,4133.1384,2.7702,0,67.28703,10,65.69,90,69.385,1806.1704,3187,53.565,7312.692,49.93,48.27,51.95,53.25,52.56,50.3,52.76,52.98,52.77,52.5,72.02,71.91,70.47,69.01,69.77,71.03,70.53,69.56,69.71,69.89,75.2,69.8,54.53,54.53,57.21,55.95,54.61,54.81,54.07,55.3,54.14,54.41,6.231599999999999,13.848,457.083,290.87100000000004,22.1616,13.848,7.6164,313.0326,80.33579999999999,58.1742
2021-06-04 09:24:00,9196.42194,1,4116.5172,2.7702,0,67.28703,10,65.58,90,69.36,1803.4002,3180,53.475,7298.844,50.07,48.17,51.67,53.19,52.47,50.22,52.76,53.24,52.63,52.53,72.0,71.89,70.42,69.03,69.74,70.97,70.38,69.41,69.56,69.8,75.2,69.8,54.43,54.42,57.41,56.1,54.5,54.67,53.99,56.01,54.68,54.97,6.231599999999999,13.848,542.95914,324.1134,19.3914,13.848,7.6164,468.1638,224.3862,277.02
2021-06-04 09:25:00,9685.362,1,4124.8272,2.7702,0,67.28703,10,65.61,90,69.305,1800.63,3180,53.405,7298.844,50.18,48.08,51.86,52.88,52.47,50.32,52.9,53.13,52.48,52.27,71.96,71.86,70.36,69.03,69.76,70.82,70.32,69.38,69.58,69.84,75.2,69.8,54.35,54.37,57.75,56.32,54.39,54.6,53.9,56.82,55.29,55.71,6.924,13.848,609.4440000000001,360.12600000000003,22.1616,13.848,8.3088,617.7546,310.2624,423.8406
2021-06-04 09:26:00,10091.886,1,4135.9086,2.7702,0,67.28703,10,65.52,90,69.28,1800.63,3181,53.345,7312.692,50.29,47.98,51.73,52.74,52.11,50.16,52.94,53.32,52.33,52.4,71.9,71.81,70.32,69.01,69.77,70.85,70.25,69.37,69.63,69.8,75.2,69.8,54.26,54.28,58.08,56.47,54.25,54.51,53.84,57.61,55.82,56.39,6.231599999999999,13.848,662.0778,387.828,19.3914,14.5404,7.6164,734.103,396.1386,537.4188
2021-06-04 09:27:00,9839.1534,1,3706.5276,2.7702,0,67.28703,10,65.41,90,69.215,1806.1704,3178,53.255,6758.7,50.21,47.87,51.59,52.99,52.07,49.99,53.13,53.0,52.27,52.11,71.98,71.8,70.28,69.03,69.68,70.8,70.17,69.4,69.61,69.72,75.2,69.8,54.16,54.17,58.37,56.58,54.2,54.43,53.78,58.3,56.29,56.96,6.231599999999999,13.848,728.5626,415.53,22.1616,13.848,7.6164,806.1282,448.7724,617.7546
2021-06-04 09:28:00,5088.69,1,5.5404,2.7702,0,67.28703,10,65.41,90,69.23,1786.779,3189,56.745,1828.1736,50.33,47.81,51.23,52.53,51.68,50.51,53.41,52.68,52.08,52.06,71.92,71.79,70.27,69.02,69.7,70.86,70.12,69.51,69.62,69.74,75.2,69.8,54.85,54.71,59.15,57.23,54.7,55.63,55.51,59.98,57.92,58.36,6.231599999999999,13.848,753.4943999999999,426.6108,19.3914,13.848,7.6164,878.1534,490.32540000000006,650.997
2021-06-04 09:29:00,5196.7278,1,2.7702,2.7702,0,67.28703,10,65.52,90,69.255,1792.3194,3196,59.86,1828.1736,50.66,47.99,52.38,52.77,52.29,51.56,53.83,53.65,52.66,52.55,71.97,71.79,70.28,69.11,69.73,70.86,70.15,69.56,69.69,69.77,75.2,69.8,57.1,56.83,61.37,59.48,56.67,58.12,58.61,63,60.8,60.77,6.231599999999999,13.848,786.7368,454.3128,22.1616,13.848,7.6164,911.3958,484.785,667.6182
2021-06-04 09:30:00,5773.5666,1,454.3128,2.7702,0,67.28703,10,65.63,90,69.38,1786.779,3201,60.585,2465.2644,51.68,48.77,53.58,54.17,52.85,53.82,54.97,54.84,54.42,53.68,71.97,71.8,70.35,69.11,69.81,70.73,70.19,69.73,69.83,69.85,75.2,69.8,58.5,58.27,63.11,61.27,58.02,59.44,59.73,64.75,62.33,62.42,6.231599999999999,13.848,786.7368,476.4744,19.3914,13.848,8.3088,883.6938,451.5426,648.2268
2021-06-04 09:31:00,10238.7156,1,4080.5046,2.7702,0,67.28703,10,65.87,90,69.465,1797.8598,3191,58.605,7243.446000000001,52.73,49.6,54.4,55.42,53.87,54.31,57.23,55.68,56.2,55.03,72.01,71.81,70.6,69.17,69.78,70.79,70.29,69.9,69.91,70.01,75.2,69.8,58.48,58.26,63.94,62.04,58.14,58.7,58.27,64.78,61.94,62.45,6.924,13.848,778.4262,476.4744,22.1616,13.848,7.6164,778.4262,346.27500000000003,551.2698
2021-06-04 09:32:00,9706.13874,1,4116.5172,2.7702,0,67.28703,10,66.04,90,69.56,1789.5492,3179,56.555,7271.142,53.25,50.6,55.26,57.03,55.18,53.61,59.16,56.3,56.75,56.04,72.02,71.82,70.71,69.33,69.85,71.02,70.37,70.13,70.1,70.16,75.2,69.8,56.96,57,62.91,60.96,56.71,57.63,57.34,62.68,59.58,60.5,6.231599999999999,13.848,753.4943999999999,468.1638,22.1616,13.848,7.6164,590.05254,196.6842,362.8962
2021-06-04 09:33:00,9038.5206,1,4135.9086,2.7702,0,67.58424,10,66.15,90,69.505,1795.0896,3186,55.455,7298.844,53.53,50.65,54.69,56.8,55.45,52.89,58.59,55.79,55.98,55.7,72.01,71.86,70.85,69.43,69.85,71.24,70.36,70.26,70.25,70.32,75.2,69.8,56.72,56.63,61.91,59.98,56.6,57.06,56.51,60.73,57.84,58.72,6.231599999999999,13.848,670.3884,418.3002,19.3914,13.848,7.6164,379.5174,77.56559999999999,132.9696
2021-06-04 09:34:00,8468.5518,1,4141.4490000000005,2.7702,0,67.58424,10,66.18,90,69.555,1792.3194,3177,54.78,7298.844,53.36,50.54,54.27,56.5,55.71,52.12,57.93,54.58,55.21,55.16,71.99,71.84,70.94,69.48,69.96,71.37,70.38,70.28,70.22,70.36,75.2,69.8,56.29,56.23,60.85,59.11,56.19,56.56,55.77,58.68,56.47,57.2,6.231599999999999,13.848,595.5930000000001,357.35580000000004,22.1616,13.848,8.3088,127.4292,11.0808,13.851
2021-06-04 09:35:00,8251.7838,1,4158.0702,2.7702,0,67.58424,10,66.34,90,69.56,1797.8598,3179,54.445,7326.546,53.13,50.33,53.82,55.67,55.05,51.71,56.59,54.16,54.63,54.86,72.04,71.88,70.98,69.56,69.95,71.46,70.42,70.36,70.32,70.33,75.2,69.8,55.91,55.93,59.94,58.33,55.88,56.09,55.34,56.93,55.7,56.32,6.231599999999999,13.848,512.487,313.0326,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 09:36:00,8185.296,1,4169.151,2.7702,0,67.58424,10,66.41,90,69.515,1797.8598,3166,54.205,7340.394,52.86,50.15,53.31,55.0,54.69,51.58,56.04,54.01,54.22,54.27,72.02,71.9,70.91,69.54,69.98,71.35,70.35,70.28,70.27,70.29,75.2,69.8,55.57,55.6,59.18,57.71,55.63,55.82,55.01,55.92,55.18,55.76,6.231599999999999,13.848,454.3128,285.3306,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 09:37:00,8138.894999999999,1,4171.9212,2.7702,0,67.58424,10,66.41,90,69.5,1800.63,3170,54.045,7340.394,52.6,49.94,52.98,54.75,54.06,51.44,55.63,53.74,53.81,54.02,72.03,71.87,70.82,69.55,69.97,71.27,70.34,70.16,70.22,70.27,75.2,69.8,55.36,55.38,58.54,57.22,55.39,55.55,54.74,55.37,54.88,55.36,6.231599999999999,13.848,426.6108,271.4796,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 09:38:00,8098.031399999999,1,4185.7716,2.7702,0,67.58424,10,66.59,90,69.45,1800.63,3164,53.95,7354.242,52.13,49.84,52.82,53.85,53.69,51.64,54.51,53.67,53.61,53.71,72.13,71.92,70.77,69.53,69.95,71.09,70.31,70.06,70.12,70.29,75.2,69.8,55.17,55.17,58.04,56.89,55.2,55.37,54.6,54.98,54.67,55.1,6.924,13.848,382.2876,257.6286,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 09:39:00,8060.637000000001,1,4166.3802000000005,2.7702,0,67.58424,10,66.83,90,69.475,1797.8598,3160,53.925,7340.394,51.72,49.65,52.26,53.57,52.69,51.35,53.57,53.96,53.36,53.21,72.08,71.9,70.8,69.56,69.86,71.04,70.39,69.92,70.09,70.25,75.2,69.8,54.98,55.02,57.63,56.62,55.03,55.16,54.45,54.8,54.52,54.93,6.231599999999999,13.848,368.4366,252.0882,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 09:40:00,8074.488,1,4166.3808,2.7702,0,67.58424,10,66.83,90,69.425,1797.8598,3167,53.86,7340.394,51.14,49.37,51.72,53.17,52.4,51.18,52.87,53.78,53.17,52.7,72.14,71.88,70.73,69.63,69.84,70.99,70.41,69.81,70.0,70.17,75.2,69.8,54.9,54.9,57.41,56.41,54.9,55.11,54.41,54.58,54.43,54.8,6.231599999999999,13.848,396.1386,232.6968,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 09:41:00,8199.146999999999,1,4177.4616,2.7702,0,67.58424,10,66.89,90,69.425,1795.0896,3158,53.82,7340.394,50.64,49.12,51.47,52.61,52.15,51.25,52.42,53.52,52.92,52.51,72.16,71.89,70.62,69.59,69.82,70.87,70.37,69.71,69.87,70.1,75.2,69.8,54.78,54.79,57.38,56.19,54.81,55.02,54.35,54.57,54.28,54.69,6.231599999999999,13.848,426.6108,224.3862,19.3914,13.848,7.6164,124.65900000000002,11.0808,11.0808
2021-06-04 09:42:00,8429.766000000001,1,4174.691400000001,2.7702,0,67.58424,10,66.83,90,69.375,1795.0896,3163,53.765,7340.394,50.31,48.96,51.09,52.21,51.87,50.76,52.11,53.51,52.79,52.23,72.16,71.86,70.66,69.52,69.82,70.87,70.38,69.59,69.83,70.08,75.2,69.8,54.68,54.72,57.45,56.13,54.75,54.97,54.29,55.13,54.21,54.52,6.231599999999999,13.848,479.2446,254.8584,22.1616,13.848,8.3088,249.31800000000004,11.0808,30.4722
2021-06-04 09:43:00,8733.795600000001,1,4188.542399999999,2.7702,0,67.58424,10,66.81,90,69.355,1797.8598,3157,53.72,7368.096,49.89,48.74,50.84,51.98,51.58,50.72,51.69,53.26,52.58,51.98,72.12,71.81,70.55,69.49,69.79,70.86,70.42,69.5,69.78,70.02,75.2,69.8,54.58,54.64,57.58,56.15,54.58,54.86,54.22,55.65,54.2,54.64,6.231599999999999,13.848,506.94659999999993,268.7094,19.3914,13.848,7.6164,354.5856,63.7146,110.808
2021-06-04 09:44:00,9110.5398,1,4213.473599999999,2.7702,0,67.58424,10,66.86,90,69.36,1800.63,3161,53.69,7381.943999999999,49.39,48.48,50.6,51.79,51.3,50.36,51.44,53.06,52.33,51.79,72.15,71.82,70.52,69.48,69.82,70.87,70.38,69.5,69.77,69.96,75.2,69.8,54.53,54.54,57.72,56.23,54.53,54.8,54.16,56.35,54.66,54.98,6.231599999999999,13.848,537.4188,299.1816,22.1616,13.848,7.6164,476.4744,171.7524,180.06300000000002
2021-06-04 09:45:00,9365.39814,1,4183.002,2.7702,0,67.58424,10,66.8,90,69.31,1797.8598,3160,53.655,7354.242,49.07,48.3,50.34,51.56,51.11,50.64,51.11,52.89,52.09,51.54,72.2,71.86,70.54,69.5,69.83,70.7,70.41,69.52,69.8,70.02,75.2,69.8,54.48,54.48,57.92,56.36,54.47,54.73,54.11,56.98,55.17,55.28,6.231599999999999,13.848,570.6612,329.6538,22.1616,13.848,7.6164,556.81014,252.0882,238.2372
2021-06-04 09:46:00,9624.4146,1,4194.0822,2.7702,0,67.58424,10,66.83,90,69.265,1797.8598,3157,53.605,7368.096,48.73,48.07,49.89,51.26,50.82,50.33,50.83,52.6,51.79,51.33,72.2,71.85,70.6,69.49,69.84,70.65,70.44,69.5,69.81,70.01,75.2,69.8,54.36,54.41,57.99,56.4,54.36,54.67,54.07,57.48,55.61,55.61,6.924,13.848,581.7420000000001,346.27500000000003,19.3914,14.5404,7.6164,631.6056,313.0326,321.3432
2021-06-04 09:47:00,7482.5604,1,2410.074,2.7702,0,67.58424,10,66.86,90,69.29,1792.3194,3157,53.985,4999.7778,48.59,47.88,49.72,51.09,50.59,50.26,50.71,52.36,51.56,51.08,72.18,71.81,70.6,69.41,69.85,70.67,70.37,69.57,69.75,70.01,75.2,69.8,54.4,54.39,58.13,56.56,54.29,54.74,54.19,58.06,56.1,56.15,6.231599999999999,13.848,612.2141999999999,376.7472,22.1616,13.848,8.3088,670.3884,349.0452,409.9896
2021-06-04 09:48:00,4390.5996,1,2.7702,5.5404,0,67.58424,10,66.99,90,69.265,1789.5492,3175,58.67,1828.1736,48.5,47.71,49.51,51.06,50.62,50.98,50.93,52.44,51.63,50.91,72.21,71.77,70.59,69.4,69.87,70.85,70.37,69.68,69.82,70.01,75.2,69.8,55.8,55.64,59.28,57.8,55.47,56.75,57.04,60.23,58.59,58.28,6.231599999999999,13.848,614.9843999999999,373.977,19.3914,13.848,7.6164,681.4692,349.0452,482.0148
2021-06-04 09:49:00,4388.5218,1,5.5404,2.7702,0,67.58424,10,67.05,90,69.345,1792.3194,3182,60.41,1828.1736,48.8,48.1,50.19,51.58,51.39,51.1,53.02,53.47,52.54,51.54,72.24,71.81,70.69,69.42,69.88,70.91,70.38,69.76,69.89,70.07,75.2,69.8,57.95,57.6,61.32,59.95,57.41,58.93,59.34,62.55,60.7,60.51,6.231599999999999,14.5404,628.8353999999999,382.2876,22.1616,13.848,7.6164,667.6182,321.3432,495.8658
2021-06-04 09:50:00,6632.1756,1,1786.779,2.7702,0,67.58424,10,67.33,90,69.48,1792.3194,3176,60.615,4224.1884,49.53,48.82,51.27,52.94,52.12,52.57,53.91,54.72,53.93,53.21,72.27,71.77,70.85,69.49,69.89,70.93,70.49,69.94,69.96,70.15,75.2,69.8,59.06,58.75,62.79,61.34,58.56,59.89,59.97,63.83,61.68,61.93,6.231599999999999,13.848,639.9162,387.828,19.3914,13.848,8.3088,601.1334,252.0882,465.3936
2021-06-04 09:51:00,9323.8482,1,4155.299999999999,2.7702,0,67.58424,10,67.48,90,69.555,1792.3194,3168,58.19,7312.692,50.21,49.66,52.39,54.86,53.2,53.82,56.3,55.64,55.52,54.78,72.42,71.81,70.95,69.57,70.01,70.98,70.63,70.13,70.19,70.3,75.2,69.8,57.98,57.94,62.93,61.33,57.69,58.4,57.96,62.81,60.24,61.09,6.231599999999999,13.848,617.7546,371.2068,22.1616,13.848,7.6164,490.32540000000006,121.8888,346.27500000000003
2021-06-04 09:52:00,8875.069800000001,1,4227.3252,2.7702,0,67.58424,10,67.61,90,69.635,1795.0896,3167,56.485,7395.791999999999,50.49,50.21,53.29,55.83,53.9,53.78,56.47,55.57,55.79,55.06,72.51,71.87,71.07,69.7,70.04,71.02,70.72,70.21,70.31,70.39,75.2,69.8,57.19,57.14,61.76,60.14,56.94,57.71,57.39,60.75,58.03,59.31,6.231599999999999,13.848,581.7420000000001,349.0452,19.3914,13.848,7.6164,310.2624,11.0808,166.212
2021-06-04 09:53:00,8327.961,1,4210.704,2.7702,0,67.58424,10,67.64,90,69.62,1795.0896,3163,55.46,7368.096,50.31,50.12,52.81,55.15,54.01,52.67,54.94,54.77,54.91,54.34,72.57,71.89,71.16,69.86,70.08,71.14,70.81,70.34,70.37,70.55,75.2,69.8,56.82,56.79,60.72,59.1,56.66,57.16,56.56,58.83,56.79,57.7,6.924,13.848,506.94659999999993,257.6286,22.1616,14.5404,7.6164,105.2676,11.0808,13.851
2021-06-04 09:54:00,8072.404199999999,1,4227.3252,2.7702,0,67.58424,10,67.54,90,69.605,1795.0896,3163,54.925,7395.791999999999,49.86,49.89,52.07,54.4,53.7,51.42,53.81,53.97,54.21,53.62,72.59,71.92,71.2,69.91,70.18,71.49,70.84,70.38,70.45,70.58,75.2,69.8,56.39,56.42,59.8,58,56.32,56.64,55.87,57.15,56.07,56.72,6.231599999999999,13.848,429.381,146.8206,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 09:55:00,7899.9564,1,4235.6358,2.7702,0,67.58424,10,67.39,90,69.59,1797.8598,3166,54.6,7409.64,49.61,49.75,51.41,53.61,53.11,50.85,52.79,53.52,53.56,53.23,72.67,71.91,71.18,69.96,70.18,71.66,70.84,70.38,70.46,70.57,75.2,69.8,56.05,56.06,58.93,56.81,56.04,56.26,55.5,56.24,55.63,56.16,6.231599999999999,13.848,368.4366,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 09:56:00,7841.785199999999,1,4235.6358,2.7702,0,67.58424,10,67.36,90,69.575,1795.0896,3168,54.425,7423.494000000001,49.26,49.5,51.13,53.06,52.61,50.36,52.4,53.12,53.05,52.77,72.66,71.93,71.13,69.94,70.08,71.64,70.79,70.26,70.37,70.52,75.2,69.8,55.76,55.8,58.2,55.96,55.8,55.99,55.12,55.66,55.2,55.73,6.231599999999999,13.848,299.1816,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 09:57:00,7807.1574,1,4241.1756000000005,2.7702,0,67.58424,10,67.26,90,69.555,1797.8598,3170,54.21,7423.494000000001,48.78,49.31,50.87,52.74,52.4,50.55,51.71,52.93,52.68,52.47,72.65,71.9,70.94,69.89,70.12,71.45,70.72,70.14,70.34,70.5,75.2,69.8,55.5,55.53,57.56,55.51,55.55,55.71,54.91,55.26,54.96,55.43,6.231599999999999,14.5404,263.169,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 09:58:00,7787.0736,1,4238.406,2.7702,0,67.58424,10,67.02,90,69.585,1800.63,3167,54.115,7423.494000000001,48.45,49.05,50.62,52.34,52.01,50.45,51.37,52.86,52.51,52.13,72.7,71.85,70.87,69.88,70.08,71.38,70.76,70.02,70.27,70.48,75.2,69.8,55.29,55.3,57.04,55.16,55.32,55.53,54.75,54.95,54.72,55.18,6.231599999999999,13.848,243.7776,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 09:59:00,7762.8342,1,4216.2444000000005,2.7702,0,67.58424,10,66.9,90,69.53,1797.8598,3161,53.97,7395.791999999999,48.28,48.91,50.47,52.03,51.77,50.59,51.17,52.78,52.25,51.8,72.69,71.89,70.83,69.88,70.1,71.22,70.73,69.95,70.2,70.37,75.2,69.8,55.12,55.14,56.69,54.96,55.18,55.33,54.6,54.75,54.58,54.96,6.924,13.848,246.5478,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 10:00:00,7812.0024,1,4219.0146,2.7702,0,67.58424,10,67.01,90,69.475,1803.4002,3171,53.875,7409.64,47.98,48.61,50.31,51.78,51.44,50.65,50.77,52.74,52.0,51.59,72.67,71.9,70.77,69.81,70.09,71.06,70.77,69.87,70.23,70.44,75.2,69.8,54.91,54.93,56.51,54.73,55.02,55.22,54.45,54.65,54.44,54.8,6.231599999999999,14.5404,285.3306,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:01:00,7843.170000000001,1,4216.2444000000005,2.7702,0,67.58424,10,67.15,90,69.495,1803.4002,3172,53.795,7395.791999999999,47.93,48.39,50.11,51.56,51.22,50.47,50.57,52.73,51.73,51.21,72.54,71.82,70.71,69.75,70.04,70.96,70.72,69.7,70.16,70.34,75.2,69.8,54.79,54.88,56.5,54.57,54.85,55.06,54.34,54.46,54.32,54.66,6.231599999999999,13.848,321.3432,19.3914,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 10:02:00,7996.916399999999,1,4243.9464,2.7702,0,67.58424,10,67.44,90,69.435,1806.1704,3165,53.78,7423.494000000001,47.83,48.18,49.85,51.3,50.94,50.47,50.4,52.64,51.57,51.04,72.53,71.86,70.72,69.72,70.06,70.85,70.71,69.65,70.1,70.33,75.2,69.8,54.72,54.76,56.68,54.47,54.75,54.93,54.28,54.44,54.25,54.56,6.231599999999999,13.848,385.0578,16.621199999999998,22.1616,13.848,7.6164,85.8762,11.0808,11.0808
2021-06-04 10:03:00,8158.2804,1,4238.406,2.7702,0,67.58424,10,67.85,90,69.42,1800.63,3166,53.73,7423.494000000001,47.61,47.98,49.71,51.21,50.71,50.07,50.29,52.54,51.45,50.9,72.54,71.87,70.65,69.65,70.06,70.81,70.6,69.54,70.03,70.34,75.2,69.8,54.58,54.66,56.96,54.39,54.66,54.9,54.23,54.81,54.18,54.5,6.231599999999999,14.5404,448.7724,24.9318,19.3914,13.848,7.6164,174.5226,11.0808,13.851
2021-06-04 10:04:00,8366.04534,1,4213.4742,2.7702,0,67.58424,10,68.09,90,69.385,1800.63,3161,53.695,7395.791999999999,47.36,47.77,49.61,51.08,50.47,49.86,50.23,52.38,51.33,50.74,72.55,71.83,70.62,69.59,70.06,70.94,70.6,69.49,70.0,70.29,75.2,69.8,54.58,54.58,57.27,54.58,54.59,54.85,54.18,55.21,54.08,54.41,6.231599999999999,13.848,498.63594,116.3484,22.1616,14.5404,7.6164,265.9392,11.0808,13.851
2021-06-04 10:05:00,8579.3478,1,4235.6358,2.7702,0,67.58424,10,68.25,90,69.385,1797.8598,3159,53.675,7409.64,47.14,47.65,49.39,50.95,50.24,49.74,50.07,52.25,51.23,50.6,72.57,71.82,70.59,69.44,70.09,70.86,70.61,69.46,69.91,70.26,75.2,69.8,54.53,54.52,57.57,54.89,54.52,54.78,54.14,55.68,54.06,54.34,6.231599999999999,13.848,548.4996,166.212,22.1616,13.848,8.3088,368.4366,11.0808,11.0808
2021-06-04 10:06:00,8710.931999999999,1,4232.8656,2.7702,0,67.58424,10,68.35,90,69.34,1800.63,3163,53.675,7409.64,47.12,47.46,49.27,51.02,50.07,49.68,50.01,52.1,51.13,50.41,72.52,71.83,70.59,69.41,70.05,70.84,70.63,69.42,69.84,70.23,75.2,69.8,54.45,54.41,57.77,55.17,54.45,54.74,54.11,56.28,54.06,54.29,6.924,14.5404,573.4314,191.1438,19.3914,14.5404,7.6164,448.7724,11.0808,13.851
2021-06-04 10:07:00,5376.6066,1,1606.716,2.7702,0,67.58424,10,68.4,90,69.34,1792.3194,3165,54.66,3947.1924,46.92,47.35,49.06,50.95,49.92,49.51,49.86,51.96,51.07,50.3,72.53,71.78,70.63,69.4,70.05,70.89,70.64,69.5,69.9,70.22,75.2,69.8,54.5,54.52,58.11,55.48,54.51,54.97,54.52,57.07,54.44,54.6,6.231599999999999,13.848,617.7546,241.0074,22.1616,13.848,7.6164,484.785,11.0808,11.0808
2021-06-04 10:08:00,3380.1690000000003,1,2.7702,2.7702,0,67.58424,10,68.12,90,69.365,1795.0896,3183,59.355,1828.1736,47.08,47.28,48.94,50.88,50.3,50.25,50.37,52.56,51.23,50.33,72.49,71.74,70.65,69.43,70.08,70.8,70.66,69.5,69.86,70.21,75.2,69.8,56.34,56.12,59.71,57.39,55.93,57.36,57.73,59.63,57.46,56.99,6.231599999999999,13.848,634.3758,263.169,22.1616,13.848,8.3088,529.1082,47.0934,13.851
2021-06-04 10:09:00,3474.3558,1,5.5404,2.7702,0,67.58424,10,68.12,90,69.42,1786.779,3177,60.52,1828.1736,47.85,47.66,49.95,51.47,51.25,52.0,51.4,53.91,52.54,51.45,72.44,71.73,70.75,69.49,70.1,70.91,70.69,69.64,69.9,70.2,75.2,69.8,58.2,57.9,61.68,59.41,57.73,59.21,59.53,61.89,59.53,58.73,6.231599999999999,13.848,623.295,288.1008,19.3914,14.5404,7.6164,554.04,108.0378,11.0808
2021-06-04 10:10:00,6980.432400000001,1,2615.0688,5.5404,0,67.58424,10,68.12,90,69.545,1795.0896,3175,60.33,5332.1724,48.49,48.78,51.59,53.24,52.19,52.63,53.05,55.29,54.14,52.86,72.52,71.78,70.88,69.52,70.13,71.06,70.83,69.79,70.03,70.25,75.2,69.8,59.15,58.89,62.93,60.66,58.7,59.8,59.54,63.08,60.08,59.29,6.231599999999999,13.848,628.8353999999999,310.2624,22.1616,13.848,7.6164,554.04,77.56559999999999,13.851
2021-06-04 10:11:00,8725.48794,1,4144.2192,2.7702,0,67.88223,10,67.78,90,69.58,1792.3194,3164,57.77,7298.844,49.87,49.5,52.79,55.19,53.13,53.1,55.79,55.78,55.47,54.48,72.62,71.78,71.04,69.65,70.17,71.06,70.94,69.96,70.2,70.31,75.2,69.8,57.62,57.6,62.52,60.38,57.27,58.15,57.93,61.93,57.99,57.6,6.231599999999999,13.848,567.89094,301.95180000000005,19.3914,13.848,7.6164,473.7042,11.0808,11.0808
2021-06-04 10:12:00,8551.6548,1,4196.853,2.7702,0,67.88223,10,67.7,90,69.62,1789.5492,3159,56.23,7368.096,50.53,49.99,53.3,55.67,53.96,53.15,56.33,55.8,55.56,55.08,72.67,71.79,71.12,69.75,70.28,71.03,71.03,70.1,70.29,70.42,75.2,69.8,57.19,57.09,61.3,59.32,56.92,57.63,57.25,60.23,57.03,57.02,6.231599999999999,13.848,518.0274,265.9392,22.1616,13.848,8.3088,310.2624,11.0808,13.851
2021-06-04 10:13:00,8186.6808,1,4202.3934,2.7702,0,67.88223,10,67.64,90,69.625,1792.3194,3162,55.34,7368.096,50.5,49.88,53.31,55.1,53.8,52.49,55.79,55.1,55.02,54.75,72.64,71.84,71.18,69.82,70.29,71.23,70.99,70.22,70.42,70.46,75.2,69.8,56.74,56.71,60.17,58.37,56.62,57.09,56.4,58.58,56.33,56.57,6.924,14.5404,415.53,199.4544,22.1616,13.848,7.6164,116.3484,11.0808,11.0808
2021-06-04 10:14:00,7891.651800000001,1,4205.1636,2.7702,0,67.88223,10,67.7,90,69.62,1792.3194,3163,54.86,7381.943999999999,50.63,49.73,53.0,54.47,54.02,52.1,55.08,54.12,54.37,54.21,72.55,71.92,71.19,69.87,70.33,71.21,70.98,70.26,70.37,70.5,75.2,69.8,56.35,56.31,59.08,57.38,56.3,56.58,55.8,57.01,55.8,56.13,6.231599999999999,13.848,313.0326,94.1868,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:15:00,7711.588799999999,1,4194.0828,2.7702,0,67.88223,10,67.75,90,69.625,1795.0896,3165,54.6,7354.242,50.57,49.63,52.44,54.11,53.91,51.9,54.92,53.76,53.85,53.65,72.49,71.92,71.08,69.85,70.37,71.09,70.87,70.2,70.38,70.5,75.2,69.8,56,56.01,58.16,56.45,56.03,56.23,55.42,56.11,55.39,55.82,6.231599999999999,13.848,238.2372,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:16:00,7698.4242,1,4230.095399999999,2.7702,0,67.88223,10,67.64,90,69.595,1795.0896,3159,54.415,7409.64,50.49,49.51,52.23,53.6,52.91,51.78,54.86,53.59,53.5,53.43,72.59,71.9,70.95,69.81,70.41,70.97,70.82,70.17,70.39,70.54,75.2,69.8,55.75,55.72,57.3,55.76,55.74,55.93,55.15,55.59,55.12,55.53,6.231599999999999,13.848,168.9822,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 10:17:00,7645.7904,1,4246.7166,2.7702,0,67.88223,10,67.51,90,69.565,1795.0896,3162,54.305,7409.64,50.42,49.41,52.45,53.41,53.17,51.65,54.22,53.62,53.25,53.03,72.55,71.93,70.92,69.74,70.39,71.05,70.84,70.14,70.38,70.59,75.2,69.8,55.53,55.55,56.64,55.41,55.57,55.71,54.91,55.26,54.96,55.34,6.231599999999999,13.848,119.1186,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 10:18:00,7611.8616,1,4213.473599999999,2.7702,0,67.88223,10,67.61,90,69.575,1795.0896,3162,54.225,7381.943999999999,50.41,49.25,52.34,53.32,52.37,51.32,54.31,53.37,53.06,52.59,72.56,71.87,70.86,69.77,70.44,70.99,70.77,70.06,70.39,70.57,75.2,69.8,55.32,55.34,56.15,55.13,55.39,55.55,54.82,55.04,54.78,55.15,6.231599999999999,13.848,110.808,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:19:00,7631.9424,1,4227.3252,2.7702,0,67.88223,10,67.91,90,69.55,1797.8598,3162,54.135,7395.791999999999,50.44,49.12,52.16,52.92,52.29,51.41,54.17,53.51,52.82,52.47,72.51,71.86,70.72,69.74,70.46,70.96,70.7,69.99,70.33,70.53,75.2,69.8,55.18,55.23,55.81,54.96,55.27,55.44,54.63,54.86,54.67,55.03,6.924,13.848,116.3484,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:20:00,7650.6474,1,4202.3934,2.7702,0,67.88223,10,68.28,90,69.51,1795.0896,3163,54.045,7368.096,50.5,49.04,52.4,52.77,52.2,51.29,53.72,53.43,52.66,52.26,72.53,71.85,70.62,69.7,70.42,70.84,70.66,69.84,70.3,70.57,75.2,69.8,55.03,55.08,55.72,54.82,55.13,55.31,54.58,54.74,54.53,54.81,6.231599999999999,13.848,166.212,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 10:21:00,7737.213000000001,1,4227.3246,2.7702,0,67.88223,10,68.28,90,69.485,1795.0896,3162,54.01,7381.943999999999,50.51,48.95,52.19,52.62,52.01,51.14,53.6,53.68,52.61,52.25,72.51,71.85,70.62,69.66,70.49,70.82,70.62,69.73,70.22,70.47,75.2,69.8,54.99,54.95,55.85,54.72,55.02,55.21,54.54,54.59,54.51,54.83,6.231599999999999,13.848,235.467,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 10:22:00,7883.3382,1,4235.6358,2.7702,0,67.88223,10,68.34,90,69.475,1795.0896,3157,53.96,7395.791999999999,50.41,48.77,52.36,52.5,51.3,51.11,53.76,53.39,52.39,52.15,72.43,71.79,70.55,69.59,70.49,70.73,70.57,69.64,70.15,70.41,75.2,69.8,54.85,54.88,56.2,54.59,54.92,55.13,54.47,54.57,54.41,54.7,6.231599999999999,13.848,313.0326,16.621199999999998,19.3914,13.848,7.6164,72.0252,11.0808,13.851
2021-06-04 10:23:00,8032.934999999999,1,4213.473599999999,2.7702,0,67.88223,10,68.71,90,69.43,1795.0896,3166,53.9,7368.096,50.51,48.62,52.27,52.45,51.67,50.67,53.71,53.46,52.35,52.0,72.39,71.78,70.47,69.53,70.5,70.83,70.58,69.6,70.09,70.41,75.2,69.8,54.75,54.77,56.55,54.55,54.87,55.03,54.43,54.92,54.29,54.59,6.231599999999999,13.848,387.828,16.621199999999998,22.1616,13.848,7.6164,174.5226,11.0808,11.0808
2021-06-04 10:24:00,8199.141000000001,1,4232.8656,2.7702,0,67.88223,10,69.09,90,69.435,1792.3194,3153,53.915,7395.791999999999,50.41,48.6,52.04,52.43,51.24,50.94,53.63,53.4,52.34,51.74,72.41,71.83,70.52,69.53,70.51,70.79,70.54,69.57,70.07,70.54,75.2,69.8,54.67,54.68,56.96,54.43,54.73,54.98,54.33,55.33,54.3,54.57,6.231599999999999,13.848,446.0022,16.621199999999998,19.3914,13.848,7.6164,257.6286,11.0808,11.0808
2021-06-04 10:25:00,8307.8742,1,4221.784799999999,2.7702,0,67.88223,10,69.49,90,69.41,1792.3194,3156,53.925,7381.943999999999,50.47,48.48,51.97,52.26,50.96,50.73,53.53,53.51,52.24,51.34,72.4,71.81,70.5,69.48,70.49,70.69,70.52,69.53,70.01,70.57,75.2,69.8,54.67,54.63,57.33,54.43,54.7,54.97,54.33,55.76,54.25,54.53,6.231599999999999,13.848,504.1764,16.621199999999998,22.1616,13.848,8.3088,315.8028,11.0808,13.851
2021-06-04 10:26:00,8465.7666,1,4296.580199999999,2.7702,0,67.88223,10,69.66,90,69.375,1792.3194,3155,53.94,7451.19,50.4,48.37,51.94,52.25,50.6,50.96,53.37,53.42,52.09,51.27,72.38,71.74,70.44,69.41,70.5,70.64,70.43,69.51,70.02,70.54,75.2,69.8,54.66,54.63,57.64,54.39,54.61,54.96,54.38,56.22,54.28,54.52,6.924,13.848,540.189,16.621199999999998,22.1616,13.848,7.6164,371.2068,11.0808,11.0808
2021-06-04 10:27:00,8539.8726,1,4296.5796,2.7702,0,67.88223,10,69.29,90,69.41,1792.3194,3154,53.95,7465.044,50.29,48.39,52.12,52.37,50.7,50.68,53.44,52.99,52.14,51.14,72.33,71.75,70.47,69.38,70.47,70.62,70.46,69.52,70.01,70.59,75.2,69.8,54.63,54.62,57.96,54.32,54.63,54.92,54.35,56.55,54.21,54.51,6.231599999999999,13.848,562.3506,16.621199999999998,19.3914,13.848,7.6164,409.9896,11.0808,13.851
2021-06-04 10:28:00,8521.1766,1,4246.7166,2.7702,0,67.88223,10,69.05,90,69.385,1792.3194,3157,53.915,7395.791999999999,50.52,48.34,51.63,52.29,51.07,50.86,53.5,52.94,51.92,50.78,72.32,71.72,70.5,69.38,70.51,70.55,70.41,69.59,69.94,70.76,75.2,69.8,54.61,54.58,58.19,54.37,54.63,54.9,54.33,56.77,54.26,54.48,6.231599999999999,13.848,595.5930000000001,22.1616,22.1616,14.5404,7.6164,421.0704,11.0808,11.0808
2021-06-04 10:29:00,7150.0554,1,3108.1644,2.7702,0,67.88223,10,69.17,90,69.36,1786.779,3154,54.015,5927.7138,50.36,48.21,51.52,52.18,50.52,50.54,53.61,52.55,51.96,50.68,72.3,71.68,70.48,69.36,70.49,70.66,70.42,69.64,69.98,70.79,75.2,69.8,54.57,54.54,58.33,54.54,54.54,54.89,54.31,56.94,54.23,54.47,6.231599999999999,13.848,601.1334,105.2676,19.3914,13.848,8.3088,429.381,11.0808,13.851
2021-06-04 10:30:00,3086.529,1,2.7702,2.7702,0,67.88223,10,69.04,90,69.36,1781.2386,3165,58.305,1814.3238,50.68,48.2,51.53,52.19,50.78,50.82,53.64,53.04,52.02,50.72,72.26,71.72,70.51,69.38,70.56,70.7,70.41,69.73,69.9,70.89,75.2,69.8,55.67,55.49,59.22,55.97,55.38,56.61,56.72,58.69,56.48,56.23,6.231599999999999,14.5404,614.9843999999999,141.2802,22.1616,13.848,7.6164,426.6108,11.0808,13.851
2021-06-04 10:31:00,3105.91914,1,5.5404,2.7702,0,67.88223,10,69.42,90,69.42,1784.0088,3182,60.64,1828.1736,50.98,48.59,51.8,52.53,51.09,51.41,54.75,54.15,53.12,51.26,72.25,71.72,70.71,69.38,70.64,70.65,70.45,69.75,69.89,70.96,75.2,69.8,57.95,57.66,61.2,58.47,57.44,58.94,59.44,61.02,59.04,58.46,6.231599999999999,13.848,598.3631399999999,160.67159999999998,22.1616,14.5404,7.6164,432.1512,11.0808,11.0808
2021-06-04 10:32:00,4670.2518,1,1191.186,2.7702,0,67.88223,10,70.01,90,69.53,1784.0088,3173,61.19,3420.9006,51.82,49.42,52.44,53.8,51.96,53.43,55.71,55.74,54.43,51.95,72.32,71.69,70.82,69.54,70.67,70.62,70.58,69.94,70.09,71.04,75.2,69.8,59.2,58.89,62.76,59.75,58.69,60.11,60.38,62.47,60.09,59.64,6.231599999999999,13.848,581.7420000000001,177.2928,19.3914,13.848,7.6164,404.4492,11.0808,13.851
