Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 10:33:00,8544.033539999999,1,4230.095399999999,2.7702,0,68.18021,10,70.74,90,69.655,1789.5492,3167,59.14,7381.943999999999,52.2,50.31,53.31,55.31,53.11,54.58,58.35,56.81,56.05,53.44,72.43,71.7,71.07,69.6,70.77,70.66,70.72,70.12,70.15,71.18,75.2,69.8,58.6,58.51,63.09,59.79,58.3,58.99,58.53,61.94,58.64,58.52,6.924,13.848,567.89094,177.2928,22.1616,13.848,8.3088,329.6538,11.0808,11.0808
2021-06-04 10:34:00,8332.10454,1,4318.7418,2.7702,0,68.18021,10,71.42,90,69.715,1784.0088,3169,57.295,7478.892,52.35,51.03,54.17,56.36,53.37,54.92,57.57,56.4,56.43,54.17,72.52,71.79,71.23,69.74,70.9,70.68,70.92,70.31,70.3,71.24,75.2,69.8,57.63,57.57,61.89,59,57.31,58.32,58.06,60.12,57.59,57.65,6.231599999999999,13.848,487.55514,146.8206,19.3914,13.848,7.6164,132.9696,11.0808,13.851
2021-06-04 10:35:00,8001.062400000001,1,4343.673,2.7702,0,68.48314,10,71.73,90,69.72,1792.3194,3169,56.34,7492.740000000001,51.94,50.92,53.46,55.93,52.88,53.72,55.95,55.58,55.75,53.86,72.64,71.82,71.42,69.77,71.01,70.85,71.03,70.36,70.45,71.36,75.2,69.8,57.32,57.24,60.75,57.96,57.16,57.8,57.28,58.27,57.02,57.19,6.231599999999999,14.5404,387.828,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:36:00,7952.5812,1,4407.388199999999,5.5404,0,68.48314,10,72.17,90,69.79,1792.3194,3171,55.875,7561.991999999999,51.27,50.67,52.58,55.2,52.47,53.35,54.42,54.77,54.91,53.13,72.75,71.84,71.5,69.85,71.08,71.04,71.16,70.43,70.54,71.47,75.2,69.8,57.03,56.98,59.62,57.09,56.92,57.39,56.75,57.35,56.56,56.88,6.231599999999999,13.848,268.7094,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:37:00,7889.55,1,4460.0214000000005,2.7702,0,68.48314,10,72.47,90,69.775,1795.0896,3166,55.66,7631.237999999999,50.88,50.49,52.09,54.77,52.09,52.52,53.57,54.25,54.28,52.53,72.69,71.9,71.43,69.87,71.13,71.29,71.2,70.47,70.53,71.52,75.2,69.8,56.75,56.72,58.56,56.7,56.69,57.07,56.42,56.76,56.31,56.65,6.231599999999999,13.848,141.2802,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 10:38:00,7664.480399999999,1,4379.6862,2.7702,0,68.48314,10,72.2,90,69.76,1797.8598,3167,55.475,7534.29,50.51,50.27,51.8,54.13,51.67,52.43,52.77,53.85,53.85,52.0,72.68,71.94,71.38,69.97,71.21,71.27,71.25,70.46,70.6,71.61,75.2,69.8,56.54,56.54,57.45,56.32,56.52,56.87,56.12,56.34,56,56.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 10:39:00,7642.324799999999,1,4343.673,2.7702,0,68.48314,10,71.2,90,69.765,1797.8598,3168,55.355,7506.594,49.9,50.05,51.44,53.58,51.38,51.74,52.21,53.53,53.41,51.53,72.75,71.9,71.35,69.98,71.31,71.19,71.3,70.37,70.56,71.71,75.2,69.8,56.35,56.34,56.69,56.12,56.37,56.65,55.89,56.11,55.87,56.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:40:00,7726.803599999999,1,4412.9286,2.7702,0,68.48314,10,70.81,90,69.8,1803.4002,3165,55.265,7589.688,49.73,49.84,51.11,53.15,50.74,51.75,51.68,53.34,53.03,50.95,72.78,71.93,71.27,69.98,71.37,71.22,71.28,70.28,70.52,71.77,75.2,69.8,56.22,56.17,56.28,55.93,56.2,56.51,55.8,55.88,55.71,56.08,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:41:00,7737.195,1,4429.5498,2.7702,0,68.48314,10,70.89,90,69.755,1800.63,3175,55.13,7603.542,49.33,49.64,51.08,52.79,50.45,51.18,51.33,53.19,52.71,50.62,72.82,71.92,71.1,69.96,71.35,71.23,71.29,70.21,70.57,71.73,75.2,69.8,56.04,56.06,55.99,55.75,56.07,56.3,55.66,55.75,55.59,55.94,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 10:42:00,7687.331399999999,1,4393.537200000001,2.7702,0,68.48314,10,70.93,90,69.74,1800.63,3169,55.04,7548.138,48.98,49.42,51.0,52.55,50.19,51.36,51.04,53.06,52.48,50.34,72.84,71.89,71.02,69.95,71.36,71.08,71.31,70.17,70.53,71.74,75.2,69.8,55.91,55.87,55.75,55.62,55.94,56.23,55.55,55.59,55.5,55.75,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:43:00,7739.2728,1,4421.2392,2.7702,0,68.48314,10,70.68,90,69.735,1803.4002,3167,54.975,7603.542,48.74,49.21,50.87,52.27,49.89,51.33,50.77,52.95,52.23,50.06,72.8,71.86,70.93,69.92,71.37,71.01,71.34,70.11,70.47,71.73,75.2,69.8,55.87,55.79,55.63,55.53,55.85,56.12,55.46,55.51,55.38,55.66,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:44:00,7778.745,1,4468.332600000001,2.7702,0,68.48314,10,70.71,90,69.71,1803.4002,3178,54.99,7645.092,48.58,48.97,50.64,51.99,49.75,51.35,50.54,52.88,52.01,49.77,72.85,71.92,70.89,69.88,71.36,70.87,71.31,70.02,70.49,71.79,75.2,69.8,55.74,55.7,55.54,55.48,55.78,56.07,55.43,55.42,55.35,55.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 10:45:00,7748.2728,1,4421.2392,2.7702,0,68.48314,10,70.52,90,69.745,1800.63,3168,54.88,7589.688,48.28,48.86,50.45,51.97,49.54,51.09,50.47,52.82,51.91,49.5,72.84,71.92,70.97,69.83,71.4,70.92,71.3,69.99,70.45,71.82,75.2,69.8,55.67,55.69,55.45,55.42,55.68,56.01,55.39,55.37,55.24,55.49,6.231599999999999,13.848,38.7828,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 10:46:00,7873.6242,1,4424.0094,2.7702,0,68.48314,10,70.49,90,69.71,1803.4002,3173,54.835,7589.688,47.96,48.66,50.34,51.81,49.35,51.13,50.27,52.67,51.71,49.27,72.93,71.89,70.84,69.83,71.48,70.79,71.32,69.99,70.44,71.88,75.2,69.8,55.64,55.53,55.73,55.35,55.62,55.95,55.29,55.28,55.23,55.53,6.231599999999999,14.5404,160.67159999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:47:00,7919.335800000001,1,4429.5498,2.7702,0,68.48314,10,70.63,90,69.71,1803.4002,3171,54.8,7603.542,47.88,48.52,50.15,51.63,49.02,51.15,50.02,52.5,51.58,49.15,72.89,71.84,70.86,69.84,71.54,70.77,71.36,69.92,70.42,71.86,75.2,69.8,55.56,55.55,56.07,55.29,55.58,55.87,55.25,55.23,55.21,55.43,6.231599999999999,13.848,199.4544,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:48:00,8003.131200000001,1,4432.32,2.7702,0,68.48314,10,70.78,90,69.72,1800.63,3169,54.775,7617.39,47.72,48.43,50.05,51.46,48.82,50.9,49.92,52.41,51.41,49.0,72.88,71.83,70.78,69.8,71.56,70.73,71.31,69.87,70.34,71.87,75.2,69.8,55.49,55.47,56.39,55.21,55.47,55.81,55.15,55.15,55.1,55.38,6.924,13.848,263.169,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:49:00,8048.8362,1,4462.7922,2.7702,0,68.48314,10,71.27,90,69.72,1803.4002,3172,54.76,7631.237999999999,47.59,48.22,49.91,51.35,48.58,51.0,49.82,52.41,51.31,48.84,72.89,71.81,70.84,69.81,71.6,70.65,71.27,69.83,70.32,71.8,75.2,69.8,55.43,55.4,56.7,55.18,55.44,55.75,55.15,55.15,55.1,55.37,6.231599999999999,14.5404,296.4114,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 10:50:00,8096.625599999999,1,4468.332600000001,2.7702,0,68.48314,10,71.36,90,69.68,1800.63,3170,54.74,7645.092,47.3,48.09,49.78,51.11,48.53,50.69,49.74,52.24,51.3,48.71,72.84,71.82,70.79,69.82,71.61,70.69,71.34,69.85,70.32,71.84,75.2,69.8,55.46,55.37,57.01,55.13,55.41,55.76,55.13,55.09,55.04,55.3,6.231599999999999,13.848,332.424,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:51:00,8052.305400000001,1,4412.9286,2.7702,0,68.48314,10,70.84,90,69.695,1797.8598,3172,54.7,7575.84,47.19,48.01,49.62,51.1,48.28,50.66,49.59,52.22,51.21,48.52,72.84,71.82,70.73,69.79,71.65,70.67,71.35,69.83,70.3,71.83,75.2,69.8,55.38,55.37,57.16,55.07,55.35,55.65,55.14,55.06,55.05,55.21,6.231599999999999,13.848,360.12600000000003,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 10:52:00,8087.624999999999,1,4435.090200000001,5.5404,0,68.48314,10,71.14,90,69.665,1797.8598,3168,54.655,7603.542,46.99,47.89,49.45,50.98,48.05,50.54,49.55,52.1,51.09,48.32,72.86,71.75,70.81,69.73,71.63,70.61,71.32,69.78,70.28,71.87,75.2,69.8,55.34,55.28,57.27,55,55.27,55.69,55.06,54.94,54.96,55.19,6.231599999999999,14.5404,360.12600000000003,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 10:53:00,8149.2594,1,4484.9538,2.7702,0,68.48314,10,70.9,90,69.685,1795.0896,3163,54.67,7645.092,46.89,47.76,49.36,50.98,47.94,50.4,49.36,52.04,50.99,48.27,72.93,71.72,70.78,69.68,71.71,70.67,71.36,69.74,70.29,71.92,75.2,69.8,55.29,55.23,57.43,55.01,55.27,55.65,55.07,55.03,55.01,55.18,6.231599999999999,13.848,387.828,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:54:00,8113.9422,1,4432.32,2.7702,0,68.48314,10,71.24,90,69.675,1795.0896,3161,54.66,7603.542,46.73,47.61,49.31,50.89,47.81,50.23,49.26,51.95,50.85,48.13,72.93,71.79,70.73,69.65,71.71,70.67,71.32,69.73,70.32,71.9,75.2,69.8,55.27,55.2,57.51,55,55.25,55.62,55.01,54.97,54.92,55.18,6.231599999999999,13.848,387.828,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 10:55:00,8130.5604,1,4462.7922,2.7702,0,68.48314,10,71.33,90,69.665,1795.0896,3165,54.66,7617.39,46.58,47.52,49.24,50.86,47.75,50.22,49.28,51.93,50.77,48.0,72.94,71.84,70.78,69.69,71.73,70.67,71.32,69.67,70.27,71.88,75.2,69.8,55.26,55.2,57.6,55.01,55.23,55.57,55.05,55.01,54.93,55.18,6.231599999999999,14.5404,393.3684,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:56:00,3806.6538,1,1113.6204,2.7702,0,68.48314,10,71.39,90,69.695,1792.3194,3170,56.185,3282.4026,46.55,47.48,49.12,50.7,47.64,50.23,49.24,51.99,50.72,47.84,72.99,71.82,70.83,69.71,71.73,70.62,71.33,69.65,70.24,71.99,75.2,69.8,55.49,55.39,57.81,55.23,55.39,56.04,55.66,55.56,55.62,55.69,6.231599999999999,13.848,401.679,19.3914,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 10:57:00,2336.496,1,2.7702,2.7702,0,68.48314,10,71.76,90,69.745,1786.779,3183,60.445,1828.1736,46.74,47.46,49.33,50.89,49.32,51.53,50.44,53.19,51.23,48.19,72.98,71.8,70.78,69.7,71.81,70.66,71.39,69.65,70.27,71.97,75.2,69.8,57.48,57.24,59.45,57.37,57.07,58.53,58.93,58.52,58.54,58.14,6.924,13.848,387.828,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 10:58:00,2335.8036,1,5.5404,2.7702,0,68.48314,10,72.08,90,69.8,1789.5492,3178,61.39,1828.1736,47.34,48.28,50.18,52.14,50.09,52.47,51.39,54.7,52.55,49.46,72.96,71.85,70.83,69.74,71.77,70.64,71.39,69.73,70.31,72.02,75.2,69.8,59.11,58.85,61.13,59.1,58.59,60.14,60.41,59.97,60.13,59.63,6.231599999999999,14.5404,387.828,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 10:59:00,5590.5036,1,2495.9502,2.7702,0,68.48314,10,71.86,90,69.96,1789.5492,3181,61.825,5110.5756,48.24,49.21,51.67,53.87,51.17,53.72,52.72,55.81,53.94,50.75,73.02,71.85,71.03,69.77,71.83,70.68,71.49,69.82,70.52,72.15,75.2,69.8,60,59.71,62.18,59.94,59.53,60.64,60.37,60.29,60.62,60.21,6.231599999999999,13.848,360.12600000000003,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:00:00,8014.211999999999,1,4429.5498,2.7702,0,68.48314,10,72.42,90,70.035,1792.3194,3167,59.33,7589.688,49.69,50.03,52.81,55.33,50.96,54.7,55.72,56.9,55.48,51.82,73.05,71.87,71.15,69.8,71.92,70.7,71.62,69.99,70.68,72.26,75.2,69.8,58.74,58.66,61.85,58.69,58.35,59.49,59.55,59.1,58.98,58.85,6.231599999999999,13.848,307.4922,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-04 11:01:00,8041.2186,1,4507.1154,2.7702,0,68.78202,10,72.42,90,70.09,1792.3194,3167,57.665,7658.94,49.71,50.44,53.27,56.26,50.81,54.26,55.44,56.84,55.45,52.23,73.08,71.96,71.31,69.9,72.03,70.89,71.64,70.08,70.75,72.42,75.2,69.8,58.45,58.37,60.67,58.33,58.22,59.05,58.64,58.28,58.23,58.34,6.231599999999999,13.848,260.3988,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:02:00,7951.183800000001,1,4509.8856,2.7702,0,68.78202,10,72.1,90,70.145,1792.3194,3163,56.74,7672.788,49.41,50.22,52.65,55.81,50.72,53.63,54.14,55.73,54.81,51.76,73.11,71.99,71.38,69.93,72.16,71.16,71.68,70.13,70.82,72.5,75.2,69.8,58.03,57.96,59.6,57.77,57.88,58.41,57.85,57.64,57.61,57.85,6.231599999999999,14.5404,160.67159999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:03:00,7780.822800000001,1,4496.0346,2.7702,0,68.78202,10,71.97,90,70.135,1792.3194,3163,56.27,7645.092,49.05,50.09,52.01,55.09,50.22,53.24,52.92,55.0,54.11,51.16,73.24,72.0,71.45,69.9,72.14,71.13,71.71,70.12,70.86,72.58,75.2,69.8,57.59,57.55,58.38,57.33,57.57,57.96,57.18,57.14,57.1,57.44,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:04:00,7792.593000000001,1,4493.263800000001,2.7702,0,68.78202,10,71.68,90,70.14,1795.0896,3164,55.995,7658.94,48.89,49.95,51.61,54.34,50.12,52.73,52.24,54.59,53.49,50.57,73.25,72.08,71.36,70.0,72.21,71.19,71.82,70.15,70.89,72.63,75.2,69.8,57.29,57.24,57.53,57,57.3,57.55,56.77,56.79,56.7,57.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 11:05:00,7737.195,1,4454.4816,5.5404,0,68.78202,10,71.67,90,70.155,1795.0896,3164,55.785,7603.542,48.51,49.75,51.37,53.89,49.69,52.33,51.37,54.18,53.02,50.13,73.23,72.05,71.22,70.04,72.22,71.2,71.79,70.15,70.84,72.66,75.2,69.8,56.97,56.98,57.01,56.67,57.03,57.3,56.5,56.53,56.43,56.85,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:06:00,7726.111199999999,1,4429.5498,2.7702,0,68.78202,10,71.67,90,70.15,1795.0896,3169,55.645,7589.688,48.32,49.56,51.29,53.34,49.41,52.04,51.0,53.91,52.69,49.75,73.29,72.07,71.17,70.01,72.26,71.19,71.78,70.18,70.9,72.64,75.2,69.8,56.83,56.79,56.65,56.49,56.84,57.03,56.26,56.3,56.27,56.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:07:00,7753.8132,1,4468.332600000001,2.7702,0,68.78202,10,71.86,90,70.12,1792.3194,3165,55.54,7617.39,48.13,49.41,51.12,53.07,49.14,51.71,50.62,53.63,52.42,49.4,73.24,72.0,71.1,69.98,72.29,71.17,71.8,70.13,70.86,72.61,75.2,69.8,56.59,56.59,56.41,56.27,56.66,56.87,56.15,56.14,56.13,56.46,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:08:00,7789.8228,1,4493.2644,2.7702,0,68.78202,10,72.17,90,70.125,1797.8598,3167,55.54,7658.94,47.88,49.2,50.91,52.85,48.89,51.56,50.43,53.49,52.15,49.08,73.2,72.05,71.01,69.95,72.32,71.11,71.75,70.13,70.82,72.7,75.2,69.8,56.44,56.45,56.26,56.13,56.51,56.79,56.03,56.06,56,56.32,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 11:09:00,7811.289000000001,1,4520.9658,2.7702,0,68.78202,10,72.41,90,70.11,1795.0896,3160,55.455,7672.788,47.68,49.03,50.9,52.65,48.76,51.22,50.33,53.4,52.01,48.84,73.25,72.01,70.92,69.94,72.29,71.15,71.79,70.02,70.83,72.73,75.2,69.8,56.33,56.34,56.12,56.04,56.39,56.65,55.97,55.96,55.9,56.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:10:00,7831.372799999999,1,4532.0472,2.7702,0,68.78202,10,72.5,90,70.145,1797.8598,3170,55.44,7700.49,47.59,48.91,50.76,52.39,48.64,51.17,50.13,53.32,51.76,48.69,73.24,72.02,70.9,69.91,72.34,71.01,71.77,70.02,70.81,72.73,75.2,69.8,56.24,56.23,56.01,55.96,56.3,56.6,55.9,55.86,55.85,56.1,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:11:00,7825.137,1,4532.0472,2.7702,0,68.78202,10,72.26,90,70.07,1795.0896,3169,55.35,7686.636,47.4,48.75,50.62,52.19,48.32,51.33,49.99,53.15,51.64,48.5,73.29,72.04,70.84,69.95,72.35,70.95,71.7,69.94,70.74,72.69,75.2,69.8,56.2,56.19,55.92,55.89,56.18,56.47,55.8,55.81,55.78,56.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:12:00,7792.593000000001,1,4504.3452,2.7702,0,68.78202,10,72.11,90,70.085,1795.0896,3165,55.3,7658.94,47.17,48.59,50.53,51.97,48.17,51.33,49.86,53.07,51.55,48.29,73.24,72.0,70.8,69.97,72.36,70.9,71.68,69.94,70.68,72.68,75.2,69.8,56.04,56.01,55.81,55.81,56.14,56.41,55.75,55.71,55.67,55.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 11:13:00,7836.2178,1,4529.277,2.7702,0,68.78202,10,72.11,90,70.075,1795.0896,3167,55.305,7686.636,47.09,48.46,50.48,51.77,47.88,51.18,49.83,52.82,51.49,48.15,73.22,71.97,70.79,69.96,72.35,70.84,71.64,69.9,70.67,72.64,75.2,69.8,56.06,56.01,55.73,55.74,56.04,56.38,55.7,55.69,55.65,55.93,6.231599999999999,13.848,30.4722,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 11:14:00,7925.556600000001,1,4529.277,2.7702,0,68.78202,10,72.19,90,70.09,1795.0896,3169,55.26,7686.636,47.21,48.35,50.69,51.62,48.02,50.9,50.61,52.76,51.45,48.05,73.19,71.97,70.83,69.98,72.31,70.93,71.73,69.98,70.69,72.68,75.2,69.8,55.98,55.91,55.93,55.7,55.95,56.31,55.7,55.64,55.56,55.89,6.924,13.848,119.1186,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:15:00,7986.501,1,4556.979,2.7702,0,68.78202,10,72.9,90,70.12,1797.8598,3167,55.26,7714.338000000001,47.44,48.28,51.11,51.75,48.06,50.46,50.93,52.73,51.41,48.03,73.13,71.96,70.66,69.96,72.24,71.09,71.72,69.96,70.64,72.65,75.2,69.8,55.91,55.9,56.26,55.64,55.95,56.27,55.64,55.61,55.56,55.85,6.231599999999999,14.5404,152.36100000000002,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:16:00,8019.743399999999,1,4565.2896,2.7702,0,68.78202,10,73.12,90,70.12,1797.8598,3171,55.295,7714.338000000001,47.8,48.17,51.51,51.84,48.22,50.62,50.96,52.72,51.47,48.07,73.08,71.97,70.61,69.95,72.19,71.01,71.73,69.93,70.62,72.66,75.2,69.8,55.86,55.89,56.49,55.64,55.89,56.29,55.68,55.57,55.56,55.82,6.231599999999999,13.848,185.6034,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 11:17:00,8008.665599999999,1,4518.1962,2.7702,0,68.78202,10,72.54,90,70.085,1797.8598,3168,55.205,7672.788,48.17,48.14,51.7,51.9,48.45,50.61,51.15,52.89,51.53,48.13,72.98,71.95,70.59,69.93,72.13,71.01,71.66,69.87,70.56,72.68,75.2,69.8,55.9,55.8,56.64,55.58,55.86,56.23,55.64,55.54,55.47,55.72,6.231599999999999,13.848,218.8458,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 11:18:00,8049.5232,1,4532.0472,2.7702,0,68.78202,10,72.71,90,70.095,1792.3194,3166,55.19,7686.636,48.39,48.07,51.9,51.87,48.36,50.53,51.65,52.84,51.61,48.2,73.01,71.97,70.55,69.91,72.2,71.05,71.54,69.86,70.58,72.7,75.2,69.8,55.83,55.78,56.8,55.57,55.81,56.17,55.59,55.52,55.5,55.8,6.231599999999999,13.848,241.0074,19.3914,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:19:00,8088.309,1,4559.749199999999,2.7702,0,68.78202,10,73.22,90,70.115,1797.8598,3162,55.2,7700.49,48.57,48.03,51.79,51.91,48.1,50.68,51.98,52.72,51.53,48.14,73.0,71.96,70.47,69.93,72.14,70.93,71.44,69.85,70.57,72.71,75.2,69.8,55.8,55.75,57.02,55.53,55.78,56.14,55.59,55.47,55.5,55.75,6.231599999999999,13.848,268.7094,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:20:00,8155.483200000001,1,4579.140600000001,2.7702,0,68.78202,10,73.39,90,70.105,1797.8598,3162,55.23,7742.039999999999,48.73,47.97,51.92,51.86,48.32,50.87,52.25,52.79,51.63,48.08,72.96,72.01,70.51,69.91,72.16,70.84,71.33,69.88,70.58,72.69,75.2,69.8,55.76,55.72,57.23,55.53,55.78,56.16,55.54,55.53,55.5,55.74,6.231599999999999,13.848,293.6412,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 11:21:00,8180.415,1,4592.991599999999,5.5404,0,68.78202,10,73.95,90,70.08,1795.0896,3161,55.19,7742.039999999999,49.11,47.93,51.79,51.82,48.34,50.83,52.28,52.95,51.67,48.29,72.97,71.98,70.47,69.86,72.08,70.76,71.33,69.8,70.56,72.66,75.2,69.8,55.8,55.72,57.37,55.47,55.77,56.14,55.56,55.48,55.47,55.73,6.924,13.848,315.8028,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:22:00,8180.412,1,4581.9102,2.7702,0,68.78202,10,74.35,90,70.075,1795.0896,3162,55.205,7728.186,49.09,47.93,51.71,51.88,48.46,50.92,52.47,52.83,51.53,48.21,72.96,71.97,70.46,69.81,72.12,70.71,71.3,69.88,70.56,72.74,75.2,69.8,55.77,55.71,57.54,55.53,55.75,56.15,55.56,55.45,55.5,55.7,6.231599999999999,14.5404,337.9644,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 11:23:00,8252.4342,1,4645.625400000001,2.7702,0,68.78202,10,74.38,90,70.06,1795.0896,3161,55.275,7797.438,49.25,47.92,51.85,51.98,48.47,51.03,52.65,52.94,51.53,48.29,72.87,71.99,70.56,69.79,72.1,70.73,71.29,69.93,70.57,72.68,75.2,69.8,55.79,55.72,57.64,55.49,55.75,56.19,55.59,55.5,55.47,55.68,6.231599999999999,13.848,332.424,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:24:00,8238.5862,1,4617.9234,2.7702,0,68.78202,10,73.31,90,70.09,1797.8598,3167,55.29,7783.589999999999,49.3,48.04,51.68,51.96,48.46,50.92,52.82,52.85,51.64,48.07,72.84,71.97,70.58,69.83,72.12,70.8,71.26,69.85,70.56,72.66,75.2,69.8,55.77,55.76,57.69,55.52,55.73,56.13,55.63,55.54,55.51,55.73,6.231599999999999,13.848,335.1942,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 11:25:00,8154.790800000001,1,4534.8168000000005,2.7702,0,68.78202,10,72.99,90,70.045,1792.3194,3167,55.195,7686.636,49.47,48.07,51.93,52.0,48.4,51.09,52.85,52.98,51.57,48.01,72.91,71.9,70.52,69.81,72.11,70.72,71.22,69.82,70.49,72.68,75.2,69.8,55.78,55.72,57.77,55.52,55.72,56.17,55.6,55.49,55.46,55.67,6.231599999999999,13.848,349.0452,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:26:00,8149.2504,1,4540.3578,2.7702,0,68.78202,10,72.96,90,70.09,1789.5492,3153,55.225,7686.636,49.43,48.06,51.77,52.05,48.4,50.93,52.89,52.77,51.66,48.08,72.96,71.92,70.56,69.82,72.06,70.8,71.22,69.81,70.57,72.72,75.2,69.8,55.78,55.67,57.85,55.49,55.73,56.12,55.57,55.48,55.46,55.65,6.231599999999999,13.848,343.5048,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:27:00,8305.7574,1,4626.234,2.7702,0,68.78202,10,73.08,90,70.075,1820.0214,3159,55.19,7838.988,49.54,48.07,51.74,51.96,48.31,50.77,52.75,52.92,51.46,48.03,72.82,71.96,70.61,69.81,72.09,70.82,71.23,69.78,70.55,72.73,75.2,69.8,55.76,55.7,57.8,55.49,55.71,56.13,55.5,55.49,55.44,55.66,6.231599999999999,14.5404,343.5048,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:28:00,8041.2246,1,4501.575000000001,2.7702,0,68.78202,10,72.81,90,70.12,1764.6174,3162,55.19,7603.542,49.76,48.11,51.87,51.92,48.31,50.82,52.89,52.84,51.55,48.18,72.73,71.92,70.61,69.84,72.13,70.85,71.23,69.82,70.54,72.76,75.2,69.8,55.75,55.67,57.76,55.47,55.67,56.13,55.5,55.48,55.45,55.65,6.231599999999999,13.848,324.1134,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 11:29:00,8169.334200000001,1,4554.2088,2.7702,0,68.78202,10,72.85,90,70.11,1795.0896,3168,55.165,7714.338000000001,49.81,48.1,51.51,51.94,48.34,50.64,52.92,52.79,51.56,48.02,72.78,71.9,70.61,69.88,72.22,70.91,71.2,69.79,70.56,72.78,75.2,69.8,55.72,55.66,57.78,55.47,55.67,56.11,55.54,55.42,55.42,55.62,6.231599999999999,13.848,332.424,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 11:30:00,8208.114,1,4601.3022,2.7702,0,68.78202,10,72.99,90,70.135,1797.8598,3158,55.2,7755.888000000001,49.85,48.1,51.44,51.75,48.06,50.58,52.95,52.8,51.37,48.02,72.81,71.9,70.64,69.88,72.2,70.98,71.17,69.83,70.5,72.78,75.2,69.8,55.73,55.65,57.73,55.46,55.66,56.13,55.55,55.48,55.42,55.63,6.924,13.848,335.1942,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:31:00,8228.1978,1,4631.7744,2.7702,0,68.78202,10,73.48,90,70.13,1795.0896,3163,55.24,7783.589999999999,49.87,48.06,51.74,51.75,48.14,50.77,52.93,52.88,51.47,47.9,72.78,71.94,70.71,69.88,72.26,70.85,71.14,69.89,70.52,72.78,75.2,69.8,55.68,55.67,57.76,55.48,55.65,56.11,55.56,55.48,55.42,55.66,6.231599999999999,14.5404,321.3432,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:32:00,7160.3730000000005,1,3806.2548,2.7702,0,68.78202,10,73.89,90,70.135,1792.3194,3165,55.24,6744.852,49.84,48.06,51.56,51.86,48.22,50.78,53.07,52.96,51.5,47.97,72.89,71.9,70.67,69.89,72.21,70.82,71.16,69.89,70.59,72.82,75.2,69.8,55.74,55.68,57.66,55.5,55.66,56.15,55.6,55.52,55.46,55.68,6.231599999999999,13.848,299.1816,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 11:33:00,2211.1446,1,5.5404,5.5404,0,69.08186,10,75.0,90,70.16,1781.2386,3173,59.02,1828.1736,49.81,48.07,51.58,51.65,48.64,51.25,53.1,53.18,51.44,48.05,72.9,71.92,70.71,69.91,72.25,70.75,71.22,69.91,70.59,72.86,75.2,69.8,56.63,56.45,58.18,56.4,56.35,57.53,57.56,57.31,57.38,57.18,6.231599999999999,13.848,263.169,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 11:34:00,2197.2936,1,2.7702,2.7702,0,69.08186,10,74.54,90,70.24,1789.5492,3181,61.485,1828.1736,50.35,48.47,52.14,52.24,50.32,52.02,53.51,54.72,52.09,48.58,72.97,71.89,70.82,69.95,72.26,70.78,71.28,69.95,70.63,72.89,75.2,69.8,58.82,58.52,59.97,58.76,58.31,59.9,60.26,59.82,59.94,59.37,6.231599999999999,13.848,249.31800000000004,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:35:00,2186.2128,1,5.5404,2.7702,0,69.08186,10,74.11,90,70.31,1789.5492,3185,62.38,1828.1736,51.35,49.58,53.12,53.96,51.49,53.31,56.17,56.52,53.71,50.43,72.98,71.9,70.97,69.96,72.32,70.78,71.42,70.05,70.78,72.96,75.2,69.8,60.04,59.75,61.18,59.99,59.54,60.93,61.06,60.76,60.96,60.57,6.231599999999999,14.5404,235.467,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:36:00,6066.923400000001,1,3005.667,2.7702,0,69.08186,10,74.32,90,70.465,1795.0896,3192,62.66,5747.667,51.92,50.42,53.98,55.44,52.85,54.53,57.77,57.19,55.33,51.54,73.04,71.95,71.13,69.99,72.39,70.88,71.54,70.16,71.04,73.09,75.2,69.8,60.58,60.33,62.01,60.57,60.18,61.16,61.05,60.8,61.16,60.81,6.231599999999999,13.848,202.2246,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 11:37:00,8049.517200000001,1,4648.3956,2.7702,0,69.38748,10,74.79,90,70.555,1795.0896,3179,60.095,7797.438,52.65,51.49,55.45,57.1,52.3,55.68,58.74,57.97,56.69,52.5,73.16,72.0,71.35,70.13,72.44,70.87,71.7,70.29,71.11,73.17,75.2,69.8,59.45,59.37,61.36,59.52,59,60.46,60.55,59.98,59.87,59.76,6.231599999999999,13.848,130.1994,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:38:00,7958.786999999999,1,4681.638,2.7702,0,69.38748,10,74.94,90,70.59,1792.3194,3177,58.49,7825.134,52.34,51.62,55.33,56.94,51.64,55.38,57.34,57.45,56.25,52.33,73.25,72.04,71.39,70.28,72.57,71.05,71.81,70.41,71.23,73.31,75.2,69.8,59.27,59.14,59.97,59.17,59.02,59.85,59.5,59.09,59.12,59.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:39:00,7947.709199999999,1,4662.2466,2.7702,0,69.38748,10,74.57,90,70.635,1795.0896,3171,57.6,7811.285999999999,51.83,51.46,54.47,56.11,51.22,54.75,55.43,56.6,55.47,51.65,73.34,72.1,71.53,70.4,72.73,71.2,71.97,70.57,71.28,73.45,75.2,69.8,58.84,58.75,59.05,58.6,58.66,59.29,58.63,58.41,58.42,58.73,6.924,13.848,13.851,19.3914,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 11:40:00,7909.621800000001,1,4615.1532,2.7702,0,69.38748,10,74.21,90,70.665,1797.8598,3174,57.08,7769.736,51.08,51.32,53.53,55.54,50.62,54.26,54.17,55.74,54.68,51.13,73.44,72.16,71.5,70.39,72.78,71.25,72.02,70.62,71.37,73.52,75.2,69.8,58.44,58.34,58.38,58.14,58.35,58.75,58.03,57.95,57.93,58.31,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 11:41:00,7913.780400000001,1,4637.3148,2.7702,0,69.68502,10,75.01,90,70.67,1800.63,3176,56.825,7783.589999999999,50.65,51.09,53.13,54.84,50.22,54.03,53.25,55.28,53.97,50.47,73.43,72.19,71.47,70.46,72.8,71.26,72.12,70.59,71.46,73.57,75.2,69.8,58.05,58.03,57.88,57.72,58.06,58.44,57.61,57.6,57.57,57.99,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:42:00,7977.489,1,4684.4082,2.7702,0,69.68502,10,75.68,90,70.685,1803.4002,3181,56.67,7838.988,50.16,50.83,52.73,54.25,49.96,53.72,52.41,54.92,53.49,50.03,73.51,72.2,71.48,70.46,72.79,71.24,72.18,70.56,71.45,73.59,75.2,69.8,57.81,57.77,57.61,57.5,57.8,58.12,57.34,57.34,57.29,57.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:43:00,7989.2592,1,4698.2592,2.7702,0,69.68502,10,75.61,90,70.705,1797.8598,3172,56.55,7852.835999999999,49.76,50.59,52.53,53.79,49.54,53.1,51.8,54.6,53.01,49.53,73.57,72.2,71.34,70.49,72.83,71.28,72.13,70.55,71.44,73.6,75.2,69.8,57.59,57.57,57.38,57.3,57.67,57.92,57.14,57.16,57.12,57.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:44:00,7996.8744,1,4703.7996,5.5404,0,69.68502,10,75.13,90,70.695,1797.8598,3171,56.45,7866.684,49.41,50.35,52.24,53.43,49.53,52.98,51.36,54.31,52.71,49.11,73.62,72.24,71.33,70.48,72.83,71.33,72.18,70.55,71.52,73.58,75.2,69.8,57.42,57.4,57.16,57.13,57.5,57.75,56.96,57,56.95,57.34,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 11:45:00,7962.2496,1,4665.0162,2.7702,0,69.68502,10,74.64,90,70.72,1800.63,3172,56.32,7825.134,49.01,50.14,51.86,53.12,49.06,52.18,51.21,54.04,52.42,48.87,73.55,72.25,71.35,70.42,72.81,71.42,72.19,70.55,71.47,73.6,75.2,69.8,57.29,57.29,56.98,57,57.35,57.58,56.84,56.86,56.78,57.18,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 11:46:00,7958.094599999999,1,4662.2466,2.7702,0,69.68502,10,74.33,90,70.695,1803.4002,3174,56.2,7825.134,48.88,49.94,51.54,52.81,48.9,51.86,50.73,53.78,52.23,48.56,73.55,72.22,71.34,70.48,72.83,71.4,72.2,70.5,71.34,73.59,75.2,69.8,57.11,57.08,56.8,56.82,57.19,57.44,56.75,56.75,56.69,57.03,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:47:00,7962.2496,1,4673.3274,2.7702,0,69.68502,10,74.33,90,70.69,1800.63,3171,56.15,7825.134,48.54,49.77,51.31,52.52,48.75,52.08,50.52,53.52,51.93,48.27,73.61,72.27,71.27,70.46,72.86,71.36,72.19,70.46,71.35,73.63,75.2,69.8,57.01,56.99,56.72,56.73,57.06,57.27,56.62,56.61,56.58,56.94,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:48:00,7977.489,1,4692.7188,2.7702,0,69.68502,10,75.06,90,70.685,1803.4002,3175,56.125,7838.988,48.26,49.61,51.28,52.31,48.56,51.93,50.39,53.34,51.63,48.1,73.58,72.25,71.27,70.49,72.91,71.28,72.1,70.53,71.48,73.62,75.2,69.8,56.93,56.9,56.62,56.64,56.97,57.25,56.57,56.54,56.52,56.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:49:00,7994.796600000001,1,4714.8804,2.7702,0,69.68502,10,75.65,90,70.665,1797.8598,3170,56.11,7866.684,48.23,49.44,51.18,52.1,48.24,51.77,50.33,53.17,51.4,47.86,73.52,72.12,71.17,70.45,72.93,71.2,72.16,70.5,71.46,73.66,75.2,69.8,56.88,56.82,56.56,56.56,56.89,57.19,56.57,56.52,56.5,56.78,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 11:50:00,8019.731400000001,1,4720.4208,2.7702,0,69.68502,10,76.08,90,70.67,1800.63,3170,56.145,7880.538,47.97,49.33,51.07,51.91,48.16,51.57,50.1,53.1,51.18,47.7,73.5,72.17,71.11,70.47,72.96,71.18,72.16,70.5,71.5,73.55,75.2,69.8,56.8,56.78,56.53,56.55,56.8,57.19,56.49,56.47,56.44,56.72,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:51:00,8028.039,1,4737.042,2.7702,0,69.68502,10,75.21,90,70.7,1800.63,3171,56.15,7894.386,47.93,49.22,50.97,51.83,47.92,51.5,50.0,52.98,51.14,47.63,73.54,72.16,71.14,70.49,72.93,71.22,72.13,70.48,71.42,73.55,75.2,69.8,56.77,56.72,56.5,56.48,56.77,57.14,56.53,56.48,56.45,56.69,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:52:00,7988.5668,1,4695.489,2.7702,0,69.68502,10,74.63,90,70.685,1803.4002,3170,56.05,7852.835999999999,47.69,49.07,50.86,51.66,47.9,51.19,49.93,52.87,50.98,47.52,73.55,72.11,71.1,70.47,72.92,71.31,72.19,70.46,71.45,73.61,75.2,69.8,56.72,56.69,56.4,56.49,56.72,57.07,56.43,56.42,56.37,56.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:53:00,7972.641,1,4681.638,2.7702,0,69.68502,10,74.76,90,70.695,1800.63,3172,56.08,7838.988,47.49,48.88,50.77,51.48,47.67,50.99,49.81,52.79,50.74,47.33,73.67,72.12,71.05,70.51,72.95,71.41,72.22,70.47,71.54,73.62,75.2,69.8,56.7,56.67,56.37,56.4,56.69,57.07,56.45,56.39,56.36,56.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 11:54:00,7971.948600000001,1,4684.4076,2.7702,0,69.68502,10,75.5,90,70.75,1800.63,3176,56.03,7838.988,47.42,48.77,50.72,51.37,47.58,50.97,49.65,52.68,50.53,47.32,73.64,72.17,71.0,70.54,72.92,71.34,72.2,70.48,71.57,73.61,75.2,69.8,56.64,56.59,56.38,56.39,56.63,57.01,56.42,56.37,56.33,56.61,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:55:00,7958.094599999999,1,4676.0976,2.7702,0,69.68502,10,75.52,90,70.745,1803.4002,3176,56.005,7825.134,47.28,48.66,50.75,51.23,47.55,51.04,49.78,52.59,50.48,47.33,73.65,72.11,70.96,70.54,72.87,71.21,72.09,70.44,71.52,73.53,75.2,69.8,56.63,56.57,56.31,56.36,56.62,57.01,56.4,56.32,56.32,56.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-04 11:56:00,7947.709199999999,1,4653.936000000001,2.7702,0,69.68502,10,75.06,90,70.71,1803.4002,3176,55.94,7811.285999999999,47.06,48.61,50.63,51.18,47.59,51.09,49.6,52.49,50.4,47.18,73.6,72.08,70.93,70.47,72.8,71.11,72.2,70.4,71.51,73.5,75.2,69.8,56.59,56.51,56.24,56.31,56.59,56.96,56.35,56.29,56.25,56.53,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 11:57:00,7986.489,1,4692.7188,2.7702,0,69.68502,10,75.07,90,70.71,1803.4002,3175,55.92,7852.835999999999,47.03,48.49,50.64,51.08,47.42,51.05,49.43,52.3,50.31,47.09,73.6,72.14,70.91,70.52,72.81,71.17,72.19,70.44,71.6,73.56,75.2,69.8,56.52,56.49,56.22,56.23,56.53,56.9,56.25,56.18,56.19,56.46,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 11:58:00,7989.9516,1,4703.7996,2.7702,0,69.68502,10,74.91,90,70.72,1800.63,3178,55.885,7852.835999999999,46.96,48.44,50.61,50.97,47.44,50.67,49.37,52.24,50.15,47.02,73.64,72.13,70.82,70.51,72.79,71.22,72.22,70.45,71.58,73.57,75.2,69.8,56.49,56.44,56.21,56.24,56.53,56.9,56.32,56.2,56.14,56.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,13.851,11.0808,13.851
2021-06-04 11:59:00,7941.4764,1,4659.4764,5.5404,0,69.68502,10,75.1,90,70.775,1797.8598,3170,55.82,7811.285999999999,46.73,48.4,50.53,50.88,47.37,50.57,49.29,52.28,50.12,46.93,73.61,72.08,70.89,70.52,72.76,71.29,72.25,70.4,71.57,73.55,75.2,69.8,56.45,56.42,56.16,56.15,56.45,56.84,56.27,56.2,56.17,56.39,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:00:00,7963.635,1,4667.786999999999,2.7702,0,69.68502,10,75.32,90,70.73,1800.63,3172,55.81,7825.134,46.74,48.25,50.51,50.85,47.31,50.61,49.24,52.23,50.15,46.8,73.65,72.11,70.83,70.55,72.78,71.21,72.18,70.36,71.51,73.47,75.2,69.8,56.42,56.41,56.1,56.18,56.43,56.83,56.25,56.16,56.09,56.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:01:00,7985.7966,1,4687.178400000001,2.7702,0,69.68502,10,74.64,90,70.75,1803.4002,3173,55.77,7852.835999999999,46.62,48.17,50.39,50.78,47.22,50.58,49.19,52.23,50.16,46.78,73.71,72.11,70.82,70.48,72.77,71.23,72.21,70.36,71.42,73.54,75.2,69.8,56.37,56.31,56.11,56.13,56.39,56.83,56.17,56.11,56.14,56.31,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:02:00,7931.091,1,4648.3956,2.7702,0,69.68502,10,74.42,90,70.725,1800.63,3171,55.68,7797.438,46.44,48.06,50.4,50.7,47.13,50.61,49.18,52.14,50.13,46.67,73.74,72.13,70.8,70.51,72.83,71.19,72.16,70.36,71.42,73.46,75.2,69.8,56.4,56.32,56.02,56.07,56.34,56.75,56.13,56.06,55.99,56.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 12:03:00,7999.6446,1,4723.191,2.7702,0,69.68502,10,75.28,90,70.77,1797.8598,3170,55.67,7866.684,46.49,47.92,50.74,50.75,47.01,50.62,49.57,52.05,50.13,46.68,73.67,72.12,70.84,70.49,72.81,71.17,72.19,70.35,71.47,73.51,75.2,69.8,56.31,56.25,55.98,56.03,56.31,56.72,56.11,55.99,55.98,56.24,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:04:00,8003.7996,1,4720.4208,2.7702,0,69.68502,10,75.58,90,70.74,1795.0896,3170,55.705,7866.684,46.8,47.88,51.2,50.82,47.18,50.72,50.01,52.05,50.06,46.83,73.62,72.15,70.74,70.51,72.78,71.06,72.15,70.37,71.46,73.5,75.2,69.8,56.27,56.18,55.94,55.99,56.26,56.71,56.07,56.03,55.93,56.26,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:05:00,8030.116800000001,1,4750.893,2.7702,0,69.68502,10,75.77,90,70.755,1795.0896,3164,55.73,7894.386,47.48,47.86,51.33,50.95,47.17,50.73,50.67,52.1,50.06,46.94,73.52,72.12,70.66,70.42,72.73,71.08,72.1,70.38,71.52,73.44,75.2,69.8,56.22,56.19,55.95,55.97,56.24,56.64,56.05,56,56.02,56.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:06:00,8000.337,1,4723.191,2.7702,0,69.68502,10,76.45,90,70.745,1797.8598,3167,55.765,7866.684,47.64,47.83,51.59,51.14,47.33,50.47,51.16,52.15,50.23,47.09,73.52,72.11,70.59,70.39,72.78,71.12,72.01,70.29,71.46,73.45,75.2,69.8,56.23,56.19,55.91,56,56.23,56.67,56.06,56.03,56,56.21,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:07:00,8000.337,1,4717.6506,2.7702,0,69.68502,10,76.76,90,70.775,1795.0896,3165,55.75,7866.684,48.07,47.95,51.81,51.29,47.44,50.6,51.53,52.37,50.39,47.26,73.43,72.08,70.56,70.38,72.73,71.14,71.94,70.23,71.42,73.4,75.2,69.8,56.24,56.2,55.89,55.94,56.25,56.68,56.1,56.03,55.97,56.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 12:08:00,7958.094599999999,1,4687.178400000001,2.7702,0,69.68502,10,76.7,90,70.75,1792.3194,3170,55.705,7825.134,48.37,47.99,51.88,51.36,47.48,50.72,51.97,52.39,50.58,47.37,73.34,72.11,70.56,70.41,72.75,71.1,71.84,70.21,71.38,73.26,75.2,69.8,56.24,56.18,55.92,55.99,56.23,56.69,56.1,56.03,55.96,56.19,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:09:00,7908.236999999999,1,4617.9234,2.7702,0,69.68502,10,76.52,90,70.78,1800.63,3172,55.615,7769.736,48.45,47.98,52.04,51.34,47.52,50.64,52.13,52.29,50.61,47.38,73.31,72.09,70.55,70.43,72.71,71.18,71.79,70.2,71.32,73.33,75.2,69.8,56.25,56.17,55.89,55.94,56.2,56.64,56.03,55.97,55.93,56.17,6.231599999999999,13.848,16.621199999999998,19.3914,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:10:00,7891.6188,1,4604.0724,2.7702,0,69.68502,10,75.83,90,70.77,1792.3194,3166,55.605,7755.888000000001,48.83,48.02,51.81,51.54,47.45,50.6,52.19,52.31,50.6,47.46,73.34,72.05,70.64,70.41,72.72,71.15,71.73,70.24,71.4,73.31,75.2,69.8,56.2,56.14,55.85,55.91,56.18,56.6,55.99,55.9,55.88,56.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:11:00,7859.761199999999,1,4584.681,2.7702,0,69.68502,10,75.25,90,70.75,1797.8598,3167,55.585,7728.186,48.76,48.04,51.93,51.39,47.57,50.87,52.39,52.34,50.48,47.7,73.39,72.09,70.64,70.38,72.69,71.07,71.73,70.28,71.41,73.29,75.2,69.8,56.19,56.1,55.87,55.9,56.13,56.57,55.96,55.89,55.85,56.12,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,8.3088,13.851,11.0808,13.851
2021-06-04 12:12:00,7920.013200000001,1,4637.314200000001,2.7702,0,69.68502,10,75.56,90,70.77,1792.3194,3160,55.63,7783.589999999999,48.9,48.03,51.75,51.31,47.51,50.92,52.47,52.29,50.68,47.55,73.38,72.12,70.57,70.38,72.72,71.05,71.7,70.3,71.4,73.31,75.2,69.8,56.17,56.08,55.82,55.89,56.14,56.59,56,55.9,55.89,56.1,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:13:00,7919.320799999999,1,4637.3148,5.5404,0,69.68502,10,75.71,90,70.755,1789.5492,3159,55.645,7783.589999999999,49.31,48.03,52.1,51.42,47.45,50.82,52.46,52.52,50.65,47.6,73.23,72.06,70.58,70.38,72.78,71.11,71.72,70.24,71.35,73.27,75.2,69.8,56.16,56.09,55.81,55.9,56.12,56.57,56,55.92,55.88,56.14,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:14:00,7920.013200000001,1,4634.5446,2.7702,0,69.68502,10,75.65,90,70.785,1789.5492,3162,55.64,7783.589999999999,49.26,48.03,52.21,51.37,47.59,51.0,52.49,52.38,50.69,47.68,73.14,72.08,70.6,70.41,72.76,70.96,71.71,70.28,71.33,73.25,75.2,69.8,56.16,56.09,55.8,55.9,56.11,56.56,56,55.91,55.92,56.08,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:15:00,7892.3112,1,4617.9234,2.7702,0,69.68502,10,75.5,90,70.77,1795.0896,3158,55.615,7755.888000000001,49.48,48.05,52.22,51.24,47.65,50.96,52.63,52.49,50.81,47.6,73.19,72.08,70.54,70.45,72.73,71.01,71.65,70.29,71.34,73.22,75.2,69.8,56.15,56.04,55.84,55.88,56.09,56.58,55.92,55.83,55.85,56.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 12:16:00,7884.0006,1,4604.0724,2.7702,0,69.68502,10,74.88,90,70.765,1792.3194,3161,55.58,7755.888000000001,49.45,48.06,52.15,51.3,47.66,50.97,52.5,52.47,50.74,47.7,73.16,72.09,70.52,70.45,72.78,71.03,71.65,70.21,71.32,73.2,75.2,69.8,56.11,56.04,55.78,55.88,56.09,56.52,55.93,55.85,55.83,56.12,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 12:17:00,7894.389,1,4604.0724,2.7702,0,69.68502,10,74.45,90,70.8,1792.3194,3157,55.565,7755.888000000001,49.45,48.14,52.59,51.45,47.57,51.01,52.72,52.8,50.66,47.79,73.18,72.12,70.51,70.48,72.78,71.01,71.63,70.24,71.41,73.16,75.2,69.8,56.14,56.04,55.8,55.86,56.11,56.55,55.98,55.81,55.85,56.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:18:00,7833.4506,1,4554.2088,2.7702,0,69.68502,10,74.49,90,70.815,1789.5492,3159,55.465,7700.49,49.59,48.16,52.75,51.29,47.62,51.02,52.86,52.7,50.73,47.76,73.15,72.06,70.38,70.45,72.7,71.02,71.61,70.2,71.4,73.16,75.2,69.8,56.06,56.02,55.77,55.82,56.05,56.53,55.87,55.78,55.81,56.07,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:19:00,7864.6092,1,4581.9108,2.7702,0,69.68502,10,74.79,90,70.795,1792.3194,3160,55.405,7728.186,49.63,48.2,52.34,51.34,47.45,50.86,52.89,52.48,50.76,47.72,73.22,72.02,70.48,70.44,72.74,71.02,71.62,70.17,71.36,73.12,75.2,69.8,56.03,55.97,55.7,55.76,56.03,56.46,55.85,55.79,55.73,56.01,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:20:00,7861.839000000001,1,4590.2208,2.7702,0,69.68502,10,75.03,90,70.815,1792.3194,3162,55.4,7728.186,49.56,48.19,52.2,51.21,47.46,50.9,52.88,52.33,50.59,47.72,73.19,72.06,70.58,70.47,72.7,71.08,71.61,70.26,71.38,73.15,75.2,69.8,55.99,55.96,55.66,55.77,56.01,56.41,55.81,55.76,55.71,56,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 12:21:00,7875.0006,1,4601.3022,2.7702,0,69.68502,10,75.5,90,70.805,1792.3194,3163,55.44,7742.039999999999,49.64,48.2,52.18,51.19,47.51,50.75,52.74,52.39,50.55,47.64,73.19,72.01,70.58,70.49,72.78,71.09,71.63,70.26,71.38,73.17,75.2,69.8,56.02,55.94,55.66,55.73,55.96,56.41,55.85,55.75,55.71,56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 12:22:00,7892.3112,1,4609.6122,2.7702,0,69.68502,10,76.21,90,70.82,1797.8598,3168,55.505,7755.888000000001,49.63,48.21,52.06,51.05,47.37,50.92,52.77,52.43,50.6,47.65,73.16,72.02,70.54,70.52,72.75,71.08,71.61,70.22,71.39,73.14,75.2,69.8,56,55.94,55.7,55.76,55.98,56.43,55.84,55.75,55.7,55.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:23:00,7975.4112,1,4684.4082,2.7702,0,69.98573,10,76.83,90,70.83,1795.0896,3166,55.625,7838.988,49.84,48.17,52.24,51.06,47.47,50.9,52.8,52.52,50.55,47.63,73.18,72.09,70.52,70.48,72.75,71.02,71.63,70.29,71.44,73.16,75.2,69.8,56.04,55.97,55.7,55.77,55.96,56.46,55.9,55.82,55.82,56.05,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:24:00,7958.786999999999,1,4684.4076,2.7702,0,69.98573,10,76.67,90,70.82,1800.63,3172,55.695,7825.134,49.69,48.17,52.02,51.03,47.62,50.85,52.4,52.36,50.46,47.72,73.25,72.11,70.49,70.45,72.76,71.09,71.6,70.25,71.45,73.14,75.2,69.8,56.05,56.04,55.77,55.85,56.03,56.52,55.96,55.88,55.88,56.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 12:25:00,7944.939,1,4656.7062000000005,2.7702,0,69.98573,10,76.57,90,70.82,1797.8598,3170,55.715,7811.285999999999,49.34,48.2,51.68,50.9,47.39,50.75,51.64,52.35,50.27,47.64,73.19,72.06,70.51,70.48,72.74,71.07,71.61,70.3,71.49,73.17,75.2,69.8,56.13,56.06,55.79,55.85,56.07,56.58,56.03,55.92,55.94,56.14,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 12:26:00,7875.0006,1,4598.532,2.7702,0,69.98573,10,76.74,90,70.83,1797.8598,3168,55.79,7742.039999999999,49.11,48.19,51.34,50.78,47.28,50.76,51.25,52.34,50.2,47.51,73.18,72.1,70.55,70.46,72.76,71.15,71.72,70.26,71.47,73.17,75.2,69.8,56.16,56.09,55.81,55.91,56.08,56.65,56.11,55.97,55.92,56.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:27:00,7911.0102,1,4601.3022,2.7702,0,69.98573,10,77.03,90,70.835,1797.8598,3177,55.765,7755.888000000001,48.78,48.14,51.14,50.65,47.14,50.47,50.79,52.29,50.06,47.39,73.32,72.1,70.62,70.48,72.74,71.21,71.73,70.26,71.53,73.14,75.2,69.8,56.18,56.13,55.88,55.94,56.13,56.64,56.08,55.96,55.97,56.21,6.231599999999999,13.848,33.2424,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:28:00,8061.2844,1,4681.638,5.5404,0,69.98573,10,77.0,90,70.855,1803.4002,3177,55.77,7825.134,48.45,48.08,51.07,50.47,47.15,50.52,50.32,52.2,49.89,47.26,73.34,72.02,70.6,70.56,72.71,71.22,71.82,70.24,71.54,73.15,75.2,69.8,56.16,56.13,56.2,55.97,56.16,56.65,56.09,55.95,55.97,56.21,6.231599999999999,13.848,119.1186,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
