Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 12:29:00,8152.697999999999,1,4739.8122,2.7702,0,69.98573,10,77.81,90,70.88,1806.1704,3173,55.785,7894.386,48.18,48.0,50.87,50.38,47.06,50.47,49.99,52.21,49.79,47.19,73.34,72.03,70.57,70.52,72.73,71.2,71.79,70.23,71.5,73.13,75.2,69.8,56.24,56.19,56.46,55.96,56.17,56.65,56.14,55.96,55.97,56.24,6.231599999999999,13.848,138.51,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 12:30:00,8157.549,1,4714.8804,2.7702,0,69.98573,10,77.45,90,70.86,1806.1704,3175,55.815,7880.538,47.8,47.89,50.59,50.23,46.97,50.46,49.85,52.16,49.68,47.05,73.42,72.06,70.68,70.61,72.73,71.14,71.9,70.25,71.61,73.13,75.2,69.8,56.23,56.17,56.66,55.98,56.2,56.7,56.16,56.04,56.05,56.28,6.231599999999999,13.848,157.9014,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:31:00,8082.7596,1,4645.625400000001,2.7702,0,69.98573,10,76.61,90,70.915,1808.9406,3181,55.87,7797.438,47.53,47.87,50.44,50.15,46.9,50.46,49.74,52.03,49.49,47.01,73.53,72.05,70.75,70.59,72.74,71.11,71.9,70.24,71.71,73.15,75.2,69.8,56.29,56.19,56.87,56.02,56.21,56.72,56.16,56.05,56.02,56.3,6.231599999999999,13.848,166.212,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:32:00,8086.222200000001,1,4645.625400000001,2.7702,0,69.98573,10,76.76,90,70.895,1803.4002,3174,55.88,7797.438,47.24,47.84,50.4,50.15,46.79,50.27,49.72,51.98,49.37,46.88,73.57,72.11,70.72,70.63,72.79,71.21,71.9,70.25,71.65,73.16,75.2,69.8,56.27,56.24,56.98,56.03,56.22,56.75,56.17,56.08,56.08,56.31,6.924,13.848,168.9822,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:33:00,8047.442400000001,1,4626.234,2.7702,0,69.98573,10,77.16,90,70.88,1806.1704,3177,55.805,7783.589999999999,47.13,47.79,50.29,50.03,46.7,50.23,49.49,51.9,49.3,46.76,73.49,72.1,70.74,70.6,72.74,71.17,71.97,70.25,71.74,73.15,75.2,69.8,56.33,56.24,56.95,56.05,56.24,56.72,56.2,56.07,56.06,56.3,6.231599999999999,13.848,144.0504,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 12:34:00,8177.6268,1,4778.594999999999,2.7702,0,69.98573,10,77.51,90,70.935,1803.4002,3174,55.93,7935.936000000001,46.93,47.71,50.06,49.97,46.68,50.22,49.38,51.76,49.21,46.7,73.58,72.1,70.84,70.63,72.82,71.2,72.05,70.33,71.73,73.25,75.2,69.8,56.31,56.24,56.89,56.06,56.28,56.8,56.23,56.12,56.09,56.29,6.231599999999999,14.5404,124.65900000000002,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 12:35:00,8104.912200000001,1,4750.893,2.7702,0,69.98573,10,77.66,90,70.94,1800.63,3177,55.93,7894.386,46.8,47.7,50.0,49.91,46.62,50.09,49.23,51.63,49.2,46.68,73.48,72.04,70.82,70.64,72.84,71.27,72.07,70.34,71.72,73.23,75.2,69.8,56.33,56.26,56.8,56.09,56.27,56.79,56.26,56.13,56.13,56.32,6.231599999999999,13.848,91.4166,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:36:00,8055.0486,1,4773.0546,2.7702,0,69.98573,10,77.2,90,70.955,1806.1704,3178,55.99,7922.088,46.67,47.64,49.73,49.9,46.57,50.13,49.2,51.54,49.19,46.66,73.54,72.0,70.9,70.65,72.82,71.19,72.06,70.44,71.68,73.24,75.2,69.8,56.32,56.27,56.51,56.1,56.29,56.85,56.3,56.21,56.19,56.32,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:37:00,8032.887,1,4739.8122,2.7702,0,69.98573,10,77.44,90,70.955,1803.4002,3168,55.975,7894.386,46.51,47.65,49.74,49.92,46.54,50.34,49.19,51.49,49.11,46.67,73.56,72.08,70.98,70.64,72.84,71.05,72.07,70.37,71.8,73.21,75.2,69.8,56.4,56.33,56.27,56.16,56.35,56.83,56.27,56.19,56.17,56.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:38:00,8022.498600000001,1,4748.1228,2.7702,0,69.98573,10,77.45,90,70.965,1803.4002,3169,55.95,7894.386,46.34,47.55,49.65,49.88,46.52,50.3,49.11,51.44,48.96,46.65,73.66,72.07,70.97,70.66,72.82,71.05,72.08,70.39,71.89,73.18,75.2,69.8,56.39,56.3,56.17,56.1,56.32,56.86,56.3,56.16,56.18,56.36,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 12:39:00,8061.2814,1,4756.4334,2.7702,0,69.98573,10,77.48,90,70.985,1806.1704,3180,55.92,7922.088,46.4,47.5,49.62,49.84,46.44,50.21,49.06,51.44,48.8,46.63,73.63,72.05,70.97,70.69,72.83,71.13,72.16,70.41,71.89,73.21,75.2,69.8,56.38,56.32,56.15,56.13,56.34,56.86,56.26,56.14,56.15,56.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:40:00,8013.498600000001,1,4731.5016000000005,2.7702,0,69.98573,10,77.11,90,71.02,1803.4002,3178,55.96,7880.538,46.29,47.46,49.61,49.79,46.43,50.11,48.95,51.42,48.78,46.54,73.61,72.1,70.94,70.7,72.82,71.14,72.16,70.4,71.93,73.2,75.2,69.8,56.38,56.29,56.12,56.1,56.34,56.85,56.31,56.17,56.15,56.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:41:00,7975.4112,1,4687.178400000001,2.7702,0,70.28565,10,77.16,90,71,1808.9406,3174,55.94,7838.988,46.21,47.38,49.53,49.74,46.37,49.98,48.77,51.37,48.76,46.49,73.61,72.11,71.04,70.71,72.89,71.18,72.28,70.44,71.89,73.23,75.2,69.8,56.42,56.35,56.08,56.17,56.33,56.83,56.29,56.18,56.16,56.41,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:42:00,8001.0294,1,4698.2592,2.7702,0,70.28565,10,77.17,90,71.02,1800.63,3176,55.98,7866.684,46.13,47.35,49.59,49.7,46.3,50.0,48.74,51.33,48.75,46.49,73.66,72.07,70.96,70.76,72.89,71.22,72.26,70.45,71.89,73.22,75.2,69.8,56.44,56.35,56.1,56.13,56.36,56.85,56.3,56.21,56.2,56.4,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 12:43:00,7941.4764,1,4659.4764,2.7702,0,70.28565,10,76.67,90,71.03,1808.9406,3178,55.945,7811.285999999999,46.18,47.35,49.69,49.69,46.36,49.99,48.76,51.36,48.78,46.57,73.62,72.07,70.85,70.74,72.84,71.19,72.24,70.37,71.94,73.24,75.2,69.8,56.4,56.34,56.12,56.15,56.38,56.89,56.31,56.21,56.15,56.45,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 12:44:00,7919.320799999999,1,4626.234,2.7702,0,70.28565,10,76.31,90,71.025,1803.4002,3178,55.84,7783.589999999999,46.19,47.38,49.71,49.7,46.35,49.9,48.78,51.35,48.69,46.61,73.59,72.1,70.8,70.74,72.84,71.23,72.21,70.42,71.92,73.19,75.2,69.8,56.36,56.36,56.05,56.15,56.36,56.85,56.2,56.13,56.16,56.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:45:00,7930.398599999999,1,4637.314200000001,5.5404,0,70.28565,10,76.0,90,71.03,1803.4002,3172,55.71,7797.438,46.01,47.31,49.64,49.6,46.34,49.97,48.77,51.32,48.63,46.58,73.55,72.03,70.84,70.74,72.77,71.17,72.11,70.37,71.89,73.15,75.2,69.8,56.36,56.28,55.99,56.02,56.3,56.75,56.16,56.05,56.02,56.33,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:46:00,7917.242999999999,1,4648.3956,2.7702,0,70.28565,10,76.03,90,71.045,1800.63,3171,55.61,7783.589999999999,45.98,47.25,49.62,49.55,46.33,49.85,48.69,51.24,48.67,46.56,73.62,72.07,70.76,70.72,72.79,71.21,72.15,70.43,71.88,73.13,75.2,69.8,56.3,56.18,55.94,56.01,56.26,56.71,56.03,55.99,55.98,56.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 12:47:00,7947.709199999999,1,4653.936000000001,2.7702,0,70.28565,10,76.19,90,71.06,1800.63,3177,55.605,7811.285999999999,45.83,47.16,49.49,49.55,46.23,49.85,48.65,51.1,48.62,46.5,73.63,72.15,70.87,70.71,72.77,71.21,72.15,70.42,71.87,73.1,75.2,69.8,56.23,56.16,55.87,55.97,56.21,56.62,56.05,55.93,55.9,56.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 12:48:00,8016.2658,1,4737.042,2.7702,0,70.28565,10,76.61,90,71.065,1797.8598,3167,55.62,7866.684,45.76,47.1,49.27,49.49,46.23,49.73,48.52,51.07,48.51,46.46,73.73,72.11,70.92,70.7,72.78,71.24,72.18,70.46,71.92,73.1,75.2,69.8,56.18,56.13,55.81,55.91,56.19,56.61,56,55.91,55.88,56.17,6.231599999999999,13.848,30.4722,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:49:00,8152.0056,1,4775.8248,2.7702,0,70.28565,10,77.01,90,71.055,1797.8598,3165,55.625,7922.088,45.6,47.06,49.27,49.47,46.22,49.63,48.46,51.06,48.43,46.41,73.75,72.12,70.98,70.7,72.74,71.31,72.19,70.44,71.98,73.1,75.2,69.8,56.19,56.11,56.15,55.94,56.14,56.6,56.01,55.94,55.93,56.18,6.231599999999999,13.848,113.5782,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:50:00,8185.9374,1,4803.5268,2.7702,0,70.28565,10,77.91,90,71.065,1789.5492,3162,55.78,7935.936000000001,45.63,47.1,49.19,49.43,46.24,49.71,48.36,51.02,48.41,46.45,73.71,72.11,71.0,70.77,72.72,71.22,72.35,70.42,71.98,73.06,75.2,69.8,56.25,56.16,56.43,55.94,56.13,56.62,56.09,56,55.98,56.21,6.924,13.848,130.1994,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 12:51:00,8058.517199999999,1,4692.7188,2.7702,0,70.28565,10,77.04,90,71.085,1792.3194,3161,55.84,7838.988,45.63,47.12,49.13,49.35,46.23,49.71,48.35,51.04,48.48,46.44,73.72,72.1,71.04,70.83,72.76,71.24,72.39,70.5,71.96,73.1,75.2,69.8,56.23,56.16,56.54,56.03,56.21,56.72,56.12,56.05,56.05,56.28,6.231599999999999,13.848,99.7272,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 12:52:00,7960.8648,1,4687.178400000001,2.7702,0,70.28565,10,76.68,90,71.085,1792.3194,3156,55.84,7825.134,45.62,47.08,49.03,49.26,46.21,49.72,48.34,51.05,48.49,46.46,73.73,72.12,71.12,70.9,72.79,71.23,72.35,70.52,72.01,73.16,75.2,69.8,56.29,56.2,56.31,56.02,56.23,56.73,56.18,56.06,56.06,56.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:53:00,7944.2466,1,4673.3274,2.7702,0,70.28565,10,76.62,90,71.13,1792.3194,3163,55.85,7811.285999999999,45.59,47.09,49.07,49.2,46.25,49.83,48.37,51.07,48.44,46.45,73.78,72.15,71.12,70.92,72.76,71.22,72.39,70.49,72.03,73.15,75.2,69.8,56.27,56.18,56.14,56.04,56.26,56.77,56.16,56.04,56.09,56.3,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:54:00,7988.5668,1,4706.5698,2.7702,0,70.28565,10,76.7,90,71.11,1789.5492,3161,55.84,7852.835999999999,45.49,47.13,49.17,49.17,46.27,49.82,48.35,51.06,48.47,46.42,73.8,72.11,71.0,70.94,72.77,71.22,72.37,70.46,71.98,73.15,75.2,69.8,56.29,56.24,56.06,56.01,56.26,56.75,56.2,56.07,56.03,56.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:55:00,12221.0664,1,4936.4964,4036.1808,0,70.28565,10,76.77,90,71.115,1795.0896,3162,55.18,12090.876,45.47,47.07,49.23,49.06,46.23,49.87,48.31,51.0,48.41,46.43,73.79,72.09,70.97,70.96,72.72,71.21,72.42,70.43,72.02,73.1,75.2,69.8,56.2,56.14,55.93,55.97,56.19,56.6,55.92,55.84,55.83,56.16,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 12:56:00,13847.7252,1,5296.6224,5332.635,0,70.28565,10,76.83,90,71.115,1789.5492,3149,53.045,13711.302,45.3,47.0,49.01,48.65,45.44,49.58,47.52,50.33,48.0,46.17,73.79,72.15,70.95,70.96,72.72,71.12,72.45,70.39,72.08,73.12,75.2,69.8,55.53,55.48,55.1,55.16,55.62,55.66,54.73,54.7,54.56,55.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 12:57:00,13847.0328,1,5302.1628,5327.093999999999,0,70.28565,10,76.85,90,71.09,1778.4684,3140,51.585,13711.302,44.62,46.56,48.02,47.61,44.42,48.27,46.35,49.44,47.17,45.6,73.82,72.1,70.92,70.92,72.69,71.07,72.46,70.38,72.14,73.09,75.2,69.8,54.63,54.66,54.25,54.2,54.84,54.63,53.46,53.58,53.48,54.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 12:58:00,13901.0454,1,5338.1754,5357.5668,0,70.28565,10,77.22,90,71.025,1781.2386,3127,50.67,13766.7,43.99,45.95,47.12,46.85,43.91,48.06,45.21,48.68,46.19,44.76,73.77,72.06,70.98,70.89,72.65,71.06,72.38,70.41,71.99,73.08,75.2,69.8,53.78,53.85,53.37,53.31,54.05,53.75,52.45,52.65,52.54,53.39,6.924,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 12:59:00,8512.0866,1,4994.6706,277.02,0,70.28565,10,77.23,90,70.94,1775.6982,3136,51.8,8379.126,43.65,45.5,46.36,46.1,43.84,47.5,44.63,47.96,45.62,43.79,73.69,72.03,70.99,70.89,72.58,71.01,72.29,70.42,71.87,73.03,75.2,69.8,53.34,53.37,52.93,52.88,53.59,53.48,52.35,52.53,52.58,53.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 13:00:00,7891.6188,1,4637.3148,2.7702,0,70.28565,10,77.2,90,70.92,1784.0088,3147,53.665,7755.888000000001,43.62,45.1,45.92,46.35,44.18,47.45,45.3,48.55,45.73,43.76,73.59,72.02,71.04,70.86,72.55,71.0,72.21,70.31,71.79,72.95,75.2,69.8,53.8,53.78,53.42,53.48,53.91,54.15,53.46,53.54,53.54,53.81,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:01:00,7936.634400000001,1,4651.1652,2.7702,0,70.28565,10,77.51,90,70.905,1784.0088,3152,54.225,7783.589999999999,44.19,45.25,46.4,46.86,44.43,48.06,46.25,49.11,46.22,44.22,73.39,71.91,71.01,70.8,72.58,70.83,72.04,70.26,71.73,72.99,75.2,69.8,54.16,54.1,53.85,53.82,54.19,54.61,54.06,54.06,54,54.2,6.231599999999999,13.848,36.0126,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 13:02:00,8168.6238,1,4761.9738,2.7702,0,70.28565,10,77.62,90,70.835,1786.779,3146,54.575,7908.234,44.84,45.62,47.02,47.18,44.7,48.64,47.16,49.58,46.77,44.67,73.05,71.8,70.83,70.72,72.48,70.66,71.76,70.12,71.61,72.89,75.2,69.8,54.42,54.37,54.47,54.21,54.43,54.96,54.52,54.4,54.37,54.5,6.231599999999999,13.848,138.51,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:03:00,8182.480800000001,1,4750.893,5.5404,0,69.9884,10,77.23,90,70.815,1789.5492,3153,54.76,7880.538,45.42,45.88,47.49,47.51,45.09,48.37,47.74,49.82,47.23,45.01,72.73,71.77,70.81,70.72,72.37,70.89,71.6,70.07,71.51,72.81,75.2,69.8,54.64,54.62,55.11,54.44,54.63,55.22,54.8,54.66,54.63,54.76,6.231599999999999,13.848,188.3736,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 13:04:00,8276.6646,1,4759.2036,2.7702,0,69.9884,10,77.13,90,70.85,1784.0088,3150,54.875,7894.386,45.54,45.97,47.75,47.78,45.29,48.27,48.01,50.01,47.49,45.28,72.76,71.78,70.76,70.7,72.33,71.05,71.51,70.03,71.49,72.77,75.2,69.8,54.84,54.79,55.76,54.63,54.8,55.43,54.97,54.84,54.83,54.95,6.231599999999999,13.848,260.3988,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:05:00,8395.7802,1,4792.446,2.7702,0,69.9884,10,77.16,90,70.86,1792.3194,3158,54.98,7935.936000000001,45.53,46.03,47.91,47.92,45.45,48.43,48.17,50.14,47.6,45.46,72.87,71.74,70.73,70.69,72.32,71.07,71.57,70.07,71.46,72.77,75.2,69.8,55.08,54.94,56.38,54.76,54.94,55.62,55.09,54.92,54.94,55.09,6.231599999999999,13.848,343.5048,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:06:00,8510.0418,1,4867.2414,2.7702,0,69.9884,10,77.57,90,70.865,1795.0896,3156,55.08,8005.182000000001,45.42,46.05,47.96,48.05,45.6,48.45,48.18,50.16,47.61,45.6,72.99,71.75,70.86,70.71,72.3,71.09,71.63,70.08,71.56,72.69,75.2,69.8,55.19,55.07,57.01,54.95,55.08,55.7,55.26,55.09,55.1,55.24,6.231599999999999,13.848,385.0578,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 13:07:00,8551.594799999999,1,4883.8626,2.7702,0,69.9884,10,77.44,90,70.9,1795.0896,3162,55.26,8032.884000000001,45.27,46.12,47.93,48.11,45.73,48.62,48.15,50.21,47.64,45.62,73.09,71.79,70.86,70.75,72.28,71.06,71.76,70.12,71.59,72.72,75.2,69.8,55.34,55.25,57.45,55.11,55.2,55.86,55.36,55.21,55.21,55.35,6.231599999999999,13.848,401.679,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 13:08:00,8438.0196,1,4817.3778,2.7702,0,69.9884,10,77.04,90,70.94,1795.0896,3159,55.29,7963.632,45.26,46.17,47.86,48.17,45.76,48.73,48.16,50.24,47.66,45.67,73.1,71.81,70.99,70.78,72.29,71.06,71.86,70.14,71.67,72.78,75.2,69.8,55.43,55.36,57.62,55.21,55.3,55.95,55.53,55.35,55.36,55.47,6.924,13.848,354.5856,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:09:00,8404.0878,1,4842.3096000000005,2.7702,0,69.9884,10,76.79,90,70.965,1800.63,3169,55.34,7977.486,45.16,46.2,47.76,48.2,45.74,48.85,48.11,50.31,47.63,45.73,73.16,71.83,71.09,70.79,72.32,71.0,71.87,70.2,71.79,72.79,75.2,69.8,55.56,55.42,57.55,55.27,55.39,56.07,55.56,55.38,55.41,55.55,6.231599999999999,13.848,304.72200000000004,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:10:00,8313.3606,1,4820.148,2.7702,0,69.9884,10,76.99,90,70.96,1797.8598,3163,55.305,7963.632,45.06,46.24,47.65,48.24,45.75,49.07,48.01,50.26,47.46,45.77,73.31,71.86,71.19,70.78,72.36,70.95,72.0,70.25,71.9,72.86,75.2,69.8,55.58,55.47,57.32,55.35,55.46,56.1,55.59,55.41,55.45,55.63,6.231599999999999,13.848,232.6968,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 13:11:00,8323.746,1,4883.8626,2.7702,0,69.9884,10,77.81,90,70.99,1797.8598,3164,55.395,8032.884000000001,44.96,46.2,47.63,48.25,45.76,49.1,47.94,50.24,47.4,45.75,73.36,71.86,71.31,70.87,72.39,70.94,72.03,70.27,71.98,72.9,75.2,69.8,55.67,55.53,56.98,55.42,55.56,56.22,55.66,55.49,55.53,55.72,6.231599999999999,13.848,171.7524,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 13:12:00,8237.8728,1,4886.632799999999,2.7702,0,69.9884,10,78.43,90,71.02,1797.8598,3164,55.505,8019.036,44.91,46.16,47.57,48.22,45.83,49.09,47.89,50.25,47.46,45.77,73.41,71.85,71.37,70.92,72.36,71.03,72.12,70.33,71.99,72.95,75.2,69.8,55.69,55.61,56.68,55.44,55.59,56.25,55.76,55.6,55.62,55.78,6.231599999999999,13.848,102.4974,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:13:00,8226.783,1,4942.0368,2.7702,0,69.9884,10,78.67,90,71.01,1800.63,3164,55.57,8088.282,44.98,46.26,47.58,48.15,45.91,49.06,47.85,50.26,47.43,45.79,73.36,71.96,71.36,70.99,72.39,71.06,72.17,70.34,72.02,72.89,75.2,69.8,55.81,55.69,56.23,55.51,55.69,56.32,55.81,55.65,55.66,55.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:14:00,8204.6244,1,4928.1858,2.7702,0,69.9884,10,78.52,90,71.035,1800.63,3168,55.635,8074.434,45.02,46.28,47.58,47.98,45.92,48.82,47.78,50.27,47.44,45.87,73.4,71.98,71.42,71.16,72.45,71.23,72.24,70.43,72.1,72.95,75.2,69.8,55.87,55.79,55.92,55.63,55.75,56.41,55.88,55.75,55.78,55.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 13:15:00,8183.1552,1,4908.7944,2.7702,0,69.9884,10,78.62,90,71.07,1803.4002,3170,55.7,8046.732,45.0,46.23,47.73,48.02,45.94,48.98,47.81,50.25,47.4,45.89,73.45,71.98,71.42,71.18,72.44,71.16,72.26,70.48,72.13,72.97,75.2,69.8,55.97,55.83,55.85,55.69,55.84,56.51,55.97,55.8,55.79,55.96,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 13:16:00,8167.229399999999,1,4883.8626,2.7702,0,69.9884,10,78.16,90,71.12,1803.4002,3172,55.735,8032.884000000001,44.95,46.27,47.9,48.08,45.99,49.24,47.86,50.24,47.45,45.91,73.51,72.02,71.35,71.18,72.39,71.13,72.33,70.49,72.14,73.0,75.2,69.8,55.98,55.89,55.83,55.7,55.81,56.51,56.04,55.89,55.89,56.02,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:17:00,8154.766799999999,1,4864.4712,5.5404,0,69.9884,10,77.87,90,71.12,1806.1704,3179,55.715,8019.036,44.96,46.33,48.07,48.04,46.05,49.1,47.86,50.28,47.5,45.92,73.49,72.03,71.26,71.2,72.41,71.13,72.32,70.53,72.12,73.02,75.2,69.8,56.07,55.93,55.8,55.82,55.95,56.58,56.03,55.88,55.85,56.08,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:18:00,8135.3724,1,4856.1606,2.7702,0,69.9884,10,77.44,90,71.125,1803.4002,3167,55.67,8005.182000000001,44.94,46.34,48.04,48.03,46.18,49.27,47.89,50.21,47.56,45.91,73.54,72.01,71.37,71.26,72.32,71.07,72.31,70.56,72.17,73.02,75.2,69.8,56.07,55.97,55.78,55.8,55.92,56.61,56.05,55.9,55.92,56.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 13:19:00,8168.614799999999,1,4878.3222,2.7702,0,69.9884,10,77.54,90,71.135,1806.1704,3169,55.705,8032.884000000001,44.91,46.39,48.12,47.98,46.19,49.22,47.83,50.12,47.54,45.92,73.59,72.02,71.31,71.31,72.36,71.15,72.39,70.58,72.12,73.12,75.2,69.8,56.06,55.98,55.77,55.81,56.01,56.57,56.06,55.91,55.94,56.13,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:20:00,8180.385,1,4903.254,2.7702,0,70.28557,10,77.82,90,71.2,1803.4002,3174,55.73,8046.732,44.84,46.46,48.17,47.88,46.24,49.07,47.81,50.1,47.65,45.88,73.59,72.06,71.3,71.39,72.41,71.27,72.38,70.64,72.16,73.12,75.2,69.8,56.1,56,55.86,55.85,56.04,56.58,56.06,55.95,55.95,56.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 13:21:00,8221.242600000001,1,4947.5772,2.7702,0,70.28557,10,77.99,90,71.21,1803.4002,3171,55.78,8088.282,44.82,46.51,48.27,47.79,46.21,49.02,47.78,50.1,47.64,45.89,73.67,72.03,71.24,71.49,72.39,71.29,72.43,70.72,72.22,73.16,75.2,69.8,56.16,56.06,55.82,55.9,56.06,56.68,56.08,55.95,55.96,56.18,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 13:22:00,8154.766799999999,1,4867.2414,2.7702,0,70.28557,10,77.62,90,71.215,1806.1704,3172,55.79,8019.036,44.81,46.5,48.36,47.78,46.17,49.15,47.79,50.16,47.53,45.9,73.65,72.07,71.3,71.5,72.49,71.26,72.44,70.65,72.24,73.13,75.2,69.8,56.19,56.08,55.85,55.92,56.11,56.71,56.16,56,56.05,56.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:23:00,8151.9966,1,4870.011,2.7702,0,70.28557,10,77.73,90,71.255,1806.1704,3174,55.805,8019.036,44.95,46.55,48.33,47.72,46.11,49.23,47.84,50.16,47.51,45.88,73.62,72.05,71.29,71.55,72.47,71.25,72.46,70.68,72.32,73.18,75.2,69.8,56.17,56.1,55.86,55.96,56.08,56.74,56.13,56.01,55.97,56.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:24:00,8238.559200000002,1,4955.8878,2.7702,0,70.28557,10,78.06,90,71.245,1803.4002,3167,55.875,8102.135999999999,45.15,46.56,48.67,48.0,46.2,49.24,48.2,50.21,47.58,45.9,73.57,72.0,71.28,71.54,72.56,71.23,72.46,70.69,72.36,73.16,75.2,69.8,56.22,56.14,55.9,55.96,56.16,56.72,56.16,56.07,56.04,56.25,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:25:00,8149.918799999999,1,4872.781800000001,2.7702,0,70.28557,10,78.76,90,71.245,1803.4002,3174,55.885,8019.036,45.49,46.61,49.36,48.33,46.35,49.09,49.06,50.25,47.79,46.19,73.59,72.0,71.18,71.51,72.51,71.33,72.38,70.7,72.35,73.19,75.2,69.8,56.25,56.15,55.88,55.99,56.18,56.8,56.19,56.03,56.11,56.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 13:26:00,8168.614799999999,1,4892.1732,2.7702,0,70.28557,10,79.5,90,71.27,1806.1704,3173,55.86,8032.884000000001,45.85,46.66,49.55,48.55,46.43,49.18,49.57,50.26,48.02,46.38,73.54,72.06,71.15,71.49,72.54,71.39,72.3,70.74,72.4,73.24,75.2,69.8,56.28,56.18,55.93,56.02,56.19,56.79,56.22,56.11,56.09,56.33,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:27:00,8221.935,1,4928.1858,2.7702,0,70.58636,10,80.2,90,71.29,1806.1704,3175,55.99,8088.282,46.38,46.77,49.61,48.56,46.63,49.31,49.97,50.39,47.87,46.54,73.54,72.03,71.18,71.51,72.57,71.36,72.2,70.72,72.44,73.24,75.2,69.8,56.3,56.22,55.95,56.11,56.25,56.81,56.27,56.11,56.17,56.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:28:00,8182.4628,1,4900.4838,2.7702,0,70.58636,10,79.38,90,71.28,1806.1704,3172,56.04,8046.732,46.82,46.87,49.72,48.77,46.8,49.44,50.15,50.64,47.94,46.59,73.42,72.06,71.33,71.56,72.57,71.29,72.22,70.75,72.4,73.24,75.2,69.8,56.35,56.26,56.01,56.11,56.3,56.89,56.29,56.19,56.2,56.34,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:29:00,8193.5466,1,4908.7944,2.7702,0,70.58636,10,78.89,90,71.305,1803.4002,3174,56.01,8060.585999999999,47.08,46.94,50.06,48.74,46.86,49.73,50.53,50.55,48.24,46.57,73.45,72.08,71.34,71.58,72.51,71.26,72.22,70.8,72.44,73.22,75.2,69.8,56.4,56.32,56.08,56.16,56.35,56.91,56.38,56.24,56.25,56.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:30:00,8113.9092,1,4845.0798,2.7702,0,70.58636,10,78.53,90,71.315,1797.8598,3166,56.055,7977.486,47.42,47.03,50.11,48.89,47.01,49.77,50.77,50.6,48.46,46.74,73.39,72.1,71.35,71.58,72.49,71.25,72.23,70.82,72.4,73.3,75.2,69.8,56.44,56.32,56.1,56.16,56.35,56.93,56.37,56.23,56.23,56.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 13:31:00,8221.242600000001,1,4944.8064,2.7702,0,70.58636,10,78.76,90,71.325,1800.63,3166,56.1,8088.282,47.63,47.11,50.51,48.94,47.11,49.81,51.0,50.76,48.65,46.93,73.36,72.11,71.27,71.63,72.57,71.29,72.22,70.81,72.42,73.26,75.2,69.8,56.43,56.34,56.08,56.19,56.38,56.95,56.44,56.27,56.3,56.51,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:32:00,8183.1552,1,4897.713599999999,2.7702,0,70.58636,10,79.62,90,71.325,1803.4002,3169,56.16,8046.732,47.85,47.2,50.28,49.01,47.09,49.94,51.23,50.83,48.71,46.91,73.42,72.1,71.35,71.62,72.6,71.3,72.18,70.87,72.43,73.25,75.2,69.8,56.54,56.43,56.17,56.24,56.42,57.02,56.43,56.33,56.32,56.53,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:33:00,8124.987,1,4850.6202,2.7702,0,70.88539,10,79.66,90,71.355,1797.8598,3165,56.225,7991.333999999999,48.1,47.31,50.28,49.0,47.2,50.15,51.44,50.84,48.58,47.05,73.34,72.1,71.4,71.7,72.62,71.28,72.21,70.92,72.43,73.32,75.2,69.8,56.55,56.46,56.23,56.3,56.49,57.05,56.54,56.34,56.39,56.6,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:34:00,8208.087,1,4936.4964,5.5404,0,70.88539,10,79.11,90,71.365,1800.63,3166,56.235,8074.434,48.31,47.49,50.28,48.9,47.31,50.3,51.46,50.93,48.79,47.24,73.33,72.15,71.52,71.79,72.57,71.2,72.19,70.92,72.45,73.33,75.2,69.8,56.58,56.47,56.24,56.35,56.52,57.12,56.53,56.43,56.43,56.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 13:35:00,8151.9966,1,4872.781800000001,2.7702,0,70.88539,10,78.99,90,71.365,1800.63,3172,56.265,8019.036,48.27,47.61,50.37,48.98,47.48,50.6,51.15,51.08,48.81,47.19,73.41,72.12,71.47,71.79,72.51,71.06,72.21,70.94,72.52,73.35,75.2,69.8,56.57,56.48,56.3,56.37,56.54,57.17,56.56,56.46,56.47,56.66,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:36:00,8252.4072,1,4969.7388,2.7702,0,70.88539,10,79.1,90,71.405,1803.4002,3176,56.335,8115.984,48.12,47.66,49.99,48.7,47.51,50.64,50.65,51.14,48.58,47.06,73.43,72.08,71.56,71.79,72.52,71.05,72.19,70.91,72.49,73.34,75.2,69.8,56.64,56.58,56.34,56.42,56.58,57.16,56.65,56.44,56.5,56.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:37:00,8251.7148,1,4969.7388,2.7702,0,70.88539,10,78.13,90,71.435,1795.0896,3180,56.395,8115.984,47.88,47.75,49.56,48.6,47.44,50.2,50.41,51.18,48.4,47.01,73.5,72.1,71.72,71.9,72.53,71.34,72.26,70.97,72.65,73.36,75.2,69.8,56.72,56.63,56.35,56.47,56.65,57.24,56.66,56.56,56.54,56.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:38:00,8185.925399999999,1,4906.0242,2.7702,0,70.88539,10,77.72,90,71.455,1797.8598,3179,56.29,8046.732,47.57,47.77,49.4,48.38,47.27,49.86,50.08,51.13,48.26,46.94,73.63,72.15,71.72,71.98,72.59,71.54,72.34,71.02,72.76,73.38,75.2,69.8,56.69,56.63,56.36,56.47,56.65,57.2,56.67,56.54,56.52,56.71,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 13:39:00,8163.0744,1,4881.0924,2.7702,0,70.88539,10,77.5,90,71.48,1800.63,3182,56.275,8032.884000000001,47.23,47.72,49.31,48.19,47.26,49.65,49.62,51.07,48.2,46.86,73.66,72.15,71.72,72.04,72.57,71.73,72.36,71.0,72.77,73.44,75.2,69.8,56.67,56.64,56.39,56.47,56.66,57.24,56.63,56.53,56.54,56.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 13:40:00,8127.757199999999,1,4853.3904,2.7702,0,70.88539,10,77.65,90,71.505,1795.0896,3175,56.195,7991.333999999999,47.04,47.69,49.06,47.92,47.19,49.43,49.37,51.0,48.08,46.81,73.67,72.16,71.73,72.11,72.61,71.76,72.37,70.98,72.7,73.44,75.2,69.8,56.72,56.59,56.38,56.43,56.63,57.23,56.6,56.48,56.44,56.68,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:41:00,8249.637,1,4978.0488,2.7702,0,70.88539,10,78.67,90,71.54,1797.8598,3177,56.235,8115.984,46.82,47.61,49.05,47.77,47.09,49.52,49.18,50.97,48.08,46.73,73.68,72.16,71.74,72.21,72.59,71.76,72.36,71.03,72.71,73.43,75.2,69.8,56.65,56.63,56.32,56.43,56.63,57.2,56.6,56.48,56.5,56.72,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:42:00,8144.3754,1,4867.2414,2.7702,0,70.88539,10,79.26,90,71.54,1795.0896,3172,56.28,8005.182000000001,46.66,47.59,49.14,47.69,47.13,49.47,49.08,51.03,47.96,46.67,73.73,72.2,71.67,72.24,72.6,71.73,72.37,70.95,72.8,73.39,75.2,69.8,56.71,56.63,56.39,56.44,56.64,57.21,56.61,56.53,56.47,56.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:43:00,8052.970800000001,1,4792.446,2.7702,0,70.88539,10,78.43,90,71.57,1795.0896,3181,56.285,7922.088,46.51,47.57,49.24,47.57,47.06,49.64,48.96,50.97,47.85,46.7,73.78,72.21,71.54,72.33,72.59,71.58,72.48,70.98,72.8,73.44,75.2,69.8,56.67,56.64,56.4,56.45,56.66,57.2,56.61,56.56,56.53,56.75,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 13:44:00,8071.666800000001,1,4781.3646,2.7702,0,70.88539,10,78.19,90,71.56,1795.0896,3178,56.175,7935.936000000001,46.34,47.54,49.15,47.42,46.98,49.81,48.84,50.89,47.69,46.63,73.8,72.26,71.59,72.38,72.68,71.54,72.49,70.98,72.93,73.4,75.2,69.8,56.69,56.64,56.35,56.45,56.66,57.21,56.58,56.49,56.47,56.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:45:00,8068.896599999999,1,4806.2970000000005,2.7702,0,70.88539,10,78.46,90,71.585,1795.0896,3174,56.145,7935.936000000001,46.17,47.48,48.98,47.32,46.92,49.76,48.68,50.82,47.56,46.62,73.81,72.21,71.65,72.42,72.69,71.56,72.57,71.01,72.93,73.38,75.2,69.8,56.67,56.59,56.32,56.41,56.61,57.14,56.58,56.45,56.42,56.7,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:46:00,8113.2168,1,4839.539400000001,2.7702,0,70.88539,10,78.89,90,71.58,1797.8598,3178,56.135,7977.486,46.01,47.42,48.97,47.26,46.88,49.75,48.57,50.77,47.47,46.57,73.85,72.27,71.64,72.47,72.66,71.51,72.57,70.99,72.9,73.36,75.2,69.8,56.67,56.59,56.35,56.4,56.63,57.13,56.5,56.43,56.44,56.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:47:00,8084.1294,1,4809.0672,2.7702,0,70.88539,10,79.19,90,71.61,1792.3194,3172,56.14,7949.784,46.04,47.42,48.92,47.31,46.81,49.87,48.45,50.69,47.46,46.52,73.8,72.22,71.63,72.43,72.68,71.37,72.57,71.0,73.0,73.43,75.2,69.8,56.68,56.62,56.35,56.42,56.61,57.12,56.52,56.45,56.41,56.64,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 13:48:00,8127.757199999999,1,4853.3904,2.7702,0,70.88539,10,79.17,90,71.61,1795.0896,3173,56.205,7991.333999999999,45.97,47.41,48.8,47.33,46.83,49.44,48.48,50.77,47.44,46.56,73.88,72.24,71.66,72.43,72.67,71.67,72.59,71.0,72.89,73.43,75.2,69.8,56.69,56.61,56.3,56.42,56.64,57.16,56.58,56.48,56.47,56.7,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:49:00,8152.689,1,4883.8626,2.7702,0,70.88539,10,79.04,90,71.63,1795.0896,3175,56.255,8019.036,45.94,47.41,48.55,47.25,46.92,49.52,48.47,50.76,47.52,46.54,73.86,72.24,71.77,72.48,72.64,71.6,72.58,71.01,72.87,73.4,75.2,69.8,56.66,56.62,56.37,56.43,56.62,57.13,56.58,56.47,56.49,56.72,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:50:00,8165.844599999999,1,4881.0924,2.7702,0,70.88539,10,78.82,90,71.63,1797.8598,3182,56.215,8032.884000000001,45.82,47.41,48.57,47.13,46.97,49.69,48.43,50.77,47.58,46.51,73.86,72.21,71.82,72.58,72.64,71.57,72.61,71.02,72.91,73.4,75.2,69.8,56.67,56.64,56.36,56.46,56.66,57.19,56.59,56.5,56.49,56.74,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 13:51:00,8055.0486,1,4789.6758,2.7702,0,70.88539,10,78.55,90,71.665,1792.3194,3173,56.19,7922.088,45.73,47.43,48.46,47.12,46.88,49.76,48.39,50.73,47.51,46.51,73.91,72.22,71.83,72.61,72.68,71.49,72.63,71.0,72.93,73.41,75.2,69.8,56.7,56.63,56.37,56.41,56.64,57.18,56.58,56.48,56.45,56.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:52:00,8014.191,1,4737.042,5.5404,0,70.88539,10,78.1,90,71.685,1792.3194,3174,56.11,7880.538,45.66,47.4,48.49,47.16,46.86,49.68,48.41,50.65,47.52,46.54,73.94,72.23,71.82,72.55,72.67,71.56,72.65,71.07,72.9,73.42,75.2,69.8,56.65,56.61,56.34,56.42,56.63,57.19,56.58,56.45,56.45,56.68,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 13:53:00,8043.9648,1,4770.2844,2.7702,0,70.88539,10,78.03,90,71.66,1795.0896,3169,56.07,7908.234,45.63,47.34,48.63,47.17,46.77,49.67,48.32,50.55,47.55,46.45,73.97,72.24,71.69,72.48,72.64,71.53,72.69,71.09,72.93,73.42,75.2,69.8,56.64,56.6,56.32,56.35,56.6,57.13,56.54,56.47,56.43,56.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:54:00,8045.3496,1,4767.5136,2.7702,0,70.88539,10,78.24,90,71.695,1792.3194,3175,56.115,7908.234,45.57,47.31,48.74,47.17,46.66,49.72,48.22,50.42,47.48,46.45,73.97,72.2,71.66,72.53,72.69,71.49,72.63,71.13,72.89,73.37,75.2,69.8,56.61,56.55,56.26,56.38,56.57,57.08,56.49,56.39,56.4,56.66,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:55:00,8013.498600000001,1,4745.352599999999,2.7702,0,70.88539,10,78.5,90,71.685,1789.5492,3169,56.045,7880.538,45.76,47.37,48.63,47.27,46.67,49.87,48.37,50.44,47.62,46.45,73.76,72.16,71.63,72.42,72.73,71.39,72.52,71.1,72.78,73.31,75.2,69.8,56.57,56.53,56.26,56.31,56.56,57.07,56.46,56.37,56.35,56.61,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:56:00,6407.612999999999,1,3495.9924,2.7702,0,70.88539,10,78.99,90,71.62,1789.5492,3173,56.055,6273.96,46.17,47.51,48.55,47.37,46.68,50.21,48.71,50.62,47.81,46.5,73.49,72.1,71.66,72.34,72.7,71.19,72.28,71.0,72.68,73.39,75.2,69.8,56.59,56.5,56.26,56.28,56.46,57.04,56.44,56.36,56.33,56.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 13:57:00,1961.8266,1,2.7702,2.7702,0,70.88539,10,79.3,90,71.61,1781.2386,3183,60.13,1828.1736,46.87,47.63,48.82,47.8,47.2,50.61,49.2,51.32,48.23,46.68,73.1,72.0,71.58,72.24,72.58,71.02,72.03,70.89,72.58,73.29,75.2,69.8,57.61,57.42,57.31,57.38,57.34,58.67,58.66,58.37,58.49,58.21,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 13:58:00,1966.6746,1,5.5404,2.7702,0,70.88539,10,78.73,90,71.615,1786.779,3192,62.015,1828.1736,48.89,48.17,49.95,49.72,48.25,54.28,51.13,52.83,49.46,47.91,72.74,71.89,71.56,72.14,72.54,70.88,71.81,70.76,72.5,73.19,75.2,69.8,59.53,59.28,59.35,59.55,59.16,60.6,60.87,60.44,60.59,60.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 13:59:00,3609.9528,1,1260.441,2.7702,0,70.88539,10,78.22,90,71.685,1784.0088,3182,62.995,3476.2998,51.2,49.58,51.09,52.19,49.38,56.13,55.36,54.85,51.72,49.44,72.43,71.89,71.54,72.02,72.55,70.63,71.62,70.7,72.45,73.11,75.2,69.8,60.55,60.29,60.37,60.52,60.1,61.5,61.48,61.25,61.53,61.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:00:00,7972.641,1,4689.9486,2.7702,0,70.88539,10,78.25,90,71.77,1792.3194,3179,61.205,7838.988,52.75,50.46,52.2,53.91,50.39,55.53,57.66,56.01,52.87,51.32,72.19,71.86,71.53,71.96,72.58,70.56,71.58,70.78,72.43,73.12,75.2,69.8,60.02,59.92,59.88,60.09,59.61,60.83,60.98,60.49,60.44,60.26,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:01:00,8000.337,1,4745.352599999999,2.7702,0,70.88539,10,78.74,90,71.83,1784.0088,3171,59.105,7866.684,52.35,51.24,53.01,52.87,50.14,55.22,56.58,55.85,53.1,51.7,72.06,71.85,71.63,71.97,72.62,70.87,71.6,70.83,72.47,73.12,75.2,69.8,59.66,59.56,59.46,59.56,59.39,60.42,60.15,59.7,59.7,59.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:02:00,7988.5668,1,4742.5824,2.7702,0,70.88539,10,79.23,90,71.855,1781.2386,3166,57.955,7852.835999999999,51.73,51.11,52.88,52.13,50.11,53.89,55.39,55.15,52.63,51.21,72.22,71.86,71.69,72.15,72.69,71.25,71.7,70.86,72.62,73.13,75.2,69.8,59.21,59.13,58.9,58.99,59.07,59.68,59.11,58.88,58.87,59.19,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:03:00,8085.5148,1,4822.9182,2.7702,0,70.88539,10,79.26,90,71.87,1786.779,3166,57.4,7949.784,50.89,50.74,52.43,51.18,49.94,52.94,54.4,54.49,51.92,50.71,72.58,72.01,71.73,72.32,72.7,71.51,71.78,70.99,72.69,73.18,75.2,69.8,58.8,58.73,58.42,58.51,58.74,59.22,58.45,58.34,58.34,58.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:04:00,8055.0486,1,4778.594999999999,2.7702,0,70.88539,10,78.76,90,71.93,1786.779,3167,57.11,7922.088,50.02,50.48,51.9,50.38,49.55,52.99,53.3,53.99,51.18,50.18,72.8,72.11,71.71,72.56,72.77,71.54,71.94,71.0,72.83,73.27,75.2,69.8,58.41,58.36,58.02,58.12,58.42,58.81,58.04,57.97,57.9,58.35,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:05:00,8001.0294,1,4731.5016000000005,5.5404,0,70.88539,10,78.22,90,71.945,1789.5492,3173,56.895,7866.684,49.4,50.18,51.54,49.8,49.32,52.27,52.3,53.55,50.67,49.68,73.0,72.18,71.81,72.68,72.75,71.49,72.05,71.01,72.95,73.34,75.2,69.8,58.16,58.11,57.78,57.86,58.19,58.5,57.66,57.68,57.63,58.07,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:06:00,8003.1072,1,4734.2718,2.7702,0,70.88539,10,77.84,90,71.985,1786.779,3168,56.735,7866.684,48.87,49.95,51.01,49.46,49.04,52.25,51.4,53.22,50.27,49.28,73.23,72.23,71.88,72.71,72.76,71.47,72.09,71.06,72.96,73.32,75.2,69.8,57.88,57.89,57.54,57.59,57.97,58.21,57.44,57.47,57.4,57.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:07:00,8041.194600000001,1,4773.0546,2.7702,0,70.88539,10,77.99,90,71.96,1786.779,3167,56.61,7908.234,48.41,49.7,50.64,49.01,48.85,52.01,50.88,52.91,49.81,48.91,73.36,72.25,71.91,72.77,72.82,71.49,72.24,71.1,72.99,73.39,75.2,69.8,57.69,57.63,57.33,57.4,57.75,58.06,57.22,57.27,57.23,57.64,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:08:00,8057.818799999999,1,4778.594999999999,2.7702,0,71.18345,10,78.34,90,71.96,1792.3194,3174,56.56,7922.088,48.02,49.52,50.28,48.73,48.63,51.81,50.6,52.65,49.6,48.69,73.42,72.31,71.99,72.83,72.86,71.45,72.34,71.12,73.03,73.36,75.2,69.8,57.55,57.5,57.18,57.24,57.62,57.92,57.13,57.16,57.13,57.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:09:00,8011.420800000001,1,4742.5824,2.7702,0,71.18345,10,78.24,90,71.99,1789.5492,3169,56.525,7880.538,47.68,49.34,50.06,48.55,48.31,51.56,50.16,52.4,49.38,48.49,73.5,72.32,71.95,72.82,72.85,71.47,72.42,71.13,72.99,73.33,75.2,69.8,57.41,57.35,57.08,57.12,57.5,57.79,57.07,57.07,57.02,57.4,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:10:00,8030.809200000001,1,4767.5136,2.7702,0,71.18345,10,78.16,90,71.965,1792.3194,3177,56.455,7894.386,47.48,49.14,49.95,48.46,48.2,51.38,49.84,52.25,49.09,48.31,73.65,72.32,71.88,72.75,72.85,71.52,72.46,71.14,73.0,73.37,75.2,69.8,57.3,57.28,56.99,57.01,57.33,57.73,56.95,56.95,56.91,57.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:11:00,8113.2168,1,4833.999,2.7702,0,71.18345,10,78.45,90,71.95,1789.5492,3170,56.44,7977.486,47.24,49.01,49.8,48.05,48.04,51.27,49.6,52.11,48.93,48.15,73.65,72.24,71.91,72.88,72.83,71.48,72.51,71.13,73.05,73.38,75.2,69.8,57.2,57.19,56.91,56.93,57.26,57.55,56.91,56.9,56.85,57.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:12:00,8069.589000000001,1,4809.0672,2.7702,0,71.18345,10,78.82,90,71.95,1795.0896,3172,56.46,7935.936000000001,47.03,48.86,49.57,48.07,48.0,51.1,49.45,51.86,48.76,47.96,73.7,72.33,71.99,72.81,72.84,71.51,72.55,71.21,73.04,73.38,75.2,69.8,57.19,57.14,56.83,56.89,57.22,57.56,56.89,56.85,56.84,57.17,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:13:00,8043.9648,1,4759.2036,2.7702,0,71.18345,10,78.96,90,71.985,1792.3194,3174,56.475,7908.234,47.03,48.74,49.91,48.12,47.91,50.99,49.8,51.72,48.84,48.0,73.8,72.37,71.91,72.81,72.86,71.51,72.51,71.22,73.04,73.45,75.2,69.8,57.11,57.06,56.82,56.86,57.17,57.55,56.87,56.87,56.85,57.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:14:00,8081.359200000001,1,4814.6076,2.7702,0,71.18345,10,79.24,90,71.96,1789.5492,3170,56.475,7949.784,47.38,48.64,50.17,48.24,47.89,50.95,50.31,51.77,48.86,48.05,73.74,72.33,71.84,72.84,72.9,71.56,72.52,71.24,73.08,73.42,75.2,69.8,57.08,57.07,56.8,56.84,57.14,57.53,56.92,56.86,56.83,57.14,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:15:00,8088.285000000001,1,4811.837399999999,2.7702,0,71.18345,10,79.63,90,71.965,1792.3194,3173,56.49,7949.784,47.64,48.6,50.14,48.28,47.92,50.77,50.76,51.63,48.88,47.97,73.68,72.35,71.89,72.87,72.88,71.53,72.44,71.21,73.06,73.42,75.2,69.8,57.07,57.01,56.75,56.81,57.09,57.51,56.88,56.81,56.85,57.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:16:00,8041.194600000001,1,4773.0546,2.7702,0,71.18345,10,79.1,90,71.97,1795.0896,3170,56.49,7908.234,47.86,48.58,50.35,48.24,48.02,50.83,51.1,51.54,48.81,47.94,73.67,72.36,71.8,72.81,72.89,71.49,72.39,71.25,73.04,73.43,75.2,69.8,57.09,57,56.72,56.8,57.05,57.47,56.92,56.81,56.78,57.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:17:00,8069.589000000001,1,4806.2970000000005,2.7702,0,71.18345,10,79.08,90,71.955,1795.0896,3178,56.45,7935.936000000001,48.16,48.58,50.42,48.33,48.02,50.53,51.5,51.46,48.95,48.1,73.67,72.34,71.94,72.83,72.9,71.64,72.38,71.31,72.97,73.46,75.2,69.8,57.05,57.01,56.72,56.76,56.98,57.47,56.82,56.79,56.79,57.04,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:18:00,8124.2946,1,4853.3904,2.7702,0,71.18345,10,79.51,90,71.96,1797.8598,3180,56.52,7991.333999999999,48.35,48.58,50.19,48.49,48.09,50.67,51.87,51.45,48.97,48.2,73.59,72.32,72.02,72.76,72.89,71.67,72.32,71.36,72.99,73.39,75.2,69.8,57.04,56.99,56.7,56.76,57.05,57.49,56.89,56.84,56.77,57.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:19:00,8044.6572,1,4761.9738,2.7702,0,71.18345,10,79.72,90,71.925,1797.8598,3176,56.475,7908.234,48.55,48.63,50.29,48.52,48.03,50.76,52.04,51.59,49.2,48.32,73.57,72.28,72.13,72.72,72.88,71.62,72.28,71.34,72.96,73.37,75.2,69.8,57.02,56.94,56.71,56.72,57,57.43,56.85,56.77,56.79,57.04,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:20:00,10219.0752,1,4917.1050000000005,2038.8672,0,71.18345,10,79.91,90,71.975,1795.0896,3171,56.405,10082.652,48.8,48.62,50.18,48.34,48.11,50.64,52.23,51.54,49.27,48.16,73.63,72.32,72.16,72.8,72.9,71.64,72.29,71.3,72.94,73.36,75.2,69.8,57.02,56.97,56.68,56.75,57.03,57.46,56.83,56.78,56.78,57.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:21:00,14132.3364,1,5448.9834,5479.455599999999,0,71.18345,10,79.92,90,71.96,1789.5492,3173,54.45,14002.146,48.83,48.61,50.27,47.98,47.59,50.05,52.21,51.17,49.15,48.45,73.58,72.3,72.18,72.78,72.94,71.55,72.22,71.31,72.9,73.4,75.2,69.8,56.53,56.54,56.13,56.24,56.61,56.77,55.98,55.85,55.77,56.26,6.231599999999999,13.848,13.851,19.3914,19.3914,13.848,7.6164,13.851,8.310599999999999,13.851
2021-06-04 14:22:00,14304.0768,1,5545.939799999999,5562.5616,0,71.18345,10,79.51,90,71.93,1792.3194,3168,52.895,14168.346,48.58,48.21,49.86,47.09,47.0,50.28,51.72,50.42,48.63,47.5,73.58,72.31,72.18,72.86,72.94,71.49,72.21,71.3,72.89,73.41,75.2,69.8,55.72,55.75,55.33,55.33,55.91,55.77,54.72,54.79,54.7,55.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:23:00,11655.9966,1,5379.7284,3052.7604,0,71.18345,10,79.38,90,71.855,1786.779,3157,52.13,11523.036,48.05,47.75,48.58,46.81,46.27,48.81,51.05,49.75,47.71,46.84,73.53,72.33,72.21,72.78,72.94,71.51,72.17,71.23,72.83,73.35,75.2,69.8,54.91,54.94,54.47,54.46,55.14,54.96,53.75,53.94,53.76,54.53,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:24:00,8069.589000000001,1,4803.5268,2.7702,0,71.18345,10,80.0,90,71.83,1795.0896,3175,54.24,7935.936000000001,47.82,47.3,48.34,46.6,46.69,49.07,50.58,50.04,47.28,46.13,73.52,72.33,72.16,72.7,72.89,71.53,72.04,71.15,72.83,73.29,75.2,69.8,54.89,54.93,54.56,54.55,55.05,55.18,54.32,54.48,54.53,54.92,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
