Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 14:25:00,8072.3592,1,4806.2970000000005,2.7702,0,71.18345,10,80.7,90,71.78,1800.63,3179,55.115,7935.936000000001,48.28,47.36,48.54,47.09,46.89,49.34,50.71,50.52,47.69,46.62,73.38,72.23,72.04,72.64,72.86,71.54,72.0,71.12,72.76,73.29,75.2,69.8,55.22,55.18,54.9,54.93,55.31,55.7,55,55.07,55.04,55.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 14:26:00,8068.896599999999,1,4800.7566,5.5404,0,71.18345,10,80.8,90,71.81,1795.0896,3179,55.55,7935.936000000001,48.54,47.53,49.2,47.29,46.9,49.56,51.18,50.74,48.01,47.1,73.36,72.26,71.99,72.57,72.83,71.6,71.97,71.1,72.74,73.21,75.2,69.8,55.48,55.49,55.24,55.26,55.53,56,55.47,55.47,55.39,55.61,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:27:00,8199.081,1,4917.1044,2.7702,0,71.18345,10,81.2,90,71.8,1803.4002,3180,55.825,8060.579999999999,48.9,47.62,49.57,47.65,47.15,49.8,51.67,51.01,48.42,47.19,73.31,72.24,71.94,72.53,72.83,71.52,71.97,71.06,72.63,73.22,75.2,69.8,55.77,55.68,55.52,55.53,55.71,56.3,55.86,55.72,55.75,55.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:28:00,8177.614799999999,1,4906.0242,2.7702,0,71.18345,10,81.2,90,71.795,1803.4002,3176,56.105,8046.732,49.11,47.72,49.53,48.15,47.32,49.99,52.1,51.21,48.54,47.55,73.36,72.28,71.98,72.4,72.82,71.55,71.98,71.06,72.65,73.21,75.2,69.8,56,55.89,55.69,55.8,55.9,56.56,56.16,55.97,56,56.09,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:29:00,8086.2072,1,4795.2162,2.7702,0,71.18345,10,80.1,90,71.785,1803.4002,3182,56.17,7949.784,49.35,47.92,49.59,48.19,47.45,50.16,52.4,51.4,48.82,47.66,73.31,72.26,72.04,72.44,72.87,71.5,71.95,71.12,72.66,73.19,75.2,69.8,56.16,56.09,55.89,56.01,56.07,56.76,56.34,56.14,56.16,56.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 14:30:00,8094.5148,1,4817.3778,2.7702,0,71.18345,10,79.63,90,71.865,1808.9406,3191,56.215,7963.632,49.5,48.04,49.93,48.35,47.5,50.38,52.5,51.42,48.86,47.93,73.23,72.22,72.1,72.45,72.87,71.46,72.0,71.14,72.71,73.17,75.2,69.8,56.3,56.19,56,56.09,56.19,56.86,56.41,56.22,56.27,56.42,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:31:00,8129.835000000001,1,4822.9182,2.7702,0,71.18345,10,79.03,90,71.87,1814.481,3193,56.26,7991.333999999999,49.54,48.12,50.07,48.42,47.66,50.44,52.62,51.56,48.86,48.25,73.3,72.23,72.07,72.47,72.84,71.56,72.04,71.18,72.75,73.17,75.2,69.8,56.41,56.36,56.14,56.2,56.28,56.99,56.51,56.33,56.35,56.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:32:00,8099.362800000001,1,4800.756,2.7702,0,71.18345,10,78.87,90,71.87,1820.0214,3197,56.34,7963.632,49.62,48.23,49.98,48.55,47.82,50.42,52.7,51.55,48.95,48.29,73.37,72.22,72.07,72.45,72.8,71.54,72.05,71.18,72.75,73.15,75.2,69.8,56.5,56.4,56.21,56.31,56.37,57.05,56.6,56.4,56.39,56.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:33:00,8163.0744,1,4872.781800000001,2.7702,0,71.18345,10,79.6,90,71.88,1820.0214,3201,56.41,8032.884000000001,49.69,48.27,49.93,48.72,47.83,50.4,52.81,51.53,49.13,48.37,73.36,72.24,72.23,72.39,72.79,71.6,72.02,71.21,72.74,73.19,75.2,69.8,56.6,56.47,56.26,56.39,56.48,57.18,56.66,56.49,56.53,56.66,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:34:00,8155.459199999999,1,4864.4712,2.7702,0,71.18345,10,80.2,90,71.9,1820.0214,3206,56.485,8019.036,49.66,48.33,49.99,48.66,47.83,50.52,52.38,51.62,49.19,48.1,73.39,72.28,72.27,72.43,72.82,71.61,72.05,71.19,72.71,73.15,75.2,69.8,56.72,56.57,56.4,56.47,56.55,57.21,56.78,56.62,56.6,56.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:35:00,8097.977399999999,1,4795.2162,2.7702,0,71.18345,10,80.3,90,71.93,1814.481,3201,56.505,7963.632,49.36,48.42,49.62,48.44,47.76,50.61,51.92,51.61,49.01,47.99,73.4,72.2,72.26,72.46,72.81,71.59,72.08,71.25,72.81,73.14,75.2,69.8,56.74,56.61,56.44,56.53,56.61,57.3,56.76,56.64,56.7,56.82,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 14:36:00,8086.2072,1,4786.905,2.7702,0,71.18345,10,79.98,90,71.91,1817.2512,3199,56.545,7949.784,49.03,48.4,49.2,48.18,47.66,50.84,51.39,51.54,48.79,47.91,73.52,72.28,72.4,72.54,72.83,71.51,72.13,71.24,72.87,73.15,75.2,69.8,56.81,56.68,56.45,56.55,56.67,57.36,56.85,56.73,56.7,56.9,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:37:00,8157.536999999999,1,4856.1606,2.7702,0,71.18345,10,80.3,90,71.94,1820.0214,3196,56.535,8019.036,48.61,48.43,49.0,47.99,47.6,50.58,50.84,51.47,48.49,47.81,73.62,72.28,72.41,72.66,72.79,71.64,72.25,71.3,72.98,73.22,75.2,69.8,56.82,56.76,56.55,56.63,56.77,57.41,56.89,56.7,56.73,56.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:38:00,8243.4042,1,4964.198399999999,2.7702,0,71.18345,10,80.9,90,71.97,1817.2512,3202,56.655,8115.984,48.22,48.38,48.85,47.65,47.65,50.55,50.42,51.43,48.36,47.72,73.67,72.26,72.39,72.84,72.79,71.6,72.29,71.34,73.04,73.18,75.2,69.8,56.95,56.78,56.61,56.67,56.79,57.49,56.92,56.84,56.82,56.98,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 14:39:00,8129.835000000001,1,4847.85,5.5404,0,71.18345,10,81.0,90,71.99,1817.2512,3199,56.685,7991.333999999999,48.03,48.39,48.83,47.58,47.6,50.62,50.15,51.39,48.23,47.73,73.66,72.27,72.44,72.84,72.78,71.63,72.39,71.36,73.14,73.22,75.2,69.8,57,56.88,56.64,56.73,56.85,57.52,57,56.82,56.8,57.05,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:40:00,8205.3168,1,4908.7938,2.7702,0,71.18345,10,80.4,90,72.045,1817.2512,3191,56.665,8074.434,47.78,48.38,48.74,47.38,47.53,50.53,49.92,51.29,48.1,47.65,73.74,72.27,72.38,72.94,72.81,71.61,72.43,71.36,73.13,73.25,75.2,69.8,56.99,56.91,56.65,56.75,56.87,57.54,57,56.88,56.86,57.07,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:41:00,9872.1408,1,4964.198399999999,1620.567,0,71.18345,10,80.3,90,72.03,1817.2512,3198,56.625,9736.41,47.64,48.36,48.59,47.48,47.52,50.33,49.68,51.22,48.06,47.61,73.75,72.29,72.46,72.86,72.83,71.73,72.5,71.37,73.16,73.3,75.2,69.8,57.03,56.95,56.72,56.78,56.92,57.54,57.01,56.86,56.89,57.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:42:00,13993.8384,1,5354.796600000001,5407.4304,0,71.18345,10,79.58,90,72.015,1811.7108,3194,54.715,13863.648,47.33,48.31,48.41,47.18,47.22,49.55,49.39,50.67,47.85,47.56,73.74,72.25,72.53,72.91,72.86,71.85,72.56,71.37,73.2,73.3,75.2,69.8,56.65,56.54,56.25,56.37,56.6,56.92,56.16,56.04,55.96,56.42,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:43:00,14262.5268,1,5498.847000000001,5554.250999999999,0,71.18345,10,79.21,90,71.98,1806.1704,3183,53.02,14126.795999999998,47.13,47.9,47.67,46.31,45.91,49.02,48.32,49.73,47.08,46.93,73.65,72.23,72.56,72.82,72.85,71.88,72.64,71.37,73.23,73.31,75.2,69.8,55.81,55.76,55.39,55.42,55.96,55.9,54.82,54.86,54.74,55.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:44:00,12306.9366,1,5521.0086,3556.9368,0,71.18345,10,79.46,90,71.94,1803.4002,3175,52.195,12173.976,46.45,47.41,46.73,45.73,45.12,47.79,46.53,49.05,46.3,45.98,73.7,72.29,72.46,72.73,72.9,71.81,72.6,71.36,73.16,73.34,75.2,69.8,54.95,54.96,54.54,54.5,55.2,55,53.77,53.94,53.85,54.65,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:45:00,8280.1032,1,5002.9812,2.7702,0,71.18345,10,80.4,90,71.925,1803.4002,3172,54.235,8143.68,45.93,46.97,46.23,45.39,45.33,47.76,46.26,48.91,45.7,45.3,73.77,72.24,72.45,72.71,72.86,71.92,72.54,71.29,73.09,73.3,75.2,69.8,54.94,54.9,54.51,54.54,55.08,55.26,54.35,54.51,54.49,54.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 14:46:00,8197.701599999999,1,4917.1044,2.7702,0,71.18345,10,80.7,90,71.855,1806.1704,3191,55.145,8060.585999999999,45.64,46.74,46.23,45.79,45.69,48.17,46.92,49.33,46.01,45.45,73.72,72.23,72.43,72.71,72.87,71.8,72.58,71.31,73.06,73.38,75.2,69.8,55.28,55.23,54.97,54.96,55.32,55.73,55.03,55.06,55.06,55.39,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 14:47:00,8163.0744,1,4886.632799999999,2.7702,0,71.18345,10,79.85,90,71.91,1806.1704,3185,55.6,8032.884000000001,45.78,46.93,46.64,46.24,45.86,48.73,47.54,49.61,46.32,45.47,73.72,72.25,72.38,72.63,72.88,71.78,72.51,71.31,73.08,73.44,75.2,69.8,55.57,55.45,55.22,55.31,55.54,56.08,55.56,55.46,55.46,55.65,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:48:00,8143.683,1,4861.701,5.5404,0,71.18345,10,79.14,90,71.855,1803.4002,3184,55.74,8005.182000000001,45.86,46.98,46.84,46.46,45.93,48.66,47.87,49.74,46.46,45.6,73.77,72.23,72.42,72.6,72.86,71.76,72.53,71.3,73.09,73.44,75.2,69.8,55.75,55.7,55.45,55.53,55.75,56.3,55.83,55.71,55.71,55.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:49:00,8091.052199999999,1,4836.7692,2.7702,0,71.18345,10,79.2,90,71.9,1800.63,3184,55.855,7963.632,45.8,47.01,46.92,46.55,46.04,48.75,48.03,49.84,46.61,45.73,73.76,72.2,72.45,72.55,72.85,71.75,72.53,71.29,73.09,73.41,75.2,69.8,55.94,55.85,55.63,55.73,55.87,56.46,56,55.87,55.88,56,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 14:50:00,8241.3294,1,4958.6574,2.7702,0,71.18345,10,79.83,90,71.9,1803.4002,3187,56.025,8102.135999999999,45.73,47.05,46.92,46.7,46.18,48.81,48.08,49.86,46.71,45.78,73.8,72.26,72.47,72.61,72.84,71.8,72.62,71.3,73.15,73.52,75.2,69.8,56.1,56,55.78,55.89,56.03,56.66,56.2,55.98,56.06,56.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 14:51:00,8218.472399999999,1,4947.5772,2.7702,0,71.18345,10,80.4,90,71.925,1806.1704,3186,56.13,8088.282,45.75,47.03,46.98,46.74,46.19,49.17,48.08,49.91,46.73,45.88,73.8,72.2,72.53,72.59,72.85,71.61,72.65,71.31,73.18,73.53,75.2,69.8,56.21,56.08,55.9,56.01,56.13,56.79,56.32,56.17,56.17,56.29,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:52:00,8254.485,1,4989.1302,2.7702,0,71.18345,10,80.9,90,71.935,1803.4002,3183,56.195,8115.984,45.75,47.07,46.92,46.63,46.22,49.4,48.15,49.93,46.82,46.03,73.87,72.25,72.67,72.78,72.87,71.53,72.67,71.37,73.16,73.49,75.2,69.8,56.36,56.26,56.05,56.14,56.27,56.9,56.44,56.27,56.27,56.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 14:53:00,8296.032,1,5041.764,2.7702,0,71.18345,10,81.3,90,71.935,1803.4002,3182,56.31,8171.382,45.74,47.1,46.94,46.58,46.39,49.41,48.23,49.91,46.81,46.11,73.87,72.25,72.64,72.77,72.85,71.61,72.66,71.44,73.23,73.48,75.2,69.8,56.44,56.36,56.12,56.21,56.34,57.03,56.55,56.36,56.37,56.54,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-04 14:54:00,8293.9572,1,5005.7514,2.7702,0,71.18345,10,80.3,90,71.965,1800.63,3182,56.38,8157.534,45.69,47.14,46.98,46.5,46.49,49.35,48.33,49.94,46.82,46.12,73.91,72.26,72.72,72.92,72.79,71.66,72.67,71.44,73.25,73.48,75.2,69.8,56.57,56.47,56.25,56.36,56.45,57.1,56.61,56.47,56.51,56.59,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:55:00,8155.459199999999,1,4886.632799999999,2.7702,0,71.18345,10,79.49,90,71.965,1806.1704,3184,56.4,8019.036,45.66,47.21,46.92,46.4,46.52,49.31,48.38,49.93,46.86,46.11,73.89,72.21,72.72,72.98,72.81,71.68,72.65,71.46,73.36,73.5,75.2,69.8,56.57,56.48,56.28,56.35,56.51,57.19,56.73,56.52,56.54,56.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 14:56:00,8124.2946,1,4858.9308,2.7702,0,71.18345,10,79.58,90,71.985,1800.63,3185,56.345,7991.333999999999,45.63,47.15,46.89,46.23,46.51,49.35,48.46,49.85,46.8,46.2,73.99,72.26,72.77,73.06,72.8,71.71,72.62,71.44,73.41,73.46,75.2,69.8,56.66,56.58,56.33,56.46,56.56,57.2,56.7,56.5,56.53,56.74,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:57:00,8124.2946,1,4836.7692,2.7702,0,71.18345,10,79.33,90,71.995,1800.63,3181,56.335,7991.333999999999,45.57,47.18,46.8,46.32,46.59,49.35,48.44,49.83,46.73,46.33,74.0,72.3,72.83,73.06,72.78,71.69,72.61,71.5,73.38,73.47,75.2,69.8,56.69,56.62,56.32,56.45,56.6,57.25,56.7,56.57,56.52,56.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 14:58:00,8068.896599999999,1,4803.5268,2.7702,0,71.18345,10,79.3,90,72.025,1797.8598,3184,56.315,7935.936000000001,45.53,47.18,47.0,46.43,46.55,49.2,48.4,49.82,46.82,46.19,73.97,72.29,72.76,72.98,72.76,71.8,72.7,71.49,73.4,73.52,75.2,69.8,56.71,56.63,56.39,56.47,56.63,57.25,56.67,56.56,56.54,56.74,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 14:59:00,8127.064799999999,1,4853.3904,2.7702,0,71.18345,10,79.67,90,72.05,1803.4002,3191,56.3,7991.333999999999,45.52,47.19,46.97,46.4,46.6,49.16,48.33,49.79,46.8,46.25,74.02,72.25,72.78,73.0,72.8,71.86,72.7,71.53,73.3,73.51,75.2,69.8,56.71,56.64,56.37,56.46,56.66,57.25,56.7,56.58,56.55,56.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:00:00,8121.5244,1,4858.9308,2.7702,0,71.18345,10,79.85,90,72.05,1806.1704,3189,56.34,7991.333999999999,45.53,47.2,46.98,46.41,46.61,49.25,48.35,49.79,46.72,46.25,73.95,72.35,72.74,73.0,72.77,71.79,72.71,71.55,73.39,73.51,75.2,69.8,56.72,56.66,56.36,56.47,56.66,57.22,56.69,56.6,56.54,56.81,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:01:00,8169.307200000001,1,4894.9434,2.7702,0,71.18345,10,80.0,90,72.05,1803.4002,3186,56.335,8032.884000000001,45.56,47.19,46.85,46.52,46.62,49.39,48.33,49.76,46.78,46.18,73.93,72.27,72.85,72.98,72.8,71.74,72.72,71.51,73.43,73.52,75.2,69.8,56.74,56.65,56.44,56.52,56.7,57.28,56.72,56.59,56.63,56.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 15:02:00,9107.6286,1,4922.645399999999,903.0852,0,71.18345,10,79.85,90,72.09,1808.9406,3191,56.33,8974.668,45.55,47.26,46.89,46.61,46.67,49.23,48.28,49.87,46.81,46.15,73.99,72.27,72.8,72.92,72.8,71.78,72.69,71.54,73.46,73.58,75.2,69.8,56.75,56.62,56.41,56.51,56.71,57.3,56.71,56.63,56.59,56.79,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:03:00,14027.7732,1,5371.4178,5421.2814,0,71.18345,10,79.51,90,72.095,1803.4002,3183,54.735,13891.35,45.43,47.25,47.14,46.49,46.46,48.87,48.14,49.61,46.63,46.25,74.01,72.31,72.65,72.9,72.79,71.88,72.69,71.52,73.48,73.56,75.2,69.8,56.47,56.42,56.11,56.21,56.49,56.78,56.02,55.94,55.85,56.25,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:04:00,14464.7304,1,5598.5742,5662.2888,0,71.18345,10,80.1,90,72.065,1803.4002,3175,52.9,14334.54,44.93,47.04,46.66,45.56,45.54,47.74,47.61,48.85,45.95,45.68,73.91,72.29,72.56,72.95,72.79,71.95,72.67,71.53,73.53,73.45,75.2,69.8,55.61,55.6,55.22,55.26,55.81,55.77,54.74,54.79,54.63,55.32,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:05:00,13262.5686,1,5601.3444,4435.090200000001,0,71.18345,10,80.5,90,72,1795.0896,3177,51.88,13129.608,44.66,46.52,45.97,44.78,44.92,47.64,46.31,48.01,45.26,44.9,73.89,72.28,72.46,72.9,72.82,71.87,72.69,71.46,73.43,73.42,75.2,69.8,54.78,54.85,54.35,54.35,55.06,54.86,53.63,53.78,53.65,54.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:06:00,8349.3552,1,5088.8574,2.7702,0,71.18345,10,80.8,90,71.97,1795.0896,3168,53.6,8212.932,44.2,46.09,45.89,44.53,44.93,47.21,46.15,47.84,44.87,44.41,73.88,72.22,72.38,72.84,72.83,71.8,72.62,71.36,73.24,73.37,75.2,69.8,54.56,54.52,54.14,54.16,54.74,54.9,53.87,54.07,54.08,54.59,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 15:07:00,8190.776399999999,1,4919.8752,2.7702,0,71.18345,10,80.0,90,71.945,1800.63,3175,54.665,8060.585999999999,44.75,45.73,46.12,45.46,45.43,47.43,46.87,48.42,45.55,44.97,73.79,72.23,72.39,72.72,72.81,71.78,72.55,71.36,73.11,73.37,75.2,69.8,54.89,54.86,54.57,54.59,55.02,55.34,54.6,54.69,54.68,55.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:08:00,8157.536999999999,1,4881.0924,2.7702,0,71.18345,10,79.78,90,71.925,1797.8598,3174,55.08,8019.036,45.54,46.09,46.7,45.95,45.58,47.73,47.94,48.83,46.24,45.31,73.67,72.23,72.32,72.68,72.77,71.87,72.39,71.29,73.08,73.35,75.2,69.8,55.13,55.06,54.84,54.89,55.18,55.66,55.11,55.02,54.99,55.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:09:00,8179.6926,1,4903.2534,2.7702,0,71.18345,10,80.0,90,71.915,1803.4002,3176,55.295,8046.732,46.16,46.23,47.14,46.44,45.9,48.0,49.24,49.05,46.71,45.78,73.56,72.17,72.36,72.62,72.71,71.74,72.27,71.36,73.02,73.33,75.2,69.8,55.31,55.26,55.05,55.14,55.32,55.89,55.32,55.25,55.28,55.43,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:10:00,8210.1648,1,4944.8064,2.7702,0,71.18345,10,80.4,90,71.945,1797.8598,3175,55.465,8074.434,46.6,46.37,47.29,46.63,46.15,48.61,49.85,49.45,46.89,46.17,73.54,72.17,72.38,72.61,72.62,71.58,72.18,71.27,72.98,73.2,75.2,69.8,55.55,55.49,55.25,55.31,55.45,56.09,55.58,55.46,55.48,55.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:11:00,8206.0092,1,4933.7262,2.7702,0,71.18345,10,81.0,90,71.925,1806.1704,3185,55.635,8074.434,46.9,46.49,47.61,46.95,46.4,48.71,50.3,49.52,47.05,46.52,73.48,72.24,72.48,72.59,72.66,71.62,72.11,71.35,72.96,73.19,75.2,69.8,55.69,55.61,55.39,55.5,55.63,56.25,55.76,55.69,55.68,55.82,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 15:12:00,8182.4628,1,4908.7944,2.7702,0,71.18345,10,81.6,90,71.96,1806.1704,3192,55.825,8046.732,47.15,46.57,47.8,46.99,46.59,48.77,50.74,49.56,47.13,46.56,73.53,72.21,72.49,72.57,72.64,71.7,72.12,71.42,73.04,73.15,75.2,69.8,55.87,55.78,55.59,55.67,55.8,56.44,56,55.82,55.83,55.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:13:00,8248.944599999999,1,4961.4282,2.7702,0,71.18345,10,81.7,90,71.935,1808.9406,3190,56.02,8115.984,47.57,46.79,48.12,47.22,46.79,48.76,50.99,49.64,47.38,46.66,73.46,72.2,72.43,72.63,72.63,71.82,72.17,71.48,73.06,73.27,75.2,69.8,56.05,55.92,55.69,55.84,55.91,56.64,56.14,55.98,56,56.07,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:14:00,8168.614799999999,1,4892.1732,2.7702,0,71.18345,10,80.8,90,71.945,1806.1704,3194,56.095,8032.884000000001,47.93,47.0,48.22,47.53,46.94,48.89,51.37,49.81,47.37,46.67,73.35,72.23,72.48,72.58,72.66,71.79,72.15,71.47,73.07,73.29,75.2,69.8,56.15,56.11,55.87,55.96,56.03,56.77,56.31,56.14,56.1,56.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:15:00,8121.5244,1,4847.85,5.5404,0,71.48302,10,80.2,90,71.95,1808.9406,3189,56.18,7991.333999999999,48.08,47.11,48.25,47.84,47.05,49.17,51.56,50.01,47.53,47.0,73.39,72.22,72.61,72.54,72.66,71.75,72.14,71.49,73.15,73.27,75.2,69.8,56.3,56.18,55.98,56.06,56.16,56.88,56.4,56.22,56.23,56.33,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:16:00,8196.3168,1,4911.5646,2.7702,0,71.48302,10,80.4,90,71.97,1811.7108,3189,56.33,8060.585999999999,48.31,47.26,48.43,47.77,47.29,49.51,51.64,49.95,47.68,47.22,73.39,72.21,72.6,72.5,72.67,71.64,72.15,71.56,73.19,73.27,75.2,69.8,56.4,56.29,56.08,56.19,56.24,56.97,56.54,56.32,56.37,56.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:17:00,8086.2072,1,4803.5268,2.7702,0,71.48302,10,81.1,90,71.99,1814.481,3192,56.4,7949.784,48.45,47.41,48.46,47.88,47.31,49.8,51.87,50.13,47.7,47.3,73.39,72.16,72.63,72.6,72.68,71.53,72.15,71.62,73.18,73.29,75.2,69.8,56.49,56.41,56.16,56.3,56.33,57.11,56.65,56.5,56.49,56.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 15:18:00,8193.5406,1,4897.713599999999,2.7702,0,71.48302,10,80.9,90,72.03,1811.7108,3193,56.48,8060.579999999999,48.8,47.56,48.74,47.89,47.37,49.81,51.92,50.12,47.95,47.07,73.33,72.23,72.65,72.68,72.73,71.61,72.17,71.6,73.23,73.5,75.2,69.8,56.65,56.56,56.3,56.41,56.46,57.18,56.74,56.56,56.55,56.7,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:19:00,8237.8668,1,4947.5772,2.7702,0,71.48302,10,80.6,90,72.06,1814.481,3202,56.53,8102.135999999999,48.96,47.68,48.68,47.88,47.58,49.84,52.06,50.16,47.95,47.03,73.35,72.25,72.72,72.73,72.7,71.64,72.17,71.74,73.24,73.55,75.2,69.8,56.7,56.61,56.37,56.49,56.53,57.32,56.84,56.63,56.63,56.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:20:00,8191.468800000001,1,4900.4838,2.7702,0,71.48302,10,81.1,90,72.075,1814.481,3198,56.66,8060.585999999999,49.07,47.87,48.81,48.03,47.66,49.99,52.21,50.31,48.02,47.29,73.38,72.22,72.72,72.79,72.68,71.7,72.18,71.71,73.19,73.52,75.2,69.8,56.81,56.68,56.47,56.61,56.64,57.35,56.91,56.74,56.75,56.88,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:21:00,8142.99,1,4858.9308,2.7702,0,71.48302,10,81.5,90,72.1,1811.7108,3191,56.675,8005.182000000001,49.13,47.96,48.91,48.02,47.81,50.17,52.31,50.42,48.21,47.38,73.39,72.21,72.77,72.79,72.74,71.68,72.18,71.8,73.31,73.53,75.2,69.8,56.87,56.77,56.55,56.61,56.73,57.48,56.97,56.84,56.83,56.94,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 15:22:00,8207.3946,1,4917.1044,2.7702,0,71.48302,10,81.7,90,72.1,1814.481,3194,56.715,8074.434,49.09,48.04,48.88,48.06,47.88,49.77,52.43,50.55,48.16,47.55,73.47,72.24,72.85,72.81,72.75,71.91,72.21,71.85,73.36,73.54,75.2,69.8,56.93,56.84,56.59,56.71,56.79,57.55,57.01,56.85,56.86,57.02,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:23:00,8237.8668,1,4961.4282,2.7702,0,71.48302,10,82.0,90,72.115,1808.9406,3193,56.725,8102.135999999999,49.22,48.05,48.79,48.21,47.96,49.46,52.54,50.76,48.08,47.55,73.54,72.28,73.0,72.89,72.75,72.11,72.23,71.85,73.35,73.53,75.2,69.8,56.98,56.89,56.64,56.76,56.86,57.54,57.02,56.84,56.87,57.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:24:00,8345.8926,1,5055.615,2.7702,0,71.48302,10,81.2,90,72.155,1814.481,3197,56.81,8212.932,49.32,48.17,48.71,48.1,48.0,49.57,52.62,50.89,48.47,47.67,73.53,72.33,73.02,72.93,72.84,72.12,72.19,71.84,73.35,73.6,75.2,69.8,57.06,56.93,56.74,56.84,56.93,57.6,57.08,56.94,56.95,57.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:25:00,11755.714800000002,1,5202.435600000001,3282.687,0,71.48302,10,81.1,90,72.16,1817.2512,3204,56.45,11619.984,49.51,48.26,48.76,48.27,47.99,50.01,52.83,50.73,48.41,47.74,73.56,72.33,73.05,72.91,72.82,72.0,72.13,71.89,73.35,73.59,75.2,69.8,57.02,56.96,56.73,56.84,56.96,57.58,57.02,56.91,56.84,57.06,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:26:00,14578.995,1,5676.1398,5695.5312,0,71.48302,10,81.1,90,72.19,1811.7108,3187,54.46,14445.342,49.21,48.33,48.85,47.87,47.42,49.73,52.81,50.25,47.95,47.31,73.55,72.28,72.97,73.0,72.88,71.86,72.22,71.94,73.5,73.58,75.2,69.8,56.52,56.49,56.16,56.24,56.53,56.83,56.02,55.88,55.81,56.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 15:27:00,14772.1986,1,5770.3266,5795.2584,0,71.48302,10,80.8,90,72.155,1806.1704,3182,53.06,14639.238,48.75,47.89,48.21,46.4,47.0,48.77,51.1,49.53,47.13,46.72,73.59,72.33,72.95,73.04,72.84,71.86,72.18,71.93,73.52,73.62,75.2,69.8,55.71,55.73,55.27,55.3,55.9,55.86,54.79,54.86,54.73,55.38,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 15:28:00,10728.0546,1,5446.2132,2041.6374,0,71.48302,10,81.0,90,72.1,1806.1704,3173,52.905,10595.094,48.13,47.53,47.35,45.74,46.06,48.33,49.16,48.97,46.36,45.87,73.61,72.33,72.99,73.08,72.84,71.93,72.19,71.87,73.51,73.62,75.2,69.8,55.08,55.08,54.6,54.62,55.26,55.26,54.11,54.27,54.17,54.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:29:00,8097.285,1,4820.148,2.7702,0,71.48302,10,81.5,90,72.085,1811.7108,3192,54.945,7963.632,47.63,47.07,46.38,45.51,46.34,48.56,48.55,48.95,45.96,45.52,73.59,72.35,73.16,73.03,72.85,71.88,72.25,71.85,73.45,73.48,75.2,69.8,55.25,55.18,54.92,54.89,55.35,55.66,54.87,55,54.99,55.28,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 15:30:00,8222.6274,1,4933.7262,2.7702,0,71.48302,10,82.1,90,72.13,1814.481,3195,55.65,8088.282,47.64,47.19,46.24,45.97,46.38,48.69,49.0,49.39,46.15,45.96,73.54,72.32,73.13,73.07,72.82,72.06,72.23,71.82,73.51,73.36,75.2,69.8,55.57,55.55,55.25,55.31,55.6,56.15,55.51,55.52,55.47,55.67,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:31:00,8293.9572,1,5022.3726,2.7702,0,71.48302,10,82.6,90,72.14,1814.481,3191,55.985,8157.534,47.54,47.31,46.4,46.24,46.42,48.8,49.34,49.59,46.37,46.39,73.51,72.27,73.25,73.05,72.76,72.02,72.22,71.8,73.57,73.27,75.2,69.8,55.85,55.81,55.58,55.66,55.82,56.39,55.9,55.83,55.82,55.97,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 15:32:00,8276.640599999999,1,4994.6706,2.7702,0,71.48302,10,83.1,90,72.145,1814.481,3194,56.275,8143.68,47.37,47.33,46.4,46.37,46.54,48.91,49.37,49.69,46.47,46.73,73.59,72.36,73.3,73.05,72.84,72.01,72.25,71.77,73.56,73.2,75.2,69.8,56.13,56,55.84,55.92,56.07,56.71,56.26,56.12,56.11,56.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:33:00,8196.3168,1,4908.7944,2.7702,0,71.48302,10,82.6,90,72.135,1814.481,3191,56.405,8060.585999999999,47.23,47.4,46.42,46.41,46.68,49.07,49.43,49.67,46.57,46.8,73.71,72.33,73.38,73.03,72.83,72.0,72.3,71.89,73.65,73.26,75.2,69.8,56.3,56.22,56.01,56.14,56.22,56.89,56.47,56.34,56.35,56.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 15:34:00,8193.5466,1,4917.1050000000005,2.7702,0,71.78019,10,82.1,90,72.165,1814.481,3199,56.52,8060.585999999999,47.02,47.45,46.42,46.54,46.73,49.07,49.41,49.69,46.65,46.67,73.74,72.3,73.45,73.11,72.81,72.02,72.35,71.97,73.67,73.37,75.2,69.8,56.45,56.39,56.19,56.29,56.39,57.1,56.71,56.48,56.48,56.61,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:35:00,8320.9608,1,5036.2236,5.5404,0,71.78019,10,81.6,90,72.2,1808.9406,3192,56.62,8185.23,46.9,47.47,46.36,46.55,46.75,49.27,49.37,49.65,46.66,46.67,73.77,72.31,73.5,73.16,72.86,72.05,72.4,71.98,73.68,73.36,75.2,69.8,56.61,56.53,56.35,56.45,56.51,57.22,56.82,56.6,56.63,56.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:36:00,8374.280999999999,1,5088.8574,2.7702,0,71.78019,10,81.3,90,72.23,1808.9406,3183,56.67,8240.627999999999,46.75,47.52,46.32,46.52,46.8,49.08,49.36,49.58,46.59,46.86,73.8,72.4,73.53,73.21,72.88,72.08,72.44,72.05,73.81,73.35,75.2,69.8,56.76,56.69,56.45,56.54,56.65,57.35,56.87,56.75,56.75,56.88,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 15:37:00,8362.5108,1,5075.0064,2.7702,0,71.78019,10,81.5,90,72.24,1808.9406,3195,56.705,8226.78,46.73,47.56,46.32,46.43,46.85,48.84,49.3,49.49,46.59,46.93,73.85,72.38,73.62,73.29,72.86,72.3,72.43,72.13,73.79,73.29,75.2,69.8,56.84,56.76,56.56,56.62,56.73,57.41,56.97,56.8,56.8,56.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:38:00,8413.0608,1,5144.2614,2.7702,0,71.78019,10,81.8,90,72.27,1811.7108,3193,56.765,8282.178,46.59,47.58,46.35,46.34,46.93,48.87,49.26,49.45,46.51,47.04,73.88,72.36,73.64,73.4,72.89,72.29,72.49,72.18,73.87,73.28,75.2,69.8,56.93,56.85,56.64,56.71,56.85,57.55,57.05,56.92,56.91,57.05,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 15:39:00,8390.212800000001,1,5108.248799999999,2.7702,0,71.78019,10,81.3,90,72.29,1808.9406,3187,56.835,8254.482,46.51,47.59,46.22,46.34,46.99,49.0,49.28,49.4,46.45,47.15,73.91,72.35,73.69,73.45,72.83,72.2,72.48,72.24,74.02,73.27,75.2,69.8,57.01,56.95,56.67,56.77,56.87,57.65,57.06,56.93,56.93,57.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:40:00,8320.9608,1,5036.2236,2.7702,0,71.4831,10,80.8,90,72.335,1806.1704,3187,56.8,8185.23,46.44,47.6,46.17,46.22,47.02,48.93,49.28,49.31,46.38,47.12,73.92,72.42,73.71,73.51,72.84,72.32,72.48,72.31,74.02,73.33,75.2,69.8,57.09,56.99,56.77,56.84,56.94,57.63,57.09,56.98,57,57.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:41:00,8277.332999999999,1,5005.7508,2.7702,0,71.4831,10,80.7,90,72.345,1806.1704,3187,56.795,8143.68,46.38,47.62,46.06,46.13,46.97,48.95,49.23,49.18,46.3,47.08,73.88,72.39,73.79,73.6,72.88,72.33,72.56,72.35,74.03,73.33,75.2,69.8,57.09,57,56.77,56.84,57,57.62,57.15,57,56.97,57.19,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 15:42:00,8277.332999999999,1,5016.832200000001,2.7702,0,71.4831,10,81.1,90,72.345,1806.1704,3178,56.795,8143.68,46.32,47.58,45.88,46.03,46.99,48.91,49.13,49.07,46.33,47.0,73.94,72.41,73.93,73.65,72.88,72.29,72.57,72.44,74.14,73.39,75.2,69.8,57.13,57.09,56.78,56.9,56.98,57.69,57.14,57.03,57.01,57.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 15:43:00,8290.4946,1,5019.6024,2.7702,0,71.4831,10,81.4,90,72.355,1806.1704,3188,56.87,8157.534,46.27,47.59,45.82,46.01,47.07,49.19,49.04,48.98,46.31,47.06,73.91,72.46,73.97,73.68,72.85,72.25,72.61,72.53,74.15,73.39,75.2,69.8,57.13,57.09,56.86,56.94,57.04,57.75,57.2,57.09,57.05,57.25,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:44:00,8349.3552,1,5075.0064,2.7702,0,71.78485,10,81.7,90,72.385,1803.4002,3187,56.925,8212.932,46.26,47.61,45.73,46.04,47.11,49.3,49.05,48.91,46.23,47.08,73.99,72.49,74.06,73.68,72.84,72.16,72.65,72.59,74.23,73.34,75.2,69.8,57.16,57.13,56.92,57,57.11,57.73,57.25,57.13,57.11,57.24,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:45:00,8345.8926,1,5086.0872,2.7702,0,71.78485,10,82.7,90,72.4,1806.1704,3184,57.03,8212.932,46.22,47.57,45.75,46.11,47.21,49.44,49.08,48.87,46.17,47.14,73.99,72.49,74.11,73.69,72.85,72.08,72.62,72.61,74.37,73.35,75.2,69.8,57.26,57.18,56.93,57.04,57.14,57.85,57.28,57.19,57.13,57.3,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:46:00,8319.5754,1,5050.0746,2.7702,0,71.78485,10,83.2,90,72.405,1806.1704,3188,57.03,8185.23,46.2,47.59,45.67,46.05,47.23,49.41,49.11,48.79,46.12,47.18,73.96,72.5,74.2,73.78,72.85,72.15,72.69,72.7,74.35,73.41,75.2,69.8,57.29,57.24,57,57.13,57.17,57.87,57.34,57.21,57.24,57.36,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 15:47:00,8387.442599999998,1,5113.7892,2.7702,0,71.78485,10,82.9,90,72.455,1803.4002,3186,57.1,8254.482,46.17,47.59,45.65,46.02,47.25,49.19,49.08,48.73,46.05,47.15,74.04,72.54,74.21,73.84,72.85,72.28,72.73,72.77,74.46,73.43,75.2,69.8,57.34,57.29,57.05,57.16,57.24,57.95,57.38,57.3,57.27,57.45,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:48:00,8362.5108,1,5088.8574,2.7702,0,71.78485,10,81.6,90,72.455,1803.4002,3185,57.035,8226.78,46.12,47.62,45.58,45.92,47.33,49.03,49.09,48.71,45.97,47.13,74.03,72.53,74.31,73.91,72.83,72.44,72.75,72.83,74.54,73.45,75.2,69.8,57.33,57.33,57.04,57.19,57.25,57.94,57.36,57.3,57.25,57.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:49:00,8362.5108,1,5094.397800000001,2.7702,0,71.78485,10,81.2,90,72.475,1803.4002,3184,56.995,8226.78,46.16,47.67,45.53,45.85,47.33,48.98,49.03,48.66,45.92,47.19,74.0,72.51,74.31,73.98,72.85,72.48,72.82,72.85,74.57,73.5,75.2,69.8,57.39,57.37,57.09,57.21,57.33,57.99,57.41,57.27,57.28,57.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:50:00,9991.2504,1,5105.4786,1609.4862,0,71.78485,10,82.0,90,72.495,1806.1704,3189,57.01,9861.06,46.19,47.63,45.51,45.86,47.43,49.08,48.98,48.6,45.95,47.18,74.05,72.52,74.36,74.03,72.83,72.39,72.8,72.88,74.54,73.48,75.2,69.8,57.4,57.38,57.14,57.23,57.32,58,57.38,57.32,57.34,57.47,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 15:51:00,14415.5652,1,5581.953,5631.8166,0,71.78485,10,82.8,90,72.515,1806.1704,3180,55.3,14279.142,46.05,47.67,45.32,45.67,47.34,48.31,48.82,48.36,45.88,47.1,74.09,72.56,74.4,74.04,72.83,72.49,72.86,72.96,74.56,73.42,75.2,69.8,57.02,57.05,56.76,56.87,57.12,57.44,56.68,56.55,56.43,56.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 15:52:00,14955.0168,1,5867.2836,5886.6744,0,71.78485,10,82.8,90,72.505,1800.63,3175,53.715,14819.286,45.67,47.43,44.98,44.87,46.48,47.61,47.78,47.52,45.16,46.56,74.1,72.6,74.37,74.11,72.91,72.6,72.84,72.91,74.59,73.44,75.2,69.8,56.29,56.32,55.91,55.96,56.42,56.49,55.4,55.47,55.33,55.99,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 15:53:00,12763.9806,1,5731.5438,3817.3356,0,71.78485,10,82.4,90,72.465,1795.0896,3171,52.895,12631.02,45.4,46.94,44.05,43.83,45.51,47.01,46.53,46.77,44.42,46.09,74.02,72.55,74.39,74.12,72.9,72.55,72.88,72.91,74.55,73.42,75.2,69.8,55.53,55.59,55.06,55.12,55.74,55.58,54.46,54.62,54.49,55.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:54:00,8332.044600000001,1,5063.9256,2.7702,0,71.78485,10,82.1,90,72.415,1800.63,3178,54.72,8199.083999999999,44.78,46.43,43.6,43.47,45.62,47.23,46.02,46.67,43.96,45.34,74.01,72.51,74.3,74.06,72.88,72.5,72.83,72.85,74.51,73.28,75.2,69.8,55.45,55.46,55.05,55.08,55.55,55.79,54.85,55.03,55.05,55.45,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 15:55:00,8249.637,1,4966.9686,2.7702,0,71.78485,10,82.4,90,72.45,1808.9406,3177,55.66,8115.984,44.91,46.32,43.8,44.1,45.89,47.54,46.73,47.19,44.2,45.74,74.09,72.54,74.31,74.1,72.86,72.43,72.84,72.86,74.54,73.26,75.2,69.8,55.74,55.79,55.47,55.46,55.85,56.22,55.57,55.65,55.62,55.85,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:56:00,8185.925399999999,1,4903.254,2.7702,0,71.78485,10,82.1,90,72.425,1808.9406,3179,55.99,8046.732,45.04,46.6,44.34,44.26,45.96,47.85,47.4,47.49,44.6,46.22,74.04,72.54,74.27,74.17,72.85,72.43,72.79,72.75,74.51,73.12,75.2,69.8,55.99,56.01,55.73,55.8,56.05,56.52,55.99,55.98,55.94,56.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 15:57:00,8149.2264,1,4875.552000000001,5.5404,0,71.78485,10,81.2,90,72.46,1806.1704,3184,56.125,8019.036,45.25,46.7,44.65,44.45,46.21,47.82,47.82,47.73,44.96,46.58,74.0,72.47,74.19,74.17,72.83,72.48,72.7,72.75,74.42,73.06,75.2,69.8,56.2,56.12,55.95,56.05,56.17,56.78,56.23,56.13,56.12,56.27,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 15:58:00,8127.064799999999,1,4853.3904,2.7702,0,71.78485,10,80.5,90,72.45,1808.9406,3186,56.175,7991.333999999999,45.29,46.74,44.82,44.5,46.39,47.92,48.03,47.86,45.18,46.68,73.98,72.49,74.11,74.2,72.74,72.49,72.68,72.7,74.34,73.06,75.2,69.8,56.34,56.31,56.1,56.13,56.28,56.89,56.39,56.24,56.27,56.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 15:59:00,8094.5148,1,4831.228800000001,2.7702,0,71.78485,10,80.0,90,72.485,1803.4002,3183,56.195,7963.632,45.4,46.78,44.87,44.6,46.51,47.97,48.19,48.02,45.35,46.75,73.94,72.5,74.15,74.2,72.75,72.51,72.68,72.65,74.32,73.09,75.2,69.8,56.43,56.36,56.14,56.23,56.37,57.01,56.47,56.35,56.34,56.51,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:00:00,8113.2168,1,4831.228800000001,2.7702,0,71.78485,10,79.85,90,72.465,1803.4002,3181,56.185,7977.486,45.42,46.83,45.03,44.75,46.63,47.9,48.3,48.1,45.49,46.8,73.97,72.53,74.06,74.12,72.67,72.57,72.65,72.63,74.24,73.12,75.2,69.8,56.49,56.44,56.2,56.26,56.43,57.06,56.52,56.4,56.41,56.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 16:01:00,8111.8314,1,4836.7692,2.7702,0,71.78485,10,79.75,90,72.465,1800.63,3181,56.19,7977.486,45.46,46.78,44.94,44.8,46.68,48.12,48.36,48.11,45.46,46.84,73.97,72.5,74.11,74.13,72.7,72.44,72.66,72.65,74.28,73.11,75.2,69.8,56.52,56.49,56.2,56.36,56.49,57.1,56.51,56.41,56.43,56.58,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 16:02:00,8138.835000000001,1,4872.781800000001,2.7702,0,71.78485,10,80.2,90,72.45,1806.1704,3182,56.205,8005.182000000001,45.53,46.79,44.89,44.92,46.76,48.28,48.37,47.96,45.46,46.9,73.96,72.56,74.17,74.05,72.68,72.39,72.68,72.69,74.32,73.04,75.2,69.8,56.53,56.52,56.25,56.37,56.47,57.12,56.57,56.47,56.47,56.63,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 16:03:00,8193.5466,1,4914.3348,2.7702,0,71.78485,10,80.7,90,72.49,1803.4002,3182,56.345,8060.585999999999,45.49,46.79,44.82,44.97,46.75,48.37,48.34,47.97,45.44,46.9,73.95,72.57,74.21,74.09,72.67,72.39,72.7,72.82,74.34,73.16,75.2,69.8,56.68,56.6,56.37,56.41,56.55,57.22,56.63,56.56,56.55,56.71,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:04:00,8224.0128,1,4944.8064,2.7702,0,71.78485,10,80.7,90,72.525,1806.1704,3183,56.52,8088.282,45.47,46.84,44.81,44.97,46.82,48.15,48.42,47.94,45.47,46.75,73.87,72.59,74.33,74.09,72.73,72.5,72.69,72.86,74.37,73.25,75.2,69.8,56.71,56.68,56.42,56.54,56.64,57.26,56.79,56.66,56.65,56.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:05:00,8154.766799999999,1,4878.3222,2.7702,0,71.78485,10,80.9,90,72.54,1803.4002,3185,56.575,8019.036,45.5,46.87,44.78,45.03,46.92,48.13,48.46,47.89,45.35,46.75,74.02,72.56,74.35,74.13,72.72,72.56,72.71,72.9,74.5,73.25,75.2,69.8,56.81,56.74,56.47,56.6,56.72,57.38,56.87,56.76,56.76,56.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:06:00,8119.446599999999,1,4850.6202,2.7702,0,71.78485,10,81.1,90,72.525,1800.63,3176,56.635,7991.333999999999,45.55,46.91,44.72,45.01,46.88,48.31,48.45,47.93,45.28,46.89,73.95,72.56,74.41,74.18,72.72,72.5,72.76,72.88,74.56,73.21,75.2,69.8,56.86,56.83,56.56,56.68,56.78,57.45,56.92,56.81,56.8,56.96,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 16:07:00,8171.385,1,4900.4838,2.7702,0,71.78485,10,81.4,90,72.55,1803.4002,3179,56.67,8032.884000000001,45.6,46.95,44.71,44.99,46.9,48.21,48.51,47.96,45.42,47.01,73.92,72.59,74.53,74.26,72.78,72.61,72.82,72.91,74.52,73.14,75.2,69.8,56.94,56.92,56.63,56.72,56.87,57.54,56.99,56.9,56.89,57.05,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:08:00,8135.3724,1,4878.3222,2.7702,0,71.78485,10,81.0,90,72.575,1803.4002,3185,56.695,8005.182000000001,45.64,47.01,44.65,44.82,46.92,47.82,48.52,47.95,45.37,47.12,73.93,72.61,74.64,74.36,72.76,72.83,72.8,72.99,74.59,73.22,75.2,69.8,57,56.92,56.68,56.81,56.87,57.57,57.02,56.93,56.91,57.11,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:09:00,8185.232999999999,1,4900.4838,2.7702,0,71.78485,10,81.4,90,72.585,1806.1704,3186,56.69,8046.732,45.59,47.08,44.52,44.76,46.89,47.92,48.5,47.91,45.31,47.14,74.06,72.61,74.72,74.41,72.81,72.76,72.8,72.96,74.61,73.17,75.2,69.8,57,56.94,56.71,56.82,56.92,57.58,57.05,56.92,56.94,57.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:10:00,8147.148599999999,1,4881.0924,2.7702,0,71.78485,10,81.7,90,72.595,1803.4002,3182,56.77,8019.036,45.57,47.08,44.41,44.77,46.92,47.95,48.51,47.96,45.3,47.11,74.09,72.56,74.72,74.41,72.85,72.76,72.82,73.01,74.64,73.24,75.2,69.8,57.04,57.01,56.75,56.88,56.98,57.64,57.07,56.98,56.96,57.16,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:11:00,8144.3754,1,4858.9308,2.7702,0,71.78485,10,81.8,90,72.585,1800.63,3179,56.785,8005.182000000001,45.54,47.08,44.4,44.77,46.95,48.07,48.52,48.0,45.32,47.15,74.05,72.57,74.74,74.46,72.84,72.77,72.85,72.99,74.69,73.17,75.2,69.8,57.12,57.07,56.78,56.89,56.99,57.64,57.09,57,56.99,57.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 16:12:00,8110.446600000001,1,4839.539400000001,2.7702,0,71.78485,10,82.0,90,72.625,1800.63,3181,56.715,7977.486,45.54,47.09,44.42,44.75,46.99,48.36,48.51,47.97,45.36,47.17,74.06,72.67,74.79,74.51,72.8,72.61,72.82,73.07,74.69,73.23,75.2,69.8,57.11,57.07,56.83,56.93,57.06,57.68,57.15,57.02,57,57.24,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:13:00,8113.2168,1,4847.8494,5.5404,0,71.78485,10,82.1,90,72.635,1803.4002,3185,56.69,7977.486,45.51,47.09,44.42,44.76,46.98,48.34,48.48,47.91,45.36,47.22,74.1,72.62,74.86,74.5,72.89,72.65,72.86,73.08,74.7,73.2,75.2,69.8,57.11,57.08,56.81,56.9,57.05,57.67,57.09,56.97,57,57.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:14:00,8204.6244,1,4939.2666,2.7702,0,71.78485,10,82.6,90,72.62,1803.4002,3178,56.73,8074.434,45.54,47.14,44.34,44.66,46.97,48.43,48.44,47.8,45.33,47.21,74.13,72.6,74.83,74.61,72.88,72.62,72.87,73.15,74.73,73.15,75.2,69.8,57.13,57.06,56.81,56.94,57.1,57.69,57.11,57.03,57,57.23,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:15:00,8182.4628,1,4919.8752,2.7702,0,71.78485,10,83.0,90,72.66,1803.4002,3184,56.75,8046.732,45.5,47.17,44.29,44.62,47.02,48.41,48.44,47.74,45.24,47.26,74.18,72.61,74.92,74.61,72.86,72.66,72.85,73.2,74.82,73.21,75.2,69.8,57.15,57.13,56.84,56.94,57.08,57.69,57.09,57.03,57.03,57.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:16:00,12158.0472,1,5102.7084,3792.4038,0,71.78485,10,83.5,90,72.675,1806.1704,3185,56.26,12021.624,45.44,47.21,44.2,44.61,47.04,48.35,48.5,47.72,45.29,47.21,74.23,72.65,74.94,74.6,72.91,72.69,72.91,73.22,74.79,73.17,75.2,69.8,57.07,57.09,56.78,56.93,57.09,57.6,56.98,56.88,56.81,57.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 16:17:00,14370.5526,1,5579.182199999999,5590.2636,0,71.78485,10,83.7,90,72.685,1803.4002,3178,54.14,14237.592,45.16,47.12,43.9,44.01,46.31,47.66,47.87,47.29,44.79,46.78,74.17,72.67,74.97,74.63,72.89,72.59,72.93,73.17,74.86,73.26,75.2,69.8,56.43,56.46,56.13,56.19,56.58,56.69,55.8,55.74,55.6,56.18,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:18:00,14453.6526,1,5598.5742,5659.5186,0,71.78485,10,83.6,90,72.635,1797.8598,3169,52.795,14320.692,44.82,46.71,43.45,43.17,45.67,46.89,46.6,46.4,44.06,45.92,74.15,72.68,74.93,74.71,72.85,72.66,72.9,73.11,74.83,73.33,75.2,69.8,55.67,55.72,55.25,55.3,55.84,55.77,54.61,54.74,54.55,55.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:19:00,11116.545,1,5435.1324,2462.7078,0,71.78485,10,83.6,90,72.6,1797.8598,3162,52.53,10982.892,44.11,46.2,42.53,42.15,45.09,46.44,45.62,45.68,43.53,45.5,74.14,72.65,74.87,74.65,72.76,72.65,72.93,73.1,74.66,73.27,75.2,69.8,54.92,54.99,54.47,54.5,55.14,55.04,53.8,54.05,53.92,54.65,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:20:00,8182.4628,1,4903.254,2.7702,0,71.78485,10,83.1,90,72.5,1800.63,3173,54.615,8046.732,43.99,45.8,42.38,42.18,45.14,46.73,45.65,45.77,43.28,45.16,74.08,72.63,74.81,74.61,72.81,72.47,72.83,73.07,74.63,73.21,75.2,69.8,55.07,55.12,54.66,54.72,55.18,55.45,54.57,54.72,54.77,55.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
