Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 16:21:00,8253.0996,1,4983.589800000001,2.7702,0,71.78485,10,82.7,90,72.535,1806.1704,3182,55.375,8115.984,44.36,45.81,42.72,42.78,45.6,47.04,46.59,46.38,43.73,45.5,73.97,72.52,74.71,74.56,72.76,72.47,72.82,72.99,74.53,73.12,75.2,69.8,55.4,55.39,55.12,55.13,55.42,55.85,55.23,55.23,55.23,55.52,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 16:22:00,8260.714800000002,1,4994.6706,2.7702,0,71.78485,10,82.1,90,72.51,1806.1704,3185,55.75,8129.831999999999,44.56,46.09,43.14,43.3,45.67,47.25,47.0,46.78,44.04,45.89,73.96,72.47,74.63,74.56,72.75,72.38,72.76,72.91,74.5,73.06,75.2,69.8,55.67,55.63,55.37,55.45,55.65,56.22,55.72,55.64,55.62,55.78,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:23:00,8165.844599999999,1,4889.403,2.7702,0,71.78485,10,82.1,90,72.53,1808.9406,3186,55.925,8032.884000000001,44.65,46.16,43.43,43.59,45.94,47.5,47.39,47.05,44.25,46.12,73.96,72.49,74.66,74.5,72.78,72.43,72.76,72.86,74.53,73.1,75.2,69.8,55.83,55.84,55.65,55.72,55.82,56.44,55.99,55.88,55.85,55.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-04 16:24:00,8179.6926,1,4903.254,2.7702,0,71.78485,10,82.2,90,72.525,1808.9406,3186,56.045,8046.732,44.82,46.24,43.58,43.76,46.14,47.62,47.68,47.25,44.55,46.31,73.95,72.55,74.68,74.46,72.69,72.44,72.71,72.85,74.49,73.02,75.2,69.8,56.08,56.01,55.79,55.86,55.97,56.67,56.22,56.06,56.05,56.18,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:25:00,8237.8608,1,4964.198399999999,5.5404,0,71.78485,10,82.5,90,72.53,1811.7108,3191,56.195,8102.130000000001,44.96,46.32,43.62,43.87,46.33,47.86,47.85,47.37,44.63,46.38,73.96,72.6,74.74,74.43,72.68,72.42,72.73,72.83,74.49,73.09,75.2,69.8,56.21,56.2,55.98,56.07,56.12,56.84,56.41,56.23,56.25,56.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:26:00,8219.164799999999,1,4950.347400000001,2.7702,0,71.78485,10,82.9,90,72.59,1808.9406,3188,56.33,8088.282,45.26,46.36,43.76,44.02,46.41,47.85,48.2,47.46,44.89,46.65,73.99,72.55,74.78,74.5,72.67,72.43,72.75,72.93,74.56,73.17,75.2,69.8,56.37,56.33,56.12,56.19,56.25,57.01,56.53,56.39,56.38,56.49,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 16:27:00,8265.5628,1,4989.1302,2.7702,0,71.78485,10,83.1,90,72.605,1806.1704,3191,56.47,8129.831999999999,45.64,46.45,44.07,44.19,46.83,47.72,49.04,47.68,45.32,46.87,73.85,72.58,74.82,74.62,72.72,72.64,72.71,72.95,74.53,73.27,75.2,69.8,56.46,56.48,56.28,56.35,56.41,57.15,56.68,56.57,56.56,56.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:28:00,8280.1032,1,5011.2918,2.7702,0,71.78485,10,82.9,90,72.625,1808.9406,3181,56.585,8143.68,46.02,46.58,44.43,44.39,47.0,47.76,49.73,47.78,45.45,46.9,73.89,72.6,74.84,74.61,72.69,72.74,72.64,72.92,74.48,73.37,75.2,69.8,56.7,56.61,56.39,56.46,56.54,57.29,56.82,56.66,56.66,56.81,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:29:00,8276.640599999999,1,5005.7514,2.7702,0,71.78485,10,82.1,90,72.635,1806.1704,3182,56.63,8143.68,46.46,46.72,44.89,44.6,47.32,47.75,50.42,47.99,45.75,46.96,73.91,72.6,74.86,74.66,72.69,72.82,72.58,73.03,74.52,73.44,75.2,69.8,56.76,56.75,56.49,56.58,56.66,57.37,56.95,56.74,56.74,56.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:30:00,8307.112799999999,1,5022.3726,2.7702,0,71.78485,10,81.4,90,72.635,1808.9406,3187,56.605,8171.382,46.87,46.88,45.09,44.83,47.54,47.83,50.7,48.35,45.99,47.24,73.91,72.6,74.82,74.74,72.65,72.85,72.51,72.92,74.52,73.37,75.2,69.8,56.84,56.78,56.57,56.67,56.71,57.44,56.94,56.8,56.77,56.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 16:31:00,8315.420399999999,1,5030.6832,2.7702,0,71.78485,10,81.4,90,72.665,1808.9406,3185,56.595,8185.23,47.08,46.94,45.31,44.91,47.71,47.96,51.04,48.44,46.02,47.32,73.84,72.63,74.78,74.66,72.68,72.82,72.45,72.93,74.5,73.38,75.2,69.8,56.84,56.81,56.57,56.66,56.72,57.47,56.97,56.82,56.83,56.97,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:32:00,8310.5754,1,5022.3726,2.7702,0,71.78485,10,81.4,90,72.665,1808.9406,3188,56.585,8171.382,47.52,47.05,45.5,45.13,47.71,48.04,51.23,48.46,46.15,47.4,73.81,72.66,74.78,74.67,72.7,72.84,72.4,72.93,74.49,73.42,75.2,69.8,56.92,56.87,56.61,56.72,56.8,57.48,56.96,56.78,56.79,57.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 16:33:00,8329.274399999998,1,5052.8442000000005,2.7702,0,71.78485,10,81.6,90,72.695,1811.7108,3189,56.61,8199.083999999999,47.68,47.18,45.69,45.41,47.79,48.22,51.5,48.61,46.32,47.51,73.74,72.72,74.77,74.64,72.69,72.78,72.41,72.97,74.46,73.47,75.2,69.8,56.94,56.93,56.64,56.72,56.8,57.52,56.96,56.86,56.84,57.04,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:34:00,8348.6628,1,5077.7766,2.7702,0,71.78485,10,81.8,90,72.705,1808.9406,3189,56.635,8212.932,47.9,47.31,45.84,45.45,47.95,48.57,51.68,48.81,46.43,47.45,73.85,72.64,74.84,74.72,72.72,72.68,72.42,72.97,74.44,73.47,75.2,69.8,57.02,56.96,56.67,56.78,56.94,57.58,57,56.87,56.9,57.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 16:35:00,8343.1224,1,5061.1548,2.7702,0,71.78485,10,81.7,90,72.705,1808.9406,3189,56.745,8212.932,48.18,47.41,46.03,45.45,48.06,48.67,51.89,48.79,46.53,47.41,73.84,72.69,74.83,74.72,72.75,72.63,72.43,73.02,74.54,73.62,75.2,69.8,57.05,57,56.77,56.85,56.98,57.6,57.06,56.93,56.96,57.13,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:36:00,8311.2678,1,5027.9130000000005,2.7702,0,71.78485,10,81.4,90,72.725,1811.7108,3192,56.735,8171.382,48.37,47.57,46.19,45.54,48.06,48.56,52.18,48.88,46.54,47.29,73.74,72.71,74.72,74.78,72.75,72.81,72.43,73.03,74.57,73.68,75.2,69.8,57.06,57.04,56.8,56.89,57.04,57.65,57.09,56.97,56.96,57.19,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:37:00,8305.035,1,5022.3726,2.7702,0,71.78485,10,81.6,90,72.735,1814.481,3195,56.76,8171.382,48.55,47.68,46.27,45.61,48.29,48.74,52.25,48.85,46.71,47.61,73.75,72.66,74.75,74.76,72.65,72.75,72.4,73.05,74.57,73.69,75.2,69.8,57.12,57.09,56.84,56.93,57.05,57.67,57.11,56.97,56.96,57.2,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 16:38:00,8318.1906,1,5041.764,2.7702,0,71.78485,10,81.5,90,72.75,1811.7108,3197,56.81,8185.23,48.7,47.78,46.27,45.7,48.38,48.68,52.35,49.08,46.61,47.7,73.75,72.69,74.82,74.78,72.73,72.87,72.4,73.11,74.69,73.63,75.2,69.8,57.17,57.13,56.9,56.97,57.03,57.7,57.14,57.04,57.06,57.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 16:39:00,8362.5108,1,5097.168,2.7702,0,71.78485,10,81.8,90,72.78,1814.481,3191,56.89,8226.78,48.97,47.89,46.28,45.74,48.65,48.66,52.4,49.05,46.6,47.82,73.72,72.7,74.88,74.78,72.75,72.92,72.42,73.11,74.66,73.61,75.2,69.8,57.18,57.14,56.87,56.98,57.14,57.78,57.15,57.11,57.09,57.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:40:00,8384.6724,1,5113.7892,2.7702,0,71.78485,10,82.1,90,72.77,1811.7108,3192,56.975,8254.482,49.12,47.99,46.41,45.76,48.54,48.78,52.44,49.46,46.61,48.13,73.68,72.75,74.94,74.83,72.73,72.91,72.35,73.12,74.66,73.51,75.2,69.8,57.25,57.18,56.94,57.07,57.16,57.81,57.26,57.15,57.18,57.34,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 16:41:00,8362.5108,1,5080.5462,2.7702,0,71.78485,10,82.1,90,72.785,1808.9406,3194,57.02,8226.78,49.24,48.04,46.4,45.76,48.63,49.01,52.6,49.35,46.77,48.26,73.76,72.75,75.0,74.84,72.77,72.84,72.45,73.19,74.73,73.54,75.2,69.8,57.3,57.28,57.05,57.13,57.25,57.85,57.34,57.24,57.21,57.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:42:00,8327.1966,1,5061.1548,5.5404,0,71.78485,10,82.3,90,72.79,1811.7108,3191,57.06,8199.083999999999,49.41,48.15,46.22,46.0,48.65,49.01,52.64,49.27,46.76,48.13,73.64,72.73,75.07,74.84,72.8,72.93,72.41,73.22,74.72,73.6,75.2,69.8,57.35,57.32,57.04,57.17,57.23,57.94,57.4,57.26,57.3,57.45,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 16:43:00,8323.731,1,5036.2236,2.7702,0,71.78485,10,82.4,90,72.81,1814.481,3190,57.115,8185.23,49.51,48.24,46.16,46.02,48.63,48.97,52.64,49.34,46.79,48.31,73.65,72.7,75.14,74.86,72.78,72.95,72.48,73.31,74.72,73.54,75.2,69.8,57.39,57.35,57.09,57.22,57.34,57.98,57.44,57.34,57.3,57.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:44:00,8273.8704,1,4989.1302,2.7702,0,71.78485,10,82.4,90,72.845,1817.2512,3194,57.085,8143.68,49.52,48.27,46.21,45.91,48.72,48.85,52.71,49.52,46.94,48.4,73.78,72.72,75.1,74.93,72.78,73.01,72.51,73.26,74.73,73.54,75.2,69.8,57.39,57.38,57.16,57.22,57.32,57.97,57.47,57.35,57.34,57.54,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:45:00,8282.8734,1,4994.6706,2.7702,0,71.78485,10,82.5,90,72.86,1817.2512,3204,57.065,8143.68,49.62,48.3,46.29,45.94,48.86,48.69,52.7,49.42,46.98,48.14,73.79,72.8,75.06,74.98,72.84,73.19,72.5,73.3,74.77,73.65,75.2,69.8,57.44,57.42,57.19,57.26,57.37,57.99,57.4,57.36,57.28,57.56,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:46:00,8160.3042,1,4892.1732,2.7702,0,71.78485,10,82.6,90,72.835,1825.5618,3201,57.005,8032.884000000001,49.61,48.4,46.41,45.96,48.86,48.89,52.8,49.39,46.97,48.06,73.79,72.75,75.14,74.94,72.75,73.08,72.5,73.26,74.74,73.73,75.2,69.8,57.4,57.39,57.12,57.23,57.36,58.01,57.44,57.33,57.3,57.51,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:47:00,8309.883,1,5019.6018,2.7702,0,71.78485,10,82.8,90,72.86,1820.0214,3202,57.04,8171.382,49.48,48.44,46.17,45.94,48.82,49.06,52.21,49.56,46.94,48.06,73.83,72.76,75.16,74.9,72.79,72.96,72.48,73.26,74.81,73.68,75.2,69.8,57.45,57.42,57.16,57.24,57.4,57.99,57.42,57.34,57.35,57.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:48:00,10343.7252,1,5036.2236,2027.7864,0,71.78485,10,82.6,90,72.915,1814.481,3194,56.975,10207.302,49.22,48.44,46.21,45.87,48.7,49.08,51.76,49.46,46.84,48.1,73.85,72.77,75.03,74.84,72.79,73.0,72.55,73.27,74.84,73.66,75.2,69.8,57.46,57.39,57.16,57.28,57.41,58.02,57.45,57.35,57.35,57.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 16:49:00,14315.154600000002,1,5532.0888,5557.0212,0,72.08388,10,82.0,90,72.905,1814.481,3196,55.055,14182.194,48.87,48.47,45.93,45.66,48.02,48.15,51.05,49.03,46.55,47.85,73.92,72.83,75.0,74.86,72.78,73.03,72.59,73.29,74.78,73.62,75.2,69.8,57.03,57.05,56.71,56.78,57.07,57.36,56.56,56.51,56.41,56.83,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:50:00,14606.691,1,5665.058999999999,5742.6246,0,72.08388,10,81.9,90,72.88,1808.9406,3182,53.475,14473.038,47.95,48.15,45.11,44.78,47.1,47.4,48.94,48.08,45.85,47.19,73.88,72.77,74.97,74.86,72.76,73.18,72.7,73.29,74.69,73.62,75.2,69.8,56.19,56.28,55.83,55.86,56.38,56.37,55.25,55.37,55.24,55.91,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:51:00,13151.7726,1,5609.655,4318.7418,0,72.08388,10,82.0,90,72.815,1803.4002,3175,52.545,13018.812,47.35,47.6,44.18,43.71,46.34,46.52,47.81,47.07,45.01,46.33,73.96,72.84,74.96,74.85,72.69,73.15,72.64,73.29,74.71,73.5,75.2,69.8,55.35,55.5,54.96,54.98,55.61,55.48,54.25,54.44,54.29,55.08,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:52:00,8376.3588,1,5105.4786,2.7702,0,72.08388,10,81.9,90,72.795,1803.4002,3173,54.4,8240.627999999999,46.59,47.04,43.47,42.87,46.43,46.75,47.15,46.94,44.41,45.83,73.93,72.82,74.94,74.8,72.67,73.1,72.57,73.21,74.57,73.45,75.2,69.8,55.27,55.32,54.83,54.8,55.41,55.56,54.64,54.83,54.81,55.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:53:00,8221.935,1,4947.5772,2.7702,0,72.08388,10,81.5,90,72.78,1806.1704,3183,55.41,8088.282,46.49,46.78,43.75,43.42,46.77,47.32,47.65,47.31,44.54,46.01,74.0,72.83,74.79,74.76,72.67,72.93,72.55,73.18,74.54,73.36,75.2,69.8,55.56,55.61,55.27,55.31,55.63,56.04,55.28,55.43,55.41,55.7,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 16:54:00,8221.935,1,4947.5772,2.7702,0,72.08388,10,81.1,90,72.765,1808.9406,3182,55.88,8088.282,46.52,46.98,44.15,43.79,46.9,47.83,48.37,47.55,44.97,46.44,74.03,72.82,74.79,74.75,72.64,72.78,72.58,73.09,74.59,73.31,75.2,69.8,55.86,55.83,55.57,55.62,55.87,56.38,55.84,55.83,55.77,55.98,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 16:55:00,8262.7926,1,4989.1302,2.7702,0,72.08388,10,81.0,90,72.755,1811.7108,3184,56.16,8129.831999999999,46.45,47.04,44.3,44.11,46.99,47.87,48.62,47.84,45.21,46.85,74.05,72.73,74.73,74.68,72.63,72.81,72.57,73.12,74.53,73.25,75.2,69.8,56.06,56.05,55.84,55.92,56.04,56.7,56.17,56.12,56.06,56.24,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:56:00,8237.8608,1,4972.5084,5.5404,0,72.08388,10,81.1,90,72.755,1803.4002,3181,56.245,8102.130000000001,46.44,47.08,44.41,44.24,47.21,48.22,48.85,47.92,45.35,47.02,74.01,72.74,74.74,74.68,72.61,72.66,72.61,73.1,74.53,73.24,75.2,69.8,56.28,56.26,56.02,56.09,56.19,56.84,56.36,56.26,56.28,56.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 16:57:00,8224.7052,1,4953.1176,2.7702,0,72.08388,10,81.2,90,72.795,1803.4002,3183,56.345,8088.282,46.35,47.1,44.44,44.35,47.3,48.11,48.93,47.93,45.37,46.85,74.04,72.74,74.8,74.73,72.56,72.72,72.6,73.08,74.58,73.32,75.2,69.8,56.41,56.38,56.15,56.25,56.33,57.05,56.55,56.41,56.37,56.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 16:58:00,8229.5502,1,4972.5084,2.7702,0,72.08388,10,81.6,90,72.765,1800.63,3176,56.435,8102.130000000001,46.33,47.12,44.43,44.39,47.41,48.28,48.91,47.87,45.44,46.99,74.07,72.74,74.87,74.72,72.6,72.64,72.66,73.18,74.62,73.29,75.2,69.8,56.56,56.54,56.28,56.41,56.45,57.09,56.66,56.52,56.53,56.65,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-04 16:59:00,8252.4072,1,4980.8196,2.7702,0,72.08388,10,81.9,90,72.82,1803.4002,3184,56.55,8115.984,46.32,47.19,44.43,44.44,47.4,48.28,48.95,47.85,45.43,47.17,74.05,72.7,74.88,74.77,72.62,72.75,72.71,73.29,74.65,73.24,75.2,69.8,56.68,56.62,56.39,56.54,56.58,57.32,56.77,56.69,56.67,56.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:00:00,8262.7926,1,4994.6706,2.7702,0,72.08388,10,81.6,90,72.775,1800.63,3172,56.66,8129.831999999999,46.36,47.22,44.4,44.54,47.43,48.39,48.99,47.85,45.45,47.28,74.02,72.75,74.95,74.7,72.66,72.76,72.77,73.3,74.76,73.21,75.2,69.8,56.8,56.75,56.49,56.62,56.7,57.36,56.93,56.76,56.76,56.89,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:01:00,8307.112799999999,1,5027.9130000000005,2.7702,0,72.08388,10,81.3,90,72.805,1797.8598,3176,56.67,8171.382,46.26,47.26,44.41,44.6,47.51,48.47,48.95,47.79,45.47,47.41,74.06,72.72,74.97,74.74,72.68,72.68,72.77,73.35,74.73,73.2,75.2,69.8,56.88,56.82,56.62,56.7,56.75,57.47,56.97,56.86,56.84,56.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:02:00,8246.8668,1,4980.8196,2.7702,0,72.08388,10,80.8,90,72.81,1797.8598,3177,56.65,8115.984,46.19,47.24,44.48,44.62,47.56,48.63,49.02,47.74,45.56,47.51,74.16,72.79,74.93,74.77,72.62,72.64,72.75,73.41,74.67,73.13,75.2,69.8,56.93,56.92,56.59,56.78,56.81,57.51,57.01,56.92,56.85,57,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 17:03:00,8182.4628,1,4919.8752,2.7702,0,72.08388,10,80.9,90,72.845,1797.8598,3179,56.665,8046.732,46.14,47.25,44.5,44.56,47.54,48.42,48.98,47.59,45.54,47.51,74.18,72.82,75.0,74.79,72.62,72.73,72.76,73.5,74.75,73.16,75.2,69.8,56.97,56.96,56.7,56.8,56.88,57.57,57,56.89,56.91,57.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:04:00,8208.087,1,4944.807,2.7702,0,72.08388,10,81.1,90,72.84,1795.0896,3175,56.68,8074.434,46.07,47.2,44.38,44.52,47.58,48.17,48.93,47.53,45.45,47.57,74.14,72.77,75.04,74.83,72.64,72.89,72.79,73.51,74.79,73.14,75.2,69.8,57.03,56.96,56.73,56.86,56.91,57.6,57.09,56.93,56.93,57.07,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 17:05:00,8265.5628,1,5000.211,2.7702,0,72.08388,10,81.2,90,72.87,1797.8598,3175,56.685,8129.831999999999,46.05,47.23,44.24,44.45,47.59,48.35,48.94,47.45,45.48,47.66,74.14,72.81,75.1,74.91,72.63,72.87,72.84,73.57,74.76,73.17,75.2,69.8,57.05,57,56.74,56.84,56.99,57.61,57.01,56.98,56.96,57.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:06:00,8268.333,1,5000.211,2.7702,0,72.08388,10,81.5,90,72.87,1797.8598,3178,56.765,8129.831999999999,46.02,47.25,44.19,44.38,47.55,48.53,48.87,47.42,45.52,47.48,74.22,72.81,75.2,74.94,72.67,72.76,72.83,73.6,74.77,73.26,75.2,69.8,57.09,57.05,56.79,56.93,56.99,57.64,57.09,56.97,56.98,57.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:07:00,8244.0966,1,4969.7388,2.7702,0,72.08388,10,81.3,90,72.87,1800.63,3183,56.81,8115.984,45.94,47.22,44.07,44.32,47.58,48.45,48.86,47.36,45.47,47.39,74.21,72.8,75.2,74.94,72.66,72.78,72.86,73.63,74.83,73.31,75.2,69.8,57.1,57.1,56.84,56.9,57.02,57.69,57.15,57.07,57,57.2,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 17:08:00,8212.935,1,4930.955999999999,2.7702,0,72.08388,10,81.0,90,72.9,1800.63,3179,56.8,8074.434,45.92,47.23,44.04,44.31,47.6,48.22,48.83,47.36,45.46,47.5,74.28,72.79,75.24,75.06,72.66,72.9,72.88,73.67,74.79,73.27,75.2,69.8,57.18,57.13,56.87,57,57.09,57.75,57.17,57.1,57.07,57.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:09:00,8163.7668,1,4906.0242,2.7702,0,72.08388,10,81.0,90,72.935,1797.8598,3172,56.81,8032.884000000001,45.9,47.24,43.96,44.34,47.59,48.21,48.74,47.23,45.48,47.58,74.18,72.82,75.37,75.02,72.65,72.86,73.0,73.71,74.9,73.23,75.2,69.8,57.18,57.16,56.87,57,57.09,57.76,57.18,57.11,57.09,57.26,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:10:00,8199.7734,1,4930.955999999999,2.7702,0,72.08388,10,81.1,90,72.935,1800.63,3179,56.81,8060.579999999999,45.87,47.24,43.84,44.28,47.61,48.15,48.63,47.19,45.36,47.62,74.27,72.89,75.44,75.08,72.69,72.92,73.02,73.75,74.94,73.18,75.2,69.8,57.22,57.17,56.96,57.05,57.16,57.73,57.16,57.11,57.1,57.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:11:00,8271.7926,1,4997.440799999999,2.7702,0,72.08388,10,81.3,90,72.94,1800.63,3182,56.855,8143.68,45.82,47.19,43.81,44.24,47.71,48.08,48.6,47.22,45.21,47.72,74.28,72.84,75.49,75.06,72.64,73.0,73.03,73.75,75.02,73.15,75.2,69.8,57.2,57.2,56.95,57.04,57.16,57.75,57.21,57.13,57.11,57.32,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 17:12:00,8282.181,1,5011.2918,2.7702,0,72.08388,10,81.3,90,72.92,1803.4002,3179,56.88,8143.68,45.79,47.22,43.73,44.26,47.81,48.11,48.63,47.12,45.17,47.8,74.27,72.78,75.57,75.09,72.61,72.98,73.03,73.88,75.1,73.11,75.2,69.8,57.26,57.24,56.96,57.07,57.22,57.79,57.28,57.16,57.18,57.35,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:13:00,8293.2648,1,5025.1428000000005,2.7702,0,72.08388,10,81.6,90,72.965,1800.63,3189,56.92,8157.534,45.76,47.25,43.67,44.26,47.79,48.19,48.66,47.07,45.14,47.86,74.31,72.79,75.63,75.19,72.62,72.96,73.09,73.9,75.09,73.11,75.2,69.8,57.26,57.26,57,57.08,57.27,57.85,57.27,57.22,57.18,57.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:14:00,8304.3426,1,5027.9130000000005,5.5404,0,72.08388,10,81.9,90,72.945,1806.1704,3181,57,8171.382,45.79,47.25,43.56,44.21,47.77,48.23,48.68,47.03,45.14,47.96,74.34,72.88,75.69,75.19,72.64,73.0,73.01,73.95,75.11,73.05,75.2,69.8,57.31,57.27,57.04,57.13,57.25,57.91,57.28,57.23,57.25,57.4,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:15:00,8266.2552,1,4986.36,2.7702,0,72.08388,10,81.9,90,72.965,1803.4002,3192,57.035,8129.831999999999,45.79,47.22,43.54,44.22,47.82,48.24,48.72,46.93,45.07,48.02,74.41,72.93,75.73,75.19,72.72,73.0,73.05,74.02,75.23,73.04,75.2,69.8,57.37,57.39,57.09,57.19,57.29,57.95,57.34,57.32,57.28,57.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:16:00,8246.1744,1,4964.198399999999,2.7702,0,72.38132,10,82.1,90,72.99,1803.4002,3181,57.085,8115.984,45.72,47.18,43.42,44.22,47.81,48.17,48.71,46.83,44.98,48.05,74.33,72.94,75.86,75.19,72.72,73.06,73.05,74.16,75.25,73.07,75.2,69.8,57.37,57.36,57.14,57.23,57.34,58,57.43,57.37,57.34,57.52,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 17:17:00,8249.637,1,4978.0494,2.7702,0,72.38132,10,81.9,90,73.005,1803.4002,3186,57.115,8115.984,45.97,47.22,43.43,44.32,47.92,48.15,49.1,46.7,45.08,48.24,74.37,72.97,75.89,75.25,72.72,73.09,73.07,74.21,75.32,73.06,75.2,69.8,57.46,57.42,57.16,57.23,57.35,58.04,57.46,57.34,57.37,57.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-04 17:18:00,8252.4072,1,4972.5084,2.7702,0,72.38132,10,81.6,90,73.035,1806.1704,3182,57.13,8115.984,46.43,47.3,43.73,44.31,48.17,48.17,49.58,46.64,45.21,48.29,74.23,72.96,76.0,75.36,72.74,73.14,73.08,74.36,75.43,73.09,75.2,69.8,57.48,57.45,57.21,57.29,57.38,58.01,57.48,57.41,57.36,57.55,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:19:00,8263.485,1,4989.1302,2.7702,0,72.38132,10,81.2,90,73.04,1803.4002,3183,57.125,8129.831999999999,47.0,47.36,43.99,44.44,48.45,48.25,50.55,46.85,45.29,48.58,74.26,72.93,76.0,75.43,72.73,73.13,73.04,74.42,75.41,73.04,75.2,69.8,57.48,57.41,57.23,57.33,57.39,58.1,57.53,57.45,57.42,57.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:20:00,8241.3234,1,4961.4282,2.7702,0,72.38132,10,81.0,90,73.025,1803.4002,3181,57.105,8102.130000000001,47.32,47.5,44.27,44.5,48.45,48.4,50.91,46.84,45.58,48.71,74.18,72.93,75.99,75.5,72.77,73.1,72.97,74.46,75.38,73.04,75.2,69.8,57.49,57.49,57.28,57.32,57.45,58.06,57.49,57.42,57.42,57.59,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:21:00,8257.252199999999,1,4978.0488,2.7702,0,72.38132,10,81.2,90,73.08,1806.1704,3186,57.16,8129.831999999999,47.68,47.55,44.41,44.59,48.59,48.63,51.24,46.84,45.51,48.79,74.15,72.96,75.99,75.5,72.66,73.03,72.85,74.51,75.45,73.06,75.2,69.8,57.56,57.48,57.25,57.34,57.45,58.12,57.57,57.48,57.44,57.6,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 17:22:00,8268.333,1,4991.9004,2.7702,0,72.38132,10,81.3,90,73.05,1803.4002,3187,57.185,8129.831999999999,47.81,47.65,44.51,44.7,48.72,48.79,51.59,47.07,45.67,48.88,74.14,72.99,76.1,75.6,72.72,73.04,72.85,74.49,75.55,73.11,75.2,69.8,57.53,57.53,57.28,57.34,57.51,58.09,57.53,57.49,57.49,57.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:23:00,8318.1906,1,5050.0746,2.7702,0,72.38132,10,81.6,90,73.075,1806.1704,3189,57.22,8185.23,48.06,47.74,44.55,44.75,48.81,48.89,51.82,47.16,45.61,49.05,74.2,73.0,76.16,75.67,72.67,72.99,72.8,74.5,75.55,73.12,75.2,69.8,57.6,57.54,57.32,57.4,57.53,58.15,57.57,57.49,57.49,57.66,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:24:00,8307.112799999999,1,5030.6832,2.7702,0,72.38132,10,81.4,90,73.08,1806.1704,3192,57.23,8171.382,48.22,47.87,44.55,44.66,49.05,48.98,52.06,47.38,45.44,49.03,74.16,72.99,76.24,75.75,72.64,72.98,72.77,74.51,75.62,73.07,75.2,69.8,57.6,57.58,57.35,57.41,57.57,58.16,57.61,57.54,57.49,57.68,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:25:00,8236.4754,1,4944.8064,2.7702,0,72.38132,10,81.8,90,73.12,1806.1704,3188,57.24,8102.130000000001,48.53,47.93,44.63,44.62,49.25,48.84,52.11,47.5,45.8,49.14,74.18,73.04,76.29,75.82,72.62,73.14,72.71,74.49,75.71,73.04,75.2,69.8,57.62,57.57,57.34,57.42,57.57,58.16,57.62,57.57,57.58,57.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,13.851,11.0808,11.0808
2021-06-04 17:26:00,8205.3168,1,4939.2666,2.7702,0,72.38132,10,81.8,90,73.13,1806.1704,3186,57.24,8074.434,48.68,48.02,44.68,44.68,49.23,48.76,52.35,47.95,45.75,49.32,74.09,73.01,76.26,75.88,72.61,73.21,72.67,74.48,75.71,72.96,75.2,69.8,57.62,57.62,57.37,57.45,57.55,58.21,57.64,57.55,57.52,57.77,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:27:00,8199.087000000001,1,4906.0242,2.7702,0,72.38132,10,81.3,90,73.15,1808.9406,3193,57.25,8060.585999999999,48.79,48.11,44.75,44.74,49.32,48.9,52.46,47.98,45.76,49.44,74.14,73.01,76.29,75.93,72.58,73.19,72.72,74.39,75.7,72.91,75.2,69.8,57.64,57.6,57.37,57.45,57.6,58.2,57.59,57.56,57.52,57.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:28:00,8204.6244,1,4936.4964,2.7702,0,72.38132,10,81.6,90,73.125,1808.9406,3186,57.195,8074.434,49.05,48.2,44.82,44.75,49.38,49.0,52.58,47.89,45.69,49.52,74.09,73.02,76.37,75.95,72.55,73.11,72.67,74.42,75.72,72.89,75.2,69.8,57.61,57.57,57.32,57.47,57.55,58.16,57.6,57.48,57.52,57.75,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:29:00,8210.8572,1,4911.5646,2.7702,0,72.38132,10,81.9,90,73.14,1817.2512,3203,57.18,8074.434,49.34,48.25,44.7,44.77,49.38,48.85,52.76,48.1,45.74,49.75,74.06,73.02,76.41,75.97,72.6,73.21,72.65,74.48,75.78,72.88,75.2,69.8,57.63,57.61,57.35,57.44,57.57,58.19,57.58,57.56,57.49,57.73,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 17:30:00,8246.8668,1,4958.6574,2.7702,0,72.38132,10,82.0,90,73.165,1822.7916,3207,57.165,8115.984,49.66,48.31,44.83,44.88,49.45,48.81,52.85,48.25,45.84,49.58,73.92,73.02,76.43,75.96,72.57,73.31,72.67,74.46,75.84,72.89,75.2,69.8,57.63,57.57,57.38,57.44,57.58,58.18,57.6,57.54,57.51,57.73,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:31:00,8240.637,1,4950.3468,5.5404,0,72.38132,10,82.5,90,73.185,1825.5618,3215,57.26,8102.135999999999,49.6,48.4,44.83,44.83,49.54,48.9,52.93,47.95,45.86,49.77,73.95,73.03,76.49,75.98,72.64,73.34,72.62,74.48,75.82,72.89,75.2,69.8,57.66,57.62,57.37,57.45,57.61,58.23,57.63,57.56,57.54,57.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:32:00,8193.5466,1,4892.1732,2.7702,0,72.38132,10,82.2,90,73.17,1825.5618,3214,57.265,8060.585999999999,49.65,48.42,44.98,44.84,49.61,49.01,53.01,48.04,45.77,49.72,73.96,73.06,76.51,76.0,72.64,73.29,72.66,74.55,75.82,72.89,75.2,69.8,57.68,57.63,57.41,57.49,57.61,58.22,57.65,57.56,57.58,57.74,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:33:00,8207.3946,1,4908.7944,2.7702,0,72.38132,10,82.1,90,73.185,1831.1022,3220,57.3,8074.434,49.78,48.48,44.85,44.83,49.63,49.08,53.08,47.98,45.8,49.7,73.95,73.03,76.49,76.08,72.61,73.25,72.62,74.59,75.84,72.91,75.2,69.8,57.69,57.68,57.44,57.51,57.57,58.21,57.68,57.6,57.57,57.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 17:34:00,8224.0128,1,4908.7944,2.7702,0,72.38132,10,82.2,90,73.22,1833.8724,3222,57.32,8088.282,49.74,48.59,44.89,44.91,49.69,49.24,53.15,47.94,45.83,49.68,74.02,73.03,76.56,76.09,72.63,73.24,72.61,74.6,75.87,72.99,75.2,69.8,57.68,57.69,57.44,57.52,57.61,58.27,57.72,57.64,57.56,57.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:35:00,8291.187,1,4994.6706,2.7702,0,72.38132,10,82.2,90,73.215,1831.1022,3222,57.395,8157.534,49.83,48.62,44.72,44.97,49.78,49.11,53.28,48.24,45.93,49.78,74.03,73.09,76.71,76.11,72.62,73.33,72.6,74.58,75.8,72.93,75.2,69.8,57.73,57.71,57.45,57.54,57.64,58.3,57.73,57.69,57.63,57.79,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 17:36:00,8529.4032,1,5030.6832,185.6034,0,72.38132,10,82.4,90,73.21,1833.8724,3227,57.395,8392.980000000001,49.88,48.6,44.69,44.94,49.85,49.07,53.28,48.05,46.08,49.79,74.06,73.1,76.76,76.12,72.62,73.32,72.64,74.6,75.83,72.91,75.2,69.8,57.77,57.77,57.51,57.59,57.71,58.33,57.77,57.7,57.65,57.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:37:00,13999.3788,1,5388.0384,5354.796,0,72.38132,10,82.3,90,73.185,1842.183,3228,56.275,13863.648,49.88,48.67,44.59,44.97,49.9,48.87,53.45,48.08,45.97,49.87,74.08,73.09,76.75,76.13,72.59,73.3,72.53,74.56,75.78,72.94,75.2,69.8,57.58,57.6,57.33,57.38,57.6,57.99,57.35,57.27,57.16,57.52,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:38:00,14520.1344,1,5606.8848,5670.5994,0,72.38132,10,81.8,90,73.245,1842.183,3218,54.35,14389.944,49.35,48.65,44.36,44.14,49.36,48.06,51.85,47.55,45.45,49.46,74.04,73.11,76.79,76.18,72.59,73.33,72.56,74.57,75.76,72.93,75.2,69.8,56.88,56.89,56.57,56.52,56.95,57.1,56.11,56.14,55.94,56.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 17:39:00,14718.1854,1,5698.301399999999,5762.0160000000005,0,72.38132,10,82.0,90,73.185,1844.9532,3210,53.185,14583.84,48.9,48.09,42.87,43.32,48.15,47.32,49.69,46.4,44.42,48.72,74.04,73.13,76.79,76.21,72.58,73.34,72.56,74.6,75.71,72.91,75.2,69.8,55.98,56.1,55.7,55.61,56.24,56.14,54.96,55.12,54.86,55.72,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 17:40:00,14869.839,1,5809.109399999999,5814.6498,0,72.38132,10,81.6,90,73.15,1842.183,3214,52.585,14736.186000000002,48.0,47.72,42.25,42.23,47.3,46.76,48.53,45.7,43.47,47.81,74.05,73.08,76.75,76.21,72.6,73.32,72.62,74.57,75.69,72.88,75.2,69.8,55.31,55.38,54.93,54.86,55.56,55.4,54.13,54.35,54.15,55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:41:00,14265.297,1,5795.2584,5199.6654,0,72.08308,10,81.2,90,73.085,1847.7234,3210,52.17,14126.795999999998,47.4,47.06,41.3,41.36,46.6,46.39,47.29,45.05,42.85,47.05,74.07,73.06,76.76,76.23,72.54,73.2,72.66,74.59,75.67,72.8,75.2,69.8,54.68,54.83,54.34,54.26,55.04,54.82,53.54,53.79,53.55,54.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:42:00,8548.0962,1,5257.839,5.5404,0,72.08308,10,81.0,90,72.99,1836.6426,3206,54.045,8420.676000000001,46.44,46.5,40.98,40.96,46.02,46.77,46.85,44.73,42.36,46.61,74.1,72.98,76.66,76.13,72.48,73.01,72.58,74.66,75.63,72.7,75.2,69.8,54.68,54.67,54.31,54.19,54.86,55.06,54.06,54.29,54.29,54.74,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 17:43:00,8268.333,1,4944.8064,2.7702,0,72.08308,10,81.0,90,73,1839.4128,3209,55.31,8129.831999999999,46.47,46.32,41.13,41.05,46.49,47.55,47.46,44.91,42.7,46.63,74.07,73.02,76.6,76.17,72.49,72.82,72.52,74.66,75.5,72.65,75.2,69.8,55.19,55.18,54.85,54.94,55.27,55.71,55.05,55.11,55.16,55.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:44:00,8276.640599999999,1,4964.1978,2.7702,0,72.08308,10,81.0,90,72.985,1839.4128,3225,55.82,8143.68,46.52,46.55,41.53,41.45,46.84,47.66,48.27,45.19,43.11,47.05,74.06,72.97,76.61,76.18,72.42,72.84,72.54,74.65,75.51,72.58,75.2,69.8,55.53,55.53,55.28,55.28,55.54,56.16,55.67,55.64,55.53,55.67,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:45:00,8280.1032,1,4980.8196,2.7702,0,72.08308,10,81.3,90,72.99,1839.4128,3220,56.14,8143.68,46.51,46.7,41.66,41.84,47.23,47.41,48.74,45.41,43.49,47.49,74.1,72.95,76.65,76.16,72.38,73.03,72.52,74.64,75.58,72.54,75.2,69.8,55.84,55.84,55.68,55.72,55.81,56.5,56.09,55.99,55.94,56.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 17:46:00,8246.8668,1,4936.4964,2.7702,0,72.08308,10,81.8,90,73.02,1839.4128,3220,56.36,8115.984,46.54,46.62,41.75,42.03,47.52,47.47,48.9,45.55,43.75,47.77,74.09,72.95,76.73,76.2,72.33,73.05,72.58,74.66,75.54,72.53,75.2,69.8,56.11,56.11,55.87,55.94,56.02,56.8,56.45,56.29,56.22,56.29,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 17:47:00,8320.9608,1,5005.7514,2.7702,0,72.08308,10,82.1,90,73.02,1839.4128,3222,56.55,8185.23,46.5,46.74,41.87,42.26,47.7,47.8,49.09,45.63,43.86,48.04,74.06,73.04,76.74,76.17,72.34,73.0,72.59,74.66,75.61,72.49,75.2,69.8,56.38,56.33,56.17,56.26,56.23,57.05,56.64,56.48,56.49,56.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:48:00,8348.6628,1,5041.764,2.7702,0,72.08308,10,82.3,90,73.07,1839.4128,3219,56.665,8212.932,46.47,46.82,41.87,42.37,47.79,47.84,49.18,45.76,43.94,48.22,74.12,73.04,76.82,76.25,72.31,73.06,72.64,74.73,75.64,72.48,75.2,69.8,56.59,56.55,56.34,56.43,56.39,57.21,56.83,56.69,56.63,56.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:49:00,8360.433,1,5052.8448,2.7702,0,72.08308,10,81.8,90,73.075,1842.183,3226,56.78,8226.78,46.59,46.83,41.91,42.36,47.96,47.86,49.29,45.87,44.03,48.39,74.12,72.98,76.92,76.3,72.32,73.13,72.65,74.72,75.76,72.54,75.2,69.8,56.75,56.68,56.52,56.58,56.59,57.4,56.98,56.81,56.8,56.81,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:50:00,8346.585,1,5019.6024,2.7702,0,72.08308,10,81.5,90,73.08,1842.183,3220,56.79,8212.932,46.47,46.85,41.91,42.43,48.08,47.93,49.42,45.91,44.19,48.53,74.12,73.07,76.99,76.38,72.3,73.12,72.64,74.73,75.65,72.54,75.2,69.8,56.87,56.78,56.62,56.74,56.7,57.49,57.05,56.92,56.87,56.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 17:51:00,8334.8148,1,5030.6832,2.7702,0,72.08308,10,81.5,90,73.12,1842.183,3224,56.895,8199.083999999999,46.41,46.92,41.83,42.51,48.08,48.01,49.38,45.99,44.32,48.63,74.17,73.07,77.01,76.34,72.34,73.12,72.69,74.71,75.67,72.49,75.2,69.8,56.95,56.95,56.65,56.8,56.77,57.65,57.12,57.01,56.98,57.05,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:52:00,8346.585,1,5016.832200000001,2.7702,0,72.08308,10,81.4,90,73.14,1842.183,3227,56.92,8212.932,46.35,46.93,41.76,42.54,48.12,47.82,49.39,45.92,44.35,48.67,74.18,73.07,77.13,76.36,72.37,73.25,72.71,74.83,75.66,72.55,75.2,69.8,57.08,57.03,56.81,56.91,56.91,57.67,57.22,57.05,56.97,57.19,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:53:00,8360.433,1,5050.0746,2.7702,0,72.08308,10,81.5,90,73.15,1844.9532,3235,56.96,8226.78,46.33,47.0,41.85,42.58,48.18,47.92,49.36,45.83,44.46,48.72,74.18,73.13,77.1,76.4,72.34,73.19,72.74,74.84,75.66,72.52,75.2,69.8,57.13,57.09,56.84,56.96,56.96,57.75,57.25,57.13,57.11,57.31,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:54:00,8362.5108,1,5052.8448,2.7702,0,72.08308,10,81.6,90,73.145,1844.9532,3240,56.985,8226.78,46.29,47.02,41.82,42.65,48.28,48.09,49.36,45.91,44.39,48.75,74.25,73.11,77.08,76.36,72.37,73.18,72.76,74.79,75.73,72.51,75.2,69.8,57.2,57.15,56.95,57,57,57.82,57.26,57.17,57.13,57.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 17:55:00,8390.905200000001,1,5063.9256,2.7702,0,72.08308,10,81.5,90,73.18,1844.9532,3237,57.005,8254.482,46.29,47.02,41.83,42.71,48.45,48.21,49.37,45.96,44.46,48.84,74.19,73.11,77.19,76.4,72.26,73.12,72.8,74.89,75.73,72.49,75.2,69.8,57.23,57.24,56.99,57.06,57.12,57.91,57.35,57.26,57.22,57.36,6.231599999999999,13.848,16.621199999999998,19.3914,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 17:56:00,8404.0608,1,5075.0064,2.7702,0,72.08308,10,81.6,90,73.195,1844.9532,3241,57.065,8268.33,46.29,47.02,41.7,42.62,48.57,48.21,49.34,45.91,44.54,48.88,74.29,73.11,77.3,76.44,72.28,73.09,72.79,74.93,75.64,72.49,75.2,69.8,57.32,57.32,57.07,57.15,57.22,57.93,57.41,57.3,57.22,57.42,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:57:00,8373.5886,1,5058.385200000001,2.7702,0,72.08308,10,81.6,90,73.195,1847.7234,3242,57.08,8240.627999999999,46.21,47.02,41.73,42.61,48.63,47.87,49.4,45.92,44.56,48.91,74.26,73.15,77.26,76.52,72.26,73.39,72.83,74.9,75.76,72.58,75.2,69.8,57.38,57.32,57.1,57.17,57.23,57.95,57.44,57.34,57.26,57.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 17:58:00,8404.0608,1,5077.7766,2.7702,0,72.08308,10,81.8,90,73.2,1847.7234,3246,57.1,8268.33,46.18,47.05,41.69,42.63,48.64,47.8,49.37,45.92,44.5,48.96,74.3,73.16,77.32,76.55,72.28,73.43,72.8,74.9,75.8,72.58,75.2,69.8,57.42,57.34,57.1,57.18,57.32,57.98,57.46,57.37,57.29,57.47,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 17:59:00,8385.3648,1,5075.0064,5.5404,0,72.08308,10,81.5,90,73.24,1847.7234,3259,57.15,8254.482,46.2,47.12,41.61,42.6,48.65,47.96,49.38,45.97,44.35,49.02,74.3,73.18,77.41,76.59,72.34,73.38,72.82,74.94,75.87,72.59,75.2,69.8,57.45,57.43,57.21,57.27,57.36,58.09,57.52,57.41,57.33,57.52,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:00:00,8350.0476,1,5016.832200000001,2.7702,0,72.08308,10,81.6,90,73.245,1853.2638,3260,57.14,8212.932,46.22,47.15,41.64,42.67,48.68,48.18,49.31,45.91,44.34,49.09,74.34,73.19,77.42,76.57,72.31,73.21,72.87,74.98,75.92,72.53,75.2,69.8,57.51,57.46,57.18,57.27,57.42,58.08,57.47,57.42,57.36,57.51,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:01:00,8280.1032,1,4950.347400000001,2.7702,0,72.08308,10,81.8,90,73.27,1853.2638,3261,57.12,8143.68,46.46,47.23,41.76,42.8,48.77,48.96,49.45,45.9,44.36,49.13,74.17,73.18,77.38,76.49,72.28,72.87,72.81,74.92,75.98,72.53,75.2,69.8,57.47,57.45,57.24,57.29,57.43,58.07,57.52,57.4,57.34,57.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 18:02:00,8293.2648,1,4975.2792,2.7702,0,72.08308,10,82.1,90,73.215,1853.2638,3271,57.145,8157.534,46.87,47.37,41.91,42.95,48.95,49.59,49.79,46.03,44.36,49.19,73.88,73.08,77.27,76.37,72.23,72.5,72.64,74.96,75.97,72.45,75.2,69.8,57.5,57.47,57.26,57.3,57.42,58.1,57.51,57.42,57.37,57.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:03:00,8301.572400000001,1,4978.0494,2.7702,0,72.08308,10,82.4,90,73.155,1853.2638,3265,57.16,8171.382,47.54,47.55,42.1,43.1,49.15,50.09,50.29,46.27,44.49,49.35,73.51,73.06,77.13,76.32,72.07,72.24,72.34,74.8,75.85,72.46,75.2,69.8,57.56,57.53,57.28,57.36,57.45,58.12,57.59,57.45,57.39,57.59,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:04:00,8376.3588,1,5066.6952,2.7702,0,72.08308,10,82.5,90,73.155,1856.034,3277,57.18,8240.627999999999,48.13,47.72,42.36,43.27,49.33,50.51,50.78,46.57,44.81,49.59,73.14,73.01,76.99,76.24,71.96,71.99,72.05,74.59,75.67,72.39,75.2,69.8,57.54,57.59,57.29,57.39,57.48,58.14,57.55,57.51,57.41,57.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:05:00,8359.740600000001,1,5025.1428000000005,2.7702,0,72.08308,10,82.7,90,73.13,1858.8042,3279,57.225,8226.78,48.68,47.86,42.52,43.48,49.51,50.85,51.23,46.9,45.03,49.85,72.81,72.9,76.95,76.14,71.88,71.78,71.82,74.36,75.57,72.24,75.2,69.8,57.61,57.61,57.33,57.39,57.5,58.19,57.61,57.6,57.46,57.69,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:06:00,8350.0476,1,5033.4528,2.7702,0,72.08308,10,82.6,90,73.125,1856.034,3279,57.285,8212.932,49.22,48.01,42.73,43.61,49.71,51.16,51.53,47.07,45.13,50.01,72.62,72.84,76.87,76.11,71.83,71.65,71.61,74.36,75.55,72.14,75.2,69.8,57.68,57.65,57.35,57.42,57.55,58.17,57.63,57.55,57.43,57.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,8.310599999999999,13.851
2021-06-04 18:07:00,8388.134999999998,1,5055.615,2.7702,0,72.08308,10,83.0,90,73.075,1858.8042,3283,57.28,8254.482,49.65,48.1,42.76,43.7,49.9,51.32,51.83,47.13,45.23,50.17,72.39,72.75,76.83,76.02,71.76,71.53,71.5,74.37,75.47,72.09,75.2,69.8,57.67,57.61,57.37,57.44,57.57,58.24,57.64,57.59,57.55,57.7,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:08:00,8428.992600000001,1,5105.4786,2.7702,0,72.08308,10,83.5,90,73.06,1858.8042,3282,57.33,8296.032,49.9,48.15,42.57,43.69,50.03,50.95,51.93,47.17,45.36,50.16,72.22,72.76,76.97,76.05,71.73,71.8,71.45,74.41,75.44,72.08,75.2,69.8,57.67,57.69,57.46,57.48,57.61,58.29,57.71,57.65,57.52,57.8,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 18:09:00,8387.442599999998,1,5066.6958,2.7702,0,72.08308,10,83.5,90,73.115,1858.8042,3282,57.405,8254.482,49.63,48.09,42.35,43.67,50.03,50.46,51.87,47.06,45.39,49.84,72.35,72.84,77.09,76.1,71.77,72.03,71.5,74.44,75.47,72.31,75.2,69.8,57.74,57.73,57.47,57.54,57.63,58.32,57.77,57.68,57.6,57.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:10:00,8307.8052,1,4975.2792,2.7702,0,72.08308,10,82.9,90,73.13,1858.8042,3284,57.4,8171.382,49.07,47.98,42.18,43.68,49.93,49.89,51.69,46.93,45.22,49.49,72.72,72.85,77.24,76.13,71.8,72.35,71.63,74.55,75.52,72.53,75.2,69.8,57.75,57.75,57.48,57.57,57.7,58.34,57.76,57.69,57.61,57.89,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:11:00,8363.2032,1,5036.2236,2.7702,0,72.08308,10,82.8,90,73.15,1858.8042,3287,57.44,8226.78,48.54,47.87,42.0,43.66,49.83,49.47,51.52,46.82,45.24,49.38,72.97,72.97,77.4,76.17,71.91,72.63,71.76,74.66,75.57,72.59,75.2,69.8,57.81,57.77,57.53,57.6,57.75,58.38,57.83,57.75,57.66,57.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 18:12:00,8288.416799999999,1,4966.9686,2.7702,0,72.08308,10,82.8,90,73.18,1858.8042,3286,57.46,8157.534,48.16,47.79,41.84,43.64,49.76,49.29,51.3,46.69,45.13,49.48,73.19,73.0,77.49,76.2,71.92,72.74,71.91,74.77,75.66,72.54,75.2,69.8,57.82,57.8,57.53,57.63,57.74,58.4,57.76,57.72,57.69,57.94,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-04 18:13:00,8251.7148,1,4914.3348,2.7702,0,72.08308,10,82.2,90,73.21,1858.8042,3289,57.495,8115.984,47.87,47.78,41.77,43.55,49.74,49.18,51.1,46.58,45.05,49.64,73.39,73.09,77.61,76.3,72.01,72.87,72.02,74.86,75.79,72.46,75.2,69.8,57.78,57.85,57.54,57.64,57.76,58.44,57.86,57.79,57.7,57.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:14:00,8282.8734,1,4944.8064,2.7702,0,72.08308,10,81.8,90,73.275,1858.8042,3292,57.465,8143.68,47.6,47.72,41.71,43.5,49.71,48.89,50.93,46.46,45.02,49.68,73.58,73.13,77.64,76.3,72.02,72.98,72.13,74.92,75.79,72.48,75.2,69.8,57.86,57.83,57.6,57.64,57.79,58.43,57.82,57.81,57.71,57.97,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:15:00,8315.420399999999,1,4980.8196,2.7702,0,72.38322,10,81.3,90,73.26,1861.5744,3295,57.495,8185.23,47.37,47.64,41.58,43.42,49.63,48.68,50.76,46.46,44.99,49.72,73.72,73.17,77.74,76.39,72.09,73.13,72.26,74.93,75.78,72.52,75.2,69.8,57.86,57.86,57.61,57.64,57.78,58.44,57.89,57.76,57.71,57.95,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:16:00,8293.9572,1,4955.8878,5.5404,0,72.38322,10,81.4,90,73.275,1861.5744,3300,57.47,8157.534,47.18,47.64,41.5,43.43,49.6,48.59,50.61,46.44,44.94,49.74,73.81,73.15,77.82,76.44,72.1,73.26,72.32,74.9,75.85,72.48,75.2,69.8,57.88,57.9,57.6,57.67,57.83,58.46,57.83,57.8,57.73,57.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
