Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 18:17:00,8343.8148,1,5016.832200000001,2.7702,0,72.38322,10,81.7,90,73.305,1861.5744,3303,57.52,8212.932,47.03,47.63,41.45,43.41,49.62,48.5,50.52,46.38,44.95,49.77,73.91,73.22,77.88,76.43,72.14,73.34,72.43,75.0,75.95,72.46,75.2,69.8,57.91,57.91,57.65,57.7,57.86,58.46,57.88,57.82,57.71,57.97,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:18:00,8282.181,1,4930.955999999999,2.7702,0,72.38322,10,82.1,90,73.34,1864.3446,3301,57.49,8143.68,46.95,47.65,41.37,43.43,49.63,48.37,50.44,46.32,44.94,49.81,74.01,73.25,78.02,76.45,72.12,73.4,72.49,75.06,75.95,72.44,75.2,69.8,57.92,57.91,57.67,57.71,57.86,58.47,57.89,57.81,57.74,58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:19:00,8321.6532,1,4975.2792,2.7702,0,72.38322,10,82.2,90,73.345,1864.3446,3300,57.5,8185.23,46.89,47.66,41.41,43.36,49.61,48.45,50.32,46.29,44.97,49.84,73.99,73.26,77.99,76.5,72.13,73.39,72.53,75.14,75.88,72.48,75.2,69.8,57.91,57.9,57.64,57.7,57.86,58.46,57.9,57.84,57.73,58.01,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:20:00,8329.274399999998,1,4986.36,2.7702,0,72.38322,10,82.0,90,73.38,1869.885,3321,57.545,8199.083999999999,46.88,47.64,41.38,43.35,49.58,48.49,50.22,46.26,44.93,49.85,74.1,73.23,78.0,76.51,72.09,73.41,72.6,75.14,75.94,72.51,75.2,69.8,57.86,57.96,57.67,57.7,57.89,58.48,57.95,57.87,57.79,58.02,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 18:21:00,8294.649599999999,1,4947.5772,2.7702,0,72.38322,10,81.9,90,73.365,1869.885,3329,57.595,8157.534,46.82,47.69,41.32,43.31,49.62,48.28,50.24,46.26,44.98,49.9,74.18,73.28,78.09,76.57,72.21,73.5,72.62,75.19,75.97,72.5,75.2,69.8,57.99,57.91,57.7,57.75,57.91,58.55,57.96,57.89,57.75,58.05,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 18:22:00,8307.8052,1,4966.9686,2.7702,0,72.38322,10,81.7,90,73.405,1872.6552,3330,57.615,8171.382,46.74,47.67,41.23,43.32,49.69,48.29,50.29,46.24,44.94,49.91,74.14,73.31,78.14,76.56,72.12,73.53,72.65,75.2,76.0,72.49,75.2,69.8,57.97,57.97,57.69,57.78,57.95,58.58,57.95,57.9,57.83,58.07,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:23:00,8318.1906,1,4969.7388,2.7702,0,72.38322,10,81.8,90,73.425,1872.6552,3343,57.61,8185.23,46.68,47.63,41.18,43.35,49.7,48.4,50.28,46.26,44.87,49.89,74.21,73.3,78.2,76.57,72.15,73.48,72.66,75.25,76.02,72.47,75.2,69.8,57.98,58,57.67,57.81,57.9,58.58,58.02,57.95,57.81,58.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:24:00,8293.2648,1,4947.5772,2.7702,0,72.38322,10,81.8,90,73.395,1878.1956,3345,57.655,8157.534,46.73,47.65,41.16,43.36,49.65,48.3,50.27,46.22,44.84,49.92,74.3,73.34,78.28,76.65,72.16,73.58,72.69,75.29,76.12,72.53,75.2,69.8,58.02,58.05,57.72,57.84,57.98,58.61,57.99,57.95,57.83,58.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 18:25:00,8329.9668,1,4986.36,2.7702,0,72.38322,10,81.8,90,73.445,1878.1956,3344,57.705,8199.083999999999,46.73,47.64,41.07,43.32,49.69,48.39,50.29,46.2,44.86,49.94,74.27,73.37,78.34,76.63,72.24,73.57,72.71,75.34,76.1,72.51,75.2,69.8,58.02,58.02,57.76,57.82,58.01,58.66,58.08,58.02,57.88,58.15,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:26:00,8338.2774,1,4969.7388,2.7702,0,72.38322,10,81.8,90,73.465,1880.9658,3364,57.705,8199.083999999999,46.74,47.66,41.11,43.28,49.73,48.5,50.29,46.16,44.91,50.01,74.28,73.39,78.37,76.72,72.21,73.56,72.75,75.33,76.08,72.52,75.2,69.8,58.05,58.06,57.79,57.92,58.02,58.64,58.07,58,57.91,58.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 18:27:00,13332.513,1,5246.7588000000005,4753.6626,0,72.38322,10,81.8,90,73.505,1897.587,3381,56.865,13198.86,46.69,47.72,41.07,43.2,49.76,48.19,50.28,46.04,44.9,50.11,74.28,73.35,78.35,76.74,72.16,73.45,72.81,75.41,76.03,72.47,75.2,69.8,57.99,57.97,57.65,57.74,57.91,58.43,57.79,57.69,57.49,57.93,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:28:00,14509.0506,1,5576.4126,5626.2762,0,72.38322,10,82.1,90,73.455,1905.8976,3386,54.77,14376.09,46.48,47.59,40.84,42.82,49.4,47.18,49.43,45.51,44.42,49.89,74.33,73.35,78.26,76.8,72.15,73.58,72.8,75.35,75.89,72.46,75.2,69.8,57.24,57.33,56.83,56.9,57.37,57.46,56.54,56.52,56.15,56.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 18:29:00,14575.5324,1,5601.3444,5681.6802,0,72.38322,10,82.3,90,73.435,1905.8976,3379,53.56,14445.342,46.09,47.1,40.03,42.0,48.77,46.64,48.65,44.92,43.7,49.17,74.4,73.44,78.22,76.78,72.23,73.54,72.79,75.27,75.75,72.44,75.2,69.8,56.4,56.57,55.96,55.92,56.62,56.58,55.39,55.47,55.02,56.11,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:30:00,14761.1208,1,5709.381600000001,5726.0034000000005,0,72.38322,10,82.6,90,73.395,1911.438,3385,52.895,14625.39,45.51,46.49,39.31,41.28,47.81,46.0,47.26,44.09,42.87,48.48,74.43,73.45,78.11,76.73,72.2,73.51,72.79,75.22,75.68,72.4,75.2,69.8,55.69,55.82,55.15,55.13,55.91,55.77,54.53,54.68,54.29,55.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:31:00,14594.9208,1,5615.1954000000005,5659.5186,0,72.38322,10,82.7,90,73.355,1914.2082,3387,52.42,14459.19,44.96,46.08,38.77,40.71,47.22,45.47,46.47,43.54,42.19,47.78,74.42,73.42,78.16,76.63,72.16,73.48,72.69,75.23,75.56,72.35,75.2,69.8,55.06,55.23,54.49,54.52,55.41,55.16,53.83,54.06,53.66,54.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:32:00,14595.6132,1,5620.7352,5648.4378,0,72.38322,10,82.9,90,73.265,1911.438,3389,52.045,14459.19,44.38,45.62,38.35,40.13,46.79,44.96,45.79,43.09,41.63,47.12,74.36,73.35,78.05,76.6,72.09,73.48,72.66,75.12,75.37,72.26,75.2,69.8,54.55,54.72,54,53.97,54.9,54.62,53.39,53.61,53.15,54.28,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 18:33:00,13331.8206,1,5587.493399999999,4412.9286,0,72.38322,10,83.0,90,73.22,1914.2082,3391,51.905,13198.86,44.02,45.15,37.84,39.68,46.26,44.67,45.39,42.6,41.28,46.77,74.35,73.37,77.97,76.51,72.03,73.39,72.59,75.15,75.27,72.18,75.2,69.8,54.11,54.27,53.59,53.55,54.44,54.2,53.07,53.24,52.81,53.84,6.231599999999999,13.848,16.621199999999998,19.3914,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:34:00,8348.6628,1,4983.589800000001,2.7702,0,72.38322,10,82.8,90,73.16,1897.587,3389,54.21,8212.932,43.81,44.61,37.65,39.29,46.2,45.18,45.37,42.56,41.1,46.35,74.36,73.4,77.92,76.49,72.1,73.34,72.5,75.08,75.11,72.09,75.2,69.8,54.33,54.41,53.83,53.86,54.48,54.71,53.94,54.08,54.06,54.45,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:35:00,8154.0738,1,4784.1354,2.7702,0,72.38322,10,82.9,90,73.145,1894.8168,3393,55.38,8019.036,43.91,44.51,37.98,39.6,46.34,45.52,46.34,43.28,41.95,46.77,74.3,73.34,77.89,76.44,72.05,73.21,72.43,74.99,75.14,72.0,75.2,69.8,54.93,54.97,54.62,54.62,54.95,55.49,54.94,54.97,54.96,55.08,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:36:00,8226.783,1,4861.7004,2.7702,0,72.38322,10,83.1,90,73.105,1894.8168,3385,55.83,8088.282,44.54,44.91,38.81,40.55,46.76,46.52,47.67,43.88,42.71,47.42,74.07,73.27,77.81,76.43,71.93,72.71,72.27,74.91,75.05,71.87,75.2,69.8,55.32,55.36,55.06,55.13,55.27,55.97,55.56,55.51,55.4,55.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:37:00,8246.8668,1,4883.8626,2.7702,0,72.08266,10,82.9,90,73.06,1892.0466,3379,56.15,8115.984,45.31,45.34,39.53,41.06,47.27,47.64,48.66,44.35,43.41,47.83,73.82,73.2,77.65,76.32,71.83,72.31,72.04,74.81,75.05,71.84,75.2,69.8,55.7,55.68,55.43,55.56,55.59,56.4,56.04,55.89,55.86,55.88,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 18:38:00,8265.5628,1,4894.9434,2.7702,0,72.08266,10,82.4,90,72.985,1892.0466,3381,56.39,8129.831999999999,46.14,45.73,40.11,41.61,47.95,48.51,49.52,44.8,44.02,48.3,73.4,73.11,77.49,76.28,71.71,72.05,71.8,74.72,75.02,71.85,75.2,69.8,56,56.01,55.8,55.91,55.87,56.73,56.39,56.21,56.14,56.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:39:00,8262.7926,1,4903.254,2.7702,0,72.08266,10,82.6,90,72.995,1894.8168,3381,56.525,8129.831999999999,47.01,46.08,40.48,42.07,48.58,49.1,50.91,45.09,44.65,48.92,73.04,72.99,77.42,76.16,71.51,71.8,71.55,74.69,74.94,71.76,75.2,69.8,56.3,56.28,56.01,56.11,56.09,56.93,56.59,56.46,56.39,56.41,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:40:00,8255.869799999999,1,4886.632799999999,5.5404,0,72.08266,10,82.9,90,72.96,1889.2764,3373,56.6,8115.984,48.06,46.45,41.01,42.68,49.33,49.69,51.89,45.34,45.08,49.48,72.65,72.85,77.36,76.05,71.45,71.66,71.31,74.64,74.92,71.65,75.2,69.8,56.5,56.45,56.23,56.37,56.32,57.11,56.77,56.53,56.56,56.58,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:41:00,8246.1744,1,4903.254,2.7702,0,72.08266,10,82.9,90,72.94,1886.5062,3362,56.695,8115.984,49.12,46.77,41.62,42.97,49.83,50.19,53.01,45.73,45.52,50.2,72.45,72.8,77.26,75.96,71.37,71.48,71.12,74.59,74.96,71.59,75.2,69.8,56.64,56.62,56.38,56.48,56.47,57.33,56.89,56.75,56.71,56.76,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:42:00,8252.4072,1,4883.8626,2.7702,0,72.08266,10,82.9,90,72.925,1880.9658,3356,56.745,8115.984,49.98,47.12,41.95,43.41,49.97,50.65,53.74,46.03,45.75,50.72,72.2,72.75,77.23,75.95,71.28,71.4,70.95,74.56,74.87,71.48,75.2,69.8,56.79,56.76,56.52,56.63,56.61,57.42,56.98,56.88,56.8,56.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-04 18:43:00,8262.7926,1,4917.1050000000005,2.7702,0,72.08266,10,82.7,90,72.915,1880.9658,3346,56.815,8129.831999999999,50.62,47.4,42.31,43.61,50.76,50.95,54.26,46.26,45.9,51.01,71.96,72.7,77.2,75.91,71.25,71.33,70.79,74.52,74.94,71.35,75.2,69.8,56.92,56.92,56.65,56.73,56.73,57.51,57.11,56.98,56.85,57.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:44:00,8293.2648,1,4947.5772,2.7702,0,72.08266,10,82.5,90,72.875,1878.1956,3347,56.89,8157.534,51.29,47.62,42.55,43.83,50.76,51.28,54.98,46.65,46.17,51.13,71.84,72.67,77.19,75.9,71.2,71.25,70.7,74.43,74.83,71.31,75.2,69.8,57.01,56.99,56.73,56.83,56.84,57.6,57.15,57.05,56.94,57.08,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:45:00,8262.7926,1,4925.4156,2.7702,0,72.08266,10,82.7,90,72.85,1878.1956,3337,56.885,8129.831999999999,51.87,47.81,42.74,44.07,50.97,51.5,55.37,46.77,46.37,51.43,71.72,72.66,77.26,75.9,71.16,71.21,70.57,74.44,74.92,71.32,75.2,69.8,57.08,57.11,56.81,56.89,56.94,57.7,57.22,57.07,57.03,57.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:46:00,8332.044600000001,1,4991.8998,2.7702,0,72.08266,10,82.8,90,72.81,1880.9658,3343,57,8199.083999999999,52.29,48.03,42.89,44.14,51.02,51.74,55.06,46.92,46.15,51.54,71.51,72.67,77.19,75.86,71.16,71.13,70.49,74.43,74.97,71.3,75.2,69.8,57.16,57.15,56.9,56.98,57,57.78,57.29,57.18,57.08,57.26,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 18:47:00,8345.8926,1,5008.5216,2.7702,0,72.08266,10,83.2,90,72.835,1875.4254,3338,57.04,8212.932,52.34,48.24,42.81,44.08,50.99,51.92,54.82,47.04,46.03,51.63,71.41,72.6,77.14,75.9,71.11,71.1,70.47,74.4,74.97,71.27,75.2,69.8,57.23,57.25,56.98,57.06,57.1,57.84,57.32,57.21,57.17,57.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-04 18:48:00,8346.585,1,5014.062,2.7702,0,72.08266,10,83.0,90,72.845,1875.4254,3337,57.055,8212.932,52.37,48.31,42.71,44.12,51.13,52.01,54.57,47.31,46.0,51.69,71.32,72.64,77.2,75.86,71.06,71.09,70.4,74.36,74.99,71.24,75.2,69.8,57.32,57.3,57.04,57.08,57.16,57.93,57.41,57.29,57.18,57.39,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 18:49:00,8321.6532,1,4975.2792,2.7702,0,72.08266,10,82.4,90,72.85,1875.4254,3336,57.08,8185.23,52.44,48.42,42.75,44.16,51.19,52.18,54.42,47.36,45.96,51.72,71.29,72.61,77.15,75.79,71.04,71.13,70.4,74.3,75.05,71.2,75.2,69.8,57.41,57.37,57.1,57.18,57.24,57.92,57.38,57.3,57.25,57.43,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:50:00,8246.1744,1,4908.7944,2.7702,0,72.08266,10,81.9,90,72.855,1875.4254,3332,57.09,8115.984,52.4,48.54,42.7,44.18,51.23,52.22,54.33,47.33,45.98,51.74,71.13,72.6,77.15,75.83,71.02,71.06,70.33,74.37,75.06,71.19,75.2,69.8,57.4,57.4,57.1,57.16,57.27,57.97,57.45,57.3,57.25,57.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:51:00,8265.5628,1,4917.1050000000005,2.7702,0,72.08266,10,81.6,90,72.87,1875.4254,3333,57.135,8129.831999999999,52.41,48.55,42.8,44.17,51.29,52.24,54.22,47.29,45.92,51.72,71.14,72.6,77.05,75.79,71.01,71.0,70.29,74.38,75.06,71.13,75.2,69.8,57.45,57.46,57.2,57.23,57.3,58.04,57.48,57.45,57.28,57.53,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:52:00,8194.239,1,4847.85,2.7702,0,72.08266,10,81.5,90,72.875,1872.6552,3329,57.115,8060.585999999999,52.35,48.6,42.97,44.17,51.32,52.26,54.23,47.24,45.88,51.81,71.06,72.56,76.93,75.79,71.01,70.99,70.28,74.43,75.12,71.13,75.2,69.8,57.44,57.44,57.18,57.22,57.34,58.03,57.47,57.39,57.31,57.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:53:00,8183.1552,1,4833.999,2.7702,0,72.08266,10,81.5,90,72.83,1875.4254,3329,57.095,8046.732,52.34,48.59,43.15,44.16,51.35,52.26,54.18,47.23,45.86,51.84,71.05,72.57,76.73,75.77,70.96,70.99,70.18,74.38,75.16,71.07,75.2,69.8,57.5,57.47,57.21,57.26,57.4,58.01,57.48,57.41,57.36,57.54,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 18:54:00,8179.6926,1,4833.999,5.5404,0,72.08266,10,81.8,90,72.84,1872.6552,3324,57.095,8046.732,52.33,48.62,43.32,44.17,51.39,52.26,54.12,47.29,45.81,51.88,71.02,72.61,76.64,75.82,70.96,71.03,70.22,74.42,75.15,71.15,75.2,69.8,57.5,57.48,57.22,57.21,57.42,57.99,57.4,57.36,57.32,57.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:55:00,8235.0906,1,4892.1732,2.7702,0,72.08266,10,81.6,90,72.83,1872.6552,3327,57.05,8102.130000000001,52.38,48.6,43.48,44.18,51.43,52.22,54.12,47.25,45.82,51.88,70.9,72.64,76.49,75.76,70.92,71.02,70.19,74.4,75.15,71.14,75.2,69.8,57.48,57.51,57.2,57.26,57.35,58.02,57.46,57.44,57.29,57.54,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:56:00,8265.5628,1,4917.1050000000005,2.7702,0,72.08266,10,81.4,90,72.825,1872.6552,3322,57.065,8129.831999999999,52.39,48.64,43.64,44.18,51.47,52.28,54.2,47.29,45.8,51.94,70.87,72.57,76.35,75.76,70.92,70.99,70.14,74.41,75.17,71.11,75.2,69.8,57.52,57.46,57.26,57.27,57.44,58.02,57.44,57.4,57.34,57.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 18:57:00,8248.944599999999,1,4906.0242,2.7702,0,72.08266,10,81.1,90,72.81,1869.885,3313,57.08,8115.984,52.4,48.69,43.93,44.22,51.44,52.27,54.16,47.29,45.73,51.95,70.81,72.56,76.12,75.77,70.89,70.99,70.11,74.34,75.21,71.08,75.2,69.8,57.5,57.51,57.23,57.28,57.44,57.99,57.46,57.37,57.31,57.55,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 18:58:00,8249.637,1,4908.7944,2.7702,0,72.08266,10,81.0,90,72.82,1872.6552,3321,57.065,8115.984,52.42,48.74,44.25,44.27,51.5,52.35,54.15,47.35,45.72,51.99,70.81,72.58,75.84,75.75,70.85,70.91,70.12,74.34,75.23,71.03,75.2,69.8,57.51,57.5,57.21,57.27,57.45,58.03,57.44,57.4,57.32,57.54,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 18:59:00,8210.8572,1,4856.160000000001,2.7702,0,72.08266,10,81.2,90,72.775,1869.885,3319,57.06,8074.434,52.34,48.76,44.45,44.29,51.52,52.33,54.15,47.38,45.63,52.0,70.75,72.52,75.7,75.68,70.85,70.93,70.1,74.23,75.27,71.04,75.2,69.8,57.44,57.45,57.24,57.27,57.44,57.98,57.41,57.43,57.29,57.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 19:00:00,8222.6274,1,4878.3222,2.7702,0,72.08266,10,81.4,90,72.785,1869.885,3314,57.045,8088.282,52.36,48.77,44.64,44.34,51.52,52.34,54.2,47.52,45.57,51.96,70.71,72.48,75.6,75.61,70.88,70.88,70.05,74.21,75.35,71.01,75.2,69.8,57.53,57.49,57.21,57.26,57.38,58.02,57.42,57.39,57.31,57.52,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:01:00,8240.631,1,4886.632799999999,2.7702,0,72.08266,10,81.9,90,72.78,1869.885,3319,56.97,8102.130000000001,52.42,48.8,44.86,44.42,51.6,52.35,54.26,47.64,45.51,52.01,70.72,72.51,75.35,75.63,70.88,70.91,70.0,74.02,75.37,70.98,75.2,69.8,57.51,57.49,57.2,57.29,57.41,57.97,57.39,57.36,57.25,57.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:02:00,8229.5502,1,4894.9434,2.7702,0,72.08266,10,81.8,90,72.76,1869.885,3315,56.985,8102.130000000001,52.42,48.81,45.02,44.47,51.53,52.32,54.3,47.85,45.49,52.08,70.69,72.48,75.19,75.53,70.84,70.93,69.96,73.94,75.35,70.92,75.2,69.8,57.48,57.46,57.25,57.24,57.39,58,57.41,57.39,57.29,57.49,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 19:03:00,8268.333,1,4925.4156,2.7702,0,72.08266,10,81.8,90,72.775,1867.1148,3314,56.985,8129.831999999999,52.45,48.83,45.25,44.58,51.54,52.3,54.3,47.97,45.42,52.15,70.67,72.49,75.05,75.46,70.84,70.87,69.9,73.85,75.35,70.95,75.2,69.8,57.45,57.49,57.2,57.27,57.43,57.96,57.38,57.35,57.24,57.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:04:00,8264.8698,1,4925.4156,2.7702,0,71.7856,10,81.8,90,72.775,1869.885,3306,57.03,8129.831999999999,52.46,48.83,45.44,44.66,51.64,52.34,54.32,48.12,45.36,52.19,70.58,72.42,74.88,75.36,70.8,70.89,69.88,73.73,75.45,70.92,75.2,69.8,57.49,57.51,57.17,57.24,57.4,57.98,57.38,57.37,57.3,57.52,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 19:05:00,8224.0128,1,4892.1732,2.7702,0,71.7856,10,81.8,90,72.71,1867.1148,3314,56.975,8088.282,52.49,48.86,45.58,44.75,51.67,52.3,54.36,48.28,45.34,52.12,70.55,72.42,74.77,75.3,70.77,70.84,69.85,73.62,75.44,70.93,75.2,69.8,57.47,57.49,57.2,57.24,57.38,57.94,57.42,57.36,57.28,57.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:06:00,8193.5466,1,4850.6202,2.7702,0,71.7856,10,81.9,90,72.725,1867.1148,3309,56.97,8060.585999999999,52.5,48.89,45.77,44.88,51.67,52.28,54.4,48.46,45.37,52.11,70.57,72.42,74.67,75.22,70.77,70.84,69.82,73.54,75.39,70.95,75.2,69.8,57.49,57.48,57.21,57.24,57.37,57.97,57.38,57.35,57.28,57.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 19:07:00,8207.3946,1,4867.2414,2.7702,0,71.7856,10,81.7,90,72.705,1864.3446,3306,56.96,8074.434,52.53,48.9,45.99,45.0,51.66,52.32,54.44,48.54,45.38,52.08,70.55,72.37,74.54,75.15,70.74,70.85,69.74,73.41,75.33,70.9,75.2,69.8,57.44,57.45,57.18,57.23,57.38,57.93,57.33,57.33,57.29,57.48,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:08:00,8194.239,1,4858.9308,5.5404,0,71.7856,10,81.8,90,72.71,1867.1148,3305,56.965,8060.585999999999,52.52,48.93,46.16,45.11,51.64,52.35,54.47,48.6,45.53,52.12,70.46,72.35,74.34,75.03,70.75,70.85,69.72,73.35,75.3,70.91,75.2,69.8,57.44,57.47,57.18,57.2,57.37,57.93,57.32,57.32,57.26,57.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-04 19:09:00,8210.8572,1,4870.011,2.7702,0,71.7856,10,82.0,90,72.69,1867.1148,3303,56.955,8074.434,52.55,48.93,46.31,45.18,51.63,52.35,54.44,48.75,45.66,52.08,70.42,72.35,74.23,74.97,70.72,70.78,69.68,73.27,75.16,70.87,75.2,69.8,57.41,57.46,57.16,57.19,57.34,57.94,57.34,57.26,57.22,57.46,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 19:10:00,8221.935,1,4872.781800000001,2.7702,0,71.7856,10,82.4,90,72.665,1864.3446,3297,56.925,8088.282,52.6,48.96,46.43,45.26,51.64,52.32,54.54,48.95,45.8,52.1,70.41,72.28,74.09,74.85,70.73,70.79,69.67,73.14,75.09,70.85,75.2,69.8,57.39,57.44,57.15,57.16,57.32,57.92,57.34,57.3,57.26,57.45,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:11:00,8210.1648,1,4872.781800000001,2.7702,0,71.7856,10,82.2,90,72.645,1864.3446,3291,56.865,8074.434,52.66,48.92,46.51,45.4,51.63,52.34,54.63,49.03,46.0,52.13,70.38,72.29,73.97,74.78,70.73,70.81,69.63,73.06,74.92,70.85,75.2,69.8,57.43,57.42,57.14,57.16,57.38,57.89,57.29,57.29,57.23,57.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 19:12:00,8207.3946,1,4881.0924,2.7702,0,71.7856,10,82.1,90,72.635,1861.5744,3290,56.885,8074.434,53.06,48.89,46.61,45.67,51.9,52.35,55.39,49.14,46.53,52.28,70.32,72.26,73.93,74.74,70.68,70.77,69.59,73.0,74.81,70.85,75.2,69.8,57.39,57.41,57.12,57.11,57.36,57.87,57.31,57.25,57.24,57.44,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:13:00,8197.009199999999,1,4856.160000000001,2.7702,0,71.7856,10,82.1,90,72.625,1864.3446,3290,56.87,8060.585999999999,53.56,48.93,47.12,45.97,52.1,52.42,55.9,49.33,46.81,52.64,70.33,72.27,73.86,74.69,70.68,70.72,69.47,72.94,74.72,70.83,75.2,69.8,57.4,57.39,57.08,57.16,57.33,57.86,57.28,57.22,57.21,57.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:14:00,8181.0774,1,4833.999,2.7702,0,71.7856,10,82.0,90,72.57,1861.5744,3279,56.855,8046.732,53.66,49.04,47.31,46.13,52.57,52.57,56.3,49.69,47.08,52.64,70.28,72.24,73.78,74.58,70.68,70.71,69.51,72.82,74.59,70.76,75.2,69.8,57.34,57.42,57.11,57.13,57.34,57.86,57.27,57.27,57.18,57.38,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 19:15:00,8124.2946,1,4789.6758,2.7702,0,71.48718,10,82.0,90,72.565,1856.034,3277,56.775,7991.333999999999,53.98,49.12,47.72,46.41,52.41,52.77,56.72,49.94,47.34,52.74,70.2,72.25,73.66,74.5,70.67,70.65,69.43,72.72,74.48,70.77,75.2,69.8,57.35,57.35,57.08,57.08,57.29,57.81,57.22,57.19,57.15,57.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-04 19:16:00,8110.446600000001,1,4784.1354,2.7702,0,71.48718,10,81.6,90,72.535,1858.8042,3274,56.72,7977.486,54.37,49.2,47.98,46.45,52.69,52.84,57.1,50.01,47.54,52.89,70.14,72.16,73.52,74.39,70.6,70.66,69.36,72.65,74.4,70.72,75.2,69.8,57.28,57.33,57,57.03,57.26,57.76,57.18,57.15,57.09,57.31,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:17:00,8116.679399999999,1,4767.5136,2.7702,0,71.48718,10,81.3,90,72.525,1858.8042,3270,56.65,7977.486,54.52,49.25,48.16,46.39,52.35,52.95,56.95,50.23,47.5,52.9,70.11,72.14,73.46,74.31,70.62,70.59,69.31,72.54,74.28,70.7,75.2,69.8,57.23,57.26,56.98,57.01,57.22,57.73,57.11,57.09,57.03,57.23,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:18:00,8111.139000000001,1,4775.8248,2.7702,0,71.48718,10,81.2,90,72.49,1858.8042,3272,56.59,7977.486,54.45,49.3,48.22,46.3,52.03,52.97,56.51,50.28,47.51,52.92,70.1,72.15,73.38,74.26,70.65,70.61,69.26,72.44,74.09,70.61,75.2,69.8,57.2,57.21,56.93,56.95,57.18,57.64,57.05,57.04,56.95,57.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:19:00,8144.3754,1,4806.2970000000005,5.5404,0,71.48718,10,81.6,90,72.485,1856.034,3269,56.525,8005.182000000001,54.21,49.27,48.21,46.3,51.99,52.94,56.19,50.38,47.52,52.78,70.03,72.13,73.25,74.23,70.58,70.52,69.2,72.33,74.03,70.56,75.2,69.8,57.17,57.14,56.87,56.92,57.12,57.62,57.01,56.98,56.93,57.19,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 19:20:00,8124.2946,1,4778.594999999999,2.7702,0,71.48718,10,81.6,90,72.455,1858.8042,3265,56.465,7991.333999999999,54.05,49.24,48.13,46.35,51.97,52.93,55.98,50.4,47.51,52.69,70.04,72.18,73.17,74.16,70.59,70.53,69.19,72.3,73.98,70.58,75.2,69.8,57.1,57.12,56.84,56.85,57.11,57.54,56.91,56.93,56.9,57.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 19:21:00,8082.7446,1,4756.4334,2.7702,0,71.18878,10,81.1,90,72.44,1858.8042,3273,56.43,7949.784,53.89,49.23,48.15,46.34,51.96,52.95,55.79,50.51,47.58,52.65,70.02,72.13,73.08,74.01,70.5,70.48,69.19,72.19,73.86,70.53,75.2,69.8,57.05,57.05,56.75,56.83,56.99,57.47,56.86,56.86,56.77,57.04,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:22:00,8086.899599999999,1,4748.1228,2.7702,0,71.18878,10,80.5,90,72.42,1856.034,3264,56.345,7949.784,53.78,49.25,48.17,46.46,51.99,52.94,55.66,50.56,47.6,52.66,70.04,72.12,72.99,74.0,70.47,70.45,69.14,72.16,73.84,70.52,75.2,69.8,57.02,56.99,56.71,56.75,56.94,57.44,56.84,56.8,56.8,57.01,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:23:00,8088.285000000001,1,4745.352599999999,2.7702,0,71.18878,10,80.4,90,72.385,1858.8042,3266,56.29,7949.784,53.67,49.24,48.2,46.49,51.95,52.85,55.51,50.58,47.7,52.66,69.95,72.1,72.9,73.91,70.47,70.45,69.1,72.07,73.66,70.45,75.2,69.8,56.99,56.97,56.69,56.7,56.95,57.37,56.77,56.69,56.71,56.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:24:00,8077.8966,1,4737.042,2.7702,0,71.18878,10,80.3,90,72.34,1856.034,3264,56.25,7949.784,53.61,49.18,48.16,46.54,51.94,52.86,55.46,50.63,47.85,52.64,69.93,72.03,72.81,73.8,70.41,70.4,69.03,72.0,73.57,70.49,75.2,69.8,56.91,56.93,56.65,56.64,56.89,57.3,56.71,56.74,56.67,56.86,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 19:25:00,8088.285000000001,1,4742.5824,2.7702,0,71.18878,10,79.94,90,72.325,1856.034,3264,56.205,7949.784,53.56,49.16,48.34,46.61,51.99,52.92,55.41,50.66,47.9,52.57,69.97,72.07,72.74,73.74,70.37,70.32,69.05,71.94,73.47,70.43,75.2,69.8,56.9,56.9,56.57,56.6,56.86,57.28,56.69,56.65,56.6,56.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:26:00,8069.589000000001,1,4734.2718,2.7702,0,71.18878,10,80.0,90,72.32,1856.034,3266,56.14,7935.936000000001,53.46,49.07,48.34,46.63,51.99,52.51,55.33,50.65,47.99,52.52,69.96,72.11,72.67,73.69,70.35,70.52,69.05,71.88,73.38,70.46,75.2,69.8,56.81,56.83,56.52,56.59,56.74,57.24,56.59,56.63,56.59,56.78,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:27:00,8058.511199999999,1,4723.191,2.7702,0,71.18878,10,80.3,90,72.315,1856.034,3257,56.11,7922.088,52.94,48.89,48.15,46.55,51.89,51.69,55.06,50.64,47.92,52.49,70.21,72.14,72.72,73.69,70.35,70.89,69.21,71.87,73.38,70.42,75.2,69.8,56.8,56.77,56.51,56.49,56.71,57.15,56.59,56.56,56.53,56.77,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:28:00,8072.3592,1,4720.4208,2.7702,0,71.18878,10,80.2,90,72.345,1856.034,3263,56.045,7935.936000000001,52.1,48.66,47.91,46.51,51.75,50.75,54.68,50.51,47.93,52.36,70.58,72.19,72.77,73.68,70.44,71.33,69.36,71.87,73.31,70.44,75.2,69.8,56.74,56.73,56.46,56.49,56.7,57.17,56.55,56.52,56.47,56.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 19:29:00,8055.741,1,4717.6506,2.7702,0,71.18878,10,80.0,90,72.36,1856.034,3259,56.05,7922.088,51.39,48.41,47.75,46.43,51.57,50.18,54.23,50.32,47.86,52.23,70.92,72.22,72.86,73.6,70.5,71.64,69.54,71.93,73.37,70.42,75.2,69.8,56.69,56.72,56.43,56.42,56.69,57.1,56.48,56.5,56.44,56.64,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:30:00,8041.887000000001,1,4706.5698,5.5404,0,71.18878,10,79.76,90,72.38,1853.2638,3255,56.035,7908.234,50.75,48.28,47.63,46.56,51.39,50.0,53.89,50.12,47.78,52.11,71.23,72.37,72.88,73.56,70.56,71.74,69.7,72.02,73.34,70.6,75.2,69.8,56.67,56.67,56.41,56.42,56.65,57.09,56.49,56.42,56.4,56.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 19:31:00,8057.818799999999,1,4712.110199999999,2.7702,0,71.18878,10,79.69,90,72.395,1856.034,3247,55.98,7922.088,50.21,48.08,47.43,46.65,51.2,49.7,53.56,49.95,47.75,51.97,71.42,72.4,72.91,73.42,70.64,71.88,69.9,72.07,73.42,70.63,75.2,69.8,56.65,56.66,56.35,56.38,56.63,57.06,56.41,56.41,56.41,56.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-04 19:32:00,8011.420800000001,1,4689.9486,2.7702,0,71.18878,10,79.4,90,72.395,1853.2638,3250,56.005,7880.538,49.76,47.95,47.35,46.78,51.09,49.7,53.24,49.83,47.67,51.84,71.67,72.49,72.92,73.37,70.68,71.91,69.93,72.13,73.41,70.68,75.2,69.8,56.61,56.64,56.3,56.37,56.56,57.02,56.44,56.39,56.39,56.54,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:33:00,8020.4238,1,4678.867200000001,2.7702,0,71.18878,10,78.89,90,72.415,1850.4936,3241,56.035,7880.538,49.39,47.82,47.36,46.87,51.05,49.44,53.07,49.71,47.61,51.74,71.92,72.48,72.93,73.31,70.65,72.02,70.12,72.16,73.42,70.68,75.2,69.8,56.6,56.6,56.34,56.34,56.57,57.06,56.41,56.42,56.38,56.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 19:34:00,8024.5764,1,4689.9486,2.7702,0,71.18878,10,78.65,90,72.405,1850.4936,3243,56.005,7894.386,49.07,47.73,47.35,46.91,50.99,49.3,52.88,49.7,47.67,51.7,72.0,72.54,72.92,73.27,70.67,72.17,70.22,72.16,73.41,70.68,75.2,69.8,56.54,56.58,56.27,56.35,56.53,57.05,56.44,56.37,56.36,56.57,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 19:35:00,8030.116800000001,1,4695.489,2.7702,0,71.18878,10,78.52,90,72.395,1850.4936,3238,55.96,7894.386,48.85,47.72,47.37,47.0,50.96,49.19,52.71,49.64,47.61,51.66,72.16,72.57,72.86,73.21,70.71,72.25,70.39,72.11,73.43,70.74,75.2,69.8,56.57,56.57,56.28,56.34,56.46,56.98,56.39,56.38,56.34,56.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:36:00,8020.4238,1,4687.178400000001,2.7702,0,71.18878,10,78.24,90,72.425,1847.7234,3237,55.96,7880.538,48.62,47.75,47.44,46.98,50.87,49.58,52.51,49.63,47.61,51.62,72.24,72.56,72.85,73.22,70.76,71.98,70.44,72.2,73.34,70.7,75.2,69.8,56.54,56.56,56.27,56.3,56.5,56.99,56.4,56.38,56.33,56.51,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:37:00,8014.191,1,4676.0976,2.7702,0,71.18878,10,77.94,90,72.37,1853.2638,3241,55.96,7880.538,48.75,47.79,47.52,47.03,50.88,50.06,52.51,49.65,47.76,51.62,72.18,72.5,72.77,73.15,70.72,71.68,70.4,72.15,73.3,70.66,75.2,69.8,56.52,56.54,56.28,56.27,56.49,56.97,56.4,56.32,56.32,56.47,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 19:38:00,8002.4148,1,4670.5572,2.7702,0,70.88979,10,77.78,90,72.315,1847.7234,3245,55.87,7866.684,49.15,47.93,47.72,47.16,50.95,50.56,52.78,49.85,47.79,51.65,71.92,72.43,72.66,73.04,70.68,71.45,70.23,71.97,73.16,70.65,75.2,69.8,56.49,56.47,56.22,56.27,56.48,56.95,56.33,56.29,56.24,56.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:39:00,7983.718800000001,1,4662.2466,2.7702,0,70.88979,10,77.76,90,72.26,1850.4936,3245,55.87,7852.835999999999,49.69,48.1,47.97,47.37,51.07,50.98,53.17,50.09,47.99,51.72,71.63,72.33,72.43,72.95,70.56,71.19,70.04,71.84,73.03,70.63,75.2,69.8,56.47,56.44,56.19,56.22,56.42,56.92,56.31,56.27,56.25,56.45,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-04 19:40:00,7980.2592,1,4651.1652,2.7702,0,70.88979,10,77.56,90,72.185,1850.4936,3243,55.84,7838.988,50.17,48.25,48.27,47.49,51.2,51.35,53.5,50.42,48.24,51.84,71.35,72.27,72.35,72.81,70.49,71.01,69.79,71.71,72.97,70.56,75.2,69.8,56.46,56.48,56.13,56.19,56.41,56.91,56.28,56.26,56.23,56.44,6.231599999999999,13.848,16.621199999999998,19.3914,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:41:00,7987.181399999999,1,4653.936000000001,2.7702,0,70.88979,10,77.29,90,72.155,1850.4936,3241,55.83,7852.835999999999,50.59,48.35,48.47,47.61,51.37,51.68,53.88,50.59,48.32,51.93,71.06,72.12,72.15,72.74,70.42,70.79,69.62,71.55,72.81,70.51,75.2,69.8,56.44,56.37,56.14,56.2,56.35,56.88,56.26,56.24,56.19,56.44,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:42:00,7989.2592,1,4653.936000000001,2.7702,0,70.88979,10,77.13,90,72.12,1847.7234,3242,55.775,7852.835999999999,50.96,48.45,48.73,47.71,51.49,51.89,54.16,50.82,48.54,52.01,70.89,72.08,72.03,72.71,70.34,70.69,69.46,71.41,72.66,70.45,75.2,69.8,56.37,56.4,56.12,56.2,56.34,56.82,56.23,56.19,56.15,56.43,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-04 19:43:00,7989.2592,1,4645.625400000001,2.7702,0,70.59237,10,77.05,90,72.115,1847.7234,3239,55.765,7852.835999999999,51.27,48.54,48.92,47.77,51.65,52.01,54.38,51.01,48.7,52.12,70.66,72.05,71.87,72.61,70.23,70.56,69.27,71.24,72.64,70.35,75.2,69.8,56.43,56.39,56.08,56.15,56.32,56.76,56.18,56.16,56.16,56.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:44:00,7971.948600000001,1,4645.625400000001,2.7702,0,70.59237,10,76.95,90,71.99,1847.7234,3242,55.72,7838.988,51.51,48.58,49.01,47.88,51.72,52.18,54.53,51.23,48.81,52.28,70.56,71.96,71.81,72.5,70.18,70.46,69.22,71.11,72.5,70.24,75.2,69.8,56.35,56.34,56.09,56.12,56.28,56.77,56.2,56.12,56.09,56.32,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:45:00,7986.489,1,4640.085,2.7702,0,70.59237,10,76.99,90,71.98,1847.7234,3234,55.655,7852.835999999999,51.66,48.63,49.1,47.99,51.84,52.25,54.67,51.35,48.92,52.39,70.41,71.89,71.7,72.43,70.11,70.41,69.07,70.96,72.38,70.18,75.2,69.8,56.32,56.31,56.03,56.08,56.26,56.76,56.12,56.1,56.1,56.26,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 19:46:00,7964.3274,1,4629.0042,5.5404,0,70.59237,10,76.81,90,71.955,1844.9532,3230,55.635,7825.134,51.84,48.67,49.15,48.07,51.88,52.26,54.75,51.47,48.94,52.33,70.35,71.87,71.6,72.35,70.06,70.39,68.98,70.88,72.39,70.14,75.2,69.8,56.29,56.26,55.99,56.03,56.2,56.65,56.11,56.05,56,56.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:47:00,11723.1648,1,4811.837399999999,3590.1792,0,70.59237,10,76.67,90,71.94,1856.034,3233,54.995,11592.282,51.98,48.73,49.2,48.2,51.94,52.32,54.87,51.6,48.95,52.29,70.21,71.81,71.61,72.25,70.02,70.25,68.92,70.83,72.39,70.13,75.2,69.8,56.15,56.18,55.86,55.91,56.15,56.52,55.86,55.78,55.72,56.09,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 19:48:00,13739.007,1,5207.976,5230.137,0,70.59237,10,76.41,90,71.87,1856.034,3226,52.76,13600.506,51.43,48.71,48.8,48.12,51.49,52.14,54.27,51.13,48.72,51.59,70.07,71.8,71.59,72.2,70.01,70.22,68.84,70.76,72.28,70.14,75.2,69.8,55.43,55.49,55.1,55.05,55.56,55.52,54.59,54.54,54.45,55.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:49:00,13745.9292,1,5230.1376,5252.2992,0,70.29243,10,76.65,90,71.795,1844.9532,3218,51.34,13614.354,50.72,48.13,48.24,47.47,50.94,51.09,53.13,50.34,47.83,51.03,69.99,71.76,71.41,72.12,69.94,70.17,68.71,70.71,72.2,69.99,75.2,69.8,54.5,54.58,54.13,54.07,54.73,54.45,53.25,53.44,53.32,54.05,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:50:00,13739.007,1,5219.0568,5241.2184,0,70.29243,10,77.35,90,71.665,1836.6426,3201,50.41,13600.506,50.12,47.51,47.4,46.52,50.07,50.58,51.82,49.58,47.09,50.28,69.92,71.75,71.24,72.0,69.91,70.08,68.59,70.56,72.01,69.98,75.2,69.8,53.64,53.73,53.2,53.15,53.96,53.49,52.2,52.52,52.31,53.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:51:00,10370.7348,1,5061.1548,2002.8546,0,70.29243,10,77.91,90,71.555,1836.6426,3200,50.54,10235.004,49.57,46.99,46.96,45.57,49.16,49.73,51.04,49.1,46.4,49.24,69.78,71.63,71.12,71.93,69.83,69.97,68.43,70.34,71.83,69.8,75.2,69.8,52.99,53.08,52.54,52.49,53.31,52.9,51.63,52,51.91,52.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:52:00,7859.761199999999,1,4540.3578,2.7702,0,69.99518,10,77.96,90,71.51,1836.6426,3205,52.89,7728.186,49.7,46.41,46.62,45.05,48.89,49.4,50.85,49.26,46.32,49.21,69.68,71.6,70.98,71.76,69.72,69.86,68.26,70.17,71.66,69.78,75.2,69.8,53.25,53.28,52.92,52.84,53.4,53.53,52.75,52.94,52.92,53.28,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,8.3088,13.851,11.0808,13.851
2021-06-04 19:53:00,7864.6092,1,4532.0472,2.7702,0,69.99518,10,77.75,90,71.435,1836.6426,3209,53.51,7728.186,50.36,46.42,46.79,45.43,49.24,49.79,52.06,49.89,46.67,49.94,69.59,71.55,70.84,71.59,69.64,69.83,68.12,70.04,71.62,69.63,75.2,69.8,53.63,53.65,53.34,53.36,53.64,54.02,53.38,53.46,53.44,53.65,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 19:54:00,7881.2334,1,4556.979,2.7702,0,69.99518,10,77.66,90,71.38,1831.1022,3204,53.8,7742.039999999999,50.71,46.76,47.35,46.09,49.52,50.16,53.05,50.29,47.18,50.42,69.45,71.51,70.79,71.54,69.59,69.75,68.07,69.84,71.52,69.51,75.2,69.8,53.93,53.89,53.67,53.67,53.9,54.31,53.82,53.83,53.73,53.92,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 19:55:00,7906.850400000001,1,4568.0592,2.7702,0,69.99518,10,77.7,90,71.36,1828.332,3195,54.06,7755.888000000001,50.96,46.83,47.71,46.56,49.9,50.46,53.58,50.63,47.65,50.59,69.39,71.41,70.66,71.51,69.46,69.71,68.0,69.78,71.36,69.46,75.2,69.8,54.13,54.08,53.87,53.91,54.08,54.57,54.14,54.03,54,54.13,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,27.696,16.621199999999998,11.0808,11.0808
2021-06-04 19:56:00,7983.016200000001,1,4576.3698,2.7702,0,69.99518,10,77.54,90,71.33,1828.332,3200,54.18,7755.888000000001,51.16,46.93,48.02,46.88,50.17,50.66,53.88,50.85,47.87,50.89,69.3,71.38,70.62,71.42,69.38,69.72,67.93,69.75,71.28,69.37,75.2,69.8,54.32,54.29,54.08,54.13,54.22,54.8,54.89,54.25,54.22,54.32,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,95.5512,16.621199999999998,11.0808,13.851
2021-06-04 19:57:00,8068.180800000001,1,4570.83,2.7702,0,69.99518,10,77.63,90,71.295,1825.5618,3194,54.27,7755.888000000001,51.32,47.04,48.27,47.12,50.37,50.83,54.12,50.87,48.1,51.06,69.22,71.35,70.57,71.33,69.36,69.65,67.9,69.76,71.28,69.29,75.2,69.8,54.51,54.41,54.22,54.25,54.35,54.92,56.16,54.38,54.36,54.43,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,184.1784,13.851,11.0808,13.851
2021-06-04 19:58:00,8142.959400000001,1,4568.0592,2.7702,0,69.99518,10,77.63,90,71.255,1825.5618,3193,54.33,7755.888000000001,51.41,47.13,48.43,47.31,50.56,50.89,54.24,50.99,48.35,51.19,69.21,71.33,70.55,71.28,69.34,69.64,67.89,69.72,71.22,69.26,75.2,69.8,54.59,54.55,54.3,54.4,54.45,55.1,57.8,54.51,54.45,54.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,261.0348,16.621199999999998,11.0808,11.0808
2021-06-04 19:59:00,8057.795400000001,1,4579.140600000001,2.7702,0,69.99518,10,77.69,90,71.24,1820.0214,3197,54.385,7755.888000000001,51.52,47.21,48.58,47.54,50.71,50.91,54.2,51.13,48.45,51.3,69.21,71.25,70.45,71.22,69.29,69.7,67.97,69.72,71.14,69.31,75.2,69.8,54.72,54.67,54.4,54.48,54.54,55.15,59.05,54.53,54.54,54.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,171.0228,16.621199999999998,11.0808,13.851
2021-06-04 20:00:00,7909.6206,1,4590.2208,2.7702,0,69.99518,10,77.7,90,71.21,1820.0214,3191,54.415,7755.888000000001,51.54,47.28,48.72,47.7,50.75,51.01,54.18,51.22,48.54,51.38,69.2,71.25,70.41,71.14,69.23,69.62,68.09,69.64,71.17,69.25,75.2,69.8,54.74,54.69,54.47,54.53,54.6,55.28,57.39,54.61,54.61,54.69,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,27.696,16.621199999999998,11.0808,11.0808
2021-06-04 20:01:00,7986.4836,1,4601.3022,2.7702,0,69.99518,10,77.66,90,71.18,1822.7916,3197,54.43,7783.589999999999,51.58,47.34,48.86,47.81,50.75,51.11,54.13,51.3,48.56,51.44,69.11,71.25,70.41,71.1,69.31,69.6,68.06,69.66,71.13,69.28,75.2,69.8,54.8,54.79,54.46,54.59,54.67,55.24,56.55,54.64,54.64,54.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,74.0868,16.621199999999998,11.0808,13.851
2021-06-04 20:02:00,7998.247200000001,1,4584.681,2.7702,0,69.99518,10,77.53,90,71.18,1820.0214,3189,54.425,7755.888000000001,51.63,47.4,48.96,47.88,50.78,51.26,54.15,51.26,48.62,51.43,69.1,71.24,70.33,71.06,69.3,69.56,68.05,69.64,71.11,69.24,75.2,69.8,54.89,54.82,54.58,54.64,54.72,55.35,56.71,54.66,54.7,54.81,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,119.7852,13.851,11.0808,11.0808
2021-06-04 20:03:00,8076.495,1,4565.2896,2.7702,0,69.69796,10,77.11,90,71.2,1822.7916,3193,54.45,7742.039999999999,51.62,47.39,49.0,47.96,50.83,50.85,54.08,51.29,48.78,51.41,69.19,71.23,70.35,71.08,69.32,69.77,68.18,69.71,71.12,69.3,75.2,69.8,54.92,54.83,54.57,54.67,54.76,55.32,57.38,54.69,54.74,54.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,181.4088,16.621199999999998,11.0808,38.7828
2021-06-04 20:04:00,8142.273000000001,1,4554.2088,2.7702,0,69.69796,10,76.77,90,71.195,1822.7916,3198,54.455,7728.186,51.04,47.3,48.98,48.02,50.79,50.24,53.85,51.27,48.82,51.37,69.46,71.34,70.38,70.96,69.37,70.12,68.28,69.69,71.07,69.32,75.2,69.8,54.95,54.89,54.61,54.68,54.79,55.38,58.34,54.73,54.73,55.14,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,232.6464,16.621199999999998,8.310599999999999,66.48479999999999
2021-06-04 20:05:00,8111.795999999999,1,4551.4386,2.7702,0,69.69796,10,76.34,90,71.215,1817.2512,3192,54.5,7714.338000000001,50.37,47.15,48.98,48.09,50.72,49.77,53.52,51.18,48.86,51.38,69.83,71.36,70.39,71.03,69.39,70.43,68.44,69.72,71.06,69.34,75.2,69.8,54.98,54.93,54.67,54.74,54.86,55.43,59.34,54.74,54.73,55.06,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,269.34360000000004,16.621199999999998,11.0808,13.851
2021-06-04 20:06:00,8113.180200000001,1,4523.7366,2.7702,0,69.69796,10,75.91,90,71.275,1825.5618,3196,54.49,7700.49,49.73,46.99,48.89,48.1,50.63,49.32,53.17,51.05,48.87,51.44,70.23,71.46,70.44,70.99,69.4,70.7,68.7,69.76,71.14,69.37,75.2,69.8,54.98,54.94,54.69,54.75,54.84,55.44,60.09,54.76,54.8,55.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,286.65360000000004,16.621199999999998,11.0808,11.0808
2021-06-04 20:07:00,7977.463799999999,1,4507.114799999999,2.7702,0,69.69796,10,75.57,90,71.29,1820.0214,3197,54.49,7686.636,49.19,46.88,48.91,48.1,50.55,48.99,52.79,50.96,48.79,51.42,70.5,71.51,70.43,70.99,69.51,70.87,68.94,69.89,71.15,69.4,75.2,69.8,55.01,54.94,54.68,54.76,54.87,55.48,60.34,54.84,54.84,54.96,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,164.7912,13.851,11.0808,13.851
2021-06-04 20:08:00,7822.366800000001,1,4512.6558,2.7702,0,69.69796,10,75.25,90,71.305,1820.0214,3191,54.495,7686.636,48.78,46.79,48.81,48.11,50.46,48.65,52.55,50.85,48.7,51.38,70.7,71.59,70.51,71.04,69.56,71.12,69.1,70.01,71.23,69.38,75.2,69.8,55.02,54.96,54.68,54.81,54.95,55.47,58.16,54.8,54.79,54.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 20:09:00,7822.366800000001,1,4509.8856,2.7702,0,69.69796,10,74.91,90,71.335,1822.7916,3196,54.495,7686.636,48.41,46.72,48.61,48.15,50.34,48.5,52.28,50.72,48.62,51.36,70.98,71.66,70.63,71.01,69.65,71.25,69.29,70.03,71.28,69.41,75.2,69.8,55.03,54.95,54.71,54.79,54.94,55.49,56.62,54.81,54.81,55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 20:10:00,7820.981400000001,1,4498.8048,2.7702,0,69.69796,10,74.63,90,71.33,1825.5618,3196,54.505,7686.636,48.13,46.62,48.53,48.14,50.26,48.42,51.98,50.61,48.59,51.34,71.1,71.71,70.68,70.99,69.68,71.32,69.4,70.09,71.3,69.42,75.2,69.8,55.04,55,54.72,54.81,54.96,55.46,55.94,54.83,54.82,54.98,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 20:11:00,7836.2208,1,4515.426,2.7702,0,69.69796,10,74.57,90,71.32,1820.0214,3192,54.475,7700.49,47.85,46.58,48.46,48.14,50.21,48.42,51.8,50.53,48.5,51.28,71.25,71.78,70.78,70.99,69.73,71.32,69.5,70.15,71.32,69.47,75.2,69.8,55.02,54.96,54.67,54.78,54.96,55.48,55.57,54.82,54.83,54.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
