Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 20:12:00,7837.605599999999,1,4523.7366,2.7702,0,69.69796,10,74.64,90,71.33,1822.7916,3196,54.475,7700.49,47.66,46.59,48.35,48.11,50.15,48.46,51.74,50.47,48.46,51.26,71.45,71.77,70.74,71.04,69.75,71.3,69.55,70.2,71.41,69.56,75.2,69.8,55.04,55.01,54.73,54.82,54.97,55.44,55.35,54.78,54.82,54.99,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 20:13:00,7833.4506,1,4518.1962,2.7702,0,69.69796,10,74.69,90,71.325,1820.0214,3194,54.455,7700.49,47.52,46.53,48.36,48.09,50.07,48.47,51.68,50.41,48.44,51.2,71.52,71.77,70.81,71.02,69.85,71.38,69.64,70.2,71.34,69.56,75.2,69.8,55.02,54.98,54.72,54.8,54.98,55.49,55.16,54.8,54.76,54.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-04 20:14:00,7823.0592,1,4520.9664,5.5404,0,69.69796,10,74.66,90,71.325,1820.0214,3190,54.485,7686.636,47.65,46.65,48.4,48.03,50.13,48.94,51.69,50.42,48.54,51.2,71.39,71.72,70.69,71.09,69.79,71.04,69.58,70.24,71.38,69.58,75.2,69.8,55.05,54.98,54.75,54.83,54.94,55.49,55.1,54.82,54.8,55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 20:15:00,7820.289000000001,1,4504.3452,2.7702,0,69.69796,10,74.52,90,71.25,1820.0214,3191,54.475,7686.636,48.1,46.84,48.69,48.08,50.24,49.64,51.99,50.53,48.62,51.18,71.17,71.67,70.64,71.05,69.72,70.66,69.38,70.15,71.32,69.57,75.2,69.8,54.98,55.01,54.75,54.79,54.99,55.48,55.04,54.81,54.8,55.03,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-04 20:16:00,7809.211199999999,1,4487.724,2.7702,0,69.69796,10,74.4,90,71.2,1817.2512,3188,54.43,7672.788,48.63,47.01,48.92,48.2,50.42,50.19,52.45,50.7,48.74,51.25,70.89,71.58,70.47,70.96,69.63,70.41,69.18,70.08,71.17,69.49,75.2,69.8,55.05,54.98,54.69,54.8,54.97,55.47,54.98,54.8,54.74,54.99,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 20:17:00,7806.441,1,4501.575000000001,2.7702,0,69.69796,10,74.35,90,71.145,1817.2512,3189,54.39,7672.788,49.14,47.18,49.22,48.39,50.54,50.53,52.81,50.9,48.91,51.37,70.58,71.47,70.25,70.89,69.51,70.21,68.94,69.93,71.12,69.44,75.2,69.8,54.97,54.95,54.7,54.72,54.95,55.44,54.88,54.75,54.76,54.96,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-04 20:18:00,7811.289000000001,1,4498.8048,2.7702,0,69.69796,10,74.45,90,71.085,1814.481,3185,54.34,7672.788,49.59,47.34,49.46,48.48,50.57,50.74,53.15,51.05,49.02,51.46,70.32,71.4,70.22,70.78,69.5,70.05,68.71,69.81,70.98,69.37,75.2,69.8,55.01,54.94,54.74,54.75,54.94,55.44,54.89,54.74,54.73,54.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-04 20:19:00,7789.8228,1,4482.183599999999,2.7702,0,69.69796,10,74.17,90,71.055,1814.481,3183,54.345,7658.94,50.02,47.43,49.52,48.57,50.69,50.9,53.56,51.34,49.02,51.67,70.12,71.34,70.13,70.72,69.47,69.93,68.5,69.7,70.93,69.33,75.2,69.8,54.97,54.97,54.62,54.69,54.88,55.42,54.83,54.73,54.73,54.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-04 20:20:00,7800.2106,1,4471.1028,2.7702,0,69.40039,10,73.96,90,71.01,1814.481,3183,54.325,7645.092,50.29,47.44,49.63,48.71,50.74,51.05,53.84,51.56,49.24,51.7,69.91,71.27,70.03,70.61,69.37,69.81,68.38,69.54,70.87,69.22,75.2,69.8,54.91,54.87,54.6,54.72,54.87,55.38,54.84,54.69,54.67,54.9,6.231599999999999,14.5404,13.851,19.3914,22.1616,13.848,23.5416,16.621199999999998,11.0808,13.851
2021-06-04 20:21:00,7976.7978,1,4479.4128,2.7702,0,69.40039,10,73.9,90,70.98,1814.481,3180,54.325,7645.092,50.52,47.55,49.76,48.87,50.93,51.24,54.05,51.77,49.37,51.78,69.72,71.18,69.92,70.53,69.27,69.7,68.27,69.44,70.78,69.2,75.2,69.8,54.9,54.89,54.78,54.63,54.82,55.32,55.21,54.71,54.68,54.91,6.231599999999999,13.848,135.7398,16.621199999999998,22.1616,14.5404,83.7804,16.621199999999998,11.0808,11.0808
2021-06-04 20:22:00,8352.828599999999,1,4479.4128,2.7702,0,69.40039,10,73.95,90,70.92,1811.7108,3183,54.25,7658.94,50.77,47.63,49.86,49.01,51.03,51.34,54.18,51.85,49.4,51.81,69.61,71.19,69.89,70.41,69.24,69.64,68.13,69.37,70.74,69.08,75.2,69.8,54.89,54.86,55.54,54.71,54.87,55.28,56.31,54.66,54.61,54.93,6.924,13.848,296.4114,16.621199999999998,19.3914,13.848,180.024,16.621199999999998,11.0808,119.1186
2021-06-04 20:23:00,8793.2724,1,4468.332600000001,2.7702,0,69.40039,10,73.81,90,70.915,1811.7108,3179,54.215,7631.237999999999,50.97,47.69,49.9,49.17,51.08,51.38,54.19,51.89,49.47,51.91,69.52,71.1,69.85,70.34,69.14,69.56,68.05,69.3,70.71,69.05,75.2,69.8,54.9,54.87,56.29,54.61,54.82,55.29,57.76,54.63,54.59,55.89,6.231599999999999,14.5404,412.7598,16.621199999999998,22.1616,13.848,263.112,16.621199999999998,11.0808,385.0578
2021-06-04 20:24:00,9110.45994,1,4448.941199999999,2.7702,0,69.40039,10,73.62,90,70.835,1811.7108,3177,54.195,7631.237999999999,51.1,47.73,49.87,49.23,51.11,51.42,54.22,52.03,49.59,51.91,69.4,71.06,69.88,70.24,69.19,69.52,68.03,69.22,70.61,69.02,75.2,69.8,54.87,54.81,57.08,54.63,54.79,55.27,59.45,54.59,54.59,56.9,6.231599999999999,13.848,540.18894,16.621199999999998,22.1616,14.5404,264.4968,13.851,11.0808,576.2016
2021-06-04 20:25:00,9122.292,1,4451.7114,2.7702,0,69.40039,10,73.43,90,70.85,1811.7108,3180,54.195,7617.39,51.21,47.79,49.74,49.33,51.14,51.41,54.07,52.18,49.64,51.91,69.32,70.98,69.93,70.2,69.12,69.47,68.05,69.13,70.57,69.05,75.2,69.8,54.82,54.8,57.89,54.56,54.77,55.22,58.13,54.64,54.53,58.02,6.231599999999999,13.848,637.146,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,761.805
2021-06-04 20:26:00,9329.3622,1,4448.941199999999,2.7702,0,69.40039,10,73.27,90,70.795,1811.7108,3182,54.17,7617.39,51.35,47.83,49.62,49.38,51.16,51.48,54.06,52.22,49.61,51.86,69.25,70.97,69.91,70.17,69.07,69.39,68.03,69.12,70.57,69.07,75.2,69.8,54.83,54.8,58.63,54.55,54.79,55.26,56.36,54.59,54.57,58.92,6.231599999999999,13.848,731.3327999999999,16.621199999999998,22.1616,13.848,18.6948,16.621199999999998,11.0808,861.5322
2021-06-04 20:27:00,9523.263,1,4435.090200000001,2.7702,0,69.10328,10,73.13,90,70.805,1811.7108,3182,54.145,7617.39,51.41,47.85,49.58,49.42,51.22,51.57,54.07,52.21,49.63,51.71,69.14,70.95,69.95,70.08,69.0,69.36,67.97,69.05,70.48,69.15,75.2,69.8,54.81,54.74,59.23,54.5,54.71,55.2,55.94,54.53,54.53,59.51,6.231599999999999,14.5404,825.5196000000001,16.621199999999998,22.1616,14.5404,78.24119999999999,16.621199999999998,11.0808,900.315
2021-06-04 20:28:00,9607.0452,1,4432.32,2.7702,0,69.10328,10,72.98,90,70.765,1808.9406,3181,54.1,7589.688,51.49,47.88,49.43,49.52,51.3,51.57,54.13,52.26,49.67,51.58,69.06,70.93,70.03,69.97,68.98,69.37,67.96,69.01,70.49,69.18,75.2,69.8,54.77,54.72,59.9,54.51,54.74,55.18,56.56,54.53,54.46,59.78,6.231599999999999,13.848,892.0044,16.621199999999998,19.3914,13.848,155.0976,16.621199999999998,11.0808,872.6129999999999
2021-06-04 20:29:00,9681.1326,1,4429.5498,2.7702,0,69.10328,10,72.9,90,70.715,1811.7108,3184,54.075,7603.542,51.59,47.88,49.27,49.5,51.31,51.57,54.12,52.35,49.74,51.38,69.09,70.93,70.05,70.0,68.96,69.33,67.92,68.96,70.41,69.28,75.2,69.8,54.76,54.71,60.46,54.44,54.72,55.09,57.6,54.46,54.45,59.61,6.231599999999999,13.848,972.3402,16.621199999999998,22.1616,13.848,240.26280000000003,16.621199999999998,11.0808,764.5752
2021-06-04 20:30:00,9679.0398,1,4429.5498,2.7702,0,69.10328,10,72.85,90,70.73,1806.1704,3182,54.095,7603.542,51.54,47.83,49.08,49.49,51.24,51.53,54.13,52.33,49.83,51.19,69.0,70.89,70.15,69.96,68.94,69.35,67.92,68.93,70.3,69.34,75.2,69.8,54.72,54.65,60.9,54.48,54.65,55.13,58.99,54.43,54.4,59.18,6.231599999999999,13.848,991.7316,16.621199999999998,22.1616,14.5404,309.50280000000004,13.851,11.0808,675.9288
2021-06-04 20:31:00,9744.1206,1,4429.5498,2.7702,0,69.10328,10,72.73,90,70.715,1808.9406,3184,54.005,7603.542,51.61,47.78,48.92,49.53,51.23,51.54,54.08,52.32,49.91,50.98,68.9,70.89,70.24,69.91,68.9,69.28,67.91,68.97,70.29,69.41,75.2,69.8,54.69,54.64,61.17,54.41,54.62,55.09,60.47,54.43,54.44,58.81,6.231599999999999,14.5404,1030.5144,16.621199999999998,19.3914,13.848,396.7452,16.621199999999998,11.0808,614.9843999999999
2021-06-04 20:32:00,9730.94634,1,4421.2392,2.7702,0,69.10328,10,72.64,90,70.695,1811.7108,3173,54,7589.688,51.6,47.71,48.78,49.6,51.23,51.46,53.91,52.32,49.93,50.85,68.91,70.93,70.31,69.87,68.93,69.25,67.95,68.88,70.18,69.49,75.2,69.8,54.65,54.63,61.39,54.45,54.62,55.04,61.99,54.39,54.4,58.43,6.924,13.848,1030.5144,16.621199999999998,22.1616,13.848,455.5992,16.621199999999998,11.0808,554.03994
2021-06-04 20:33:00,9610.4604,1,4421.2392,2.7702,0,69.10328,10,72.62,90,70.665,1808.9406,3178,53.985,7589.688,51.63,47.65,48.61,49.66,51.35,51.43,53.75,52.4,49.95,50.69,68.89,70.92,70.38,69.82,68.89,69.26,68.05,68.81,70.14,69.53,75.2,69.8,54.64,54.63,61.55,54.42,54.58,55.04,63.26,54.38,54.35,58.06,6.231599999999999,13.848,1036.0548,16.621199999999998,22.1616,14.5404,373.896,16.621199999999998,11.0808,509.7168
2021-06-04 20:34:00,9209.556,1,4424.0094,5.5404,0,69.10328,10,72.67,90,70.655,1811.7108,3183,53.945,7603.542,51.69,47.65,48.5,49.7,51.43,51.42,53.51,52.45,50.0,50.54,68.84,70.9,70.46,69.74,68.77,69.26,68.14,68.77,70.16,69.55,75.2,69.8,54.62,54.57,61.64,54.37,54.55,55,60.37,54.4,54.32,57.69,6.231599999999999,14.5404,1058.2164,16.621199999999998,19.3914,13.848,9.001199999999999,16.621199999999998,11.0808,440.4618
2021-06-04 20:35:00,9140.982,1,4448.941199999999,2.7702,0,69.10328,10,72.88,90,70.64,1808.9406,3181,53.935,7617.39,51.72,47.67,48.38,49.74,51.4,51.4,53.38,52.48,49.94,50.49,68.74,70.87,70.52,69.73,68.73,69.26,68.25,68.72,70.16,69.63,75.2,69.8,54.62,54.56,61.67,54.37,54.54,55,57.58,54.31,54.27,57.21,6.231599999999999,13.848,1036.0548,19.3914,22.1616,14.5404,48.468,13.851,11.0808,337.9644
2021-06-04 20:36:00,9142.3548,1,4443.4008,2.7702,0,69.10328,10,72.94,90,70.62,1814.481,3189,53.92,7631.237999999999,51.77,47.67,48.26,49.8,51.44,51.42,53.39,52.53,49.95,50.46,68.71,70.84,70.54,69.66,68.73,69.28,68.2,68.7,70.14,69.62,75.2,69.8,54.54,54.53,61.67,54.33,54.54,55,56.92,54.32,54.32,56.66,6.231599999999999,13.848,1055.4462,16.621199999999998,22.1616,13.848,92.0892,16.621199999999998,11.0808,263.169
2021-06-04 20:37:00,9084.8652,1,4440.6306,2.7702,0,69.10328,10,72.87,90,70.6,1811.7108,3183,53.925,7603.542,51.82,47.67,48.17,49.87,51.44,51.4,53.43,52.54,49.91,50.48,68.68,70.83,70.55,69.58,68.67,69.23,68.11,68.61,70.15,69.58,75.2,69.8,54.55,54.5,61.62,54.3,54.46,54.96,57.11,54.26,54.24,56.22,6.231599999999999,14.5404,1019.4336,16.621199999999998,19.3914,13.848,155.79,16.621199999999998,11.0808,207.765
2021-06-04 20:38:00,9181.1052,1,4446.1704,2.7702,0,69.10328,10,72.82,90,70.6,1817.2512,3180,53.915,7631.237999999999,51.86,47.68,48.11,49.91,51.47,51.41,53.66,52.61,49.92,50.47,68.61,70.85,70.64,69.56,68.69,69.21,67.98,68.65,70.13,69.54,75.2,69.8,54.56,54.52,61.65,54.3,54.49,54.94,57.98,54.27,54.27,55.9,6.231599999999999,13.848,1027.7442,16.621199999999998,22.1616,14.5404,240.9552,16.621199999999998,11.0808,180.06300000000002
2021-06-04 20:39:00,9230.262,1,4415.6988,2.7702,0,68.80409,10,72.64,90,70.545,1814.481,3183,53.91,7589.688,51.88,47.72,48.04,49.92,51.49,51.39,53.72,52.63,49.96,50.58,68.55,70.79,70.61,69.54,68.65,69.19,67.96,68.59,70.07,69.54,75.2,69.8,54.56,54.5,61.65,54.25,54.49,54.95,59.21,54.26,54.22,55.69,6.231599999999999,13.848,1038.8249999999998,16.621199999999998,22.1616,13.848,321.2736,16.621199999999998,11.0808,180.06300000000002
2021-06-04 20:40:00,9235.809,1,4393.537200000001,2.7702,0,68.80409,10,72.45,90,70.535,1811.7108,3182,53.87,7561.991999999999,51.9,47.75,47.95,50.01,51.45,51.4,53.72,52.64,50.01,50.7,68.52,70.8,70.65,69.44,68.64,69.16,67.85,68.57,70.04,69.44,75.2,69.8,54.49,54.48,61.63,54.24,54.46,54.89,60.61,54.24,54.17,55.7,6.231599999999999,13.848,1024.974,16.621199999999998,19.3914,13.848,318.504,16.621199999999998,11.0808,232.6968
2021-06-04 20:41:00,5212.4874,1,1390.6404,2.7702,0,68.80409,10,72.24,90,70.505,1803.4002,3190,55.17,3656.3472,51.87,47.72,47.96,50.06,51.45,51.53,53.68,52.7,50.06,50.8,68.6,70.77,70.7,69.43,68.62,69.11,67.9,68.49,69.96,69.41,75.2,69.8,54.69,54.57,61.75,54.37,54.57,55.25,59.38,54.71,54.77,56.32,6.231599999999999,14.5404,1055.4462,16.621199999999998,22.1616,14.5404,55.392,16.621199999999998,11.0808,343.5048
2021-06-04 20:42:00,3607.2984,1,5.5404,2.7702,0,68.80409,10,72.11,90,70.5,1806.1704,3200,59.69,1842.0234,52.4,47.75,48.18,50.43,51.99,53.06,54.55,53.61,50.59,51.48,68.51,70.72,70.69,69.39,68.61,69.12,67.9,68.48,69.98,69.3,75.2,69.8,56.63,56.39,63.24,56.52,56.25,57.77,60.37,57.68,57.78,58.96,6.924,13.848,1038.8249999999998,16.621199999999998,22.1616,13.848,126.70919999999998,13.851,11.0808,501.4062
2021-06-04 20:43:00,3849.6756,1,2.7702,2.7702,0,68.80409,10,71.86,90,70.545,1808.9406,3203,60.685,1842.0234,53.91,48.51,49.08,51.58,52.53,56.76,56.32,55.24,51.96,52.65,68.53,70.73,70.76,69.36,68.6,68.97,68.0,68.61,69.97,69.28,75.2,69.8,58.43,58.14,65.06,58.45,57.89,59.47,62.49,59.31,59.44,61.45,6.231599999999999,13.848,1066.527,16.621199999999998,19.3914,13.848,198.0264,16.621199999999998,11.0808,645.4566
2021-06-04 20:44:00,7974.151800000001,1,2953.0332,2.7702,0,68.80409,10,71.73,90,70.625,1811.7108,3190,60.26,5761.516799999999,55.33,49.5,49.85,53.26,54.14,57.28,58.92,57.11,53.22,54.31,68.67,70.81,70.85,69.38,68.66,68.84,68.07,68.62,69.97,69.27,75.2,69.8,59.27,59.03,66.22,59.24,58.8,59.84,64.17,59.44,59.72,63.17,6.231599999999999,13.848,1036.0548,16.621199999999998,22.1616,14.5404,252.72600000000003,60.9444,11.0808,778.4262
2021-06-04 20:45:00,9794.7084,1,4293.81,2.7702,0,68.80409,10,71.56,90,70.715,1811.7108,3193,57.68,7465.044,56.39,50.46,50.93,54.34,56.03,56.77,61.21,57.67,54.48,55.15,68.69,70.78,70.93,69.41,68.71,68.81,68.24,68.72,70.08,69.36,75.2,69.8,57.6,57.57,65.72,57.5,57.29,58.21,64.08,57.95,57.64,62.82,6.231599999999999,13.848,1016.6634,16.621199999999998,19.3914,13.848,306.7332,60.9444,11.0808,864.3024
2021-06-04 20:46:00,9537.1146,1,4351.9842,2.7702,0,68.80409,10,71.53,90,70.715,1811.7108,3188,56.235,7534.29,56.27,50.84,51.74,55.28,56.46,56.26,60.59,57.27,55.18,55.48,68.71,70.85,70.98,69.48,68.75,68.78,68.34,68.84,70.17,69.49,75.2,69.8,57.2,57.15,64.62,57.03,56.99,57.78,62.9,57.13,56.96,62.25,6.231599999999999,14.5404,980.6508,16.621199999999998,22.1616,13.848,103.86,13.851,11.0808,819.9792
2021-06-04 20:47:00,9193.6308,1,4360.294800000001,2.7702,0,68.80409,10,71.58,90,70.72,1811.7108,3181,55.415,7534.29,55.93,50.68,51.96,55.08,56.35,56.02,59.25,56.63,54.93,55.21,68.74,70.84,71.09,69.45,68.8,68.91,68.4,68.93,70.22,69.61,75.2,69.8,56.8,56.79,63.58,56.57,56.71,57.19,59.6,56.44,56.33,61.26,6.231599999999999,13.848,894.7746,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,659.3076
2021-06-04 20:48:00,9111.207600000002,1,4360.294800000001,2.7702,0,68.80409,10,71.58,90,70.73,1814.481,3182,55,7534.29,55.84,50.64,51.91,54.51,55.82,55.39,58.35,56.32,54.34,54.57,68.74,70.85,71.1,69.42,68.76,69.09,68.37,68.86,70.22,69.66,75.2,69.8,56.45,56.41,62.77,56.14,56.34,56.74,57.78,55.99,55.84,60.17,6.231599999999999,13.848,844.911,16.621199999999998,22.1616,13.848,52.6224,66.48479999999999,11.0808,529.1082
2021-06-04 20:49:00,9165.2106,1,4385.226000000001,2.7702,0,68.80409,10,71.68,90,70.685,1806.1704,3182,54.765,7548.138,55.53,50.61,51.5,54.31,55.42,55.0,57.87,55.94,53.88,54.11,68.68,70.94,71.04,69.43,68.8,69.05,68.26,68.91,70.18,69.74,75.2,69.8,56.12,56.1,61.93,55.81,56.11,56.4,57.51,56.02,55.59,59.34,6.231599999999999,13.848,770.1156,16.621199999999998,22.1616,13.848,112.1688,191.1438,11.0808,459.8532
2021-06-04 20:50:00,9278.0808,1,4385.226000000001,2.7702,0,68.80409,10,71.73,90,70.665,1803.4002,3182,54.585,7548.138,55.21,50.47,51.12,53.85,55.01,54.57,57.26,55.58,53.44,53.69,68.63,70.9,71.0,69.42,68.76,69.19,68.21,68.84,70.19,69.78,75.2,69.8,55.84,55.84,61.35,55.54,55.82,56.1,57.86,56.45,55.32,58.67,6.924,13.848,745.1838,16.621199999999998,19.3914,14.5404,182.1012,304.72200000000004,11.0808,415.53
2021-06-04 20:51:00,9368.1,1,4371.3756,2.7702,0,68.80409,10,71.71,90,70.625,1808.9406,3182,54.445,7534.29,54.9,50.37,50.86,53.47,54.73,54.36,56.62,55.32,53.2,53.37,68.65,70.91,70.91,69.39,68.7,69.14,68.07,68.85,70.09,69.78,75.2,69.8,55.63,55.61,60.94,55.3,55.69,55.92,58.81,56.9,55.15,58.11,6.231599999999999,13.848,764.5752,16.621199999999998,22.1616,13.848,254.1108,396.1386,11.0808,335.1942
2021-06-04 20:52:00,9136.8342,1,4379.6862,2.7702,0,68.80409,10,71.73,90,70.58,1806.1704,3183,54.32,7548.138,54.65,50.24,50.57,53.22,54.37,54.08,56.24,54.82,52.99,53.0,68.61,70.91,70.92,69.27,68.68,69.2,68.0,68.86,70.04,69.83,75.2,69.8,55.47,55.49,60.72,55.13,55.46,55.71,58.58,57.33,54.94,57.46,6.231599999999999,14.5404,767.3454,16.621199999999998,19.3914,13.848,27.696,462.6234,11.0808,249.31800000000004
2021-06-04 20:53:00,9217.8522,1,4382.4564,2.7702,0,68.80409,10,71.77,90,70.52,1800.63,3174,54.21,7548.138,54.42,50.11,50.46,53.03,54.15,53.85,55.95,54.59,52.69,52.77,68.51,70.9,70.84,69.25,68.68,69.15,67.96,68.86,69.99,69.81,75.2,69.8,55.29,55.27,60.64,54.99,55.31,55.58,57,57.67,54.81,56.78,6.231599999999999,13.848,811.6686000000001,16.621199999999998,22.1616,13.848,76.164,512.487,11.0808,185.6034
2021-06-04 20:54:00,9357.039,1,4387.9968,5.5404,0,68.80409,10,71.96,90,70.525,1811.7108,3178,54.165,7561.991999999999,54.25,49.95,50.37,52.81,53.84,53.62,55.73,54.27,52.49,52.49,68.49,70.84,70.77,69.17,68.67,69.17,67.86,68.89,69.93,69.76,75.2,69.8,55.18,55.16,60.63,54.89,55.2,55.45,57.09,57.91,54.71,56.46,6.231599999999999,13.848,831.0600000000001,16.621199999999998,22.1616,14.5404,162.02159999999998,520.7976,11.0808,196.6842
2021-06-04 20:55:00,9600.795,1,4379.6862,2.7702,0,68.80409,10,71.98,90,70.5,1808.9406,3176,54.09,7548.138,54.1,49.89,50.18,52.61,53.63,53.3,55.64,54.0,52.32,52.48,68.49,70.83,70.73,69.17,68.61,69.12,67.8,68.9,69.89,69.63,75.2,69.8,55.04,55.03,60.69,54.76,55.26,55.36,58.08,58.06,54.67,56.39,6.231599999999999,13.848,861.5322,16.621199999999998,85.8762,13.848,248.5716,540.189,11.0808,254.8584
2021-06-04 20:56:00,10021.155,1,4357.524,2.7702,0,68.80409,10,71.86,90,70.45,1808.9406,3174,54.06,7534.29,53.94,49.77,50.0,52.49,53.7,53.13,55.42,53.74,52.18,52.43,68.44,70.78,70.65,69.09,68.62,69.15,67.79,68.92,69.85,69.58,75.2,69.8,54.99,54.97,60.85,54.69,55.65,55.26,59.54,58.18,54.55,56.57,6.231599999999999,13.848,939.0978,16.621199999999998,218.8458,13.848,344.8152,573.4314,11.0808,349.0452
2021-06-04 20:57:00,10336.9416,1,4346.4438,2.7702,0,68.80409,10,71.68,90,70.37,1808.9406,3178,53.99,7520.442,53.8,49.67,49.84,52.32,53.25,52.94,55.24,53.58,52.03,52.29,68.47,70.71,70.69,69.06,68.61,69.15,67.83,68.95,69.79,69.49,75.2,69.8,54.88,54.87,61.1,54.58,56.34,55.19,61.13,58.26,54.47,56.97,6.231599999999999,13.848,964.0296,19.3914,332.424,13.848,433.4424,565.1208,11.0808,457.083
2021-06-04 20:58:00,10598.01534,1,4335.363,2.7702,0,68.50683,10,71.44,90,70.4,1806.1704,3175,53.92,7492.740000000001,53.66,49.52,49.63,52.2,53.16,52.85,55.01,53.35,51.93,52.2,68.43,70.73,70.64,69.07,68.58,69.07,67.8,68.94,69.74,69.45,75.2,69.8,54.8,54.8,61.32,54.5,57.02,55.09,62.75,58.18,54.39,57.36,6.924,14.5404,1013.8932,16.621199999999998,437.6916,13.848,513.0684,542.95914,11.0808,534.6486
2021-06-04 20:59:00,10856.322,1,4329.822,2.7702,0,68.50683,10,71.22,90,70.34,1797.8598,3167,53.83,7492.740000000001,53.51,49.44,49.49,52.02,52.9,52.68,54.63,53.04,51.82,52.14,68.38,70.62,70.59,68.93,68.63,69.07,67.89,69.05,69.66,69.39,75.2,69.8,54.72,54.66,61.49,54.46,57.75,55.04,64.39,58.05,54.3,57.78,6.231599999999999,13.848,1036.0548,16.621199999999998,537.4188,13.848,581.616,526.338,11.0808,620.5247999999999
2021-06-04 21:00:00,10866.744540000002,1,4332.5928,2.7702,0,68.50683,10,71.07,90,70.315,1800.63,3176,53.785,7492.740000000001,53.38,49.29,49.35,51.93,52.63,52.66,54.34,52.91,51.74,52.09,68.33,70.66,70.65,68.91,68.67,69.03,67.99,69.03,69.65,69.37,75.2,69.8,54.64,54.63,61.6,54.33,58.37,54.95,65.43,57.98,54.25,58.15,6.231599999999999,13.848,1055.4462,16.621199999999998,590.05254,14.5404,422.364,537.4188,11.0808,706.4010000000001
2021-06-04 21:01:00,10795.4856,1,4338.1332,2.7702,0,68.50683,10,71.1,90,70.305,1803.4002,3172,53.72,7506.594,53.3,49.13,49.13,51.82,52.37,52.43,53.86,52.74,51.69,51.87,68.32,70.7,70.6,68.91,68.67,69.0,68.12,69.04,69.63,69.36,75.2,69.8,54.55,54.56,61.75,54.26,58.93,54.88,62.03,57.94,54.18,58.63,6.231599999999999,13.848,1108.08,16.621199999999998,659.3076,13.848,96.936,548.4996,11.0808,814.4388
2021-06-04 21:02:00,10991.4642,1,4340.903399999999,2.7702,0,68.50683,10,71.1,90,70.26,1800.63,3174,53.71,7492.740000000001,53.21,49.04,48.96,51.76,52.09,52.38,53.61,52.58,51.6,51.68,68.32,70.68,70.62,68.89,68.77,68.98,68.2,69.04,69.57,69.39,75.2,69.8,54.51,54.49,61.94,54.24,59.4,54.83,59.44,57.94,54.15,59.25,6.231599999999999,13.848,1099.7694,13.851,687.0096,13.848,143.32680000000002,573.4314,11.0808,936.3276
2021-06-04 21:03:00,11085.6738,1,4343.6736,2.7702,0,68.50683,10,71.18,90,70.27,1806.1704,3172,53.65,7506.594,53.09,48.89,48.86,51.69,51.96,52.3,53.49,52.41,51.47,51.4,68.24,70.62,70.61,68.82,68.78,68.98,68.19,69.06,69.57,69.39,75.2,69.8,54.44,54.44,62.04,54.16,59.7,54.79,58.39,58.06,54.06,59.83,6.231599999999999,13.848,1141.3224,19.3914,692.5500000000001,13.848,51.93,601.1334,11.0808,1027.7442
2021-06-04 21:04:00,11124.4506,1,4349.214,2.7702,0,68.50683,10,71.43,90,70.235,1803.4002,3175,53.62,7520.442,53.04,48.73,48.73,51.67,51.73,52.17,53.54,52.23,51.42,51.21,68.21,70.61,70.62,68.75,68.85,69.0,68.1,69.11,69.46,69.45,75.2,69.8,54.43,54.34,62.15,54.15,59.76,54.74,56.7,58.23,54.08,60.17,6.231599999999999,13.848,1149.633,16.621199999999998,667.6182,13.848,65.778,626.0652,11.0808,1033.2846
2021-06-04 21:05:00,11260.1754,1,4343.6736,2.7702,0,68.50683,10,71.45,90,70.205,1800.63,3171,53.575,7506.594,53.03,48.6,48.61,51.66,51.43,52.09,53.7,52.15,51.3,51.01,68.2,70.59,70.63,68.63,68.92,68.93,67.99,69.06,69.47,69.54,75.2,69.8,54.4,54.34,62.22,54.08,59.77,54.7,56.71,58.36,54,60.27,6.924,13.848,1157.9436,16.621199999999998,687.0096,13.848,148.1736,678.6990000000001,11.0808,1019.4336
2021-06-04 21:06:00,11363.3406,1,4340.903399999999,2.7702,0,68.50683,10,71.42,90,70.165,1797.8598,3168,53.535,7492.740000000001,52.94,48.54,48.5,51.7,51.28,52.1,53.87,51.9,51.26,50.77,68.15,70.61,70.68,68.62,68.91,68.85,67.85,69.12,69.42,69.63,75.2,69.8,54.31,54.33,62.31,54.04,59.71,54.7,57.56,58.56,53.96,60.3,6.231599999999999,13.848,1193.9562,16.621199999999998,634.3758,13.848,249.264,703.6308,11.0808,1027.7442
2021-06-04 21:07:00,11447.1234,1,4346.4438,2.7702,0,68.50683,10,71.43,90,70.135,1797.8598,3161,53.495,7506.594,52.88,48.41,48.33,51.63,51.1,52.16,53.89,51.81,51.34,50.52,68.17,70.61,70.64,68.6,68.93,68.8,67.74,69.04,69.3,69.68,75.2,69.8,54.27,54.22,62.34,53.96,59.54,54.61,58.99,58.71,53.93,60.35,6.231599999999999,13.848,1160.7138,16.621199999999998,639.9162,13.848,335.814,717.4818,11.0808,1024.974
2021-06-04 21:08:00,11489.343,1,4343.6736,2.7702,0,68.50683,10,71.4,90,70.14,1795.0896,3172,53.44,7492.740000000001,52.8,48.3,48.21,51.57,51.0,51.98,53.88,51.71,51.33,50.3,68.11,70.63,70.67,68.56,68.99,68.85,67.69,69.09,69.27,69.71,75.2,69.8,54.23,54.2,62.34,53.94,59.46,54.58,60.63,58.75,53.85,60.25,6.231599999999999,13.848,1177.335,16.621199999999998,612.2141999999999,13.848,441.7512,709.1712,8.310599999999999,997.2720000000002
2021-06-04 21:09:00,11470.6326,1,4315.971600000001,2.7702,0,68.50683,10,71.22,90,70.095,1792.3194,3165,53.405,7465.044,52.97,48.2,48.42,51.75,51.29,51.87,54.55,51.63,51.31,50.2,68.07,70.59,70.58,68.55,68.98,68.88,67.71,69.14,69.26,69.76,75.2,69.8,54.2,54.14,62.22,53.87,59.29,54.54,62.44,58.74,53.83,60.06,6.231599999999999,13.848,1152.4032,16.621199999999998,606.6738,13.848,522.762,706.4010000000001,11.0808,955.719
2021-06-04 21:10:00,11141.0412,1,4310.4312,2.7702,0,68.20866,10,70.97,90,70.1,1797.8598,3165,53.375,7478.892,53.19,48.19,48.33,51.73,51.73,51.73,55.2,51.52,51.46,50.21,68.1,70.57,70.62,68.5,68.98,68.86,67.71,69.18,69.21,69.82,75.2,69.8,54.15,54.13,62.2,53.84,59.1,54.44,62.53,58.72,53.76,59.84,6.231599999999999,13.848,1171.7946000000002,16.621199999999998,565.1208,14.5404,220.1832,739.6433999999999,11.0808,903.0852
2021-06-04 21:11:00,11078.02374,1,4299.3504,2.7702,0,68.20866,10,70.65,90,70.035,1800.63,3171,53.315,7465.044,53.35,48.11,48.57,51.73,51.33,51.72,55.07,51.54,51.55,50.15,67.97,70.54,70.62,68.43,69.04,68.83,67.77,69.23,69.18,69.84,75.2,69.8,54.11,54.04,62.28,53.77,58.91,54.48,60.18,58.87,53.7,59.39,6.231599999999999,14.5404,1210.5774,16.621199999999998,576.2015399999999,13.848,212.5668,772.8858,11.0808,778.4262
2021-06-04 21:12:00,11179.8024,1,4310.4312,2.7702,0,68.20866,10,70.44,90,70,1800.63,3168,53.28,7478.892,53.44,48.1,48.64,51.83,50.9,51.65,54.54,51.35,51.47,50.16,67.95,70.53,70.61,68.42,69.03,68.86,67.81,69.28,69.11,69.84,75.2,69.8,54.06,54.05,62.36,53.8,58.79,54.38,59.99,59.06,53.7,58.78,6.924,13.848,1191.186,16.621199999999998,565.1208,13.848,319.8888,869.8428,11.0808,692.5500000000001
2021-06-04 21:13:00,11453.3436,1,4315.971600000001,2.7702,0,68.20866,10,70.38,90,70.025,1800.63,3167,53.255,7478.892,53.42,48.1,48.59,51.79,50.73,51.75,54.22,51.18,51.47,49.9,67.98,70.56,70.59,68.37,69.01,68.8,67.76,69.27,69.08,69.83,75.2,69.8,54.06,54.04,62.34,53.71,58.8,54.38,60.84,59.73,53.66,58.43,6.231599999999999,13.848,1235.5092,16.621199999999998,598.3632,14.5404,393.9756,1013.8932,11.0808,670.3884
2021-06-04 21:14:00,11604.3066,1,4302.12,2.7702,0,68.20866,10,70.35,90,69.98,1803.4002,3172,53.225,7478.892,53.28,48.05,48.36,51.73,50.55,51.74,53.93,51.07,51.38,49.82,67.95,70.52,70.6,68.3,69.0,68.79,67.76,69.35,69.01,69.78,75.2,69.8,54.02,53.98,62.41,53.7,58.86,54.33,61.96,60.51,53.64,58.19,6.231599999999999,14.5404,1218.888,16.621199999999998,623.295,13.848,453.522,1113.6204,13.851,650.997
2021-06-04 21:15:00,11791.9698,1,4307.661,2.7702,0,68.20866,10,70.31,90,69.955,1803.4002,3164,53.175,7478.892,53.16,48.01,48.24,51.64,50.47,51.6,53.76,50.95,51.31,49.84,67.86,70.52,70.58,68.28,68.97,68.81,67.79,69.41,68.99,69.75,75.2,69.8,53.96,53.93,62.46,53.63,59.06,54.32,63.17,60.98,53.58,58.01,6.231599999999999,13.848,1254.9006,16.621199999999998,662.0778,13.848,536.61,1141.3224,8.310599999999999,659.3076
2021-06-04 21:16:00,11622.3336,1,4307.661,2.7702,0,68.20866,10,70.22,90,69.92,1795.0896,3163,53.21,7478.892,53.07,47.94,48.13,51.57,50.44,51.52,53.47,50.69,51.26,49.74,67.89,70.48,70.53,68.24,68.97,68.84,67.9,69.44,68.93,69.75,75.2,69.8,53.92,53.88,62.56,53.62,59.29,54.26,64,61.14,53.59,57.9,6.231599999999999,13.848,1268.7516,16.621199999999998,700.8606,14.5404,357.9708,1096.9992,11.0808,656.5373999999999
2021-06-04 21:17:00,11564.1936,1,4288.2696,2.7702,0,68.20866,10,70.05,90,69.875,1797.8598,3157,53.155,7451.19,52.99,47.93,47.98,51.52,50.32,51.42,53.11,50.49,51.19,49.77,67.83,70.46,70.58,68.22,68.97,68.83,67.94,69.55,68.91,69.71,75.2,69.8,53.87,53.86,62.63,53.58,59.75,54.25,61.25,61.03,53.54,57.98,6.231599999999999,14.5404,1265.9814,16.621199999999998,831.0600000000001,13.848,200.1036,1016.6634,11.0808,736.8732
2021-06-04 21:18:00,11738.0124,1,4288.2696,2.7702,0,68.20866,10,70.02,90,69.89,1797.8598,3159,53.11,7465.044,52.87,47.87,47.84,51.48,50.24,51.39,52.9,50.27,51.16,49.71,67.79,70.41,70.56,68.16,68.96,68.77,68.01,69.63,68.97,69.72,75.2,69.8,53.83,53.84,62.69,53.55,60.35,54.2,60.02,60.58,53.53,58.42,6.231599999999999,13.848,1299.2238,16.621199999999998,894.7746,13.848,266.574,908.6256,11.0808,842.1407999999999
2021-06-04 21:19:00,9447.2484,1,2484.8694,5.5404,0,68.20866,10,70.1,90,69.835,1786.779,3157,53.51,5082.8766,52.82,47.84,47.73,51.46,50.13,51.41,52.84,50.09,51.11,49.64,67.81,70.36,70.56,68.16,68.97,68.74,67.97,69.63,68.92,69.62,75.2,69.8,53.84,53.79,62.75,53.5,60.91,54.26,60.31,60.1,53.59,58.87,6.231599999999999,13.848,1277.0621999999998,16.621199999999998,983.421,14.5404,326.81280000000004,811.6686000000001,11.0808,903.0852
2021-06-04 21:20:00,6480.6288,1,5.5404,2.7702,0,67.91064,10,69.97,90,69.81,1786.779,3169,58.2,1828.1736,53.03,47.76,47.7,51.44,50.03,51.58,52.88,50.39,51.25,49.84,67.78,70.4,70.6,68.11,68.94,68.78,68.02,69.73,68.87,69.68,75.2,69.8,55.28,55.04,63.77,55.05,62.24,56.28,62.94,61.3,56.54,60.77,6.924,14.5404,1324.1556,16.621199999999998,1052.676,13.848,406.4388,725.7923999999999,152.36100000000002,939.0978
2021-06-04 21:21:00,6527.7378,1,2.7702,2.7702,0,67.91064,10,69.77,90,69.905,1786.779,3176,59.94,1814.3238,54.45,48.13,48.38,52.34,50.2,53.32,53.5,51.64,52.27,50.37,67.76,70.41,70.61,68.11,69.11,68.77,67.99,69.72,68.94,69.64,75.2,69.8,57.4,57.1,65.85,57.4,64.49,58.44,66.24,63.06,59.27,63.07,6.231599999999999,13.848,1310.3046,16.621199999999998,1135.782,14.5404,340.6608,648.2268,246.5478,980.6508
2021-06-04 21:22:00,8756.1966,1,1789.5492,2.7702,0,67.91064,10,69.67,90,69.985,1784.0088,3169,60.1,4224.1884,55.62,49.05,49.11,54.18,50.02,55.44,56.13,53.06,53.35,51.23,67.85,70.37,70.64,68.11,69.16,68.75,68.12,69.79,68.98,69.7,75.2,69.8,58.54,58.31,67.3,58.54,66.29,59.46,65.85,63.78,60.47,64.53,6.231599999999999,13.848,1321.3854,19.3914,1130.2416,13.848,146.09640000000002,581.7420000000001,293.6412,1005.5826
2021-06-04 21:23:00,11859.2292,1,4199.6232,2.7702,0,67.91064,10,69.6,90,70.09,1786.779,3157,57.55,7354.242,56.76,50.0,49.9,55.55,50.19,56.45,59.66,54.49,55.25,52.27,67.91,70.39,70.7,68.15,69.24,68.7,68.26,69.86,69.07,69.82,75.2,69.8,57.47,57.42,67.45,57.41,66.91,57.83,63.89,62.59,59.42,64.09,6.231599999999999,14.5404,1318.6152,16.621199999999998,1141.3224,14.5404,198.0264,531.8783999999999,277.02,986.1912
2021-06-04 21:24:00,11591.2002,1,4243.9464,2.7702,0,67.91064,10,69.43,90,70.11,1789.5492,3159,55.835,7409.64,56.86,50.84,50.88,56.72,51.56,56.2,59.91,54.39,55.88,53.26,67.97,70.47,70.88,68.24,69.4,68.55,68.31,69.93,69.21,69.89,75.2,69.8,56.61,56.55,66.34,56.48,66.09,57.17,62.36,61,58.19,62.77,6.231599999999999,13.848,1260.441,16.621199999999998,1041.5952,13.848,227.7996,551.2698,149.5908,900.315
2021-06-04 21:25:00,11267.7714,1,4263.337799999999,2.7702,0,67.91064,10,69.37,90,70.105,1784.0088,3159,54.865,7409.64,56.15,50.76,51.29,56.43,52.65,55.63,57.76,53.79,55.05,53.55,68.01,70.44,70.87,68.23,69.51,68.68,68.33,69.96,69.33,69.98,75.2,69.8,56.21,56.12,65.38,56,65.03,56.64,61.6,60.14,56.66,61.59,6.231599999999999,13.848,1229.9688,16.621199999999998,919.7064,13.848,264.4968,609.4440000000001,22.1616,761.805
2021-06-04 21:26:00,11053.0734,1,4274.4186,2.7702,0,67.91064,10,69.36,90,70.11,1786.779,3156,54.315,7437.342,55.66,50.63,51.07,55.9,52.44,55.0,56.67,53.32,54.46,52.98,68.06,70.51,70.92,68.3,69.61,68.84,68.33,69.93,69.34,70.04,75.2,69.8,55.85,55.8,64.54,55.51,63.67,56.16,61.33,59.79,55.69,60.51,6.231599999999999,14.5404,1152.4032,16.621199999999998,731.3327999999999,13.848,298.4244,703.6308,11.0808,667.6182
2021-06-04 21:27:00,11001.1212,1,4268.8776,2.7702,0,67.91064,10,69.3,90,70.07,1789.5492,3158,54.03,7423.494000000001,55.32,50.48,50.33,55.25,52.4,54.41,55.83,52.86,54.06,52.53,68.0,70.47,70.99,68.28,69.66,68.89,68.3,69.97,69.37,70.04,75.2,69.8,55.48,55.47,63.86,55.16,62.21,55.76,61.58,59.94,55.11,59.71,6.924,13.848,1116.3906,16.621199999999998,587.2824,14.5404,362.1252,811.6686000000001,11.0808,637.146
2021-06-04 21:28:00,11114.685,1,4268.8776,2.7702,0,67.91064,10,69.21,90,70.025,1789.5492,3153,53.85,7437.342,55.0,50.25,49.91,54.85,52.08,54.1,55.22,52.57,53.7,51.98,67.98,70.52,70.98,68.26,69.66,68.95,68.25,69.92,69.38,70.1,75.2,69.8,55.17,55.19,63.2,55.13,60.87,55.48,62.25,60.25,54.69,59.15,6.231599999999999,13.848,1102.5396,119.1186,473.7042,13.848,416.1324,911.3958,11.0808,609.4440000000001
2021-06-04 21:29:00,11017.05774,1,4260.5676,2.7702,0,67.91064,10,69.12,90,69.98,1786.779,3156,53.69,7409.64,54.68,50.12,49.6,54.42,51.75,53.72,54.79,52.25,53.33,51.61,67.97,70.55,70.86,68.22,69.61,68.96,68.22,69.91,69.25,70.13,75.2,69.8,54.99,54.94,62.76,55.34,59.71,55.25,62.96,60.65,54.48,58.74,6.231599999999999,14.5404,1069.2972,182.8332,382.2876,13.848,312.2724,1027.7442,11.0808,587.28234
2021-06-04 21:30:00,10846.7544,1,4266.108,2.7702,0,67.91064,10,69.09,90,69.97,1789.5492,3165,53.585,7423.494000000001,54.5,49.89,49.45,54.05,51.59,53.41,54.34,52.02,53.16,51.3,67.92,70.53,70.83,68.16,69.57,68.94,68.19,69.9,69.23,70.06,75.2,69.8,54.75,54.74,62.48,55.66,58.72,55.02,59.81,61.14,54.27,58.34,6.231599999999999,13.848,1096.9992,263.169,329.6538,14.5404,31.158,1094.229,11.0808,562.3506
2021-06-04 21:31:00,11029.57254,1,4255.0272,2.7702,0,67.91064,10,69.0,90,69.95,1789.5492,3160,53.465,7423.494000000001,54.36,49.65,49.26,53.91,51.51,53.1,54.19,51.69,52.92,51.12,67.85,70.53,70.84,68.13,69.48,68.9,68.16,69.95,69.11,69.99,75.2,69.8,54.62,54.62,62.26,56.08,58.1,54.89,57.67,61.37,54.07,58.07,6.231599999999999,13.848,1080.378,346.27500000000003,340.7346,13.848,101.0904,1135.782,11.0808,556.81014
2021-06-04 21:32:00,11322.5016,1,4246.7166,2.7702,0,67.91064,10,68.95,90,69.91,1795.0896,3162,53.385,7409.64,54.22,49.57,49.1,53.49,51.32,52.9,54.14,51.37,52.83,50.94,67.88,70.51,70.71,68.18,69.34,68.91,68.06,69.93,69.04,69.9,75.2,69.8,54.41,54.47,62.11,56.42,57.82,54.7,57.46,61.67,54.16,57.82,6.231599999999999,13.848,1105.3098,412.7598,390.5982,13.848,177.9468,1157.9436,91.4166,542.9592
2021-06-04 21:33:00,11854.3608,1,4274.4186,2.7702,0,67.91064,10,68.93,90,69.855,1795.0896,3160,53.315,7437.342,54.01,49.4,48.96,53.22,51.38,52.63,54.01,51.11,52.6,50.91,67.81,70.47,70.62,68.19,69.31,68.86,67.91,69.98,69.02,69.8,75.2,69.8,54.33,54.32,62.09,56.93,57.92,54.62,58.14,61.82,54.66,57.65,6.924,14.5404,1152.4032,493.0956000000001,473.7042,14.5404,264.4968,1191.186,246.5478,559.5804
2021-06-04 21:34:00,12366.82254,1,4296.5796,2.7702,0,67.91064,10,69.15,90,69.85,1792.3194,3157,53.195,7451.19,53.88,49.2,48.84,52.98,51.17,52.45,53.95,50.78,52.55,50.88,67.76,70.41,70.65,68.19,69.25,68.89,67.83,70.01,68.91,69.82,75.2,69.8,54.2,54.19,62.18,57.28,58.32,54.51,59.45,61.99,55.48,57.69,6.231599999999999,13.848,1166.2542,542.95914,606.6738,13.848,369.0492,1185.6456,387.828,623.295
2021-06-04 21:35:00,12943.6974,1,4310.4312,2.7702,0,67.91064,10,69.43,90,69.8,1792.3194,3158,53.145,7478.892,53.73,49.07,48.7,52.7,51.11,52.31,54.0,50.58,52.39,50.63,67.78,70.44,70.6,68.22,69.13,68.83,67.79,70.03,68.84,69.74,75.2,69.8,54.09,54.1,62.25,57.71,58.98,54.38,61.06,61.8,56.23,57.96,6.231599999999999,13.848,1224.4283999999998,617.7546,717.4818,13.848,458.3688,1144.0926,509.7168,759.0348
2021-06-04 21:36:00,13397.9904,1,4302.12,2.7702,0,67.91064,10,69.57,90,69.805,1792.3194,3155,53.105,7465.044,53.69,48.9,48.51,52.31,51.11,51.78,53.86,50.41,52.2,50.56,67.76,70.43,70.57,68.25,69.14,68.91,67.82,70.12,68.91,69.71,75.2,69.8,54.05,54,62.33,58.1,59.78,54.32,62.81,61.63,56.93,58.59,6.231599999999999,13.848,1221.6582,664.848,869.8428,14.5404,562.9212,1094.229,603.9036000000001,880.9236
2021-06-04 21:37:00,13606.4346,1,4274.4186,2.7702,0,67.91064,10,69.55,90,69.8,1789.5492,3153,53.035,7423.494000000001,53.1,48.62,48.3,52.02,50.85,50.95,53.52,50.11,51.81,50.29,67.94,70.39,70.55,68.27,69.18,69.28,67.96,70.15,69.02,69.71,75.2,69.8,53.93,53.91,62.47,58.41,60.72,54.28,64.65,61.41,57.47,58.86,6.231599999999999,14.5404,1260.441,703.6308,1016.6634,13.848,638.3928,1055.4462,639.9162,833.8302
2021-06-04 21:38:00,13028.958,1,4257.7974,2.7702,0,67.91064,10,69.61,90,69.775,1792.3194,3141,52.99,7423.494000000001,52.41,48.36,48.15,51.56,50.69,49.9,52.92,49.72,51.41,50.04,68.33,70.5,70.61,68.42,69.27,69.71,68.19,70.28,69.06,69.75,75.2,69.8,53.86,53.88,62.56,58.67,61.72,54.17,63.58,61,57.76,58.3,6.231599999999999,13.848,1290.9132,742.4136,1130.2416,13.848,130.8636,977.8806,678.6990000000001,620.5247999999999
2021-06-04 21:39:00,12568.4208,1,4257.7974,2.7702,0,67.91064,10,69.6,90,69.825,1792.3194,3143,53.01,7437.342,51.45,48.03,47.82,51.24,50.39,49.16,52.24,49.41,51.05,49.83,68.69,70.56,70.64,68.55,69.35,70.05,68.43,70.33,69.27,69.79,75.2,69.8,53.81,53.8,62.67,58.74,62.48,54.13,59.72,60.36,57.9,57.32,6.231599999999999,13.848,1282.6026,692.5500000000001,1177.335,14.5404,76.8564,825.5196000000001,626.0652,415.53
2021-06-04 21:40:00,12196.5234,1,4257.7974,2.7702,0,67.91064,10,69.66,90,69.855,1795.0896,3141,52.945,7423.494000000001,50.78,47.73,47.6,50.96,49.98,48.75,51.82,49.14,50.65,49.63,68.95,70.63,70.72,68.63,69.47,70.24,68.59,70.41,69.37,69.82,75.2,69.8,53.77,53.73,62.75,58.59,62.99,54.07,57.52,59.43,57.58,56.44,6.231599999999999,14.5404,1310.3046,664.848,1199.4966000000002,13.848,81.70320000000001,656.5373999999999,526.338,299.1816
2021-06-04 21:41:00,11674.3344,1,4260.5676,2.7702,0,67.91064,10,69.76,90,69.86,1792.3194,3146,52.925,7437.342,50.18,47.56,47.39,50.6,49.64,48.42,51.47,48.93,50.28,49.53,69.25,70.71,70.79,68.76,69.57,70.47,68.73,70.49,69.47,69.83,75.2,69.8,53.7,53.69,62.64,58.33,63.14,54.07,56.73,58.41,56.87,55.85,6.924,13.848,1246.59,609.4440000000001,1121.931,14.5404,96.2436,490.32540000000006,365.6664,271.4796
2021-06-04 21:42:00,11181.9438,1,4160.8404,2.7702,0,67.91064,10,69.76,90,69.9,1792.3194,3148,52.935,7284.996,49.57,47.33,47.21,50.36,49.43,48.12,51.29,48.78,49.99,49.52,69.49,70.77,70.8,68.8,69.71,70.56,68.77,70.45,69.65,69.74,75.2,69.8,53.71,53.66,62.45,58,62.99,54,56.36,57.44,55.88,55.67,6.231599999999999,13.848,1229.9688,562.3506,1080.378,13.848,109.3992,376.7472,199.4544,304.72200000000004
2021-06-04 21:43:00,5395.46334,1,2.7702,2.7702,0,67.91064,10,69.77,90,69.875,1784.0088,3154,55.97,1828.1736,49.22,47.18,47.04,50.18,49.09,48.23,51.26,48.76,49.71,49.6,69.68,70.74,70.84,68.86,69.75,70.56,68.79,70.46,69.65,69.7,75.2,69.8,54.27,54.13,62.57,58.15,62.71,55.02,57.37,57.58,56.11,56.61,6.231599999999999,14.5404,1188.4158,554.03994,939.0978,13.848,128.094,310.2624,27.702,385.0578
2021-06-04 21:44:00,5321.3568,1,5.5404,5.5404,0,67.91064,10,69.7,90,69.9,1786.779,3170,59.465,1814.3238,49.39,47.26,47.43,50.3,48.87,50.25,51.95,49.58,50.16,50.49,69.74,70.77,70.88,68.93,69.81,70.47,68.9,70.4,69.71,69.58,75.2,69.8,56.54,56.3,64.27,59.99,63.46,57.64,60.13,59.63,58.19,59.23,6.231599999999999,13.848,1149.633,526.338,825.5196000000001,13.848,151.6356,290.87100000000004,11.0808,518.0274
2021-06-04 21:45:00,5500.7052,1,105.2676,2.7702,0,67.91064,10,69.61,90,70.035,1784.0088,3173,60.215,2008.221,49.88,47.84,48.42,50.66,48.79,51.23,52.67,51.59,51.93,51.12,69.93,70.84,70.99,68.99,69.97,70.37,69.03,70.42,69.86,69.56,75.2,69.8,58.07,57.82,65.74,61.57,64.1,59.03,61.98,60.87,59.28,61.34,6.231599999999999,13.848,1144.0926,529.1082,662.0778,14.5404,175.1772,299.1816,11.0808,637.146
2021-06-04 21:46:00,10657.6614,1,4158.0702,2.7702,0,67.91064,10,69.45,90,70.08,1795.0896,3166,58.545,7326.546,51.47,48.66,50.03,51.52,48.93,52.28,56.5,52.94,53.6,52.62,70.05,70.85,71.06,69.08,70.03,70.19,69.15,70.45,69.89,69.64,75.2,69.8,58.24,58.02,66.34,62.23,63.95,58.59,62.8,61.02,58.69,62.24,6.231599999999999,13.848,1069.2972,493.0956000000001,520.7976,13.848,197.334,299.1816,11.0808,706.4010000000001
2021-06-04 21:47:00,10445.7366,1,4180.2318,2.7702,0,67.91064,10,69.26,90,70.16,1797.8598,3153,56.3,7340.394,52.74,49.36,51.32,53.0,51.09,53.3,58.46,53.27,54.55,54.04,70.04,70.94,71.09,69.2,70.08,69.99,69.21,70.45,69.89,69.68,75.2,69.8,56.56,56.58,65.15,60.99,62.17,57.32,61.71,59.43,56.97,61.25,6.924,13.848,1033.2846,476.4744,340.7346,13.848,203.5656,274.2498,11.0808,731.3327999999999
2021-06-04 21:48:00,10033.698,1,4210.704,2.7702,0,67.91064,10,69.03,90,70.13,1795.0896,3153,55.065,7368.096,52.63,49.98,51.13,54.62,52.2,53.69,56.46,53.14,54.3,53.88,69.94,70.91,71.2,69.28,70.08,69.83,69.21,70.4,69.92,69.78,75.2,69.8,56.29,56.2,63.85,59.92,60.04,56.79,60.34,58.2,56.14,60.61,6.231599999999999,14.5404,941.868,454.3128,160.67159999999998,13.848,71.3172,254.8584,11.0808,736.8732
2021-06-04 21:49:00,9881.3478,1,4213.473599999999,2.7702,0,67.91064,10,68.83,90,70.095,1795.0896,3155,54.39,7381.943999999999,52.41,49.88,50.83,54.11,52.29,53.56,55.47,52.81,53.87,53.62,69.75,70.87,71.23,69.26,70.02,69.72,69.06,70.31,69.87,69.8,75.2,69.8,55.85,55.83,62.78,59.22,58.16,56.25,57.76,57.48,55.47,60.26,6.231599999999999,13.848,880.9236,443.232,27.702,13.848,8.3088,321.3432,11.0808,772.8858
2021-06-04 21:50:00,10047.5628,1,4205.1636,2.7702,0,67.91064,10,68.61,90,70.02,1792.3194,3155,54.025,7368.096,52.5,49.85,50.33,53.76,51.98,53.31,54.98,52.6,53.61,53.04,69.47,70.86,71.14,69.18,69.95,69.58,68.88,70.2,69.75,69.82,75.2,69.8,55.47,55.46,61.86,58.7,56.85,55.8,56.27,57.46,55,60.11,6.231599999999999,13.848,847.6812,457.083,19.3914,14.5404,7.6164,468.1638,11.0808,833.8302
2021-06-04 21:51:00,10238.0142,1,4188.542399999999,2.7702,0,67.91064,10,68.38,90,69.975,1795.0896,3153,53.74,7340.394,52.62,49.77,49.84,53.29,52.03,53.18,54.81,52.42,53.3,52.67,69.23,70.77,71.05,69.21,69.75,69.44,68.6,70.03,69.71,69.78,75.2,69.8,55.16,55.19,61.24,58.4,56.07,55.45,55.38,57.89,54.62,60.11,6.231599999999999,13.848,811.6686000000001,479.2446,22.1616,13.848,7.6164,617.7546,11.0808,914.166
2021-06-04 21:52:00,10545.50634,1,4196.853,2.7702,0,67.91064,10,68.21,90,69.905,1797.8598,3150,53.555,7368.096,52.69,49.69,49.7,52.92,51.96,53.04,54.82,52.3,52.92,52.21,69.07,70.7,70.95,69.13,69.56,69.38,68.29,69.96,69.64,69.79,75.2,69.8,54.9,54.89,60.81,58.28,55.53,55.18,54.89,58.38,54.37,60.29,6.231599999999999,13.848,850.4513999999999,531.87834,19.3914,13.848,7.6164,734.103,11.0808,988.9614
2021-06-04 21:53:00,10994.259,1,4194.0828,2.7702,0,67.91064,10,68.01,90,69.865,1797.8598,3155,53.38,7354.242,52.85,49.67,49.52,52.63,51.96,52.93,54.79,52.09,52.75,51.89,68.89,70.74,70.8,69.03,69.33,69.23,68.02,69.85,69.41,69.8,75.2,69.8,54.66,54.7,60.64,58.3,55.51,54.97,54.77,58.84,54.14,60.4,6.924,13.848,880.9236,573.4314,193.914,13.848,84.4728,811.6686000000001,11.0808,1049.9058
2021-06-04 21:54:00,11765.733,1,4210.704,2.7702,0,67.91064,10,68.0,90,69.82,1800.63,3158,53.305,7381.943999999999,52.85,49.45,49.45,52.18,52.11,52.63,54.86,51.86,52.59,51.44,68.7,70.64,70.64,69.0,69.2,69.15,67.8,69.75,69.33,69.84,75.2,69.8,54.5,54.48,60.67,58.42,56.33,54.71,55.79,59.19,54.38,60.54,6.231599999999999,14.5404,939.0978,634.3758,437.6916,13.848,207.72,858.762,177.2928,1094.229
2021-06-04 21:55:00,12596.763,1,4213.473599999999,2.7702,0,67.91064,10,68.03,90,69.77,1797.8598,3153,53.205,7381.943999999999,52.9,49.38,49.39,52.12,51.8,52.5,54.69,51.74,52.54,51.09,68.54,70.58,70.57,68.94,69.17,69.04,67.66,69.7,69.11,69.8,75.2,69.8,54.3,54.3,60.78,58.56,57.71,54.6,57.71,59.54,55.25,60.75,6.231599999999999,13.848,1024.974,695.3202,703.6308,14.5404,346.2,889.2342,396.1386,1124.7012
2021-06-04 21:56:00,13229.727,1,4216.2444000000005,2.7702,0,67.91064,10,68.03,90,69.685,1795.0896,3153,53.15,7381.943999999999,52.94,49.21,49.21,51.88,51.62,52.36,54.64,51.55,52.46,50.85,68.41,70.54,70.49,68.91,69.09,69.02,67.58,69.66,69.04,69.89,75.2,69.8,54.18,54.18,61.11,58.86,59.2,54.48,59.98,59.71,56.4,60.73,6.231599999999999,13.848,1074.8376,750.7242,880.9236,13.848,470.1396,925.2468,603.9036000000001,1108.08
2021-06-04 21:57:00,13770.58374,1,4188.542399999999,2.7702,0,67.61337,10,67.92,90,69.665,1797.8598,3154,53.055,7354.242,52.9,49.11,49.08,51.58,51.52,52.21,54.44,51.44,52.32,50.49,68.32,70.51,70.42,68.9,69.05,68.95,67.61,69.63,69.06,69.93,75.2,69.8,54.07,54.08,61.41,59.16,60.58,54.35,62.32,59.84,57.56,60.56,6.231599999999999,13.848,1152.4032,822.7494,1063.7568,13.848,584.38554,941.868,747.954,1069.2972
2021-06-04 21:58:00,14071.1664,1,4180.2312,2.7702,0,67.61337,10,67.69,90,69.63,1800.63,3156,52.925,7354.242,52.9,48.97,48.96,51.38,51.4,52.04,54.1,51.23,52.08,50.14,68.16,70.46,70.36,68.86,69.02,68.97,67.64,69.62,69.04,69.94,75.2,69.8,53.98,53.92,61.67,59.44,62.04,54.29,64.42,59.95,58.38,60.27,6.231599999999999,14.5404,1182.8754,867.0726,1279.8324,13.848,510.2988,961.2594,858.762,1022.2038
2021-06-04 21:59:00,13984.6644,1,4185.7716,2.7702,0,67.61337,10,67.51,90,69.595,1800.63,3160,52.94,7354.242,52.91,48.76,48.86,51.22,51.02,51.79,53.59,50.99,51.79,49.91,68.06,70.44,70.32,68.88,69.07,68.89,67.72,69.55,69.04,69.95,75.2,69.8,53.85,53.85,61.91,59.78,63.37,54.17,62.16,60.02,58.97,60.02,6.924,13.848,1241.0495999999998,939.0978,1396.1808,14.5404,201.4884,955.719,883.6938,977.8806
2021-06-04 22:00:00,12815.0232,0,3653.8938,2.7702,0,67.61337,10,67.44,90,69.58,1711.9836,3160,52.845,6564.804,52.91,48.59,48.7,50.88,50.89,51.62,53.19,50.83,51.43,49.67,68.0,70.44,70.26,68.85,69.12,68.89,67.83,69.59,69.14,69.93,85.0,60.0,53.96,53.77,62.22,60.12,64.5,54.03,59.83,60,59.23,59.63,33.2352,13.848,1268.7516,977.8806,1448.8146,14.5404,144.01919999999998,819.9792,745.1838,783.9666
2021-06-04 22:01:00,517.9848,0,2.7702,2.7702,0,67.61337,0,67.32,100,69.565,321.3432,365.1,53.265,360.0948,52.86,48.41,48.56,50.7,50.56,51.62,53.06,50.65,51.04,49.58,67.91,70.41,70.3,68.88,69.19,68.88,67.82,69.66,69.2,69.96,85.0,60.0,54.18,53.81,61.45,59.5,64.13,54.22,58.7,59.54,58.72,59.22,9.001199999999999,16.6176,19.3914,16.621199999999998,22.1616,16.6176,10.386,19.3914,11.0808,16.621199999999998
2021-06-04 22:02:00,294.3102,0,2.7702,2.7702,0,67.61337,0,67.21,100,69.575,121.8888,0,54.145,180.04739999999998,52.8,48.33,48.46,50.62,50.35,51.56,52.98,50.46,50.83,49.55,68.07,70.46,70.33,68.91,69.32,68.91,68.0,69.72,69.35,70.0,85.0,60.0,54.48,54.06,61.31,59.57,63.79,54.53,58.85,59.61,58.88,59.61,6.231599999999999,13.1556,13.851,13.851,22.1616,11.7708,5.5392,13.851,5.5404,8.310599999999999
2021-06-04 22:03:00,193.2072,0,5.5404,2.7702,0,67.61337,0,67.18,100,NAN,22.1616,NAN,NAN,96.9486,52.5,48.01,48.24,50.42,49.95,51.34,52.72,50.19,50.55,49.48,68.21,70.66,70.38,69.05,69.43,69.01,68.06,69.84,69.51,70.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:04:00,189.7446,0,2.7702,2.7702,0,67.31622,0,67.35,100,NAN,22.1616,NAN,NAN,96.9486,52.13,47.64,48.1,50.16,49.67,51.09,52.51,49.94,50.23,49.32,68.38,70.83,70.49,69.18,69.57,69.16,68.25,70.04,69.76,70.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:05:00,195.285,0,2.7702,2.7702,0,67.31622,0,67.89,100,NAN,19.3914,NAN,NAN,96.9486,51.8,47.29,47.96,49.94,49.43,50.75,52.27,49.7,49.85,49.16,68.6,71.07,70.61,69.36,69.67,69.29,68.42,70.22,69.95,70.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:06:00,187.6668,0,2.7702,2.7702,0,67.31622,0,68.12,100,NAN,19.3914,NAN,NAN,96.9486,51.49,46.97,47.84,49.7,49.22,50.49,52.06,49.45,49.54,49.0,68.71,71.27,70.69,69.52,69.82,69.47,68.54,70.32,70.18,70.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:07:00,181.4352,0,5.5404,2.7702,0,67.31622,0,68.16,100,NAN,19.3914,NAN,NAN,83.09880000000001,51.22,46.68,47.83,49.5,49.04,50.26,51.83,49.21,49.19,48.8,68.91,71.41,70.8,69.66,69.9,69.61,68.69,70.47,70.34,70.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:08:00,190.437,0,2.7702,2.7702,0,67.31622,0,68.06,100,NAN,19.3914,NAN,NAN,96.9486,50.96,46.43,47.65,49.28,48.95,50.04,51.67,48.99,48.87,48.63,69.04,71.63,70.82,69.75,70.01,69.74,68.82,70.64,70.54,70.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:09:00,189.0522,0,2.7702,2.7702,0,67.31622,0,67.98,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.79,46.2,47.51,49.15,48.82,49.87,51.56,48.79,48.62,48.44,69.2,71.76,70.94,69.87,70.11,69.9,68.93,70.79,70.75,70.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,5.5404
