Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-04 22:10:00,189.7446,0,2.7702,5.5404,0,67.01898,0,67.86,100,NAN,19.3914,NAN,NAN,96.9486,50.66,46.02,47.43,48.93,48.72,49.76,51.43,48.59,48.38,48.25,69.32,71.85,71.0,70.02,70.19,69.95,69.0,70.88,70.89,70.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:11:00,179.3574,0,2.7702,2.7702,0,67.01898,0,67.81,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.51,45.88,47.33,48.77,48.65,49.59,51.35,48.42,48.13,48.13,69.4,71.98,71.11,70.14,70.31,70.03,69.15,70.98,71.04,70.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:12:00,186.9744,0,5.5404,2.7702,0,67.01898,0,67.73,100,NAN,19.3914,NAN,NAN,96.9486,50.33,45.76,47.28,48.62,48.56,49.48,51.23,48.28,48.0,48.0,69.53,72.09,71.12,70.17,70.37,70.15,69.25,71.09,71.16,71.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:13:00,193.2072,0,2.7702,2.7702,0,67.01898,0,67.7,100,NAN,19.3914,NAN,NAN,96.9486,50.21,45.63,47.29,48.46,48.45,49.41,51.11,48.15,47.8,47.86,69.62,72.16,71.21,70.28,70.39,70.24,69.34,71.16,71.29,71.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:14:00,195.285,0,2.7702,2.7702,0,67.01898,0,67.67,100,NAN,19.3914,NAN,NAN,96.9486,50.06,45.53,47.17,48.36,48.36,49.31,51.05,47.97,47.68,47.71,69.68,72.24,71.2,70.38,70.5,70.28,69.37,71.27,71.41,71.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,16.621199999999998,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:15:00,175.2024,0,2.7702,2.7702,0,66.72063,0,67.69,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.94,45.49,47.15,48.28,48.32,49.24,51.01,47.89,47.52,47.67,69.81,72.33,71.33,70.48,70.59,70.36,69.48,71.4,71.56,71.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 22:16:00,189.7446,0,5.5404,2.7702,0,66.72063,0,67.72,100,NAN,19.3914,NAN,NAN,96.9486,49.85,45.41,47.08,48.17,48.26,49.2,50.95,47.76,47.39,47.5,69.84,72.43,71.38,70.54,70.66,70.43,69.52,71.44,71.61,71.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 22:17:00,186.9744,0,2.7702,2.7702,0,66.72063,0,67.61,100,NAN,19.3914,NAN,NAN,96.9486,49.77,45.34,47.08,48.04,48.2,49.17,50.92,47.69,47.23,47.43,69.93,72.45,71.37,70.62,70.73,70.48,69.64,71.54,71.79,71.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:18:00,195.285,0,2.7702,2.7702,0,66.72063,0,67.49,100,NAN,19.3914,NAN,NAN,96.9486,49.73,45.27,47.06,47.97,48.14,49.1,50.83,47.57,47.09,47.34,70.04,72.49,71.44,70.67,70.71,70.55,69.67,71.62,71.91,71.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:19:00,176.5872,0,2.7702,2.7702,0,66.72063,0,67.35,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.66,45.23,47.1,47.9,48.14,49.09,50.8,47.5,46.94,47.3,70.09,72.58,71.51,70.76,70.8,70.58,69.71,71.68,71.91,71.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:20:00,191.8224,0,5.5404,2.7702,0,66.72063,0,67.3,100,NAN,19.3914,NAN,NAN,96.9486,49.61,45.17,47.13,47.81,48.08,49.0,50.8,47.4,46.87,47.24,70.11,72.56,71.49,70.82,70.82,70.64,69.75,71.77,72.05,71.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:21:00,189.7446,0,2.7702,2.7702,0,66.72063,0,67.24,100,NAN,19.3914,NAN,NAN,96.9486,49.58,45.15,47.09,47.73,48.1,49.03,50.82,47.36,46.77,47.18,70.21,72.64,71.53,70.84,70.91,70.69,69.83,71.82,72.09,71.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:22:00,193.2072,0,2.7702,2.7702,0,66.72063,0,67.35,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.55,45.11,47.16,47.69,48.13,49.04,50.78,47.28,46.67,47.13,70.24,72.69,71.57,70.96,70.91,70.72,69.88,71.86,72.18,71.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:23:00,173.1246,0,2.7702,2.7702,0,66.72063,0,67.33,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.51,45.08,47.1,47.6,48.14,49.05,50.74,47.22,46.6,47.03,70.31,72.72,71.61,70.99,70.98,70.79,69.96,71.94,72.31,71.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:24:00,189.7446,0,2.7702,2.7702,0,66.72063,0,67.26,100,NAN,19.3914,NAN,NAN,96.9486,49.51,45.05,47.15,47.51,48.15,48.98,50.72,47.17,46.52,46.98,70.38,72.76,71.61,71.03,71.0,70.78,69.97,71.98,72.36,71.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 22:25:00,193.2072,0,5.5404,2.7702,0,66.72063,0,67.14,100,NAN,19.3914,NAN,NAN,96.9486,49.53,45.03,47.2,47.5,48.12,49.01,50.7,47.1,46.46,46.92,70.44,72.84,71.67,71.08,71.07,70.84,70.06,72.01,72.4,71.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:26:00,186.282,0,2.7702,2.7702,0,66.72063,0,66.96,100,NAN,19.3914,NAN,NAN,96.9486,49.5,44.98,47.21,47.45,48.18,48.98,50.63,47.03,46.4,46.87,70.42,72.82,71.64,71.12,71.05,70.87,70.1,72.08,72.47,71.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 22:27:00,182.1276,0,2.7702,2.7702,0,66.72063,0,66.78,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.47,44.95,47.3,47.39,48.16,48.97,50.64,47.02,46.33,46.81,70.48,72.84,71.76,71.18,71.12,70.89,70.11,72.15,72.52,72.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:28:00,189.7446,0,2.7702,2.7702,0,66.72063,0,66.68,100,NAN,19.3914,NAN,NAN,96.9486,49.45,44.95,47.28,47.34,48.1,48.97,50.7,46.99,46.32,46.79,70.57,72.9,71.7,71.25,71.19,70.93,70.19,72.21,72.57,72.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:29:00,186.282,0,5.5404,2.7702,0,66.72063,0,66.64,100,NAN,19.3914,NAN,NAN,96.9486,49.45,44.88,47.28,47.29,48.15,48.87,50.65,46.92,46.22,46.7,70.58,72.9,71.74,71.27,71.18,70.97,70.2,72.22,72.68,72.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:30:00,190.437,0,2.7702,2.7702,0,66.42348,0,66.65,100,NAN,19.3914,NAN,NAN,96.9486,49.45,44.9,47.37,47.23,48.15,48.85,50.61,46.9,46.18,46.68,70.63,72.94,71.81,71.31,71.24,71.0,70.28,72.24,72.74,72.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 22:31:00,175.8948,0,2.7702,2.7702,0,66.42348,0,66.64,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.43,44.84,47.41,47.22,48.12,48.88,50.57,46.85,46.17,46.65,70.6,72.96,71.8,71.31,71.22,71.01,70.28,72.23,72.81,72.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:32:00,185.5896,0,2.7702,2.7702,0,66.42348,0,66.59,100,NAN,19.3914,NAN,NAN,96.9486,49.46,44.84,47.43,47.18,48.11,48.85,50.6,46.83,46.14,46.62,70.7,73.02,71.84,71.37,71.28,71.13,70.38,72.37,72.86,72.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 22:33:00,195.9774,0,5.5404,2.7702,0,66.42348,0,66.47,100,NAN,19.3914,NAN,NAN,96.9486,49.5,44.83,47.48,47.15,48.09,48.94,50.57,46.79,46.11,46.59,70.72,73.04,71.83,71.39,71.29,71.12,70.37,72.38,72.84,72.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:34:00,186.9744,0,2.7702,2.7702,0,66.42348,0,66.25,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.67,44.8,47.51,47.15,48.11,48.87,51.28,46.78,46.08,46.56,70.74,73.01,71.84,71.44,71.31,71.1,70.38,72.4,72.93,72.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:35:00,178.665,0,2.7702,2.7702,0,66.42348,0,66.24,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.79,44.8,47.61,47.2,48.02,48.8,51.93,46.76,46.03,46.57,70.76,73.07,71.9,71.47,71.36,71.17,70.37,72.42,72.89,72.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:36:00,192.5148,0,2.7702,2.7702,0,66.42348,0,66.27,100,NAN,19.3914,NAN,NAN,96.9486,50.45,44.81,47.95,47.88,48.06,48.9,52.44,46.84,46.13,46.57,70.79,73.13,71.87,71.5,71.39,71.17,70.34,72.46,72.91,72.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:37:00,183.5118,0,5.5404,2.7702,0,66.42348,0,66.22,100,NAN,19.3914,NAN,NAN,96.9486,50.35,44.78,48.55,47.48,48.07,48.86,52.93,47.1,46.2,46.73,70.76,73.14,71.87,71.52,71.4,71.21,70.32,72.51,73.02,72.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 22:38:00,195.285,0,2.7702,2.7702,0,66.42348,0,66.25,100,NAN,19.3914,NAN,NAN,96.9486,50.37,44.75,48.93,47.21,48.16,48.81,52.83,47.5,46.57,46.92,70.76,73.16,71.91,71.56,71.43,71.23,70.34,72.51,73.04,72.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:39:00,176.5872,0,2.7702,2.7702,0,66.42348,0,66.34,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.87,44.74,48.59,47.18,48.34,48.94,52.89,47.38,46.6,46.82,70.85,73.21,71.89,71.56,71.46,71.29,70.37,72.57,73.1,72.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:40:00,189.7446,0,2.7702,5.5404,0,66.42348,0,66.53,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.76,44.78,48.66,47.22,48.66,48.92,52.74,47.13,46.45,46.81,70.83,73.21,71.84,71.58,71.47,71.31,70.41,72.53,73.16,72.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:41:00,189.0522,0,2.7702,2.7702,0,66.42348,0,66.61,100,NAN,19.3914,NAN,NAN,96.9486,50.48,44.75,48.89,47.37,48.82,48.84,52.59,47.02,46.33,46.99,70.86,73.23,71.88,71.62,71.49,71.31,70.4,72.5,73.12,72.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 22:42:00,190.437,0,5.5404,2.7702,0,66.42348,0,66.71,100,NAN,19.3914,NAN,NAN,96.9486,50.34,44.77,48.92,47.41,48.69,48.84,52.43,46.95,46.28,46.98,70.91,73.25,71.9,71.68,71.54,71.34,70.51,72.61,73.21,72.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:43:00,175.8948,0,2.7702,2.7702,0,66.42348,0,66.67,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.37,44.79,48.86,47.42,48.74,48.86,52.36,46.98,46.29,46.92,70.96,73.31,71.95,71.71,71.53,71.37,70.52,72.61,73.24,72.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-04 22:44:00,189.0522,0,2.7702,2.7702,0,66.42348,0,66.75,100,NAN,19.3914,NAN,NAN,96.9486,50.26,44.77,48.86,47.4,48.83,48.85,52.19,47.08,46.34,46.86,70.97,73.3,71.96,71.74,71.53,71.39,70.59,72.65,73.25,72.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:45:00,193.2072,0,2.7702,2.7702,0,66.42348,0,66.77,100,NAN,19.3914,NAN,NAN,96.9486,50.19,44.74,48.76,47.27,48.72,48.58,51.92,47.06,46.27,46.77,70.98,73.33,71.96,71.83,71.6,71.56,70.62,72.65,73.28,72.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 22:46:00,189.0522,0,2.7702,2.7702,0,66.42348,0,66.59,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.09,44.76,48.74,46.96,48.61,48.0,51.67,46.99,46.08,46.82,71.09,73.33,72.04,72.03,71.63,71.92,70.83,72.74,73.42,72.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 22:47:00,177.9726,0,5.5404,2.7702,0,66.42348,0,66.41,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.88,44.75,48.62,46.6,48.47,47.65,51.29,46.9,45.78,46.73,71.22,73.43,72.1,72.26,71.64,72.22,71.07,72.85,73.67,72.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:48:00,187.6668,0,2.7702,2.7702,0,66.42348,0,66.33,100,NAN,19.3914,NAN,NAN,96.9486,49.59,44.66,48.51,46.23,48.24,47.3,50.81,46.76,45.64,46.53,71.41,73.52,72.11,72.47,71.76,72.42,71.36,72.89,73.76,72.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:49:00,186.9744,0,2.7702,2.7702,0,66.42348,0,66.22,100,NAN,19.3914,NAN,NAN,96.9486,49.31,44.57,48.35,45.88,48.13,47.08,50.34,46.65,45.44,46.31,71.63,73.6,72.28,72.74,71.84,72.55,71.62,73.0,73.97,72.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 22:50:00,178.665,0,2.7702,2.7702,0,66.42348,0,66.09,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.04,44.43,48.24,45.66,48.0,46.88,49.92,46.5,45.27,46.18,71.83,73.75,72.4,72.87,71.96,72.75,71.87,73.14,74.05,73.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:51:00,189.0522,0,5.5404,2.7702,0,66.42348,0,65.98,100,NAN,19.3914,NAN,NAN,96.9486,48.78,44.33,48.06,45.4,47.91,46.72,49.57,46.35,45.08,46.04,71.98,73.88,72.43,73.06,72.05,72.91,72.09,73.17,74.24,73.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:52:00,192.5148,0,2.7702,2.7702,0,66.42348,0,66.01,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.57,44.24,47.92,45.13,47.84,46.46,49.23,46.22,44.95,45.95,72.17,73.98,72.58,73.23,72.17,73.14,72.33,73.35,74.39,73.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:53:00,192.5148,0,2.7702,2.7702,0,66.42348,0,65.93,100,NAN,19.3914,NAN,NAN,96.9486,48.31,44.13,47.79,44.92,47.74,46.27,48.89,46.08,44.8,45.81,72.31,74.01,72.58,73.37,72.19,73.33,72.53,73.39,74.48,73.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:54:00,173.817,0,2.7702,2.7702,0,66.42348,0,65.98,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.16,44.07,47.71,44.75,47.64,46.17,48.62,45.96,44.68,45.7,72.41,74.08,72.74,73.52,72.27,73.37,72.69,73.49,74.61,73.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 22:55:00,189.0522,0,2.7702,2.7702,0,66.42348,0,66.13,100,NAN,19.3914,NAN,NAN,96.9486,48.0,44.02,47.64,44.63,47.57,46.0,48.39,45.86,44.53,45.6,72.59,74.16,72.8,73.66,72.35,73.56,72.92,73.6,74.78,73.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 22:56:00,189.7446,0,5.5404,2.7702,0,66.42348,0,66.18,100,NAN,19.3914,NAN,NAN,96.9486,47.85,43.99,47.54,44.63,47.49,46.09,48.25,45.77,44.42,45.48,72.73,74.19,72.89,73.62,72.4,73.53,73.01,73.68,74.8,73.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 22:57:00,189.0522,0,2.7702,2.7702,0,66.42348,0,66.07,100,NAN,19.3914,NAN,NAN,96.9486,47.73,43.97,47.48,44.76,47.44,46.35,48.27,45.69,44.45,45.43,72.77,74.16,72.93,73.57,72.45,73.39,73.0,73.73,74.8,73.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 22:58:00,192.5148,0,2.7702,2.7702,0,66.42348,0,66.06,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.73,44.05,47.52,44.96,47.4,46.64,48.37,45.66,44.52,45.41,72.86,74.13,72.98,73.49,72.52,73.26,72.97,73.74,74.81,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 22:59:00,175.2024,0,2.7702,2.7702,0,66.42348,0,66.04,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.81,44.1,47.57,45.14,47.35,46.95,48.51,45.69,44.62,45.39,72.82,74.05,72.88,73.37,72.53,73.19,72.88,73.76,74.68,73.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 23:00:00,189.7446,0,2.7702,2.7702,0,66.42348,0,66.07,100,NAN,19.3914,NAN,NAN,96.9486,47.87,44.23,47.77,45.3,47.34,47.1,48.65,45.74,44.77,45.42,72.77,74.07,72.93,73.29,72.52,73.1,72.85,73.77,74.69,73.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:01:00,193.2072,0,5.5404,2.7702,0,66.42348,0,66.03,100,NAN,19.3914,NAN,NAN,96.9486,48.02,44.32,47.97,45.45,47.37,47.24,48.8,45.77,44.88,45.46,72.71,74.04,72.86,73.22,72.5,72.93,72.7,73.7,74.62,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:02:00,186.282,0,2.7702,2.7702,0,66.42348,0,65.92,100,NAN,19.3914,NAN,NAN,96.9486,48.2,44.38,48.23,45.57,47.41,47.36,49.03,45.84,45.02,45.59,72.69,74.0,72.82,73.14,72.43,72.84,72.62,73.66,74.53,73.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-04 23:03:00,175.8948,0,2.7702,2.7702,0,66.42348,0,65.75,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.26,44.46,48.42,45.69,47.55,47.53,49.19,45.94,45.12,45.6,72.58,73.98,72.83,73.06,72.47,72.84,72.58,73.7,74.51,73.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:04:00,192.5148,0,2.7702,2.7702,0,66.42348,0,65.58,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.37,44.48,48.62,45.8,47.59,47.76,49.29,45.99,45.19,45.7,72.52,74.01,72.78,73.03,72.44,72.79,72.46,73.61,74.45,73.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 23:05:00,186.9744,0,2.7702,2.7702,0,66.42348,0,65.45,100,NAN,19.3914,NAN,NAN,96.9486,48.46,44.53,48.71,45.88,47.59,47.87,49.47,46.06,45.28,45.76,72.49,74.0,72.75,72.96,72.43,72.74,72.44,73.63,74.41,73.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:06:00,195.285,0,5.5404,2.7702,0,66.42348,0,65.32,100,NAN,19.3914,NAN,NAN,96.9486,48.59,44.55,48.74,45.99,47.74,47.86,49.53,46.08,45.38,45.76,72.48,73.96,72.74,72.95,72.41,72.65,72.34,73.56,74.42,73.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:07:00,176.5872,0,2.7702,2.7702,0,66.42348,0,65.23,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.65,44.6,48.93,46.03,47.84,47.93,49.64,46.15,45.42,45.84,72.43,73.99,72.72,72.92,72.4,72.64,72.3,73.56,74.44,73.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:08:00,182.8194,0,2.7702,2.7702,0,66.42348,0,65.35,100,NAN,19.3914,NAN,NAN,96.9486,48.7,44.63,48.92,46.13,48.01,48.02,49.77,46.17,45.45,45.88,72.37,73.96,72.68,72.85,72.38,72.65,72.3,73.56,74.35,73.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-04 23:09:00,195.285,0,2.7702,2.7702,0,66.42348,0,65.52,100,NAN,19.3914,NAN,NAN,96.9486,48.76,44.65,49.02,46.13,48.2,48.06,49.8,46.19,45.5,45.93,72.38,73.95,72.7,72.83,72.36,72.56,72.21,73.51,74.35,73.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:10:00,186.282,0,2.7702,2.7702,0,66.42348,0,65.61,100,NAN,19.3914,NAN,NAN,96.9486,48.83,44.66,49.1,46.2,48.14,48.15,49.86,46.26,45.56,45.99,72.35,73.96,72.65,72.8,72.31,72.6,72.16,73.52,74.36,73.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:11:00,190.437,0,5.5404,2.7702,0,66.42348,0,65.61,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.84,44.69,49.14,46.23,48.27,48.18,49.91,46.26,45.58,46.01,72.32,73.99,72.64,72.79,72.33,72.6,72.15,73.45,74.27,73.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:12:00,177.9726,0,2.7702,2.7702,0,66.42348,0,65.55,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.92,44.71,49.15,46.25,48.43,48.2,49.94,46.31,45.62,46.08,72.25,74.01,72.63,72.78,72.32,72.56,72.16,73.5,74.33,73.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:13:00,192.5148,0,2.7702,2.7702,0,66.42348,0,65.76,100,NAN,19.3914,NAN,NAN,96.9486,48.96,44.74,49.25,46.27,48.46,48.27,50.02,46.33,45.64,46.13,72.27,73.99,72.65,72.74,72.32,72.55,72.13,73.47,74.33,73.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:14:00,184.8966,0,2.7702,2.7702,0,66.42348,0,65.75,100,NAN,19.3914,NAN,NAN,96.9486,49.0,44.73,49.29,46.29,48.53,48.23,50.0,46.35,45.64,46.13,72.24,73.99,72.64,72.72,72.31,72.57,72.08,73.47,74.26,73.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 23:15:00,191.8224,0,2.7702,2.7702,0,66.42348,0,65.67,100,NAN,19.3914,NAN,NAN,96.9486,49.04,44.74,49.33,46.32,48.67,48.34,50.01,46.38,45.7,46.13,72.29,74.01,72.62,72.72,72.27,72.58,72.08,73.44,74.3,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:16:00,175.2024,0,5.5404,2.7702,0,66.7209,0,65.63,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.06,44.75,49.34,46.33,48.76,48.36,50.06,46.39,45.71,46.19,72.21,74.03,72.57,72.69,72.28,72.56,72.09,73.48,74.33,73.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 23:17:00,189.7446,0,2.7702,2.7702,0,66.7209,0,65.61,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.14,44.76,49.27,46.4,48.77,48.45,50.08,46.39,45.69,46.19,72.23,74.0,72.6,72.74,72.28,72.57,72.09,73.49,74.29,73.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:18:00,192.5148,0,2.7702,2.7702,0,66.7209,0,65.6,100,NAN,19.3914,NAN,NAN,96.9486,49.2,44.75,49.3,46.4,48.91,48.41,50.12,46.42,45.72,46.19,72.25,74.04,72.56,72.68,72.28,72.51,72.02,73.47,74.29,73.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:19:00,186.9744,0,2.7702,2.7702,0,66.7209,0,65.51,100,NAN,19.3914,NAN,NAN,96.9486,49.22,44.78,49.26,46.4,48.97,48.38,50.13,46.42,45.72,46.26,72.22,74.02,72.58,72.71,72.25,72.59,72.05,73.47,74.3,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:20:00,174.51,0,2.7702,2.7702,0,66.7209,0,65.38,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.21,44.78,49.32,46.42,49.06,48.54,50.14,46.46,45.78,46.23,72.2,74.08,72.53,72.69,72.23,72.54,72.06,73.49,74.27,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-04 23:21:00,190.437,0,2.7702,2.7702,0,66.7209,0,65.29,100,NAN,19.3914,NAN,NAN,96.9486,49.2,44.75,49.35,46.43,49.08,48.51,50.18,46.43,45.78,46.27,72.17,74.1,72.59,72.71,72.24,72.53,72.01,73.45,74.29,73.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:22:00,186.9744,0,5.5404,2.7702,0,66.7209,0,65.23,100,NAN,19.3914,NAN,NAN,96.9486,49.23,44.81,49.3,46.44,49.1,48.52,50.19,46.47,45.8,46.28,72.21,74.07,72.59,72.68,72.28,72.57,72.06,73.48,74.34,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:23:00,195.285,0,2.7702,2.7702,0,66.7209,0,65.36,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.3,44.8,49.43,46.46,49.14,48.53,50.18,46.47,45.76,46.31,72.23,74.09,72.57,72.69,72.27,72.6,72.07,73.44,74.27,73.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:24:00,171.7398,0,2.7702,2.7702,0,66.7209,0,65.49,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.33,44.85,49.43,46.45,49.07,48.51,50.18,46.5,45.79,46.33,72.2,74.12,72.51,72.69,72.28,72.61,72.02,73.43,74.3,73.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 23:25:00,186.9744,0,2.7702,2.7702,0,66.7209,0,65.48,100,NAN,19.3914,NAN,NAN,96.9486,49.32,44.86,49.49,46.46,49.1,48.58,50.18,46.49,45.79,46.32,72.17,74.12,72.58,72.71,72.29,72.6,72.04,73.49,74.36,73.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:26:00,192.5148,0,2.7702,2.7702,0,66.7209,0,65.61,100,NAN,19.3914,NAN,NAN,96.9486,49.36,44.82,49.53,46.46,49.11,48.56,50.18,46.49,45.79,46.3,72.21,74.14,72.58,72.71,72.26,72.63,71.99,73.45,74.27,73.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-04 23:27:00,189.7446,0,2.7702,2.7702,0,66.7209,0,65.76,100,NAN,19.3914,NAN,NAN,96.9486,49.39,44.85,49.56,46.48,49.08,48.6,50.16,46.52,45.84,46.36,72.22,74.15,72.53,72.67,72.31,72.6,72.02,73.42,74.32,73.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:28:00,173.817,0,5.5404,2.7702,0,66.7209,0,65.88,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.43,44.86,49.44,46.52,48.87,48.59,50.19,46.54,45.84,46.32,72.16,74.2,72.56,72.72,72.28,72.59,72.0,73.47,74.35,73.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:29:00,194.5926,0,2.7702,5.5404,0,66.7209,0,65.75,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.44,44.84,49.63,46.53,49.11,48.55,50.2,46.52,45.82,46.34,72.16,74.19,72.59,72.68,72.29,72.62,72.01,73.43,74.3,73.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:30:00,182.8194,0,2.7702,2.7702,0,66.7209,0,65.54,100,NAN,19.3914,NAN,NAN,96.9486,49.44,44.86,49.68,46.52,49.17,48.58,50.22,46.51,45.86,46.36,72.19,74.16,72.59,72.68,72.27,72.71,72.05,73.5,74.35,73.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:31:00,193.2072,0,2.7702,2.7702,0,66.7209,0,65.26,100,NAN,19.3914,NAN,NAN,96.9486,49.47,44.9,49.76,46.52,49.14,48.65,50.19,46.52,45.83,46.37,72.2,74.21,72.52,72.67,72.25,72.67,72.09,73.46,74.34,73.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:32:00,189.7446,0,2.7702,2.7702,0,66.7209,0,65.11,100,NAN,19.3914,NAN,NAN,96.9486,49.48,44.89,49.74,46.56,49.07,48.57,50.23,46.57,45.83,46.38,72.18,74.22,72.57,72.71,72.3,72.69,72.07,73.49,74.33,73.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-04 23:33:00,175.2024,0,5.5404,2.7702,0,66.7209,0,65.01,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.53,44.86,49.68,46.56,49.21,48.58,50.22,46.57,45.84,46.39,72.17,74.22,72.58,72.71,72.28,72.69,72.08,73.5,74.4,73.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 23:34:00,189.7446,0,2.7702,2.7702,0,66.7209,0,64.96,100,NAN,19.3914,NAN,NAN,96.9486,49.55,44.9,49.65,46.54,49.36,48.55,50.2,46.57,45.86,46.43,72.22,74.21,72.57,72.68,72.33,72.73,72.08,73.46,74.35,73.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:35:00,193.2072,0,2.7702,2.7702,0,66.7209,0,64.93,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.59,44.96,49.59,46.45,49.12,48.26,50.15,46.57,45.83,46.3,72.23,74.25,72.55,72.81,72.33,72.86,72.12,73.44,74.33,73.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:36:00,189.0522,0,2.7702,2.7702,0,66.7209,0,64.93,100,NAN,19.3914,NAN,NAN,96.9486,49.53,44.94,49.43,46.29,49.12,47.85,50.0,46.55,45.78,46.33,72.26,74.28,72.53,72.93,72.34,73.11,72.23,73.53,74.52,73.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:37:00,174.51,0,2.7702,2.7702,0,67.01864,0,64.95,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.38,44.92,49.39,46.1,49.01,47.44,49.71,46.49,45.54,46.24,72.37,74.32,72.66,73.02,72.37,73.41,72.49,73.6,74.69,73.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:38:00,189.7446,0,2.7702,2.7702,0,67.01864,0,65.35,100,NAN,19.3914,NAN,NAN,96.9486,49.17,44.8,49.24,45.96,48.95,47.05,49.66,46.37,45.36,46.11,72.58,74.39,72.76,73.15,72.5,73.67,72.73,73.67,74.78,73.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:39:00,187.6668,0,2.7702,2.7702,0,67.01864,0,65.54,100,NAN,19.3914,NAN,NAN,96.9486,49.02,44.7,49.19,46.15,48.82,46.77,50.0,46.24,45.43,45.99,72.77,74.53,72.84,73.1,72.55,73.82,72.93,73.75,74.93,73.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 23:40:00,191.8224,0,5.5404,2.7702,0,67.01864,0,65.46,100,NAN,19.3914,NAN,NAN,96.9486,49.08,44.6,49.25,46.36,48.79,46.52,50.16,46.14,45.49,45.84,72.85,74.64,72.94,73.23,72.64,74.06,73.06,73.81,75.03,73.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:41:00,178.665,0,2.7702,2.7702,0,67.01864,0,65.27,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.05,44.49,49.17,46.2,48.77,46.33,49.97,46.0,45.15,45.83,73.03,74.71,72.99,73.26,72.72,74.17,73.24,73.91,75.14,73.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:42:00,187.6668,0,2.7702,2.7702,0,67.01864,0,65.05,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.97,44.41,49.22,46.1,48.7,46.1,49.61,46.03,45.12,45.79,73.15,74.77,73.09,73.33,72.77,74.42,73.49,73.98,75.33,74.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:43:00,191.8224,0,2.7702,2.7702,0,67.01864,0,64.81,100,NAN,19.3914,NAN,NAN,96.9486,48.77,44.3,49.23,46.05,48.64,45.92,49.22,46.04,44.98,45.77,73.26,74.91,73.11,73.46,72.84,74.56,73.65,74.09,75.36,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:44:00,188.3598,0,2.7702,2.7702,0,67.01864,0,64.69,100,NAN,19.3914,NAN,NAN,96.9486,48.61,44.24,49.22,45.85,48.55,45.75,48.9,46.02,44.85,45.65,73.45,74.97,73.21,73.53,72.94,74.66,73.84,74.14,75.45,74.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-04 23:45:00,184.2042,0,2.7702,2.7702,0,67.01864,0,64.6,100,NAN,19.3914,NAN,NAN,96.9486,48.46,44.18,49.16,45.79,48.46,45.93,48.74,45.98,44.83,45.59,73.55,74.99,73.25,73.6,72.94,74.63,73.95,74.26,75.57,74.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 23:46:00,182.1276,0,2.7702,2.7702,0,67.01864,0,64.52,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.33,44.23,49.08,45.79,48.41,46.21,48.73,45.89,44.84,45.51,73.62,74.98,73.31,73.59,73.08,74.49,73.95,74.28,75.45,74.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:47:00,189.7446,0,5.5404,2.7702,0,67.01864,0,64.52,100,NAN,19.3914,NAN,NAN,96.9486,48.29,44.32,49.06,45.8,48.36,46.45,48.78,45.88,44.95,45.52,73.59,74.97,73.28,73.62,73.04,74.32,73.89,74.3,75.45,74.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:48:00,188.3598,0,2.7702,2.7702,0,67.01864,0,64.55,100,NAN,19.3914,NAN,NAN,96.9486,48.27,44.47,49.06,45.82,48.4,46.7,48.86,45.91,45.06,45.56,73.63,74.91,73.28,73.57,73.05,74.23,73.85,74.26,75.42,74.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 23:49:00,192.5148,0,2.7702,2.7702,0,67.01864,0,64.56,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.41,44.54,49.1,45.9,48.34,46.93,48.98,45.97,45.21,45.61,73.59,74.85,73.28,73.59,73.04,74.11,73.72,74.28,75.31,74.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:50:00,187.6668,0,2.7702,2.7702,0,67.01864,0,64.58,100,NAN,19.3914,NAN,NAN,96.9486,48.46,44.62,49.15,45.98,48.26,47.08,49.2,46.06,45.32,45.69,73.48,74.78,73.21,73.55,73.01,73.99,73.64,74.23,75.26,74.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:51:00,173.1246,0,2.7702,2.7702,0,67.01864,0,64.6,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.56,44.75,49.2,46.03,48.35,47.23,49.36,46.13,45.39,45.77,73.43,74.8,73.18,73.49,72.98,73.96,73.57,74.24,75.24,74.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-04 23:52:00,191.13,0,2.7702,2.7702,0,67.01864,0,64.72,100,NAN,19.3914,NAN,NAN,96.9486,48.65,44.8,49.55,46.08,48.53,47.39,49.47,46.19,45.5,45.84,73.38,74.76,73.16,73.5,72.97,73.87,73.45,74.15,75.19,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:53:00,192.5148,0,2.7702,2.7702,0,67.01864,0,64.75,100,NAN,19.3914,NAN,NAN,96.9486,48.79,44.91,49.62,46.17,48.49,47.51,49.63,46.27,45.57,45.88,73.36,74.75,73.14,73.46,72.95,73.82,73.41,74.14,75.09,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-04 23:54:00,184.2042,0,2.7702,2.7702,0,67.01864,0,64.87,100,NAN,19.3914,NAN,NAN,96.9486,48.87,44.93,49.67,46.21,48.55,47.64,49.69,46.36,45.64,45.96,73.3,74.69,73.1,73.41,72.91,73.75,73.34,74.09,75.07,74.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-04 23:55:00,178.665,0,5.5404,2.7702,0,67.01864,0,64.92,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.93,45.01,49.93,46.28,48.51,47.71,49.73,46.41,45.71,46.04,73.2,74.66,73.04,73.41,72.9,73.71,73.28,74.06,75.09,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-04 23:56:00,189.0522,0,2.7702,2.7702,0,67.01864,0,64.9,100,NAN,19.3914,NAN,NAN,96.9486,49.05,45.02,49.99,46.33,48.51,47.79,49.79,46.47,45.79,46.1,73.15,74.72,73.06,73.36,72.85,73.64,73.23,74.04,75.01,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-04 23:57:00,184.8966,0,2.7702,2.7702,0,67.01864,0,64.84,100,NAN,19.3914,NAN,NAN,96.9486,49.11,45.05,49.71,46.38,48.6,47.88,49.88,46.54,45.87,46.2,73.15,74.7,72.99,73.34,72.84,73.61,73.2,74.03,74.99,74.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-04 23:58:00,193.9002,0,2.7702,2.7702,0,67.01864,0,64.9,100,NAN,19.3914,NAN,NAN,96.9486,49.15,45.14,49.7,46.41,48.64,47.86,49.91,46.54,45.9,46.23,73.08,74.7,72.96,73.3,72.82,73.57,73.1,73.94,74.92,73.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-04 23:59:00,189.0522,0,2.7702,2.7702,0,67.01864,0,65.06,100,NAN,19.3914,NAN,NAN,96.9486,49.23,45.08,49.75,46.48,48.67,47.93,50.03,46.61,45.94,46.28,73.07,74.68,72.98,73.3,72.79,73.55,73.1,73.96,74.92,73.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:00:00,173.1246,0,2.7702,2.7702,0,68.58698,0,63.08,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.37,43.64,47.93,45.85,46.42,45.14,46.86,45.34,44.63,43.55,75.37,76.29,74.42,74.64,75.21,75.77,75.43,75.86,76.77,77.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:01:00,189.0522,0,2.7702,2.7702,0,68.58698,0,63.02,100,NAN,19.3914,NAN,NAN,96.9486,45.42,43.66,47.97,45.9,46.65,45.12,46.91,45.37,44.6,43.58,75.39,76.35,74.4,74.64,75.17,75.73,75.38,75.86,76.7,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:02:00,177.97140000000002,0,5.5404,2.7702,0,68.58698,0,62.87,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.45,43.65,47.97,45.9,46.48,45.13,46.91,45.36,44.64,43.59,75.38,76.32,74.35,74.59,75.15,75.72,75.34,75.81,76.75,77.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:03:00,184.8966,0,2.7702,2.7702,0,68.58698,0,62.84,100,NAN,19.3914,NAN,NAN,96.9486,45.43,43.64,48.09,45.9,46.52,45.16,46.97,45.36,44.69,43.68,75.36,76.35,74.4,74.64,75.16,75.74,75.32,75.86,76.73,77.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:04:00,173.8176,0,2.7702,2.7702,0,68.58698,0,62.9,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.43,43.67,48.12,45.95,46.5,45.1,47.04,45.37,44.65,43.68,75.33,76.32,74.4,74.63,75.14,75.77,75.37,75.82,76.71,77.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:05:00,184.2042,0,2.7702,2.7702,0,68.58698,0,62.93,100,NAN,19.3914,NAN,NAN,96.9486,45.49,43.63,48.12,45.85,46.53,44.89,46.97,45.4,44.66,43.64,75.28,76.4,74.35,74.69,75.17,75.83,75.38,75.8,76.68,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:06:00,181.434,0,2.7702,2.7702,0,68.58698,0,62.93,100,NAN,19.3914,NAN,NAN,96.9486,45.44,43.6,48.13,45.69,46.56,44.5,46.73,45.37,44.66,43.64,75.37,76.41,74.39,74.75,75.12,76.1,75.49,75.8,76.75,77.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:07:00,191.13,0,5.5404,2.7702,0,68.88451,0,62.88,100,NAN,19.3914,NAN,NAN,96.9486,45.34,43.49,48.11,45.57,46.57,44.1,46.39,45.29,44.58,43.54,75.45,76.43,74.45,74.76,75.25,76.36,75.69,75.87,76.8,77.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:08:00,181.434,0,2.7702,2.7702,0,68.88451,0,63.03,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.16,43.4,47.95,45.51,46.5,43.84,46.08,45.19,44.45,43.35,75.65,76.53,74.55,74.91,75.31,76.63,75.91,75.94,76.91,77.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:09:00,172.43220000000002,0,2.7702,2.7702,0,68.88451,0,63.17,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.96,43.29,47.78,45.41,46.48,43.54,45.67,45.04,44.29,43.23,75.79,76.66,74.68,74.97,75.4,76.78,76.17,76.07,76.98,77.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 00:10:00,184.2042,0,2.7702,2.7702,0,68.88451,0,63.34,100,NAN,19.3914,NAN,NAN,96.9486,44.74,43.15,47.64,45.28,46.36,43.32,45.37,44.89,44.17,43.04,75.93,76.79,74.69,75.03,75.48,76.95,76.37,76.18,77.08,77.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:11:00,184.2042,0,2.7702,2.7702,0,68.88451,0,63.31,100,NAN,19.3914,NAN,NAN,96.9486,44.57,43.08,47.48,45.16,46.26,43.11,45.1,44.76,44.07,42.92,76.1,76.85,74.83,75.14,75.52,77.06,76.53,76.22,77.22,77.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:12:00,185.5896,0,2.7702,2.7702,0,68.88451,0,63.24,100,NAN,19.3914,NAN,NAN,96.9486,44.39,42.98,47.38,45.0,46.16,42.99,44.91,44.66,43.92,42.8,76.15,76.87,74.89,75.23,75.62,77.21,76.67,76.32,77.22,77.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:13:00,170.3544,0,5.5404,2.7702,0,68.88451,0,63.18,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.21,42.85,47.27,44.83,46.08,42.81,44.71,44.54,43.83,42.7,76.32,77.0,74.95,75.31,75.67,77.34,76.88,76.38,77.29,77.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:14:00,186.282,0,2.7702,2.7702,0,68.88451,0,63.11,100,NAN,19.3914,NAN,NAN,96.9486,44.09,42.76,47.2,44.67,46.01,42.71,44.52,44.41,43.73,42.61,76.45,77.05,75.05,75.45,75.77,77.41,77.0,76.44,77.4,77.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:15:00,184.2042,0,2.7702,2.7702,0,68.88451,0,63.09,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.97,42.72,47.16,44.65,45.92,42.83,44.45,44.35,43.66,42.51,76.52,77.17,75.08,75.54,75.83,77.37,77.1,76.52,77.51,77.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 00:16:00,180.7416,0,2.7702,2.7702,0,68.88451,0,63.03,100,NAN,19.3914,NAN,NAN,96.9486,43.87,42.72,47.13,44.64,45.87,43.03,44.45,44.27,43.63,42.48,76.57,77.15,75.1,75.5,75.87,77.3,77.09,76.56,77.56,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:17:00,189.0522,0,2.7702,2.7702,0,68.88451,0,62.93,100,NAN,19.3914,NAN,NAN,96.9486,43.89,42.83,47.12,44.71,45.83,43.25,44.54,44.24,43.63,42.45,76.59,77.06,75.11,75.51,75.9,77.17,77.01,76.61,77.5,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:18:00,170.3544,0,2.7702,2.7702,0,68.88451,0,62.96,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.92,42.89,47.17,44.77,45.87,43.45,44.67,44.29,43.61,42.46,76.57,76.99,75.05,75.47,75.88,77.04,76.96,76.59,77.49,77.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:19:00,183.5118,0,5.5404,2.7702,0,68.88451,0,63.06,100,NAN,19.3914,NAN,NAN,96.9486,44.03,42.92,47.28,44.86,45.88,43.64,44.85,44.37,43.67,42.53,76.52,76.95,75.0,75.43,75.85,76.94,76.87,76.55,77.47,77.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:20:00,189.7446,0,2.7702,2.7702,0,68.88451,0,62.97,100,NAN,19.3914,NAN,NAN,96.9486,44.13,43.09,47.4,44.96,45.93,43.82,44.98,44.4,43.73,42.62,76.46,76.91,74.99,75.39,75.81,76.77,76.73,76.51,77.48,77.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
