Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 00:21:00,180.7416,0,2.7702,2.7702,0,68.88451,0,62.81,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.28,43.16,47.5,45.04,46.04,43.95,45.17,44.51,43.83,42.7,76.42,76.92,74.97,75.32,75.77,76.74,76.65,76.48,77.41,77.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:22:00,183.5118,0,2.7702,2.7702,0,68.88451,0,62.63,100,NAN,19.3914,NAN,NAN,96.9486,44.42,43.21,47.56,45.1,46.13,44.05,45.35,44.56,43.84,42.77,76.36,76.89,74.92,75.28,75.73,76.68,76.56,76.41,77.34,77.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:23:00,172.43220000000002,0,2.7702,2.7702,0,68.88451,0,62.6,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.46,43.28,47.6,45.17,46.2,44.18,45.51,44.64,43.91,42.87,76.27,76.81,74.87,75.26,75.66,76.6,76.43,76.4,77.28,77.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:24:00,187.6668,0,5.5404,2.7702,0,68.88451,0,62.59,100,NAN,19.3914,NAN,NAN,96.9486,44.59,43.32,47.67,45.24,46.32,44.29,45.6,44.71,44.02,42.94,76.19,76.83,74.82,75.24,75.67,76.56,76.35,76.35,77.31,77.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:25:00,180.0492,0,2.7702,2.7702,0,68.88451,0,62.6,100,NAN,19.3914,NAN,NAN,96.9486,44.68,43.43,47.69,45.32,46.35,44.34,45.66,44.75,44.03,43.01,76.17,76.84,74.79,75.15,75.61,76.46,76.24,76.29,77.19,77.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:26:00,189.0522,0,2.7702,2.7702,0,68.88451,0,62.6,100,NAN,19.3914,NAN,NAN,96.9486,44.72,43.4,47.73,45.41,46.31,44.42,45.8,44.85,44.1,43.09,76.09,76.76,74.76,75.15,75.57,76.45,76.27,76.31,77.2,77.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:27:00,181.434,0,2.7702,2.7702,0,68.88451,0,62.77,100,NAN,19.3914,NAN,NAN,96.9486,44.79,43.46,47.81,45.46,46.51,44.47,45.88,44.89,44.19,43.14,76.04,76.78,74.76,75.11,75.57,76.37,76.17,76.27,77.16,77.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:28:00,170.3544,0,2.7702,2.7702,0,68.88451,0,62.9,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,44.86,43.48,47.86,45.52,46.42,44.5,45.94,44.92,44.27,43.19,76.03,76.79,74.72,75.07,75.53,76.35,76.12,76.2,77.14,77.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:29:00,186.282,0,5.5404,2.7702,0,68.88451,0,63.0,100,NAN,19.3914,NAN,NAN,96.9486,44.93,43.57,47.89,45.56,46.42,44.51,46.02,44.98,44.3,43.21,75.96,76.82,74.71,75.08,75.52,76.39,76.09,76.23,77.12,77.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:30:00,183.5118,0,2.7702,2.7702,0,68.88451,0,63.09,100,NAN,19.3914,NAN,NAN,96.9486,44.93,43.58,47.93,45.56,46.46,44.54,46.04,45.0,44.31,43.27,75.88,76.78,74.68,74.99,75.49,76.33,76.07,76.16,77.07,77.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:31:00,186.9744,0,2.7702,2.7702,0,68.88451,0,63.06,100,NAN,19.3914,NAN,NAN,96.9486,44.97,43.57,47.97,45.61,46.49,44.59,46.06,45.03,44.36,43.32,75.86,76.74,74.64,75.03,75.48,76.32,75.98,76.16,77.04,77.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:32:00,183.5118,0,2.7702,2.7702,0,68.88451,0,62.9,100,NAN,19.3914,NAN,NAN,96.9486,45.07,43.53,47.97,45.63,46.52,44.63,46.11,45.09,44.42,43.35,75.91,76.79,74.69,75.03,75.46,76.33,76.05,76.13,77.06,77.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:33:00,186.9744,0,2.7702,5.5404,0,68.88451,0,62.74,100,NAN,19.3914,NAN,NAN,96.9486,45.09,43.56,48.02,45.64,46.55,44.62,46.11,45.11,44.44,43.38,75.84,76.8,74.69,74.96,75.39,76.27,75.98,76.09,77.04,77.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-17 00:34:00,169.662,0,2.7702,2.7702,0,68.88451,0,62.56,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.12,43.57,48.08,45.67,46.61,44.64,46.14,45.14,44.48,43.44,75.8,76.77,74.64,74.98,75.45,76.3,75.95,76.13,76.98,77.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:35:00,182.8194,0,5.5404,2.7702,0,68.88451,0,62.44,100,NAN,19.3914,NAN,NAN,96.9486,45.12,43.65,48.12,45.68,46.63,44.67,46.15,45.13,44.49,43.41,75.79,76.8,74.62,74.95,75.42,76.29,75.91,76.09,76.96,77.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 00:36:00,186.9744,0,2.7702,2.7702,0,68.88451,0,62.5,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.17,43.58,48.12,45.73,46.7,44.66,46.19,45.13,44.51,43.48,75.77,76.78,74.59,74.98,75.45,76.26,75.94,76.06,77.01,77.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:37:00,184.8966,0,2.7702,2.7702,0,68.88451,0,62.41,100,NAN,19.3914,NAN,NAN,96.9486,45.19,43.58,48.15,45.73,46.72,44.66,46.35,45.16,44.55,43.48,75.77,76.82,74.57,74.93,75.42,76.25,75.89,76.09,76.96,77.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:38:00,189.0522,0,2.7702,2.7702,0,68.88451,0,62.42,100,NAN,19.3914,NAN,NAN,96.9486,45.22,43.63,48.18,45.77,46.72,44.7,46.38,45.18,44.54,43.48,75.75,76.81,74.56,74.97,75.37,76.27,75.86,76.03,76.97,77.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 00:39:00,163.42919999999998,0,2.7702,2.7702,0,68.88451,0,62.39,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.25,43.65,48.22,45.79,46.75,44.72,46.43,45.24,44.57,43.51,75.73,76.8,74.59,74.92,75.38,76.29,75.91,76.07,76.95,77.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:40:00,186.9744,0,2.7702,2.7702,0,69.1841,0,62.45,100,NAN,19.3914,NAN,NAN,96.9486,45.27,43.65,48.25,45.78,46.91,44.68,46.66,45.24,44.61,43.52,75.71,76.81,74.58,74.89,75.34,76.23,75.83,76.04,76.87,77.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:41:00,186.9744,0,2.7702,2.7702,0,69.1841,0,62.47,100,NAN,19.3914,NAN,NAN,96.9486,45.31,43.67,48.27,45.8,47.03,44.67,46.76,45.26,44.62,43.55,75.69,76.85,74.55,74.95,75.39,76.25,75.82,76.01,76.92,77.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 00:42:00,183.5118,0,5.5404,2.7702,0,69.1841,0,62.41,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.31,43.66,48.26,45.8,46.82,44.71,46.64,45.28,44.62,43.57,75.69,76.86,74.6,74.93,75.36,76.31,75.84,76.03,76.89,77.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:43:00,189.0522,0,2.7702,2.7702,0,69.1841,0,62.33,100,NAN,19.3914,NAN,NAN,96.9486,45.34,43.7,48.28,45.8,46.92,44.69,46.54,45.27,44.61,43.61,75.69,76.83,74.53,74.93,75.39,76.23,75.82,75.97,76.84,77.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:44:00,169.662,0,2.7702,2.7702,0,69.1841,0,62.23,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.38,43.69,48.28,45.79,46.86,44.7,46.47,45.27,44.64,43.6,75.66,76.79,74.53,74.85,75.37,76.26,75.81,76.03,76.91,77.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:45:00,178.6638,0,2.7702,2.7702,0,69.1841,0,62.13,100,NAN,19.3914,NAN,NAN,96.9486,45.38,43.66,48.3,45.83,46.9,44.7,46.48,45.31,44.69,43.63,75.63,76.82,74.55,74.89,75.37,76.26,75.83,76.03,76.94,77.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:46:00,189.7446,0,2.7702,2.7702,0,69.1841,0,62.1,100,NAN,19.3914,NAN,NAN,96.9486,45.42,43.67,48.32,45.87,46.93,44.7,46.44,45.31,44.67,43.56,75.61,76.86,74.57,74.94,75.39,76.27,75.76,75.98,76.92,77.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:47:00,185.5896,0,2.7702,2.7702,0,69.1841,0,62.05,100,NAN,19.3914,NAN,NAN,96.9486,45.44,43.66,48.35,45.87,46.91,44.67,46.36,45.33,44.67,43.61,75.62,76.84,74.55,74.9,75.33,76.23,75.81,75.97,76.87,77.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 00:48:00,183.5118,0,2.7702,2.7702,0,69.1841,0,61.95,100,NAN,19.3914,NAN,NAN,96.9486,45.42,43.67,48.38,45.84,46.92,44.71,46.32,45.32,44.65,43.62,75.59,76.81,74.53,74.9,75.33,76.29,75.8,75.93,76.87,77.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:49:00,184.2042,0,5.5404,2.7702,0,69.1841,0,61.84,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.45,43.72,48.38,45.85,46.96,44.69,46.42,45.36,44.68,43.63,75.65,76.86,74.52,74.93,75.32,76.25,75.79,76.01,76.88,77.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:50:00,173.1246,0,2.7702,2.7702,0,69.1841,0,61.89,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.51,43.73,48.42,45.86,46.92,44.72,46.45,45.36,44.68,43.67,75.63,76.92,74.47,74.92,75.35,76.28,75.75,75.95,76.89,77.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:51:00,185.5896,0,2.7702,0.0,0,69.1841,0,61.89,100,NAN,19.3914,NAN,NAN,96.9486,45.51,43.7,48.4,45.85,46.98,44.68,46.48,45.35,44.73,43.66,75.63,76.9,74.52,74.93,75.37,76.27,75.79,75.95,76.83,77.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:52:00,181.434,0,2.7702,2.7702,0,69.1841,0,61.74,100,NAN,19.3914,NAN,NAN,96.9486,45.52,43.72,48.43,45.85,47.04,44.7,46.45,45.37,44.73,43.67,75.55,76.88,74.53,74.88,75.31,76.29,75.79,75.95,76.85,77.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:53:00,186.282,0,2.7702,2.7702,0,69.1841,0,61.76,100,NAN,19.3914,NAN,NAN,96.9486,45.55,43.72,48.44,45.89,47.01,44.68,46.45,45.38,44.74,43.68,75.56,76.86,74.52,74.9,75.34,76.24,75.76,75.99,76.89,77.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 00:54:00,183.5118,0,2.7702,2.7702,0,69.1841,0,61.67,100,NAN,19.3914,NAN,NAN,96.9486,45.57,43.67,48.43,45.89,46.99,44.7,46.46,45.34,44.74,43.67,75.57,76.93,74.47,74.9,75.33,76.29,75.7,75.91,76.86,77.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 00:55:00,186.9744,0,2.7702,2.7702,0,69.1841,0,61.65,100,NAN,19.3914,NAN,NAN,96.9486,45.56,43.8,48.48,45.92,47.05,44.71,46.55,45.4,44.73,43.7,75.61,76.93,74.47,74.93,75.34,76.28,75.81,75.96,76.88,77.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:56:00,175.2024,0,2.7702,2.7702,0,69.1841,0,61.71,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.56,43.72,48.47,45.91,47.15,44.69,46.57,45.4,44.72,43.68,75.58,76.9,74.45,74.88,75.33,76.29,75.75,75.95,76.83,77.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 00:57:00,184.2042,0,2.7702,2.7702,0,69.1841,0,61.71,100,NAN,19.3914,NAN,NAN,96.9486,45.55,43.71,48.46,45.91,46.99,44.68,46.71,45.37,44.74,43.65,75.5,76.87,74.43,74.9,75.32,76.24,75.74,75.95,76.87,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 00:58:00,177.97140000000002,0,5.5404,2.7702,0,69.1841,0,61.76,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.59,43.75,48.56,45.9,46.95,44.71,46.8,45.39,44.73,43.8,75.55,76.94,74.5,74.9,75.3,76.34,75.76,75.91,76.86,77.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 00:59:00,191.13,0,2.7702,2.7702,0,69.1841,0,61.74,100,NAN,19.3914,NAN,NAN,96.9486,45.56,43.76,48.54,45.91,47.05,44.69,46.61,45.37,44.76,43.73,75.54,76.96,74.49,74.92,75.34,76.31,75.77,75.92,76.84,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 01:00:00,182.1264,0,2.7702,2.7702,0,69.1841,0,61.77,100,NAN,19.3914,NAN,NAN,96.9486,45.61,43.86,48.56,45.91,47.06,44.67,46.55,45.4,44.75,43.72,75.59,76.93,74.51,74.89,75.32,76.31,75.74,75.97,76.81,77.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:01:00,173.1246,0,2.7702,2.7702,0,69.1841,0,61.8,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.62,43.74,48.6,45.91,47.06,44.69,46.66,45.4,44.72,43.72,75.6,76.92,74.51,74.91,75.31,76.28,75.74,75.91,76.86,77.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:02:00,182.8194,0,2.7702,2.7702,0,69.1841,0,61.73,100,NAN,19.3914,NAN,NAN,96.9486,45.59,43.82,48.58,45.89,47.1,44.7,46.72,45.4,44.78,43.72,75.57,76.96,74.45,74.89,75.34,76.33,75.75,75.96,76.82,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:03:00,183.5118,0,2.7702,2.7702,0,69.1841,0,61.81,100,NAN,19.3914,NAN,NAN,96.9486,45.6,43.7,48.6,45.9,47.13,44.69,46.55,45.41,44.77,43.71,75.54,76.97,74.46,74.89,75.28,76.34,75.72,75.95,76.86,77.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:04:00,186.9744,0,2.7702,2.7702,0,69.1841,0,61.89,100,NAN,19.3914,NAN,NAN,96.9486,45.65,43.74,48.62,45.91,47.36,44.63,46.5,45.42,44.78,43.73,75.58,76.99,74.47,74.92,75.33,76.31,75.74,75.92,76.81,77.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,5.5404
2021-06-17 01:05:00,183.5118,0,2.7702,2.7702,0,69.1841,0,61.95,100,NAN,19.3914,NAN,NAN,96.9486,45.67,43.72,48.67,45.91,47.11,44.63,46.46,45.43,44.79,43.75,75.6,76.96,74.49,74.95,75.3,76.31,75.79,75.96,76.82,77.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:06:00,184.2042,0,2.7702,2.7702,0,69.1841,0,61.87,100,NAN,19.3914,NAN,NAN,96.9486,45.65,43.74,48.65,45.88,47.22,44.65,46.46,45.4,44.79,43.74,75.57,76.96,74.48,74.85,75.32,76.34,75.75,75.93,76.87,77.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:07:00,172.43220000000002,0,2.7702,2.7702,0,69.1841,0,61.83,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,45.67,43.78,48.67,45.92,47.16,44.65,46.49,45.42,44.78,43.73,75.57,77.01,74.45,74.9,75.32,76.36,75.79,75.94,76.77,77.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 01:08:00,183.5118,0,5.5404,2.7702,0,69.48124,0,61.8,100,NAN,19.3914,NAN,NAN,96.9486,45.66,43.74,48.71,45.93,47.12,44.64,46.55,45.45,44.8,43.75,75.51,77.01,74.44,74.94,75.29,76.35,75.76,75.97,76.84,77.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:09:00,183.5118,0,2.7702,2.7702,0,69.48124,0,61.73,100,NAN,19.3914,NAN,NAN,96.9486,45.67,43.72,48.7,45.94,47.11,44.64,46.44,45.43,44.78,43.74,75.53,77.0,74.43,74.94,75.3,76.35,75.76,75.92,76.84,77.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:10:00,186.9744,0,2.7702,2.7702,0,69.48124,0,61.58,100,NAN,19.3914,NAN,NAN,96.9486,45.69,43.74,48.76,45.93,47.17,44.63,46.37,45.45,44.79,43.76,75.57,77.05,74.43,74.94,75.33,76.4,75.79,75.92,76.84,77.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,5.5404
2021-06-17 01:11:00,184.2042,0,2.7702,2.7702,0,69.48124,0,61.55,100,NAN,19.3914,NAN,NAN,96.9486,45.67,43.8,48.81,45.85,47.34,44.42,46.25,45.43,44.8,43.74,75.56,77.06,74.47,74.98,75.37,76.48,75.85,75.92,76.88,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:12:00,182.8194,0,2.7702,2.7702,0,69.48124,0,61.43,100,NAN,19.3914,NAN,NAN,96.9486,45.59,43.74,48.8,45.68,47.26,44.01,46.13,45.41,44.73,43.68,75.67,77.05,74.47,75.07,75.35,76.71,75.91,75.92,76.84,77.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:13:00,172.43220000000002,0,2.7702,2.7702,0,69.48124,0,61.39,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.45,43.68,48.7,45.64,47.25,43.59,45.88,45.34,44.61,43.54,75.81,77.11,74.59,75.11,75.46,76.99,76.06,76.0,76.95,77.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:14:00,182.1264,0,2.7702,2.7702,0,69.48124,0,61.3,100,NAN,19.3914,NAN,NAN,96.9486,45.27,43.52,48.5,45.56,47.12,43.32,45.62,45.22,44.49,43.39,75.94,77.18,74.64,75.16,75.48,77.22,76.29,76.05,77.08,77.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:15:00,188.3598,0,2.7702,2.7702,0,69.48124,0,61.25,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.01,43.44,48.37,45.46,47.0,42.97,45.3,45.09,44.33,43.22,76.07,77.35,74.73,75.26,75.61,77.39,76.46,76.17,77.18,77.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:16:00,177.97140000000002,0,5.5404,2.7702,0,69.48124,0,61.27,100,NAN,19.3914,NAN,NAN,96.9486,44.83,43.25,48.2,45.37,46.89,42.77,45.02,44.96,44.18,43.07,76.22,77.39,74.85,75.28,75.7,77.59,76.72,76.29,77.27,77.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 01:17:00,171.7398,0,2.7702,2.7702,0,69.48124,0,61.24,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.63,43.15,48.1,45.29,46.75,42.63,44.8,44.82,44.05,42.96,76.37,77.48,74.96,75.42,75.76,77.78,76.91,76.34,77.31,77.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:18:00,187.6668,0,2.7702,2.7702,0,69.48124,0,61.13,100,NAN,19.3914,NAN,NAN,96.9486,44.49,43.1,47.94,45.16,46.65,42.47,44.58,44.68,43.94,42.81,76.54,77.56,75.07,75.45,75.86,77.78,77.04,76.37,77.48,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:19:00,183.5118,0,2.7702,2.7702,0,69.48124,0,61.09,100,NAN,19.3914,NAN,NAN,96.9486,44.33,43.0,47.82,45.08,46.55,42.31,44.38,44.55,43.82,42.7,76.66,77.64,75.1,75.53,75.9,77.97,77.22,76.53,77.47,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:20:00,180.0492,0,2.7702,2.7702,0,69.48124,0,61.02,100,NAN,19.3914,NAN,NAN,96.9486,44.16,42.93,47.74,45.04,46.47,42.09,44.2,44.46,43.76,42.56,76.78,77.73,75.22,75.64,75.99,78.13,77.39,76.62,77.62,77.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:21:00,189.0522,0,2.7702,2.7702,0,69.48124,0,60.99,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.05,42.85,47.69,44.93,46.37,41.9,44.03,44.34,43.64,42.45,76.89,77.76,75.25,75.61,76.05,78.27,77.52,76.61,77.65,77.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 01:22:00,168.2766,0,2.7702,2.7702,0,69.48124,0,60.99,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.97,42.83,47.62,44.88,46.28,41.82,43.94,44.27,43.55,42.42,77.04,77.83,75.3,75.73,76.11,78.37,77.62,76.74,77.78,78.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 01:23:00,182.8194,0,2.7702,2.7702,0,69.48124,0,61.02,100,NAN,19.3914,NAN,NAN,96.9486,43.88,42.77,47.54,44.83,46.22,41.81,43.79,44.2,43.49,42.31,77.13,77.82,75.31,75.78,76.18,78.38,77.76,76.82,77.82,78.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:24:00,189.0522,0,2.7702,2.7702,0,69.48124,0,61.19,100,NAN,19.3914,NAN,NAN,96.9486,43.75,42.76,47.47,44.75,46.15,41.77,43.69,44.13,43.41,42.26,77.22,77.81,75.41,75.85,76.18,78.41,77.88,76.9,77.85,78.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 01:25:00,181.434,0,2.7702,2.7702,0,69.48124,0,61.33,100,NAN,19.3914,NAN,NAN,96.9486,43.7,42.72,47.4,44.69,46.1,41.67,43.59,44.04,43.35,42.17,77.29,77.91,75.44,75.91,76.25,78.5,77.98,76.88,77.9,78.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:26:00,184.8972,0,2.7702,2.7702,0,69.48124,0,61.36,100,NAN,19.3914,NAN,NAN,96.9486,43.6,42.69,47.38,44.67,46.05,41.57,43.52,43.97,43.29,42.13,77.38,77.97,75.48,76.01,76.35,78.61,78.05,76.91,78.0,78.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:27:00,173.817,0,2.7702,2.7702,0,69.48124,0,61.58,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,43.51,42.7,47.39,44.62,45.98,41.49,43.44,43.93,43.22,42.05,77.43,78.0,75.54,76.05,76.37,78.72,78.15,77.02,78.05,78.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 01:28:00,184.2042,0,5.5404,2.7702,0,69.48124,0,61.74,100,NAN,19.3914,NAN,NAN,96.9486,43.46,42.64,47.35,44.57,45.98,41.44,43.33,43.89,43.19,41.97,77.54,78.03,75.61,76.05,76.43,78.77,78.26,77.05,78.08,78.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 01:29:00,182.127,0,2.7702,2.7702,0,69.48124,0,61.72,100,NAN,19.3914,NAN,NAN,96.9486,43.39,42.56,47.32,44.55,45.92,41.43,43.23,43.82,43.11,41.93,77.64,78.03,75.59,76.11,76.45,78.8,78.38,77.05,78.06,78.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 01:30:00,184.2042,0,2.7702,2.7702,0,69.48124,0,61.64,100,NAN,19.3914,NAN,NAN,96.9486,43.3,42.55,47.29,44.53,45.88,41.39,43.17,43.81,43.11,41.91,77.67,78.07,75.68,76.1,76.52,78.87,78.45,77.17,78.2,78.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:31:00,187.6668,0,2.7702,2.7702,0,69.48124,0,61.52,100,NAN,19.3914,NAN,NAN,96.9486,43.25,42.5,47.27,44.52,45.81,41.31,43.08,43.74,43.03,41.81,77.75,78.15,75.65,76.18,76.55,78.88,78.53,77.13,78.21,78.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:32:00,182.8194,0,2.7702,2.7702,0,69.48124,0,61.61,100,NAN,19.3914,NAN,NAN,96.9486,43.22,42.48,47.21,44.43,45.84,41.26,42.99,43.69,42.99,41.78,77.75,78.2,75.67,76.13,76.59,78.93,78.61,77.15,78.2,78.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:33:00,183.5118,0,2.7702,2.7702,0,69.48124,0,61.61,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.18,42.41,47.14,44.45,45.76,41.18,42.95,43.68,42.97,41.76,77.9,78.23,75.76,76.19,76.59,78.99,78.67,77.25,78.26,78.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:34:00,170.3544,0,2.7702,2.7702,0,69.48124,0,61.64,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.09,42.37,47.13,44.38,45.74,41.16,42.89,43.65,42.92,41.7,77.96,78.26,75.79,76.21,76.65,79.0,78.78,77.28,78.31,78.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 01:35:00,186.282,0,2.7702,2.7702,0,69.48124,0,61.59,100,NAN,19.3914,NAN,NAN,96.9486,43.06,42.47,47.12,44.38,45.72,41.3,42.87,43.59,42.9,41.66,78.0,78.28,75.84,76.31,76.69,78.87,78.8,77.25,78.33,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:36:00,183.5118,0,2.7702,2.7702,0,69.48124,0,61.52,100,NAN,19.3914,NAN,NAN,96.9486,43.06,42.5,47.1,44.42,45.66,41.56,42.94,43.62,42.9,41.69,78.04,78.21,75.8,76.29,76.63,78.8,78.73,77.32,78.34,78.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:37:00,189.7446,0,2.7702,2.7702,0,69.48124,0,61.38,100,NAN,19.3914,NAN,NAN,96.9486,43.1,42.56,47.12,44.47,45.68,41.83,43.1,43.62,42.98,41.7,78.03,78.12,75.76,76.29,76.69,78.6,78.65,77.3,78.32,78.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:38:00,180.7416,0,2.7702,2.7702,0,69.48124,0,61.24,100,NAN,19.3914,NAN,NAN,96.9486,43.17,42.67,47.2,44.49,45.72,42.07,43.3,43.73,42.99,41.79,77.97,78.13,75.73,76.22,76.63,78.41,78.5,77.24,78.23,78.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:39:00,171.7398,0,2.7702,2.7702,0,69.48124,0,61.04,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,43.32,42.78,47.36,44.58,45.8,42.3,43.53,43.9,43.43,41.91,77.83,78.05,75.68,76.23,76.54,78.29,78.36,77.17,78.25,78.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:40:00,184.2042,0,2.7702,2.7702,0,69.48124,0,60.93,100,NAN,19.3914,NAN,NAN,96.9486,43.46,42.9,47.57,44.65,45.91,42.5,43.75,43.97,43.37,42.01,77.7,77.99,75.63,76.15,76.52,78.13,78.13,77.13,78.18,78.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 01:41:00,186.9744,0,2.7702,2.7702,0,69.48124,0,60.96,100,NAN,19.3914,NAN,NAN,96.9486,43.67,43.0,47.61,44.74,46.02,42.68,43.98,44.07,43.35,42.11,77.65,77.91,75.56,76.07,76.43,78.02,78.05,77.03,78.1,78.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:42:00,180.0492,0,2.7702,2.7702,0,69.48124,0,60.97,100,NAN,19.3914,NAN,NAN,96.9486,43.83,43.07,47.68,44.83,46.18,42.83,44.21,44.2,43.46,42.23,77.54,77.85,75.49,76.05,76.41,77.96,77.93,77.02,78.0,78.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:43:00,183.5118,0,5.5404,2.7702,0,69.48124,0,60.96,100,NAN,19.3914,NAN,NAN,96.9486,43.98,43.1,47.79,44.99,46.29,42.92,44.38,44.27,43.52,42.36,77.44,77.81,75.42,75.97,76.36,77.87,77.75,76.91,77.91,78.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:44:00,189.7446,0,2.7702,2.7702,0,69.48124,0,61.01,100,NAN,19.3914,NAN,NAN,96.9486,44.11,43.25,47.84,45.03,46.36,43.06,44.53,44.34,43.62,42.44,77.28,77.81,75.39,75.93,76.26,77.75,77.7,76.85,77.88,78.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:45:00,166.8918,0,2.7702,2.7702,0,69.48124,0,61.15,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,44.2,43.32,47.93,45.12,46.57,43.16,44.67,44.47,43.77,42.55,77.21,77.72,75.37,75.89,76.23,77.66,77.6,76.83,77.83,78.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 01:46:00,186.282,0,2.7702,2.7702,0,69.48124,0,61.22,100,NAN,19.3914,NAN,NAN,96.9486,44.32,43.25,48.04,45.21,46.58,43.23,44.79,44.6,43.79,42.65,77.18,77.71,75.35,75.85,76.14,77.64,77.5,76.75,77.73,77.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:47:00,181.434,0,2.7702,2.7702,0,69.48124,0,61.15,100,NAN,19.3914,NAN,NAN,96.9486,44.37,43.36,48.16,45.29,46.66,43.31,44.97,44.64,43.88,42.7,77.1,77.69,75.27,75.78,76.16,77.6,77.46,76.73,77.69,77.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:48:00,185.5896,0,2.7702,2.7702,0,69.48124,0,61.09,100,NAN,19.3914,NAN,NAN,96.9486,44.44,43.42,48.21,45.39,46.73,43.39,44.88,44.65,43.94,42.86,77.0,77.73,75.21,75.75,76.08,77.51,77.33,76.68,77.67,77.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 01:49:00,186.282,0,2.7702,2.7702,0,69.48124,0,61.03,100,NAN,19.3914,NAN,NAN,96.9486,44.57,43.39,48.22,45.49,46.79,43.47,44.98,44.71,44.02,43.18,76.98,77.68,75.19,75.73,76.06,77.52,77.3,76.64,77.59,77.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:50:00,184.8966,0,2.7702,2.7702,0,69.48124,0,61.01,100,NAN,19.3914,NAN,NAN,96.9486,44.57,43.46,48.28,45.44,46.84,43.54,45.1,44.78,44.09,43.13,76.93,77.68,75.2,75.63,76.04,77.47,77.28,76.61,77.58,77.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:51:00,166.1994,0,2.7702,2.7702,0,69.48124,0,61.1,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,44.65,43.47,48.31,45.47,46.93,43.53,45.19,44.82,44.13,43.03,76.86,77.63,75.18,75.69,75.99,77.45,77.22,76.55,77.53,77.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 01:52:00,186.282,0,2.7702,0.0,0,69.48124,0,61.15,100,NAN,19.3914,NAN,NAN,96.9486,44.72,43.51,48.35,45.5,46.97,43.54,45.18,44.87,44.21,43.03,76.89,77.72,75.12,75.64,75.97,77.43,77.13,76.54,77.55,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:53:00,184.2042,0,2.7702,2.7702,0,69.48124,0,61.22,100,NAN,19.3914,NAN,NAN,96.9486,44.79,43.53,48.34,45.53,46.99,43.59,45.19,44.93,44.25,43.09,76.8,77.69,75.13,75.65,75.92,77.39,77.14,76.51,77.46,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:54:00,186.282,0,2.7702,2.7702,0,69.48124,0,61.39,100,NAN,19.3914,NAN,NAN,96.9486,44.85,43.51,48.35,45.55,47.08,43.61,45.2,44.91,44.26,43.25,76.71,77.67,75.04,75.6,75.91,77.33,77.07,76.47,77.41,77.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 01:55:00,183.5118,0,2.7702,2.7702,0,69.77864,0,61.44,100,NAN,19.3914,NAN,NAN,96.9486,44.93,43.49,48.37,45.52,47.11,43.64,45.18,44.94,44.32,43.26,76.73,77.67,75.06,75.59,75.88,77.33,77.04,76.45,77.42,77.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 01:56:00,167.5842,0,2.7702,2.7702,0,69.77864,0,61.46,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.99,43.46,48.4,45.61,47.12,43.64,45.23,44.98,44.35,43.19,76.65,77.69,75.01,75.59,75.9,77.29,77.02,76.37,77.42,77.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 01:57:00,185.5896,0,2.7702,2.7702,0,69.77864,0,61.38,100,NAN,19.3914,NAN,NAN,96.9486,45.04,43.51,48.43,45.59,47.15,43.7,45.27,45.03,44.35,43.18,76.65,77.69,75.06,75.58,75.86,77.31,76.98,76.39,77.31,77.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 01:58:00,184.2042,0,2.7702,2.7702,0,69.77864,0,61.47,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.08,43.49,48.45,45.67,47.27,43.7,45.34,45.06,44.4,43.22,76.63,77.69,75.0,75.56,75.86,77.34,76.98,76.42,77.37,77.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 01:59:00,186.282,0,2.7702,2.7702,0,69.77864,0,61.64,100,NAN,19.3914,NAN,NAN,96.9486,45.12,43.49,48.48,45.68,47.31,43.68,45.32,45.05,44.4,43.28,76.62,77.63,74.98,75.58,75.86,77.25,76.87,76.36,77.3,77.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:00:00,183.5118,0,2.7702,2.7702,0,69.77864,0,61.56,100,NAN,19.3914,NAN,NAN,96.9486,45.12,43.58,48.55,45.69,47.28,43.7,45.33,45.07,44.43,43.38,76.56,77.69,75.0,75.55,75.8,77.28,76.88,76.34,77.34,77.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:01:00,169.662,0,5.5404,2.7702,0,69.77864,0,61.44,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.14,43.56,48.55,45.73,47.2,43.72,45.37,45.11,44.48,43.34,76.56,77.69,74.92,75.53,75.82,77.27,76.86,76.35,77.35,77.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:02:00,186.282,0,2.7702,2.7702,0,69.77864,0,61.33,100,NAN,19.3914,NAN,NAN,96.9486,45.21,43.6,48.6,45.74,47.18,43.76,45.36,45.08,44.47,43.33,76.52,77.67,74.92,75.51,75.77,77.26,76.88,76.3,77.28,77.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:03:00,184.2042,0,2.7702,2.7702,0,69.77864,0,61.24,100,NAN,19.3914,NAN,NAN,96.9486,45.23,43.55,48.62,45.78,47.25,43.73,45.34,45.08,44.49,43.34,76.55,77.64,74.93,75.52,75.81,77.19,76.82,76.3,77.24,77.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 02:04:00,180.0492,0,2.7702,2.7702,0,69.77864,0,61.15,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.24,43.64,48.7,45.77,47.24,43.72,45.41,45.16,44.49,43.47,76.47,77.66,74.95,75.48,75.78,77.26,76.78,76.31,77.28,77.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:05:00,186.9744,0,2.7702,2.7702,0,69.77864,0,61.0,100,NAN,19.3914,NAN,NAN,96.9486,45.25,43.7,48.78,45.98,47.23,43.54,45.44,45.16,44.5,43.39,76.49,77.7,74.93,75.53,75.79,77.39,76.83,76.29,77.23,77.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:06:00,189.0522,0,2.7702,2.7702,0,69.77864,0,60.88,100,NAN,19.3914,NAN,NAN,96.9486,45.2,43.61,48.83,45.88,47.24,43.14,45.46,45.14,44.4,43.33,76.51,77.69,74.91,75.57,75.81,77.59,76.95,76.25,77.3,77.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:07:00,166.1994,0,2.7702,2.7702,0,69.77864,0,60.73,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.13,43.55,48.7,45.77,47.2,42.8,45.24,45.07,44.3,43.19,76.65,77.77,74.99,75.59,75.81,77.86,77.11,76.32,77.36,77.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:08:00,184.8966,0,2.7702,2.7702,0,69.77864,0,60.64,100,NAN,19.3914,NAN,NAN,96.9486,44.92,43.43,48.58,45.65,47.14,42.45,44.94,44.97,44.16,43.04,76.73,77.84,75.05,75.64,75.97,78.07,77.28,76.43,77.45,77.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:09:00,182.8194,0,2.7702,2.7702,0,69.77864,0,60.54,100,NAN,19.3914,NAN,NAN,96.9486,44.71,43.28,48.5,45.57,47.01,42.2,44.64,44.82,44.01,42.89,76.9,77.98,75.18,75.74,76.01,78.24,77.49,76.5,77.59,77.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 02:10:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.51,100,NAN,19.3914,NAN,NAN,96.9486,44.54,43.22,48.35,45.47,46.87,41.98,44.36,44.69,43.86,42.74,77.1,78.04,75.29,75.76,76.07,78.41,77.68,76.59,77.61,77.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:11:00,189.7446,0,2.7702,2.7702,0,69.77864,0,60.57,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.32,43.13,48.23,45.39,46.78,41.81,44.11,44.57,43.76,42.63,77.26,78.09,75.32,75.82,76.21,78.55,77.85,76.69,77.72,77.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:12:00,168.9696,0,2.7702,2.7702,0,69.77864,0,60.63,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.14,43.06,48.09,45.29,46.67,41.68,43.92,44.44,43.65,42.52,77.29,78.09,75.44,75.9,76.25,78.67,77.97,76.71,77.79,77.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:13:00,184.2042,0,2.7702,2.7702,0,69.77864,0,60.9,100,NAN,19.3914,NAN,NAN,96.9486,44.04,42.99,47.98,45.19,46.56,41.5,43.76,44.38,43.54,42.4,77.48,78.21,75.47,75.96,76.32,78.8,78.17,76.8,77.88,78.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,11.0808,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:14:00,186.9744,0,2.7702,2.7702,0,69.77864,0,60.82,100,NAN,19.3914,NAN,NAN,96.9486,43.92,42.94,47.93,45.15,46.51,41.43,43.59,44.24,43.43,42.3,77.61,78.27,75.61,76.03,76.43,78.85,78.25,76.86,77.96,78.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:15:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.9,100,NAN,19.3914,NAN,NAN,96.9486,43.78,42.86,47.83,45.06,46.42,41.34,43.48,44.17,43.36,42.22,77.71,78.34,75.64,76.06,76.45,78.93,78.41,76.96,77.97,78.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 02:16:00,180.0492,0,2.7702,2.7702,0,69.77864,0,60.97,100,NAN,19.3914,NAN,NAN,96.9486,43.69,42.8,47.74,44.99,46.37,41.22,43.35,44.09,43.26,42.15,77.79,78.41,75.63,76.12,76.52,79.03,78.52,77.0,78.05,78.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:17:00,186.9744,0,2.7702,2.7702,0,69.77864,0,60.99,100,NAN,19.3914,NAN,NAN,96.9486,43.58,42.72,47.71,44.95,46.25,41.09,43.23,44.03,43.2,42.08,77.86,78.39,75.69,76.19,76.57,79.17,78.62,77.09,78.14,78.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 02:18:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.91,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.48,42.66,47.65,44.9,46.23,41.0,43.08,43.93,43.1,42.0,77.93,78.46,75.72,76.23,76.61,79.2,78.69,77.11,78.12,78.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:19:00,172.43220000000002,0,5.5404,2.7702,0,69.77864,0,60.98,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.4,42.6,47.6,44.86,46.16,40.95,42.97,43.89,43.09,41.95,78.07,78.53,75.81,76.31,76.67,79.3,78.82,77.17,78.22,78.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 02:20:00,189.7446,0,2.7702,2.7702,0,69.77864,0,60.96,100,NAN,19.3914,NAN,NAN,96.9486,43.35,42.59,47.57,44.85,46.12,40.85,42.92,43.78,43.0,41.86,78.12,78.6,75.86,76.33,76.66,79.31,78.9,77.21,78.22,78.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:21:00,174.5088,0,2.7702,2.7702,0,69.77864,0,61.04,100,NAN,19.3914,NAN,NAN,96.9486,43.28,42.5,47.53,44.76,46.08,40.74,42.83,43.78,42.95,41.8,78.15,78.62,75.82,76.36,76.7,79.48,78.95,77.24,78.3,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 02:22:00,189.7446,0,2.7702,2.7702,0,69.77864,0,61.0,100,NAN,19.3914,NAN,NAN,96.9486,43.21,42.43,47.53,44.72,46.02,40.72,42.79,43.71,42.9,41.77,78.23,78.62,75.88,76.42,76.76,79.55,79.04,77.29,78.36,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 02:23:00,186.9744,0,2.7702,2.7702,0,69.77864,0,61.04,100,NAN,19.3914,NAN,NAN,96.9486,43.17,42.42,47.5,44.68,46.02,40.66,42.7,43.68,42.87,41.69,78.33,78.67,75.91,76.45,76.79,79.56,79.15,77.29,78.43,78.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:24:00,168.9696,0,2.7702,2.7702,0,69.77864,0,61.07,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.12,42.41,47.45,44.69,45.97,40.59,42.6,43.65,42.79,41.66,78.41,78.7,75.95,76.5,76.86,79.59,79.21,77.34,78.38,78.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:25:00,186.282,0,2.7702,2.7702,0,69.77864,0,61.06,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.07,42.37,47.42,44.67,45.92,40.62,42.55,43.59,42.72,41.63,78.42,78.72,75.92,76.5,76.85,79.66,79.3,77.38,78.47,78.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 02:26:00,181.434,0,2.7702,2.7702,0,69.77864,0,61.12,100,NAN,19.3914,NAN,NAN,96.9486,42.99,42.37,47.45,44.62,45.93,40.53,42.46,43.58,42.76,41.58,78.49,78.76,76.02,76.5,76.9,79.66,79.33,77.43,78.5,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:27:00,183.5118,0,2.7702,0.0,0,69.77864,0,61.09,100,NAN,19.3914,NAN,NAN,96.9486,42.96,42.35,47.43,44.59,45.9,40.58,42.43,43.54,42.66,41.52,78.55,78.84,76.07,76.59,76.95,79.67,79.38,77.45,78.5,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 02:28:00,186.282,0,2.7702,2.7702,0,69.77864,0,61.03,100,NAN,19.3914,NAN,NAN,96.9486,42.9,42.29,47.37,44.58,45.86,40.6,42.36,43.49,42.65,41.48,78.57,78.84,76.09,76.59,76.93,79.62,79.41,77.48,78.51,78.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 02:29:00,184.2042,0,2.7702,2.7702,0,69.77864,0,61.0,100,NAN,19.3914,NAN,NAN,96.9486,42.85,42.38,47.37,44.53,45.83,40.81,42.35,43.5,42.63,41.47,78.64,78.85,76.11,76.58,77.02,79.58,79.45,77.52,78.56,78.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
