Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 02:30:00,168.9696,0,2.7702,2.7702,0,69.77864,0,60.84,100,NAN,19.3914,NAN,NAN,83.09880000000001,42.87,42.49,47.33,44.54,45.88,41.0,42.42,43.46,42.63,41.48,78.67,78.71,76.05,76.63,77.01,79.39,79.42,77.45,78.58,78.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:31:00,186.282,0,2.7702,2.7702,0,69.77864,0,60.76,100,NAN,16.621199999999998,NAN,NAN,96.9486,42.96,42.49,47.38,44.6,45.92,41.23,42.56,43.47,42.66,41.52,78.65,78.65,76.04,76.62,77.0,79.28,79.3,77.52,78.54,78.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 02:32:00,184.8966,0,2.7702,2.7702,0,69.77864,0,60.69,100,NAN,19.3914,NAN,NAN,96.9486,43.07,42.63,47.48,44.65,45.93,41.46,42.76,43.56,42.67,41.62,78.6,78.63,76.02,76.59,76.95,79.06,79.18,77.44,78.51,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:33:00,180.0492,0,2.7702,2.7702,0,69.77864,0,60.62,100,NAN,19.3914,NAN,NAN,96.9486,43.18,42.76,47.63,44.71,46.01,41.69,43.01,43.71,42.72,41.73,78.48,78.56,75.96,76.48,76.89,78.96,78.98,77.37,78.4,78.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 02:34:00,186.282,0,2.7702,2.7702,0,69.77864,0,60.56,100,NAN,19.3914,NAN,NAN,96.9486,43.31,42.86,47.74,44.83,46.09,41.91,43.24,43.79,42.78,41.79,78.3,78.44,75.88,76.47,76.77,78.82,78.83,77.24,78.35,78.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 02:35:00,184.2042,0,2.7702,2.7702,0,69.77864,0,60.48,100,NAN,19.3914,NAN,NAN,96.9486,43.52,42.98,47.81,44.93,46.25,42.07,43.46,43.9,42.91,41.92,78.21,78.45,75.81,76.38,76.77,78.71,78.66,77.25,78.29,78.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:36:00,171.7398,0,2.7702,2.7702,0,69.77864,0,60.44,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.68,43.02,47.96,45.05,46.38,42.24,43.67,43.98,42.98,42.09,78.07,78.36,75.77,76.36,76.71,78.59,78.55,77.13,78.26,78.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:37:00,186.9744,0,2.7702,2.7702,0,69.77864,0,60.51,100,NAN,19.3914,NAN,NAN,96.9486,43.83,43.11,48.07,45.12,46.51,42.34,43.82,44.14,43.03,42.13,78.01,78.32,75.72,76.32,76.6,78.5,78.45,77.12,78.11,78.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:38:00,181.434,0,2.7702,2.7702,0,69.77864,0,60.55,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.99,43.13,48.13,45.25,46.62,42.46,43.95,44.24,43.18,42.25,77.91,78.32,75.66,76.24,76.59,78.41,78.29,77.03,78.04,78.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:39:00,186.282,0,2.7702,2.7702,0,69.77864,0,60.57,100,NAN,19.3914,NAN,NAN,96.9486,44.08,43.24,48.3,45.4,46.73,42.57,44.1,44.28,43.31,42.29,77.83,78.25,75.58,76.21,76.48,78.28,78.22,76.95,78.02,78.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 02:40:00,180.0492,0,2.7702,2.7702,0,69.77864,0,60.54,100,NAN,19.3914,NAN,NAN,96.9486,44.16,43.23,48.3,45.47,46.87,42.67,44.22,44.29,43.4,42.37,77.72,78.25,75.62,76.19,76.43,78.25,78.13,76.94,77.91,78.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:41:00,186.9744,0,2.7702,2.7702,0,69.77864,0,60.45,100,NAN,19.3914,NAN,NAN,96.9486,44.26,43.3,48.3,45.49,46.99,42.72,44.32,44.36,43.46,42.57,77.66,78.24,75.51,76.07,76.42,78.2,78.08,76.88,77.92,78.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:42:00,189.7446,0,2.7702,2.7702,0,69.77864,0,60.35,100,NAN,19.3914,NAN,NAN,96.9486,44.39,43.33,48.4,45.62,47.05,42.8,44.35,44.46,43.57,43.12,77.57,78.24,75.5,76.08,76.36,78.12,77.94,76.8,77.81,78.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:43:00,163.42919999999998,0,2.7702,2.7702,0,69.77864,0,60.3,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.45,43.37,48.47,45.71,47.11,42.84,44.39,44.53,43.67,42.8,77.51,78.23,75.42,76.06,76.33,78.08,77.91,76.81,77.87,78.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:44:00,189.7446,0,2.7702,2.7702,0,69.77864,0,60.32,100,NAN,19.3914,NAN,NAN,96.9486,44.59,43.34,48.57,45.74,47.14,42.92,44.52,44.54,43.72,42.91,77.48,78.17,75.43,76.0,76.3,78.04,77.87,76.76,77.77,78.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 02:45:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.33,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.66,43.4,48.66,45.82,47.12,42.98,44.58,44.64,43.71,43.04,77.4,78.16,75.41,76.01,76.27,78.0,77.77,76.63,77.73,77.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:46:00,180.7416,0,2.7702,2.7702,0,69.77864,0,60.33,100,NAN,19.3914,NAN,NAN,96.9486,44.71,43.5,48.67,45.86,47.2,42.99,44.66,44.74,43.8,43.02,77.33,78.21,75.36,75.96,76.26,78.03,77.77,76.66,77.67,77.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 02:47:00,189.7446,0,2.7702,2.7702,0,69.77864,0,60.33,100,NAN,19.3914,NAN,NAN,96.9486,44.75,43.41,48.72,45.9,47.25,43.02,44.64,44.74,43.84,43.01,77.31,78.15,75.33,75.88,76.22,77.93,77.66,76.59,77.64,77.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 02:48:00,180.7416,0,2.7702,2.7702,0,69.77864,0,60.38,100,NAN,19.3914,NAN,NAN,96.9486,44.82,43.49,48.72,45.91,47.29,43.04,44.66,44.82,43.9,43.04,77.27,78.13,75.29,75.92,76.22,77.92,77.66,76.62,77.66,77.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:49:00,185.5896,0,2.7702,2.7702,0,69.77864,0,60.42,100,NAN,19.3914,NAN,NAN,96.9486,44.84,43.49,48.73,45.97,47.33,43.11,44.7,44.84,43.92,43.09,77.17,78.12,75.28,75.92,76.13,77.91,77.56,76.59,77.62,77.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 02:50:00,173.1246,0,2.7702,2.7702,0,69.77864,0,60.42,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.9,43.5,48.79,45.91,47.37,43.12,44.74,44.91,43.96,43.16,77.13,78.16,75.29,75.85,76.12,77.91,77.58,76.56,77.56,77.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 02:51:00,181.434,0,2.7702,2.7702,0,69.77864,0,60.36,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.94,43.54,48.82,45.89,47.44,43.12,44.74,44.92,43.97,43.22,77.1,78.12,75.26,75.84,76.13,77.82,77.52,76.55,77.49,77.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 02:52:00,185.5896,0,2.7702,2.7702,0,69.77864,0,60.36,100,NAN,19.3914,NAN,NAN,96.9486,45.0,43.52,48.81,45.93,47.75,43.17,44.83,44.97,44.03,43.1,77.08,78.16,75.19,75.84,76.12,77.83,77.5,76.5,77.55,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,5.5404
2021-06-17 02:53:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.27,100,NAN,19.3914,NAN,NAN,96.9486,45.03,43.49,48.84,45.98,47.54,43.19,44.85,45.0,44.08,43.18,77.08,78.13,75.2,75.78,76.05,77.83,77.48,76.44,77.53,77.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:54:00,184.2042,0,2.7702,2.7702,0,69.77864,0,60.2,100,NAN,19.3914,NAN,NAN,96.9486,45.07,43.53,48.89,46.04,47.59,43.25,44.9,45.02,44.09,43.14,77.03,78.16,75.23,75.79,76.06,77.82,77.44,76.44,77.46,77.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:55:00,185.5896,0,2.7702,2.7702,0,69.77864,0,60.12,100,NAN,19.3914,NAN,NAN,96.9486,45.1,43.51,48.92,46.07,47.54,43.24,44.93,45.05,44.08,43.18,77.03,78.14,75.19,75.76,76.03,77.78,77.44,76.43,77.42,77.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 02:56:00,170.3544,0,2.7702,2.7702,0,69.77864,0,60.05,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.14,43.53,48.91,46.02,47.6,43.25,44.99,45.05,44.13,43.37,76.92,78.15,75.1,75.75,76.01,77.78,77.41,76.4,77.44,77.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:57:00,184.2042,0,2.7702,0.0,0,69.77864,0,60.02,100,NAN,19.3914,NAN,NAN,96.9486,45.2,43.55,48.98,46.08,47.67,43.25,45.03,45.06,44.12,43.52,76.98,78.14,75.18,75.78,76.03,77.78,77.38,76.45,77.44,77.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 02:58:00,188.3598,0,2.7702,2.7702,0,69.77864,0,59.96,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.17,43.58,48.97,46.12,47.7,43.26,45.11,45.08,44.17,43.32,76.94,78.19,75.09,75.72,75.96,77.78,77.33,76.42,77.41,77.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,5.5404
2021-06-17 02:59:00,177.97140000000002,0,2.7702,2.7702,0,69.77864,0,60.04,100,NAN,19.3914,NAN,NAN,96.9486,45.25,43.59,49.0,46.14,47.71,43.29,45.2,45.13,44.16,43.21,76.95,78.16,75.09,75.73,75.97,77.74,77.31,76.38,77.36,77.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:00:00,186.282,0,2.7702,2.7702,0,69.77864,0,60.02,100,NAN,19.3914,NAN,NAN,96.9486,45.24,43.61,49.07,46.21,47.85,43.31,45.24,45.14,44.2,43.27,76.88,78.15,75.13,75.77,75.97,77.75,77.29,76.33,77.36,77.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:01:00,186.9744,0,2.7702,2.7702,0,69.77864,0,60.04,100,NAN,19.3914,NAN,NAN,96.9486,45.29,43.58,49.11,46.22,47.93,43.32,45.41,45.17,44.22,43.26,76.86,78.13,75.13,75.73,75.93,77.65,77.33,76.37,77.38,77.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:02:00,170.3544,0,2.7702,2.7702,0,69.77864,0,60.01,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.33,43.57,49.13,46.21,48.0,43.32,45.61,45.18,44.2,43.31,76.86,78.16,75.04,75.65,75.94,77.63,77.26,76.32,77.29,77.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:03:00,187.6674,0,2.7702,2.7702,0,69.77864,0,60.02,100,NAN,19.3914,NAN,NAN,96.9486,45.38,43.61,49.18,46.23,47.88,43.35,45.74,45.19,44.25,43.49,76.83,78.16,75.08,75.68,75.9,77.64,77.19,76.38,77.32,77.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:04:00,175.89360000000002,0,2.7702,2.7702,0,69.77864,0,59.98,100,NAN,19.3914,NAN,NAN,96.9486,45.34,43.61,49.17,46.23,47.82,43.33,45.83,45.19,44.28,43.51,76.82,78.14,75.01,75.67,75.92,77.69,77.26,76.37,77.36,77.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 03:05:00,189.0522,0,2.7702,2.7702,0,69.77864,0,59.92,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.39,43.64,49.19,46.27,48.13,43.35,45.8,45.18,44.3,43.34,76.81,78.14,75.03,75.68,75.89,77.65,77.2,76.23,77.26,77.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:06:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.95,100,NAN,19.3914,NAN,NAN,96.9486,45.44,43.63,49.22,46.29,48.02,43.32,45.9,45.2,44.29,43.38,76.81,78.15,75.04,75.68,75.91,77.67,77.17,76.25,77.26,77.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:07:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.96,100,NAN,19.3914,NAN,NAN,96.9486,45.44,43.67,49.23,46.34,47.96,43.33,45.96,45.23,44.3,43.42,76.79,78.18,75.01,75.62,75.88,77.7,77.19,76.3,77.27,77.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:08:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.06,100,NAN,19.3914,NAN,NAN,96.9486,45.42,43.68,49.25,46.33,48.15,43.38,45.75,45.19,44.32,43.67,76.77,78.19,75.0,75.65,75.9,77.64,77.17,76.23,77.26,77.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 03:09:00,174.51,0,2.7702,2.7702,0,69.77864,0,60.12,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.49,43.67,49.25,46.35,48.09,43.41,45.7,45.23,44.34,43.57,76.76,78.16,74.98,75.64,75.86,77.68,77.14,76.3,77.23,77.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:10:00,181.434,0,2.7702,2.7702,0,69.77864,0,60.21,100,NAN,19.3914,NAN,NAN,96.9486,45.5,43.65,49.32,46.4,48.21,43.43,45.62,45.25,44.32,43.42,76.76,78.14,75.0,75.65,75.86,77.68,77.16,76.26,77.24,77.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:11:00,184.8966,0,2.7702,2.7702,0,69.77864,0,60.36,100,NAN,19.3914,NAN,NAN,96.9486,45.53,43.68,49.36,46.38,48.23,43.41,45.52,45.27,44.31,43.4,76.77,78.17,74.96,75.62,75.89,77.62,77.1,76.23,77.19,77.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 03:12:00,182.8194,0,2.7702,2.7702,0,69.77864,0,60.43,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.52,43.67,49.43,46.4,48.27,43.41,45.63,45.28,44.32,43.43,76.68,78.19,74.93,75.62,75.88,77.63,77.07,76.21,77.23,77.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:13:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.51,100,NAN,19.3914,NAN,NAN,96.9486,45.55,43.69,49.5,46.4,48.12,43.43,45.73,45.27,44.34,43.43,76.67,78.15,74.96,75.64,75.85,77.63,77.11,76.25,77.25,77.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:14:00,189.7446,0,2.7702,2.7702,0,69.77864,0,60.52,100,NAN,19.3914,NAN,NAN,96.9486,45.56,43.7,49.58,46.4,48.25,43.42,45.71,45.29,44.38,43.46,76.71,78.13,74.99,75.61,75.87,77.64,77.06,76.19,77.21,77.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 03:15:00,169.662,0,2.7702,2.7702,0,69.77864,0,60.49,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.61,43.72,49.61,46.37,48.14,43.47,45.62,45.3,44.37,43.44,76.72,78.17,74.95,75.62,75.82,77.59,77.09,76.25,77.17,77.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:16:00,183.5118,0,2.7702,2.7702,0,69.77864,0,60.46,100,NAN,19.3914,NAN,NAN,96.9486,45.57,43.71,49.59,46.43,48.11,43.46,45.69,45.3,44.34,43.42,76.65,78.11,74.89,75.59,75.77,77.59,77.03,76.18,77.19,77.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 03:17:00,184.2042,0,2.7702,2.7702,0,69.77864,0,60.29,100,NAN,19.3914,NAN,NAN,96.9486,45.6,43.75,49.63,46.49,48.23,43.44,45.77,45.33,44.38,43.56,76.64,78.18,74.95,75.62,75.86,77.54,77.04,76.22,77.2,77.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 03:18:00,180.0492,0,2.7702,2.7702,0,69.77864,0,60.21,100,NAN,19.3914,NAN,NAN,96.9486,45.62,43.73,49.65,46.46,48.34,43.46,45.71,45.32,44.4,43.45,76.66,78.13,74.9,75.6,75.84,77.57,77.03,76.17,77.2,77.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 03:19:00,191.8224,0,2.7702,2.7702,0,69.77864,0,60.12,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.65,43.7,49.65,46.47,48.37,43.46,45.59,45.32,44.36,43.49,76.64,78.17,74.9,75.53,75.83,77.54,77.01,76.17,77.14,77.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 03:20:00,182.1264,0,2.7702,2.7702,0,69.77864,0,60.08,100,NAN,19.3914,NAN,NAN,96.9486,45.68,43.77,49.73,46.47,48.43,43.46,45.6,45.32,44.37,43.57,76.63,78.18,74.93,75.57,75.84,77.56,77.01,76.16,77.12,77.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:21:00,166.8918,0,2.7702,2.7702,0,69.77864,0,59.95,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.67,43.75,49.73,46.51,48.25,43.46,45.57,45.32,44.39,43.71,76.61,78.15,74.91,75.57,75.83,77.53,76.99,76.16,77.15,77.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 03:22:00,191.13,0,2.7702,0.0,0,69.77864,0,59.83,100,NAN,19.3914,NAN,NAN,96.9486,45.71,43.77,49.74,46.52,48.29,43.45,45.56,45.33,44.39,43.73,76.65,78.13,74.89,75.57,75.81,77.53,76.98,76.08,77.1,77.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 03:23:00,181.434,0,2.7702,2.7702,0,69.77864,0,59.86,100,NAN,19.3914,NAN,NAN,96.9486,45.75,43.79,49.74,46.52,48.4,43.5,45.57,45.36,44.37,43.69,76.65,78.18,74.93,75.6,75.81,77.55,76.99,76.15,77.11,77.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 03:24:00,183.5118,0,2.7702,2.7702,0,69.77864,0,59.84,100,NAN,19.3914,NAN,NAN,96.9486,45.69,43.79,49.73,46.56,48.47,43.5,45.49,45.37,44.4,43.5,76.61,78.14,74.86,75.54,75.77,77.53,76.93,76.15,77.13,77.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:25:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.74,100,NAN,19.3914,NAN,NAN,96.9486,45.72,43.82,49.77,46.58,48.41,43.52,45.46,45.37,44.41,43.54,76.58,78.2,74.86,75.53,75.82,77.54,76.96,76.13,77.11,77.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:26:00,184.8966,0,2.7702,2.7702,0,69.77864,0,59.78,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.77,43.78,49.81,46.57,48.39,43.51,45.49,45.39,44.41,43.52,76.58,78.16,74.86,75.56,75.81,77.51,76.95,76.14,77.15,77.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:27:00,175.2024,0,2.7702,2.7702,0,69.77864,0,59.92,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.77,43.79,49.82,46.58,48.46,43.51,45.41,45.37,44.35,43.66,76.62,78.14,74.87,75.58,75.78,77.53,76.93,76.11,77.06,77.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:28:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.99,100,NAN,19.3914,NAN,NAN,96.9486,45.8,43.83,49.82,46.49,48.37,43.28,45.42,45.46,44.34,43.74,76.54,78.19,74.87,75.6,75.8,77.61,76.98,76.13,77.09,77.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:29:00,178.6638,0,2.7702,2.7702,0,69.77864,0,59.92,100,NAN,19.3914,NAN,NAN,96.9486,45.75,43.79,49.73,46.37,48.26,42.87,45.31,45.47,44.3,43.51,76.61,78.15,74.84,75.67,75.72,77.91,77.09,76.16,77.18,77.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:30:00,188.3598,0,2.7702,2.7702,0,69.77864,0,60.02,100,NAN,19.3914,NAN,NAN,96.9486,45.66,43.74,49.59,46.35,48.19,42.58,45.06,45.34,44.17,43.32,76.75,78.21,74.94,75.74,75.83,78.14,77.16,76.15,77.27,77.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,5.5404
2021-06-17 03:31:00,184.8966,0,2.7702,2.7702,0,69.77864,0,59.98,100,NAN,19.3914,NAN,NAN,96.9486,45.45,43.66,49.42,46.29,48.03,42.24,44.81,45.22,44.04,43.15,76.9,78.29,75.06,75.74,75.95,78.39,77.42,76.28,77.3,77.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:32:00,185.5896,0,2.7702,2.7702,0,69.77864,0,60.01,100,NAN,19.3914,NAN,NAN,96.9486,45.23,43.54,49.27,46.18,47.84,41.92,44.55,45.06,43.88,42.99,77.05,78.41,75.15,75.73,76.0,78.63,77.59,76.33,77.4,77.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:33:00,169.662,0,2.7702,2.7702,0,69.77864,0,60.02,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.04,43.45,49.15,46.12,47.71,41.64,44.24,44.91,43.71,42.91,77.16,78.51,75.23,75.86,76.11,78.83,77.76,76.39,77.53,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:34:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.9,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.85,43.34,49.0,46.01,47.57,41.42,44.02,44.79,43.6,42.76,77.3,78.48,75.28,75.96,76.19,79.03,77.93,76.51,77.59,77.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:35:00,183.5118,0,0.0,2.7702,0,69.77864,0,59.77,100,NAN,19.3914,NAN,NAN,96.9486,44.68,43.25,48.86,45.94,47.45,41.16,43.81,44.64,43.47,42.65,77.47,78.59,75.37,75.99,76.28,79.19,78.13,76.56,77.68,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:36:00,180.7416,0,2.7702,2.7702,0,69.77864,0,59.67,100,NAN,19.3914,NAN,NAN,96.9486,44.55,43.21,48.79,45.85,47.35,41.02,43.67,44.54,43.35,42.53,77.65,78.64,75.48,76.05,76.33,79.32,78.23,76.66,77.75,77.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 03:37:00,184.2042,0,5.5404,2.7702,0,69.77864,0,59.67,100,NAN,19.3914,NAN,NAN,96.9486,44.35,43.14,48.69,45.76,47.28,40.88,43.49,44.44,43.25,42.41,77.7,78.64,75.51,76.13,76.43,79.39,78.37,76.76,77.85,78.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:38:00,185.5896,0,2.7702,2.7702,0,69.77864,0,59.72,100,NAN,19.3914,NAN,NAN,96.9486,44.27,43.11,48.61,45.7,47.14,40.71,43.34,44.34,43.18,42.33,77.88,78.74,75.61,76.18,76.48,79.53,78.53,76.8,77.9,78.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:39:00,172.43220000000002,0,2.7702,2.7702,0,69.77864,0,59.67,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.14,43.02,48.57,45.64,47.08,40.67,43.23,44.27,43.09,42.21,77.97,78.75,75.63,76.23,76.52,79.62,78.65,76.88,77.98,78.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:40:00,184.8966,0,0.0,2.7702,0,69.77864,0,59.52,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.03,42.89,48.47,45.57,46.99,40.55,43.1,44.2,43.0,42.12,78.0,78.86,75.67,76.3,76.56,79.69,78.72,76.92,77.98,78.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:41:00,185.5896,0,2.7702,2.7702,0,69.77864,0,59.46,100,NAN,19.3914,NAN,NAN,96.9486,43.93,42.85,48.4,45.52,46.98,40.43,42.99,44.09,42.91,42.07,78.08,78.93,75.74,76.35,76.62,79.76,78.78,76.92,78.04,78.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 03:42:00,180.7416,0,2.7702,2.7702,0,69.77864,0,59.34,100,NAN,19.3914,NAN,NAN,96.9486,43.86,42.8,48.35,45.49,46.91,40.37,42.95,44.06,42.85,42.01,78.16,78.99,75.81,76.39,76.68,79.85,78.95,77.04,78.16,78.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 03:43:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.3,100,NAN,19.3914,NAN,NAN,96.9486,43.78,42.73,48.32,45.38,46.87,40.24,42.82,43.97,42.8,41.94,78.23,79.01,75.85,76.38,76.7,79.9,78.97,77.05,78.19,78.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:44:00,188.3598,0,2.7702,2.7702,0,69.77864,0,59.3,100,NAN,19.3914,NAN,NAN,96.9486,43.72,42.7,48.27,45.39,46.82,40.2,42.74,43.91,42.73,41.88,78.36,79.01,75.91,76.51,76.77,79.96,79.12,77.12,78.18,78.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 03:45:00,170.3544,0,2.7702,0.0,0,69.77864,0,59.3,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.64,42.68,48.19,45.32,46.72,40.18,42.68,43.89,42.68,41.83,78.44,79.0,75.87,76.51,76.8,80.1,79.18,77.16,78.24,78.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 03:46:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.21,100,NAN,19.3914,NAN,NAN,96.9486,43.59,42.66,48.18,45.32,46.67,40.09,42.6,43.83,42.63,41.78,78.52,79.07,75.96,76.57,76.87,80.1,79.24,77.17,78.28,78.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 03:47:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.22,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.55,42.65,48.14,45.27,46.64,40.02,42.53,43.76,42.58,41.72,78.54,79.15,75.93,76.64,76.85,80.2,79.28,77.19,78.33,78.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 03:48:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.13,100,NAN,19.3914,NAN,NAN,96.9486,43.47,42.6,48.1,45.24,46.6,40.05,42.47,43.73,42.53,41.68,78.61,79.16,75.94,76.63,76.95,80.2,79.39,77.28,78.37,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:49:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.18,100,NAN,19.3914,NAN,NAN,96.9486,43.43,42.56,48.06,45.2,46.56,40.13,42.42,43.69,42.46,41.62,78.71,79.15,76.05,76.64,76.96,80.1,79.4,77.26,78.34,78.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 03:50:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.18,100,NAN,19.3914,NAN,NAN,96.9486,43.37,42.55,48.04,45.2,46.55,40.08,42.35,43.64,42.43,41.58,78.75,79.17,76.06,76.66,77.02,80.2,79.49,77.31,78.43,78.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 03:51:00,170.3544,0,2.7702,2.7702,0,69.77864,0,59.15,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.32,42.51,48.01,45.15,46.48,40.06,42.29,43.61,42.41,41.55,78.76,79.23,76.1,76.71,76.97,80.2,79.55,77.37,78.48,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:52:00,189.7446,0,2.7702,2.7702,0,69.77864,0,59.09,100,NAN,19.3914,NAN,NAN,96.9486,43.28,42.49,48.01,45.14,46.5,40.26,42.22,43.58,42.36,41.51,78.83,79.27,76.18,76.77,77.08,80.1,79.6,77.34,78.41,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 03:53:00,182.127,0,2.7702,2.7702,0,69.77864,0,59.03,100,NAN,19.3914,NAN,NAN,96.9486,43.3,42.58,47.96,45.11,46.48,40.57,42.32,43.55,42.35,41.54,78.87,79.22,76.1,76.7,77.01,79.94,79.56,77.38,78.46,78.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 03:54:00,187.6668,0,2.7702,2.7702,0,69.77864,0,58.96,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.39,42.68,48.04,45.15,46.54,40.84,42.42,43.56,42.32,41.56,78.83,79.15,76.09,76.73,77.0,79.7,79.44,77.39,78.45,78.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,11.0808,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 03:55:00,181.434,0,2.7702,2.7702,0,69.77864,0,59.01,100,NAN,19.3914,NAN,NAN,96.9486,43.45,42.77,48.13,45.18,46.59,41.06,42.62,43.62,42.37,41.6,78.74,79.06,76.06,76.69,77.0,79.49,79.23,77.25,78.37,78.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 03:56:00,182.127,0,2.7702,2.7702,0,69.77864,0,58.97,100,NAN,19.3914,NAN,NAN,96.9486,43.58,42.9,48.26,45.29,46.71,41.32,42.86,43.75,42.43,41.73,78.64,79.04,75.99,76.66,76.89,79.39,79.15,77.27,78.27,78.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 03:57:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.19,100,NAN,19.3914,NAN,NAN,96.9486,43.76,42.99,48.36,45.38,46.82,41.54,43.08,43.9,42.5,41.85,78.55,78.92,75.86,76.6,76.83,79.24,79.02,77.14,78.24,78.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 03:58:00,169.662,0,2.7702,2.7702,0,69.77864,0,59.37,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.91,43.12,48.47,45.5,46.94,41.71,43.25,43.99,42.58,41.91,78.44,78.82,75.84,76.55,76.73,79.11,78.82,77.04,78.16,78.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 03:59:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.41,100,NAN,19.3914,NAN,NAN,96.9486,44.06,43.26,48.55,45.59,47.02,41.84,43.41,44.04,42.65,42.03,78.34,78.81,75.76,76.48,76.67,78.97,78.67,77.01,78.1,78.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:00:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.46,100,NAN,19.3914,NAN,NAN,96.9486,44.16,43.27,48.64,45.71,47.19,41.99,43.64,44.1,42.79,42.15,78.2,78.75,75.71,76.45,76.64,78.84,78.59,76.93,78.08,78.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:01:00,185.5896,0,2.7702,2.7702,0,69.77864,0,59.44,100,NAN,19.3914,NAN,NAN,96.9486,44.28,43.36,48.75,45.75,47.29,42.1,43.79,44.18,42.85,42.24,78.09,78.74,75.73,76.34,76.57,78.73,78.44,76.88,77.97,78.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,5.5404
2021-06-17 04:02:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.31,100,NAN,19.3914,NAN,NAN,96.9486,44.43,43.33,48.85,45.83,47.4,42.22,43.91,44.36,43.0,42.34,78.07,78.68,75.66,76.31,76.5,78.68,78.36,76.85,77.9,78.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:03:00,178.6638,0,2.7702,2.7702,0,69.77864,0,59.21,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.5,43.42,48.92,45.91,47.54,42.26,43.96,44.48,43.04,42.38,77.94,78.7,75.6,76.31,76.46,78.64,78.31,76.77,77.85,78.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:04:00,172.43220000000002,0,2.7702,2.7702,0,69.77864,0,59.04,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.64,43.46,49.04,45.97,47.59,42.15,44.0,44.56,43.22,42.45,77.92,78.68,75.53,76.28,76.47,78.71,78.28,76.71,77.84,78.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:05:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.04,100,NAN,19.3914,NAN,NAN,96.9486,44.7,43.4,48.98,46.01,47.49,41.93,44.0,44.58,43.23,42.45,77.93,78.66,75.57,76.27,76.39,78.77,78.33,76.7,77.84,78.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 04:06:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.28,100,NAN,19.3914,NAN,NAN,96.9486,44.64,43.35,48.91,45.96,47.42,41.77,43.86,44.53,43.2,42.39,77.93,78.68,75.61,76.24,76.45,78.89,78.43,76.72,77.85,78.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:07:00,177.279,0,2.7702,0.0,0,69.77864,0,59.41,100,NAN,19.3914,NAN,NAN,96.9486,44.49,43.29,48.83,45.91,47.32,41.53,43.6,44.49,43.09,42.32,78.06,78.8,75.63,76.33,76.56,79.11,78.62,76.84,77.88,78.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 04:08:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.53,100,NAN,19.3914,NAN,NAN,96.9486,44.36,43.23,48.76,45.84,47.23,41.32,43.35,44.35,42.96,42.19,78.2,78.87,75.71,76.39,76.56,79.29,78.71,76.82,78.03,78.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 04:09:00,187.6668,0,2.7702,2.7702,0,69.77864,0,59.58,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.17,43.15,48.67,45.78,47.16,41.08,43.15,44.24,42.9,42.11,78.27,78.96,75.8,76.44,76.7,79.44,78.91,76.94,78.08,78.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:10:00,171.7398,0,2.7702,2.7702,0,69.77864,0,59.59,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.03,43.04,48.59,45.7,47.03,40.86,42.99,44.12,42.77,42.04,78.4,78.99,75.86,76.49,76.71,79.6,79.09,77.0,78.13,78.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 04:11:00,177.97140000000002,0,2.7702,2.7702,0,69.77864,0,59.64,100,NAN,19.3914,NAN,NAN,96.9486,43.93,42.96,48.46,45.64,46.93,40.66,42.82,44.03,42.66,41.94,78.53,79.03,75.85,76.52,76.82,79.71,79.15,77.05,78.18,78.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:12:00,189.7446,0,2.7702,2.7702,0,69.77864,0,59.56,100,NAN,19.3914,NAN,NAN,96.9486,43.78,42.9,48.37,45.6,46.89,40.53,42.66,43.95,42.58,41.86,78.61,79.09,75.94,76.6,76.85,79.75,79.3,77.12,78.24,78.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:13:00,180.0492,0,2.7702,2.7702,0,69.77864,0,59.59,100,NAN,19.3914,NAN,NAN,96.9486,43.7,42.83,48.3,45.51,46.78,40.46,42.56,43.85,42.54,41.79,78.68,79.15,75.98,76.62,76.87,79.91,79.36,77.13,78.29,78.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.0772,13.851,5.5404,5.5404
2021-06-17 04:14:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.47,100,NAN,19.3914,NAN,NAN,96.9486,43.6,42.77,48.21,45.41,46.74,40.33,42.44,43.83,42.49,41.72,78.74,79.22,76.03,76.66,76.94,80.0,79.46,77.22,78.32,78.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:15:00,183.5118,0,2.7702,2.7702,0,69.77864,0,59.29,100,NAN,19.3914,NAN,NAN,96.9486,43.52,42.67,48.19,45.36,46.71,40.25,42.37,43.73,42.38,41.62,78.82,79.26,76.1,76.73,76.97,80.1,79.56,77.24,78.33,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:16:00,169.662,0,2.7702,2.7702,0,69.77864,0,59.19,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,43.46,42.62,48.14,45.33,46.63,40.17,42.27,43.68,42.33,41.58,78.89,79.32,76.14,76.7,77.02,80.1,79.62,77.28,78.4,78.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 04:17:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.16,100,NAN,19.3914,NAN,NAN,96.9486,43.42,42.55,48.12,45.3,46.61,40.14,42.21,43.61,42.33,41.55,78.96,79.34,76.13,76.79,77.05,80.2,79.7,77.36,78.46,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:18:00,180.0492,0,2.7702,2.7702,0,69.77864,0,59.32,100,NAN,19.3914,NAN,NAN,96.9486,43.34,42.53,48.09,45.25,46.57,40.1,42.14,43.57,42.22,41.49,79.02,79.34,76.21,76.76,77.11,80.2,79.79,77.37,78.47,78.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:19:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.38,100,NAN,19.3914,NAN,NAN,96.9486,43.26,42.49,48.03,45.23,46.49,39.99,42.05,43.54,42.2,41.44,79.02,79.41,76.17,76.86,77.09,80.3,79.87,77.36,78.53,78.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.0772,13.851,8.310599999999999,5.5404
2021-06-17 04:20:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.29,100,NAN,19.3914,NAN,NAN,96.9486,43.22,42.51,48.0,45.22,46.48,40.02,41.97,43.5,42.16,41.4,79.13,79.47,76.22,76.88,77.19,80.3,79.87,77.44,78.54,78.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:21:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.37,100,NAN,19.3914,NAN,NAN,96.9486,43.21,42.48,47.98,45.19,46.43,39.88,41.98,43.46,42.1,41.35,79.19,79.45,76.22,76.92,77.19,80.4,79.95,77.47,78.57,78.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:22:00,169.662,0,2.7702,2.7702,0,69.77864,0,59.26,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.16,42.46,47.98,45.16,46.42,39.85,41.91,43.42,42.08,41.35,79.23,79.46,76.29,76.9,77.16,80.4,80.0,77.48,78.6,78.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:23:00,183.5118,0,2.7702,2.7702,0,69.77864,0,59.2,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.09,42.46,47.96,45.16,46.41,39.77,41.87,43.4,42.05,41.29,79.25,79.49,76.28,76.95,77.24,80.5,80.0,77.54,78.64,78.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:24:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.09,100,NAN,19.3914,NAN,NAN,96.9486,43.06,42.41,47.93,45.12,46.39,39.74,41.82,43.36,42.02,41.28,79.31,79.5,76.32,76.96,77.25,80.5,80.1,77.53,78.58,78.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:25:00,180.7416,0,2.7702,2.7702,0,69.77864,0,58.97,100,NAN,19.3914,NAN,NAN,96.9486,43.03,42.36,47.88,45.08,46.34,39.74,41.76,43.32,41.98,41.25,79.32,79.55,76.33,77.01,77.25,80.5,80.2,77.59,78.63,78.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 04:26:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.91,100,NAN,19.3914,NAN,NAN,96.9486,42.99,42.34,47.87,45.06,46.33,39.71,41.7,43.32,42.0,41.2,79.44,79.6,76.35,77.03,77.3,80.5,80.2,77.6,78.7,78.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:27:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.92,100,NAN,19.3914,NAN,NAN,96.9486,42.97,42.33,47.86,45.07,46.29,39.75,41.68,43.25,41.94,41.16,79.45,79.62,76.41,77.07,77.29,80.5,80.2,77.57,78.68,78.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:28:00,169.662,0,2.7702,2.7702,0,69.77864,0,58.94,100,NAN,19.3914,NAN,NAN,83.09880000000001,42.96,42.34,47.87,45.05,46.27,39.94,41.69,43.28,41.95,41.19,79.49,79.61,76.38,77.04,77.29,80.4,80.3,77.65,78.71,78.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:29:00,189.0522,0,2.7702,2.7702,0,69.77864,0,58.95,100,NAN,19.3914,NAN,NAN,96.9486,42.98,42.36,47.8,45.08,46.3,40.2,41.74,43.25,41.87,41.18,79.47,79.53,76.36,77.07,77.33,80.3,80.2,77.61,78.67,79.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:30:00,181.434,0,0.0,0.0,0,69.77864,0,59.07,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.03,42.45,47.9,45.11,46.33,40.45,41.9,43.26,41.89,41.18,79.39,79.46,76.35,77.02,77.23,80.1,80.1,77.57,78.61,78.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:31:00,182.8194,0,5.5404,2.7702,0,69.77864,0,59.22,100,NAN,19.3914,NAN,NAN,96.9486,43.14,42.6,47.98,45.2,46.45,40.71,42.14,43.3,41.93,41.33,79.29,79.42,76.33,77.04,77.2,79.88,79.93,77.57,78.58,78.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 04:32:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.24,100,NAN,19.3914,NAN,NAN,96.9486,43.32,42.68,48.1,45.29,46.58,40.93,42.4,43.39,41.98,41.43,79.24,79.33,76.22,76.96,77.13,79.74,79.73,77.44,78.49,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:33:00,185.5896,0,0.0,2.7702,0,69.77864,0,59.3,100,NAN,19.3914,NAN,NAN,96.9486,43.48,42.8,48.22,45.42,46.7,41.1,42.57,43.5,42.15,41.53,79.09,79.31,76.15,76.89,77.06,79.58,79.5,77.37,78.47,78.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:34:00,181.434,0,2.7702,2.7702,0,69.77864,0,59.19,100,NAN,19.3914,NAN,NAN,96.9486,43.65,42.93,48.37,45.54,46.84,41.3,42.77,43.65,42.31,41.62,78.93,79.27,76.13,76.82,77.03,79.43,79.41,77.31,78.36,78.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:35:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.18,100,NAN,19.3914,NAN,NAN,96.9486,43.81,43.02,48.45,45.61,46.98,41.46,42.95,43.74,42.41,41.77,78.83,79.19,76.03,76.69,76.91,79.27,79.25,77.22,78.22,78.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:36:00,171.7398,0,2.7702,2.7702,0,69.77864,0,59.19,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,43.98,43.1,48.56,45.69,47.16,41.62,43.14,43.85,42.51,41.87,78.73,79.16,75.99,76.67,76.88,79.23,79.15,77.1,78.18,78.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:37:00,184.2042,0,2.7702,2.7702,0,69.77864,0,59.13,100,NAN,19.3914,NAN,NAN,96.9486,44.11,43.1,48.68,45.79,47.27,41.72,43.28,43.95,42.55,42.0,78.64,79.05,75.95,76.57,76.8,79.13,79.03,77.04,78.11,78.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:38:00,181.434,0,2.7702,2.7702,0,69.77864,0,59.09,100,NAN,19.3914,NAN,NAN,96.9486,44.29,43.16,48.78,45.86,47.41,41.83,43.32,44.18,42.63,42.06,78.58,79.03,75.84,76.61,76.7,79.06,78.9,76.94,78.04,78.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,5.5404
