Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 04:39:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.01,100,NAN,19.3914,NAN,NAN,96.9486,44.45,43.24,48.88,45.97,47.45,41.94,43.52,44.32,42.71,42.13,78.45,79.05,75.84,76.53,76.66,78.93,78.81,76.95,77.97,78.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:40:00,192.5148,0,2.7702,2.7702,0,69.77864,0,59.03,100,NAN,19.3914,NAN,NAN,96.9486,44.59,43.26,48.95,46.03,47.56,42.04,43.56,44.35,42.77,42.19,78.36,79.02,75.76,76.49,76.61,78.88,78.69,76.86,77.89,78.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 04:41:00,180.7416,0,2.7702,2.7702,0,69.77864,0,59.1,100,NAN,19.3914,NAN,NAN,96.9486,44.69,43.28,49.04,46.11,47.65,42.1,43.7,44.39,42.83,42.23,78.26,78.99,75.73,76.45,76.58,78.85,78.62,76.8,77.89,78.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:42:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.12,100,NAN,19.3914,NAN,NAN,96.9486,44.8,43.29,49.09,46.18,47.75,42.15,43.72,44.46,42.9,42.39,78.16,78.96,75.66,76.39,76.55,78.78,78.58,76.77,77.85,78.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:43:00,176.5872,0,2.7702,2.7702,0,69.77864,0,59.1,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,44.88,43.33,49.13,46.23,47.81,42.17,43.72,44.52,42.98,42.72,78.1,78.98,75.63,76.37,76.53,78.7,78.51,76.73,77.76,78.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 04:44:00,180.0492,0,2.7702,2.7702,0,69.77864,0,59.1,100,NAN,19.3914,NAN,NAN,96.9486,44.96,43.38,49.12,46.29,47.89,42.24,43.84,44.53,42.96,42.71,78.04,78.95,75.62,76.38,76.46,78.63,78.36,76.65,77.69,78.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 04:45:00,180.7416,0,2.7702,2.7702,0,69.77864,0,59.18,100,NAN,19.3914,NAN,NAN,96.9486,45.08,43.38,49.14,46.31,47.93,42.28,43.95,44.59,43.03,42.87,78.0,78.89,75.6,76.29,76.41,78.62,78.41,76.69,77.73,77.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:46:00,186.9744,0,2.7702,2.7702,0,69.77864,0,59.27,100,NAN,19.3914,NAN,NAN,96.9486,45.12,43.4,49.18,46.37,47.96,42.3,43.98,44.64,43.1,42.99,77.94,78.9,75.55,76.25,76.4,78.56,78.29,76.63,77.66,77.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 04:47:00,186.282,0,2.7702,2.7702,0,69.77864,0,59.13,100,NAN,19.3914,NAN,NAN,96.9486,45.19,43.42,49.25,46.4,48.02,42.33,44.04,44.72,43.07,42.89,77.93,78.93,75.52,76.26,76.36,78.52,78.26,76.56,77.66,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:48:00,183.5118,0,2.7702,2.7702,0,69.77864,0,59.1,100,NAN,19.3914,NAN,NAN,96.9486,45.24,43.41,49.34,46.44,48.07,42.36,44.13,44.8,43.08,42.96,77.85,78.92,75.5,76.22,76.32,78.52,78.25,76.57,77.6,77.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 04:49:00,184.2042,0,2.7702,0.0,0,69.77864,0,59.12,100,NAN,19.3914,NAN,NAN,96.9486,45.38,43.47,49.4,46.54,48.12,42.4,44.17,44.81,43.12,42.92,77.8,78.89,75.43,76.22,76.29,78.48,78.2,76.56,77.56,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:50:00,182.8194,0,2.7702,2.7702,0,69.77864,0,59.01,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.42,43.46,49.45,46.62,48.18,42.4,44.27,44.85,43.16,42.98,77.77,78.85,75.41,76.15,76.29,78.46,78.16,76.45,77.58,77.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 04:51:00,172.43220000000002,0,2.7702,2.7702,0,69.77864,0,58.84,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.41,43.44,49.51,46.62,48.22,42.47,44.28,44.85,43.21,42.98,77.73,78.83,75.47,76.17,76.26,78.46,78.12,76.47,77.5,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 04:52:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.75,100,NAN,19.3914,NAN,NAN,96.9486,45.47,43.5,49.56,46.63,48.29,42.51,44.27,44.9,43.21,43.03,77.66,78.87,75.42,76.14,76.19,78.39,78.05,76.47,77.49,77.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:53:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.69,100,NAN,19.3914,NAN,NAN,96.9486,45.5,43.5,49.58,46.64,48.33,42.56,44.44,44.91,43.21,43.03,77.66,78.82,75.4,76.12,76.19,78.4,78.06,76.41,77.48,77.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 04:54:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.57,100,NAN,19.3914,NAN,NAN,96.9486,45.53,43.5,49.56,46.69,48.3,42.58,44.43,44.94,43.3,43.05,77.64,78.85,75.31,76.09,76.18,78.4,77.98,76.37,77.46,77.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 04:55:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.5,100,NAN,19.3914,NAN,NAN,96.9486,45.57,43.5,49.6,46.72,48.32,42.58,44.49,44.99,43.28,43.09,77.59,78.85,75.37,76.02,76.2,78.34,77.96,76.37,77.46,77.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:56:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.45,100,NAN,19.3914,NAN,NAN,96.9486,45.6,43.54,49.63,46.78,48.37,42.58,44.47,45.02,43.26,43.25,77.55,78.88,75.31,76.07,76.12,78.34,77.97,76.32,77.38,77.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-17 04:57:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.39,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.62,43.53,49.66,46.75,48.42,42.62,44.49,45.01,43.27,43.31,77.52,78.89,75.27,76.04,76.14,78.31,77.88,76.33,77.39,77.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 04:58:00,167.5842,0,2.7702,2.7702,0,69.77864,0,58.39,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.67,43.5,49.74,46.81,48.45,42.64,44.52,45.06,43.31,43.35,77.52,78.88,75.3,76.04,76.12,78.31,77.84,76.33,77.42,77.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 04:59:00,185.5896,0,2.7702,2.7702,0,69.77864,0,58.35,100,NAN,19.3914,NAN,NAN,96.9486,45.74,43.52,49.78,46.8,48.43,42.63,44.52,45.08,43.32,43.29,77.47,78.83,75.31,76.05,76.1,78.28,77.87,76.29,77.37,77.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 05:00:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.5,100,NAN,19.3914,NAN,NAN,96.9486,45.73,43.55,49.8,46.88,48.45,42.65,44.53,45.09,43.26,43.2,77.43,78.84,75.28,76.02,76.12,78.23,77.8,76.3,77.31,77.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:01:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.44,100,NAN,19.3914,NAN,NAN,96.9486,45.79,43.59,49.81,46.87,48.49,42.68,44.56,45.1,43.3,43.2,77.43,78.84,75.23,75.99,76.04,78.25,77.77,76.29,77.32,77.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:02:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.3,100,NAN,19.3914,NAN,NAN,96.9486,45.78,43.61,49.82,46.86,48.49,42.7,44.56,45.11,43.33,43.24,77.41,78.84,75.22,75.97,75.99,78.25,77.78,76.26,77.3,77.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 05:03:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.24,100,NAN,19.3914,NAN,NAN,96.9486,45.89,43.6,49.84,46.93,48.52,42.7,44.59,45.12,43.32,43.26,77.41,78.8,75.24,75.97,76.06,78.22,77.73,76.26,77.32,77.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 05:04:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.23,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.93,43.62,49.86,46.98,48.53,42.73,44.62,45.14,43.37,43.22,77.4,78.78,75.23,76.0,76.03,78.2,77.68,76.24,77.29,77.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:05:00,175.2024,0,2.7702,2.7702,0,69.77864,0,58.2,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.87,43.62,49.87,46.98,48.51,42.75,44.66,45.13,43.35,43.23,77.36,78.82,75.15,75.94,76.04,78.2,77.71,76.17,77.21,77.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 05:06:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,96.9486,45.92,43.64,49.91,46.94,48.55,42.74,44.67,45.17,43.4,43.28,77.37,78.8,75.16,75.91,76.03,78.2,77.7,76.21,77.26,77.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:07:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.2,100,NAN,19.3914,NAN,NAN,96.9486,45.92,43.6,49.92,46.96,48.57,42.76,44.7,45.2,43.39,43.33,77.35,78.81,75.11,75.93,76.04,78.16,77.7,76.2,77.21,77.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:08:00,180.7416,0,2.7702,2.7702,0,69.77864,0,58.27,100,NAN,19.3914,NAN,NAN,96.9486,45.91,43.63,49.97,47.04,48.53,42.75,44.67,45.21,43.38,43.25,77.33,78.8,75.18,75.95,75.95,78.12,77.64,76.15,77.2,77.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 05:09:00,183.5118,0,0.0,2.7702,0,69.77864,0,58.3,100,NAN,19.3914,NAN,NAN,96.9486,45.96,43.64,49.95,47.03,48.56,42.81,44.69,45.2,43.39,43.39,77.3,78.83,75.07,75.92,76.01,78.17,77.66,76.18,77.2,77.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:10:00,189.7446,0,2.7702,0.0,0,69.77864,0,58.38,100,NAN,19.3914,NAN,NAN,96.9486,46.01,43.64,49.95,47.06,48.63,42.79,44.71,45.24,43.39,43.34,77.3,78.84,75.15,75.91,75.98,78.09,77.61,76.17,77.2,77.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 05:11:00,166.1994,0,2.7702,2.7702,0,69.77864,0,58.51,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,45.98,43.63,49.97,47.12,48.59,42.78,44.72,45.23,43.38,43.34,77.28,78.82,75.09,75.87,75.95,78.12,77.6,76.13,77.2,77.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:12:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.33,100,NAN,19.3914,NAN,NAN,96.9486,45.97,43.67,49.99,47.07,48.69,42.86,44.78,45.24,43.4,43.47,77.23,78.79,75.12,75.91,75.97,78.11,77.61,76.16,77.21,77.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:13:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.2,100,NAN,19.3914,NAN,NAN,96.9486,46.02,43.67,49.98,47.09,48.66,42.85,44.75,45.25,43.37,43.52,77.22,78.78,75.07,75.88,75.9,78.11,77.53,76.13,77.13,77.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 05:14:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.27,100,NAN,19.3914,NAN,NAN,96.9486,46.02,43.7,50.01,47.06,48.67,42.82,44.78,45.28,43.41,43.46,77.2,78.81,75.09,75.88,75.96,78.09,77.52,76.1,77.17,77.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:15:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.27,100,NAN,19.3914,NAN,NAN,96.9486,46.08,43.7,50.01,47.16,48.7,42.81,44.77,45.3,43.44,43.46,77.19,78.84,75.05,75.84,75.94,78.08,77.56,76.14,77.17,77.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 05:16:00,173.1246,0,2.7702,2.7702,0,69.77864,0,58.32,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,46.08,43.68,49.99,47.15,48.66,42.84,44.75,45.28,43.42,43.4,77.14,78.78,75.05,75.84,75.86,78.02,77.47,76.11,77.13,77.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:17:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.51,100,NAN,19.3914,NAN,NAN,96.9486,46.12,43.69,50.03,47.18,48.68,42.84,44.75,45.3,43.43,43.4,77.12,78.72,75.03,75.86,75.92,78.07,77.49,76.05,77.09,77.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:18:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.66,100,NAN,19.3914,NAN,NAN,96.9486,46.13,43.7,49.99,47.19,48.66,42.83,44.77,45.33,43.46,43.45,77.14,78.78,75.01,75.83,75.86,78.1,77.49,76.05,77.1,77.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:19:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.69,100,NAN,19.3914,NAN,NAN,96.9486,46.12,43.7,50.03,47.25,48.69,42.83,44.79,45.31,43.46,43.44,77.08,78.75,75.02,75.82,75.93,78.02,77.45,76.02,77.11,77.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:20:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.75,100,NAN,19.3914,NAN,NAN,96.9486,46.08,43.74,50.04,47.23,48.69,42.85,44.76,45.35,43.46,43.46,77.09,78.77,75.01,75.81,75.88,78.05,77.42,76.07,77.15,77.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:21:00,177.97140000000002,0,2.7702,2.7702,0,69.77864,0,58.76,100,NAN,19.3914,NAN,NAN,96.9486,46.12,43.71,50.1,47.28,48.75,42.86,44.77,45.31,43.44,43.45,77.09,78.76,75.02,75.8,75.84,78.05,77.39,76.03,77.05,77.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 05:22:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.81,100,NAN,19.3914,NAN,NAN,96.9486,46.19,43.7,50.16,47.29,48.72,42.86,44.79,45.33,43.42,43.52,77.13,78.77,75.01,75.78,75.89,78.07,77.41,76.03,77.06,77.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:23:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.84,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.14,43.73,50.11,47.3,48.74,42.86,44.78,45.34,43.45,43.48,77.12,78.76,75.0,75.8,75.83,78.01,77.39,76.01,77.09,77.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:24:00,169.662,0,2.7702,2.7702,0,69.77864,0,58.84,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.17,43.74,50.14,47.3,48.73,42.91,44.77,45.35,43.42,43.45,77.06,78.75,74.98,75.82,75.87,77.98,77.39,76.02,77.04,77.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:25:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.82,100,NAN,19.3914,NAN,NAN,96.9486,46.17,43.74,50.1,47.29,48.77,42.92,44.78,45.36,43.45,43.46,77.06,78.75,74.93,75.77,75.85,78.02,77.35,75.99,77.05,77.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:26:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.72,100,NAN,19.3914,NAN,NAN,96.9486,46.19,43.75,50.11,47.31,48.77,42.93,44.78,45.35,43.5,43.45,77.07,78.76,74.97,75.74,75.84,78.0,77.3,76.03,77.02,77.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 05:27:00,184.8972,0,2.7702,0.0,0,69.77864,0,58.55,100,NAN,19.3914,NAN,NAN,96.9486,46.22,43.76,50.14,47.36,48.74,42.9,44.78,45.32,43.51,43.46,77.07,78.76,74.99,75.8,75.87,77.98,77.3,75.96,77.05,77.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 05:28:00,187.6668,0,2.7702,2.7702,0,69.77864,0,58.36,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.21,43.74,50.15,47.34,48.76,42.91,44.77,45.38,43.52,43.6,77.03,78.8,74.93,75.75,75.83,77.98,77.32,75.98,77.06,77.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:29:00,177.97140000000002,0,2.7702,2.7702,0,69.77864,0,58.17,100,NAN,19.3914,NAN,NAN,96.9486,46.25,43.75,50.18,47.39,48.76,42.92,44.79,45.39,43.5,43.56,77.03,78.74,74.93,75.75,75.8,78.01,77.32,75.94,76.99,77.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:30:00,177.2802,0,2.7702,2.7702,0,69.77864,0,58.13,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.29,43.74,50.17,47.37,48.8,42.91,44.77,45.37,43.49,43.5,77.03,78.75,74.96,75.77,75.82,77.96,77.29,75.99,76.96,77.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 05:31:00,181.434,0,2.7702,2.7702,0,69.77864,0,58.13,100,NAN,19.3914,NAN,NAN,96.9486,46.29,43.76,50.16,47.31,48.79,42.68,44.75,45.41,43.63,43.63,77.04,78.77,74.92,75.77,75.82,78.04,77.33,75.94,77.03,77.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:32:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,96.9486,46.22,43.75,50.19,47.23,48.75,42.31,44.66,45.43,43.69,43.58,77.04,78.78,74.95,75.82,75.82,78.32,77.44,75.98,77.07,77.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 05:33:00,187.6668,0,2.7702,2.7702,0,69.77864,0,58.05,100,NAN,19.3914,NAN,NAN,96.9486,46.08,43.72,50.04,47.21,48.65,42.05,44.43,45.36,43.54,43.33,77.18,78.78,75.05,75.86,75.9,78.46,77.55,76.0,77.08,77.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 05:34:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.04,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.88,43.6,49.83,47.15,48.52,41.78,44.18,45.22,43.41,43.11,77.4,78.84,75.13,75.89,75.99,78.7,77.76,76.07,77.19,77.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:35:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.1,100,NAN,19.3914,NAN,NAN,96.9486,45.62,43.48,49.72,47.06,48.34,41.57,43.95,45.07,43.29,42.99,77.46,78.96,75.21,75.97,76.04,78.83,77.92,76.18,77.32,77.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:36:00,169.662,0,2.7702,2.7702,0,69.77864,0,58.21,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.46,43.43,49.56,46.97,48.15,41.39,43.67,44.93,43.12,42.85,77.65,78.99,75.24,76.01,76.12,78.98,78.09,76.28,77.4,77.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:37:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.36,100,NAN,19.3914,NAN,NAN,96.9486,45.24,43.34,49.42,46.84,48.01,41.16,43.47,44.81,43.0,42.69,77.7,79.0,75.34,76.06,76.23,79.13,78.28,76.4,77.49,77.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:38:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.38,100,NAN,19.3914,NAN,NAN,96.9486,45.06,43.3,49.28,46.74,47.92,40.97,43.3,44.67,42.91,42.58,77.9,79.08,75.44,76.15,76.32,79.37,78.43,76.41,77.59,77.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 05:39:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.41,100,NAN,19.3914,NAN,NAN,96.9486,44.92,43.2,49.18,46.63,47.79,40.79,43.12,44.54,42.75,42.42,78.01,79.16,75.55,76.2,76.37,79.49,78.54,76.48,77.56,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:40:00,185.5896,0,2.7702,2.7702,0,69.77864,0,58.39,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.77,43.12,49.07,46.55,47.68,40.66,43.02,44.46,42.7,42.33,78.1,79.21,75.61,76.28,76.45,79.55,78.67,76.57,77.73,77.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:41:00,169.662,0,2.7702,2.7702,0,69.77864,0,58.5,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.64,43.02,49.0,46.5,47.6,40.51,42.88,44.37,42.64,42.31,78.23,79.3,75.61,76.35,76.49,79.67,78.75,76.67,77.75,77.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:42:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.48,100,NAN,19.3914,NAN,NAN,96.9486,44.58,42.96,48.91,46.42,47.51,40.39,42.75,44.31,42.53,42.22,78.27,79.36,75.68,76.38,76.56,79.74,78.86,76.65,77.82,78.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:43:00,186.282,0,0.0,2.7702,0,69.77864,0,58.27,100,NAN,19.3914,NAN,NAN,96.9486,44.45,42.86,48.88,46.36,47.44,40.34,42.64,44.19,42.46,42.13,78.35,79.37,75.76,76.46,76.62,79.82,78.96,76.75,77.84,78.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:44:00,181.434,0,2.7702,0.0,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,96.9486,44.39,42.8,48.79,46.3,47.33,40.2,42.57,44.15,42.39,42.06,78.45,79.44,75.75,76.5,76.65,79.89,79.07,76.8,77.95,78.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 05:45:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.23,100,NAN,19.3914,NAN,NAN,96.9486,44.3,42.77,48.76,46.21,47.29,40.13,42.48,44.04,42.32,41.98,78.5,79.52,75.83,76.5,76.66,80.0,79.12,76.84,77.96,78.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:46:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.1,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.22,42.73,48.68,46.22,47.24,40.16,42.42,44.04,42.27,41.95,78.58,79.52,75.84,76.58,76.71,80.0,79.25,76.91,78.04,78.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:47:00,169.662,0,2.7702,2.7702,0,69.77864,0,57.95,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.15,42.7,48.63,46.14,47.15,40.13,42.33,43.97,42.25,41.88,78.67,79.57,75.89,76.59,76.74,80.0,79.31,76.94,77.99,78.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:48:00,184.2042,0,2.7702,2.7702,0,69.77864,0,57.98,100,NAN,19.3914,NAN,NAN,96.9486,44.05,42.68,48.58,46.09,47.1,40.15,42.29,43.9,42.2,41.78,78.71,79.56,75.95,76.63,76.78,80.0,79.4,76.93,78.05,78.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 05:49:00,182.8194,0,2.7702,2.7702,0,69.77864,0,57.99,100,NAN,19.3914,NAN,NAN,96.9486,44.03,42.64,48.58,46.04,47.08,40.16,42.19,43.87,42.12,41.75,78.86,79.61,75.99,76.69,76.87,80.1,79.5,77.02,78.12,78.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 05:50:00,186.282,0,2.7702,2.7702,0,69.77864,0,57.98,100,NAN,19.3914,NAN,NAN,96.9486,43.93,42.63,48.52,46.02,47.0,40.08,42.14,43.83,42.11,41.68,78.94,79.63,76.01,76.75,76.9,80.1,79.55,77.04,78.15,78.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,5.5404
2021-06-17 05:51:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,96.9486,43.89,42.58,48.5,45.98,46.98,40.0,42.06,43.77,42.04,41.62,79.0,79.63,76.0,76.75,76.92,80.2,79.59,77.05,78.14,78.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:52:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.11,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.83,42.53,48.46,45.94,46.93,39.97,42.02,43.75,42.05,41.6,79.04,79.66,76.03,76.8,76.94,80.3,79.71,77.15,78.15,78.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:53:00,173.1246,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.76,42.55,48.42,45.91,46.9,39.96,41.96,43.72,41.99,41.57,78.99,79.69,76.05,76.86,76.99,80.3,79.73,77.12,78.24,78.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 05:54:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.05,100,NAN,19.3914,NAN,NAN,96.9486,43.73,42.53,48.39,45.88,46.85,39.93,41.87,43.65,41.95,41.53,79.13,79.71,76.1,76.86,76.98,80.3,79.79,77.18,78.26,78.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:55:00,180.7416,0,2.7702,2.7702,0,69.77864,0,58.17,100,NAN,19.3914,NAN,NAN,96.9486,43.65,42.54,48.34,45.85,46.83,40.07,41.89,43.66,41.94,41.51,79.09,79.74,76.15,76.86,77.06,80.2,79.81,77.21,78.25,78.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 05:56:00,185.5896,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,96.9486,43.69,42.62,48.36,45.89,46.82,40.22,41.93,43.6,41.91,41.51,79.15,79.69,76.16,76.87,77.03,80.0,79.77,77.19,78.28,78.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 05:57:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,96.9486,43.75,42.68,48.42,45.91,46.91,40.51,42.04,43.59,41.88,41.54,79.14,79.62,76.12,76.85,77.01,79.88,79.66,77.16,78.23,78.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 05:58:00,184.2042,0,0.0,2.7702,0,69.77864,0,58.33,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.88,42.76,48.49,46.0,47.15,40.69,42.26,43.66,41.96,41.6,79.1,79.55,76.09,76.83,76.97,79.72,79.51,77.13,78.15,78.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 05:59:00,171.04739999999998,0,2.7702,2.7702,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.99,42.9,48.6,46.08,47.44,40.89,42.51,43.74,42.04,41.72,79.0,79.51,75.99,76.76,76.87,79.62,79.38,77.06,78.09,78.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 06:00:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,96.9486,44.14,42.98,48.69,46.15,47.5,41.1,42.74,43.9,42.09,41.81,78.91,79.35,75.89,76.67,76.72,79.5,79.22,76.98,78.07,78.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:01:00,186.282,0,2.7702,0.0,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,96.9486,44.33,43.07,48.8,46.3,47.54,41.27,42.91,44.02,42.2,41.89,78.75,79.35,75.88,76.66,76.75,79.35,79.02,76.9,77.98,78.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 06:02:00,180.7416,0,2.7702,2.7702,0,69.77864,0,58.33,100,NAN,19.3914,NAN,NAN,96.9486,44.82,43.15,48.94,46.39,47.56,41.39,43.11,44.19,42.33,42.0,78.68,79.29,75.83,76.48,76.64,79.26,78.91,76.86,77.85,78.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:03:00,186.9744,0,2.7702,2.7702,0,69.77864,0,58.38,100,NAN,19.3914,NAN,NAN,96.9486,44.86,43.26,49.05,46.5,47.67,41.53,43.29,44.25,42.47,42.12,78.57,79.28,75.78,76.52,76.59,79.16,78.81,76.75,77.83,78.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:04:00,185.5896,0,2.7702,2.7702,0,69.77864,0,58.35,100,NAN,19.3914,NAN,NAN,96.9486,45.14,43.28,49.13,46.59,47.73,41.67,43.43,44.37,42.59,42.21,78.45,79.26,75.68,76.48,76.51,79.05,78.69,76.74,77.76,78.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:05:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.27,100,NAN,19.3914,NAN,NAN,96.9486,45.38,43.33,49.21,46.66,47.81,41.72,43.57,44.47,42.61,42.3,78.34,79.2,75.64,76.41,76.45,78.93,78.63,76.6,77.66,77.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:06:00,170.3544,0,2.7702,2.7702,0,69.77864,0,58.23,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,45.44,43.4,49.3,46.74,47.9,41.81,43.67,44.62,42.66,42.39,78.26,79.18,75.57,76.4,76.44,78.9,78.54,76.58,77.63,77.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:07:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.1,100,NAN,19.3914,NAN,NAN,96.9486,45.4,43.41,49.39,46.74,47.93,41.66,43.65,44.64,42.81,42.43,78.2,79.14,75.58,76.35,76.39,78.97,78.42,76.51,77.55,77.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,5.5404
2021-06-17 06:08:00,183.5118,0,2.7702,2.7702,0,69.77864,0,57.99,100,NAN,19.3914,NAN,NAN,96.9486,45.29,43.41,49.4,46.76,47.91,41.5,43.66,44.74,42.87,42.46,78.21,79.2,75.58,76.38,76.38,79.1,78.53,76.53,77.59,77.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:09:00,186.282,0,2.7702,2.7702,0,69.77864,0,57.92,100,NAN,19.3914,NAN,NAN,96.9486,45.16,43.36,49.34,46.72,47.86,41.33,43.43,44.66,42.8,42.4,78.22,79.22,75.59,76.36,76.41,79.17,78.64,76.57,77.69,77.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:10:00,186.282,0,0.0,2.7702,0,69.77864,0,57.83,100,NAN,19.3914,NAN,NAN,96.9486,44.97,43.26,49.22,46.68,47.77,41.12,43.15,44.55,42.69,42.29,78.41,79.25,75.69,76.43,76.5,79.3,78.77,76.65,77.68,77.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:11:00,183.5118,0,2.7702,2.7702,0,69.77864,0,57.82,100,NAN,19.3914,NAN,NAN,96.9486,44.7,43.16,49.09,46.58,47.63,40.94,43.0,44.42,42.59,42.2,78.55,79.3,75.73,76.5,76.51,79.48,79.0,76.71,77.73,78.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:12:00,186.282,0,2.7702,2.7702,0,69.77864,0,57.86,100,NAN,19.3914,NAN,NAN,96.9486,44.57,43.1,48.99,46.48,47.5,40.72,42.74,44.31,42.46,42.08,78.59,79.4,75.77,76.54,76.64,79.58,79.15,76.78,77.85,78.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:13:00,178.6638,0,2.7702,2.7702,0,69.77864,0,57.89,100,NAN,16.621199999999998,NAN,NAN,96.9486,44.4,42.99,48.92,46.39,47.4,40.58,42.58,44.2,42.38,42.0,78.71,79.48,75.85,76.61,76.69,79.77,79.26,76.84,77.92,78.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 06:14:00,174.51,0,2.7702,2.7702,0,69.77864,0,57.92,100,NAN,19.3914,NAN,NAN,83.09880000000001,44.28,42.9,48.83,46.34,47.3,40.44,42.43,44.11,42.29,41.91,78.83,79.53,75.87,76.68,76.77,79.87,79.41,76.89,77.93,78.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:15:00,181.434,0,2.7702,2.7702,0,69.77864,0,58.02,100,NAN,19.3914,NAN,NAN,96.9486,44.15,42.79,48.73,46.25,47.18,40.25,42.3,44.02,42.17,41.83,78.92,79.59,75.88,76.65,76.82,80.0,79.49,76.95,77.99,78.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:16:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.08,100,NAN,19.3914,NAN,NAN,96.9486,44.06,42.75,48.67,46.18,47.09,40.17,42.17,43.95,42.13,41.77,78.96,79.64,75.97,76.75,76.86,80.1,79.61,76.99,78.09,78.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:17:00,188.3598,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,96.9486,43.96,42.69,48.61,46.16,47.05,40.12,42.07,43.88,42.07,41.67,79.04,79.64,76.0,76.84,76.94,80.1,79.72,76.99,78.13,78.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:18:00,182.1264,0,2.7702,0.0,0,69.77864,0,58.1,100,NAN,19.3914,NAN,NAN,96.9486,43.84,42.69,48.55,46.07,46.98,40.06,42.01,43.81,41.98,41.62,79.13,79.66,76.11,76.83,76.96,80.2,79.76,77.08,78.11,78.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:19:00,182.127,0,2.7702,2.7702,0,69.77864,0,58.16,100,NAN,19.3914,NAN,NAN,96.9486,43.78,42.62,48.49,46.03,46.92,39.92,41.92,43.76,41.96,41.57,79.21,79.76,76.11,76.89,76.98,80.2,79.84,77.12,78.21,78.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:20:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.17,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.72,42.58,48.42,45.98,46.86,39.82,41.84,43.71,41.9,41.5,79.23,79.8,76.12,76.9,77.02,80.3,79.89,77.15,78.19,78.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 06:21:00,172.43220000000002,0,2.7702,2.7702,0,69.77864,0,58.14,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.68,42.57,48.4,45.95,46.83,39.71,41.82,43.65,41.82,41.47,79.34,79.85,76.22,76.96,77.07,80.4,79.92,77.14,78.22,78.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:22:00,182.8194,0,2.7702,2.7702,0,69.77864,0,58.17,100,NAN,19.3914,NAN,NAN,96.9486,43.6,42.53,48.35,45.9,46.77,39.72,41.78,43.6,41.81,41.41,79.33,79.84,76.21,76.96,77.08,80.4,80.0,77.21,78.3,78.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:23:00,187.6668,0,2.7702,2.7702,0,69.77864,0,58.22,100,NAN,19.3914,NAN,NAN,96.9486,43.57,42.47,48.32,45.89,46.69,39.65,41.7,43.58,41.78,41.4,79.4,79.85,76.2,77.01,77.1,80.5,80.0,77.22,78.3,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:24:00,182.8194,0,0.0,2.7702,0,69.77864,0,58.19,100,NAN,19.3914,NAN,NAN,96.9486,43.51,42.43,48.3,45.84,46.69,39.62,41.68,43.55,41.76,41.37,79.44,79.93,76.29,77.07,77.15,80.5,80.1,77.33,78.38,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:25:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.26,100,NAN,19.3914,NAN,NAN,96.9486,43.49,42.4,48.27,45.82,46.63,39.56,41.6,43.49,41.68,41.32,79.53,79.93,76.33,77.01,77.13,80.5,80.2,77.32,78.37,78.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 06:26:00,181.434,0,2.7702,2.7702,0,69.77864,0,58.22,100,NAN,19.3914,NAN,NAN,96.9486,43.45,42.37,48.26,45.81,46.6,39.57,41.56,43.45,41.67,41.29,79.52,79.93,76.32,77.1,77.19,80.5,80.2,77.36,78.36,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 06:27:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.13,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.39,42.37,48.21,45.79,46.59,39.58,41.51,43.43,41.64,41.25,79.58,79.91,76.28,77.1,77.23,80.6,80.3,77.39,78.38,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:28:00,175.2024,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.38,42.38,48.21,45.75,46.55,39.49,41.47,43.41,41.62,41.23,79.65,79.94,76.39,77.14,77.26,80.6,80.3,77.41,78.41,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:29:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.02,100,NAN,19.3914,NAN,NAN,96.9486,43.35,42.38,48.15,45.72,46.53,39.39,41.46,43.38,41.59,41.17,79.67,79.97,76.36,77.19,77.27,80.6,80.4,77.45,78.46,78.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:30:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.1,100,NAN,19.3914,NAN,NAN,96.9486,43.29,42.34,48.15,45.71,46.5,39.45,41.42,43.36,41.57,41.17,79.68,80.0,76.37,77.17,77.3,80.7,80.4,77.44,78.5,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:31:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.08,100,NAN,19.3914,NAN,NAN,96.9486,43.29,42.34,48.13,45.72,46.46,39.57,41.43,43.3,41.54,41.13,79.74,80.0,76.39,77.21,77.28,80.6,80.4,77.45,78.43,78.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,13.851,9.6936,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:32:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.04,100,NAN,19.3914,NAN,NAN,96.9486,43.31,42.41,48.18,45.74,46.49,39.8,41.44,43.3,41.5,41.16,79.75,79.97,76.43,77.21,77.34,80.4,80.3,77.48,78.47,78.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 06:33:00,184.2042,0,2.7702,0.0,0,69.77864,0,58.02,100,NAN,19.3914,NAN,NAN,96.9486,43.41,42.47,48.21,45.8,46.57,40.08,41.61,43.31,41.55,41.18,79.67,79.88,76.38,77.18,77.21,80.3,80.2,77.4,78.39,78.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:34:00,185.5896,0,2.7702,2.7702,0,69.77864,0,58.11,100,NAN,16.621199999999998,NAN,NAN,96.9486,43.54,42.61,48.28,45.88,46.89,40.3,41.88,43.39,41.64,41.31,79.52,79.85,76.28,77.11,77.18,80.1,80.1,77.37,78.32,78.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 06:35:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.11,100,NAN,19.3914,NAN,NAN,96.9486,43.7,42.71,48.39,46.01,46.92,40.52,42.09,43.52,41.74,41.41,79.42,79.72,76.26,77.08,77.08,79.99,79.87,77.33,78.33,78.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:36:00,172.43220000000002,0,2.7702,2.7702,0,69.77864,0,58.05,100,NAN,19.3914,NAN,NAN,83.09880000000001,43.96,42.79,48.47,46.14,47.03,40.68,42.3,43.68,41.79,41.47,79.37,79.67,76.21,76.98,77.06,79.8,79.73,77.2,78.23,78.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:37:00,180.0492,0,2.7702,2.7702,0,69.77864,0,58.05,100,NAN,19.3914,NAN,NAN,96.9486,44.15,42.91,48.58,46.24,47.15,40.86,42.52,43.81,41.9,41.6,79.26,79.6,76.15,76.83,76.93,79.66,79.54,77.12,78.15,78.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-17 06:38:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.11,100,NAN,19.3914,NAN,NAN,96.9486,44.23,43.03,48.71,46.37,47.25,41.03,42.74,43.93,41.99,41.72,79.11,79.56,76.07,76.8,76.89,79.59,79.45,77.1,78.11,78.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:39:00,183.5118,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,19.3914,NAN,NAN,96.9486,44.56,43.1,48.81,46.41,47.3,41.14,42.9,44.05,42.17,41.83,78.99,79.54,76.07,76.75,76.74,79.47,79.32,77.0,77.95,78.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:40:00,186.282,0,2.7702,2.7702,0,69.77864,0,58.05,100,NAN,19.3914,NAN,NAN,96.9486,45.27,43.17,48.94,46.57,47.45,41.26,43.06,44.16,42.23,41.95,78.87,79.52,76.03,76.74,76.74,79.38,79.19,76.85,77.91,78.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:41:00,184.2042,0,2.7702,2.7702,0,69.77864,0,58.07,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.4,43.19,49.01,46.62,47.54,41.37,43.17,44.24,42.32,41.99,78.82,79.46,75.91,76.66,76.66,79.32,79.04,76.85,77.89,78.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:42:00,188.3598,0,0.0,2.7702,0,69.77864,0,58.08,100,NAN,19.3914,NAN,NAN,96.9486,45.31,43.22,49.06,46.71,47.62,41.45,43.31,44.32,42.39,42.09,78.65,79.37,75.88,76.57,76.59,79.23,79.02,76.79,77.77,78.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:43:00,166.8918,0,2.7702,2.7702,0,70.07758,0,58.05,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.34,43.27,49.11,46.78,47.7,41.54,43.4,44.37,42.48,42.21,78.62,79.38,75.89,76.54,76.56,79.19,78.93,76.71,77.71,78.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:44:00,182.8194,0,2.7702,2.7702,0,70.07758,0,58.07,100,NAN,19.3914,NAN,NAN,96.9486,45.27,43.31,49.21,46.85,47.76,41.62,43.47,44.47,42.6,42.27,78.5,79.38,75.82,76.54,76.53,79.11,78.84,76.72,77.7,78.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 06:45:00,184.8966,0,2.7702,2.7702,0,70.07758,0,58.12,100,NAN,19.3914,NAN,NAN,96.9486,45.5,43.35,49.29,46.92,47.87,41.63,43.52,44.52,42.61,42.38,78.49,79.38,75.81,76.45,76.5,79.01,78.8,76.67,77.64,78.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:46:00,182.8194,0,2.7702,2.7702,0,70.07758,0,58.18,100,NAN,19.3914,NAN,NAN,96.9486,45.44,43.35,49.37,46.94,47.87,41.69,43.53,44.57,42.7,42.46,78.38,79.37,75.73,76.45,76.45,78.95,78.69,76.59,77.62,77.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:47:00,186.282,0,2.7702,2.7702,0,70.07758,0,58.18,100,NAN,19.3914,NAN,NAN,96.9486,45.51,43.37,49.39,47.0,47.93,41.75,43.62,44.65,42.76,42.48,78.35,79.32,75.73,76.42,76.42,78.96,78.65,76.61,77.54,77.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
