Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 06:48:00,183.5118,0,2.7702,0.0,0,70.07758,0,58.17,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.6,43.4,49.41,47.03,48.04,41.78,43.62,44.7,42.77,42.53,78.28,79.29,75.69,76.37,76.36,78.89,78.6,76.57,77.52,77.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:49:00,185.5896,0,2.7702,2.7702,0,70.07758,0,58.23,100,NAN,19.3914,NAN,NAN,96.9486,45.58,43.4,49.46,47.07,48.07,41.84,43.7,44.71,42.83,42.58,78.22,79.31,75.62,76.34,76.38,78.85,78.53,76.52,77.52,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-17 06:50:00,167.5842,0,2.7702,2.7702,0,70.07758,0,58.2,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.7,43.45,49.52,47.16,48.11,41.85,43.76,44.74,42.81,42.62,78.14,79.28,75.64,76.31,76.35,78.86,78.49,76.52,77.43,77.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:51:00,186.282,0,2.7702,2.7702,0,70.07758,0,58.29,100,NAN,19.3914,NAN,NAN,96.9486,45.72,43.41,49.53,47.17,48.15,41.91,43.79,44.8,42.85,42.65,78.13,79.25,75.64,76.3,76.27,78.82,78.43,76.44,77.43,77.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:52:00,180.0492,0,2.7702,2.7702,0,70.07758,0,58.36,100,NAN,19.3914,NAN,NAN,96.9486,45.75,43.48,49.52,47.24,48.17,41.94,43.9,44.82,42.92,42.65,78.07,79.24,75.62,76.32,76.31,78.74,78.42,76.46,77.43,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 06:53:00,189.0522,0,2.7702,2.7702,0,70.07758,0,58.49,100,NAN,16.621199999999998,NAN,NAN,96.9486,45.84,43.46,49.63,47.23,48.21,41.96,43.95,44.85,42.95,42.69,78.07,79.22,75.54,76.26,76.29,78.7,78.34,76.44,77.39,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 06:54:00,184.2042,0,2.7702,2.7702,0,70.07758,0,58.54,100,NAN,19.3914,NAN,NAN,96.9486,45.81,43.53,49.62,47.23,48.25,41.98,44.07,44.87,42.96,42.73,77.99,79.21,75.57,76.22,76.2,78.73,78.39,76.41,77.4,77.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 06:55:00,177.279,0,2.7702,2.7702,0,70.07758,0,58.64,100,NAN,19.3914,NAN,NAN,96.9486,45.86,43.52,49.58,47.31,48.3,42.03,44.1,44.91,42.91,42.8,77.89,79.23,75.52,76.25,76.23,78.69,78.33,76.4,77.37,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-17 06:56:00,175.8948,0,2.7702,2.7702,0,70.07758,0,58.64,100,NAN,19.3914,NAN,NAN,83.09880000000001,45.91,43.52,49.59,47.29,48.32,42.04,44.19,44.93,42.91,42.83,77.9,79.22,75.53,76.2,76.16,78.66,78.32,76.42,77.29,77.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 06:57:00,183.5118,0,2.7702,2.7702,0,70.07758,0,58.66,100,NAN,19.3914,NAN,NAN,96.9486,45.97,43.52,49.6,47.33,48.3,42.06,44.07,44.92,42.95,42.85,77.85,79.18,75.53,76.21,76.17,78.61,78.24,76.38,77.32,77.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 06:58:00,186.282,0,2.7702,2.7702,0,70.07758,0,58.75,100,NAN,19.3914,NAN,NAN,96.9486,45.98,43.52,49.64,47.35,48.36,42.08,44.0,44.95,42.98,42.84,77.81,79.17,75.52,76.18,76.19,78.59,78.2,76.33,77.29,77.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 06:59:00,182.8194,0,2.7702,2.7702,0,70.07758,0,58.58,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.05,43.53,49.7,47.36,48.35,42.09,44.0,44.97,43.03,42.88,77.79,79.21,75.5,76.13,76.16,78.6,78.22,76.33,77.32,77.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 07:00:00,344.1696,1,2.7702,2.7702,0,70.07758,0,58.81,100,76.875,177.2928,461.1,68.94,221.5968,46.1,43.54,49.76,47.41,48.41,42.14,44.28,44.98,43.02,42.85,77.77,79.19,75.49,76.17,76.14,78.56,78.16,76.32,77.23,77.61,75.2,69.8,77.46,77.8,76.41,76.75,77.19,77.79,78.36,75.61,77.24,77.91,6.231599999999999,13.1556,13.851,13.851,16.621199999999998,13.1556,6.924,16.621199999999998,11.0808,11.0808
2021-06-17 07:01:00,713.95974,1,2.7702,2.7702,0,72.27193,0,58.86,100,76.855,515.2572,1890,65.855,567.84174,46.63,43.62,49.73,47.39,48.42,42.51,44.53,44.97,43.05,42.84,77.76,79.13,75.46,76.14,76.15,78.53,78.17,76.34,77.28,77.6,75.2,69.8,75.89,76.4,75.51,75.65,76.62,75.25,75.59,73.4,74.53,75.75,5.5392,13.848,16.621199999999998,19.3914,22.1616,15.9252,11.0784,16.621199999999998,11.0808,13.851
2021-06-17 07:02:00,2002.6836,1,2.7702,2.7702,0,73.27925,0,58.82,100,76.835,1828.332,3940,64.725,1855.8732,46.93,44.3,49.7,47.41,49.15,44.23,46.47,46.52,43.91,43.56,77.75,79.01,75.46,76.18,76.11,78.3,78.03,76.28,77.21,77.54,75.2,69.8,72.22,72.78,72.59,72.77,74.68,71.43,70.92,70.46,70.89,72.58,8.3088,15.2328,16.621199999999998,19.3914,22.1616,14.5404,9.001199999999999,16.621199999999998,11.0808,13.851
2021-06-17 07:03:00,2391.8628,1,2.7702,0.0,0,73.27925,0,58.88,100,76.73,2218.9302,4370,65.855,2257.5174,47.63,45.5,50.22,48.46,49.9,46.05,48.24,48.43,46.16,45.03,77.6,78.68,75.41,76.11,76.1,77.92,77.76,76.08,77.14,77.47,75.2,69.8,70.12,70.3,70.59,70.54,72.53,69.54,69.22,69.08,69.25,70.82,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 07:04:00,2379.3984,1,2.7702,2.7702,0,73.27925,10,58.94,90,76.585,2213.3898000000004,4364,66.995,2243.6676,48.6,46.84,51.73,50.09,51.0,48.03,49.69,49.87,47.89,46.65,77.41,78.34,75.36,75.99,75.97,77.46,77.42,75.8,76.96,77.28,75.2,69.8,69.33,69.39,69.9,69.7,71.33,69,68.89,68.68,68.8,69.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:05:00,2376.6282,1,2.7702,2.7702,0,73.27925,10,59.19,90,76.435,2205.0792,4361,67.9,2243.6676,49.58,48.11,52.27,51.12,51.99,49.56,50.92,51.21,49.2,47.94,77.2,77.9,75.19,75.81,75.88,76.99,77.12,75.59,76.68,77.12,75.2,69.8,69.09,69.14,69.59,69.37,70.66,68.95,68.91,68.74,68.82,69.63,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:06:00,6435.309,1,3529.2348,2.7702,0,72.98064,10,59.41,90,76.335,2213.3898000000004,4352,66.895,6301.656000000001,50.55,49.18,52.86,52.05,52.56,50.43,51.63,52.24,50.43,49.2,76.91,77.44,75.1,75.75,75.69,76.69,76.85,75.33,76.44,76.9,75.2,69.8,68.74,68.87,69.44,69.14,70.15,68.54,68.57,68.32,68.3,69.06,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 07:07:00,7567.5324,1,4665.0168,2.7702,0,72.98064,10,59.52,90,76.215,2216.16,4326,63.08,7437.342,50.57,49.57,53.41,52.31,52.63,50.38,51.11,52.39,50.48,49.24,76.68,77.1,74.95,75.51,75.54,76.35,76.58,75.16,76.29,76.73,75.2,69.8,66.7,66.92,67.92,67.27,68.74,66.24,66.31,65.98,66.03,67.1,6.231599999999999,13.1556,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 07:08:00,8362.5108,1,5457.294,2.7702,0,72.98064,10,59.71,90,76.06,2202.309,4272,61.13,8226.78,50.4,49.34,53.33,51.95,52.15,50.58,50.61,52.36,50.62,49.27,76.42,76.76,74.87,75.34,75.42,76.01,76.41,74.92,76.04,76.47,75.2,69.8,64.87,65,66.27,65.5,67.1,64.42,64.21,64.13,64.08,65.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:09:00,8706.680999999999,1,5845.1214,2.7702,0,72.68226,10,59.89,90,75.89,2180.1474000000003,4211,60.29,8573.028,50.23,49.44,53.11,51.75,51.93,50.97,50.47,52.47,50.62,49.5,76.17,76.35,74.75,75.16,75.28,75.52,76.06,74.66,75.77,76.19,75.2,69.8,63.36,63.46,64.88,64.04,65.77,63.11,62.68,62.82,62.65,64.08,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 07:10:00,6271.8852,1,3631.7322,2.7702,0,72.68226,10,60.03,90,75.705,2149.6752,4142,60.29,6135.462,50.45,49.75,52.9,51.77,51.84,51.58,50.57,52.69,50.73,49.71,75.78,75.97,74.57,74.86,75.09,75.16,75.73,74.4,75.56,75.97,75.2,69.8,62.36,62.39,63.8,62.98,64.74,62.4,61.85,62.08,61.87,63.21,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:11:00,2280.372,1,2.7702,2.7702,0,72.38084,10,60.09,90,75.545,2108.1222,4083,63.875,2146.719,51.39,50.63,52.91,51.98,51.94,53.55,51.15,53.28,51.61,50.6,75.43,75.64,74.36,74.62,74.93,74.78,75.43,74.22,75.27,75.69,75.2,69.8,63.21,63.07,63.89,63.44,64.49,63.38,63.17,63.41,63.36,63.97,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:12:00,2256.135,1,2.7702,2.7702,0,72.38084,10,60.35,90,75.44,2083.1904,4030,66.98,2119.0194,52.71,52.39,53.4,53.12,52.49,53.57,53.15,54.79,53.17,51.82,75.12,75.37,74.26,74.43,74.72,74.67,75.23,74.04,74.92,75.42,75.2,69.8,64.88,64.91,65.07,64.99,65.22,65.17,65.47,65.34,65.47,65.38,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:13:00,4687.467,1,1878.1956,2.7702,0,72.38084,10,60.61,90,75.4,2052.7182000000003,3947,68.55,4556.5842,53.35,53.06,53.98,53.92,53.35,53.65,53.73,55.23,53.94,52.66,74.91,75.15,74.17,74.31,74.57,74.74,75.18,73.85,74.76,75.19,75.2,69.8,66.35,66.51,66.29,66.42,66.19,66.78,67.23,66.91,67.04,66.68,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 07:14:00,7528.7526,1,3955.845600000001,2.7702,0,72.38084,10,60.66,90,75.365,2041.6374,3844,64.95,7395.791999999999,53.17,53.05,54.47,54.32,53.41,52.51,53.67,55.51,54.09,52.54,74.88,75.12,74.08,74.26,74.49,74.89,75.18,73.91,74.63,75.16,75.2,69.8,66.32,66.27,66.31,66.3,66.33,66.37,66.43,65.92,65.87,65.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 07:15:00,7432.497,1,3886.5906,2.7702,0,72.38084,10,60.64,90,75.34,2016.7056,3768,61.71,7298.844,52.39,52.0,54.22,53.86,53.69,51.83,52.49,54.84,53.61,52.1,74.94,75.07,73.98,74.16,74.42,75.0,75.39,73.86,74.64,75.09,75.2,69.8,64.9,64.32,64.92,64.7,65.35,64.8,64.14,64.03,63.79,64.4,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:16:00,9176.1882,1,3972.4668,1656.5796,0,72.38084,10,60.66,90,75.27,2013.9354,3725,59.68,9043.92,51.66,51.21,53.85,53.2,53.4,50.51,50.83,54.12,52.77,51.52,74.95,74.98,73.86,74.14,74.51,75.24,75.35,73.91,74.66,75.1,75.2,69.8,63.45,62.7,63.58,63.28,64.19,63.29,62.2,62.42,62.11,63.01,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 07:17:00,12390.0306,1,4399.0776,4484.9538,0,72.0816,10,60.78,90,75.215,2019.4758,3708,55.96,12257.07,50.61,50.37,53.25,52.82,52.19,48.12,49.04,52.89,51.91,50.37,74.99,74.83,73.85,74.09,74.46,75.68,75.37,73.96,74.61,75.03,75.2,69.8,61.51,60.49,61.77,61.33,62.75,61.19,59.53,60.01,59.52,60.83,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:18:00,12492.525,1,4465.5624,4518.1962,0,72.0816,10,60.82,90,75.035,2013.9354,3667,53.35,12354.024,48.89,48.48,52.0,51.36,50.63,46.38,47.26,51.41,50.19,49.1,74.94,74.6,73.82,73.97,74.39,75.94,75.26,73.95,74.59,74.91,75.2,69.8,59.25,58.04,59.62,58.99,60.9,58.87,56.77,57.62,57.05,58.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:19:00,10574.3232,1,4399.0776,2684.3238,0,72.0816,10,60.95,90,74.83,2005.6248,3637,52.15,10442.748,47.21,47.21,50.48,49.53,49.56,45.45,45.36,50.22,48.71,48.03,74.82,74.33,73.76,73.74,74.26,75.91,75.08,73.83,74.49,74.7,75.2,69.8,57.31,56.06,57.72,57.06,59.17,57.06,54.85,55.86,55.23,56.98,6.924,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:20:00,7456.736400000001,1,3955.845600000001,2.7702,0,71.78088,10,61.04,90,74.71,1977.9228000000005,3610,54.18,7326.546,46.55,46.52,49.41,48.79,48.93,45.41,44.95,49.7,47.58,47.2,74.61,74.09,73.6,73.55,74.15,75.77,74.92,73.69,74.41,74.62,75.2,69.8,56.65,55.71,57.01,56.43,58.18,56.7,55.04,55.85,55.53,56.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 07:21:00,7390.2546,1,3886.59,2.7702,0,71.78088,10,61.15,90,74.59,1966.842,3575,54.98,7257.294,47.09,46.96,49.23,48.73,48.39,45.57,45.98,49.76,47.58,47.55,74.4,73.8,73.44,73.35,74.04,75.62,74.74,73.52,74.23,74.38,75.2,69.8,56.68,55.94,56.87,56.46,57.89,56.84,55.57,56.19,55.82,56.79,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:22:00,7406.8728,1,3917.0628,2.7702,0,71.48116,10,61.09,90,74.48,1955.7612,3535,55.17,7271.142,47.42,47.46,49.35,49.03,48.4,45.76,46.47,50.0,48.02,47.79,74.27,73.62,73.32,73.2,73.89,75.48,74.64,73.32,74.04,74.2,75.2,69.8,56.68,56.05,56.8,56.5,57.63,56.86,55.87,56.23,55.97,56.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:23:00,7390.947,1,3919.8324,2.7702,0,71.48116,10,61.03,90,74.345,1939.14,3489,55.23,7257.294,47.46,47.67,49.48,49.36,48.36,45.81,46.65,50.09,48.12,47.92,74.23,73.52,73.21,72.93,73.82,75.33,74.53,73.18,73.92,74.02,75.2,69.8,56.64,56.08,56.7,56.39,57.43,56.82,55.91,56.15,55.95,56.59,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 07:24:00,7376.4066,1,3928.1436,2.7702,0,71.48116,10,60.95,90,74.245,1930.8294,3454,55.22,7243.446000000001,47.32,47.69,49.4,49.61,48.39,45.76,46.76,50.14,48.24,48.02,74.2,73.4,73.15,72.76,73.63,75.26,74.53,73.03,73.77,73.86,75.2,69.8,56.68,55.99,56.52,56.34,57.2,56.74,55.95,56.14,55.95,56.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:25:00,9553.5948,1,3994.6278,2085.9606,0,71.48116,10,60.92,90,74.13,1928.0592,3436,54.805,9417.864,46.95,47.64,49.43,49.55,48.39,45.41,46.77,49.97,48.26,48.06,74.43,73.37,72.99,72.68,73.52,75.38,74.43,72.95,73.68,73.75,75.2,69.8,56.57,55.95,56.41,56.25,57.02,56.6,55.78,55.91,55.76,56.32,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:26:00,12248.7624,1,4396.3074,4437.8604000000005,0,71.18147,10,60.89,90,74.01,1930.8294,3411,52.135,12118.572,46.06,47.21,49.22,49.37,48.09,45.07,45.56,49.23,47.95,47.64,74.55,73.36,72.83,72.61,73.44,75.34,74.46,72.83,73.58,73.66,75.2,69.8,55.76,55.03,55.48,55.33,56.24,55.51,54.29,54.51,54.3,55.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 07:27:00,12359.5644,1,4446.171,4509.8856,0,71.18147,10,60.88,90,73.91,1925.289,3382,50.34,12229.374,44.8,46.24,48.24,47.98,47.23,44.1,44.08,48.4,46.84,46.33,74.69,73.39,72.8,72.59,73.34,75.24,74.35,72.72,73.47,73.58,75.2,69.8,54.62,53.72,54.23,54.02,55.19,54.22,52.68,53.12,52.84,53.88,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 07:28:00,9969.0888,1,4365.8352,2207.8494,0,71.18147,10,60.86,90,73.72,1908.6678,3351,49.8,9833.358,44.02,45.12,47.08,46.87,46.35,43.16,42.82,47.39,45.72,45.22,74.67,73.39,72.73,72.38,73.16,75.06,74.13,72.54,73.37,73.49,75.2,69.8,53.54,52.56,53.13,52.9,54.15,53.18,51.58,52.09,51.82,52.96,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:29:00,7363.251,1,3947.535,2.7702,0,70.88077,10,60.95,90,73.585,1889.2764,3329,52.11,7229.598,43.55,44.51,46.2,46.22,45.81,43.2,42.91,47.35,44.93,45.03,74.69,73.26,72.54,72.25,73.14,74.95,73.92,72.47,73.13,73.36,75.2,69.8,53.52,52.73,53.13,52.95,53.89,53.45,52.34,52.73,52.63,53.3,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:30:00,7293.999,1,3881.0502,2.7702,0,70.88077,10,61.03,90,73.455,1883.736,3323,52.935,7160.3460000000005,43.65,44.67,46.44,46.3,45.37,43.39,43.89,47.53,45.34,45.26,74.67,73.05,72.36,72.12,73.03,74.67,73.81,72.18,72.98,73.25,75.2,69.8,53.84,53.21,53.48,53.38,54.08,53.89,53.08,53.33,53.21,53.6,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 07:31:00,7293.3066,1,3889.3608,2.7702,0,70.88077,10,61.07,90,73.4,1880.9658,3318,53.26,7160.3460000000005,43.72,44.77,46.6,46.72,45.64,43.76,44.56,47.94,45.79,45.46,74.63,73.11,72.31,72.03,72.9,74.55,73.74,72.05,72.94,73.24,75.2,69.8,54.06,53.53,53.75,53.65,54.2,54.23,53.61,53.61,53.51,53.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:32:00,7309.924800000001,1,3900.4416,2.7702,0,70.88077,10,61.25,90,73.3,1872.6552,3303,53.535,7174.194,43.82,44.78,46.78,47.03,45.85,43.99,44.83,48.11,46.02,45.58,74.68,73.17,72.26,71.81,72.74,74.53,73.72,71.92,72.86,73.19,75.2,69.8,54.27,53.76,53.89,53.86,54.32,54.42,53.87,53.87,53.71,54.06,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:33:00,7296.0768,1,3903.2118,2.7702,0,70.58331,10,61.32,90,73.24,1872.6552,3295,53.66,7160.3460000000005,43.8,44.6,46.88,47.18,46.03,44.08,45.01,48.18,46.16,45.54,74.67,73.31,72.19,71.75,72.67,74.4,73.72,71.82,72.74,73.16,75.2,69.8,54.4,53.97,54.05,54.01,54.39,54.57,54.06,53.96,53.88,54.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:34:00,7298.844,1,3911.5224,2.7702,0,70.58331,10,61.43,90,73.185,1869.885,3285,53.72,7174.194,43.73,44.37,46.94,47.32,46.08,44.14,45.1,48.28,46.32,45.49,74.64,73.36,72.09,71.74,72.57,74.37,73.67,71.7,72.7,73.2,75.2,69.8,54.48,54.14,54.13,54.12,54.44,54.71,54.18,54.09,54.02,54.27,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 07:35:00,9487.8054,1,3969.6966,2110.8924,0,70.58331,10,61.37,90,73.15,1872.6552,3280,53.435,9348.612,43.68,44.19,47.03,47.3,46.12,44.08,45.08,48.33,46.36,45.4,74.7,73.51,72.01,71.72,72.53,74.37,73.69,71.65,72.62,73.23,75.2,69.8,54.54,54.26,54.15,54.19,54.53,54.72,54.18,54.03,53.97,54.25,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:36:00,12096.4164,1,4340.903399999999,4396.3074,0,70.58331,10,61.4,90,73.095,1883.736,3270,50.82,11966.226,43.17,43.89,46.87,47.03,45.88,43.48,44.5,47.9,46.25,45.07,74.75,73.62,71.99,71.62,72.44,74.4,73.65,71.56,72.55,73.25,75.2,69.8,53.84,53.6,53.4,53.42,53.92,53.75,52.85,52.77,52.61,53.27,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:37:00,12242.5326,1,4421.2392,4468.332600000001,0,70.28503,10,61.55,90,72.985,1875.4254,3252,49.07,12104.724,42.55,43.21,46.16,46.23,46.03,42.92,43.78,47.2,45.21,43.97,74.71,73.66,71.99,71.46,72.36,74.31,73.67,71.51,72.49,73.2,75.2,69.8,52.81,52.55,52.3,52.26,53.12,52.51,51.31,51.45,51.21,52.1,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:38:00,9753.0282,1,4332.5928,2083.1904,0,70.28503,10,61.77,90,72.86,1850.4936,3223,48.545,9625.607999999998,42.14,42.47,45.36,45.64,45.12,42.03,42.72,46.62,44.42,43.15,74.74,73.68,71.97,71.37,72.31,74.22,73.59,71.41,72.33,73.19,75.2,69.8,51.94,51.64,51.36,51.29,52.28,51.62,50.27,50.53,50.34,51.25,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 07:39:00,7313.3874,1,3939.2244,2.7702,0,70.28503,10,61.98,90,72.735,1858.8042,3226,50.91,7174.194,42.31,41.98,44.92,45.25,44.27,42.07,42.6,46.71,43.98,42.57,74.63,73.68,71.85,71.28,72.23,74.06,73.52,71.26,72.19,73.14,75.2,69.8,51.94,51.7,51.5,51.43,52.18,51.98,51.04,51.27,51.23,51.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:40:00,3166.0668,1,858.762,2.7702,0,70.28503,10,62.14,90,72.655,1836.6426,3238,54.075,3033.1062,42.64,41.79,45.12,45.33,44.18,42.4,43.28,46.97,44.54,43.07,74.35,73.67,71.67,71.16,72.14,73.92,73.26,71.18,72.04,73.16,75.2,69.8,52.72,52.42,52.31,52.29,52.67,53.21,52.88,52.87,52.89,52.94,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:41:00,2003.376,1,2.7702,2.7702,0,69.98521,10,62.34,90,72.595,1825.5618,3233,58.965,1869.723,43.81,42.2,45.98,45.96,44.66,43.31,44.72,47.74,45.56,44.52,74.01,73.61,71.53,70.99,72.01,73.81,73.05,71.05,71.8,73.13,75.2,69.8,55.43,55.14,55.14,55.29,54.96,56.59,57.32,56.72,56.73,56.13,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 07:42:00,1986.0636,1,2.7702,2.7702,0,69.98521,10,62.45,90,72.565,1825.5618,3235,60.05,1855.8732,45.68,43.12,47.34,46.9,45.81,45.91,48.32,48.92,47.34,45.9,73.65,73.57,71.35,70.93,71.92,73.64,72.83,71.05,71.73,73.16,75.2,69.8,57.65,57.39,57.36,57.54,57.04,58.63,59.15,58.53,58.62,58.07,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 07:43:00,6213.0246,1,3097.0836,2.7702,0,69.98521,10,62.46,90,72.63,1831.1022,3228,58.695,6080.064,47.46,44.45,48.47,49.38,47.68,47.03,50.27,50.66,49.17,47.38,73.38,73.46,71.31,70.88,71.81,73.4,72.76,71.02,71.67,73.16,75.2,69.8,58.51,58.26,58.22,58.43,58.08,59.05,58.8,58.56,58.73,58.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:44:00,7254.5268,1,3905.982,2.7702,0,69.98521,10,62.55,90,72.63,1825.5618,3217,56.11,7118.796,48.69,45.46,50.15,51.42,48.97,48.16,52.12,51.5,50.8,47.45,73.18,73.41,71.35,70.86,71.72,73.31,72.71,71.05,71.61,73.28,75.2,69.8,56.67,56.46,56.42,56.4,56.41,56.76,56.11,55.95,56.23,56.43,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:45:00,7282.9212,1,3936.4542,2.7702,0,69.98521,10,62.63,90,72.63,1822.7916,3206,55.145,7146.498,48.85,46.17,50.88,51.91,49.97,48.31,51.43,51.76,51.18,47.71,72.99,73.43,71.37,70.82,71.71,73.25,72.61,71.03,71.63,73.36,75.2,69.8,55.96,55.75,55.43,55.58,55.56,56.38,55.94,55.55,55.47,55.71,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:46:00,7290.5364,1,3953.0754,2.7702,0,69.98521,10,62.67,90,72.535,1820.0214,3195,54.53,7160.3460000000005,48.68,46.21,50.88,51.86,49.97,48.15,50.47,51.68,51.1,47.56,72.85,73.41,71.29,70.75,71.68,73.25,72.55,71.01,71.53,73.37,75.2,69.8,55.73,55.6,55.27,55.36,55.54,56,55.53,55.19,55.17,55.46,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 07:47:00,6617.4348,1,3457.2096,2.7702,0,69.98521,10,62.73,90,72.525,1820.0214,3194,54.235,6481.704000000001,48.55,46.11,50.69,51.43,49.8,47.88,49.84,51.41,50.7,47.24,72.69,73.42,71.24,70.7,71.62,73.24,72.41,71.01,71.44,73.44,75.2,69.8,55.51,55.38,55.09,55.15,55.43,55.78,55.14,54.91,54.89,55.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:48:00,1990.2186,1,2.7702,2.7702,0,69.98521,10,62.54,90,72.445,1808.9406,3204,57.705,1855.8732,48.57,46.0,50.41,51.15,49.52,47.77,49.31,51.45,50.53,47.45,72.55,73.4,71.21,70.62,71.61,73.27,72.27,71.02,71.39,73.41,75.2,69.8,56.1,55.93,55.73,55.76,55.85,56.82,56.74,56.43,56.49,56.44,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 07:49:00,1991.604,1,2.7702,2.7702,0,69.98521,10,62.6,90,72.46,1814.481,3217,60.48,1855.8732,49.89,46.34,50.8,51.84,50.04,48.3,50.26,52.29,51.39,48.56,72.43,73.4,71.16,70.53,71.61,73.21,72.21,70.93,71.3,73.44,75.2,69.8,58.12,57.86,57.83,57.96,57.62,59.08,59.46,58.99,59.05,58.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:50:00,2693.0958,1,504.17634,2.7702,0,69.98521,10,62.58,90,72.49,1808.9406,3218,61.095,2562.213,51.21,47.36,52.0,52.75,50.74,50.08,52.4,53.43,52.87,49.46,72.32,73.4,71.14,70.52,71.57,73.1,72.25,70.9,71.25,73.47,75.2,69.8,59.38,59.09,59.08,59.29,58.85,60.22,60.38,59.96,60.13,59.76,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,13.851
2021-06-17 07:51:00,7265.604600000001,1,3930.9138,2.7702,0,69.98521,10,62.67,90,72.605,1817.2512,3213,59.3,7132.643999999999,52.33,48.03,53.33,53.77,52.34,51.04,54.98,54.65,54.5,50.08,72.31,73.39,71.18,70.56,71.58,73.06,72.32,70.99,71.34,73.61,75.2,69.8,59.06,58.94,58.81,58.93,58.65,59.48,59.07,58.84,59.04,58.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:52:00,7282.2288,1,3955.845600000001,2.7702,0,69.98521,10,62.78,90,72.58,1811.7108,3201,57.085,7146.498,52.09,48.6,53.46,54.8,52.92,51.21,54.39,54.36,54.83,49.92,72.26,73.37,71.21,70.64,71.63,73.09,72.32,71.05,71.36,73.66,75.2,69.8,58.13,57.99,57.65,57.91,57.82,58.56,58.28,57.81,57.71,57.87,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:53:00,7321.0086,1,3980.7774,2.7702,0,69.98521,10,63.03,90,72.575,1808.9406,3194,55.945,7188.048,51.41,48.45,53.53,54.66,52.7,50.58,53.15,54.2,54.17,49.38,72.2,73.4,71.26,70.63,71.59,73.1,72.32,71.11,71.34,73.82,75.2,69.8,57.68,57.56,57.22,57.33,57.58,57.94,57.32,56.97,56.95,57.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:54:00,7305.0768,1,3991.8582,2.7702,0,69.98521,10,62.97,90,72.535,1811.7108,3189,55.285,7174.194,50.98,48.33,52.99,54.14,52.24,50.06,51.73,53.69,53.44,48.81,72.21,73.45,71.21,70.64,71.6,73.19,72.28,71.1,71.42,73.92,75.2,69.8,57.17,57.09,56.71,56.78,57.12,57.3,56.56,56.41,56.34,56.79,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 07:55:00,5370.955199999999,1,2537.5032,2.7702,0,69.98521,10,63.0,90,72.535,1800.63,3193,55.195,5235.224399999999,50.53,48.06,52.41,53.3,51.66,49.69,50.97,53.08,52.65,48.11,72.18,73.39,71.29,70.63,71.59,73.15,72.21,71.03,71.35,73.95,75.2,69.8,56.73,56.67,56.26,56.32,56.79,56.91,56.1,56.01,55.93,56.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 07:56:00,1974.984,1,2.7702,2.7702,0,69.98521,10,63.13,90,72.47,1800.63,3209,59.305,1842.0234,50.68,47.78,51.84,52.88,51.29,49.52,50.79,53.44,52.38,48.81,72.05,73.44,71.26,70.55,71.6,73.13,72.11,71.0,71.27,73.96,75.2,69.8,57.63,57.45,57.19,57.23,57.43,58.31,58.22,58,58.05,57.94,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:57:00,1974.984,1,5.5404,2.7702,0,69.98521,10,63.31,90,72.465,1803.4002,3210,61.11,1842.0234,52.05,48.19,52.3,53.76,51.91,50.48,52.41,54.4,53.1,49.55,71.99,73.39,71.23,70.49,71.65,73.05,72.07,70.92,71.32,73.95,75.2,69.8,59.26,58.98,58.97,59.09,58.85,60.02,60.16,59.81,59.95,59.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 07:58:00,4037.9118,1,1520.8398,2.7702,0,69.98521,10,63.4,90,72.535,1806.1704,3212,61.72,3905.6436,53.29,48.96,53.32,54.95,52.6,51.53,54.3,55.5,54.85,50.24,71.95,73.41,71.24,70.48,71.67,72.97,72.07,70.99,71.33,73.99,75.2,69.8,60.13,59.92,59.92,60.1,59.74,60.86,60.8,60.59,60.8,60.42,6.231599999999999,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 07:59:00,7280.151,1,3953.0754,2.7702,0,69.98521,10,63.49,90,72.615,1806.1704,3207,59.385,7146.498,54.16,49.87,54.19,56.09,53.87,52.28,55.99,56.5,56.14,50.67,72.01,73.45,71.34,70.53,71.77,73.09,72.19,71.02,71.34,74.15,75.2,69.8,59.39,59.31,59.09,59.25,59.01,59.91,59.8,59.32,59.16,59.26,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 08:00:00,7321.701,1,4000.1688,2.7702,0,69.98521,10,63.56,90,72.61,1800.63,3191,57.36,7188.048,53.1,49.91,54.75,56.33,53.62,52.2,55.09,55.98,56.03,50.16,72.0,73.42,71.37,70.53,71.83,73.1,72.25,71.02,71.39,74.17,75.2,69.8,58.93,58.8,58.55,58.64,58.76,59.23,58.74,58.35,58.32,58.6,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 08:01:00,7338.3192,1,4019.5602,2.7702,0,69.98521,10,63.53,90,72.58,1808.9406,3189,56.27,7201.896,52.48,49.56,54.3,55.99,53.25,51.52,53.61,55.31,55.06,49.6,71.97,73.46,71.32,70.56,71.9,73.08,72.19,70.98,71.45,74.22,75.2,69.8,58.34,58.29,57.9,57.98,58.27,58.52,57.74,57.54,57.46,57.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 08:02:00,7345.934399999999,1,4025.1006,2.7702,0,69.98521,10,63.57,90,72.54,1806.1704,3188,55.64,7215.744,51.95,49.35,53.65,55.09,52.48,50.96,52.44,54.58,54.14,48.88,71.95,73.43,71.37,70.57,71.95,73.07,72.17,71.04,71.45,74.26,75.2,69.8,57.77,57.69,57.31,57.36,57.84,57.85,56.95,56.88,56.86,57.41,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:03:00,7366.0212,1,4036.1808,2.7702,0,69.98521,10,63.63,90,72.49,1806.1704,3189,55.25,7229.598,51.56,49.2,52.95,54.4,51.95,50.41,51.81,54.06,53.45,48.21,71.94,73.45,71.36,70.51,71.97,73.06,72.06,71.04,71.41,74.4,75.2,69.8,57.25,57.25,56.81,56.9,57.41,57.35,56.44,56.47,56.32,56.87,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:04:00,5035.7892,1,2296.4958,2.7702,0,69.98521,10,63.71,90,72.435,1803.4002,3188,55.495,4902.8286,51.27,48.71,52.54,53.8,51.1,49.38,51.21,53.6,53.02,47.58,71.96,73.42,71.28,70.45,72.09,73.19,72.11,71.01,71.4,74.41,75.2,69.8,56.88,56.87,56.46,56.45,57.02,56.96,56.15,56.18,56.09,56.6,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:05:00,1978.4466,1,5.5404,5.5404,0,69.98521,10,64.02,90,72.5,1806.1704,3200,59.775,1842.0234,50.9,48.24,52.12,53.46,50.7,49.56,50.77,53.73,52.54,47.52,72.11,73.49,71.27,70.46,72.14,73.36,72.28,71.02,71.44,74.53,75.2,69.8,57.95,57.79,57.56,57.65,57.78,58.62,58.58,58.4,58.47,58.32,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:06:00,1989.5262,1,2.7702,2.7702,0,69.98521,10,64.2,90,72.5,1806.1704,3214,61.405,1855.8732,51.05,48.5,52.45,53.66,51.45,50.83,51.73,54.47,53.53,48.0,72.43,73.61,71.35,70.56,72.21,73.39,72.53,71.14,71.53,74.66,75.2,69.8,59.51,59.29,59.28,59.44,59.13,60.35,60.5,60.13,60.31,59.9,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 08:07:00,4427.091,1,1806.1704,2.7702,0,69.98521,10,64.34,90,72.595,1808.9406,3209,62.04,4293.438,51.23,49.05,53.33,54.8,52.05,51.83,53.16,55.57,54.67,49.2,72.71,73.7,71.38,70.62,72.44,73.5,72.72,71.25,71.71,74.78,75.2,69.8,60.39,60.14,60.2,60.29,59.99,61.1,60.92,60.7,61.02,60.69,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:08:00,7309.924800000001,1,3991.8582,2.7702,0,69.98521,10,64.09,90,72.705,1806.1704,3199,59.615,7174.194,51.2,49.52,54.23,56.31,52.72,51.31,54.93,56.31,55.74,50.01,73.13,73.79,71.59,70.7,72.59,73.63,72.93,71.34,71.88,74.97,75.2,69.8,59.61,59.57,59.28,59.43,59.34,60.23,60.09,59.66,59.47,59.55,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:09:00,7362.5586,1,4041.7218,2.7702,0,70.28268,10,64.14,90,72.735,1803.4002,3187,57.635,7229.598,50.78,49.75,54.57,57.0,52.06,51.16,53.65,55.55,55.21,49.45,73.4,73.87,71.66,70.76,72.8,73.8,73.13,71.47,71.95,75.04,75.2,69.8,59.17,59.09,58.86,58.96,59.15,59.49,58.91,58.67,58.64,58.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:10:00,7377.099,1,4058.343,2.7702,0,70.28268,10,64.21,90,72.765,1800.63,3185,56.5,7243.446000000001,49.98,49.12,53.79,55.99,51.49,50.43,51.82,54.81,54.17,48.81,73.64,73.94,71.76,70.85,72.97,73.81,73.29,71.55,72.07,75.17,75.2,69.8,58.6,58.55,58.17,58.26,58.6,58.73,57.93,57.79,57.71,58.2,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 08:11:00,7363.251,1,4061.1132,2.7702,0,70.28268,10,64.18,90,72.755,1789.5492,3173,55.915,7229.598,49.09,48.74,52.97,54.86,50.58,49.88,50.33,53.86,53.31,47.93,73.92,74.0,71.81,70.87,73.14,73.83,73.46,71.65,72.17,75.25,75.2,69.8,58.01,58.01,57.58,57.68,58.08,58.1,57.19,57.18,57.11,57.64,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:12:00,7365.3288,1,4069.4238,2.7702,0,70.28268,10,64.26,90,72.705,1786.779,3169,55.49,7229.598,48.39,48.4,52.32,53.94,49.9,49.39,49.56,53.23,52.4,47.32,73.97,74.06,71.79,70.87,73.25,73.83,73.43,71.68,72.17,75.32,75.2,69.8,57.51,57.51,57.07,57.09,57.66,57.6,56.63,56.65,56.57,57.17,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:13:00,7372.944,1,4080.5046,2.7702,0,70.28268,10,64.54,90,72.65,1786.779,3170,55.255,7243.446000000001,47.99,48.01,51.74,53.42,49.13,48.7,49.0,52.69,51.77,46.65,74.14,74.09,71.87,70.84,73.39,73.82,73.5,71.69,72.22,75.37,75.2,69.8,57.12,57.15,56.72,56.79,57.31,57.15,56.25,56.33,56.21,56.78,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 08:14:00,7388.1768,1,4080.5046,2.7702,0,70.28268,10,64.57,90,72.65,1792.3194,3167,55.055,7257.294,47.33,47.67,51.21,52.9,48.49,48.77,48.2,52.1,51.23,46.14,74.25,74.11,71.88,70.79,73.52,73.82,73.5,71.67,72.37,75.48,75.2,69.8,56.81,56.82,56.4,56.44,56.98,56.9,55.96,56.04,55.93,56.5,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 08:15:00,7395.795,1,4086.045,2.7702,0,70.28268,10,64.67,90,72.595,1786.779,3169,54.935,7257.294,46.98,47.29,50.74,52.57,47.9,48.33,47.97,51.86,50.61,45.7,74.32,74.09,71.9,70.77,73.56,73.73,73.51,71.57,72.36,75.51,75.2,69.8,56.54,56.56,56.15,56.17,56.72,56.62,55.78,55.81,55.72,56.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:16:00,2900.8428,1,717.4818,2.7702,0,70.28268,10,64.79,90,72.565,1781.2386,3171,56.815,2769.96,46.55,47.0,50.33,52.14,47.39,48.09,47.76,51.66,50.17,45.33,74.37,74.15,71.84,70.76,73.66,73.72,73.45,71.58,72.45,75.53,75.2,69.8,56.61,56.56,56.27,56.23,56.67,57.02,56.42,56.4,56.41,56.64,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:17:00,1964.5968,1,2.7702,2.7702,0,70.28268,10,64.94,90,72.565,1792.3194,3185,60.865,1828.1736,46.55,46.82,50.38,51.92,47.81,48.65,48.92,52.16,50.11,45.41,74.45,74.15,71.87,70.81,73.7,73.77,73.52,71.57,72.41,75.53,75.2,69.8,58.43,58.24,58.2,58.28,58.22,59.33,59.57,59.23,59.3,58.96,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 08:18:00,1959.0564,1,5.5404,2.7702,0,70.28268,10,65.03,90,72.66,1784.0088,3189,61.745,1828.1736,47.23,47.37,51.39,52.89,48.62,49.4,50.71,53.55,51.52,46.4,74.52,74.11,71.83,70.84,73.79,73.74,73.65,71.7,72.47,75.6,75.2,69.8,59.84,59.54,59.61,59.76,59.48,60.7,60.75,60.48,60.66,60.27,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:19:00,6482.3994,1,3360.2526,2.7702,0,70.28268,10,65.03,90,72.76,1795.0896,3178,61.525,6343.206,48.1,48.15,52.58,54.12,49.71,50.3,51.78,54.53,53.21,47.78,74.62,74.15,71.93,70.91,73.91,73.75,73.74,71.75,72.51,75.61,75.2,69.8,60.19,59.95,59.96,60.05,59.77,60.69,60.57,60.27,60.46,60.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 08:20:00,7348.7046,1,4050.0324,2.7702,0,70.28268,10,65.1,90,72.805,1795.0896,3185,58.735,7215.744,48.82,48.9,53.7,55.46,49.93,50.75,53.09,54.59,53.86,48.33,74.66,74.14,72.01,70.98,74.05,73.82,73.82,71.85,72.56,75.72,75.2,69.8,59.33,59.21,58.99,59.14,59.14,59.87,59.64,59.19,59.04,59.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:21:00,7420.7268,1,4108.2066,2.7702,0,70.28268,10,65.19,90,72.78,1795.0896,3187,57.195,7284.996,48.53,48.72,53.47,55.74,49.48,50.53,51.91,54.11,53.49,47.9,74.68,74.21,72.07,71.08,74.23,73.91,73.82,71.83,72.62,75.79,75.2,69.8,58.87,58.77,58.53,58.61,58.83,59.16,58.5,58.28,58.22,58.57,6.924,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:22:00,11237.7324,1,4310.4312,3640.0428,0,70.28268,10,65.28,90,72.805,1800.63,3186,55.47,11107.542,48.13,48.46,52.84,54.89,48.61,49.88,50.13,53.5,52.72,47.08,74.77,74.25,72.08,71.06,74.32,73.96,73.98,71.94,72.67,75.92,75.2,69.8,58.18,58.18,57.78,57.86,58.25,58.24,57.39,57.24,57.13,57.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 08:23:00,12559.0008,1,4640.085,4662.2466,0,70.28268,10,65.34,90,72.755,1792.3194,3170,52.405,12423.27,46.95,47.93,51.9,53.49,47.67,49.35,47.97,52.09,51.63,46.21,74.88,74.24,72.1,71.07,74.45,73.97,73.96,71.86,72.67,75.99,75.2,69.8,56.8,56.9,56.36,56.32,57.14,56.57,55.19,55.24,55.1,56.03,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:24:00,12651.1008,1,4678.867200000001,4714.8804,0,70.28268,10,65.44,90,72.655,1792.3194,3164,50.6,12520.218,45.81,47.22,50.38,51.57,46.33,47.85,46.21,50.76,50.01,44.54,74.92,74.22,72.13,70.98,74.46,73.93,73.88,71.8,72.67,75.99,75.2,69.8,55.36,55.57,54.85,54.82,55.88,54.95,53.33,53.55,53.39,54.55,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:25:00,8539.7886,1,4454.4816,800.5878,0,70.28268,10,65.72,90,72.55,1789.5492,3166,50.885,8406.828,45.13,46.45,48.92,50.28,44.95,46.66,44.82,49.83,48.26,43.34,74.89,74.25,72.03,70.95,74.5,73.83,73.71,71.71,72.6,75.96,75.2,69.8,54.31,54.49,53.8,53.67,54.83,53.96,52.43,52.81,52.64,53.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,13.851
2021-06-17 08:26:00,7406.8728,1,4102.6662,2.7702,0,70.28268,10,65.68,90,72.46,1803.4002,3176,52.97,7271.142,45.0,45.66,48.19,49.52,44.74,46.26,44.85,49.82,47.55,42.86,74.89,74.16,71.91,70.81,74.5,73.69,73.65,71.55,72.47,75.94,75.2,69.8,54.33,54.45,53.84,53.84,54.71,54.33,53.24,53.53,53.45,54.06,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:27:00,7415.8788,1,4105.4358,2.7702,0,70.28268,10,65.88,90,72.41,1803.4002,3186,53.5,7284.996,44.68,45.49,48.2,49.84,44.43,46.3,45.46,49.96,47.82,42.99,74.83,74.12,71.78,70.7,74.47,73.51,73.61,71.4,72.37,75.9,75.2,69.8,54.46,54.54,54.12,54.02,54.77,54.58,53.68,53.87,53.77,54.27,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:28:00,7424.8818,1,4099.896,2.7702,0,70.28268,10,66.05,90,72.39,1806.1704,3182,53.73,7284.996,44.55,45.39,48.35,50.12,44.27,46.3,45.76,50.04,47.98,42.93,74.8,74.05,71.73,70.56,74.48,73.52,73.51,71.24,72.32,75.83,75.2,69.8,54.57,54.61,54.26,54.21,54.79,54.76,54.01,54.1,54,54.4,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 08:29:00,7412.416200000001,1,4113.747,2.7702,0,70.28268,10,66.18,90,72.32,1806.1704,3189,53.925,7284.996,44.5,45.3,48.35,50.23,44.22,46.31,45.89,50.13,48.14,42.87,74.79,74.05,71.68,70.45,74.48,73.47,73.54,71.18,72.2,75.83,75.2,69.8,54.67,54.65,54.33,54.27,54.79,54.91,54.24,54.21,54.16,54.48,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 08:30:00,7437.344999999999,1,4119.2874,2.7702,0,70.28268,10,66.37,90,72.325,1803.4002,3185,54.015,7298.844,44.39,45.1,48.3,50.16,44.07,46.22,45.95,50.19,48.15,42.75,74.77,74.01,71.65,70.48,74.44,73.45,73.5,71.03,72.12,75.74,75.2,69.8,54.75,54.75,54.44,54.43,54.84,55.01,54.39,54.3,54.25,54.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:31:00,7443.574799999999,1,4138.6782,2.7702,0,70.28268,10,66.59,90,72.255,1808.9406,3185,54.075,7312.692,44.34,44.94,48.25,50.1,43.99,46.15,45.97,50.24,48.16,42.56,74.76,74.04,71.6,70.36,74.44,73.45,73.51,71.01,72.14,75.78,75.2,69.8,54.81,54.81,54.46,54.48,54.84,55.05,54.48,54.43,54.36,54.57,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:32:00,6550.959,1,3454.4394,2.7702,0,70.28268,10,66.79,90,72.215,1808.9406,3186,54.165,6412.4580000000005,44.22,44.78,48.23,50.06,43.97,46.14,45.97,50.12,48.05,42.37,74.81,73.97,71.6,70.39,74.43,73.43,73.53,71.03,72.1,75.97,75.2,69.8,54.8,54.82,54.52,54.53,54.86,55.12,54.6,54.43,54.41,54.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:33:00,1969.4436,1,5.5404,2.7702,0,70.28268,10,66.82,90,72.2,1800.63,3205,58.22,1842.0234,44.12,44.65,48.21,50.0,44.06,46.45,46.13,50.34,48.1,42.17,74.81,74.01,71.57,70.41,74.47,73.36,73.45,71.02,72.01,76.04,75.2,69.8,55.83,55.68,55.5,55.59,55.62,56.69,56.73,56.46,56.5,56.33,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 08:34:00,1981.2168,1,2.7702,2.7702,0,70.28268,10,66.93,90,72.26,1803.4002,3214,60.79,1842.0234,44.6,44.86,49.15,50.7,45.06,46.91,47.8,51.27,49.04,42.78,74.81,74.01,71.58,70.41,74.51,73.47,73.54,71.07,72.08,76.14,75.2,69.8,58.14,57.86,57.89,58.09,57.69,59.23,59.63,59.16,59.23,58.71,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:35:00,2983.2492,1,745.1838,2.7702,0,70.28268,10,67.16,90,72.35,1795.0896,3210,61.41,2853.0588,45.25,45.72,50.01,51.89,45.86,48.5,49.33,52.4,50.55,44.13,74.84,73.96,71.55,70.41,74.6,73.44,73.64,71.19,72.12,76.16,75.2,69.8,59.48,59.16,59.25,59.4,58.96,60.39,60.57,60.11,60.3,59.92,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:36:00,7368.099,1,4069.4238,2.7702,0,70.28268,10,67.27,90,72.405,1797.8598,3199,59.475,7229.598,46.47,46.49,51.27,53.21,46.43,50.71,51.09,53.77,52.36,45.28,74.9,74.0,71.69,70.54,74.72,73.37,73.76,71.29,72.17,76.19,75.2,69.8,59.07,58.94,58.91,58.97,58.71,59.39,58.95,58.71,59.03,58.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:37:00,7444.267199999999,1,4138.6788,2.7702,0,70.28268,10,67.48,90,72.455,1797.8598,3194,57.465,7312.692,46.82,47.13,52.28,54.73,47.02,49.78,51.55,54.12,52.96,46.07,74.92,74.07,71.78,70.6,74.82,73.52,73.83,71.39,72.24,76.29,75.2,69.8,58.02,57.95,57.59,57.83,57.73,58.61,58.39,57.88,57.76,57.88,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 08:38:00,7473.3546,1,4177.4616,2.7702,0,70.28268,10,67.28,90,72.48,1797.8598,3189,56.44,7340.394,46.64,47.17,52.3,54.8,46.72,49.35,50.14,53.36,52.46,45.77,74.98,74.09,71.77,70.63,74.94,73.57,73.88,71.52,72.23,76.39,75.2,69.8,57.74,57.61,57.33,57.43,57.6,58.07,57.54,57.25,57.21,57.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:39:00,7462.2768,1,4158.0702,2.7702,0,70.28268,10,67.11,90,72.505,1795.0896,3188,55.84,7326.546,46.31,47.05,51.75,53.9,46.27,48.8,49.32,52.73,51.97,45.09,75.05,74.09,71.85,70.66,74.99,73.42,73.94,71.5,72.11,76.43,75.2,69.8,57.3,57.28,56.9,56.99,57.28,57.57,56.95,56.72,56.65,57.02,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:40:00,7514.904600000001,1,4207.933800000001,2.7702,0,70.28268,10,67.31,90,72.445,1797.8598,3183,55.495,7381.943999999999,45.93,46.84,51.11,53.26,46.01,48.82,48.41,52.18,51.58,44.62,75.08,74.1,71.89,70.68,74.99,73.3,73.93,71.56,72.07,76.49,75.2,69.8,56.97,56.91,56.56,56.61,57,57.24,56.45,56.33,56.26,56.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:41:00,7515.597,1,4227.3252,2.7702,0,70.28268,10,67.65,90,72.41,1800.63,3184,55.305,7381.943999999999,45.6,46.71,50.65,52.78,45.42,48.58,47.86,51.77,51.27,44.04,75.1,74.07,71.89,70.66,75.04,73.44,73.89,71.54,71.97,76.49,75.2,69.8,56.71,56.71,56.29,56.35,56.74,56.92,56.16,56.09,56.01,56.42,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 08:42:00,7514.904600000001,1,4205.1636,2.7702,0,70.28268,10,67.57,90,72.405,1803.4002,3191,55.125,7381.943999999999,45.3,46.43,50.35,52.35,45.12,47.91,47.5,51.39,51.01,43.8,75.17,74.12,71.82,70.63,75.11,73.52,73.85,71.63,71.84,76.49,75.2,69.8,56.44,56.43,56.04,56.11,56.57,56.7,55.94,55.86,55.82,56.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:43:00,7545.3708,1,4238.406,2.7702,0,70.28268,10,67.74,90,72.395,1803.4002,3189,55.06,7409.64,45.09,46.22,49.82,52.01,44.81,47.53,47.29,51.09,50.81,43.25,75.18,74.15,71.83,70.61,75.21,73.47,73.8,71.54,71.84,76.59,75.2,69.8,56.31,56.26,55.91,55.91,56.43,56.5,55.72,55.66,55.67,56.04,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:44:00,7514.904600000001,1,4216.2444000000005,2.7702,0,70.28268,10,67.6,90,72.38,1803.4002,3188,54.955,7381.943999999999,44.91,46.08,49.68,51.6,44.38,47.38,46.91,50.8,50.56,42.89,75.18,74.04,71.82,70.6,75.19,73.57,73.78,71.55,71.73,76.66,75.2,69.8,56.14,56.11,55.74,55.77,56.24,56.34,55.62,55.59,55.51,55.89,6.924,13.1556,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:45:00,4188.8742,1,1687.0518,2.7702,0,70.28268,10,67.69,90,72.315,1795.0896,3195,55.895,4057.9914,44.56,45.92,49.47,51.4,44.13,47.21,46.76,50.66,50.38,42.49,75.21,74.05,71.73,70.56,75.25,73.62,73.78,71.49,71.64,76.78,75.2,69.8,56.14,56.05,55.72,55.76,56.17,56.5,55.88,55.81,55.8,56.05,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,8.310599999999999,13.851
