Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 08:46:00,1974.984,1,5.5404,2.7702,0,70.28268,10,67.76,90,72.35,1800.63,3208,60.34,1842.0234,44.71,45.79,49.52,51.21,44.45,47.92,47.23,51.42,50.74,42.57,75.21,74.11,71.77,70.64,75.2,73.63,73.72,71.46,71.65,76.86,75.2,69.8,57.78,57.58,57.44,57.58,57.52,58.74,58.87,58.57,58.56,58.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:47:00,1978.4466,1,2.7702,2.7702,0,70.28268,10,67.63,90,72.435,1795.0896,3208,61.535,1842.0234,45.36,46.35,50.19,51.92,45.28,50.82,49.14,52.56,52.14,43.62,75.21,74.16,71.79,70.69,75.26,73.53,73.78,71.44,71.59,77.07,75.2,69.8,59.41,59.12,59.24,59.35,58.99,60.38,60.52,60.14,60.31,59.89,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:48:00,5395.8846,1,2565.2052,2.7702,0,70.28268,10,67.71,90,72.5,1803.4002,3217,61.91,5262.924,46.04,47.21,51.47,53.24,46.64,51.57,51.1,53.82,53.48,44.46,75.3,74.14,71.87,70.73,75.33,73.45,73.87,71.49,71.68,77.12,75.2,69.8,60.22,59.94,60,60.19,59.78,60.72,60.45,60.27,60.68,60.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:49:00,7470.5844,1,4180.2318,2.7702,0,70.28268,10,67.79,90,72.58,1803.4002,3201,59.29,7340.394,46.66,47.89,52.73,55.08,47.37,50.65,51.98,55.05,54.43,45.49,75.29,74.09,71.95,70.78,75.42,73.6,73.97,71.62,71.82,77.14,75.2,69.8,59.18,59.09,58.86,59.01,58.79,59.91,59.87,59.31,59.18,59.18,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 08:50:00,7532.2152,1,4219.0146,2.7702,0,70.28268,10,67.87,90,72.615,1797.8598,3196,57.545,7395.791999999999,47.01,48.05,53.12,55.61,46.71,50.44,51.48,54.47,54.29,45.63,75.4,74.14,71.97,70.79,75.5,73.72,74.07,71.62,71.88,77.12,75.2,69.8,58.87,58.75,58.51,58.61,58.71,59.26,58.81,58.43,58.41,58.63,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:51:00,10354.1106,1,4349.214,2706.4854,0,70.58123,10,67.96,90,72.625,1800.63,3190,56.205,10221.15,47.06,47.84,52.73,55.2,46.74,49.67,51.26,53.71,53.78,45.21,75.42,74.17,72.03,70.87,75.6,73.75,74.03,71.63,71.94,77.18,75.2,69.8,58.33,58.23,57.9,57.99,58.27,58.49,57.75,57.56,57.45,57.98,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:52:00,12778.521,1,4748.1228,4789.6758,0,70.58123,10,68.06,90,72.59,1792.3194,3180,53.18,12644.868,46.77,47.68,52.4,54.58,45.68,48.33,50.35,52.61,52.85,44.34,75.34,74.15,72.04,70.88,75.63,73.75,74.03,71.61,71.98,77.23,75.2,69.8,57.13,57.15,56.67,56.65,57.33,56.98,55.8,55.73,55.54,56.46,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 08:53:00,12930.867,1,4831.228800000001,4850.6202,0,70.58123,10,68.15,90,72.505,1792.3194,3175,51.25,12797.214,46.32,46.93,50.88,52.92,45.26,47.0,48.91,51.63,51.33,43.28,75.19,74.2,72.01,70.79,75.64,73.75,73.97,71.54,71.92,77.17,75.2,69.8,55.71,55.81,55.14,55.17,56.15,55.37,53.9,54.05,53.84,54.98,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 08:54:00,9834.0534,1,4692.7188,1861.5744,0,70.58123,10,68.04,90,72.425,1797.8598,3166,50.795,9694.86,45.64,46.23,49.86,51.71,44.11,47.15,46.35,50.51,49.89,42.22,75.15,74.16,71.91,70.77,75.63,73.83,73.82,71.44,71.76,77.08,75.2,69.8,54.54,54.67,53.95,53.94,55.07,54.23,52.63,53,52.78,53.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:55:00,7526.6748,1,4205.1636,2.7702,0,70.58123,10,68.1,90,72.315,1800.63,3177,52.965,7395.791999999999,45.35,45.66,49.17,50.42,42.64,46.48,46.1,50.44,49.42,41.7,74.94,74.07,71.79,70.61,75.52,73.57,73.52,71.29,71.66,76.93,75.2,69.8,54.39,54.49,53.92,53.83,54.73,54.42,53.3,53.53,53.51,54.18,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:56:00,7521.829799999999,1,4202.3934,2.7702,0,70.28392,10,68.31,90,72.225,1806.1704,3179,53.59,7381.943999999999,45.85,45.77,49.05,50.34,43.09,46.84,46.96,50.45,49.57,41.87,74.6,73.97,71.59,70.6,75.36,73.27,73.12,71.08,71.45,76.72,75.2,69.8,54.57,54.63,54.15,54.12,54.88,54.67,53.8,53.92,53.87,54.37,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:57:00,7559.2248,1,4227.3252,2.7702,0,70.28392,10,68.39,90,72.165,1808.9406,3185,53.87,7423.494000000001,46.28,45.99,49.32,50.45,43.46,47.29,47.62,50.87,49.69,42.09,74.16,73.83,71.31,70.48,75.27,73.09,72.78,70.92,71.34,76.5,75.2,69.8,54.71,54.7,54.3,54.3,54.93,54.85,54.16,54.18,54.1,54.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 08:58:00,7543.293,1,4230.095399999999,2.7702,0,70.28392,10,68.4,90,72.095,1806.1704,3185,54.05,7409.64,46.69,46.03,49.59,50.53,43.41,47.43,48.1,51.06,49.91,42.3,73.77,73.6,71.19,70.33,75.19,72.88,72.48,70.79,71.19,76.29,75.2,69.8,54.77,54.73,54.44,54.37,54.94,54.97,54.36,54.3,54.22,54.54,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 08:59:00,7558.531800000001,1,4246.7166,2.7702,0,70.28392,10,68.56,90,72,1803.4002,3180,54.145,7423.494000000001,47.09,46.11,49.62,50.7,43.38,47.39,48.39,51.09,50.02,42.4,73.48,73.47,71.09,70.24,75.06,72.81,72.24,70.69,71.07,76.17,75.2,69.8,54.84,54.8,54.46,54.52,54.95,55.11,54.53,54.41,54.34,54.62,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,13.851,11.0808,11.0808
2021-06-17 09:00:00,7573.0728,1,4260.5676,2.7702,0,70.28392,10,68.79,90,72.005,1806.1704,3187,54.2,7437.342,47.34,46.01,49.69,50.72,43.41,47.03,48.47,51.15,50.0,42.49,73.29,73.39,70.97,70.18,74.95,72.95,72.15,70.55,71.06,76.03,75.2,69.8,54.92,54.86,54.57,54.53,54.94,55.13,54.57,54.49,54.44,54.68,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:01:00,7598.0046,1,4296.5796,2.7702,0,70.28392,10,69.16,90,71.94,1800.63,3181,54.215,7465.044,46.9,45.8,49.59,50.58,43.34,46.7,48.2,50.93,49.7,42.39,73.45,73.45,70.89,70.12,74.93,73.12,72.23,70.59,71.17,76.03,75.2,69.8,54.94,54.87,54.58,54.6,54.98,55.26,54.69,54.51,54.53,54.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:02:00,7590.3834,1,4271.6484,2.7702,0,70.28392,10,69.13,90,71.96,1800.63,3181,54.24,7451.19,46.35,45.54,49.32,50.45,43.13,46.75,47.74,50.69,49.43,42.2,73.62,73.46,71.01,70.17,74.96,73.04,72.42,70.61,71.15,76.1,75.2,69.8,54.96,54.83,54.58,54.57,54.99,55.25,54.7,54.58,54.5,54.78,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:03:00,7553.6844,1,4257.7974,2.7702,0,70.28392,10,68.98,90,72.005,1803.4002,3180,54.255,7423.494000000001,46.02,45.3,49.13,50.23,42.96,46.56,47.26,50.51,49.34,41.99,73.72,73.51,70.97,70.14,74.97,73.06,72.61,70.6,71.13,76.12,75.2,69.8,55,54.94,54.62,54.62,54.95,55.3,54.7,54.56,54.5,54.77,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:04:00,7602.1596,1,4279.959,2.7702,0,70.28392,10,68.99,90,72,1803.4002,3180,54.255,7465.044,45.48,45.08,48.8,50.1,42.8,46.49,46.91,50.35,49.29,41.79,73.92,73.52,71.05,70.15,75.07,73.0,72.77,70.63,71.09,76.14,75.2,69.8,54.95,54.9,54.59,54.65,54.97,55.25,54.68,54.54,54.52,54.81,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 09:05:00,7570.995,1,4277.1888,2.7702,0,70.28392,10,68.99,90,72.015,1800.63,3183,54.235,7437.342,45.06,44.88,48.71,49.91,42.58,46.35,46.68,50.21,49.3,41.64,74.09,73.58,71.03,70.15,75.11,73.04,72.82,70.66,71.05,76.18,75.2,69.8,54.96,54.9,54.53,54.6,54.95,55.3,54.72,54.52,54.57,54.82,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:06:00,4554.5094,1,1969.6122,2.7702,0,70.28392,10,69.08,90,71.965,1803.4002,3188,55.01,4418.0862,44.73,44.71,48.59,49.87,42.36,46.18,46.45,50.09,49.2,41.53,74.26,73.6,71.05,70.11,75.18,73.0,72.84,70.64,70.96,76.22,75.2,69.8,55.02,54.96,54.65,54.68,55.01,55.45,54.96,54.83,54.8,54.97,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:07:00,1986.0636,1,2.7702,2.7702,0,70.28392,10,69.1,90,72.03,1806.1704,3210,59.585,1855.8732,44.55,44.56,48.56,50.12,42.7,46.37,46.84,50.66,49.6,41.65,74.35,73.57,71.09,70.05,75.28,73.02,72.86,70.72,71.01,76.27,75.2,69.8,56.74,56.45,56.36,56.51,56.35,57.77,58,57.67,57.63,57.33,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 09:08:00,1975.6764,1,5.5404,2.7702,0,70.28392,10,69.26,90,72.055,1803.4002,3218,60.84,1842.0234,45.12,45.05,49.5,50.68,44.03,48.38,48.53,51.77,50.74,42.64,74.53,73.6,71.17,70.11,75.35,73.07,73.07,70.8,71.04,76.25,75.2,69.8,58.58,58.26,58.34,58.53,58.07,59.56,59.85,59.36,59.54,59.08,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 09:09:00,5035.7892,1,2293.7256,2.7702,0,70.28392,10,69.42,90,72.17,1806.1704,3209,61.155,4902.8286,45.73,45.82,50.4,52.04,44.96,50.33,50.89,53.15,52.39,44.0,74.65,73.69,71.32,70.18,75.36,73.04,73.21,70.93,71.23,76.39,75.2,69.8,59.56,59.24,59.25,59.47,59.09,60.23,59.96,59.81,60.13,59.82,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:10:00,7517.6748,1,4224.555,2.7702,0,70.28392,10,69.56,90,72.285,1800.63,3201,58.69,7381.943999999999,46.53,46.77,51.34,53.63,45.09,49.81,52.2,53.42,53.44,45.07,74.74,73.7,71.46,70.29,75.46,73.14,73.34,71.07,71.36,76.48,75.2,69.8,58.3,58.24,58.01,58.2,57.98,59,58.99,58.38,58.39,58.33,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:11:00,7598.697,1,4291.0398000000005,2.7702,0,70.28392,10,69.76,90,72.3,1806.1704,3192,57.06,7465.044,46.49,47.11,51.94,54.87,45.34,49.73,51.25,53.58,53.07,45.0,74.86,73.76,71.54,70.38,75.57,73.3,73.41,71.17,71.45,76.58,75.2,69.8,58.06,57.9,57.67,57.78,57.83,58.52,58.14,57.72,57.71,57.82,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:12:00,7595.9268,1,4304.8908,2.7702,0,70.28392,10,69.88,90,72.365,1797.8598,3190,56.13,7465.044,46.11,46.88,51.69,54.26,44.85,49.29,49.9,52.93,52.46,44.47,74.89,73.78,71.63,70.41,75.69,73.44,73.55,71.19,71.56,76.67,75.2,69.8,57.57,57.51,57.21,57.29,57.48,57.93,57.28,56.98,57,57.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 09:13:00,7628.4708,1,4321.512,2.7702,0,70.28392,10,70.12,90,72.36,1800.63,3186,55.69,7492.740000000001,45.85,46.7,51.13,53.37,44.55,48.8,48.7,52.28,51.79,43.93,74.96,73.81,71.66,70.42,75.73,73.47,73.6,71.24,71.61,76.77,75.2,69.8,57.22,57.11,56.73,56.82,57.16,57.49,56.7,56.59,56.54,56.99,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:14:00,7584.843,1,4302.12,2.7702,0,70.28392,10,69.84,90,72.38,1797.8598,3188,55.425,7451.19,45.48,46.53,50.55,52.56,43.9,48.21,48.04,51.81,51.4,43.45,75.04,73.87,71.63,70.49,75.8,73.49,73.59,71.23,71.62,76.8,75.2,69.8,56.87,56.82,56.38,56.49,56.89,57.13,56.33,56.25,56.18,56.64,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:15:00,7614.6228,1,4304.8908,2.7702,0,70.28392,10,69.7,90,72.33,1803.4002,3185,55.2,7478.892,45.18,46.32,50.24,52.16,43.53,47.91,47.93,51.46,50.97,43.02,75.04,73.89,71.61,70.39,75.81,73.49,73.5,71.24,71.51,76.78,75.2,69.8,56.58,56.54,56.16,56.18,56.66,56.84,56.01,55.98,55.93,56.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:16:00,7611.8526,1,4324.2822,2.7702,0,70.28392,10,70.0,90,72.32,1797.8598,3185,55.07,7478.892,44.96,46.09,50.07,51.86,43.61,47.51,47.94,51.21,50.82,42.75,75.05,73.82,71.6,70.41,75.81,73.42,73.56,71.26,71.54,76.83,75.2,69.8,56.35,56.33,55.91,55.92,56.43,56.63,55.75,55.79,55.7,56.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 09:17:00,7629.1632,1,4321.512,2.7702,0,70.28392,10,70.1,90,72.295,1800.63,3182,54.94,7492.740000000001,45.11,45.92,50.06,51.68,43.42,47.45,48.46,51.19,50.94,42.52,75.01,73.87,71.53,70.43,75.84,73.43,73.54,71.16,71.48,76.85,75.2,69.8,56.21,56.15,55.74,55.76,56.3,56.47,55.65,55.64,55.53,55.99,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:18:00,7598.0046,1,4315.971600000001,2.7702,0,70.28392,10,69.93,90,72.275,1795.0896,3180,54.88,7465.044,45.38,45.79,49.93,51.68,43.01,47.27,48.28,50.98,50.8,42.23,75.02,73.85,71.55,70.43,75.84,73.37,73.55,71.19,71.54,76.82,75.2,69.8,56.03,55.99,55.61,55.61,56.15,56.3,55.48,55.47,55.43,55.85,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:19:00,7629.1632,1,4340.903399999999,2.7702,0,70.28392,10,70.21,90,72.265,1792.3194,3178,54.825,7492.740000000001,45.59,45.65,49.87,51.39,43.21,47.08,48.78,51.02,50.7,42.07,74.86,73.86,71.54,70.33,75.89,73.41,73.45,71.13,71.52,76.9,75.2,69.8,55.9,55.85,55.52,55.5,55.97,56.19,55.42,55.37,55.29,55.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 09:20:00,7664.480399999999,1,4371.375,2.7702,0,70.28392,10,70.34,90,72.285,1795.0896,3182,54.8,7534.29,45.92,45.58,49.91,51.46,43.1,47.06,49.05,50.94,50.31,41.9,74.75,73.82,71.51,70.36,75.82,73.36,73.4,71.04,71.48,76.89,75.2,69.8,55.84,55.78,55.42,55.44,55.94,56.08,55.33,55.3,55.27,55.69,6.924,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 09:21:00,7642.324799999999,1,4349.214,2.7702,0,70.28392,10,70.59,90,72.27,1792.3194,3178,54.795,7506.594,46.09,45.47,49.81,51.43,43.25,46.84,49.27,50.75,50.16,41.76,74.71,73.8,71.49,70.28,75.85,73.37,73.31,71.02,71.46,76.9,75.2,69.8,55.75,55.67,55.32,55.36,55.76,56.05,55.31,55.27,55.2,55.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:22:00,7639.554599999999,1,4351.9842,2.7702,0,70.28392,10,70.59,90,72.25,1797.8598,3174,54.765,7506.594,46.48,45.38,49.91,51.56,42.85,46.74,48.93,50.9,50.37,41.67,74.73,73.84,71.5,70.27,75.83,73.34,73.22,70.97,71.39,76.89,75.2,69.8,55.73,55.64,55.33,55.32,55.79,55.99,55.28,55.2,55.2,55.55,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:23:00,7623.6228,1,4340.903399999999,2.7702,0,70.28392,10,70.53,90,72.21,1800.63,3182,54.775,7492.740000000001,46.35,45.29,49.87,51.31,43.07,46.9,49.43,50.99,50.31,41.56,74.72,73.81,71.46,70.25,75.8,73.28,73.13,70.94,71.43,76.92,75.2,69.8,55.6,55.56,55.28,55.25,55.72,55.99,55.32,55.17,55.13,55.52,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 09:24:00,5467.9032,1,2676.0132,2.7702,0,70.28392,10,70.18,90,72.255,1795.0896,3182,55.05,5332.1724,46.71,45.23,49.96,51.25,43.1,46.9,49.21,51.12,50.36,41.41,74.65,73.81,71.48,70.18,75.81,73.28,73.12,70.92,71.44,76.93,75.2,69.8,55.64,55.55,55.21,55.25,55.68,55.99,55.35,55.24,55.23,55.54,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:25:00,1962.519,1,5.5404,2.7702,0,70.28392,10,70.19,90,72.24,1789.5492,3189,59.48,1828.1736,46.93,45.2,50.3,51.37,43.26,47.11,49.38,51.77,50.66,41.43,74.68,73.76,71.39,70.18,75.87,73.26,73.07,70.96,71.47,76.89,75.2,69.8,56.92,56.7,56.6,56.63,56.65,57.87,57.9,57.65,57.72,57.45,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:26:00,1979.139,1,2.7702,2.7702,0,70.28392,10,70.44,90,72.3,1789.5492,3198,61.115,1842.0234,47.62,45.68,51.11,52.08,44.57,48.2,50.18,52.81,51.91,42.26,74.65,73.8,71.35,70.19,75.84,73.28,73.13,71.0,71.48,76.97,75.2,69.8,58.82,58.5,58.53,58.74,58.38,59.74,60.03,59.64,59.77,59.34,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:27:00,4138.322999999999,1,1628.8776,2.7702,0,70.58124,10,70.64,90,72.38,1795.0896,3198,62.04,4002.5922,48.86,46.56,51.9,53.62,46.08,49.16,52.06,54.14,53.52,43.34,74.74,73.82,71.46,70.28,75.85,73.4,73.23,71.11,71.51,77.03,75.2,69.8,59.84,59.52,59.61,59.75,59.4,60.64,60.55,60.34,60.62,60.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:28:00,7554.3768,1,4263.337799999999,2.7702,0,70.58124,10,70.46,90,72.47,1795.0896,3194,59.855,7423.494000000001,49.39,47.51,53.49,55.26,46.39,50.3,54.3,55.23,54.68,44.7,74.85,73.82,71.61,70.34,75.87,73.51,73.31,71.2,71.63,77.11,75.2,69.8,59.1,58.97,58.83,59.06,58.69,59.82,59.93,59.34,59.26,59.13,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 09:29:00,7614.6228,1,4321.512,2.7702,0,70.58124,10,70.46,90,72.53,1792.3194,3185,57.845,7478.892,49.49,48.09,54.11,56.33,46.12,50.04,54.42,54.87,54.32,44.94,75.02,73.83,71.7,70.4,75.89,73.58,73.46,71.38,71.74,77.26,75.2,69.8,58.82,58.67,58.41,58.57,58.6,59.32,58.98,58.52,58.49,58.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:30:00,9336.1518,1,4382.4564,1648.269,0,70.58124,10,70.52,90,72.55,1795.0896,3181,56.68,9196.266,49.3,47.82,53.83,55.9,45.92,49.72,53.46,53.95,53.8,44.4,75.08,73.9,71.72,70.45,75.93,73.68,73.5,71.43,71.8,77.35,75.2,69.8,58.33,58.18,57.85,58,58.22,58.64,57.93,57.72,57.67,58.06,6.231599999999999,14.5404,16.621199999999998,19.3914,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:31:00,12986.9574,1,4831.228800000001,4892.1732,0,70.58124,10,70.48,90,72.565,1797.8598,3180,53.915,12852.612,48.62,47.71,53.12,55.1,45.26,49.22,53.04,53.23,52.98,43.89,75.07,73.91,71.81,70.55,75.97,73.7,73.53,71.49,71.84,77.39,75.2,69.8,57.34,57.33,56.89,56.93,57.45,57.37,56.32,56.21,56.09,56.76,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:32:00,13196.0928,1,4972.5084,4986.36,0,70.58124,10,70.67,90,72.515,1800.63,3177,51.785,13060.362,48.42,47.18,52.18,53.78,44.17,48.29,51.04,51.95,51.41,42.69,75.08,73.93,71.79,70.52,76.06,73.74,73.45,71.43,71.78,77.41,75.2,69.8,56.02,56.05,55.43,55.45,56.28,55.79,54.34,54.49,54.32,55.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 09:33:00,11248.8102,1,4917.1050000000005,3066.6114,0,70.58124,10,70.83,90,72.47,1808.9406,3183,50.805,11121.39,47.18,46.51,51.26,51.68,43.88,47.22,49.81,51.32,50.32,41.65,75.03,73.89,71.64,70.5,76.05,73.64,73.41,71.42,71.75,77.42,75.2,69.8,54.79,54.87,54.17,54.13,55.15,54.55,52.94,53.24,53.06,54.15,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 09:34:00,7701.1854,1,4368.6054,2.7702,0,70.58124,10,70.85,90,72.4,1825.5618,3209,52.87,7561.991999999999,46.88,45.8,50.02,50.76,42.99,46.76,48.45,50.52,49.38,40.93,74.88,73.93,71.58,70.45,75.96,73.46,73.31,71.28,71.63,77.35,75.2,69.8,54.5,54.54,53.99,53.87,54.72,54.54,53.32,53.56,53.59,54.25,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:35:00,7622.9304,1,4291.0398000000005,2.7702,0,70.58124,10,70.74,90,72.365,1831.1022,3215,53.815,7492.740000000001,47.36,45.64,50.0,50.94,43.21,46.84,48.45,50.92,49.89,40.71,74.8,73.9,71.49,70.35,75.91,73.34,73.21,71.16,71.54,77.39,75.2,69.8,54.67,54.68,54.24,54.23,54.83,54.9,53.95,54.13,54.05,54.53,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:36:00,7687.331399999999,1,4343.673,2.7702,0,70.58124,10,70.9,90,72.34,1842.183,3222,54.21,7548.138,47.55,45.63,50.02,51.32,43.06,46.93,48.84,51.36,50.13,40.77,74.72,73.86,71.43,70.31,75.85,73.25,73.15,71.01,71.45,77.33,75.2,69.8,54.85,54.79,54.49,54.41,54.97,55.1,54.37,54.4,54.34,54.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:37:00,7693.5672,1,4351.9842,5.5404,0,70.58124,10,71.2,90,72.345,1847.7234,3234,54.455,7561.991999999999,47.33,45.53,50.03,51.38,43.06,47.07,48.85,51.63,49.95,40.81,74.76,73.84,71.48,70.22,75.74,73.25,73.11,70.98,71.45,77.29,75.2,69.8,54.98,54.92,54.64,54.62,55.05,55.32,54.64,54.62,54.57,54.89,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:38:00,7711.5708,1,4360.294800000001,2.7702,0,70.58124,10,71.02,90,72.31,1847.7234,3233,54.61,7575.84,47.25,45.55,50.11,51.21,42.84,47.05,48.51,51.35,49.89,40.83,74.7,73.84,71.42,70.25,75.74,73.25,73.12,70.93,71.36,77.24,75.2,69.8,55.13,55.04,54.73,54.74,55.1,55.46,54.85,54.8,54.71,54.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 09:39:00,7726.111199999999,1,4379.6862,2.7702,0,70.58124,10,71.02,90,72.31,1844.9532,3236,54.705,7589.688,46.89,45.52,49.84,51.02,42.62,46.97,48.13,51.05,49.82,40.92,74.71,73.8,71.32,70.24,75.75,73.21,73.11,70.95,71.37,77.14,75.2,69.8,55.2,55.11,54.84,54.83,55.2,55.6,55.01,54.91,54.84,55.09,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:40:00,7723.341,1,4379.6862,2.7702,0,70.58124,10,71.26,90,72.305,1847.7234,3238,54.77,7589.688,46.4,45.45,49.68,50.81,42.62,46.93,47.74,50.88,49.71,40.87,74.76,73.75,71.24,70.21,75.68,73.26,73.13,70.97,71.34,77.08,75.2,69.8,55.28,55.19,54.95,54.95,55.15,55.67,55.11,54.97,54.94,55.19,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:41:00,7739.2728,1,4390.767,2.7702,0,70.58124,10,71.53,90,72.31,1844.9532,3230,54.865,7603.542,46.08,45.35,49.56,50.62,42.48,46.86,47.47,50.68,49.62,40.92,74.84,73.67,71.29,70.22,75.73,73.19,73.11,70.95,71.31,77.05,75.2,69.8,55.37,55.23,54.96,55,55.32,55.75,55.23,55.07,55.02,55.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:42:00,7723.341,1,4387.9968,2.7702,0,70.58124,10,71.7,90,72.29,1828.332,3219,54.875,7589.688,45.61,45.28,49.35,50.59,42.34,46.75,47.32,50.49,49.51,40.89,74.92,73.71,71.3,70.2,75.69,73.15,73.17,70.97,71.3,77.01,75.2,69.8,55.43,55.35,55.08,55.08,55.35,55.82,55.26,55.11,55.09,55.29,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:43:00,7726.803599999999,1,4396.3074,2.7702,0,70.58124,10,71.7,90,72.26,1828.332,3217,54.93,7589.688,45.21,45.16,49.22,50.55,42.2,46.74,47.06,50.39,49.41,40.91,75.01,73.7,71.27,70.2,75.74,73.18,73.16,70.92,71.33,76.98,75.2,69.8,55.48,55.39,55.13,55.15,55.38,55.87,55.33,55.15,55.11,55.34,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:44:00,7723.341,1,4399.0776,2.7702,0,70.58124,10,71.76,90,72.265,1822.7916,3216,54.925,7589.688,44.86,45.12,49.02,50.47,42.07,46.67,46.88,50.31,49.17,40.85,75.07,73.63,71.23,70.15,75.81,73.18,73.18,70.94,71.47,76.98,75.2,69.8,55.52,55.39,55.1,55.14,55.39,55.91,55.32,55.14,55.13,55.37,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 09:45:00,7723.341,1,4407.388199999999,2.7702,0,70.58124,10,71.94,90,72.305,1822.7916,3204,54.935,7589.688,44.61,44.98,48.84,50.3,41.88,46.53,46.76,50.16,49.11,40.76,75.03,73.64,71.32,70.16,75.77,73.2,73.21,70.96,71.4,76.97,75.2,69.8,55.55,55.42,55.12,55.17,55.47,55.94,55.36,55.17,55.14,55.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:46:00,7770.4314,1,4440.6306,2.7702,0,70.58124,10,72.13,90,72.3,1820.0214,3205,54.975,7631.237999999999,44.47,44.89,48.77,50.3,41.82,46.36,46.6,50.03,48.95,40.73,75.08,73.72,71.26,70.14,75.77,73.22,73.23,70.99,71.45,76.98,75.2,69.8,55.56,55.45,55.15,55.22,55.49,55.95,55.34,55.22,55.2,55.42,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:47:00,7764.198600000001,1,4454.4816,2.7702,0,70.58124,10,72.3,90,72.285,1820.0214,3207,54.985,7631.237999999999,44.23,44.78,48.62,50.23,41.65,46.36,46.53,49.97,48.82,40.67,75.09,73.74,71.28,70.12,75.87,73.19,73.29,71.03,71.48,76.92,75.2,69.8,55.57,55.46,55.17,55.26,55.48,56,55.42,55.23,55.25,55.43,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:48:00,7780.822800000001,1,4460.0214000000005,2.7702,0,70.58124,10,72.89,90,72.235,1820.0214,3204,54.975,7645.092,44.11,44.71,48.57,50.13,41.54,46.34,46.39,49.77,48.7,40.64,75.08,73.7,71.29,70.12,75.86,73.1,73.25,70.97,71.49,76.85,75.2,69.8,55.56,55.47,55.18,55.26,55.51,55.98,55.38,55.23,55.22,55.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:49:00,7779.437399999999,1,4471.1028,2.7702,0,70.58124,10,72.87,90,72.285,1817.2512,3204,54.98,7645.092,43.99,44.66,48.43,50.12,41.44,46.23,46.35,49.68,48.69,40.61,75.1,73.66,71.29,70.1,75.93,73.14,73.24,70.99,71.48,76.86,75.2,69.8,55.64,55.47,55.2,55.24,55.52,55.98,55.44,55.19,55.19,55.46,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:50:00,7796.0556,1,4484.9538,2.7702,0,70.58124,10,73.11,90,72.28,1817.2512,3203,54.95,7658.94,43.86,44.62,48.34,50.0,41.31,46.16,46.31,49.64,48.59,40.57,75.04,73.65,71.24,70.09,75.97,73.16,73.16,70.95,71.45,76.86,75.2,69.8,55.63,55.49,55.22,55.28,55.52,55.95,55.41,55.26,55.24,55.52,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:51:00,7802.978400000001,1,4496.0346,2.7702,0,70.58124,10,73.56,90,72.285,1817.2512,3208,55.025,7672.788,43.78,44.5,48.34,49.97,41.25,45.97,46.27,49.59,48.63,40.6,75.04,73.6,71.24,70.12,75.89,73.21,73.24,70.99,71.46,76.8,75.2,69.8,55.64,55.53,55.21,55.26,55.55,56.02,55.44,55.28,55.28,55.49,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 09:52:00,7811.981400000001,1,4496.0346,2.7702,0,70.58124,10,73.16,90,72.285,1820.0214,3210,55.03,7672.788,43.68,44.42,48.29,49.87,41.31,46.02,46.26,49.59,48.57,40.61,75.01,73.65,71.25,70.14,75.91,73.19,73.24,70.98,71.51,76.85,75.2,69.8,55.64,55.56,55.25,55.31,55.55,56.07,55.46,55.32,55.3,55.53,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:53:00,7761.428399999999,1,4446.1704,2.7702,0,70.58124,10,72.83,90,72.305,1817.2512,3203,55.01,7631.237999999999,43.54,44.36,48.28,49.78,41.21,45.95,46.25,49.5,48.41,40.61,75.14,73.62,71.26,70.16,75.86,73.21,73.25,70.98,71.53,76.85,75.2,69.8,55.68,55.51,55.26,55.26,55.56,56.06,55.46,55.31,55.27,55.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 09:54:00,7766.9688,1,4465.5624,2.7702,0,70.58124,10,72.84,90,72.3,1814.481,3199,55.035,7631.237999999999,43.37,44.3,48.11,49.61,41.11,45.93,46.16,49.45,48.31,40.61,75.15,73.67,71.27,70.21,75.97,73.16,73.24,70.97,71.56,76.78,75.2,69.8,55.66,55.54,55.23,55.31,55.6,56.06,55.46,55.32,55.27,55.53,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:55:00,7780.8222,1,4462.7922,2.7702,0,70.58124,10,72.64,90,72.3,1808.9406,3194,55.005,7645.092,43.19,44.23,48.1,49.61,41.05,45.84,46.04,49.42,48.26,40.6,75.24,73.65,71.25,70.22,76.02,73.16,73.23,70.94,71.56,76.8,75.2,69.8,55.63,55.58,55.26,55.29,55.59,56.06,55.43,55.33,55.29,55.54,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 09:56:00,7808.5188,1,4509.8856,2.7702,0,70.58124,10,72.81,90,72.305,1808.9406,3190,55.02,7672.788,43.16,44.21,47.97,49.65,40.94,45.83,45.98,49.4,48.15,40.55,75.22,73.61,71.27,70.06,76.02,73.22,73.28,70.97,71.6,76.76,75.2,69.8,55.67,55.54,55.24,55.3,55.58,56.1,55.47,55.35,55.29,55.56,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 09:57:00,7780.822800000001,1,4479.4134,2.7702,0,70.58124,10,72.58,90,72.305,1806.1704,3190,55.005,7645.092,43.07,44.11,47.91,49.63,40.88,45.83,45.93,49.27,48.12,40.63,75.27,73.65,71.27,70.09,76.08,73.23,73.35,71.05,71.65,76.72,75.2,69.8,55.66,55.55,55.23,55.29,55.63,56.08,55.42,55.31,55.28,55.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 09:58:00,7778.745,1,4465.5618,2.7702,0,70.58124,10,72.39,90,72.29,1811.7108,3185,54.96,7645.092,42.93,44.18,47.87,49.57,40.83,45.76,45.86,49.14,47.97,40.6,75.32,73.64,71.3,70.1,76.06,73.18,73.32,71.02,71.62,76.7,75.2,69.8,55.64,55.53,55.25,55.29,55.55,56.05,55.45,55.28,55.26,55.5,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 09:59:00,7767.6612,1,4468.332600000001,2.7702,0,70.58124,10,72.31,90,72.315,1806.1704,3192,54.92,7631.237999999999,42.82,44.1,47.75,49.45,40.72,45.71,45.79,49.12,47.84,40.53,75.35,73.61,71.31,70.16,76.07,73.19,73.32,71.0,71.68,76.67,75.2,69.8,55.63,55.56,55.24,55.27,55.58,56.02,55.4,55.3,55.23,55.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:00:00,7784.2854,1,4479.4128,2.7702,0,70.58124,10,72.5,90,72.33,1808.9406,3186,54.935,7645.092,42.72,44.01,47.73,49.39,40.77,45.67,45.77,49.08,47.79,40.46,75.33,73.58,71.26,70.16,76.04,73.2,73.28,70.96,71.72,76.68,75.2,69.8,55.65,55.56,55.21,55.26,55.58,56.04,55.36,55.26,55.27,55.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:01:00,3067.7328,1,844.911,2.7702,0,70.58124,10,72.99,90,72.325,1797.8598,3207,56.785,2936.1576,42.6,43.93,47.76,49.36,40.76,45.62,45.81,49.11,47.87,40.41,75.3,73.59,71.27,70.16,76.02,73.19,73.28,71.02,71.69,76.71,75.2,69.8,55.93,55.74,55.49,55.52,55.76,56.54,56.15,56.01,56.02,56.15,6.924,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:02:00,1994.3742,1,5.5404,2.7702,0,70.88118,10,73.01,90,72.35,1806.1704,3214,60.75,1855.8732,42.99,44.05,48.07,49.44,41.58,46.19,46.78,50.23,48.58,41.03,75.34,73.61,71.31,70.16,76.07,73.2,73.26,70.99,71.65,76.73,75.2,69.8,57.93,57.6,57.66,57.72,57.52,58.99,59.31,58.88,58.97,58.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:03:00,1975.6764,1,2.7702,2.7702,0,70.88118,10,72.9,90,72.48,1803.4002,3220,61.755,1842.0234,43.85,45.15,49.32,50.46,42.84,48.07,48.9,51.48,50.38,42.33,75.35,73.6,71.29,70.29,76.09,73.22,73.38,71.08,71.69,76.75,75.2,69.8,59.43,59.09,59.14,59.31,58.93,60.37,60.5,60.17,60.34,59.94,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:04:00,6685.3014,1,3592.9494,2.7702,0,70.88118,10,72.68,90,72.53,1808.9406,3210,61.815,6550.955999999999,45.18,45.91,51.1,51.71,44.18,48.78,51.26,52.69,52.01,43.54,75.38,73.6,71.38,70.44,76.14,73.27,73.52,71.25,71.8,76.85,75.2,69.8,59.81,59.56,59.6,59.71,59.34,60.51,60.53,60.15,60.34,60,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 10:05:00,7725.418799999999,1,4421.2392,2.7702,0,70.88118,10,72.98,90,72.67,1803.4002,3199,59.125,7589.688,45.68,46.77,51.71,53.53,45.2,49.4,52.01,53.57,52.2,44.91,75.49,73.67,71.53,70.53,76.21,73.44,73.54,71.38,71.95,76.89,75.2,69.8,59.07,58.87,58.65,58.95,58.69,59.9,59.83,59.26,59.2,59.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:06:00,7807.8258,1,4512.6558,5.5404,0,71.17953,10,73.35,90,72.695,1803.4002,3204,57.685,7672.788,45.4,46.84,51.72,54.06,44.31,49.18,50.79,53.01,51.81,44.49,75.45,73.69,71.58,70.63,76.26,73.57,73.66,71.44,72.06,76.92,75.2,69.8,58.82,58.61,58.4,58.57,58.59,59.28,58.78,58.47,58.46,58.62,6.924,13.848,13.851,16.621199999999998,19.3914,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:07:00,11935.7628,1,4737.042,3908.7522,0,71.17953,10,73.69,90,72.73,1808.9406,3199,56.21,11800.032,45.1,46.77,51.39,53.42,43.67,48.74,49.83,52.16,51.27,44.01,75.56,73.76,71.69,70.65,76.32,73.64,73.73,71.48,72.13,76.96,75.2,69.8,58.25,58.11,57.8,57.91,58.17,58.56,57.78,57.54,57.49,57.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:08:00,13570.0368,1,5147.0316,5163.6522,0,71.17953,10,73.1,90,72.695,1814.481,3210,53.455,13434.306,44.7,46.53,50.54,52.64,42.79,48.42,48.38,51.0,50.36,43.32,75.63,73.79,71.69,70.67,76.44,73.68,73.84,71.49,72.12,76.95,75.2,69.8,57.11,57.06,56.6,56.67,57.24,57.05,55.91,55.85,55.69,56.44,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:09:00,13592.8908,1,5149.8012,5183.044199999999,0,71.17953,10,72.93,90,72.685,1828.332,3214,51.8,13462.008000000002,43.91,45.79,49.6,51.17,41.74,46.92,46.61,50.0,49.71,42.13,75.64,73.79,71.71,70.7,76.39,73.58,73.76,71.49,72.17,76.99,75.2,69.8,55.85,55.92,55.3,55.28,56.06,55.67,54.23,54.4,54.2,55.09,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 10:10:00,9138.7932,1,4886.632799999999,936.3276,0,71.17953,10,73.29,90,72.62,1839.4128,3226,52.07,9002.37,43.73,45.15,48.83,49.73,41.44,45.9,46.15,49.32,48.73,41.19,75.45,73.83,71.61,70.67,76.27,73.55,73.76,71.41,72.07,76.96,75.2,69.8,54.96,54.94,54.36,54.27,55.14,54.83,53.4,53.67,53.57,54.38,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:11:00,7778.745,1,4435.090200000001,2.7702,0,71.17953,10,73.38,90,72.62,1847.7234,3244,54.015,7645.092,44.05,44.77,48.45,49.44,42.03,46.02,46.61,49.42,48.47,40.82,75.37,73.76,71.55,70.59,76.13,73.46,73.72,71.3,72.0,76.86,75.2,69.8,55.03,55.02,54.56,54.53,55.14,55.19,54.15,54.4,54.38,54.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:12:00,7798.8258,1,4454.4816,2.7702,0,71.17953,10,73.41,90,72.565,1847.7234,3247,54.555,7658.94,44.62,44.87,49.02,50.04,42.09,46.17,47.42,49.97,48.92,41.0,75.25,73.73,71.52,70.51,76.08,73.41,73.57,71.15,71.84,76.81,75.2,69.8,55.19,55.15,54.83,54.79,55.26,55.46,54.65,54.74,54.67,55.07,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:13:00,7819.596599999999,1,4473.872399999999,2.7702,0,71.17953,10,73.81,90,72.54,1847.7234,3249,54.84,7686.636,45.05,44.9,49.39,50.42,42.04,46.39,47.91,50.0,49.36,41.34,75.19,73.68,71.37,70.51,76.01,73.33,73.48,71.15,71.81,76.81,75.2,69.8,55.36,55.3,55.01,54.98,55.34,55.68,55.03,55.02,54.96,55.23,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:14:00,7892.3112,1,4548.6678,2.7702,0,71.17953,10,73.49,90,72.52,1850.4936,3248,55.065,7755.888000000001,45.41,45.0,49.38,50.64,42.19,46.71,48.46,50.43,49.3,41.34,75.01,73.69,71.38,70.49,75.88,73.22,73.38,71.09,71.83,76.78,75.2,69.8,55.48,55.39,55.12,55.15,55.47,55.85,55.22,55.16,55.09,55.37,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:15:00,7876.3854,1,4529.277,2.7702,0,71.17953,10,73.85,90,72.52,1847.7234,3248,55.2,7742.039999999999,45.67,45.02,49.53,50.72,42.4,46.68,48.72,50.69,49.52,41.47,75.02,73.69,71.41,70.44,75.93,73.15,73.29,71.07,71.79,76.73,75.2,69.8,55.63,55.5,55.29,55.29,55.53,56,55.44,55.34,55.29,55.46,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:16:00,7852.839,1,4520.9664,2.7702,0,71.17953,10,74.2,90,72.485,1850.4936,3249,55.33,7714.338000000001,46.0,45.04,49.56,50.91,42.6,46.61,49.05,50.59,49.49,41.64,74.92,73.73,71.45,70.38,75.92,73.27,73.26,71.11,71.78,76.71,75.2,69.8,55.73,55.62,55.36,55.41,55.63,56.11,55.53,55.44,55.38,55.62,6.231599999999999,13.848,16.621199999999998,19.3914,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 10:17:00,7930.398599999999,1,4581.9108,2.7702,0,71.17953,10,74.29,90,72.525,1850.4936,3255,55.435,7797.438,46.16,45.02,49.93,51.04,42.75,46.6,49.3,50.78,49.51,41.57,74.91,73.71,71.47,70.34,75.9,73.32,73.24,71.12,71.78,76.67,75.2,69.8,55.82,55.73,55.47,55.5,55.69,56.24,55.75,55.56,55.53,55.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:18:00,7879.155600000001,1,4537.5876,2.7702,0,71.17953,10,74.53,90,72.54,1847.7234,3254,55.475,7742.039999999999,46.17,45.05,50.06,51.14,42.63,46.78,49.5,51.03,49.82,41.65,74.93,73.7,71.39,70.36,75.88,73.28,73.22,71.11,71.75,76.67,75.2,69.8,55.91,55.79,55.56,55.61,55.79,56.33,55.78,55.6,55.58,55.82,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:19:00,7889.540999999999,1,4559.749199999999,2.7702,0,71.17953,10,74.65,90,72.555,1850.4936,3256,55.525,7755.888000000001,46.41,45.1,50.09,51.13,42.92,46.73,49.71,50.61,49.83,41.64,74.89,73.59,71.38,70.36,75.8,73.28,73.17,71.13,71.7,76.66,75.2,69.8,55.96,55.83,55.58,55.62,55.83,56.36,55.86,55.72,55.68,55.9,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:20:00,7933.8612,1,4584.681,2.7702,0,71.17953,10,74.71,90,72.525,1847.7234,3256,55.58,7797.438,46.64,45.16,49.88,51.27,42.95,46.81,49.81,50.74,49.91,41.58,74.88,73.63,71.4,70.39,75.82,73.23,73.14,71.14,71.69,76.66,75.2,69.8,56.04,55.92,55.61,55.72,55.88,56.47,55.86,55.73,55.72,55.97,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:21:00,7961.5572,1,4620.6936000000005,2.7702,0,71.17953,10,74.78,90,72.52,1847.7234,3254,55.645,7825.134,46.54,45.28,50.03,51.17,43.01,46.81,49.78,50.78,49.76,41.64,75.01,73.69,71.47,70.43,75.74,73.27,73.17,71.1,71.67,76.61,75.2,69.8,56.07,55.99,55.74,55.76,55.94,56.52,55.97,55.8,55.78,55.97,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:22:00,7941.4764,1,4595.7618,5.5404,0,71.17953,10,74.6,90,72.535,1850.4936,3251,55.69,7811.285999999999,46.66,45.25,50.05,51.17,43.12,46.83,49.69,50.83,50.05,41.71,74.96,73.67,71.48,70.38,75.69,73.31,73.17,71.13,71.57,76.55,75.2,69.8,56.19,56.04,55.74,55.81,55.99,56.6,56.05,55.86,55.83,56.04,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 10:23:00,7875.0006,1,4532.0472,2.7702,0,71.17953,10,74.29,90,72.54,1847.7234,3252,55.655,7742.039999999999,47.03,45.24,50.39,51.09,43.2,46.87,49.93,50.78,49.86,41.7,74.97,73.64,71.41,70.37,75.63,73.28,73.17,71.11,71.6,76.65,75.2,69.8,56.2,56.05,55.81,55.88,56,56.61,56.04,55.92,55.84,56.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 10:24:00,7911.0066,1,4565.2896,2.7702,0,71.17953,10,73.88,90,72.56,1850.4936,3254,55.675,7769.736,46.86,45.25,50.21,51.3,43.47,46.87,49.95,50.65,49.97,41.74,75.0,73.65,71.41,70.34,75.58,73.31,73.19,71.12,71.56,76.62,75.2,69.8,56.23,56.11,55.81,55.88,56.08,56.67,56.06,55.91,55.9,56.1,6.924,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:25:00,7913.780400000001,1,4570.83,2.7702,0,71.17953,10,74.16,90,72.57,1847.7234,3255,55.695,7783.589999999999,46.87,45.26,50.18,51.27,43.18,46.9,49.85,50.68,49.97,41.76,74.97,73.67,71.4,70.37,75.66,73.35,73.18,71.16,71.66,76.63,75.2,69.8,56.22,56.11,55.84,55.88,56.06,56.62,56.08,55.91,55.9,56.1,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:26:00,7949.787,1,4615.1532,2.7702,0,71.17953,10,75.09,90,72.6,1847.7234,3253,55.755,7811.285999999999,47.01,45.26,50.45,51.31,43.4,46.98,50.02,50.89,50.03,41.78,74.97,73.68,71.43,70.37,75.69,73.33,73.17,71.12,71.67,76.66,75.2,69.8,56.27,56.15,55.87,55.94,56.12,56.72,56.1,55.96,55.94,56.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:27:00,7997.5668,1,4667.786999999999,2.7702,0,71.17953,10,75.76,90,72.615,1847.7234,3252,55.865,7866.684,47.0,45.26,50.42,51.18,43.24,47.06,50.06,50.93,49.89,41.8,74.98,73.69,71.38,70.38,75.72,73.29,73.19,71.14,71.74,76.66,75.2,69.8,56.33,56.19,55.88,55.98,56.12,56.76,56.15,56.03,55.96,56.18,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:28:00,7974.7188,1,4642.8546,2.7702,0,71.17953,10,76.19,90,72.625,1847.7234,3256,55.925,7838.988,47.2,45.31,50.47,51.27,43.04,47.14,50.15,51.09,50.15,41.84,74.91,73.67,71.42,70.39,75.69,73.28,73.1,71.14,71.75,76.66,75.2,69.8,56.39,56.25,55.99,55.99,56.26,56.8,56.23,56.03,55.99,56.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 10:29:00,7889.540999999999,1,4540.3578,2.7702,0,71.47681,10,75.54,90,72.675,1850.4936,3258,55.895,7755.888000000001,47.18,45.34,50.57,51.46,43.29,47.19,50.1,50.85,49.94,41.91,74.94,73.76,71.41,70.37,75.63,73.22,73.15,71.13,71.75,76.6,75.2,69.8,56.42,56.29,56.03,56.06,56.28,56.81,56.26,56.1,56.11,56.26,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:30:00,7907.543999999999,1,4576.3698,2.7702,0,71.47681,10,75.51,90,72.685,1847.7234,3263,55.915,7769.736,46.97,45.42,50.34,51.41,43.26,47.14,49.66,50.88,49.84,41.87,74.99,73.73,71.47,70.36,75.65,73.24,73.2,71.18,71.7,76.56,75.2,69.8,56.44,56.3,56.02,56.1,56.29,56.89,56.26,56.14,56.15,56.32,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:31:00,7947.016799999999,1,4601.3022,2.7702,0,71.47681,10,76.25,90,72.685,1850.4936,3258,55.94,7811.285999999999,46.68,45.4,50.17,51.25,42.98,47.11,48.73,50.85,49.57,41.83,74.99,73.7,71.44,70.38,75.69,73.28,73.28,71.2,71.75,76.51,75.2,69.8,56.44,56.3,56.07,56.06,56.3,56.9,56.31,56.13,56.15,56.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:32:00,7944.2466,1,4601.3022,2.7702,0,71.47681,10,76.35,90,72.64,1850.4936,3258,55.965,7811.285999999999,46.22,45.39,49.86,51.03,42.78,47.11,48.37,50.77,49.43,41.82,75.07,73.74,71.43,70.44,75.68,73.27,73.32,71.2,71.78,76.54,75.2,69.8,56.47,56.34,56.05,56.13,56.33,56.92,56.36,56.15,56.14,56.38,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:33:00,7917.242999999999,1,4590.2208,2.7702,0,71.47681,10,75.8,90,72.67,1847.7234,3245,55.995,7783.589999999999,45.8,45.37,49.72,50.81,42.73,47.06,47.97,50.73,49.29,41.81,75.18,73.72,71.5,70.46,75.68,73.26,73.37,71.27,71.79,76.51,75.2,69.8,56.52,56.4,56.07,56.15,56.38,56.92,56.37,56.23,56.17,56.41,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 10:34:00,7892.3112,1,4540.3578,2.7702,0,71.47681,10,75.21,90,72.73,1850.4936,3247,55.91,7755.888000000001,45.45,45.31,49.43,50.67,42.69,47.03,47.69,50.43,49.18,41.76,75.28,73.72,71.56,70.43,75.74,73.24,73.39,71.26,71.84,76.55,75.2,69.8,56.53,56.39,56.09,56.18,56.39,56.97,56.34,56.21,56.16,56.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:35:00,7958.094599999999,1,4620.6936000000005,2.7702,0,71.47681,10,75.49,90,72.74,1847.7234,3242,55.99,7825.134,45.05,45.32,49.27,50.67,42.51,46.96,47.36,50.29,49.07,41.71,75.35,73.67,71.53,70.49,75.73,73.26,73.45,71.31,71.91,76.57,75.2,69.8,56.54,56.4,56.09,56.18,56.39,56.93,56.37,56.22,56.19,56.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:36:00,7976.103599999999,1,4648.3956,2.7702,0,71.47681,10,75.27,90,72.74,1850.4936,3244,55.99,7838.988,44.88,45.33,49.12,50.48,42.37,46.87,47.16,50.14,49.0,41.69,75.31,73.7,71.56,70.49,75.85,73.29,73.54,71.34,71.93,76.57,75.2,69.8,56.55,56.42,56.15,56.21,56.4,56.96,56.38,56.24,56.2,56.39,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:37:00,7985.7966,1,4640.085,2.7702,0,71.47681,10,75.33,90,72.76,1847.7234,3244,55.985,7852.835999999999,44.63,45.23,49.1,50.37,42.29,46.79,47.04,50.05,48.91,41.7,75.44,73.7,71.55,70.57,75.76,73.34,73.58,71.37,71.9,76.56,75.2,69.8,56.55,56.42,56.16,56.19,56.37,57,56.34,56.23,56.24,56.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:38:00,8365.973399999999,1,4642.8552,376.7472,0,71.47681,10,74.96,90,72.75,1850.4936,3244,55.975,8226.78,44.43,45.2,48.99,50.25,42.25,46.68,46.86,49.97,48.88,41.68,75.48,73.7,71.56,70.54,75.78,73.34,73.55,71.38,71.88,76.54,75.2,69.8,56.59,56.43,56.2,56.22,56.43,56.99,56.39,56.26,56.23,56.44,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:39:00,13340.8206,1,4994.6706,5044.5342,0,71.47681,10,74.97,90,72.77,1864.3446,3250,54.61,13212.708,44.08,45.09,48.82,50.19,42.06,46.55,46.8,49.81,48.68,41.71,75.51,73.72,71.57,70.64,75.82,73.39,73.59,71.41,71.89,76.51,75.2,69.8,56.34,56.24,55.86,55.99,56.22,56.6,55.81,55.72,55.59,55.97,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 10:40:00,13861.5732,1,5266.1502,5293.852199999999,0,71.47681,10,74.96,90,72.755,1869.885,3254,52.615,13725.15,43.51,44.99,48.24,49.45,41.49,46.28,45.46,48.99,48.1,41.24,75.56,73.72,71.57,70.55,75.75,73.31,73.57,71.38,71.89,76.47,75.2,69.8,55.51,55.47,55.03,55,55.43,55.52,54.49,54.46,54.31,54.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:41:00,13362.9792,1,5280.001200000001,4770.2844,0,71.47681,10,74.9,90,72.74,1869.885,3248,51.41,13226.556,42.96,44.29,47.51,48.44,40.82,45.49,44.25,48.19,47.13,40.37,75.49,73.7,71.5,70.55,75.82,73.32,73.48,71.35,71.91,76.43,75.2,69.8,54.6,54.64,54.09,54.06,54.7,54.53,53.23,53.38,53.22,53.94,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
