Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 10:42:00,8138.835000000001,1,4817.3778,2.7702,0,71.47681,10,75.3,90,72.66,1850.4936,3238,52.91,8005.182000000001,42.54,43.86,46.69,47.68,40.16,44.79,43.88,47.81,46.53,39.73,75.45,73.62,71.51,70.45,75.8,73.28,73.43,71.25,71.78,76.35,75.2,69.8,54.24,54.24,53.74,53.72,54.26,54.44,53.28,53.5,53.46,53.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 10:43:00,7916.5506,1,4570.83,2.7702,0,71.47681,10,76.11,90,72.605,1853.2638,3243,54.195,7783.589999999999,42.37,43.55,46.64,47.74,40.41,44.94,44.54,48.2,46.75,39.94,75.51,73.56,71.43,70.48,75.76,73.17,73.33,71.21,71.77,76.29,75.2,69.8,54.61,54.52,54.18,54.15,54.55,54.9,54.12,54.18,54.15,54.46,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 10:44:00,7975.4112,1,4642.8552,2.7702,0,71.47681,10,76.07,90,72.605,1853.2638,3248,54.77,7838.988,42.45,43.73,46.98,48.18,40.59,45.25,45.22,48.47,47.2,40.42,75.51,73.6,71.37,70.47,75.75,73.08,73.37,71.24,71.74,76.27,75.2,69.8,54.9,54.79,54.49,54.52,54.84,55.34,54.74,54.67,54.59,54.83,6.924,13.848,16.621199999999998,19.3914,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:45:00,7947.016799999999,1,4590.2208,2.7702,0,71.47681,10,75.3,90,72.615,1853.2638,3250,54.97,7811.285999999999,42.59,43.82,47.24,48.46,40.84,45.38,45.57,48.65,47.44,40.69,75.49,73.6,71.41,70.47,75.77,73.13,73.32,71.19,71.66,76.21,75.2,69.8,55.12,55.02,54.76,54.81,55.02,55.57,55.05,54.87,54.87,55.06,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:46:00,7919.320799999999,1,4579.140600000001,2.7702,0,71.47681,10,75.37,90,72.655,1853.2638,3252,55.165,7783.589999999999,42.6,43.86,47.37,48.64,40.97,45.55,45.72,48.81,47.59,40.88,75.5,73.54,71.43,70.48,75.72,73.11,73.35,71.15,71.69,76.16,75.2,69.8,55.34,55.19,54.94,54.95,55.19,55.86,55.32,55.15,55.14,55.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:47:00,7962.942,1,4623.4632,2.7702,0,71.47681,10,75.79,90,72.605,1856.034,3249,55.31,7825.134,42.58,43.91,47.44,48.74,41.11,45.62,45.8,48.88,47.63,41.02,75.46,73.51,71.41,70.47,75.7,73.08,73.39,71.1,71.65,76.14,75.2,69.8,55.49,55.34,55.09,55.17,55.34,55.94,55.44,55.26,55.28,55.39,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:48:00,8027.3466,1,4692.7188,5.5404,0,71.47681,10,76.23,90,72.65,1853.2638,3241,55.48,7894.386,42.61,43.98,47.51,48.79,41.17,45.66,45.83,48.92,47.74,41.16,75.49,73.53,71.39,70.49,75.7,73.15,73.41,71.16,71.73,76.09,75.2,69.8,55.67,55.51,55.29,55.32,55.46,56.16,55.66,55.47,55.43,55.59,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:49:00,7931.091,1,4587.4512,2.7702,0,71.47681,10,76.09,90,72.64,1850.4936,3241,55.54,7797.438,42.58,43.98,47.61,48.88,41.21,45.7,45.92,48.93,47.79,41.27,75.53,73.49,71.4,70.56,75.71,73.11,73.42,71.18,71.8,76.07,75.2,69.8,55.79,55.63,55.41,55.5,55.63,56.29,55.79,55.58,55.58,55.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 10:50:00,7944.939,1,4612.383000000001,2.7702,0,71.47681,10,76.32,90,72.66,1847.7234,3239,55.595,7811.285999999999,42.56,44.03,47.66,48.95,41.24,45.79,45.91,48.93,47.83,41.37,75.59,73.55,71.43,70.56,75.71,73.22,73.5,71.18,71.82,76.14,75.2,69.8,55.93,55.76,55.51,55.6,55.72,56.41,55.95,55.68,55.69,55.82,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:51:00,7988.5668,1,4653.936000000001,2.7702,0,71.47681,10,76.0,90,72.67,1850.4936,3241,55.655,7852.835999999999,42.54,44.05,47.72,48.97,41.29,45.8,45.93,48.93,47.88,41.43,75.56,73.55,71.48,70.56,75.71,73.22,73.49,71.28,71.78,76.11,75.2,69.8,55.99,55.86,55.59,55.71,55.79,56.46,55.98,55.79,55.74,55.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:52:00,7985.7966,1,4645.625400000001,2.7702,0,71.47681,10,75.54,90,72.7,1850.4936,3237,55.66,7852.835999999999,42.44,44.04,47.59,49.02,41.31,45.75,45.91,48.9,47.92,41.48,75.57,73.55,71.5,70.57,75.78,73.2,73.56,71.3,71.85,76.13,75.2,69.8,56.07,55.91,55.7,55.74,55.9,56.55,56.02,55.8,55.82,55.98,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:53:00,7992.0294,1,4653.936000000001,2.7702,0,71.47681,10,76.15,90,72.71,1847.7234,3241,55.675,7852.835999999999,42.4,44.08,47.58,49.06,41.27,45.85,45.83,48.88,47.88,41.52,75.66,73.58,71.6,70.59,75.83,73.23,73.58,71.27,71.82,76.11,75.2,69.8,56.15,55.99,55.67,55.84,55.98,56.55,56.02,55.88,55.81,55.99,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:54:00,8047.4304,1,4728.7314,2.7702,0,71.47681,10,76.86,90,72.735,1850.4936,3240,55.76,7922.088,42.34,44.06,47.61,49.1,41.24,45.9,45.82,48.94,48.0,41.58,75.72,73.58,71.56,70.58,75.82,73.19,73.59,71.27,71.8,76.09,75.2,69.8,56.19,56.04,55.74,55.83,56.04,56.64,56.12,55.89,55.92,56.06,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 10:55:00,8020.4238,1,4676.0976,2.7702,0,71.47681,10,76.43,90,72.73,1847.7234,3239,55.805,7880.538,42.36,44.1,47.62,49.15,41.26,45.87,45.8,48.96,48.06,41.58,75.72,73.59,71.58,70.58,75.9,73.25,73.63,71.33,71.84,76.16,75.2,69.8,56.24,56.09,55.86,55.93,56.06,56.7,56.17,55.96,55.89,56.13,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 10:56:00,7928.320799999999,1,4598.532,2.7702,0,71.47681,10,75.97,90,72.76,1850.4936,3245,55.785,7797.438,42.35,44.16,47.66,49.17,41.22,45.97,45.79,49.01,47.99,41.57,75.68,73.54,71.54,70.58,75.86,73.21,73.71,71.3,71.87,76.17,75.2,69.8,56.27,56.13,55.86,55.88,56.14,56.75,56.12,56,55.98,56.16,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:57:00,7991.337,1,4653.936000000001,2.7702,0,71.47681,10,76.2,90,72.74,1847.7234,3242,55.8,7852.835999999999,42.35,44.18,47.77,49.13,41.24,45.99,45.71,48.94,47.96,41.53,75.64,73.58,71.51,70.59,75.81,73.16,73.7,71.32,71.89,76.17,75.2,69.8,56.26,56.16,55.84,55.95,56.17,56.76,56.16,56.02,55.97,56.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 10:58:00,7989.2592,1,4656.7062000000005,2.7702,0,71.47681,10,76.62,90,72.79,1850.4936,3242,55.81,7852.835999999999,42.35,44.23,47.76,49.18,41.27,46.07,45.72,48.91,48.05,41.57,75.62,73.54,71.55,70.59,75.89,73.14,73.71,71.39,71.88,76.14,75.2,69.8,56.35,56.19,55.88,55.96,56.17,56.77,56.2,56.02,55.99,56.21,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 10:59:00,7985.7966,1,4648.3956,2.7702,0,71.47681,10,77.33,90,72.79,1844.9532,3237,55.825,7852.835999999999,42.35,44.24,47.76,49.17,41.27,46.15,45.66,48.91,48.06,41.62,75.7,73.55,71.52,70.6,75.94,73.15,73.75,71.35,71.85,76.14,75.2,69.8,56.36,56.23,55.94,55.99,56.22,56.78,56.25,56.08,56.07,56.25,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:00:00,8055.741,1,4714.8804,2.7702,0,71.77605,10,77.12,90,72.815,1847.7234,3236,55.965,7922.088,42.32,44.25,47.72,49.17,41.23,46.19,45.69,48.97,48.09,41.67,75.74,73.63,71.59,70.64,75.97,73.13,73.76,71.39,71.89,76.13,75.2,69.8,56.43,56.29,56.01,56.08,56.29,56.9,56.26,56.14,56.12,56.35,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 11:01:00,7959.479400000001,1,4631.7744,2.7702,0,71.77605,10,76.44,90,72.84,1847.7234,3237,55.925,7825.134,42.33,44.19,47.66,49.2,41.25,46.1,45.74,48.99,48.11,41.68,75.75,73.63,71.65,70.64,75.99,73.15,73.73,71.4,71.9,76.18,75.2,69.8,56.44,56.27,55.97,56.07,56.29,56.91,56.3,56.2,56.17,56.36,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 11:02:00,7961.5572,1,4623.4632,2.7702,0,71.77605,10,76.32,90,72.85,1850.4936,3242,55.98,7825.134,42.27,44.18,47.67,49.22,41.27,46.13,45.74,48.95,48.04,41.7,75.74,73.63,71.65,70.59,75.98,73.2,73.76,71.45,71.93,76.17,75.2,69.8,56.48,56.32,56.09,56.11,56.31,56.91,56.37,56.2,56.15,56.39,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:03:00,7960.8648,1,4620.6936000000005,2.7702,0,71.77605,10,76.51,90,72.86,1847.7234,3240,55.965,7825.134,42.2,44.17,47.66,49.28,41.25,46.15,45.76,48.92,48.08,41.7,75.8,73.67,71.6,70.64,75.97,73.2,73.76,71.41,71.95,76.06,75.2,69.8,56.48,56.38,56.07,56.16,56.33,56.93,56.36,56.23,56.19,56.43,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:04:00,7986.489,1,4653.936000000001,2.7702,0,71.77605,10,77.08,90,72.86,1847.7234,3239,55.97,7852.835999999999,42.17,44.19,47.66,49.28,41.22,46.13,45.72,48.95,48.02,41.74,75.8,73.68,71.62,70.63,76.05,73.19,73.81,71.43,71.96,76.08,75.2,69.8,56.48,56.37,56.11,56.18,56.36,56.94,56.34,56.21,56.19,56.42,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:05:00,8085.5148,1,4767.5136,2.7702,0,71.77605,10,78.16,90,72.875,1850.4936,3252,56.05,7949.784,42.17,44.21,47.68,49.33,41.19,46.12,45.7,48.96,47.98,41.77,75.87,73.7,71.65,70.64,76.03,73.23,73.83,71.47,72.02,76.14,75.2,69.8,56.56,56.41,56.12,56.24,56.4,56.99,56.37,56.26,56.24,56.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:06:00,8121.5244,1,4795.2162,2.7702,0,71.77605,10,78.34,90,72.905,1850.4936,3247,56.135,7991.333999999999,42.16,44.23,47.72,49.39,41.17,46.11,45.71,49.01,47.97,41.79,75.82,73.67,71.68,70.61,76.12,73.25,73.77,71.46,72.09,76.18,75.2,69.8,56.63,56.46,56.21,56.24,56.44,57.04,56.49,56.26,56.32,56.48,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:07:00,8118.064200000001,1,4773.0546,2.7702,0,71.77605,10,76.74,90,72.91,1850.4936,3251,56.195,7977.486,42.18,44.3,47.67,49.32,41.21,46.1,45.77,48.98,47.99,41.79,75.85,73.66,71.73,70.69,76.14,73.24,73.88,71.49,72.08,76.22,75.2,69.8,56.66,56.45,56.23,56.31,56.47,57.09,56.5,56.36,56.33,56.56,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 11:08:00,8052.278400000001,1,4709.34,2.7702,0,71.77605,10,76.03,90,72.95,1856.034,3256,56.075,7922.088,42.23,44.32,47.67,49.29,41.26,46.15,45.67,49.01,47.99,41.75,75.85,73.66,71.71,70.72,76.01,73.24,73.84,71.49,72.1,76.19,75.2,69.8,56.62,56.53,56.22,56.28,56.47,57.06,56.55,56.35,56.35,56.54,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:09:00,8057.818799999999,1,4703.7996,2.7702,0,71.77605,10,75.82,90,72.94,1853.2638,3263,56.025,7922.088,42.25,44.29,47.71,49.2,41.33,46.19,45.63,48.94,47.99,41.69,75.85,73.71,71.69,70.73,76.01,73.2,73.89,71.55,72.1,76.17,75.2,69.8,56.6,56.53,56.21,56.32,56.49,57.09,56.49,56.37,56.26,56.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:10:00,8042.5794,1,4709.34,2.7702,0,71.77605,10,75.74,90,72.96,1856.034,3261,55.95,7908.234,42.18,44.27,47.77,49.12,41.27,46.11,45.59,48.86,47.9,41.7,75.83,73.68,71.68,70.77,75.99,73.23,73.9,71.49,72.09,76.16,75.2,69.8,56.62,56.5,56.19,56.27,56.46,57.01,56.38,56.28,56.22,56.47,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:11:00,8041.194600000001,1,4712.109600000001,2.7702,0,71.77605,10,75.88,90,72.98,1853.2638,3265,55.965,7908.234,42.12,44.23,47.72,49.06,41.24,46.02,45.52,48.82,47.81,41.65,75.85,73.7,71.68,70.76,75.97,73.33,73.89,71.52,72.14,76.19,75.2,69.8,56.58,56.47,56.16,56.23,56.39,57.02,56.42,56.24,56.23,56.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:12:00,8071.666800000001,1,4723.191,2.7702,0,71.77605,10,75.94,90,72.99,1856.034,3265,55.93,7935.936000000001,42.08,44.24,47.67,49.14,41.26,46.01,45.67,48.72,47.73,41.58,75.92,73.71,71.68,70.73,76.0,73.27,73.87,71.54,72.19,76.21,75.2,69.8,56.56,56.44,56.19,56.2,56.45,56.96,56.32,56.21,56.18,56.46,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:13:00,8029.4238,1,4698.2592,2.7702,0,71.77605,10,76.43,90,72.99,1853.2638,3261,55.965,7894.386,42.33,44.16,47.6,49.06,41.53,45.96,46.48,48.68,48.0,41.55,75.84,73.7,71.71,70.8,75.93,73.33,73.89,71.6,72.18,76.2,75.2,69.8,56.56,56.42,56.17,56.24,56.43,56.99,56.37,56.26,56.23,56.47,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 11:14:00,8060.589000000001,1,4714.8804,2.7702,0,71.77605,10,77.14,90,73.01,1856.034,3268,56.03,7922.088,42.93,44.16,47.77,49.08,41.99,45.96,46.5,48.78,48.21,41.56,75.79,73.7,71.71,70.85,75.84,73.33,73.9,71.58,72.16,76.24,75.2,69.8,56.61,56.5,56.2,56.25,56.43,56.99,56.38,56.26,56.23,56.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:15:00,7999.6446,1,4670.5572,2.7702,0,71.77605,10,77.37,90,73.025,1853.2638,3268,56.1,7866.684,43.33,44.23,48.42,49.28,42.09,46.03,46.99,48.91,48.32,41.65,75.61,73.7,71.65,70.87,75.77,73.28,73.88,71.63,72.2,76.28,75.2,69.8,56.63,56.5,56.2,56.26,56.47,57.05,56.46,56.36,56.31,56.5,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:16:00,7986.489,1,4651.1658,2.7702,0,71.77605,10,77.18,90,73.02,1853.2638,3263,56.18,7852.835999999999,43.77,44.25,48.36,49.4,42.34,46.14,47.41,48.95,48.43,41.73,75.56,73.72,71.64,70.9,75.71,73.3,73.84,71.61,72.25,76.28,75.2,69.8,56.67,56.54,56.25,56.33,56.48,57.1,56.56,56.39,56.34,56.55,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:17:00,8041.194600000001,1,4709.34,5.5404,0,71.77605,10,77.39,90,73.03,1856.034,3263,56.21,7908.234,43.94,44.38,48.74,49.51,42.6,46.24,48.04,49.09,48.57,41.79,75.6,73.68,71.66,70.92,75.59,73.34,73.79,71.66,72.29,76.26,75.2,69.8,56.74,56.55,56.32,56.35,56.53,57.17,56.6,56.45,56.41,56.57,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:18:00,8057.818799999999,1,4734.2718,2.7702,0,71.77605,10,77.46,90,73.025,1856.034,3268,56.28,7922.088,44.35,44.44,49.03,49.75,42.86,46.41,48.21,49.34,48.64,41.88,75.55,73.71,71.68,70.85,75.54,73.22,73.71,71.67,72.35,76.27,75.2,69.8,56.79,56.59,56.4,56.45,56.57,57.23,56.62,56.48,56.51,56.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:19:00,8014.191,1,4667.786999999999,2.7702,0,71.77605,10,77.89,90,73.1,1853.2638,3270,56.32,7880.538,44.79,44.57,49.0,49.94,42.88,46.55,48.54,49.46,48.65,41.84,75.44,73.74,71.69,70.84,75.45,73.3,73.63,71.62,72.4,76.31,75.2,69.8,56.8,56.68,56.37,56.48,56.62,57.29,56.7,56.56,56.52,56.62,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:20:00,7931.091,1,4598.532,2.7702,0,72.0742,10,77.74,90,73.065,1856.034,3269,56.335,7797.438,44.89,44.71,49.19,50.05,43.12,46.64,48.85,49.58,48.77,41.93,75.47,73.73,71.75,70.91,75.44,73.33,73.66,71.59,72.4,76.38,75.2,69.8,56.83,56.68,56.41,56.52,56.67,57.26,56.7,56.57,56.55,56.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 11:21:00,8079.974399999999,1,4737.042,2.7702,0,72.0742,10,77.91,90,73.105,1856.034,3267,56.4,7949.784,45.2,44.74,49.31,50.04,43.2,46.64,49.08,49.86,48.78,41.96,75.45,73.7,71.76,70.97,75.33,73.32,73.6,71.6,72.41,76.37,75.2,69.8,56.89,56.74,56.51,56.51,56.71,57.33,56.79,56.64,56.61,56.81,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 11:22:00,8058.511199999999,1,4723.191,2.7702,0,72.0742,10,78.28,90,73.095,1858.8042,3270,56.39,7922.088,45.33,44.82,49.34,50.09,43.56,46.67,49.28,49.92,48.84,42.03,75.49,73.72,71.79,70.98,75.24,73.34,73.6,71.59,72.4,76.33,75.2,69.8,56.93,56.78,56.5,56.59,56.76,57.36,56.79,56.68,56.62,56.82,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:23:00,8055.0486,1,4734.2718,2.7702,0,72.0742,10,78.14,90,73.12,1856.034,3269,56.375,7922.088,45.62,44.93,49.52,50.26,43.61,46.77,49.41,49.96,48.81,42.15,75.46,73.74,71.79,70.94,75.16,73.37,73.58,71.58,72.42,76.41,75.2,69.8,56.95,56.78,56.51,56.56,56.76,57.4,56.82,56.67,56.59,56.81,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:24:00,8072.3592,1,4725.960599999999,2.7702,0,72.0742,10,78.29,90,73.12,1856.034,3273,56.48,7935.936000000001,45.84,44.99,49.89,50.33,43.84,46.87,49.48,50.05,48.99,42.21,75.37,73.75,71.72,70.9,75.13,73.34,73.54,71.57,72.44,76.32,75.2,69.8,56.97,56.88,56.57,56.57,56.8,57.39,56.84,56.66,56.69,56.83,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:25:00,7996.8744,1,4670.5572,2.7702,0,72.0742,10,78.62,90,73.165,1853.2638,3272,56.48,7866.684,45.94,45.09,49.8,50.43,43.98,46.98,49.24,49.97,49.1,42.22,75.39,73.72,71.69,70.9,75.06,73.33,73.56,71.58,72.48,76.41,75.2,69.8,56.99,56.86,56.62,56.62,56.82,57.43,56.84,56.7,56.64,56.86,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:26:00,7988.5668,1,4656.7062000000005,2.7702,0,72.0742,10,78.84,90,73.17,1856.034,3277,56.455,7852.835999999999,46.03,45.15,49.81,50.61,44.26,47.04,49.6,50.1,48.99,42.24,75.42,73.72,71.69,70.87,75.02,73.36,73.54,71.63,72.53,76.34,75.2,69.8,57,56.86,56.56,56.65,56.85,57.45,56.89,56.75,56.7,56.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:27:00,8045.3496,1,4712.109600000001,2.7702,0,72.0742,10,79.39,90,73.18,1856.034,3274,56.47,7908.234,46.14,45.23,50.25,50.67,44.48,47.05,49.7,50.22,48.98,42.23,75.43,73.72,71.75,70.93,74.98,73.34,73.59,71.67,72.52,76.43,75.2,69.8,57.06,56.9,56.61,56.67,56.85,57.43,56.9,56.71,56.71,56.89,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 11:28:00,8079.974399999999,1,4748.1228,2.7702,0,72.0742,10,79.58,90,73.22,1856.034,3272,56.56,7949.784,46.27,45.27,50.02,50.62,44.65,47.11,49.62,50.13,49.07,42.31,75.39,73.67,71.66,70.92,74.9,73.36,73.56,71.68,72.52,76.38,75.2,69.8,57.05,56.9,56.65,56.72,56.9,57.48,56.92,56.74,56.72,56.94,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 11:29:00,8071.666800000001,1,4739.8122,2.7702,0,72.0742,10,78.76,90,73.235,1856.034,3278,56.645,7935.936000000001,46.32,45.4,50.18,50.7,44.56,47.15,49.79,50.12,49.07,42.32,75.43,73.68,71.67,70.93,74.91,73.36,73.56,71.69,72.52,76.34,75.2,69.8,57.11,56.97,56.67,56.73,56.94,57.57,57.01,56.87,56.86,56.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:30:00,8069.589000000001,1,4731.5016000000005,2.7702,0,72.0742,10,78.08,90,73.255,1853.2638,3274,56.685,7935.936000000001,46.43,45.5,50.17,50.71,44.59,47.24,49.81,50.14,49.04,42.36,75.48,73.62,71.64,71.0,74.83,73.39,73.59,71.72,72.54,76.43,75.2,69.8,57.16,57.02,56.73,56.83,56.99,57.58,57.04,56.91,56.86,57.04,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:31:00,8085.5148,1,4739.8122,2.7702,0,72.3748,10,78.38,90,73.28,1858.8042,3275,56.725,7949.784,46.5,45.6,50.17,50.91,44.94,47.29,49.95,50.19,49.06,42.41,75.51,73.68,71.68,71.0,74.73,73.33,73.55,71.72,72.54,76.44,75.2,69.8,57.19,57.03,56.78,56.8,57.02,57.63,57.04,56.88,56.86,57.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:32:00,8056.4334,1,4717.6506,2.7702,0,72.3748,10,77.57,90,73.295,1856.034,3280,56.715,7922.088,46.49,45.61,50.24,50.63,45.05,47.38,50.0,50.45,49.17,42.48,75.46,73.71,71.79,71.01,74.73,73.36,73.57,71.74,72.51,76.44,75.2,69.8,57.2,57.06,56.82,56.86,56.99,57.65,57.08,56.98,56.96,57.11,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:33:00,8055.741,1,4703.7996,2.7702,0,72.3748,10,77.34,90,73.305,1858.8042,3283,56.72,7922.088,46.5,45.69,50.38,50.78,45.08,47.49,49.97,50.28,49.32,42.56,75.52,73.68,71.74,71.0,74.73,73.31,73.6,71.82,72.57,76.44,75.2,69.8,57.21,57.11,56.84,56.89,57.07,57.69,57.11,56.94,56.93,57.14,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:34:00,8058.511199999999,1,4723.191,2.7702,0,72.3748,10,77.36,90,73.29,1856.034,3283,56.755,7922.088,46.43,45.72,50.25,50.86,44.96,47.47,49.28,50.44,48.99,42.58,75.53,73.71,71.72,71.0,74.67,73.32,73.62,71.76,72.6,76.44,75.2,69.8,57.23,57.13,56.83,56.91,57.09,57.7,57.14,57,56.96,57.21,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 11:35:00,8140.9128,1,4803.5268,2.7702,0,72.3748,10,78.01,90,73.33,1858.8042,3280,56.79,8005.182000000001,46.06,45.76,50.07,50.66,44.92,47.41,48.8,50.28,48.75,42.58,75.59,73.72,71.81,71.03,74.72,73.34,73.6,71.73,72.61,76.37,75.2,69.8,57.27,57.11,56.82,56.96,57.14,57.72,57.14,57.06,57.02,57.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:36:00,8180.385,1,4842.309,2.7702,0,72.3748,10,78.23,90,73.335,1861.5744,3287,56.885,8046.732,45.8,45.75,49.82,50.49,44.76,47.34,48.38,50.22,48.65,42.64,75.64,73.7,71.83,71.11,74.74,73.39,73.65,71.84,72.66,76.32,75.2,69.8,57.3,57.17,56.9,56.97,57.12,57.74,57.21,57.06,57,57.2,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:37:00,8224.0128,1,4886.632799999999,2.7702,0,72.3748,10,78.42,90,73.34,1858.8042,3284,56.88,8088.282,45.41,45.77,49.56,50.37,44.64,47.38,48.09,50.19,48.56,42.64,75.7,73.66,71.84,71.03,74.77,73.4,73.7,71.85,72.65,76.29,75.2,69.8,57.34,57.21,56.94,57.01,57.17,57.8,57.19,57.03,57.07,57.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:38:00,8193.5406,1,4856.160000000001,2.7702,0,72.3748,10,78.9,90,73.345,1861.5744,3284,56.91,8060.579999999999,45.07,45.8,49.47,50.31,44.5,47.34,47.75,50.11,48.51,42.67,75.82,73.7,71.91,71.07,74.78,73.41,73.75,71.83,72.68,76.28,75.2,69.8,57.33,57.24,56.96,57.07,57.19,57.83,57.24,57.16,57.12,57.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:39:00,8122.9092,1,4784.1354,2.7702,0,72.3748,10,79.03,90,73.375,1858.8042,3287,56.94,7991.333999999999,44.91,45.77,49.34,50.22,44.47,47.31,47.59,50.1,48.45,42.67,75.86,73.73,71.93,71.08,74.84,73.45,73.81,71.85,72.78,76.31,75.2,69.8,57.43,57.31,57,57.09,57.24,57.87,57.31,57.16,57.14,57.34,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 11:40:00,8196.3168,1,4847.85,5.5404,0,72.3748,10,79.21,90,73.37,1861.5744,3290,57.015,8060.585999999999,44.63,45.68,49.26,50.16,44.33,47.21,47.51,50.05,48.46,42.68,75.89,73.76,71.93,71.15,74.87,73.52,73.76,71.82,72.71,76.3,75.2,69.8,57.45,57.28,57.05,57.07,57.26,57.94,57.31,57.18,57.21,57.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:41:00,8055.741,1,4720.4208,2.7702,0,72.3748,10,78.19,90,73.41,1861.5744,3281,56.98,7922.088,44.39,45.67,49.13,50.16,44.2,47.22,47.36,49.98,48.43,42.71,75.9,73.74,71.9,71.11,74.94,73.49,73.83,71.9,72.77,76.31,75.2,69.8,57.45,57.3,57.06,57.11,57.29,57.87,57.35,57.21,57.19,57.37,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:42:00,8075.8218,1,4728.7314,2.7702,0,72.3748,10,77.62,90,73.42,1858.8042,3289,56.93,7935.936000000001,44.22,45.69,49.1,50.16,44.11,47.2,47.16,49.89,48.4,42.71,75.92,73.77,71.94,71.13,74.91,73.43,73.93,71.94,72.75,76.28,75.2,69.8,57.46,57.33,57.07,57.13,57.31,57.92,57.3,57.24,57.2,57.33,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 11:43:00,8104.9062,1,4761.9738,2.7702,0,72.3748,10,77.62,90,73.46,1861.5744,3288,56.92,7977.486,44.02,45.63,48.98,50.0,44.12,47.17,46.99,49.83,48.36,42.72,75.91,73.77,71.94,71.18,74.92,73.48,73.98,72.01,72.75,76.31,75.2,69.8,57.45,57.3,57.08,57.11,57.34,57.93,57.4,57.2,57.17,57.39,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 11:44:00,8074.437,1,4725.9612,2.7702,0,72.3748,10,77.68,90,73.45,1858.8042,3292,56.895,7935.936000000001,43.86,45.61,48.89,49.98,44.13,47.16,46.92,49.75,48.42,42.66,75.95,73.76,72.01,71.17,74.93,73.51,74.0,72.01,72.72,76.31,75.2,69.8,57.47,57.38,57.02,57.12,57.35,57.91,57.33,57.21,57.17,57.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:45:00,8093.8224,1,4759.2036,2.7702,0,72.3748,10,78.05,90,73.49,1861.5744,3290,56.925,7963.632,43.77,45.55,48.76,49.92,44.08,47.08,46.92,49.7,48.38,42.72,75.96,73.76,72.06,71.23,74.95,73.53,74.03,72.0,72.78,76.31,75.2,69.8,57.46,57.33,57.04,57.15,57.32,57.92,57.33,57.23,57.18,57.36,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:46:00,8072.3592,1,4728.7314,2.7702,0,72.67258,10,78.37,90,73.49,1861.5744,3298,56.925,7935.936000000001,43.74,45.57,48.8,49.89,44.11,47.03,46.85,49.72,48.37,42.69,75.99,73.83,72.02,71.26,74.91,73.52,74.01,71.99,72.74,76.32,75.2,69.8,57.46,57.37,57.12,57.17,57.32,57.97,57.32,57.21,57.15,57.36,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 11:47:00,8176.922399999999,1,4845.0798,2.7702,0,72.67258,10,78.57,90,73.525,1861.5744,3301,56.945,8046.732,43.62,45.53,48.72,49.83,44.1,47.04,46.78,49.73,48.32,42.73,75.98,73.87,72.03,71.28,74.97,73.56,74.09,72.03,72.8,76.36,75.2,69.8,57.51,57.37,57.11,57.18,57.37,57.94,57.37,57.2,57.17,57.38,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:48:00,8212.935,1,4856.1606,2.7702,0,72.67258,10,77.88,90,73.56,1864.3446,3297,56.96,8074.434,43.52,45.53,48.65,49.86,44.06,47.05,46.69,49.71,48.26,42.69,76.11,73.84,72.09,71.31,74.94,73.51,74.09,71.98,72.84,76.32,75.2,69.8,57.51,57.36,57.13,57.1,57.37,57.98,57.38,57.23,57.16,57.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:49:00,8169.9996,1,4822.9182,2.7702,0,72.67258,10,77.58,90,73.575,1861.5744,3299,56.905,8032.884000000001,43.36,45.53,48.64,49.75,44.09,47.04,46.59,49.65,48.19,42.72,76.19,73.81,72.08,71.36,74.96,73.48,74.16,72.0,72.8,76.27,75.2,69.8,57.51,57.39,57.09,57.17,57.38,57.88,57.27,57.19,57.17,57.35,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 11:50:00,8218.472399999999,1,4875.5514,2.7702,0,72.67258,10,77.83,90,73.535,1864.3446,3293,56.86,8088.282,43.25,45.51,48.63,49.67,44.01,47.05,46.52,49.55,48.16,42.68,76.17,73.81,72.07,71.36,74.93,73.52,74.09,71.99,72.81,76.35,75.2,69.8,57.47,57.35,57.08,57.15,57.35,57.94,57.34,57.19,57.15,57.36,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:51:00,8197.0032,1,4858.9308,2.7702,0,72.67258,10,78.26,90,73.555,1861.5744,3296,56.9,8060.579999999999,43.15,45.49,48.54,49.62,43.99,46.97,46.52,49.54,48.08,42.74,76.23,73.84,72.07,71.31,74.95,73.55,74.12,72.04,72.88,76.3,75.2,69.8,57.51,57.37,57.08,57.16,57.35,57.89,57.31,57.19,57.18,57.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 11:52:00,8247.5592,1,4900.4838,2.7702,0,72.67258,10,78.35,90,73.58,1864.3446,3292,56.93,8115.984,43.08,45.39,48.52,49.56,44.0,47.05,46.49,49.52,48.03,42.82,76.2,73.85,72.04,71.33,74.92,73.46,74.15,72.05,72.89,76.26,75.2,69.8,57.47,57.36,57.08,57.15,57.35,57.97,57.33,57.2,57.2,57.44,6.924,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:53:00,8199.087000000001,1,4856.160000000001,2.7702,0,72.67258,10,78.14,90,73.57,1864.3446,3300,56.92,8060.585999999999,43.11,45.35,48.48,49.59,43.95,47.1,46.51,49.54,47.97,42.84,76.2,73.86,72.12,71.37,74.94,73.48,74.14,72.12,72.95,76.26,75.2,69.8,57.49,57.4,57.1,57.16,57.37,57.95,57.3,57.25,57.18,57.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:54:00,8207.3946,1,4867.2414,2.7702,0,72.67258,10,78.62,90,73.58,1864.3446,3290,56.92,8074.434,43.07,45.32,48.41,49.56,43.92,47.02,46.44,49.55,47.99,42.81,76.1,73.85,72.12,71.39,74.98,73.45,74.14,72.01,72.91,76.28,75.2,69.8,57.48,57.42,57.08,57.14,57.38,57.93,57.37,57.22,57.2,57.34,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:55:00,8155.459199999999,1,4814.6076,2.7702,0,72.67258,10,79.36,90,73.6,1861.5744,3293,56.98,8019.036,42.97,45.38,48.35,49.49,43.9,47.0,46.42,49.53,47.94,42.79,76.18,73.9,72.12,71.43,74.98,73.48,74.16,72.0,72.97,76.23,75.2,69.8,57.56,57.42,57.14,57.13,57.41,57.97,57.36,57.21,57.2,57.4,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:56:00,9131.175,1,4831.228800000001,955.719,0,72.67258,10,79.61,90,73.615,1867.1148,3301,56.97,9002.37,42.91,45.37,48.27,49.48,43.85,46.98,46.4,49.5,47.89,42.8,76.2,73.82,72.18,71.43,75.01,73.53,74.2,72.07,72.95,76.24,75.2,69.8,57.53,57.41,57.13,57.19,57.42,57.94,57.33,57.19,57.2,57.37,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,13.851,8.310599999999999,11.0808
2021-06-17 11:57:00,13943.9808,1,5304.933,5340.9456,0,72.67258,10,79.85,90,73.565,1878.1956,3299,55.35,13808.25,42.89,45.34,48.24,49.35,43.17,46.77,46.28,49.12,47.73,42.68,76.22,73.73,72.13,71.41,75.01,73.51,74.21,72.05,72.94,76.25,75.2,69.8,57.18,57.09,56.78,56.82,57.12,57.44,56.68,56.54,56.46,56.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 11:58:00,14443.2672,1,5557.0212,5584.7232,0,72.67258,10,80.3,90,73.61,1883.736,3302,53.58,14306.844,42.38,45.11,47.87,48.93,42.8,46.17,45.28,48.27,47.13,42.04,76.17,73.8,72.14,71.43,74.91,73.52,74.2,72.04,72.95,76.28,75.2,69.8,56.39,56.35,55.93,55.89,56.37,56.48,55.37,55.43,55.26,55.74,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 11:59:00,14509.743,1,5581.953,5626.2756,0,72.67258,10,79.95,90,73.56,1886.5062,3302,52.57,14376.09,42.29,44.63,46.84,48.06,42.21,45.78,44.33,47.73,46.44,41.26,76.13,73.81,72.04,71.41,74.94,73.38,74.14,72.02,72.88,76.15,75.2,69.8,55.56,55.55,55.05,55,55.59,55.55,54.27,54.48,54.28,54.87,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:00:00,14040.9288,1,5504.3868,5224.5966,0,72.67258,10,79.33,90,73.5,1886.5062,3296,51.93,13905.198,41.78,44.29,46.45,47.2,41.38,44.74,43.48,47.28,45.71,40.72,76.13,73.79,72.07,71.37,74.92,73.45,74.11,71.96,72.91,76.18,75.2,69.8,54.92,54.92,54.37,54.28,54.92,54.79,53.49,53.76,53.51,54.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:01:00,8388.134999999998,1,5055.615,2.7702,0,72.67258,10,78.8,90,73.455,1867.1148,3290,53.46,8254.482,41.29,43.69,45.94,46.73,41.53,44.59,43.0,46.84,45.35,40.29,76.03,73.74,72.02,71.38,74.92,73.46,74.01,71.87,72.85,76.04,75.2,69.8,54.64,54.59,54.2,54.04,54.63,54.81,53.75,53.97,53.9,54.3,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 12:02:00,8097.285,1,4748.1228,2.7702,0,72.67258,10,78.45,90,73.445,1867.1148,3296,54.95,7963.632,41.71,43.51,46.03,46.74,42.29,44.77,44.51,47.61,46.05,40.54,75.96,73.71,71.88,71.4,74.79,73.42,74.03,71.85,72.79,75.92,75.2,69.8,55.01,55.01,54.66,54.63,54.97,55.45,54.67,54.76,54.75,54.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:03:00,8168.614799999999,1,4822.9182,2.7702,0,72.67258,10,78.56,90,73.435,1867.1148,3297,55.5,8032.884000000001,42.53,43.83,46.69,47.3,42.63,44.91,45.39,48.23,46.65,41.11,75.79,73.72,71.85,71.35,74.77,73.4,74.01,71.82,72.81,75.96,75.2,69.8,55.43,55.3,55.03,55.07,55.29,55.86,55.34,55.29,55.22,55.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:04:00,8252.4072,1,4906.0242,2.7702,0,72.67258,10,79.15,90,73.465,1867.1148,3292,55.845,8115.984,43.07,43.93,47.37,47.89,43.15,45.29,46.36,48.37,46.87,41.53,75.69,73.67,71.85,71.34,74.7,73.41,73.87,71.72,72.81,75.94,75.2,69.8,55.74,55.62,55.35,55.41,55.59,56.25,55.76,55.62,55.64,55.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 12:05:00,8142.2976,1,4792.446,2.7702,0,72.67258,10,79.98,90,73.445,1864.3446,3294,56.025,8005.182000000001,43.74,44.07,47.71,48.34,43.33,45.68,46.99,48.66,47.11,41.86,75.62,73.71,71.92,71.31,74.75,73.33,73.89,71.72,72.77,75.89,75.2,69.8,55.97,55.84,55.67,55.69,55.85,56.51,56.15,55.91,55.91,55.97,6.924,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:06:00,8163.0744,1,4820.148,2.7702,0,72.67258,10,80.1,90,73.465,1864.3446,3293,56.175,8032.884000000001,44.18,44.19,48.13,48.63,43.53,46.05,47.71,48.83,47.5,42.17,75.52,73.67,71.85,71.36,74.64,73.28,73.81,71.74,72.82,75.93,75.2,69.8,56.2,56.07,55.85,55.9,56.02,56.73,56.33,56.08,56.1,56.14,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:07:00,8100.055200000001,1,4756.4334,2.7702,0,72.67258,10,79.97,90,73.455,1861.5744,3288,56.33,7963.632,44.62,44.37,48.59,48.94,43.83,46.31,48.08,49.01,47.75,42.3,75.48,73.71,71.86,71.35,74.68,73.28,73.79,71.76,72.82,75.92,75.2,69.8,56.39,56.25,56.02,56.12,56.2,56.9,56.49,56.26,56.23,56.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:08:00,8055.741,1,4703.7996,2.7702,0,72.67258,10,79.74,90,73.48,1864.3446,3293,56.425,7922.088,45.01,44.51,48.83,49.28,43.89,46.43,48.54,49.07,47.91,42.45,75.45,73.71,71.87,71.3,74.66,73.28,73.77,71.85,72.82,75.93,75.2,69.8,56.54,56.42,56.18,56.23,56.33,57.09,56.64,56.43,56.44,56.52,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:09:00,8102.133,1,4764.744000000001,2.7702,0,72.67258,10,79.3,90,73.485,1864.3446,3285,56.5,7963.632,45.4,44.67,48.89,49.38,44.19,46.57,48.91,49.26,47.98,42.6,75.35,73.68,71.9,71.3,74.74,73.32,73.72,71.88,72.86,75.93,75.2,69.8,56.73,56.51,56.3,56.41,56.49,57.22,56.77,56.52,56.55,56.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:10:00,8111.139000000001,1,4764.744000000001,5.5404,0,72.67258,10,78.96,90,73.495,1861.5744,3289,56.495,7977.486,45.54,44.84,49.18,49.51,44.18,46.68,49.06,49.5,48.25,42.67,75.34,73.69,71.93,71.32,74.7,73.35,73.7,71.86,72.87,75.85,75.2,69.8,56.76,56.6,56.38,56.42,56.54,57.23,56.82,56.58,56.57,56.72,6.231599999999999,14.5404,13.851,19.3914,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:11:00,8131.9122,1,4784.1354,2.7702,0,72.67258,10,78.68,90,73.495,1861.5744,3282,56.53,7991.333999999999,45.67,44.95,49.34,49.74,44.39,46.73,49.14,49.29,48.15,42.7,75.3,73.7,71.87,71.35,74.71,73.36,73.68,71.93,72.87,75.9,75.2,69.8,56.87,56.73,56.44,56.58,56.63,57.37,56.82,56.64,56.66,56.76,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 12:12:00,8107.676399999999,1,4767.5136,2.7702,0,72.67258,10,78.46,90,73.535,1861.5744,3283,56.555,7977.486,45.77,45.04,49.58,49.75,44.33,46.76,49.29,49.29,48.16,42.72,75.31,73.69,71.81,71.35,74.75,73.4,73.7,71.95,72.87,75.91,75.2,69.8,56.92,56.77,56.53,56.59,56.72,57.41,56.9,56.71,56.68,56.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:13:00,8265.5628,1,4930.955400000001,2.7702,0,72.67258,10,78.53,90,73.555,1861.5744,3287,56.665,8129.831999999999,46.01,45.16,49.83,49.96,44.41,46.94,49.52,49.48,48.3,42.83,75.26,73.65,71.83,71.39,74.77,73.36,73.69,71.92,72.98,75.93,75.2,69.8,56.98,56.87,56.58,56.68,56.84,57.46,56.97,56.74,56.77,56.93,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:14:00,8197.009199999999,1,4853.3904,2.7702,0,72.67258,10,79.03,90,73.56,1864.3446,3288,56.735,8060.585999999999,46.23,45.24,49.86,50.0,44.63,47.2,49.42,49.67,48.38,42.84,75.32,73.69,71.87,71.4,74.82,73.32,73.66,71.94,72.94,75.98,75.2,69.8,57.09,56.95,56.66,56.77,56.94,57.58,57.04,56.87,56.81,57.04,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:15:00,8146.4562,1,4811.837399999999,2.7702,0,72.67258,10,78.82,90,73.6,1858.8042,3293,56.825,8019.036,46.34,45.37,49.79,50.03,44.68,47.15,49.48,49.75,48.4,42.93,75.29,73.76,71.91,71.34,74.8,73.28,73.73,71.99,72.95,75.99,75.2,69.8,57.16,57.02,56.76,56.85,56.99,57.67,57.15,56.95,56.93,57.11,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 12:16:00,8130.5274,1,4789.6758,2.7702,0,72.67258,10,78.65,90,73.62,1861.5744,3284,56.905,7991.333999999999,46.39,45.44,49.86,50.13,44.68,47.2,49.63,49.66,48.41,43.0,75.42,73.8,71.92,71.35,74.79,73.37,73.75,72.03,72.91,75.97,75.2,69.8,57.2,57.09,56.85,56.91,57.07,57.76,57.19,57.04,57.05,57.21,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:17:00,8161.689,1,4825.6884,2.7702,0,72.67258,10,78.56,90,73.645,1858.8042,3288,56.935,8032.884000000001,46.42,45.51,50.05,50.19,44.78,47.23,49.9,49.66,48.5,43.02,75.46,73.76,71.97,71.4,74.88,73.39,73.77,72.05,73.0,76.01,75.2,69.8,57.33,57.13,56.88,56.99,57.15,57.78,57.29,57.1,57.12,57.25,6.924,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 12:18:00,8213.6274,1,4881.0924,2.7702,0,72.97248,10,79.2,90,73.675,1861.5744,3289,57.08,8074.434,46.64,45.61,50.02,50.17,44.78,47.28,49.72,49.88,48.55,43.01,75.45,73.74,71.95,71.41,74.85,73.52,73.77,72.04,73.06,76.05,75.2,69.8,57.36,57.25,56.97,57.06,57.2,57.84,57.37,57.2,57.18,57.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 12:19:00,8154.766799999999,1,4809.0672,2.7702,0,72.97248,10,79.02,90,73.7,1858.8042,3283,57.11,8019.036,46.7,45.72,50.19,50.31,44.98,47.37,49.86,49.81,48.64,43.06,75.42,73.76,71.97,71.47,74.9,73.52,73.8,72.11,73.14,76.12,75.2,69.8,57.43,57.28,57.07,57.14,57.3,57.95,57.46,57.28,57.29,57.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:20:00,8235.783,1,4903.254,2.7702,0,72.97248,10,79.21,90,73.705,1856.034,3282,57.19,8102.130000000001,46.84,45.79,50.37,50.37,45.13,47.41,49.87,49.83,48.51,43.15,75.37,73.76,71.99,71.49,74.88,73.55,73.78,72.09,73.18,76.14,75.2,69.8,57.49,57.37,57.08,57.19,57.35,58.05,57.46,57.33,57.29,57.44,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:21:00,8151.9966,1,4820.148,2.7702,0,72.97248,10,78.62,90,73.74,1861.5744,3290,57.205,8019.036,47.01,45.85,50.36,50.31,45.17,47.43,49.88,50.0,48.66,43.23,75.38,73.81,71.97,71.54,74.93,73.61,73.85,72.16,73.2,76.17,75.2,69.8,57.57,57.43,57.14,57.25,57.43,58.08,57.54,57.29,57.38,57.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:22:00,8165.844599999999,1,4820.148,2.7702,0,72.97248,10,78.47,90,73.735,1858.8042,3295,57.235,8032.884000000001,47.01,45.92,50.51,50.32,45.15,47.47,49.82,50.0,48.74,43.3,75.42,73.81,72.01,71.54,74.82,73.59,73.85,72.12,73.25,76.12,75.2,69.8,57.59,57.49,57.22,57.28,57.45,58.12,57.58,57.41,57.38,57.51,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:23:00,8183.8476,1,4845.0798,2.7702,0,72.97248,10,78.99,90,73.8,1864.3446,3297,57.275,8046.732,47.03,45.97,50.22,50.4,45.21,47.56,49.4,50.05,48.44,43.31,75.45,73.87,72.05,71.58,74.88,73.61,73.94,72.19,73.25,76.16,75.2,69.8,57.63,57.51,57.26,57.36,57.51,58.15,57.56,57.43,57.4,57.62,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:24:00,8140.9128,1,4786.9056,2.7702,0,72.97248,10,79.64,90,73.79,1861.5744,3296,57.28,8005.182000000001,46.64,46.04,50.14,50.25,45.11,47.51,48.9,50.1,48.25,43.36,75.51,73.87,72.08,71.63,74.86,73.58,73.94,72.14,73.24,76.1,75.2,69.8,57.68,57.57,57.29,57.35,57.54,58.18,57.62,57.43,57.47,57.67,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:25:00,8121.5244,1,4784.1354,2.7702,0,72.97248,10,79.92,90,73.83,1861.5744,3300,57.28,7991.333999999999,46.23,46.06,49.89,50.02,44.96,47.46,48.38,50.08,48.17,43.34,75.58,73.87,72.1,71.69,74.89,73.6,74.03,72.19,73.3,76.08,75.2,69.8,57.73,57.54,57.29,57.38,57.5,58.22,57.65,57.45,57.49,57.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:26:00,8156.843999999999,1,4817.3778,2.7702,0,72.97248,10,79.92,90,73.85,1864.3446,3302,57.315,8019.036,45.7,46.08,49.79,49.8,44.81,47.42,48.07,50.04,48.06,43.34,75.67,73.84,72.11,71.68,74.94,73.6,74.11,72.21,73.3,76.07,75.2,69.8,57.75,57.62,57.37,57.41,57.62,58.25,57.7,57.51,57.52,57.67,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 12:27:00,8151.9966,1,4817.3778,2.7702,0,72.97248,10,80.1,90,73.86,1864.3446,3294,57.285,8019.036,45.3,46.05,49.53,49.75,44.73,47.49,47.57,49.94,48.07,43.38,75.77,73.88,72.2,71.72,74.95,73.57,74.17,72.2,73.29,76.1,75.2,69.8,57.76,57.65,57.37,57.44,57.6,58.25,57.7,57.53,57.55,57.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:28:00,8212.935,1,4872.781800000001,2.7702,0,72.97248,10,80.9,90,73.89,1864.3446,3299,57.345,8074.434,45.13,45.99,49.33,49.67,44.66,47.42,47.43,49.9,48.06,43.39,75.83,73.89,72.19,71.72,74.91,73.67,74.21,72.24,73.25,76.11,75.2,69.8,57.8,57.66,57.38,57.5,57.61,58.28,57.68,57.59,57.56,57.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:29:00,8230.248599999999,1,4900.4838,2.7702,0,72.97248,10,81.0,90,73.92,1864.3446,3299,57.29,8102.135999999999,44.98,46.0,49.22,49.59,44.62,47.38,47.25,49.83,47.99,43.38,75.86,73.89,72.2,71.77,74.98,73.66,74.22,72.29,73.28,76.12,75.2,69.8,57.8,57.67,57.4,57.49,57.66,58.3,57.7,57.54,57.55,57.68,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:30:00,8279.410800000001,1,4947.5772,5.5404,0,72.97248,10,81.2,90,73.92,1864.3446,3300,57.335,8143.68,44.64,46.0,49.1,49.52,44.62,47.36,47.04,49.79,47.96,43.4,75.89,73.86,72.26,71.82,74.96,73.7,74.28,72.27,73.3,76.1,75.2,69.8,57.81,57.73,57.45,57.5,57.67,58.31,57.7,57.58,57.51,57.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:31:00,8293.2648,1,4958.6574,2.7702,0,72.97248,10,81.7,90,73.885,1864.3446,3305,57.37,8157.534,44.56,45.97,48.95,49.49,44.55,47.31,47.0,49.78,47.96,43.43,75.89,73.79,72.34,71.81,74.95,73.63,74.26,72.29,73.33,76.03,75.2,69.8,57.8,57.68,57.4,57.49,57.69,58.3,57.75,57.59,57.59,57.75,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:32:00,8332.737000000001,1,5002.9812,2.7702,0,73.27382,10,81.0,90,73.925,1861.5744,3298,57.48,8199.083999999999,44.43,45.93,48.81,49.45,44.63,47.32,46.99,49.74,47.96,43.44,75.95,73.91,72.35,71.83,74.96,73.62,74.28,72.26,73.29,76.09,75.2,69.8,57.9,57.75,57.51,57.59,57.73,58.41,57.8,57.69,57.68,57.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:33:00,8263.485,1,4925.4156,2.7702,0,73.27382,10,81.3,90,73.955,1867.1148,3316,57.515,8129.831999999999,44.28,45.92,48.77,49.39,44.55,47.31,47.01,49.73,47.92,43.43,75.99,73.86,72.44,71.9,74.95,73.65,74.23,72.26,73.35,76.07,75.2,69.8,57.93,57.77,57.57,57.59,57.78,58.36,57.85,57.68,57.65,57.85,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 12:34:00,8316.112799999999,1,4980.8196,2.7702,0,73.27382,10,80.6,90,74,1861.5744,3316,57.525,8185.23,44.15,45.91,48.68,49.31,44.55,47.31,46.99,49.66,47.82,43.5,76.05,73.92,72.45,71.95,74.98,73.68,74.33,72.38,73.44,76.08,75.2,69.8,57.92,57.85,57.59,57.64,57.8,58.46,57.9,57.76,57.77,57.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 12:35:00,8293.2648,1,4955.8878,2.7702,0,73.27382,10,79.88,90,73.99,1867.1148,3327,57.485,8157.534,44.07,45.89,48.65,49.33,44.52,47.31,46.93,49.6,47.77,43.53,76.05,73.94,72.45,71.96,75.01,73.67,74.31,72.4,73.49,76.07,75.2,69.8,57.95,57.85,57.59,57.67,57.83,58.44,57.92,57.77,57.77,57.93,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:36:00,8305.035,1,4972.5084,2.7702,0,73.27382,10,80.4,90,74.015,1864.3446,3318,57.525,8171.382,44.0,45.89,48.62,49.3,44.49,47.32,46.79,49.56,47.75,43.51,76.1,73.91,72.42,71.95,74.99,73.65,74.42,72.4,73.52,76.1,75.2,69.8,58.02,57.88,57.59,57.67,57.85,58.5,57.91,57.77,57.77,57.95,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:37:00,8373.5886,1,5033.4534,2.7702,0,73.27382,10,80.8,90,74.025,1864.3446,3319,57.575,8240.627999999999,43.84,45.87,48.64,49.28,44.5,47.24,46.72,49.66,47.73,43.54,76.12,73.92,72.46,71.96,75.01,73.73,74.49,72.37,73.56,76.13,75.2,69.8,58.01,57.89,57.65,57.69,57.83,58.51,57.98,57.82,57.78,58,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
