Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 12:38:00,8332.044600000001,1,5002.9812,2.7702,0,73.27382,10,80.4,90,74.04,1867.1148,3321,57.58,8199.083999999999,43.72,45.87,48.63,49.32,44.47,47.28,46.67,49.65,47.7,43.57,76.17,73.95,72.47,71.98,75.02,73.73,74.53,72.41,73.58,76.14,75.2,69.8,58.05,57.92,57.69,57.72,57.88,58.55,58,57.83,57.82,58.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:39:00,8221.935,1,4892.1732,2.7702,0,73.27382,10,80.9,90,74.06,1864.3446,3324,57.55,8088.282,43.67,45.84,48.64,49.26,44.45,47.25,46.57,49.57,47.61,43.58,76.13,73.96,72.42,71.96,75.06,73.73,74.57,72.48,73.61,76.14,75.2,69.8,58.05,57.96,57.67,57.73,57.88,58.57,57.96,57.83,57.83,58.04,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:40:00,8210.1648,1,4858.9308,2.7702,0,73.27382,10,80.1,90,74.08,1867.1148,3323,57.495,8074.434,43.63,45.82,48.51,49.21,44.34,47.25,46.52,49.43,47.54,43.55,76.15,73.95,72.44,72.03,75.05,73.73,74.54,72.46,73.63,76.13,75.2,69.8,58.04,57.93,57.65,57.72,57.86,58.48,57.94,57.77,57.77,57.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:41:00,8232.3264,1,4903.254,2.7702,0,73.27382,10,79.51,90,74.05,1867.1148,3327,57.47,8102.135999999999,43.61,45.8,48.41,49.1,44.39,47.27,46.52,49.36,47.54,43.5,76.19,73.92,72.56,72.07,75.04,73.74,74.58,72.5,73.64,76.12,75.2,69.8,58.02,57.92,57.67,57.71,57.8,58.51,57.9,57.77,57.79,57.93,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:42:00,8169.307200000001,1,4817.3778,2.7702,0,73.27382,10,79.09,90,74.085,1869.885,3330,57.375,8032.884000000001,43.53,45.82,48.28,48.99,44.28,47.25,46.43,49.31,47.45,43.52,76.22,73.96,72.6,72.14,75.12,73.7,74.57,72.48,73.66,76.1,75.2,69.8,57.97,57.88,57.6,57.64,57.83,58.42,57.86,57.74,57.67,57.86,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:43:00,8152.689,1,4809.0672,2.7702,0,72.97532,10,78.94,90,74.115,1867.1148,3331,57.37,8019.036,43.4,45.76,48.21,48.91,44.21,47.11,46.31,49.2,47.35,43.39,76.22,73.9,72.61,72.17,75.12,73.7,74.6,72.56,73.74,76.08,75.2,69.8,57.98,57.88,57.6,57.67,57.79,58.42,57.81,57.66,57.67,57.85,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 12:44:00,8168.614799999999,1,4828.4586,2.7702,0,72.97532,10,79.06,90,74.145,1869.885,3324,57.3,8032.884000000001,43.34,45.71,48.12,48.83,44.17,47.21,46.23,49.09,47.27,43.36,76.23,73.97,72.66,72.19,75.12,73.65,74.66,72.61,73.73,76.09,75.2,69.8,57.94,57.86,57.58,57.6,57.75,58.39,57.78,57.67,57.64,57.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:45:00,8177.614799999999,1,4839.539400000001,2.7702,0,72.97532,10,79.18,90,74.145,1869.885,3327,57.31,8046.732,43.29,45.69,48.06,48.77,44.1,46.9,46.1,49.07,47.18,43.39,76.23,73.94,72.71,72.19,75.16,73.78,74.69,72.63,73.76,76.09,75.2,69.8,57.92,57.83,57.56,57.59,57.82,58.35,57.76,57.64,57.62,57.8,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:46:00,8320.9608,1,4983.589800000001,2.7702,0,72.97532,10,79.39,90,74.135,1867.1148,3329,57.36,8185.23,43.24,45.66,48.0,48.7,44.04,46.98,46.0,49.07,47.16,43.4,76.22,73.98,72.71,72.24,75.17,73.79,74.74,72.63,73.79,76.07,75.2,69.8,57.92,57.83,57.57,57.58,57.79,58.33,57.79,57.66,57.63,57.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:47:00,8218.472399999999,1,4881.0924,2.7702,0,72.97532,10,80.0,90,74.13,1869.885,3328,57.43,8088.282,43.25,45.65,47.96,48.65,44.1,46.97,46.06,49.14,47.17,43.45,76.28,73.93,72.71,72.25,75.19,73.77,74.75,72.59,73.76,76.09,75.2,69.8,57.91,57.82,57.56,57.63,57.8,58.39,57.8,57.69,57.67,57.83,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 12:48:00,8194.239,1,4856.1606,2.7702,0,72.97532,10,80.6,90,74.15,1869.885,3335,57.445,8060.585999999999,43.22,45.65,47.93,48.63,44.12,47.01,46.07,49.11,47.13,43.45,76.26,74.0,72.77,72.31,75.07,73.76,74.72,72.57,73.83,76.09,75.2,69.8,57.88,57.86,57.6,57.57,57.82,58.43,57.82,57.7,57.71,57.83,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:49:00,8179.6926,1,4833.999,2.7702,0,72.97532,10,81.0,90,74.165,1872.6552,3339,57.435,8046.732,43.23,45.64,47.83,48.59,44.19,47.04,46.09,49.04,47.14,43.44,76.22,73.95,72.8,72.23,75.1,73.81,74.73,72.59,73.84,76.1,75.2,69.8,57.92,57.85,57.61,57.65,57.83,58.41,57.85,57.73,57.67,57.85,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:50:00,8251.7148,1,4903.2534,2.7702,0,72.97532,10,80.8,90,74.205,1869.885,3329,57.485,8115.984,43.25,45.62,47.76,48.57,44.16,47.05,46.09,49.05,47.14,43.46,76.21,74.01,72.87,72.36,75.15,73.76,74.72,72.67,73.82,76.07,75.2,69.8,57.96,57.85,57.59,57.67,57.84,58.49,57.86,57.75,57.75,57.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:51:00,8154.766799999999,1,4814.6076,2.7702,0,73.27964,10,80.0,90,74.21,1869.885,3328,57.515,8019.036,43.31,45.57,47.76,48.5,44.12,47.08,46.05,49.0,47.14,43.45,76.14,74.02,72.82,72.37,75.17,73.71,74.76,72.68,73.82,76.1,75.2,69.8,57.96,57.93,57.64,57.69,57.78,58.48,57.9,57.73,57.73,57.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:52:00,8136.0648,1,4789.6758,2.7702,0,73.27964,10,80.1,90,74.23,1869.885,3334,57.615,8005.182000000001,43.37,45.66,47.84,48.45,44.12,47.1,46.0,49.01,47.14,43.52,76.17,73.98,72.79,72.38,75.15,73.77,74.86,72.68,73.87,76.07,75.2,69.8,57.98,57.92,57.65,57.75,57.89,58.5,57.94,57.8,57.8,57.98,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:53:00,8183.1552,1,4831.228800000001,2.7702,0,73.57795,10,80.9,90,74.21,1869.885,3342,57.61,8046.732,43.25,45.62,47.9,48.47,44.12,47.09,46.01,49.05,47.16,43.47,76.16,73.98,72.79,72.41,75.17,73.77,74.82,72.69,73.87,76.1,75.2,69.8,58.07,57.96,57.71,57.69,57.92,58.56,58.03,57.84,57.84,58.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 12:54:00,8235.789,1,4878.3222,2.7702,0,73.57795,10,81.2,90,74.25,1875.4254,3341,57.695,8102.135999999999,43.29,45.65,47.87,48.46,44.11,47.04,46.0,49.02,47.15,43.46,76.14,74.02,72.85,72.44,75.19,73.81,74.84,72.7,73.86,76.06,75.2,69.8,58.11,58.02,57.75,57.81,57.94,58.63,58.06,57.87,57.88,58.05,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:55:00,8265.5628,1,4925.4156,2.7702,0,73.57795,10,81.1,90,74.25,1869.885,3344,57.74,8129.831999999999,43.31,45.66,47.88,48.49,44.16,47.04,46.02,49.03,47.14,43.54,76.21,73.99,72.87,72.45,75.23,73.82,74.88,72.77,73.91,76.08,75.2,69.8,58.14,58.03,57.75,57.85,57.96,58.67,58.12,57.9,57.97,58.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:56:00,8384.6724,1,5030.6832,5.5404,0,73.57795,10,81.7,90,74.28,1872.6552,3345,57.835,8254.482,43.25,45.7,47.86,48.5,44.21,47.17,46.03,49.0,47.22,43.58,76.26,73.94,72.88,72.51,75.18,73.84,74.94,72.84,73.91,76.07,75.2,69.8,58.18,58.1,57.84,57.91,57.99,58.76,58.15,58.03,58.01,58.17,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 12:57:00,8473.3128,1,5130.4104,2.7702,0,73.57795,10,82.2,90,74.31,1875.4254,3351,57.935,8337.582,43.23,45.76,47.87,48.51,44.25,47.1,46.11,48.98,47.27,43.66,76.3,73.97,72.91,72.53,75.15,73.92,74.94,72.78,73.9,76.13,75.2,69.8,58.26,58.18,57.94,57.96,58.07,58.8,58.22,58.09,58.05,58.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 12:58:00,8457.381,1,5116.559399999999,2.7702,0,73.57795,10,82.3,90,74.345,1875.4254,3350,57.96,8323.728000000001,43.19,45.77,47.8,48.5,44.33,46.99,46.13,48.97,47.27,43.69,76.27,74.02,72.93,72.57,75.21,73.92,74.93,72.86,73.94,76.15,75.2,69.8,58.31,58.23,57.97,58.02,58.11,58.83,58.31,58.14,58.17,58.31,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 12:59:00,8432.4552,1,5077.7766,2.7702,0,73.57795,10,82.9,90,74.345,1872.6552,3351,58.035,8296.032,43.27,45.82,47.74,48.46,44.31,47.07,46.24,48.98,47.31,43.75,76.27,74.02,73.04,72.63,75.26,73.94,74.94,72.88,73.96,76.17,75.2,69.8,58.38,58.24,57.97,58.07,58.18,58.87,58.36,58.2,58.2,58.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:00:00,8495.4684,1,5155.3416,2.7702,0,73.57795,10,83.3,90,74.325,1875.4254,3354,58.17,8365.278,43.62,45.89,47.87,48.48,44.38,47.59,46.44,49.05,47.34,43.85,76.06,73.94,73.0,72.62,75.25,73.73,74.82,72.89,73.99,76.15,75.2,69.8,58.46,58.29,58.1,58.18,58.21,58.95,58.44,58.28,58.29,58.42,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 13:01:00,8419.2936,1,5066.6952,2.7702,0,73.57795,10,82.4,90,74.35,1872.6552,3354,58.125,8282.178,44.26,46.18,48.3,48.63,44.44,48.06,46.88,49.32,47.47,44.02,75.71,73.87,72.81,72.61,75.22,73.47,74.66,72.79,73.98,76.03,75.2,69.8,58.52,58.41,58.14,58.21,58.27,59.06,58.51,58.34,58.29,58.48,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 13:02:00,8390.905200000001,1,5050.0746,2.7702,0,73.57795,10,82.2,90,74.295,1875.4254,3353,58.055,8254.482,44.85,46.37,48.56,48.69,44.52,47.98,47.1,49.22,47.54,44.14,75.38,73.8,72.71,72.62,75.2,73.43,74.52,72.88,73.92,76.01,75.2,69.8,58.48,58.36,58.12,58.2,58.31,59.03,58.47,58.31,58.29,58.46,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:03:00,8359.0482,1,5014.062,2.7702,0,73.57795,10,81.9,90,74.3,1872.6552,3354,57.945,8226.78,44.94,46.38,48.62,48.69,44.6,47.57,47.2,49.21,47.61,44.21,75.38,73.8,72.66,72.59,75.16,73.72,74.48,72.87,73.87,75.98,75.2,69.8,58.49,58.36,58.1,58.21,58.3,58.99,58.42,58.26,58.24,58.44,6.231599999999999,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:04:00,8249.637,1,4897.713599999999,2.7702,0,73.57795,10,81.5,90,74.34,1875.4254,3351,57.82,8115.984,44.72,46.35,48.63,48.69,44.61,47.48,47.16,49.3,47.61,44.22,75.48,73.79,72.68,72.6,75.08,73.81,74.45,72.8,73.92,76.0,75.2,69.8,58.42,58.31,58.04,58.08,58.23,58.92,58.34,58.18,58.14,58.33,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 13:05:00,8179.6926,1,4836.7692,2.7702,0,73.27904,10,80.9,90,74.36,1875.4254,3344,57.645,8046.732,44.44,46.23,48.61,48.67,44.63,47.5,47.03,49.47,47.55,44.2,75.61,73.83,72.67,72.59,75.15,73.82,74.54,72.68,73.88,75.94,75.2,69.8,58.36,58.25,58.02,58.03,58.18,58.85,58.2,58.11,58.04,58.23,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:06:00,8151.9966,1,4806.2970000000005,2.7702,0,73.27904,10,80.5,90,74.35,1875.4254,3353,57.495,8019.036,44.24,46.14,48.52,48.66,44.6,47.44,46.85,49.49,47.49,44.19,75.75,73.94,72.71,72.58,75.11,73.83,74.54,72.65,73.91,75.93,75.2,69.8,58.28,58.2,57.9,57.97,58.04,58.71,58.1,57.95,57.89,58.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 13:07:00,8235.783,1,4894.9434,2.7702,0,73.27904,10,80.2,90,74.36,1872.6552,3351,57.41,8102.130000000001,44.05,46.04,48.41,48.54,44.56,47.37,46.66,49.5,47.5,44.2,75.83,73.98,72.69,72.6,75.09,73.81,74.63,72.62,73.9,75.9,75.2,69.8,58.21,58.14,57.81,57.83,58.01,58.65,57.96,57.87,57.82,58.02,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:08:00,8262.7926,1,4928.1858,2.7702,0,73.27904,10,80.4,90,74.415,1875.4254,3353,57.425,8129.831999999999,43.94,45.99,48.39,48.59,44.62,47.32,46.56,49.5,47.49,44.21,75.88,73.99,72.74,72.57,75.08,73.84,74.68,72.62,73.88,75.82,75.2,69.8,58.17,58.08,57.76,57.8,57.98,58.62,57.97,57.85,57.84,58.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 13:09:00,8221.242600000001,1,4870.011,2.7702,0,73.27904,10,79.98,90,74.405,1875.4254,3350,57.4,8088.282,43.88,45.99,48.38,48.56,44.56,47.3,46.49,49.53,47.46,44.28,75.91,74.03,72.72,72.6,75.08,73.87,74.71,72.63,73.86,75.77,75.2,69.8,58.14,58.02,57.75,57.77,57.92,58.57,57.93,57.79,57.73,57.96,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:10:00,8183.1552,1,4833.999,2.7702,0,73.27904,10,80.0,90,74.42,1872.6552,3351,57.3,8046.732,43.71,45.97,48.33,48.51,44.54,47.25,46.43,49.5,47.44,44.34,76.02,74.0,72.72,72.62,75.12,73.86,74.71,72.62,73.89,75.73,75.2,69.8,58.03,57.97,57.72,57.72,57.88,58.43,57.82,57.76,57.69,57.87,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:11:00,8219.164799999999,1,4886.632799999999,2.7702,0,73.27904,10,79.95,90,74.395,1872.6552,3346,57.27,8088.282,43.66,45.92,48.31,48.47,44.54,47.28,46.39,49.46,47.43,44.32,76.01,73.99,72.69,72.63,75.04,73.85,74.72,72.6,73.86,75.78,75.2,69.8,57.96,57.9,57.62,57.66,57.82,58.42,57.8,57.7,57.63,57.84,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 13:12:00,8140.9128,1,4792.446,2.7702,0,73.27904,10,79.27,90,74.43,1875.4254,3347,57.24,8005.182000000001,43.58,45.93,48.33,48.41,44.62,47.16,46.29,49.53,47.41,44.37,76.0,74.0,72.7,72.62,75.03,73.87,74.75,72.54,73.86,75.71,75.2,69.8,57.94,57.84,57.58,57.61,57.78,58.4,57.72,57.65,57.58,57.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:13:00,8149.918799999999,1,4803.5268,2.7702,0,73.27904,10,79.15,90,74.41,1872.6552,3347,57.21,8019.036,43.54,45.93,48.4,48.45,44.58,47.22,46.23,49.51,47.45,44.4,76.03,74.0,72.63,72.61,75.02,73.84,74.78,72.55,73.83,75.64,75.2,69.8,57.94,57.84,57.55,57.58,57.76,58.35,57.71,57.61,57.57,57.78,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:14:00,8129.835000000001,1,4778.594999999999,2.7702,0,73.27904,10,79.45,90,74.395,1875.4254,3348,57.15,7991.333999999999,43.64,45.89,48.57,48.48,44.58,47.21,46.21,49.47,47.42,44.38,76.02,74.0,72.55,72.57,75.02,73.8,74.83,72.58,73.79,75.61,75.2,69.8,57.86,57.77,57.5,57.53,57.72,58.29,57.63,57.55,57.5,57.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:15:00,8160.3042,1,4822.9182,2.7702,0,73.27904,10,79.64,90,74.41,1872.6552,3348,57.12,8032.884000000001,43.59,45.87,48.52,48.48,44.57,47.22,46.12,49.41,47.41,44.4,76.03,73.95,72.51,72.53,74.98,73.85,74.87,72.59,73.77,75.61,75.2,69.8,57.81,57.74,57.46,57.49,57.66,58.26,57.58,57.56,57.52,57.64,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 13:16:00,8989.2174,1,4792.446,839.3706,0,73.27904,10,79.77,90,74.375,1875.4254,3344,57.12,8850.024000000001,43.53,45.87,48.53,48.46,44.58,47.22,46.13,49.41,47.47,44.43,75.99,73.98,72.56,72.57,74.98,73.8,74.76,72.55,73.75,75.56,75.2,69.8,57.77,57.71,57.42,57.41,57.65,58.21,57.61,57.48,57.46,57.61,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:17:00,13896.890399999998,1,5291.082,5307.7032,0,73.27904,10,80.0,90,74.375,1889.2764,3354,55.54,13766.7,43.5,45.85,48.39,48.37,44.22,47.21,46.11,49.16,47.24,44.3,76.02,73.99,72.54,72.51,74.9,73.79,74.76,72.55,73.71,75.47,75.2,69.8,57.46,57.39,57.1,57.09,57.37,57.72,56.92,56.89,56.72,57.05,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:18:00,14248.6788,1,5451.7536,5490.535800000001,0,73.27904,10,79.85,90,74.325,1892.0466,3349,53.655,14112.948,43.11,45.49,47.83,47.7,43.52,46.24,45.16,48.34,46.65,43.8,76.02,74.01,72.58,72.5,74.97,73.82,74.71,72.5,73.67,75.48,75.2,69.8,56.54,56.62,56.22,56.17,56.6,56.7,55.61,55.65,55.43,55.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 13:19:00,13383.756,1,5557.0212,4520.9658,0,73.27904,10,79.89,90,74.31,1892.0466,3345,52.605,13254.258,42.6,45.06,47.11,47.02,43.01,45.47,44.08,47.65,45.9,42.85,76.02,73.98,72.59,72.48,74.93,73.74,74.69,72.46,73.61,75.43,75.2,69.8,55.67,55.77,55.28,55.21,55.82,55.71,54.47,54.65,54.4,54.96,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:20:00,8336.1996,1,4994.6706,2.7702,0,73.27904,10,80.5,90,74.27,1872.6552,3333,54.435,8199.083999999999,41.95,44.65,46.41,46.52,42.97,45.3,43.67,47.6,45.6,42.18,75.95,73.92,72.61,72.47,74.97,73.71,74.61,72.32,73.6,75.44,75.2,69.8,55.45,55.52,55.05,55,55.52,55.73,54.74,54.95,54.82,55.2,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:21:00,8120.139599999999,1,4784.1354,2.7702,0,73.27904,10,80.8,90,74.215,1875.4254,3341,55.465,7991.333999999999,42.43,44.57,46.45,46.69,43.09,45.2,44.45,48.19,45.9,42.45,75.74,73.96,72.51,72.44,74.91,73.76,74.6,72.34,73.55,75.43,75.2,69.8,55.77,55.81,55.45,55.4,55.78,56.21,55.4,55.54,55.45,55.64,6.231599999999999,13.1556,13.851,16.621199999999998,19.3914,13.1556,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 13:22:00,8194.9314,1,4847.8494,2.7702,0,73.27904,10,81.1,90,74.19,1872.6552,3339,55.945,8060.585999999999,42.77,44.76,46.89,46.94,43.25,45.75,44.91,48.38,46.25,42.89,75.8,73.9,72.51,72.45,74.93,73.74,74.62,72.35,73.56,75.41,75.2,69.8,56.03,56.02,55.75,55.8,56.02,56.56,55.99,55.9,55.83,56.02,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 13:23:00,8165.844599999999,1,4828.4586,2.7702,0,73.27904,10,81.0,90,74.21,1872.6552,3333,56.22,8032.884000000001,43.05,44.85,47.31,47.5,43.55,46.11,45.64,48.57,46.81,43.27,75.72,73.85,72.46,72.34,74.83,73.65,74.64,72.32,73.5,75.39,75.2,69.8,56.33,56.22,55.99,56.04,56.19,56.82,56.35,56.21,56.15,56.28,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:24:00,8168.614799999999,1,4814.607,2.7702,0,73.27904,10,80.5,90,74.215,1869.885,3329,56.395,8032.884000000001,43.6,44.97,47.96,48.02,43.95,46.09,46.38,48.76,47.05,43.53,75.69,73.86,72.46,72.32,74.81,73.85,74.52,72.27,73.5,75.39,75.2,69.8,56.52,56.37,56.19,56.25,56.4,57.07,56.59,56.44,56.37,56.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:25:00,8194.233,1,4858.9308,2.7702,0,73.27904,10,79.76,90,74.17,1869.885,3330,56.52,8060.579999999999,43.94,45.0,48.16,48.38,44.24,46.13,47.11,48.95,47.55,43.74,75.61,73.89,72.37,72.29,74.7,73.82,74.45,72.25,73.45,75.37,75.2,69.8,56.69,56.61,56.35,56.45,56.53,57.23,56.74,56.55,56.58,56.67,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:26:00,8207.3946,1,4861.701,2.7702,0,72.98201,10,79.58,90,74.18,1867.1148,3321,56.6,8074.434,44.56,45.08,48.56,48.56,44.57,46.4,47.72,49.17,47.61,43.94,75.5,73.88,72.33,72.28,74.63,73.75,74.38,72.23,73.43,75.34,75.2,69.8,56.83,56.66,56.5,56.55,56.61,57.36,56.89,56.7,56.67,56.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 13:27:00,8135.3724,1,4811.837399999999,2.7702,0,72.98201,10,79.7,90,74.195,1864.3446,3317,56.675,8005.182000000001,45.01,45.27,48.64,48.85,44.68,46.65,48.27,49.23,47.77,44.09,75.43,73.81,72.35,72.22,74.55,73.69,74.3,72.29,73.46,75.31,75.2,69.8,56.93,56.83,56.59,56.64,56.73,57.46,57.02,56.81,56.78,56.88,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:28:00,8241.3234,1,4892.1732,2.7702,0,72.98201,10,79.82,90,74.195,1864.3446,3306,56.745,8102.130000000001,45.35,45.42,48.78,49.01,44.88,46.81,48.44,49.41,47.83,44.18,75.41,73.83,72.44,72.22,74.61,73.67,74.19,72.25,73.51,75.27,75.2,69.8,57.04,56.93,56.7,56.77,56.86,57.59,57.06,56.84,56.84,57.01,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:29:00,8190.776399999999,1,4853.3904,2.7702,0,72.98201,10,79.93,90,74.185,1858.8042,3296,56.74,8060.585999999999,45.77,45.49,48.82,49.19,44.98,46.96,48.77,49.36,47.87,44.21,75.36,73.85,72.45,72.24,74.6,73.63,74.24,72.36,73.55,75.32,75.2,69.8,57.11,56.94,56.72,56.84,56.92,57.61,57.1,56.93,56.92,57.05,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:30:00,8154.766799999999,1,4836.7692,2.7702,0,72.98201,10,80.1,90,74.145,1858.8042,3295,56.79,8019.036,45.94,45.59,48.9,49.13,45.12,47.07,48.83,49.34,47.79,44.21,75.34,73.87,72.56,72.22,74.63,73.63,74.24,72.37,73.57,75.36,75.2,69.8,57.19,57.07,56.81,56.9,56.97,57.7,57.16,56.93,56.96,57.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 13:31:00,8194.239,1,4864.4712,2.7702,0,72.98201,10,80.7,90,74.2,1856.034,3292,56.885,8060.585999999999,46.02,45.69,48.85,49.41,45.18,47.18,48.81,49.35,47.79,44.25,75.36,73.77,72.66,72.23,74.6,73.63,74.31,72.48,73.65,75.4,75.2,69.8,57.23,57.14,56.92,56.98,57.1,57.76,57.22,57.07,57.05,57.22,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:32:00,8321.6532,1,4997.440799999999,2.7702,0,72.98201,10,81.3,90,74.18,1856.034,3284,57.12,8185.23,46.41,45.77,48.86,49.49,45.31,47.25,48.97,49.38,47.8,44.24,75.3,73.81,72.71,72.23,74.59,73.69,74.33,72.52,73.68,75.4,75.2,69.8,57.36,57.22,56.95,57.06,57.23,57.83,57.35,57.15,57.17,57.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 13:33:00,8401.2906,1,5080.5468,2.7702,0,73.28211,10,81.7,90,74.215,1856.034,3285,57.32,8268.33,46.54,45.88,48.92,49.61,45.38,47.38,49.14,49.38,47.81,44.29,75.27,73.86,72.76,72.3,74.61,73.61,74.38,72.59,73.72,75.51,75.2,69.8,57.46,57.33,57.1,57.2,57.3,58,57.51,57.32,57.35,57.49,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:34:00,8346.585,1,5019.6024,2.7702,0,73.28211,10,81.7,90,74.21,1853.2638,3287,57.41,8212.932,46.39,45.96,49.02,49.52,45.47,47.56,48.82,49.4,47.75,44.31,75.38,73.86,72.83,72.33,74.64,73.6,74.35,72.6,73.8,75.55,75.2,69.8,57.62,57.48,57.29,57.32,57.37,58.13,57.62,57.5,57.47,57.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 13:35:00,8197.0032,1,4870.011,2.7702,0,73.28211,10,80.8,90,74.22,1856.034,3285,57.44,8060.579999999999,46.18,46.11,48.94,49.25,45.48,47.63,48.21,49.44,47.5,44.26,75.5,73.87,72.86,72.42,74.61,73.6,74.43,72.66,73.86,75.6,75.2,69.8,57.64,57.53,57.34,57.44,57.51,58.21,57.71,57.54,57.56,57.7,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:36:00,8229.5502,1,4903.2534,2.7702,0,73.28211,10,80.7,90,74.235,1853.2638,3283,57.485,8102.130000000001,45.76,46.14,48.77,49.0,45.4,47.68,47.8,49.38,47.43,44.21,75.57,73.83,72.93,72.49,74.62,73.59,74.47,72.64,73.89,75.64,75.2,69.8,57.8,57.61,57.34,57.49,57.62,58.29,57.82,57.62,57.56,57.78,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 13:37:00,8240.631,1,4911.5646,2.7702,0,73.28211,10,81.1,90,74.24,1856.034,3284,57.525,8102.130000000001,45.44,46.18,48.51,48.81,45.3,47.63,47.44,49.31,47.37,44.16,75.73,73.89,72.93,72.55,74.61,73.64,74.56,72.73,73.91,75.64,75.2,69.8,57.84,57.69,57.45,57.56,57.71,58.37,57.85,57.64,57.68,57.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:38:00,8330.6592,1,5008.5216,5.5404,0,73.59066,10,81.9,90,74.27,1858.8042,3293,57.67,8199.083999999999,45.1,46.15,48.39,48.67,45.28,47.51,47.16,49.31,47.36,44.11,75.85,73.88,72.99,72.59,74.65,73.73,74.63,72.73,73.94,75.71,75.2,69.8,57.93,57.77,57.52,57.6,57.76,58.47,57.98,57.76,57.71,57.94,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 13:39:00,8362.5108,1,5033.4534,2.7702,0,73.59066,10,82.8,90,74.27,1856.034,3297,57.765,8226.78,44.81,46.15,48.3,48.57,45.2,47.45,46.89,49.31,47.32,44.14,75.9,73.88,73.02,72.62,74.69,73.72,74.77,72.8,73.94,75.72,75.2,69.8,57.99,57.81,57.6,57.73,57.83,58.59,58.07,57.88,57.91,58.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:40:00,8360.433,1,5027.9130000000005,2.7702,0,73.59066,10,82.8,90,74.315,1858.8042,3296,57.885,8226.78,44.58,46.17,48.19,48.47,45.15,47.49,46.67,49.33,47.33,44.17,75.99,73.91,73.08,72.72,74.73,73.75,74.88,72.79,74.01,75.79,75.2,69.8,58.13,57.94,57.7,57.8,57.88,58.61,58.16,57.99,57.97,58.13,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 13:41:00,8266.2552,1,4917.1044,2.7702,0,73.59066,10,82.4,90,74.36,1858.8042,3293,57.89,8129.831999999999,44.4,46.21,48.06,48.33,45.12,47.48,46.62,49.34,47.25,44.19,76.04,73.91,73.11,72.77,74.8,73.72,74.86,72.8,74.02,75.76,75.2,69.8,58.19,58.03,57.81,57.9,58.02,58.73,58.21,58.03,57.98,58.18,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:42:00,8179.6926,1,4853.3904,2.7702,0,73.89101,10,82.2,90,74.39,1858.8042,3304,57.865,8046.732,44.28,46.25,47.99,48.19,45.05,47.36,46.55,49.37,47.24,44.27,76.05,73.94,73.16,72.88,74.83,73.81,74.9,72.76,74.08,75.74,75.2,69.8,58.22,58.07,57.83,57.93,58.08,58.72,58.16,58.03,58.06,58.22,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:43:00,8183.1552,1,4833.999,2.7702,0,73.89101,10,82.2,90,74.405,1858.8042,3304,57.87,8046.732,44.22,46.26,47.94,48.05,44.98,47.3,46.46,49.35,47.22,44.22,76.07,73.91,73.23,72.99,74.88,73.87,74.89,72.77,74.07,75.79,75.2,69.8,58.25,58.12,57.83,57.98,58.12,58.79,58.26,58.08,58.05,58.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 13:44:00,8191.4628,1,4861.701,2.7702,0,73.89101,10,81.8,90,74.44,1861.5744,3308,57.85,8060.579999999999,44.11,46.22,47.81,47.9,44.87,47.31,46.34,49.26,47.21,44.11,76.08,73.92,73.19,73.11,74.95,73.87,74.93,72.82,74.1,75.93,75.2,69.8,58.23,58.15,57.88,58.02,58.14,58.78,58.26,58.09,58.08,58.27,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:45:00,8254.485,1,4911.5646,2.7702,0,73.89101,10,81.6,90,74.45,1861.5744,3311,57.945,8115.984,44.09,46.22,47.8,47.81,44.88,47.39,46.19,49.21,47.12,44.02,76.13,73.96,73.29,73.11,75.0,73.86,75.05,72.91,74.16,75.92,75.2,69.8,58.29,58.2,57.97,58.02,58.18,58.82,58.28,58.13,58.15,58.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:46:00,8359.740600000001,1,5033.4528,2.7702,0,73.89101,10,82.5,90,74.435,1861.5744,3307,58.015,8226.78,44.07,46.2,47.7,47.84,44.84,47.47,46.15,49.17,47.08,44.01,76.08,73.91,73.35,73.16,74.99,73.83,75.06,72.94,74.22,75.95,75.2,69.8,58.33,58.22,57.96,58.1,58.21,58.88,58.32,58.2,58.17,58.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:47:00,8484.3906,1,5147.0316,2.7702,0,73.89101,10,82.3,90,74.465,1858.8042,3317,58.105,8351.429999999998,44.03,46.23,47.65,47.76,44.86,47.5,46.09,49.15,47.13,44.1,76.1,73.94,73.39,73.25,75.02,73.86,75.12,72.98,74.19,75.95,75.2,69.8,58.36,58.3,58.02,58.12,58.3,58.96,58.43,58.26,58.28,58.44,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 13:48:00,8388.134999999998,1,5061.1548,2.7702,0,73.89101,10,82.2,90,74.48,1864.3446,3313,58.08,8254.482,44.01,46.21,47.63,47.67,44.81,47.45,46.14,49.11,47.08,44.15,76.07,73.95,73.39,73.35,75.04,73.9,75.15,73.04,74.34,76.04,75.2,69.8,58.42,58.35,58.14,58.19,58.33,58.99,58.49,58.29,58.27,58.45,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:49:00,8537.710799999999,1,5210.7456,2.7702,0,73.89101,10,82.6,90,74.525,1861.5744,3317,58.195,8406.828,43.99,46.2,47.66,47.63,44.8,47.44,46.14,49.1,47.04,44.11,76.07,74.02,73.4,73.31,75.06,73.92,75.16,73.05,74.36,76.03,75.2,69.8,58.49,58.38,58.17,58.21,58.36,59.05,58.55,58.32,58.36,58.53,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 13:50:00,8560.5618,1,5230.1376,2.7702,0,73.89101,10,83.2,90,74.51,1861.5744,3313,58.285,8420.676000000001,43.97,46.25,47.7,47.74,44.77,47.45,46.16,49.15,47.0,44.13,76.16,74.04,73.41,73.37,75.18,73.94,75.18,73.06,74.36,76.06,75.2,69.8,58.54,58.45,58.24,58.35,58.43,59.11,58.58,58.45,58.38,58.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 13:51:00,8482.3128,1,5144.2614,2.7702,0,73.89101,10,82.9,90,74.53,1861.5744,3317,58.29,8351.429999999998,43.99,46.23,47.69,47.7,44.71,47.6,46.27,49.14,46.99,44.15,76.15,74.0,73.39,73.4,75.22,73.86,75.2,73.1,74.5,76.14,75.2,69.8,58.55,58.5,58.25,58.36,58.44,59.17,58.62,58.45,58.45,58.65,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:52:00,8473.3128,1,5133.1806,2.7702,0,73.89101,10,81.9,90,74.545,1864.3446,3318,58.245,8337.582,44.0,46.23,47.66,47.65,44.68,47.53,46.28,49.16,46.97,44.22,76.19,74.06,73.49,73.48,75.25,74.0,75.25,73.14,74.55,76.18,75.2,69.8,58.64,58.56,58.28,58.38,58.51,59.2,58.67,58.5,58.49,58.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 13:53:00,8301.572400000001,1,4966.9686,2.7702,0,73.89101,10,81.4,90,74.595,1861.5744,3320,58.14,8171.382,43.92,46.26,47.6,47.49,44.68,47.59,46.31,49.12,46.88,44.16,76.22,74.06,73.55,73.52,75.32,74.0,75.28,73.18,74.54,76.17,75.2,69.8,58.59,58.5,58.26,58.37,58.49,59.17,58.6,58.45,58.42,58.65,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:54:00,8338.2774,1,4994.6706,2.7702,0,73.89101,10,82.1,90,74.605,1864.3446,3322,58.13,8199.083999999999,43.98,46.33,47.67,47.48,44.66,47.79,46.35,49.08,46.85,44.18,76.16,74.08,73.56,73.61,75.32,73.83,75.16,73.16,74.59,76.21,75.2,69.8,58.61,58.54,58.27,58.35,58.49,59.15,58.56,58.41,58.45,58.62,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:55:00,8678.286600000001,1,5075.0064,254.8584,0,73.89101,10,82.1,90,74.58,1864.3446,3325,58.18,8545.326000000001,44.27,46.46,47.92,47.57,44.75,48.19,46.71,49.22,46.97,44.2,75.96,73.96,73.36,73.55,75.22,73.6,74.88,73.1,74.52,76.19,75.2,69.8,58.61,58.55,58.3,58.37,58.49,59.14,58.59,58.44,58.45,58.64,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:56:00,14274.297,1,5498.847000000001,5476.6848,0,73.89101,10,81.7,90,74.535,1878.1956,3327,56.935,14140.644,44.69,46.64,47.99,47.59,44.84,48.53,46.97,49.26,46.95,44.3,75.59,73.89,73.3,73.49,75.16,73.42,74.68,72.97,74.49,76.1,75.2,69.8,58.38,58.36,58.09,58.15,58.31,58.82,58.13,57.92,57.81,58.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 13:57:00,14955.7092,1,5806.339199999999,5858.973,0,73.89101,10,81.2,90,74.51,1880.9658,3322,55.025,14819.286,44.65,46.62,47.95,47.31,44.28,48.55,46.61,48.78,46.52,43.88,75.23,73.82,73.23,73.39,75.09,73.29,74.45,72.87,74.49,76.0,75.2,69.8,57.64,57.69,57.26,57.26,57.6,57.83,56.85,56.82,56.7,57.16,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 13:58:00,14453.6526,1,5770.3266,5385.2688,0,73.89101,10,80.9,90,74.46,1883.736,3317,53.84,14320.692,44.66,46.22,47.33,46.66,43.96,48.08,46.12,48.15,46.02,43.05,74.84,73.72,73.09,73.36,75.01,73.23,74.18,72.75,74.42,75.89,75.2,69.8,56.77,56.86,56.37,56.36,56.78,56.86,55.65,55.79,55.6,56.22,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 13:59:00,8654.047199999999,1,5313.243,2.7702,0,73.59123,10,81.1,90,74.35,1864.3446,3301,55.2,8517.624,44.75,45.95,46.69,46.1,43.31,47.57,45.67,48.13,45.53,42.52,74.52,73.59,72.98,73.28,74.93,73.14,73.92,72.58,74.26,75.83,75.2,69.8,56.43,56.4,56.02,55.91,56.42,56.71,55.7,55.85,55.81,56.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 14:00:00,8291.8794,1,4947.5772,2.7702,0,73.59123,10,81.6,90,74.33,1864.3446,3305,56.38,8157.534,45.63,45.8,46.98,46.32,43.78,47.34,46.25,48.83,45.71,42.8,74.23,73.55,72.91,73.23,74.79,73.16,73.75,72.46,74.17,75.81,75.2,69.8,56.7,56.7,56.36,56.37,56.64,57.14,56.37,56.49,56.41,56.67,6.924,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:01:00,8290.4946,1,4958.658,2.7702,0,73.59123,10,82.3,90,74.32,1861.5744,3300,56.915,8157.534,45.69,45.96,47.06,46.7,44.01,47.2,46.69,49.13,46.16,43.33,74.29,73.6,72.89,73.2,74.78,73.2,73.79,72.36,74.14,75.75,75.2,69.8,56.99,56.92,56.66,56.7,56.89,57.48,56.92,56.87,56.82,57.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 14:02:00,8196.3168,1,4870.0116,2.7702,0,73.59123,10,82.5,90,74.36,1858.8042,3296,57.09,8060.585999999999,45.45,45.94,47.32,46.99,44.16,47.45,47.07,49.28,46.41,43.72,74.46,73.57,72.86,73.16,74.81,73.24,73.82,72.31,74.09,75.66,75.2,69.8,57.17,57.12,56.85,56.9,57.08,57.69,57.22,57.05,57.07,57.2,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:03:00,8180.385,1,4853.3904,2.7702,0,73.59123,10,82.2,90,74.365,1856.034,3289,57.14,8046.732,45.11,45.91,47.47,47.08,44.25,47.59,47.11,49.35,46.52,43.93,74.7,73.63,72.87,73.14,74.84,73.25,73.92,72.37,74.07,75.57,75.2,69.8,57.29,57.27,57.03,57.09,57.21,57.86,57.36,57.21,57.19,57.35,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:04:00,8318.883000000002,1,4978.0494,5.5404,0,73.59123,10,81.5,90,74.375,1856.034,3287,57.225,8185.23,44.76,45.84,47.53,47.17,44.32,47.54,46.99,49.38,46.63,43.99,74.99,73.71,72.95,73.13,74.8,73.28,74.02,72.32,74.02,75.59,75.2,69.8,57.48,57.34,57.14,57.19,57.31,57.99,57.5,57.35,57.28,57.49,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:05:00,8290.4946,1,4961.4282,2.7702,0,73.59123,10,81.4,90,74.4,1856.034,3287,57.225,8157.534,44.5,45.83,47.49,47.21,44.4,47.36,46.89,49.39,46.74,43.98,75.11,73.75,72.99,73.19,74.87,73.4,74.14,72.39,74.02,75.62,75.2,69.8,57.53,57.46,57.26,57.28,57.41,58.09,57.52,57.44,57.41,57.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 14:06:00,8276.640599999999,1,4964.198399999999,2.7702,0,73.59123,10,81.0,90,74.415,1856.034,3290,57.25,8143.68,44.25,45.81,47.48,47.23,44.49,47.39,46.76,49.34,46.8,43.98,75.33,73.8,72.99,73.19,74.8,73.44,74.26,72.44,74.08,75.71,75.2,69.8,57.62,57.53,57.27,57.32,57.48,58.15,57.67,57.49,57.41,57.57,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:07:00,8280.1032,1,4953.1176,2.7702,0,73.59123,10,81.2,90,74.425,1853.2638,3283,57.235,8143.68,44.03,45.78,47.34,47.23,44.55,47.39,46.61,49.28,46.77,43.98,75.51,73.79,73.06,73.15,74.77,73.48,74.41,72.47,74.04,75.68,75.2,69.8,57.69,57.55,57.29,57.37,57.54,58.13,57.65,57.44,57.43,57.6,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 14:08:00,8304.3426,1,4975.2792,2.7702,0,73.59123,10,81.5,90,74.435,1853.2638,3287,57.225,8171.382,43.89,45.76,47.27,47.22,44.56,47.46,46.41,49.18,46.71,43.93,75.59,73.84,73.2,73.21,74.82,73.46,74.48,72.54,74.08,75.73,75.2,69.8,57.69,57.61,57.36,57.41,57.58,58.23,57.72,57.48,57.48,57.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:09:00,8291.187,1,4978.0494,2.7702,0,73.59123,10,81.7,90,74.465,1856.034,3287,57.345,8157.534,43.86,45.78,47.19,47.06,44.53,47.43,46.33,49.05,46.69,43.83,75.64,73.9,73.23,73.36,74.88,73.46,74.56,72.6,74.14,75.84,75.2,69.8,57.75,57.67,57.43,57.47,57.66,58.23,57.71,57.56,57.54,57.72,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 14:10:00,8360.433,1,5022.3726,2.7702,0,73.59123,10,81.1,90,74.485,1853.2638,3285,57.425,8226.78,43.76,45.83,47.18,47.0,44.44,47.36,46.29,48.97,46.74,43.59,75.72,73.83,73.28,73.43,74.86,73.55,74.71,72.75,74.16,76.02,75.2,69.8,57.79,57.68,57.43,57.54,57.66,58.32,57.77,57.62,57.58,57.78,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:11:00,8377.051200000002,1,5052.8448,2.7702,0,73.59123,10,80.9,90,74.54,1856.034,3292,57.445,8240.627999999999,43.77,45.81,47.2,47.01,44.47,47.32,46.24,48.95,46.75,43.52,75.74,73.87,73.24,73.42,74.92,73.63,74.74,72.74,74.16,76.09,75.2,69.8,57.83,57.73,57.49,57.54,57.73,58.31,57.84,57.65,57.68,57.83,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:12:00,8345.8926,1,5014.062,2.7702,0,73.59123,10,80.5,90,74.52,1853.2638,3283,57.515,8212.932,43.97,45.81,47.34,47.3,44.63,47.2,46.73,49.0,47.23,43.59,75.76,73.87,73.23,73.39,74.97,73.72,74.74,72.74,74.23,76.12,75.2,69.8,57.92,57.78,57.54,57.62,57.79,58.41,57.84,57.69,57.67,57.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:13:00,8335.5072,1,5008.5216,2.7702,0,73.59123,10,80.8,90,74.515,1856.034,3280,57.485,8199.083999999999,44.27,45.8,47.7,47.43,44.8,47.28,47.25,49.04,47.23,43.8,75.68,73.91,73.21,73.41,74.93,73.74,74.72,72.74,74.19,76.07,75.2,69.8,57.91,57.78,57.58,57.64,57.8,58.44,57.92,57.72,57.72,57.93,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:14:00,8291.187,1,4969.7388,2.7702,0,73.59123,10,80.3,90,74.52,1853.2638,3280,57.475,8157.534,44.75,45.83,47.99,47.49,44.87,47.39,47.84,49.06,47.22,43.91,75.67,73.91,73.14,73.4,74.99,73.71,74.67,72.81,74.2,76.05,75.2,69.8,57.93,57.81,57.54,57.65,57.83,58.45,57.94,57.77,57.7,57.93,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 14:15:00,8248.944599999999,1,4914.3348,2.7702,0,73.59123,10,79.99,90,74.535,1856.034,3283,57.4,8115.984,45.2,45.91,48.34,47.62,45.0,47.53,48.23,49.13,47.38,44.01,75.57,73.9,73.11,73.44,74.9,73.67,74.63,72.82,74.26,76.03,75.2,69.8,57.93,57.81,57.55,57.64,57.82,58.42,57.9,57.72,57.73,57.89,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:16:00,8210.1648,1,4881.0924,2.7702,0,73.59123,10,80.2,90,74.565,1856.034,3285,57.375,8074.434,45.43,46.0,48.67,47.67,45.23,47.55,48.46,49.16,47.53,44.05,75.62,73.94,73.09,73.46,74.9,73.66,74.57,72.81,74.2,75.92,75.2,69.8,57.92,57.82,57.58,57.65,57.81,58.41,57.83,57.65,57.68,57.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:17:00,8192.155200000001,1,4861.701,2.7702,0,73.59123,10,80.4,90,74.555,1853.2638,3290,57.33,8060.579999999999,45.63,46.08,48.7,47.91,45.37,47.59,48.79,49.17,47.45,44.15,75.58,73.94,73.06,73.43,74.9,73.68,74.54,72.82,74.16,75.92,75.2,69.8,57.91,57.82,57.53,57.61,57.8,58.38,57.79,57.67,57.64,57.88,6.924,13.848,13.851,19.3914,19.3914,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 14:18:00,8227.475400000001,1,4894.9434,2.7702,0,73.59123,10,80.6,90,74.565,1853.2638,3288,57.355,8088.282,45.94,46.16,48.97,48.21,45.37,47.63,48.99,49.24,47.62,44.21,75.55,74.0,72.97,73.28,74.87,73.72,74.47,72.85,74.26,75.91,75.2,69.8,57.89,57.81,57.53,57.63,57.78,58.37,57.87,57.69,57.62,57.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 14:19:00,8196.3168,1,4875.552000000001,2.7702,0,73.59123,10,80.4,90,74.57,1856.034,3284,57.34,8060.585999999999,46.24,46.22,49.22,48.36,45.39,47.72,49.2,49.34,47.84,44.2,75.51,73.96,72.99,73.3,74.87,73.72,74.51,72.87,74.22,75.97,75.2,69.8,57.9,57.82,57.58,57.58,57.79,58.41,57.82,57.67,57.66,57.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:20:00,8235.783,1,4903.2534,2.7702,0,73.59123,10,80.4,90,74.54,1853.2638,3288,57.355,8102.130000000001,46.45,46.25,49.37,48.61,45.51,47.75,49.38,49.49,47.66,44.27,75.48,73.96,72.92,73.27,74.9,73.72,74.47,72.81,74.19,75.91,75.2,69.8,57.93,57.82,57.56,57.61,57.8,58.37,57.78,57.67,57.68,57.85,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:21:00,8196.3168,1,4867.2414,2.7702,0,73.59123,10,80.2,90,74.535,1856.034,3286,57.37,8060.585999999999,46.62,46.35,49.43,48.69,45.61,47.75,49.55,49.73,47.75,44.32,75.47,73.96,72.94,73.21,74.9,73.77,74.41,72.76,74.21,75.89,75.2,69.8,57.95,57.82,57.55,57.59,57.81,58.41,57.79,57.67,57.63,57.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:22:00,8246.8668,1,4917.1044,2.7702,0,73.59123,10,80.3,90,74.565,1853.2638,3283,57.36,8115.984,46.85,46.41,49.41,48.78,45.73,47.78,49.71,49.83,47.81,44.29,75.4,73.96,73.0,73.16,74.9,73.75,74.39,72.72,74.16,75.97,75.2,69.8,57.87,57.82,57.54,57.64,57.78,58.38,57.85,57.65,57.67,57.82,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 14:23:00,8224.0128,1,4894.9434,2.7702,0,73.59123,10,80.3,90,74.585,1853.2638,3286,57.365,8088.282,46.88,46.56,49.6,48.87,45.76,47.88,49.78,49.87,47.98,44.39,75.44,73.99,73.02,73.13,74.9,73.8,74.38,72.73,74.14,75.95,75.2,69.8,57.9,57.85,57.6,57.62,57.77,58.38,57.82,57.65,57.62,57.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:24:00,8166.536999999999,1,4853.3904,2.7702,0,73.59123,10,80.6,90,74.585,1853.2638,3286,57.35,8032.884000000001,47.0,46.62,49.62,48.81,45.83,47.93,49.91,49.97,47.96,44.41,75.4,73.92,72.95,73.14,74.89,73.73,74.34,72.68,74.19,75.92,75.2,69.8,57.89,57.78,57.57,57.64,57.79,58.33,57.79,57.66,57.6,57.82,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:25:00,8193.5466,1,4872.781800000001,2.7702,0,73.59123,10,80.9,90,74.605,1853.2638,3280,57.365,8060.585999999999,47.25,46.64,49.63,48.88,45.8,48.01,49.86,49.97,48.08,44.56,75.44,73.96,73.0,73.17,74.89,73.71,74.38,72.71,74.24,75.84,75.2,69.8,57.92,57.84,57.53,57.63,57.8,58.36,57.82,57.68,57.64,57.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 14:26:00,8221.935,1,4889.403,2.7702,0,73.59123,10,80.9,90,74.575,1853.2638,3282,57.44,8088.282,47.22,46.71,49.57,49.07,45.89,48.07,49.92,50.01,47.94,44.51,75.48,73.98,73.02,73.19,74.86,73.77,74.4,72.78,74.27,75.97,75.2,69.8,57.91,57.8,57.58,57.64,57.81,58.39,57.81,57.7,57.63,57.9,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 14:27:00,8305.035,1,4980.8196,2.7702,0,73.59123,10,80.6,90,74.6,1850.4936,3273,57.47,8171.382,47.38,46.74,49.73,49.01,46.09,48.12,49.81,50.03,47.82,44.57,75.45,74.03,73.09,73.19,74.88,73.76,74.46,72.8,74.35,75.99,75.2,69.8,57.95,57.84,57.63,57.64,57.84,58.46,57.91,57.71,57.77,57.94,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:28:00,8346.585,1,5030.6832,5.5404,0,73.59123,10,80.7,90,74.58,1850.4936,3277,57.575,8212.932,47.44,46.84,49.64,48.89,46.02,48.18,49.71,49.97,47.81,44.43,75.54,73.98,73.11,73.23,74.95,73.75,74.49,72.87,74.39,76.09,75.2,69.8,57.98,57.87,57.65,57.74,57.83,58.47,57.96,57.81,57.74,58.02,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 14:29:00,8293.2648,1,4966.9686,2.7702,0,73.59123,10,80.9,90,74.615,1850.4936,3278,57.675,8157.534,47.81,46.96,49.61,49.01,45.97,48.25,49.83,49.94,47.99,44.46,75.53,73.97,73.15,73.28,75.06,73.73,74.53,72.92,74.35,76.14,75.2,69.8,58.03,57.95,57.66,57.78,57.95,58.57,58.01,57.9,57.89,58.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:30:00,8219.164799999999,1,4903.254,2.7702,0,73.59123,10,81.0,90,74.625,1853.2638,3274,57.695,8088.282,47.59,46.99,49.79,48.94,46.04,48.3,50.15,50.1,47.99,44.59,75.58,73.98,73.13,73.28,74.98,73.73,74.5,72.95,74.4,76.09,75.2,69.8,58.11,57.98,57.76,57.85,58.02,58.61,58.06,57.92,57.92,58.11,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 14:31:00,8210.1648,1,4883.8626,2.7702,0,73.59123,10,80.5,90,74.61,1850.4936,3275,57.715,8074.434,47.58,47.01,49.83,48.74,46.2,48.38,50.15,50.04,48.08,44.64,75.6,73.99,73.2,73.42,74.94,73.68,74.43,72.94,74.45,76.04,75.2,69.8,58.11,58.03,57.8,57.84,58.07,58.62,58.11,57.95,57.92,58.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:32:00,8320.9608,1,4989.1302,2.7702,0,73.59123,10,80.5,90,74.63,1850.4936,3274,57.75,8185.23,47.58,47.04,49.77,48.81,46.2,48.4,50.11,50.06,47.89,44.58,75.62,73.95,73.24,73.47,74.87,73.68,74.49,72.96,74.4,76.1,75.2,69.8,58.16,58.09,57.75,57.84,58,58.63,58.12,58.01,57.99,58.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:33:00,8332.044600000001,1,5014.062,2.7702,0,73.59123,10,80.2,90,74.605,1850.4936,3275,57.75,8199.083999999999,47.53,47.08,49.71,48.67,46.17,48.44,49.54,50.06,47.73,44.52,75.65,74.0,73.2,73.47,74.92,73.64,74.48,72.95,74.44,76.08,75.2,69.8,58.18,58.11,57.82,57.91,58.06,58.72,58.15,58,57.98,58.2,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:34:00,8291.187,1,4966.9686,2.7702,0,73.59123,10,79.89,90,74.625,1850.4936,3263,57.735,8157.534,47.25,47.18,49.71,48.56,46.02,48.63,48.96,50.18,47.63,44.58,75.67,74.06,73.12,73.44,74.96,73.58,74.5,72.92,74.46,76.04,75.2,69.8,58.26,58.12,57.88,57.94,58.14,58.73,58.16,58.04,57.99,58.22,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
