Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 14:35:00,8293.2648,1,4969.7388,2.7702,0,73.59123,10,80.1,90,74.655,1850.4936,3267,57.725,8157.534,46.77,47.12,49.46,48.41,45.85,48.62,48.49,50.2,47.54,44.61,75.77,74.07,73.21,73.43,74.94,73.58,74.56,72.85,74.35,75.97,75.2,69.8,58.23,58.12,57.89,57.9,58.13,58.73,58.13,58.03,58,58.2,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:36:00,11767.485,1,5088.8574,3376.8738,0,73.59123,10,80.7,90,74.66,1856.034,3263,57.27,11633.832,46.47,47.06,49.27,48.05,45.87,48.36,48.14,50.17,47.59,44.61,75.88,74.1,73.16,73.59,74.96,73.66,74.58,72.85,74.36,75.98,75.2,69.8,58.19,58.13,57.83,57.92,58.13,58.61,58.02,57.87,57.83,58.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:37:00,14484.8172,1,5593.0338,5601.3444,0,73.59123,10,80.8,90,74.625,1867.1148,3270,55.055,14348.394,46.08,46.98,48.99,47.29,45.17,47.79,47.35,49.49,47.12,44.29,75.85,74.09,73.12,73.71,74.95,73.72,74.63,72.88,74.36,75.95,75.2,69.8,57.57,57.52,57.12,57.18,57.55,57.68,56.8,56.71,56.62,57.06,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:38:00,14534.6748,1,5581.953,5667.8286,0,73.59123,10,80.6,90,74.605,1869.885,3263,53.59,14403.792,45.15,46.42,48.22,46.55,44.19,46.98,46.11,48.59,46.36,43.62,76.0,74.07,73.1,73.63,74.95,73.71,74.65,72.81,74.29,75.84,75.2,69.8,56.65,56.67,56.18,56.18,56.79,56.63,55.57,55.64,55.47,56.09,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 14:39:00,10462.8348,1,5376.9582,1792.3194,0,73.59123,10,80.4,90,74.6,1858.8042,3252,53.58,10331.952,44.56,45.99,47.33,45.7,43.75,46.0,45.19,47.83,45.64,42.84,76.03,74.08,73.1,73.56,74.86,73.74,74.64,72.82,74.32,75.87,75.2,69.8,55.93,55.97,55.41,55.43,56.09,56.02,54.83,55.01,54.94,55.5,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-17 14:40:00,8213.6274,1,4878.3222,2.7702,0,73.59123,10,80.6,90,74.54,1850.4936,3258,55.54,8074.434,44.2,45.52,46.81,45.72,44.2,46.03,45.0,48.13,45.56,42.71,75.97,74.06,73.12,73.51,74.89,73.89,74.67,72.82,74.31,75.75,75.2,69.8,56.1,56.06,55.71,55.74,56.15,56.43,55.61,55.76,55.75,56.02,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:41:00,8163.0744,1,4847.8494,2.7702,0,73.59123,10,80.9,90,74.525,1853.2638,3255,56.17,8032.884000000001,44.2,45.63,46.78,46.24,44.13,46.54,45.5,48.38,45.76,43.07,75.84,74.01,73.16,73.42,74.85,73.75,74.65,72.83,74.24,75.74,75.2,69.8,56.36,56.35,56.01,56.07,56.37,56.83,56.18,56.15,56.13,56.35,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:42:00,8182.4628,1,4861.7004,2.7702,0,73.59123,10,81.0,90,74.47,1847.7234,3262,56.495,8046.732,44.28,45.73,46.94,46.57,44.29,47.07,45.82,48.56,45.95,43.39,75.85,73.97,73.3,73.43,74.89,73.58,74.71,72.88,74.33,75.68,75.2,69.8,56.6,56.57,56.34,56.32,56.6,57.09,56.59,56.52,56.46,56.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 14:43:00,8263.485,1,4947.5772,2.7702,0,73.59123,10,81.3,90,74.475,1850.4936,3259,56.845,8129.831999999999,44.23,45.82,47.01,46.73,44.39,47.05,46.01,48.62,46.13,43.57,75.9,73.97,73.32,73.41,74.84,73.6,74.73,72.85,74.32,75.71,75.2,69.8,56.86,56.74,56.55,56.62,56.83,57.4,56.96,56.79,56.78,56.89,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:44:00,8376.3588,1,5055.615,2.7702,0,73.59123,10,81.2,90,74.48,1850.4936,3259,57.115,8240.627999999999,44.16,45.82,47.14,46.9,44.46,47.24,46.16,48.69,46.23,43.68,75.94,73.97,73.31,73.36,74.86,73.58,74.72,72.91,74.32,75.74,75.2,69.8,57.11,56.99,56.78,56.88,57.01,57.64,57.2,57.06,57.06,57.17,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:45:00,8360.433,1,5033.4528,2.7702,0,73.59123,10,81.0,90,74.49,1850.4936,3258,57.295,8226.78,44.19,45.83,47.23,47.07,44.62,47.33,46.23,48.73,46.34,43.87,75.94,73.98,73.25,73.38,74.84,73.52,74.76,72.89,74.36,75.7,75.2,69.8,57.27,57.14,56.98,57.03,57.2,57.88,57.48,57.25,57.25,57.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:46:00,8318.1906,1,5016.832200000001,2.7702,0,73.59123,10,81.3,90,74.52,1847.7234,3256,57.36,8185.23,44.14,45.86,47.24,47.06,44.65,47.26,46.27,48.77,46.41,44.13,75.92,73.95,73.32,73.4,74.85,73.66,74.82,72.96,74.35,75.65,75.2,69.8,57.44,57.35,57.1,57.19,57.3,58.03,57.56,57.38,57.39,57.53,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 14:47:00,8291.187,1,4975.2792,2.7702,0,73.59123,10,81.7,90,74.54,1847.7234,3255,57.475,8157.534,44.13,45.94,47.32,47.07,44.76,47.13,46.3,48.8,46.45,44.23,75.89,73.93,73.31,73.4,74.78,73.8,74.81,72.95,74.37,75.61,75.2,69.8,57.59,57.48,57.25,57.34,57.48,58.15,57.74,57.52,57.52,57.66,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:48:00,8376.3588,1,5061.1548,2.7702,0,73.59123,10,81.9,90,74.58,1847.7234,3255,57.54,8240.627999999999,44.12,45.97,47.19,47.11,44.9,47.22,46.29,48.85,46.49,44.35,75.95,73.98,73.41,73.46,74.77,73.77,74.85,72.92,74.43,75.59,75.2,69.8,57.71,57.6,57.37,57.43,57.57,58.27,57.85,57.59,57.66,57.8,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:49:00,8377.051200000002,1,5052.8448,2.7702,0,73.59123,10,81.3,90,74.545,1847.7234,3259,57.595,8240.627999999999,44.06,46.01,47.15,47.01,44.9,47.35,46.27,48.83,46.49,44.36,76.04,73.99,73.55,73.55,74.77,73.68,74.9,72.98,74.44,75.58,75.2,69.8,57.81,57.7,57.46,57.51,57.69,58.36,57.9,57.72,57.71,57.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 14:50:00,8313.3426,1,5011.2918,2.7702,0,73.59123,10,81.0,90,74.575,1844.9532,3252,57.62,8185.23,44.01,46.0,47.14,46.89,44.94,47.52,46.22,48.87,46.47,44.37,75.99,73.97,73.56,73.63,74.82,73.71,74.95,72.98,74.45,75.69,75.2,69.8,57.86,57.78,57.5,57.63,57.72,58.42,57.98,57.77,57.77,57.87,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 14:51:00,8337.585000000001,1,5027.9130000000005,2.7702,0,73.59123,10,81.2,90,74.595,1844.9532,3248,57.64,8199.083999999999,44.02,45.98,47.18,46.89,44.97,47.12,46.23,48.95,46.5,44.3,76.04,74.02,73.56,73.69,74.8,73.9,74.99,72.96,74.5,75.7,75.2,69.8,57.95,57.88,57.57,57.68,57.83,58.49,57.99,57.86,57.8,58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:52:00,8273.8704,1,4966.9686,2.7702,0,73.59123,10,81.1,90,74.625,1844.9532,3249,57.605,8143.68,43.92,45.92,47.15,46.76,44.97,46.93,46.25,49.01,46.56,44.25,76.01,74.0,73.54,73.75,74.8,74.09,75.02,72.97,74.51,75.8,75.2,69.8,57.96,57.9,57.65,57.73,57.84,58.51,58.02,57.83,57.83,57.97,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:53:00,8350.0476,1,5022.3726,2.7702,0,73.59123,10,81.3,90,74.605,1844.9532,3248,57.635,8212.932,43.86,45.96,47.06,46.84,44.95,47.12,46.15,49.01,46.48,44.16,76.03,74.04,73.61,73.72,74.85,73.96,75.02,72.92,74.5,75.85,75.2,69.8,58.04,57.95,57.66,57.73,57.91,58.58,58.01,57.82,57.81,58.02,6.924,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 14:54:00,8271.1002,1,4966.9686,2.7702,0,73.892,10,81.4,90,74.62,1844.9532,3247,57.655,8143.68,43.79,45.98,47.16,46.89,44.97,47.29,46.09,49.05,46.56,44.19,76.07,74.0,73.6,73.73,74.8,73.9,75.1,73.0,74.54,75.86,75.2,69.8,58.04,57.91,57.68,57.77,57.94,58.59,58.07,57.88,57.84,58.08,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 14:55:00,8241.3234,1,4925.4156,2.7702,0,73.892,10,81.1,90,74.655,1844.9532,3250,57.63,8102.130000000001,43.74,45.97,47.09,46.92,44.91,47.38,46.1,49.02,46.53,44.08,76.12,74.0,73.66,73.73,74.87,73.83,75.05,72.99,74.56,75.88,75.2,69.8,58.06,57.98,57.68,57.81,57.95,58.59,58.05,57.91,57.85,58.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:56:00,8266.2552,1,4939.2666,2.7702,0,73.892,10,81.1,90,74.69,1844.9532,3251,57.605,8129.831999999999,43.73,45.97,46.98,46.95,44.84,47.37,46.08,48.89,46.5,43.93,76.16,74.03,73.67,73.68,74.91,73.8,75.06,73.09,74.59,76.07,75.2,69.8,58.04,57.96,57.74,57.8,58,58.59,58.07,57.84,57.89,58.08,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:57:00,8276.640599999999,1,4966.9686,2.7702,0,73.892,10,81.6,90,74.67,1844.9532,3248,57.695,8143.68,43.77,45.94,46.85,46.95,44.8,47.41,45.99,48.84,46.5,43.83,76.1,74.05,73.82,73.65,74.95,73.81,75.13,73.15,74.62,76.14,75.2,69.8,58.06,58,57.7,57.79,58.01,58.65,58.08,57.89,57.91,58.08,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 14:58:00,8265.5628,1,4947.5772,2.7702,0,73.892,10,81.6,90,74.695,1844.9532,3249,57.745,8129.831999999999,43.79,45.98,46.89,46.82,44.79,47.45,45.93,48.76,46.49,43.62,76.15,74.08,73.8,73.84,75.01,73.8,75.17,73.18,74.63,76.28,75.2,69.8,58.12,58.04,57.78,57.87,58.01,58.64,58.09,57.94,57.96,58.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 14:59:00,8247.5592,1,4933.7262,2.7702,0,73.892,10,81.6,90,74.72,1844.9532,3251,57.785,8115.984,43.79,46.03,46.83,46.8,44.82,47.37,45.95,48.73,46.41,43.64,76.14,74.04,73.84,73.85,75.02,73.88,75.22,73.25,74.66,76.27,75.2,69.8,58.13,58.03,57.83,57.91,58.01,58.68,58.19,57.98,58.04,58.17,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 15:00:00,8320.9608,1,5014.062,2.7702,0,73.892,10,82.2,90,74.735,1847.7234,3259,57.9,8185.23,43.95,46.03,46.79,46.58,44.83,47.38,45.99,48.62,46.36,43.69,76.05,74.07,73.87,74.02,75.03,73.87,75.24,73.33,74.82,76.23,75.2,69.8,58.2,58.13,57.87,57.94,58.14,58.8,58.19,58.08,58.06,58.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:01:00,8315.420399999999,1,5002.9812,2.7702,0,74.19111,10,82.7,90,74.715,1847.7234,3260,57.975,8185.23,43.99,46.03,46.69,46.51,44.84,47.31,46.01,48.56,46.27,43.81,76.01,74.05,73.95,74.12,75.03,73.95,75.22,73.35,74.9,76.25,75.2,69.8,58.25,58.16,57.94,58.01,58.19,58.8,58.32,58.15,58.18,58.37,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:02:00,8352.1254,1,5033.4534,2.7702,0,74.19111,10,83.6,90,74.73,1847.7234,3265,58.055,8212.932,43.94,46.06,46.65,46.4,44.86,47.42,46.04,48.55,46.18,43.8,76.09,74.02,74.03,74.21,75.07,73.98,75.21,73.41,74.87,76.24,75.2,69.8,58.29,58.26,57.97,58.1,58.26,58.89,58.36,58.22,58.17,58.39,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:03:00,8465.0022,1,5155.3422,2.7702,0,74.19111,10,83.9,90,74.76,1847.7234,3267,58.145,8337.582,43.99,46.11,46.63,46.28,44.85,47.54,46.05,48.56,46.21,43.8,76.03,74.11,74.12,74.25,75.12,73.94,75.3,73.43,74.96,76.31,75.2,69.8,58.36,58.31,58.07,58.2,58.33,58.98,58.47,58.28,58.32,58.52,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 15:04:00,8462.229,1,5147.0316,2.7702,0,74.19111,10,83.3,90,74.78,1847.7234,3264,58.165,8323.728000000001,44.16,46.1,46.61,46.34,44.9,47.69,46.19,48.59,46.24,43.85,75.95,74.15,74.17,74.33,75.12,73.82,75.29,73.48,74.98,76.3,75.2,69.8,58.46,58.38,58.13,58.21,58.4,59.04,58.51,58.34,58.33,58.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:05:00,8482.3128,1,5185.8144,2.7702,0,74.19111,10,83.4,90,74.755,1844.9532,3263,58.195,8351.429999999998,44.4,46.18,46.58,46.56,44.93,47.39,46.53,48.58,46.51,43.96,75.87,74.11,74.22,74.35,75.15,74.03,75.25,73.53,75.03,76.29,75.2,69.8,58.48,58.45,58.16,58.26,58.45,59.06,58.53,58.36,58.38,58.58,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:06:00,8501.0088,1,5196.8946,2.7702,0,74.19111,10,83.6,90,74.77,1847.7234,3264,58.22,8365.278,44.78,46.18,46.78,46.74,45.26,47.36,47.12,48.54,46.64,44.09,75.81,74.13,74.24,74.34,75.13,74.11,75.2,73.56,75.12,76.32,75.2,69.8,58.54,58.47,58.2,58.28,58.47,59.11,58.61,58.46,58.4,58.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 15:07:00,8492.6982,1,5194.125,5.5404,0,74.19111,10,83.6,90,74.81,1844.9532,3260,58.335,8365.278,45.14,46.3,47.03,46.94,45.29,47.51,47.97,48.56,46.74,44.29,75.86,74.17,74.29,74.33,75.17,74.11,75.18,73.59,75.17,76.28,75.2,69.8,58.58,58.54,58.3,58.38,58.53,59.22,58.65,58.52,58.47,58.66,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 15:08:00,8532.1734,1,5219.0568,2.7702,0,74.19111,10,83.3,90,74.83,1847.7234,3259,58.445,8392.980000000001,45.43,46.31,47.3,47.0,45.53,47.7,48.35,48.71,46.78,44.31,75.89,74.13,74.35,74.39,75.14,74.07,75.14,73.7,75.2,76.23,75.2,69.8,58.69,58.59,58.33,58.38,58.61,59.28,58.77,58.58,58.58,58.72,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:09:00,8415.1386,1,5105.4786,2.7702,0,74.19111,10,82.9,90,74.825,1844.9532,3259,58.44,8282.178,45.82,46.43,47.52,47.2,45.72,47.9,48.56,48.71,46.79,44.2,75.86,74.2,74.35,74.39,75.19,73.98,75.09,73.72,75.27,76.42,75.2,69.8,58.73,58.61,58.37,58.47,58.62,59.29,58.78,58.63,58.6,58.78,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:10:00,8496.1608,1,5196.8946,2.7702,0,74.19111,10,82.9,90,74.875,1847.7234,3263,58.48,8365.278,46.21,46.53,47.6,47.31,45.79,48.07,48.81,48.71,46.82,44.09,75.82,74.19,74.41,74.45,75.21,73.98,75.1,73.76,75.36,76.59,75.2,69.8,58.76,58.71,58.45,58.54,58.65,59.38,58.83,58.7,58.64,58.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 15:11:00,8528.7108,1,5216.286599999999,2.7702,0,74.19111,10,82.7,90,74.875,1847.7234,3266,58.525,8392.980000000001,46.4,46.67,47.72,47.56,45.86,48.19,49.13,48.7,46.95,44.19,75.88,74.23,74.43,74.42,75.28,74.0,75.06,73.89,75.39,76.58,75.2,69.8,58.84,58.78,58.54,58.63,58.74,59.38,58.9,58.77,58.73,58.88,6.924,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:12:00,8415.1386,1,5111.019,2.7702,0,74.19111,10,83.5,90,74.92,1847.7234,3266,58.55,8282.178,46.71,46.82,47.71,47.42,45.84,48.26,49.24,48.65,46.73,44.28,75.81,74.24,74.51,74.45,75.3,74.0,75.11,74.01,75.44,76.58,75.2,69.8,58.9,58.82,58.51,58.61,58.74,59.49,58.9,58.78,58.74,58.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:13:00,8415.1386,1,5111.019,2.7702,0,74.49,10,84.8,90,74.925,1847.7234,3265,58.585,8282.178,46.95,46.85,47.77,47.49,45.91,48.27,49.45,48.69,46.88,44.25,75.77,74.23,74.6,74.58,75.3,74.02,75.06,74.02,75.48,76.57,75.2,69.8,58.94,58.84,58.6,58.66,58.81,59.51,58.99,58.84,58.82,58.98,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 15:14:00,8374.280999999999,1,5069.466,2.7702,0,74.49,10,84.9,90,74.97,1847.7234,3271,58.66,8240.627999999999,47.07,46.96,47.82,47.41,46.14,48.23,49.68,48.76,47.1,44.28,75.86,74.22,74.7,74.55,75.27,74.08,75.04,74.05,75.43,76.58,75.2,69.8,58.98,58.93,58.69,58.73,58.87,59.52,58.99,58.88,58.84,59.02,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:15:00,8459.4588,1,5155.3422,2.7702,0,74.49,10,85.0,90,74.975,1847.7234,3271,58.665,8323.728000000001,47.26,47.03,47.84,47.25,46.2,48.36,49.68,48.72,47.09,44.39,75.87,74.23,74.74,74.77,75.23,74.06,75.07,74.13,75.49,76.53,75.2,69.8,59,58.92,58.67,58.74,58.9,59.58,59.03,58.88,58.87,59.05,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:16:00,9412.3266,1,5180.274,922.4766,0,74.49,10,85.5,90,74.985,1850.4936,3275,58.71,9279.366,47.2,47.09,47.83,47.42,46.27,48.39,49.69,48.81,47.04,44.55,75.86,74.27,74.73,74.77,75.23,74.08,75.09,74.15,75.55,76.52,75.2,69.8,59.03,58.98,58.69,58.83,58.88,59.65,59.07,58.94,58.95,59.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:17:00,14533.9824,1,5617.9656,5653.9782,0,74.49,10,85.3,90,75.01,1867.1148,3279,57.2,14403.792,47.34,47.2,47.81,46.97,46.14,48.54,49.76,48.55,46.74,44.5,75.89,74.28,74.81,74.78,75.32,74.13,75.13,74.22,75.65,76.56,75.2,69.8,58.78,58.74,58.39,58.53,58.71,59.17,58.51,58.33,58.22,58.51,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 15:18:00,14994.489,1,5828.5008,5892.2154,0,74.49,10,84.8,90,75,1869.885,3290,55.4,14860.836,47.06,47.02,47.17,46.3,45.65,47.54,49.1,48.01,46.21,43.92,75.86,74.27,74.8,74.84,75.31,74.22,75.05,74.25,75.61,76.54,75.2,69.8,58.04,58.05,57.64,57.65,58.07,58.16,57.18,57.22,57.03,57.51,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 15:19:00,14896.8486,1,5767.5564,5870.053800000001,0,74.49,10,84.7,90,74.99,1875.4254,3286,54.265,14763.888,46.68,46.58,46.6,45.7,45.12,46.49,48.27,47.31,45.36,43.12,75.84,74.3,74.81,74.91,75.31,74.37,74.99,74.17,75.65,76.59,75.2,69.8,57.17,57.24,56.75,56.74,57.26,57.23,56.1,56.23,55.99,56.68,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:20:00,14758.3506,1,5822.9604,5670.5994,0,74.49,10,84.8,90,74.925,1875.4254,3287,53.665,14625.39,46.17,46.2,46.13,45.18,44.61,46.2,47.94,46.48,45.15,42.42,75.8,74.28,74.79,74.87,75.26,74.3,74.91,74.26,75.6,76.6,75.2,69.8,56.43,56.51,56.04,55.95,56.59,56.46,55.26,55.46,55.23,55.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 15:21:00,8734.377,1,5424.0516,2.7702,0,74.49,10,84.7,90,74.905,1858.8042,3280,55.365,8600.724,46.16,45.8,45.47,44.63,44.25,46.24,47.5,46.48,44.62,42.11,75.75,74.26,74.77,74.8,75.28,74.15,74.87,74.23,75.55,76.5,75.2,69.8,56.24,56.28,55.8,55.78,56.34,56.57,55.59,55.75,55.71,56.14,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:22:00,8459.4588,1,5144.2614,2.7702,0,74.49,10,85.0,90,74.87,1856.034,3287,56.855,8323.728000000001,46.56,45.68,46.05,45.15,44.51,46.64,47.62,47.05,45.02,42.64,75.69,74.23,74.78,74.75,75.16,74.04,74.75,74.19,75.57,76.35,75.2,69.8,56.75,56.75,56.4,56.42,56.69,57.18,56.52,56.64,56.62,56.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:23:00,8370.8184,1,5038.9938,2.7702,0,74.49,10,84.5,90,74.88,1858.8042,3299,57.38,8240.627999999999,46.88,46.15,46.51,45.85,44.9,46.87,48.49,47.55,45.37,43.27,75.66,74.24,74.75,74.8,75.15,74.1,74.72,74.14,75.52,76.31,75.2,69.8,57.1,57.07,56.86,56.84,57.03,57.69,57.17,57.16,57.06,57.2,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 15:24:00,8361.1254,1,5038.9938,2.7702,0,74.49,10,83.9,90,74.89,1858.8042,3303,57.695,8226.78,47.27,46.31,46.86,46.22,45.24,47.09,49.05,47.9,45.73,43.72,75.58,74.21,74.76,74.8,75.16,74.25,74.77,74.17,75.47,76.26,75.2,69.8,57.39,57.35,57.15,57.21,57.33,58.02,57.65,57.5,57.48,57.53,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 15:25:00,8431.7628,1,5111.019,2.7702,0,74.49,10,83.2,90,74.92,1858.8042,3296,57.945,8296.032,47.59,46.49,47.11,46.51,45.41,47.23,49.34,48.01,46.1,43.95,75.5,74.16,74.7,74.79,75.14,74.21,74.76,74.23,75.49,76.23,75.2,69.8,57.71,57.61,57.41,57.49,57.55,58.29,57.89,57.77,57.79,57.84,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:26:00,8428.992600000001,1,5122.0998,2.7702,0,74.49,10,82.8,90,74.935,1858.8042,3300,58.11,8296.032,47.56,46.64,47.28,46.53,45.55,47.6,49.16,48.11,46.1,44.09,75.58,74.23,74.78,74.82,75.16,74.17,74.78,74.25,75.47,76.22,75.2,69.8,57.94,57.8,57.68,57.73,57.81,58.62,58.22,57.98,58.01,58.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:27:00,8372.8962,1,5052.8448,2.7702,0,74.49,10,83.0,90,74.98,1861.5744,3303,58.245,8240.627999999999,47.31,46.74,47.14,46.57,45.53,47.55,48.86,48.16,46.1,44.27,75.64,74.21,74.83,74.86,75.2,74.25,74.84,74.29,75.41,76.22,75.2,69.8,58.17,58.06,57.86,57.95,57.98,58.78,58.41,58.19,58.11,58.23,6.924,13.1556,13.851,16.621199999999998,22.1616,13.1556,7.6164,13.851,11.0808,13.851
2021-06-17 15:28:00,8481.6204,1,5174.7336,2.7702,0,74.49,10,83.9,90,74.995,1861.5744,3307,58.42,8351.429999999998,47.03,46.79,47.05,46.52,45.51,47.65,48.53,48.2,46.08,44.44,75.77,74.2,74.92,74.85,75.23,74.28,74.87,74.32,75.5,76.18,75.2,69.8,58.36,58.24,58.01,58.14,58.16,58.98,58.57,58.4,58.32,58.44,6.231599999999999,13.848,16.621199999999998,13.851,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:29:00,8404.0608,1,5080.5468,2.7702,0,74.49,10,84.7,90,75.03,1858.8042,3304,58.46,8268.33,46.65,46.85,46.94,46.45,45.51,47.69,48.21,48.25,46.07,44.65,75.88,74.29,74.95,74.94,75.23,74.28,74.94,74.31,75.52,76.17,75.2,69.8,58.44,58.4,58.17,58.29,58.33,59.12,58.72,58.5,58.5,58.55,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:30:00,8426.2224,1,5102.7084,2.7702,0,74.49,10,84.9,90,75.01,1861.5744,3310,58.535,8296.032,46.3,46.92,46.73,46.42,45.5,47.66,47.93,48.29,46.08,44.78,76.01,74.32,75.04,74.95,75.26,74.29,75.04,74.34,75.58,76.13,75.2,69.8,58.63,58.51,58.33,58.41,58.45,59.22,58.82,58.62,58.54,58.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 15:31:00,8399.212800000001,1,5083.317,2.7702,0,74.49,10,85.2,90,75.025,1864.3446,3316,58.61,8268.33,46.06,46.97,46.5,46.35,45.45,47.73,47.74,48.21,46.04,44.84,76.1,74.33,75.15,74.96,75.3,74.36,75.12,74.46,75.63,76.16,75.2,69.8,58.72,58.64,58.38,58.49,58.55,59.39,58.91,58.71,58.68,58.81,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 15:32:00,8418.601200000001,1,5086.0872,2.7702,0,74.49,10,84.1,90,75.09,1867.1148,3324,58.665,8282.178,45.87,47.02,46.47,46.34,45.47,47.55,47.6,48.15,46.14,44.9,76.11,74.25,75.23,75.05,75.28,74.44,75.16,74.46,75.6,76.12,75.2,69.8,58.82,58.75,58.49,58.57,58.67,59.45,58.95,58.77,58.79,58.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:33:00,8332.737000000001,1,4991.9004,2.7702,0,74.49,10,82.5,90,75.16,1869.885,3337,58.68,8199.083999999999,45.69,47.04,46.51,46.28,45.52,47.65,47.48,48.15,46.26,44.98,76.17,74.27,75.17,75.08,75.37,74.44,75.2,74.51,75.55,76.14,75.2,69.8,58.86,58.81,58.58,58.63,58.77,59.54,59.02,58.86,58.79,58.99,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:34:00,8334.8148,1,4983.589800000001,2.7702,0,74.49,10,82.2,90,75.145,1869.885,3334,58.625,8199.083999999999,45.51,47.02,46.56,46.06,45.53,47.81,47.32,48.17,46.37,44.99,76.21,74.27,75.14,75.19,75.37,74.35,75.31,74.45,75.5,76.14,75.2,69.8,58.94,58.82,58.59,58.72,58.82,59.51,58.97,58.89,58.83,58.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 15:35:00,8343.8148,1,5014.062,2.7702,0,74.49,10,82.4,90,75.22,1872.6552,3346,58.66,8212.932,45.62,47.02,46.37,45.94,45.57,47.84,47.2,48.12,46.39,45.02,76.05,74.29,75.19,75.3,75.32,74.42,75.33,74.48,75.57,76.15,75.2,69.8,58.92,58.91,58.62,58.72,58.8,59.61,59.03,58.87,58.81,59.04,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 15:36:00,8365.973399999999,1,5016.832200000001,2.7702,0,74.49,10,82.5,90,75.235,1872.6552,3352,58.645,8226.78,45.52,47.01,46.23,45.84,45.56,47.81,47.1,48.04,46.35,45.05,76.06,74.35,75.26,75.38,75.35,74.44,75.36,74.62,75.63,76.15,75.2,69.8,58.97,58.93,58.66,58.76,58.87,59.58,59.08,58.91,58.78,59.05,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:37:00,8373.5886,1,5038.9938,2.7702,0,74.49,10,82.2,90,75.245,1875.4254,3352,58.655,8240.627999999999,45.44,47.02,46.05,45.75,45.53,47.94,47.03,47.97,46.3,45.01,76.05,74.32,75.38,75.48,75.37,74.3,75.38,74.61,75.56,76.19,75.2,69.8,58.97,58.92,58.7,58.72,58.91,59.61,59.07,58.92,58.85,59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:38:00,8417.908800000001,1,5066.6952,2.7702,0,74.49,10,82.3,90,75.25,1875.4254,3360,58.685,8282.178,45.4,46.93,45.98,45.68,45.51,48.01,46.96,47.91,46.38,45.08,76.11,74.37,75.44,75.44,75.42,74.29,75.42,74.62,75.54,76.18,75.2,69.8,59,58.98,58.69,58.78,58.92,59.64,59.07,58.91,58.86,59.05,6.231599999999999,13.848,13.851,19.3914,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 15:39:00,8429.685000000001,1,5086.0872,2.7702,0,74.49,10,82.6,90,75.28,1875.4254,3361,58.75,8296.032,45.34,46.89,45.89,45.78,45.47,48.12,46.9,47.83,46.38,45.11,76.07,74.4,75.46,75.42,75.39,74.29,75.52,74.76,75.6,76.18,75.2,69.8,59.08,59.03,58.73,58.77,58.88,59.68,59.14,58.98,58.94,59.12,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:40:00,8442.8406,1,5094.397800000001,5.5404,0,74.78821,10,82.4,90,75.315,1878.1956,3372,58.835,8309.88,45.31,46.89,45.91,45.84,45.52,48.25,46.87,47.82,46.35,45.15,76.12,74.49,75.51,75.48,75.48,74.27,75.57,74.79,75.68,76.19,75.2,69.8,59.15,59.07,58.83,58.85,58.99,59.75,59.16,59.02,58.97,59.15,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:41:00,8431.7628,1,5083.317,2.7702,0,74.78821,10,82.4,90,75.305,1880.9658,3381,58.835,8296.032,45.23,46.92,45.8,45.77,45.48,48.16,46.83,47.84,46.33,45.2,76.14,74.39,75.6,75.47,75.47,74.3,75.55,74.76,75.72,76.11,75.2,69.8,59.15,59.1,58.85,58.88,59.06,59.74,59.2,59.09,59,59.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:42:00,8510.0088,1,5171.9634,2.7702,0,74.78821,10,82.4,90,75.31,1886.5062,3390,58.975,8379.126,45.15,46.91,45.78,45.82,45.45,48.07,46.89,47.82,46.26,45.3,76.21,74.44,75.67,75.51,75.48,74.41,75.59,74.86,75.82,76.16,75.2,69.8,59.22,59.2,58.91,58.98,59.12,59.87,59.31,59.13,59.07,59.28,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 15:43:00,8597.9568,1,5235.678,2.7702,0,74.78821,10,83.1,90,75.375,1886.5062,3398,59.01,8462.226,45.15,46.92,45.8,45.92,45.55,47.94,47.02,47.82,46.25,45.36,76.17,74.49,75.7,75.54,75.49,74.49,75.61,74.93,75.83,76.16,75.2,69.8,59.26,59.26,58.99,59.05,59.13,59.9,59.35,59.21,59.14,59.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:44:00,8564.7204,1,5221.827,2.7702,0,74.78821,10,82.5,90,75.425,1892.0466,3410,59.04,8434.53,45.23,46.96,45.82,45.93,45.56,47.94,47.05,47.77,46.32,45.46,76.12,74.52,75.7,75.54,75.53,74.57,75.57,74.93,75.81,76.18,75.2,69.8,59.26,59.29,59.03,59.1,59.21,59.95,59.42,59.28,59.21,59.38,6.231599999999999,13.848,13.851,13.851,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:45:00,8546.713800000001,1,5183.044199999999,2.7702,0,74.78821,10,81.8,90,75.445,1892.0466,3417,59,8406.828,45.3,46.94,45.84,45.9,45.61,47.71,47.06,47.72,46.32,45.39,76.13,74.54,75.74,75.62,75.54,74.72,75.58,74.96,75.87,76.24,75.2,69.8,59.34,59.35,59.03,59.11,59.27,59.95,59.4,59.28,59.19,59.39,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 15:46:00,10096.506,1,5238.4476,1498.6781999999998,0,74.78821,10,82.2,90,75.42,1897.587,3413,59.015,9971.856,45.32,46.94,45.8,45.88,45.61,47.85,47.05,47.69,46.32,45.38,76.13,74.55,75.76,75.63,75.53,74.69,75.64,75.04,75.91,76.27,75.2,69.8,59.34,59.35,59.09,59.15,59.27,59.97,59.48,59.31,59.23,59.42,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 15:47:00,14943.939,1,5795.2584,5834.0412,0,74.78821,10,82.4,90,75.47,1911.438,3430,57.245,14805.437999999998,45.48,46.97,45.32,45.6,45.39,47.78,46.99,47.35,46.08,45.39,76.06,74.54,75.82,75.63,75.57,74.68,75.63,75.13,75.92,76.25,75.2,69.8,58.96,59.08,58.73,58.75,59.02,59.46,58.66,58.54,58.27,58.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:48:00,15268.7148,1,5936.538600000001,6025.182000000001,0,74.78821,10,82.5,90,75.455,1919.7486,3433,55.585,15137.832,45.04,46.69,44.86,44.77,44.81,47.28,45.98,46.54,45.33,44.9,75.86,74.57,75.87,75.68,75.51,74.64,75.59,75.11,75.98,76.15,75.2,69.8,58.11,58.33,57.86,57.79,58.27,58.45,57.48,57.43,57.08,57.75,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:49:00,13348.4388,1,5914.377,4113.747,0,74.78821,10,82.7,90,75.42,1914.2082,3429,54.825,13212.708,44.57,46.27,43.9,43.86,44.4,46.51,44.91,45.9,44.45,44.05,75.89,74.56,75.84,75.73,75.47,74.66,75.6,75.12,75.95,76.15,75.2,69.8,57.31,57.57,57.05,56.9,57.53,57.6,56.44,56.57,56.21,56.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:50:00,8675.5164,1,5310.4734,2.7702,0,74.78821,10,83.0,90,75.425,1900.3572,3428,56.82,8545.326000000001,44.39,45.93,43.98,43.62,44.37,46.51,44.7,45.83,44.19,43.66,75.8,74.5,75.81,75.66,75.45,74.59,75.51,75.07,75.87,76.03,75.2,69.8,57.33,57.5,57.03,56.98,57.47,57.84,56.95,57.08,56.98,57.32,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 15:51:00,8570.2608,1,5199.6654,2.7702,0,74.78821,10,83.2,90,75.435,1908.6678,3446,57.72,8434.53,44.47,45.95,44.3,44.42,44.42,46.67,45.46,46.47,44.78,44.21,75.91,74.58,75.81,75.66,75.45,74.68,75.49,75.09,75.79,76.0,75.2,69.8,57.65,57.79,57.46,57.46,57.7,58.3,57.6,57.66,57.5,57.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:52:00,8540.481,1,5163.6522,2.7702,0,74.78821,10,83.4,90,75.42,1908.6678,3456,58.09,8406.828,44.72,46.09,44.61,44.79,44.81,46.58,46.06,46.66,45.29,44.55,75.86,74.5,75.84,75.57,75.4,74.81,75.49,75.06,75.79,75.97,75.2,69.8,58,58.03,57.76,57.76,57.98,58.61,58.07,57.99,57.94,58.12,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:53:00,8362.5108,1,4991.9004,2.7702,0,74.78821,10,83.6,90,75.435,1908.6678,3458,58.29,8226.78,44.79,46.13,44.79,45.08,44.91,46.84,46.27,46.8,45.58,44.83,75.88,74.51,75.92,75.59,75.35,74.66,75.49,75.09,75.77,75.95,75.2,69.8,58.23,58.23,57.96,58.04,58.14,58.86,58.4,58.29,58.15,58.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 15:54:00,8484.3906,1,5122.0992,2.7702,0,74.78821,10,83.8,90,75.415,1911.438,3466,58.51,8351.429999999998,44.78,46.22,44.81,45.17,45.06,47.06,46.5,46.83,45.68,44.97,75.91,74.57,75.95,75.57,75.36,74.66,75.42,75.09,75.74,75.93,75.2,69.8,58.43,58.42,58.19,58.21,58.33,59.07,58.61,58.49,58.39,58.53,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 15:55:00,8596.5714,1,5221.827,2.7702,0,74.78821,10,84.3,90,75.48,1911.438,3465,58.695,8462.226,44.78,46.29,44.83,45.28,45.14,47.02,46.67,46.85,45.8,45.18,75.99,74.49,75.96,75.61,75.36,74.75,75.45,75.13,75.75,75.92,75.2,69.8,58.64,58.63,58.38,58.42,58.51,59.26,58.89,58.68,58.66,58.78,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 15:56:00,8627.0436,1,5257.8396,2.7702,0,74.78821,10,84.1,90,75.465,1908.6678,3465,58.865,8489.928,44.74,46.36,44.81,45.28,45.23,47.69,46.86,46.93,45.86,45.39,76.04,74.51,76.07,75.64,75.36,74.5,75.4,75.22,75.88,75.89,75.2,69.8,58.79,58.79,58.55,58.59,58.67,59.48,59.03,58.86,58.8,58.97,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 15:57:00,8620.810800000001,1,5232.9078,2.7702,0,74.78821,10,83.3,90,75.48,1914.2082,3479,58.97,8489.928,44.89,46.42,44.83,45.43,45.32,47.55,46.97,46.99,46.0,45.58,76.05,74.52,76.15,75.65,75.45,74.61,75.44,75.26,75.87,75.84,75.2,69.8,58.94,58.91,58.68,58.75,58.83,59.63,59.18,59.07,58.96,59.08,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 15:58:00,8592.4164,1,5221.827,2.7702,0,74.78821,10,82.7,90,75.515,1914.2082,3472,59.05,8462.226,44.95,46.49,44.82,45.56,45.43,47.04,47.06,47.01,46.14,45.68,76.05,74.62,76.23,75.71,75.45,74.91,75.44,75.26,75.84,75.83,75.2,69.8,59.11,59.04,58.82,58.85,58.94,59.78,59.3,59.11,59.05,59.23,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 15:59:00,8639.506800000001,1,5260.6098,2.7702,0,74.78821,10,82.8,90,75.525,1914.2082,3484,59.12,8503.776,45.05,46.52,44.87,45.57,45.55,46.97,47.17,47.05,46.19,45.77,76.02,74.61,76.23,75.69,75.36,75.03,75.46,75.34,75.86,75.89,75.2,69.8,59.17,59.15,58.91,58.97,59.04,59.89,59.36,59.24,59.19,59.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:00:00,8611.8108,1,5230.1376,2.7702,0,74.78821,10,82.9,90,75.58,1914.2082,3480,59.2,8476.08,45.18,46.59,44.82,45.61,45.65,47.29,47.22,47.06,46.27,45.81,76.01,74.63,76.32,75.71,75.47,74.87,75.45,75.38,75.91,75.86,75.2,69.8,59.3,59.27,58.98,59.09,59.16,59.99,59.53,59.3,59.24,59.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:01:00,8540.481,1,5163.6522,2.7702,0,74.78821,10,83.2,90,75.58,1914.2082,3484,59.19,8406.828,45.12,46.62,44.93,45.61,45.72,47.33,47.26,47.05,46.36,45.85,75.98,74.6,76.36,75.73,75.39,74.88,75.43,75.36,75.83,75.86,75.2,69.8,59.34,59.31,59.04,59.12,59.21,60.01,59.49,59.34,59.29,59.48,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:02:00,8608.348199999999,1,5235.678,2.7702,0,74.78821,10,83.7,90,75.62,1916.9784,3489,59.245,8476.08,45.12,46.68,45.0,45.61,45.74,47.36,47.27,47.05,46.33,45.88,76.04,74.64,76.3,75.78,75.41,74.91,75.46,75.42,75.91,75.94,75.2,69.8,59.36,59.4,59.13,59.17,59.29,60.09,59.56,59.37,59.36,59.53,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:03:00,8622.8886,1,5232.9078,2.7702,0,74.78821,10,83.1,90,75.625,1919.7486,3497,59.27,8489.928,45.2,46.74,44.86,45.5,45.76,47.6,47.28,47.08,46.29,45.88,76.02,74.67,76.41,75.88,75.46,74.87,75.5,75.5,76.03,75.93,75.2,69.8,59.48,59.43,59.16,59.23,59.34,60.12,59.57,59.47,59.37,59.54,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:04:00,11368.6092,1,5274.4608,2709.2556,0,74.78821,10,82.9,90,75.705,1928.0592,3513,59.035,11232.186,45.22,46.79,44.81,45.56,45.79,47.72,47.31,47.04,46.23,45.94,76.15,74.71,76.58,75.93,75.43,74.82,75.52,75.51,76.08,76.01,75.2,69.8,59.53,59.53,59.2,59.32,59.41,60.15,59.56,59.44,59.31,59.53,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:05:00,14991.0264,1,5814.6498,5847.8922,0,74.78821,10,83.2,90,75.69,1939.14,3513,56.995,14860.836,45.09,46.81,44.25,45.39,45.5,47.24,47.02,46.67,45.73,45.79,76.09,74.67,76.58,75.95,75.52,74.82,75.52,75.63,76.12,76.02,75.2,69.8,58.96,59.06,58.67,58.67,59,59.39,58.59,58.45,58.09,58.69,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:06:00,15148.9128,1,5850.662399999999,5944.849200000001,0,74.78821,10,83.0,90,75.645,1947.4506,3524,55.57,15013.182,44.79,46.5,43.86,44.47,45.12,46.49,46.0,45.94,44.99,45.01,76.08,74.67,76.61,75.94,75.49,74.99,75.55,75.57,76.0,75.99,75.2,69.8,58.2,58.36,57.86,57.7,58.26,58.48,57.35,57.39,56.95,57.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 16:07:00,11750.8668,1,5662.2888,2736.9576,0,74.78821,10,83.0,90,75.655,1939.14,3521,55.39,11619.984,44.18,46.02,43.05,43.56,44.47,46.08,44.84,45.32,44.21,44.31,76.08,74.73,76.63,75.99,75.52,74.87,75.53,75.58,75.97,75.99,75.2,69.8,57.45,57.69,57.16,56.92,57.62,57.72,56.63,56.76,56.39,57.2,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:08:00,8476.082999999999,1,5063.9256,2.7702,0,74.78821,10,82.9,90,75.59,1928.0592,3520,57.295,8337.582,43.96,45.67,43.07,43.46,44.45,46.24,44.9,45.46,44.4,44.04,76.1,74.74,76.62,75.96,75.42,74.86,75.46,75.59,75.79,75.93,75.2,69.8,57.65,57.76,57.32,57.22,57.7,58.18,57.24,57.41,57.27,57.68,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:09:00,8410.2906,1,5016.832200000001,2.7702,0,75.08586,10,83.0,90,75.595,1933.5996,3535,58.025,8282.178,44.33,45.86,43.4,44.18,44.75,46.68,46.03,45.89,45.25,44.66,76.08,74.68,76.68,75.93,75.38,74.8,75.36,75.53,75.68,75.85,75.2,69.8,57.95,58.06,57.68,57.69,57.95,58.56,57.97,57.92,57.8,58.03,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 16:10:00,8448.381000000001,1,5044.5342,5.5404,0,75.08586,10,83.0,90,75.635,1933.5996,3540,58.39,8309.88,44.61,45.98,43.78,44.53,44.95,46.73,46.34,46.17,45.75,45.09,76.01,74.66,76.66,75.95,75.39,74.82,75.31,75.56,75.62,75.82,75.2,69.8,58.25,58.25,58.02,58.01,58.2,58.89,58.41,58.31,58.2,58.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:11:00,8454.6108,1,5063.9256,2.7702,0,75.08586,10,83.7,90,75.63,1936.3698,3545,58.69,8323.728000000001,44.71,46.12,43.94,44.65,45.18,46.76,46.82,46.31,45.92,45.22,76.01,74.65,76.64,75.97,75.4,74.88,75.32,75.5,75.65,75.82,75.2,69.8,58.5,58.49,58.26,58.3,58.41,59.16,58.72,58.58,58.51,58.63,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:12:00,8553.6366,1,5147.0316,2.7702,0,75.08586,10,84.8,90,75.64,1936.3698,3552,58.94,8420.676000000001,44.82,46.25,43.99,44.85,45.38,47.17,47.08,46.5,46.07,45.55,76.01,74.7,76.72,75.99,75.34,74.73,75.3,75.56,75.71,75.82,75.2,69.8,58.76,58.74,58.49,58.57,58.64,59.43,59.02,58.82,58.81,58.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 16:13:00,8470.5426,1,5069.466,2.7702,0,75.08586,10,84.2,90,75.68,1941.9102,3559,59.1,8337.582,45.06,46.35,44.03,45.07,45.51,47.29,47.25,46.61,46.21,45.7,75.92,74.68,76.81,76.01,75.36,74.78,75.32,75.58,75.78,75.83,75.2,69.8,58.97,58.93,58.75,58.77,58.82,59.69,59.21,59.06,59.05,59.1,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 16:14:00,8457.381,1,5063.9256,2.7702,0,75.08586,10,83.5,90,75.73,1939.14,3565,59.235,8323.728000000001,45.11,46.42,44.09,45.18,45.67,47.56,47.4,46.66,46.38,45.83,75.98,74.71,76.84,75.98,75.32,74.72,75.33,75.62,75.84,75.86,75.2,69.8,59.14,59.1,58.86,58.95,58.96,59.78,59.43,59.23,59.19,59.27,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:15:00,8597.9568,1,5194.125,2.7702,0,75.08586,10,83.9,90,75.75,1944.6804,3566,59.365,8462.226,45.08,46.49,44.08,45.28,45.75,47.69,47.49,46.64,46.5,45.91,76.01,74.64,76.94,76.04,75.38,74.73,75.33,75.63,75.77,75.87,75.2,69.8,59.27,59.22,59.02,59.1,59.11,59.98,59.48,59.4,59.34,59.42,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:16:00,8592.4164,1,5185.8144,2.7702,0,75.08586,10,84.4,90,75.735,1941.9102,3573,59.45,8462.226,45.22,46.62,44.11,45.28,45.88,47.67,47.58,46.75,46.62,46.0,76.04,74.69,76.94,76.13,75.34,74.84,75.37,75.76,75.81,75.84,75.2,69.8,59.38,59.4,59.17,59.2,59.24,60.13,59.67,59.54,59.44,59.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:17:00,8529.4032,1,5124.87,2.7702,0,75.08586,10,84.4,90,75.79,1947.4506,3585,59.505,8392.980000000001,45.24,46.67,44.15,45.33,45.98,47.8,47.7,46.75,46.67,46.15,76.09,74.76,77.01,76.15,75.39,74.83,75.36,75.8,75.89,75.89,75.2,69.8,59.53,59.51,59.28,59.34,59.35,60.24,59.76,59.62,59.53,59.71,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:18:00,11545.1946,1,5196.8952,2933.6418,0,75.08586,10,84.1,90,75.84,1955.7612,3595,59.16,11412.234,45.26,46.68,44.09,45.28,46.06,47.63,47.74,46.73,46.64,46.23,76.16,74.8,77.13,76.19,75.37,74.92,75.32,75.8,75.9,75.88,75.2,69.8,59.57,59.59,59.3,59.37,59.48,60.25,59.69,59.56,59.42,59.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:19:00,14896.8486,1,5748.165,5784.1776,0,75.08586,10,83.3,90,75.785,1972.3824,3604,56.975,14763.888,45.33,46.64,43.72,45.18,45.87,47.22,47.25,46.4,46.21,46.02,76.08,74.81,77.21,76.27,75.42,74.94,75.34,75.82,75.95,75.88,75.2,69.8,59.04,59.13,58.76,58.66,59.05,59.46,58.62,58.48,58.11,58.71,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:20:00,15105.285,1,5814.6498,5922.6876,0,74.78796,10,83.3,90,75.815,1975.1526,3606,55.56,14971.632,44.91,46.27,42.77,44.31,45.3,46.59,46.46,45.64,45.45,45.23,76.06,74.85,77.24,76.23,75.38,75.01,75.32,75.87,75.99,75.83,75.2,69.8,58.19,58.36,57.78,57.63,58.34,58.51,57.34,57.39,56.89,57.77,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 16:21:00,13358.8242,1,5828.5008,4160.8404,0,74.78796,10,84.2,90,75.76,1969.6122,3606,55.02,13226.556,44.64,45.89,42.15,43.32,44.98,45.74,45.6,44.91,44.63,44.52,76.01,74.9,77.27,76.22,75.39,75.13,75.33,75.9,75.92,75.81,75.2,69.8,57.43,57.7,57.02,56.81,57.64,57.7,56.49,56.61,56.15,57.02,6.231599999999999,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:22:00,8746.8462,1,5327.094599999999,2.7702,0,74.78796,10,84.4,90,75.725,1958.5314,3610,57.115,8614.578,44.12,45.52,42.13,42.9,44.55,46.23,44.93,44.87,44.39,44.17,75.86,74.88,77.2,76.11,75.4,74.96,75.28,75.91,75.74,75.79,75.2,69.8,57.47,57.7,57.16,57.01,57.62,58.01,57.05,57.22,57.06,57.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.1556,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 16:23:00,8620.810800000001,1,5191.3548,2.7702,0,74.78796,10,84.0,90,75.73,1966.842,3620,58.04,8489.928,44.48,45.51,42.46,43.68,44.86,46.38,45.9,45.46,45.25,44.66,75.78,74.88,77.21,76.15,75.34,74.91,75.27,75.85,75.66,75.74,75.2,69.8,57.89,58.01,57.61,57.6,57.92,58.46,57.88,57.9,57.78,57.98,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 16:24:00,8584.8012,1,5160.8826,2.7702,0,74.78796,10,84.0,90,75.78,1964.0718,3631,58.55,8448.377999999999,44.91,45.78,42.85,44.25,45.1,46.74,46.52,45.85,45.58,45.13,75.78,74.83,77.23,76.13,75.3,74.87,75.27,75.85,75.7,75.75,75.2,69.8,58.18,58.29,57.97,58.02,58.2,58.94,58.43,58.35,58.25,58.35,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:25:00,8678.286600000001,1,5255.0694,2.7702,0,74.78796,10,84.1,90,75.77,1969.6122,3637,58.96,8545.326000000001,45.32,45.9,43.2,44.62,45.55,46.99,47.09,46.0,46.19,45.65,75.76,74.87,77.29,76.14,75.28,74.91,75.3,75.84,75.76,75.68,75.2,69.8,58.51,58.6,58.36,58.41,58.49,59.26,58.86,58.71,58.67,58.72,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:26:00,8647.8144,1,5221.827,2.7702,0,74.78796,10,84.0,90,75.785,1966.842,3647,59.18,8517.624,45.87,46.04,43.62,45.09,45.98,46.86,47.83,46.07,46.76,45.94,75.72,74.88,77.23,76.13,75.2,75.01,75.28,75.98,75.77,75.78,75.2,69.8,58.81,58.86,58.57,58.68,58.75,59.56,59.21,58.96,58.97,59.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:27:00,8598.6492,1,5160.8826,2.7702,0,75.09122,10,84.2,90,75.81,1972.3824,3649,59.39,8462.226,46.47,46.19,43.95,45.3,46.34,47.48,48.56,46.3,47.06,46.09,75.65,74.9,77.37,76.22,75.24,74.95,75.27,75.94,75.88,75.81,75.2,69.8,59.09,59.1,58.81,58.93,58.96,59.83,59.45,59.26,59.26,59.31,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:28:00,8733.6846,1,5304.933,2.7702,0,75.09122,10,85.2,90,75.875,1972.3824,3657,59.66,8600.724,46.88,46.36,44.11,45.41,46.64,47.59,49.17,46.48,47.19,46.24,75.62,74.85,77.38,76.33,75.21,74.98,75.24,75.99,75.89,75.82,75.2,69.8,59.27,59.28,59.1,59.18,59.17,60.06,59.75,59.53,59.48,59.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:29:00,8750.3028,1,5327.093999999999,2.7702,0,75.09122,10,85.6,90,75.845,1972.3824,3666,59.77,8614.572,47.31,46.53,44.33,45.55,46.93,47.76,49.67,46.68,47.37,46.39,75.55,74.89,77.56,76.38,75.22,74.99,75.22,76.06,75.82,75.83,75.2,69.8,59.57,59.54,59.29,59.43,59.4,60.31,59.87,59.73,59.62,59.75,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:30:00,8690.0568,1,5249.529,2.7702,0,75.09122,10,84.0,90,75.875,1975.1526,3663,59.87,8559.173999999999,47.83,46.82,44.51,45.76,47.22,47.8,49.99,46.91,47.9,46.61,75.54,74.92,77.61,76.47,75.2,75.19,75.28,76.12,75.8,75.86,75.2,69.8,59.75,59.73,59.42,59.53,59.57,60.45,60.08,59.86,59.81,59.93,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:31:00,12655.9488,1,5401.889999999999,3825.6462,0,75.09122,10,83.7,90,75.925,1986.2334,3678,59.32,12520.218,48.08,47.03,44.6,45.97,47.27,47.73,50.32,47.04,48.03,46.72,75.51,74.95,77.6,76.42,75.23,75.26,75.27,76.21,75.91,75.92,75.2,69.8,59.79,59.79,59.52,59.58,59.66,60.42,59.98,59.77,59.6,59.81,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:32:00,15243.0906,1,5914.3764,5944.849200000001,0,75.09122,10,83.0,90,75.935,1997.3142,3689,57.165,15110.13,48.08,47.11,44.37,45.47,47.1,47.2,50.15,46.25,47.49,46.55,75.54,74.99,77.64,76.49,75.22,75.38,75.25,76.23,75.85,75.91,75.2,69.8,59.18,59.27,58.84,58.75,59.19,59.64,58.72,58.63,58.24,58.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
