Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 16:33:00,15347.6598,1,5925.4578,6033.4980000000005,0,75.09122,10,82.7,90,75.92,2005.6248,3692,55.85,15220.932,47.8,46.83,43.71,44.56,46.77,47.0,49.38,45.8,46.85,45.85,75.62,75.0,77.72,76.49,75.25,75.21,75.21,76.27,75.85,75.95,75.2,69.8,58.42,58.6,57.99,57.77,58.51,58.77,57.62,57.64,57.1,58.02,6.231599999999999,13.1556,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 16:34:00,13584.5772,1,5914.3764,4266.108,0,75.09122,10,82.6,90,75.92,2000.0844,3699,55.315,13448.154,47.35,46.54,43.13,43.63,46.27,45.66,48.45,45.35,46.22,45.12,75.63,74.94,77.65,76.51,75.21,75.46,75.13,76.2,75.79,75.93,75.2,69.8,57.7,57.93,57.22,56.97,57.84,57.97,56.75,56.89,56.37,57.35,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:35:00,8692.1346,1,5235.678,2.7702,0,75.09122,10,82.3,90,75.895,1986.2334,3696,57.37,8559.173999999999,47.26,46.18,43.23,43.3,46.48,46.07,48.43,45.51,45.94,44.88,75.62,75.01,77.64,76.55,75.16,75.41,74.99,76.19,75.72,75.86,75.2,69.8,57.76,57.89,57.32,57.25,57.78,58.27,57.42,57.51,57.39,57.8,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:36:00,8498.2386,1,5058.385200000001,2.7702,0,75.09122,10,82.4,90,75.87,1989.0036,3714,58.26,8365.278,47.74,46.33,43.57,44.28,46.56,46.88,48.96,46.11,46.46,45.27,75.58,75.02,77.64,76.49,75.18,75.24,74.91,76.11,75.66,75.84,75.2,69.8,58.1,58.2,57.72,57.82,58.12,58.77,58.07,58.1,57.99,58.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 16:37:00,8527.3254,1,5066.6958,2.7702,0,75.09122,10,82.6,90,75.92,1991.7738,3716,58.7,8392.980000000001,48.22,46.63,44.07,44.76,46.68,47.16,49.74,46.41,47.03,45.86,75.51,74.94,77.65,76.52,75.13,75.24,74.9,76.1,75.6,75.83,75.2,69.8,58.44,58.48,58.16,58.22,58.42,59.1,58.58,58.51,58.45,58.64,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 16:38:00,8569.5684,1,5111.019,2.7702,0,75.09122,10,82.8,90,75.92,1991.7738,3720,59.035,8434.53,48.77,46.73,44.3,45.16,47.13,47.28,50.29,46.67,47.43,46.01,75.51,74.92,77.58,76.47,75.13,75.29,74.9,76.12,75.55,75.82,75.2,69.8,58.69,58.74,58.43,58.56,58.64,59.44,58.96,58.87,58.8,58.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.1556,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:39:00,8537.018399999999,1,5088.8574,2.7702,0,75.09122,10,83.0,90,75.895,1994.5440000000003,3727,59.24,8406.828,48.72,46.92,44.42,45.57,47.27,47.41,50.72,46.86,47.84,46.29,75.5,74.91,77.64,76.43,75.1,75.34,74.86,76.08,75.59,75.79,75.2,69.8,58.98,58.98,58.72,58.81,58.89,59.68,59.25,59.12,59.09,59.19,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:40:00,8564.7204,1,5113.7892,2.7702,0,75.09122,10,83.7,90,75.925,1994.5440000000003,3727,59.455,8434.53,48.9,47.11,44.56,45.63,47.41,47.51,50.81,46.95,47.98,46.5,75.47,74.97,77.75,76.47,75.13,75.35,74.92,76.15,75.55,75.79,75.2,69.8,59.2,59.21,58.95,59.07,59.08,59.95,59.54,59.35,59.3,59.4,6.924,13.1556,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:41:00,8656.125,1,5194.125,2.7702,0,75.09122,10,83.7,90,75.96,1994.5440000000003,3730,59.6,8517.624,49.07,47.26,44.69,45.82,47.64,48.07,51.06,47.1,48.12,46.72,75.49,74.97,77.83,76.5,75.11,75.17,74.84,76.16,75.62,75.85,75.2,69.8,59.44,59.4,59.12,59.25,59.31,60.12,59.72,59.55,59.49,59.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:42:00,8589.646200000001,1,5147.0316,2.7702,0,75.09122,10,83.4,90,75.945,1994.5440000000003,3729,59.71,8462.226,49.21,47.42,44.8,45.87,47.77,48.24,51.18,47.23,48.22,46.93,75.52,74.96,77.83,76.6,75.15,75.16,74.93,76.26,75.74,75.79,75.2,69.8,59.59,59.59,59.3,59.4,59.45,60.32,59.89,59.72,59.65,59.75,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:43:00,8614.581,1,5138.721,2.7702,0,75.09122,10,83.3,90,75.99,1994.5440000000003,3734,59.835,8476.08,49.31,47.58,44.86,46.0,48.02,48.53,51.26,47.31,48.45,47.08,75.55,74.97,77.85,76.65,75.16,75.07,74.93,76.28,75.73,75.82,75.2,69.8,59.76,59.74,59.48,59.57,59.62,60.48,60.05,59.85,59.77,59.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:44:00,10199.6868,1,5185.8144,1565.163,0,75.09122,10,83.3,90,76.05,2000.0844,3746,59.88,10068.804,49.67,47.71,44.98,46.03,48.1,48.48,51.42,47.56,48.35,47.18,75.54,75.02,77.9,76.67,75.23,75.25,74.99,76.26,75.79,75.88,75.2,69.8,59.93,59.9,59.58,59.71,59.75,60.61,60.12,59.94,59.9,60.06,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 16:45:00,15038.1168,1,5775.867,5839.581,0,75.09122,10,83.6,90,76.065,2016.7056,3759,57.99,14902.386,49.78,47.87,44.72,45.81,47.98,47.8,51.25,47.4,48.1,47.11,75.5,75.02,77.98,76.78,75.21,75.36,74.99,76.32,75.91,75.84,75.2,69.8,59.56,59.64,59.2,59.18,59.55,60.1,59.41,59.18,58.83,59.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:46:00,15572.7204,1,6030.726000000001,6133.224,0,75.09122,10,83.6,90,76.07,2022.246,3756,56.455,15442.53,49.35,47.58,44.2,44.61,47.46,47.53,49.4,46.71,47.07,46.56,75.47,75.06,77.96,76.85,75.18,75.42,74.94,76.29,75.86,75.81,75.2,69.8,58.8,59.01,58.35,58.14,58.96,59.18,58.16,58.1,57.62,58.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:47:00,15575.4906,1,6025.182000000001,6135.99,0,75.09122,10,83.5,90,76.01,2025.0162,3764,55.655,15442.53,48.78,47.24,43.36,43.55,46.46,46.9,48.13,45.98,46.11,45.99,75.53,74.98,77.87,76.89,75.16,75.29,74.89,76.29,75.82,75.84,75.2,69.8,58.11,58.33,57.63,57.37,58.31,58.44,57.31,57.29,56.83,57.75,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:48:00,15523.5492,1,5994.712799999999,6111.06,0,75.09122,10,83.2,90,76.005,2025.0162,3764,55.19,15387.125999999998,47.86,46.93,42.61,42.67,46.05,46.55,47.41,45.35,45.35,45.3,75.53,75.0,77.85,76.88,75.18,75.23,74.85,76.31,75.81,75.77,75.2,69.8,57.47,57.78,57.01,56.73,57.75,57.79,56.59,56.69,56.17,57.17,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:49:00,15461.9184,1,5969.781000000001,6088.902,0,75.09122,10,83.4,90,75.985,2027.7864,3771,54.87,15331.728,47.03,46.49,41.85,41.91,45.5,46.09,46.59,44.8,44.73,44.82,75.49,75.05,77.82,76.97,75.11,75.19,74.81,76.29,75.69,75.64,75.2,69.8,56.93,57.31,56.46,56.22,57.32,57.29,56.13,56.15,55.74,56.65,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 16:50:00,10235.007,1,5684.450400000001,1088.6886,0,75.09122,10,83.7,90,75.92,2013.9354,3764,56.045,10096.506,46.64,46.05,41.5,41.4,45.19,45.7,45.83,44.51,44.23,44.42,75.49,75.01,77.78,76.86,75.14,75.13,74.77,76.2,75.56,75.56,75.2,69.8,56.79,57.06,56.33,56.2,57.08,57.26,56.3,56.41,56.15,56.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:51:00,8717.7588,1,5252.2986,2.7702,0,75.09122,10,83.8,90,75.9,2011.1652,3765,57.89,8586.876,46.16,45.72,41.76,42.23,45.45,46.36,46.5,45.21,44.79,44.8,75.54,74.97,77.77,76.88,75.04,75.1,74.69,76.2,75.5,75.59,75.2,69.8,57.4,57.58,57.12,57.18,57.48,58.08,57.47,57.5,57.5,57.63,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:52:00,8699.059799999999,1,5219.0568,2.7702,0,75.09122,10,84.1,90,75.905,2011.1652,3775,58.46,8559.173999999999,46.52,46.0,42.36,43.14,45.88,46.63,47.65,45.65,45.37,45.38,75.44,74.99,77.78,76.93,75.02,75.13,74.68,76.17,75.55,75.48,75.2,69.8,57.86,57.91,57.58,57.69,57.88,58.58,58.14,58.07,57.99,58.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 16:53:00,8697.678,1,5230.137,2.7702,0,75.09122,10,84.0,90,75.925,2013.9354,3779,58.87,8573.028,46.73,46.09,42.8,43.53,45.96,46.6,48.13,45.96,46.03,45.92,75.45,74.98,77.84,76.89,75.01,75.26,74.74,76.17,75.6,75.48,75.2,69.8,58.26,58.29,58.04,58.15,58.21,59.03,58.64,58.5,58.52,58.56,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 16:54:00,8683.827,1,5196.8952,2.7702,0,75.09122,10,84.1,90,75.95,2011.1652,3773,59.16,8545.326000000001,46.77,46.19,42.92,44.13,46.39,46.98,48.57,46.0,46.55,46.2,75.49,74.98,77.82,76.79,75.04,75.17,74.75,76.35,75.61,75.46,75.2,69.8,58.65,58.62,58.38,58.54,58.53,59.43,59.11,58.87,58.84,58.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 16:55:00,8676.901199999998,1,5207.976,2.7702,0,75.09122,10,83.8,90,75.975,2011.1652,3781,59.38,8545.326000000001,46.8,46.38,43.04,44.38,46.5,47.17,48.75,46.22,46.9,46.61,75.54,75.03,77.89,76.82,75.05,75.22,74.84,76.3,75.68,75.44,75.2,69.8,58.96,58.91,58.69,58.85,58.78,59.67,59.36,59.16,59.11,59.2,6.924,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:56:00,8639.506800000001,1,5152.572,2.7702,0,75.09122,10,84.4,90,75.975,2013.9354,3787,59.545,8503.776,46.77,46.55,43.13,44.56,46.65,47.35,48.83,46.28,46.86,46.89,75.6,74.97,77.99,76.83,75.06,75.21,74.87,76.4,75.82,75.44,75.2,69.8,59.21,59.16,58.94,59.06,59.05,59.96,59.61,59.39,59.35,59.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:57:00,8636.7366,1,5171.9634,2.7702,0,75.09122,10,84.8,90,76.03,2013.9354,3791,59.66,8503.776,46.8,46.65,43.16,44.6,46.75,47.37,48.91,46.29,46.93,47.05,75.64,75.01,78.05,76.91,75.07,75.28,74.95,76.39,75.83,75.46,75.2,69.8,59.39,59.34,59.11,59.27,59.26,60.17,59.83,59.55,59.59,59.65,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 16:58:00,8650.5846,1,5169.193200000001,2.7702,0,75.09122,10,85.0,90,76.06,2013.9354,3788,59.84,8517.624,46.85,46.77,43.19,44.73,46.89,47.55,48.97,46.37,47.04,47.14,75.65,74.98,78.11,76.98,75.12,75.33,74.94,76.48,75.95,75.5,75.2,69.8,59.61,59.58,59.3,59.45,59.45,60.4,60,59.8,59.73,59.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 16:59:00,13224.4812,1,5418.5112,4349.214,0,75.09122,10,84.7,90,76.085,2025.0162,3795,59.185,13088.058,46.94,46.88,43.21,44.79,47.0,47.36,49.08,46.32,47.11,47.22,75.64,75.04,78.19,77.0,75.11,75.44,74.98,76.55,75.96,75.49,75.2,69.8,59.66,59.66,59.36,59.45,59.52,60.37,59.87,59.63,59.41,59.75,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:00:00,15076.8966,1,5803.569,5847.8922,0,75.09122,10,84.2,90,76.065,2036.097,3804,57.02,14943.936,46.79,46.85,42.76,44.13,46.68,46.97,48.68,45.53,46.59,46.79,75.68,75.05,78.2,77.0,75.16,75.35,74.96,76.66,75.94,75.58,75.2,69.8,59.07,59.21,58.67,58.46,59.12,59.52,58.7,58.47,58.13,58.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:01:00,15132.2946,1,5792.4882,5908.8366,0,75.09122,10,84.6,90,76.05,2036.097,3802,55.79,14999.334,46.3,46.51,41.99,43.15,46.02,46.34,47.36,44.84,45.75,46.2,75.61,75.08,78.2,77.0,75.1,75.52,75.06,76.71,75.95,75.57,75.2,69.8,58.25,58.53,57.76,57.51,58.46,58.63,57.57,57.48,57.01,57.95,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:02:00,15243.0906,1,5850.662399999999,5961.469800000001,0,75.09122,10,85.4,90,76.07,2038.8672,3808,55.2,15110.13,46.03,46.11,41.38,42.25,45.51,45.66,46.27,44.25,45.0,45.6,75.54,75.04,78.14,77.0,75.09,75.41,75.1,76.62,75.84,75.58,75.2,69.8,57.55,57.9,57.07,56.74,57.86,57.92,56.75,56.75,56.31,57.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:03:00,15343.5012,1,5894.9856,6011.334,0,75.09122,10,86.0,90,75.995,2041.6374,3809,54.9,15207.078,45.59,45.68,40.82,41.56,44.94,44.96,45.53,43.69,44.55,44.97,75.46,75.06,78.16,77.03,75.03,75.57,75.06,76.61,75.71,75.49,75.2,69.8,57.02,57.35,56.5,56.22,57.37,57.32,56.2,56.24,55.79,56.78,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:04:00,15392.6664,1,5925.4578,6047.3460000000005,0,75.09122,10,86.2,90,75.99,2044.4076,3812,54.68,15262.476,44.86,45.4,40.43,41.11,44.78,45.22,45.07,43.45,43.98,44.58,75.48,75.05,78.11,76.96,75.04,75.32,74.96,76.52,75.63,75.46,75.2,69.8,56.6,56.96,56.05,55.83,56.98,56.95,55.84,55.86,55.48,56.33,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 17:05:00,15450.1482,1,5947.6194000000005,6063.966,0,75.09122,10,86.1,90,75.945,2047.1778,3818,54.535,15317.88,44.69,44.95,40.03,40.78,44.25,44.64,44.84,43.16,43.64,44.28,75.45,75.05,78.02,76.9,75.01,75.23,74.9,76.46,75.6,75.37,75.2,69.8,56.22,56.62,55.75,55.53,56.65,56.68,55.6,55.57,55.25,56.08,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 17:06:00,15510.3936,1,5980.861800000001,6097.212,0,75.09122,10,86.0,90,75.9,2044.4076,3813,54.385,15373.277999999998,44.32,44.56,39.81,40.53,44.01,44.53,44.57,42.94,43.29,44.03,75.3,75.06,77.91,76.77,74.98,75.12,74.85,76.38,75.46,75.26,75.2,69.8,55.95,56.29,55.49,55.3,56.39,56.38,55.41,55.37,55.02,55.84,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:07:00,15299.187,1,5872.824,5989.1724,0,75.09122,10,85.2,90,75.845,2047.1778,3819,54.245,15165.534,44.06,44.22,39.57,40.26,43.65,44.25,44.39,42.67,43.03,43.83,75.22,74.99,77.83,76.71,74.97,75.09,74.76,76.36,75.41,75.12,75.2,69.8,55.73,56.06,55.23,55.07,56.09,56.15,55.15,55.15,54.83,55.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 17:08:00,15159.9906,1,5795.2584,5911.6068000000005,0,75.09122,10,84.8,90,75.815,2047.1778,3818,53.975,15027.03,44.02,43.83,39.32,39.97,43.47,44.29,44.29,42.5,42.67,43.53,75.07,74.95,77.74,76.71,74.93,74.89,74.66,76.29,75.33,75.04,75.2,69.8,55.47,55.82,55.01,54.84,55.82,55.9,54.96,54.91,54.57,55.31,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:09:00,15229.2426,1,5842.3518,5953.1598,0,75.09122,10,84.5,90,75.78,2047.1778,3817,53.8,15096.282,43.7,43.46,39.08,39.75,43.17,43.79,43.96,42.17,42.54,43.22,74.99,75.02,77.67,76.58,74.83,74.89,74.67,76.25,75.29,75.03,75.2,69.8,55.25,55.53,54.76,54.61,55.58,55.7,54.76,54.73,54.43,55.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:10:00,15260.4072,1,5856.2028,5950.3896,0,75.09122,10,84.2,90,75.695,2044.4076,3810,53.69,15123.984,43.68,43.22,38.82,39.66,42.97,43.55,43.62,41.85,42.22,42.98,74.96,74.93,77.68,76.47,74.77,74.84,74.62,76.23,75.23,74.99,75.2,69.8,55.08,55.4,54.58,54.42,55.39,55.55,54.61,54.58,54.23,54.9,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:11:00,15243.0906,1,5872.8234,5928.227400000001,0,75.09122,10,83.9,90,75.685,2041.6374,3803,53.575,15110.13,43.23,42.92,38.71,39.42,42.7,43.39,43.42,41.65,41.95,42.77,75.0,74.88,77.6,76.34,74.71,74.74,74.62,76.17,75.16,74.92,75.2,69.8,54.95,55.13,54.46,54.29,55.17,55.39,54.47,54.42,54.11,54.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:12:00,15285.333,1,5892.2154,5955.93,0,75.09122,10,84.0,90,75.605,2038.8672,3791,53.5,15151.68,43.19,42.66,38.47,39.37,42.48,42.99,43.26,41.48,41.87,42.7,75.04,74.85,77.55,76.28,74.68,74.76,74.46,76.15,75.06,74.81,75.2,69.8,54.78,55.03,54.26,54.17,55.02,55.21,54.31,54.28,53.96,54.6,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 17:13:00,15188.385,1,5850.662399999999,5911.6068000000005,0,75.09122,10,83.4,90,75.61,2033.3268,3778,53.36,15054.732,42.85,42.38,38.36,39.26,42.38,42.77,43.28,41.22,41.78,42.49,75.11,74.84,77.5,76.18,74.63,74.79,74.43,76.15,75.02,74.79,75.2,69.8,54.66,54.87,54.14,54.02,54.88,55.09,54.18,54.15,53.85,54.51,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 17:14:00,11614.4466,1,5684.450400000001,2476.5588,0,75.09122,10,83.2,90,75.555,2022.246,3758,54,11481.486,42.51,42.19,38.11,39.1,42.16,42.48,43.11,41.02,41.65,42.36,75.13,74.82,77.47,76.15,74.54,74.93,74.4,76.16,74.94,74.72,75.2,69.8,54.62,54.77,54.07,53.99,54.77,55.13,54.34,54.34,54.12,54.65,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:15:00,8584.1088,1,5122.0992,2.7702,0,75.09122,10,84.0,90,75.49,2002.8546,3745,56.39,8448.377999999999,42.32,42.01,38.63,39.83,42.7,43.37,43.66,41.62,42.1,42.41,75.17,74.83,77.47,76.11,74.45,74.79,74.36,76.16,74.92,74.67,75.2,69.8,55.47,55.5,55.1,55.22,55.38,56.16,55.76,55.66,55.77,55.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:16:00,8492.6982,1,5022.3726,2.7702,0,74.79317,10,84.2,90,75.475,2005.6248,3747,57.105,8365.278,43.28,42.38,39.53,41.21,43.54,44.36,44.99,42.26,43.42,43.5,75.18,74.82,77.33,76.08,74.47,74.75,74.41,76.22,75.15,74.72,75.2,69.8,56.03,55.99,55.67,55.93,55.85,56.8,56.55,56.34,56.41,56.33,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 17:17:00,8518.3194,1,5055.615,2.7702,0,74.79317,10,84.7,90,75.475,1997.3142,3729,57.505,8379.126,43.96,42.79,40.57,42.16,44.15,44.46,46.15,42.75,44.25,44.03,75.19,74.84,77.42,76.13,74.44,74.89,74.37,76.26,75.29,74.83,75.2,69.8,56.56,56.55,56.31,56.5,56.35,57.35,57.19,56.93,56.94,56.85,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:18:00,8509.316400000002,1,5047.3038,2.7702,0,74.79317,10,85.3,90,75.49,1994.5440000000003,3720,57.795,8379.126,44.94,43.14,41.29,42.91,44.78,44.76,47.79,43.17,44.77,44.53,75.18,74.81,77.48,76.17,74.43,74.92,74.43,76.41,75.31,74.86,75.2,69.8,57.02,56.99,56.76,57.01,56.77,57.84,57.69,57.38,57.41,57.32,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:19:00,8517.627,1,5058.385200000001,2.7702,0,74.79317,10,85.6,90,75.53,1994.5440000000003,3718,58.05,8379.126,45.81,43.55,41.79,43.57,45.11,45.47,48.2,43.5,45.32,45.0,75.09,74.81,77.55,76.17,74.45,74.9,74.44,76.41,75.45,74.85,75.2,69.8,57.42,57.36,57.16,57.37,57.14,58.22,58.02,57.72,57.7,57.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:20:00,8579.2608,1,5127.6402,2.7702,0,74.79317,10,85.1,90,75.555,1991.7738,3716,58.255,8448.377999999999,46.43,44.11,42.07,43.93,45.53,45.71,49.03,43.83,45.87,45.31,75.04,74.8,77.69,76.23,74.46,75.0,74.43,76.44,75.48,74.93,75.2,69.8,57.74,57.67,57.46,57.65,57.47,58.53,58.26,57.99,57.99,57.99,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 17:21:00,8695.5972,1,5238.4476,2.7702,0,74.79317,10,84.7,90,75.58,1989.0036,3709,58.46,8559.173999999999,47.0,44.42,42.41,44.19,46.15,46.04,49.4,44.18,46.38,45.62,74.94,74.86,77.75,76.37,74.46,74.96,74.42,76.53,75.45,74.96,75.2,69.8,58.02,57.98,57.72,57.88,57.74,58.82,58.53,58.21,58.22,58.17,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:22:00,8653.3548,1,5205.2058,2.7702,0,74.79317,10,84.7,90,75.62,1989.0036,3709,58.65,8517.624,47.32,44.77,42.79,44.61,46.58,46.41,49.82,44.49,46.74,45.94,74.91,74.85,77.77,76.38,74.46,75.08,74.46,76.58,75.52,75.05,75.2,69.8,58.33,58.23,57.99,58.17,58.01,59.04,58.74,58.49,58.43,58.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:23:00,8720.529,1,5263.38,2.7702,0,74.79317,10,84.4,90,75.68,1986.2334,3707,58.785,8586.876,48.04,45.11,43.04,44.86,46.73,46.42,50.15,44.67,46.96,46.08,74.9,74.86,77.78,76.32,74.49,75.21,74.49,76.65,75.56,75.18,75.2,69.8,58.54,58.45,58.21,58.33,58.27,59.24,58.92,58.69,58.61,58.69,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:24:00,8706.680999999999,1,5243.988600000001,2.7702,0,74.79317,10,84.1,90,75.675,1991.7738,3709,58.885,8573.028,48.38,45.4,43.35,45.07,46.92,46.91,50.52,44.83,47.17,46.29,74.96,74.92,77.85,76.35,74.52,75.02,74.51,76.74,75.64,75.27,75.2,69.8,58.72,58.67,58.38,58.55,58.49,59.4,59.06,58.77,58.8,58.9,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 17:25:00,8661.6684,1,5210.7462000000005,2.7702,0,74.79317,10,83.7,90,75.705,1989.0036,3711,58.995,8531.478000000001,48.48,45.75,43.51,45.31,47.18,46.95,50.61,44.95,47.31,46.36,75.01,74.95,77.93,76.4,74.56,75.15,74.55,76.79,75.64,75.29,75.2,69.8,58.87,58.83,58.56,58.67,58.68,59.58,59.19,59,58.92,59.05,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:26:00,8653.3548,1,5199.6654,2.7702,0,74.79317,10,83.3,90,75.795,1989.0036,3707,59.085,8517.624,48.47,46.09,43.73,45.4,47.43,47.01,50.82,45.04,47.45,46.45,75.09,74.88,77.93,76.4,74.6,75.31,74.61,76.87,75.81,75.43,75.2,69.8,59,58.97,58.66,58.84,58.82,59.76,59.28,59.13,59.07,59.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:27:00,8675.5164,1,5230.1376,2.7702,0,74.79317,10,83.9,90,75.82,1991.7738,3715,59.205,8545.326000000001,48.71,46.29,43.81,45.82,47.63,47.0,50.85,45.2,47.41,46.42,75.22,74.93,77.96,76.43,74.62,75.43,74.66,76.93,75.89,75.51,75.2,69.8,59.12,59.13,58.83,58.92,58.89,59.86,59.43,59.23,59.12,59.39,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:28:00,8670.6714,1,5213.5164,2.7702,0,74.79317,10,84.7,90,75.845,1991.7738,3718,59.29,8531.478000000001,48.92,46.54,43.92,45.77,47.74,47.12,50.98,45.42,47.53,46.43,75.19,74.93,78.05,76.51,74.71,75.44,74.69,76.97,75.89,75.61,75.2,69.8,59.33,59.22,58.94,59.06,59.12,59.98,59.55,59.38,59.27,59.48,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:29:00,8675.5164,1,5224.5966,2.7702,0,74.79317,10,85.0,90,75.86,1991.7738,3726,59.415,8545.326000000001,49.21,46.7,43.99,45.98,47.86,47.36,51.15,45.51,47.79,46.49,75.19,74.97,78.08,76.5,74.73,75.4,74.76,76.99,75.91,75.7,75.2,69.8,59.42,59.4,59.07,59.13,59.24,60.08,59.66,59.5,59.4,59.63,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 17:30:00,8694.9048,1,5243.988600000001,2.7702,0,74.79317,10,84.1,90,75.865,1994.5440000000003,3733,59.515,8559.173999999999,49.36,46.95,44.16,46.06,47.93,47.32,51.16,45.69,47.65,46.63,75.29,75.01,78.16,76.53,74.77,75.52,74.75,76.98,76.05,75.73,75.2,69.8,59.53,59.47,59.19,59.25,59.38,60.23,59.76,59.57,59.42,59.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:31:00,8665.131,1,5199.6654,2.7702,0,74.79317,10,83.6,90,75.92,1997.3142,3739,59.58,8531.478000000001,49.33,47.15,44.24,46.11,48.17,47.35,51.35,45.79,47.7,46.62,75.3,74.97,78.16,76.59,74.78,75.62,74.77,77.09,76.12,75.86,75.2,69.8,59.64,59.58,59.28,59.37,59.49,60.3,59.84,59.73,59.56,59.79,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:32:00,11392.8486,1,5257.839,2684.3238,0,74.79317,10,83.4,90,75.93,2005.6248,3751,59.42,11259.888,49.46,47.28,44.44,45.93,48.34,47.39,51.45,45.92,47.77,46.7,75.34,75.02,78.15,76.74,74.75,75.6,74.77,77.08,76.06,75.93,75.2,69.8,59.71,59.73,59.42,59.47,59.62,60.34,59.87,59.66,59.46,59.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:33:00,15201.5406,1,5872.824,5894.9856,0,74.79317,10,83.0,90,75.98,2022.246,3762,57.435,15068.58,49.61,47.35,44.17,45.52,48.02,46.48,51.48,45.52,47.53,46.67,75.35,75.03,78.14,76.79,74.76,75.86,74.79,77.12,76.19,75.89,75.2,69.8,59.25,59.37,58.84,58.68,59.27,59.7,58.97,58.7,58.38,59.15,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:34:00,15382.281,1,5930.9982,6033.4980000000005,0,74.79317,10,83.0,90,76,2025.0162,3768,56,15248.628,49.37,47.11,43.6,44.26,47.93,46.09,51.01,44.88,46.69,46.02,75.26,75.07,78.28,76.9,74.77,75.83,74.8,77.13,76.23,75.97,75.2,69.8,58.49,58.67,57.97,57.69,58.67,58.82,57.82,57.64,57.21,58.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,8.310599999999999,13.851
2021-06-17 17:35:00,15299.187,1,5883.904799999999,5994.712799999999,0,74.79317,10,83.4,90,75.99,2025.0162,3766,55.23,15165.534,49.19,46.77,42.66,43.28,47.77,46.13,49.9,44.43,45.47,45.43,75.19,75.1,78.31,76.92,74.82,75.6,74.79,77.05,76.27,75.99,75.2,69.8,57.69,58.01,57.16,56.88,58.02,58.06,56.95,56.84,56.39,57.59,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:36:00,15364.970399999998,1,5917.147199999999,6030.726000000001,0,74.79317,10,83.5,90,75.99,2027.7864,3763,54.8,15234.78,48.54,46.37,42.03,42.45,46.9,45.67,49.04,44.0,44.88,44.81,75.19,75.06,78.29,76.92,74.78,75.45,74.73,76.98,76.18,75.99,75.2,69.8,57.12,57.43,56.54,56.24,57.49,57.41,56.28,56.27,55.85,57.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 17:37:00,15342.8088,1,5908.8366,6016.872,0,74.79317,10,83.8,90,75.93,2027.7864,3771,54.545,15207.078,48.24,45.95,41.47,41.8,46.1,45.15,47.57,43.74,44.13,44.31,75.11,75.07,78.24,76.91,74.72,75.47,74.7,76.83,76.07,75.96,75.2,69.8,56.61,56.95,56.03,55.79,57.01,56.93,55.79,55.81,55.37,56.59,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:38:00,15436.9926,1,5950.3896,6069.51,0,74.79317,10,83.9,90,75.89,2030.5566,3772,54.32,15304.032,47.71,45.53,40.85,41.31,45.31,44.8,46.77,43.24,43.71,44.1,75.13,75.06,78.2,76.84,74.71,75.4,74.69,76.78,75.92,75.87,75.2,69.8,56.23,56.54,55.65,55.44,56.62,56.56,55.46,55.46,55.12,56.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:39:00,15493.083,1,5978.0916,6086.13,0,74.79317,10,83.5,90,75.865,2027.7864,3771,54.18,15359.43,46.77,45.19,40.38,40.9,45.0,44.83,46.08,42.88,43.34,43.88,75.1,75.06,78.11,76.78,74.63,75.28,74.65,76.7,75.75,75.72,75.2,69.8,55.91,56.25,55.38,55.15,56.31,56.3,55.21,55.2,54.88,55.92,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:40:00,15425.9088,1,5944.849200000001,6055.656,0,74.79317,10,83.6,90,75.8,2033.3268,3776,54.02,15290.178,46.28,44.8,39.96,40.41,44.71,44.54,45.53,42.81,42.84,43.75,75.05,74.99,78.07,76.72,74.61,75.11,74.63,76.61,75.6,75.57,75.2,69.8,55.64,55.92,55.11,54.93,56.06,55.99,55.03,54.96,54.67,55.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:41:00,15353.8926,1,5908.8366,6019.644,0,74.79317,10,84.1,90,75.76,2030.5566,3769,53.87,15220.932,45.66,44.49,39.47,40.07,44.42,44.46,44.98,42.49,42.7,43.37,75.01,74.97,78.0,76.65,74.52,74.95,74.63,76.48,75.44,75.52,75.2,69.8,55.4,55.68,54.88,54.71,55.76,55.75,54.87,54.75,54.44,55.42,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:42:00,15465.381,1,5978.0916,6063.966,0,74.79317,10,84.4,90,75.71,2030.5566,3766,53.775,15331.728,45.14,44.05,39.18,39.87,43.94,43.94,44.58,42.13,42.54,43.1,75.06,74.93,77.99,76.69,74.46,74.92,74.66,76.53,75.28,75.42,75.2,69.8,55.19,55.48,54.66,54.56,55.55,55.61,54.65,54.6,54.32,55.21,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 17:43:00,15436.9926,1,5975.3214,6039.036,0,74.79317,10,84.3,90,75.715,2027.7864,3769,53.705,15304.032,44.7,43.76,38.86,39.61,43.7,43.64,44.32,41.95,42.36,42.93,75.11,74.93,77.91,76.58,74.42,74.92,74.61,76.39,75.28,75.31,75.2,69.8,55.07,55.28,54.49,54.38,55.35,55.42,54.57,54.44,54.21,55.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:44:00,15533.940599999998,1,6016.872,6083.358,0,74.79317,10,83.6,90,75.64,2027.7864,3758,53.605,15400.98,44.16,43.35,38.67,39.48,43.42,43.38,44.03,41.78,42.16,42.78,75.19,74.92,77.8,76.46,74.39,74.89,74.54,76.32,75.15,75.24,75.2,69.8,54.92,55.16,54.41,54.3,55.16,55.31,54.43,54.36,54.02,54.93,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 17:45:00,15464.688599999998,1,5989.1718,6055.656,0,74.79317,10,83.1,90,75.6,2025.0162,3753,53.445,15331.728,43.93,42.96,38.43,39.26,43.33,43.45,43.78,41.53,42.02,42.52,75.12,74.9,77.75,76.47,74.37,74.71,74.52,76.28,75.07,75.18,75.2,69.8,54.73,54.95,54.25,54.1,55.01,55.15,54.3,54.23,53.96,54.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:46:00,15271.485,1,5892.2154,5958.7002,0,74.79317,10,83.1,90,75.555,2025.0162,3746,53.3,15137.832,43.5,42.72,38.22,39.12,43.0,43.14,43.62,41.3,41.83,42.37,75.17,74.87,77.71,76.37,74.28,74.64,74.44,76.24,75.02,75.09,75.2,69.8,54.59,54.77,54.1,53.96,54.84,54.98,54.18,54.05,53.77,54.62,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:47:00,15326.1906,1,5922.6876,5978.0916,0,74.79317,10,83.0,90,75.52,2025.0162,3753,53.225,15193.23,43.11,42.37,38.05,38.9,42.84,42.69,43.43,40.97,41.69,42.25,75.15,74.83,77.68,76.37,74.27,74.78,74.34,76.3,74.92,75.04,75.2,69.8,54.43,54.64,53.95,53.79,54.63,54.86,54.02,53.97,53.66,54.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:48:00,14345.6268,1,5914.377,5002.9812,0,74.49592,10,82.9,90,75.475,2022.246,3741,53.09,14209.896,42.88,42.09,37.87,38.69,42.57,42.56,43.27,40.81,41.5,42.03,75.06,74.82,77.62,76.27,74.27,74.65,74.36,76.28,74.85,74.94,75.2,69.8,54.29,54.47,53.78,53.66,54.52,54.71,53.91,53.84,53.52,54.31,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:49:00,8773.1568,1,5304.933,2.7702,0,74.49592,10,83.2,90,75.435,2000.0844,3729,55.345,8642.274000000001,42.62,41.85,37.98,38.78,42.65,43.13,43.27,40.91,41.64,41.95,74.95,74.83,77.54,76.35,74.17,74.6,74.32,76.25,74.83,74.85,75.2,69.8,54.74,54.86,54.31,54.35,54.78,55.43,54.91,54.87,54.9,55.09,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 17:50:00,8542.5588,1,5075.0064,2.7702,0,74.49592,10,83.6,90,75.45,2000.0844,3727,56.61,8406.828,43.14,42.03,38.55,40.28,43.26,43.54,44.43,41.54,42.6,42.63,74.87,74.8,77.61,76.29,74.17,74.64,74.36,76.33,74.84,74.87,75.2,69.8,55.54,55.55,55.28,55.48,55.42,56.31,56,55.83,55.95,55.89,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:51:00,8530.0956,1,5061.1548,2.7702,0,74.49592,10,83.6,90,75.44,1997.3142,3726,57.155,8392.980000000001,43.72,42.39,39.35,41.15,43.83,44.25,45.3,42.07,43.45,43.35,74.88,74.82,77.64,76.32,74.16,74.72,74.3,76.4,74.93,74.85,75.2,69.8,56.04,56.05,55.8,56.06,55.92,56.89,56.68,56.49,56.48,56.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 17:52:00,8523.1704,1,5061.1548,2.7702,0,74.49592,10,83.5,90,75.49,1997.3142,3725,57.485,8392.980000000001,43.99,42.62,39.94,41.91,44.43,44.52,46.03,42.38,44.16,43.91,74.95,74.84,77.67,76.27,74.14,74.79,74.43,76.47,75.01,74.82,75.2,69.8,56.59,56.55,56.34,56.59,56.34,57.46,57.24,56.99,56.96,56.91,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:53:00,8557.0992,1,5091.6276,2.7702,0,74.49592,10,83.0,90,75.49,1994.5440000000003,3716,57.71,8420.676000000001,44.04,43.01,40.32,42.44,44.81,44.9,46.48,42.65,44.77,44.44,75.17,74.84,77.79,76.35,74.15,74.81,74.46,76.55,75.12,74.84,75.2,69.8,57.05,56.97,56.79,57.03,56.81,57.77,57.62,57.32,57.3,57.29,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:54:00,8534.2482,1,5066.6958,5.5404,0,74.49592,10,82.5,90,75.51,1994.5440000000003,3714,57.91,8406.828,44.24,43.25,40.61,42.86,45.18,45.14,47.02,42.89,45.13,44.77,75.22,74.85,77.91,76.35,74.18,74.95,74.5,76.62,75.12,74.9,75.2,69.8,57.38,57.3,57.1,57.31,57.1,58.17,57.96,57.66,57.67,57.57,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 17:55:00,8503.778999999999,1,5044.5342,2.7702,0,74.49592,10,82.3,90,75.55,1997.3142,3721,58.07,8365.278,44.26,43.64,40.8,43.13,45.52,45.26,47.23,43.04,45.45,45.06,75.37,74.92,78.01,76.44,74.14,74.97,74.49,76.75,75.26,74.88,75.2,69.8,57.69,57.63,57.36,57.58,57.4,58.44,58.17,57.92,57.87,57.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 17:56:00,8525.9406,1,5047.3044,2.7702,0,74.49592,10,82.3,90,75.575,1997.3142,3729,58.2,8392.980000000001,44.3,43.9,40.98,43.36,45.8,45.54,47.34,43.23,45.63,45.32,75.45,74.9,78.06,76.47,74.19,74.98,74.55,76.79,75.39,74.95,75.2,69.8,57.89,57.86,57.62,57.77,57.66,58.7,58.33,58.09,58.03,58.1,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:57:00,8526.633,1,5069.466,2.7702,0,74.49592,10,82.5,90,75.615,1997.3142,3730,58.345,8392.980000000001,44.58,44.21,41.11,43.61,46.0,45.89,47.6,43.36,45.74,45.54,75.42,74.96,78.12,76.48,74.22,75.03,74.61,76.87,75.51,74.91,75.2,69.8,58.11,58.08,57.81,57.88,57.89,58.86,58.52,58.31,58.2,58.29,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 17:58:00,8539.7886,1,5072.2362,2.7702,0,74.49592,10,82.5,90,75.67,1997.3142,3731,58.44,8406.828,44.97,44.47,41.21,43.82,45.99,45.84,47.76,43.47,45.78,45.76,75.41,74.94,78.23,76.5,74.28,75.2,74.65,76.94,75.56,74.96,75.2,69.8,58.34,58.28,57.94,58.11,58.09,59.06,58.67,58.46,58.36,58.5,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 17:59:00,8556.406799999999,1,5097.168,2.7702,0,74.49592,10,82.8,90,75.69,1997.3142,3736,58.545,8420.676000000001,45.25,44.7,41.36,43.88,46.13,45.91,47.81,43.69,45.85,45.93,75.27,74.95,78.26,76.57,74.34,75.2,74.63,76.92,75.71,75.01,75.2,69.8,58.44,58.47,58.15,58.25,58.25,59.19,58.83,58.57,58.43,58.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:00:00,8626.3512,1,5149.801799999999,2.7702,0,74.49592,10,83.4,90,75.685,1997.3142,3733,58.7,8489.928,45.83,45.05,41.58,44.1,46.37,46.65,48.08,43.93,45.85,46.06,75.12,74.94,78.26,76.54,74.36,74.85,74.58,76.89,75.86,75.08,75.2,69.8,58.62,58.62,58.28,58.42,58.44,59.33,58.96,58.71,58.62,58.8,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:01:00,10337.4924,1,5205.2058,1664.8901999999998,0,74.7933,10,83.1,90,75.69,2002.8546,3737,58.755,10207.302,46.48,45.49,41.88,44.52,46.68,47.37,48.57,44.15,45.8,46.32,74.84,74.82,78.18,76.33,74.28,74.49,74.42,76.89,75.94,75.07,75.2,69.8,58.76,58.74,58.42,58.56,58.6,59.5,59.01,58.86,58.72,59,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:02:00,14941.8612,1,5720.463,5789.718,0,74.7933,10,82.6,90,75.66,2019.4758,3745,56.885,14805.437999999998,46.88,45.74,41.89,44.88,46.88,47.61,48.84,44.15,45.67,46.46,74.48,74.75,78.04,76.19,74.23,74.26,74.14,76.83,75.97,75.02,75.2,69.8,58.43,58.54,58.07,58.02,58.41,58.95,58.31,58.04,57.68,58.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:03:00,15409.983,1,5950.3896,6041.808,0,74.7933,10,82.9,90,75.6,2019.4758,3742,55.51,15276.33,46.93,45.69,41.59,44.36,46.43,47.76,48.09,43.69,45.09,45.93,74.23,74.69,77.98,76.08,74.1,73.94,73.91,76.61,76.06,74.93,75.2,69.8,57.79,57.97,57.21,57.05,57.84,58.1,57.18,57.02,56.65,57.66,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:04:00,15260.4072,1,5867.2836,5958.7002,0,74.7933,10,83.2,90,75.56,2022.246,3743,54.74,15123.984,46.61,45.53,41.02,43.7,46.21,47.62,47.73,43.37,44.19,45.58,74.09,74.66,77.89,75.93,73.99,73.78,73.68,76.49,75.99,74.78,75.2,69.8,57.13,57.37,56.5,56.22,57.31,57.37,56.33,56.28,55.79,56.94,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:05:00,15072.0486,1,5792.4882,5858.973,0,74.7933,10,84.3,90,75.495,2022.246,3740,54.3,14943.936,46.45,45.29,40.61,43.12,45.93,47.2,47.39,43.05,43.49,45.23,73.88,74.55,77.68,75.71,73.88,73.75,73.45,76.4,75.91,74.7,75.2,69.8,56.55,56.8,55.93,55.64,56.79,56.78,55.74,55.69,55.25,56.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,8.3088,13.851,8.310599999999999,11.0808
2021-06-17 18:06:00,15121.2168,1,5809.109399999999,5883.904799999999,0,74.7933,10,85.1,90,75.385,2022.246,3744,53.905,14985.486,46.27,45.09,40.27,42.55,45.62,46.79,46.83,42.78,42.94,44.92,73.64,74.49,77.51,75.5,73.76,73.58,73.25,76.29,75.81,74.62,75.2,69.8,56.07,56.35,55.42,55.18,56.33,56.3,55.2,55.2,54.77,55.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:07:00,15132.987,1,5845.1214,5870.053800000001,0,74.7933,10,85.4,90,75.38,2022.246,3746,53.715,14999.334,46.26,44.65,39.85,41.84,45.38,45.93,46.66,42.62,42.66,44.55,73.5,74.42,77.47,75.6,73.72,73.62,73.13,76.06,75.72,74.48,75.2,69.8,55.64,55.95,55.05,54.79,55.99,55.91,54.83,54.87,54.43,55.52,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:08:00,15051.964800000002,1,5811.879,5811.879,0,74.7933,10,85.3,90,75.365,2025.0162,3738,53.49,14916.234,45.86,44.3,39.31,41.06,44.92,44.95,46.01,42.34,42.25,44.33,73.67,74.53,77.52,75.78,73.7,74.03,73.19,76.0,75.56,74.43,75.2,69.8,55.37,55.61,54.72,54.54,55.66,55.58,54.58,54.54,54.19,55.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:09:00,14935.6284,1,5739.8544,5764.7862,0,74.49462,10,85.2,90,75.36,2019.4758,3737,53.275,14805.437999999998,45.19,43.71,38.84,40.48,44.43,44.1,45.43,42.13,41.88,44.07,73.83,74.56,77.67,75.9,73.71,74.26,73.32,75.99,75.49,74.48,75.2,69.8,55.02,55.31,54.46,54.19,55.32,55.31,54.31,54.32,53.89,54.94,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:10:00,14943.939,1,5762.0160000000005,5759.245800000001,0,74.49462,10,85.2,90,75.33,2022.246,3734,53.115,14805.437999999998,44.53,43.36,38.39,39.9,43.86,43.53,44.86,41.67,41.48,43.6,74.1,74.58,77.74,76.03,73.78,74.31,73.39,75.99,75.4,74.46,75.2,69.8,54.76,55.03,54.18,54.02,55.02,55.07,54.07,54.08,53.72,54.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:11:00,15088.6668,1,5828.5008,5845.122,0,74.49462,10,85.1,90,75.285,2019.4758,3726,52.995,14957.784,43.9,42.87,37.98,39.45,43.47,43.28,44.39,41.27,41.16,43.22,74.25,74.63,77.73,76.03,73.77,74.36,73.48,76.08,75.41,74.45,75.2,69.8,54.55,54.78,53.99,53.79,54.77,54.83,53.94,53.9,53.55,54.48,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:12:00,9443.4912,1,5515.4682,476.4744,0,74.49462,10,84.4,90,75.26,2002.8546,3727,54.57,9307.068,43.39,42.48,37.82,39.28,43.34,43.36,44.04,41.13,40.94,42.95,74.4,74.63,77.76,76.04,73.74,74.31,73.48,76.07,75.42,74.39,75.2,69.8,54.7,54.86,54.19,54.1,54.79,55.15,54.51,54.52,54.36,54.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 18:13:00,8525.9406,1,5058.385200000001,2.7702,0,74.49462,10,83.8,90,75.28,1997.3142,3722,56.335,8392.980000000001,43.28,42.32,38.25,40.14,44.06,44.2,44.62,41.71,41.61,43.2,74.49,74.71,77.74,76.08,73.73,74.34,73.62,76.12,75.37,74.29,75.2,69.8,55.49,55.58,55.17,55.31,55.39,56.12,55.75,55.66,55.78,55.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:14:00,8473.3128,1,4997.440799999999,2.7702,0,74.49462,10,83.5,90,75.29,1997.3142,3716,56.905,8337.582,43.6,42.56,38.87,41.22,44.36,44.61,45.96,42.24,42.59,43.84,74.59,74.75,77.77,76.07,73.76,74.28,73.77,76.21,75.38,74.29,75.2,69.8,56.01,56.03,55.67,55.9,55.87,56.7,56.48,56.31,56.26,56.27,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:15:00,8543.251199999999,1,5086.0872,2.7702,0,74.49462,10,83.4,90,75.25,1994.5440000000003,3722,57.29,8406.828,43.81,42.83,39.4,42.0,44.68,44.85,46.32,42.61,43.33,44.42,74.71,74.73,77.92,76.13,73.79,74.59,73.85,76.26,75.39,74.33,75.2,69.8,56.5,56.48,56.23,56.47,56.3,57.23,57.05,56.79,56.8,56.73,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:16:00,8601.422400000001,1,5152.572,2.7702,0,74.49462,10,83.4,90,75.305,1994.5440000000003,3713,57.545,8476.08,43.97,43.12,39.74,42.25,45.11,44.74,46.73,42.91,44.02,44.92,74.87,74.74,78.03,76.26,73.8,74.74,74.0,76.29,75.4,74.34,75.2,69.8,56.9,56.87,56.6,56.85,56.69,57.71,57.45,57.2,57.18,57.13,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 18:17:00,8642.277,1,5194.125,2.7702,0,74.49462,10,83.9,90,75.325,1994.5440000000003,3718,57.79,8503.776,44.18,43.41,40.07,42.7,45.36,45.23,47.08,43.18,44.42,45.31,74.96,74.78,78.15,76.28,73.89,74.64,74.04,76.31,75.46,74.44,75.2,69.8,57.28,57.24,57.01,57.2,57.04,58.02,57.82,57.55,57.48,57.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:18:00,8648.506800000001,1,5185.8144,2.7702,0,74.49462,10,83.9,90,75.39,1994.5440000000003,3718,58.04,8517.624,44.35,43.6,40.18,42.97,45.53,45.26,47.29,43.3,44.69,45.63,74.99,74.77,78.16,76.28,73.97,74.71,74.09,76.42,75.53,74.43,75.2,69.8,57.58,57.52,57.28,57.43,57.32,58.38,58.04,57.86,57.76,57.85,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 18:19:00,8546.021400000001,1,5094.397800000001,2.7702,0,74.49462,10,83.8,90,75.44,1991.7738,3715,58.155,8406.828,44.43,43.78,40.37,43.17,45.78,45.75,47.46,43.44,44.9,45.88,75.06,74.84,78.32,76.42,73.96,74.66,74.16,76.5,75.63,74.47,75.2,69.8,57.86,57.79,57.53,57.67,57.58,58.58,58.25,58,57.97,58.07,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:20:00,8637.429,1,5174.7336,2.7702,0,74.49462,10,84.2,90,75.46,1991.7738,3714,58.335,8503.776,44.48,43.97,40.51,43.35,46.04,45.96,47.46,43.42,45.15,45.92,75.07,74.86,78.32,76.45,73.97,74.78,74.35,76.61,75.68,74.54,75.2,69.8,58.07,58,57.75,57.88,57.84,58.77,58.45,58.21,58.16,58.25,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:21:00,8609.0406,1,5152.572,2.7702,0,74.49462,10,84.7,90,75.485,1994.5440000000003,3717,58.465,8476.08,44.71,44.28,40.56,43.52,46.18,45.93,47.51,43.61,45.34,46.11,75.13,74.88,78.44,76.47,74.01,74.97,74.44,76.66,75.69,74.62,75.2,69.8,58.24,58.24,57.92,58.07,58.05,59,58.58,58.42,58.36,58.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:22:00,8582.031,1,5133.1806,2.7702,0,74.49462,10,85.2,90,75.485,1994.5440000000003,3720,58.615,8448.377999999999,44.78,44.44,40.69,43.66,46.39,45.82,47.65,43.75,45.45,46.31,75.2,74.87,78.47,76.5,74.03,75.08,74.47,76.75,75.77,74.58,75.2,69.8,58.47,58.41,58.14,58.22,58.22,59.15,58.8,58.58,58.49,58.66,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:23:00,8528.7108,1,5077.7766,2.7702,0,74.49462,10,85.3,90,75.54,1994.5440000000003,3720,58.65,8392.980000000001,44.8,44.69,40.81,43.72,46.59,45.68,47.74,43.87,45.51,46.49,75.27,74.98,78.58,76.61,74.06,75.26,74.48,76.74,75.84,74.62,75.2,69.8,58.59,58.54,58.25,58.32,58.38,59.31,58.86,58.74,58.62,58.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:24:00,8944.2048,1,5075.0064,390.5982,0,74.49462,10,85.5,90,75.575,1997.3142,3721,58.77,8808.474,44.87,44.84,40.89,43.77,46.79,45.89,47.86,43.92,45.54,46.51,75.43,74.92,78.62,76.63,74.04,75.28,74.49,76.83,75.93,74.7,75.2,69.8,58.71,58.71,58.39,58.48,58.54,59.39,59,58.81,58.66,58.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:25:00,14381.6364,1,5462.8344,5507.1576000000005,0,74.49462,10,85.7,90,75.575,2008.395,3733,57.315,14251.446,44.91,45.0,40.87,43.81,46.84,45.55,47.93,43.74,45.44,46.53,75.42,75.0,78.59,76.67,74.07,75.28,74.53,76.89,75.99,74.85,75.2,69.8,58.59,58.64,58.22,58.19,58.51,59.11,58.54,58.28,57.97,58.51,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:26:00,14831.059200000002,1,5662.2888,5745.3948,0,74.49462,10,85.7,90,75.605,2016.7056,3735,55.51,14694.636,44.93,44.95,40.46,42.91,46.38,45.22,47.01,43.1,44.89,46.0,75.36,75.04,78.68,76.7,74.09,75.29,74.46,76.98,76.02,74.89,75.2,69.8,57.88,58,57.37,57.12,57.93,58.16,57.27,57.15,56.69,57.71,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:27:00,14927.3148,1,5695.5306,5803.569,0,74.49462,10,85.4,90,75.575,2019.4758,3734,54.525,14791.584,44.37,44.59,39.67,41.78,45.79,44.47,46.11,42.56,43.81,45.6,75.33,75.0,78.69,76.75,74.08,75.18,74.52,76.92,76.07,74.86,75.2,69.8,57.09,57.32,56.5,56.19,57.31,57.33,56.27,56.16,55.71,56.92,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:28:00,14938.3986,1,5714.9226,5800.7988000000005,0,74.49462,10,85.4,90,75.58,2022.246,3731,54.035,14805.437999999998,43.88,44.36,39.13,41.0,45.16,44.21,45.19,42.1,43.17,44.94,75.35,75.04,78.63,76.78,74.11,75.13,74.45,76.83,76.04,74.79,75.2,69.8,56.4,56.74,55.82,55.49,56.72,56.63,55.51,55.51,55.08,56.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
