Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 18:29:00,14936.3208,1,5726.0034000000005,5784.1776,0,74.49462,10,85.0,90,75.56,2019.4758,3737,53.715,14805.437999999998,43.69,43.88,38.57,40.44,44.67,44.06,44.59,41.71,42.47,44.59,75.32,75.09,78.62,76.75,74.08,74.99,74.4,76.84,75.93,74.76,75.2,69.8,55.95,56.23,55.27,55.05,56.25,56.16,55.04,55.08,54.6,55.78,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 18:30:00,14869.839,1,5678.91,5767.5564,0,74.49462,10,84.9,90,75.505,2022.246,3741,53.44,14736.186000000002,43.35,43.47,38.08,39.92,44.39,43.37,44.28,41.37,42.08,44.17,75.28,75.07,78.6,76.68,74.05,75.03,74.35,76.78,75.79,74.71,75.2,69.8,55.46,55.82,54.88,54.62,55.85,55.76,54.6,54.67,54.28,55.39,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,13.851
2021-06-17 18:31:00,14994.489,1,5773.096799999999,5792.4882,0,74.49462,10,84.7,90,75.47,2022.246,3744,53.31,14860.836,42.99,43.11,37.72,39.5,44.02,42.9,43.96,41.05,41.82,43.77,75.26,74.95,78.52,76.62,73.98,75.1,74.35,76.75,75.64,74.65,75.2,69.8,55.1,55.46,54.54,54.31,55.47,55.47,54.35,54.38,53.98,55.04,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:32:00,15096.285,1,5814.6498,5850.662399999999,0,74.49462,10,84.4,90,75.405,2022.246,3744,53.15,14957.784,42.7,42.84,37.42,39.28,43.71,42.61,43.71,40.79,41.45,43.44,75.19,74.95,78.48,76.44,73.94,75.06,74.22,76.63,75.61,74.6,75.2,69.8,54.83,55.17,54.29,54.09,55.16,55.13,54.13,54.15,53.79,54.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:33:00,14892.0006,1,5728.7736,5742.6246,0,74.49462,10,84.7,90,75.38,2025.0162,3745,53.06,14763.888,42.4,42.46,37.2,39.04,43.43,42.89,43.36,40.62,41.29,43.23,75.14,74.98,78.37,76.45,73.93,74.82,74.27,76.62,75.52,74.55,75.2,69.8,54.6,54.91,54.09,53.9,54.91,54.97,54.06,53.99,53.64,54.6,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 18:34:00,14778.4314,1,5662.2888,5676.1398,0,74.49462,10,84.7,90,75.33,2025.0162,3752,52.88,14639.238,42.21,42.25,37.1,38.89,43.24,42.73,43.18,40.43,40.92,43.05,75.15,74.91,78.33,76.43,73.93,74.74,74.2,76.57,75.5,74.5,75.2,69.8,54.41,54.7,53.84,53.72,54.7,54.75,53.8,53.81,53.49,54.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 18:35:00,14852.5284,1,5695.5312,5723.2332,0,74.49462,10,84.8,90,75.27,2025.0162,3757,52.745,14722.338,42.07,42.02,36.99,38.94,42.99,43.18,43.11,40.2,40.57,42.82,74.96,74.79,78.18,76.14,73.87,74.45,74.02,76.38,75.48,74.43,75.2,69.8,54.22,54.49,53.63,53.52,54.47,54.53,53.66,53.58,53.27,54.18,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:36:00,10592.3268,1,5454.5238,1670.4306,0,74.19637,10,84.6,90,75.15,2011.1652,3742,53.58,10456.596,42.11,41.94,37.07,39.16,42.78,43.32,43.39,40.39,40.65,42.56,74.71,74.72,77.94,75.81,73.81,74.15,73.71,76.17,75.17,74.33,75.2,69.8,54.19,54.41,53.7,53.54,54.41,54.65,53.88,53.83,53.68,54.35,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:37:00,8372.2032,1,4903.254,2.7702,0,74.19637,10,84.6,90,75.095,2002.8546,3746,55.79,8240.627999999999,43.1,42.03,37.69,39.77,43.37,43.92,44.58,41.14,41.24,42.9,74.37,74.53,77.82,75.5,73.54,73.79,73.35,75.99,75.05,74.23,75.2,69.8,54.98,55.09,54.6,54.75,54.93,55.62,55.17,55.14,55.27,55.32,6.924,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:38:00,8392.983,1,4908.7944,2.7702,0,74.19637,10,84.8,90,75.035,2000.0844,3735,56.49,8254.482,44.61,42.54,38.85,41.42,44.38,44.92,46.81,42.18,42.73,43.74,73.99,74.39,77.64,75.35,73.37,73.52,73.06,75.83,74.96,74.1,75.2,69.8,55.49,55.55,55.2,55.43,55.41,56.3,55.95,55.84,55.82,55.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:39:00,8417.908800000001,1,4942.0368,2.7702,0,74.19637,10,84.5,90,74.995,1994.5440000000003,3727,56.875,8282.178,45.8,42.94,39.94,42.79,45.22,45.78,48.42,42.85,44.0,44.58,73.61,74.31,77.52,75.18,73.28,73.32,72.8,75.78,74.82,74.04,75.2,69.8,56.05,55.99,55.75,55.99,55.84,56.84,56.64,56.39,56.36,56.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:40:00,8386.0572,1,4922.645399999999,2.7702,0,74.19637,10,84.5,90,74.955,1994.5440000000003,3719,57.175,8254.482,46.86,43.53,40.53,43.97,45.89,46.58,49.72,43.3,44.78,45.18,73.38,74.23,77.53,75.09,73.11,73.23,72.71,75.72,74.77,73.96,75.2,69.8,56.5,56.43,56.24,56.46,56.23,57.27,57.05,56.8,56.77,56.69,6.924,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:41:00,8404.0608,1,4950.347400000001,2.7702,0,74.19637,10,84.6,90,74.935,1991.7738,3717,57.395,8268.33,47.85,44.03,41.03,44.45,46.56,47.1,50.92,43.74,45.63,45.72,73.18,74.19,77.59,75.04,73.02,73.15,72.55,75.75,74.79,73.96,75.2,69.8,56.86,56.86,56.58,56.74,56.59,57.63,57.38,57.13,57.08,57.05,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:42:00,8418.601200000001,1,4947.5772,2.7702,0,74.19637,10,84.9,90,74.94,1989.0036,3711,57.595,8282.178,48.93,44.45,41.55,44.9,47.02,47.71,51.5,44.12,45.93,46.1,72.98,74.12,77.51,75.04,72.92,73.07,72.43,75.79,74.88,73.97,75.2,69.8,57.13,57.11,56.85,57.03,56.88,57.92,57.68,57.42,57.33,57.38,6.231599999999999,13.848,13.851,19.3914,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:43:00,8445.610799999999,1,4991.8998,2.7702,0,74.19637,10,85.1,90,74.96,1986.2334,3704,57.765,8309.88,49.64,44.86,41.9,45.6,47.53,48.14,52.27,44.44,46.26,46.5,72.88,74.07,77.57,75.01,72.97,73.0,72.38,75.75,74.86,73.97,75.2,69.8,57.44,57.38,57.14,57.3,57.17,58.14,57.83,57.65,57.56,57.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:44:00,8454.6108,1,5016.832200000001,2.7702,0,74.19637,10,85.1,90,74.955,1983.4632,3691,57.845,8323.728000000001,50.01,45.36,42.18,45.83,47.96,48.51,52.65,44.86,46.55,46.95,72.83,74.11,77.6,75.06,72.93,73.02,72.31,75.77,74.89,73.93,75.2,69.8,57.65,57.6,57.33,57.44,57.41,58.35,58.05,57.82,57.74,57.82,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 18:45:00,8457.381,1,5002.9812,2.7702,0,74.19637,10,85.0,90,74.92,1980.693,3682,57.965,8323.728000000001,50.48,45.65,42.38,46.08,48.11,48.97,52.5,44.99,46.62,47.2,72.76,74.06,77.64,75.09,72.91,72.92,72.28,75.8,74.96,73.83,75.2,69.8,57.87,57.8,57.54,57.66,57.64,58.54,58.18,57.96,57.86,58.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 18:46:00,8456.6886,1,5022.3726,2.7702,0,74.19637,10,84.9,90,74.98,1977.9228000000005,3682,58.1,8323.728000000001,50.61,46.0,42.37,45.97,48.26,49.14,52.32,45.08,46.63,47.5,72.7,74.09,77.72,75.13,72.98,72.94,72.26,75.87,75.05,73.72,75.2,69.8,58.01,57.96,57.67,57.79,57.79,58.72,58.33,58.09,57.97,58.19,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:47:00,8517.627,1,5063.9256,2.7702,0,74.19637,10,84.6,90,74.98,1977.9228000000005,3679,58.17,8379.126,50.56,46.23,42.33,45.91,48.41,49.31,52.01,45.1,46.61,47.7,72.6,74.06,77.73,75.14,72.99,72.86,72.23,75.95,75.05,73.75,75.2,69.8,58.17,58.12,57.8,57.94,57.97,58.8,58.43,58.22,58.13,58.33,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:48:00,8471.235,1,5033.4534,2.7702,0,74.19637,10,84.4,90,74.95,1972.3824,3669,58.255,8337.582,50.44,46.41,42.4,45.93,48.54,49.38,51.98,45.19,46.6,47.89,72.62,74.09,77.76,75.14,72.91,72.96,72.2,75.93,75.11,73.74,75.2,69.8,58.25,58.28,57.94,58,58.09,58.93,58.51,58.32,58.22,58.47,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:49:00,8484.3906,1,5055.615,2.7702,0,74.19637,10,84.2,90,74.985,1972.3824,3664,58.325,8351.429999999998,50.48,46.58,42.39,45.99,48.64,49.47,51.96,45.31,46.62,48.08,72.62,74.11,77.76,75.17,72.91,72.96,72.17,75.96,75.2,73.74,75.2,69.8,58.41,58.39,58.04,58.13,58.22,59.03,58.59,58.43,58.34,58.54,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:50:00,8512.779,1,5083.317,5.5404,0,74.19637,10,84.1,90,75.015,1969.6122,3667,58.43,8379.126,50.5,46.68,42.32,46.0,48.7,49.65,51.92,45.37,46.68,48.22,72.61,74.06,77.8,75.13,72.97,72.93,72.21,76.01,75.24,73.66,75.2,69.8,58.51,58.47,58.17,58.18,58.32,59.16,58.69,58.53,58.41,58.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:51:00,9138.7932,1,5091.6276,592.8228,0,74.19637,10,84.0,90,74.99,1972.3824,3662,58.4,9002.37,50.45,46.84,42.37,46.11,48.86,49.77,51.93,45.42,46.7,48.32,72.6,74.07,77.88,75.23,72.98,72.93,72.15,75.98,75.26,73.64,75.2,69.8,58.59,58.53,58.26,58.33,58.46,59.19,58.7,58.57,58.49,58.77,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:52:00,14398.2546,1,5484.996,5526.549,0,74.19637,10,84.3,90,75.01,1983.4632,3662,56.905,14265.294,50.27,46.88,42.19,46.12,48.92,49.82,51.78,45.3,46.6,48.24,72.64,74.1,77.8,75.22,72.95,72.87,72.15,76.02,75.34,73.71,75.2,69.8,58.36,58.4,57.98,57.93,58.31,58.79,58.16,57.96,57.68,58.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:53:00,14894.0784,1,5712.1524,5798.0286,0,74.19637,10,84.3,90,74.995,1986.2334,3658,55.17,14763.888,49.62,46.7,41.83,45.42,48.17,49.37,50.84,44.57,45.84,47.77,72.75,74.15,77.8,75.21,72.98,72.81,72.15,76.07,75.32,73.76,75.2,69.8,57.6,57.76,57.12,56.76,57.67,57.85,56.91,56.82,56.47,57.39,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 18:54:00,14871.9168,1,5703.8418,5792.4882,0,74.19637,10,84.3,90,74.985,1986.2334,3643,54.145,14736.186000000002,48.94,46.32,41.11,44.45,47.7,48.66,49.88,43.9,44.96,47.08,72.76,74.09,77.69,75.14,72.95,72.83,72.07,75.99,75.29,73.73,75.2,69.8,56.86,56.98,56.27,55.85,57.04,56.96,55.87,55.93,55.48,56.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:55:00,14936.3208,1,5745.3948,5803.569,0,74.19637,10,83.9,90,74.94,1983.4632,3639,53.65,14805.437999999998,48.05,45.87,40.73,43.63,47.13,48.14,49.01,43.42,44.22,46.44,72.71,74.08,77.49,75.08,72.89,72.75,71.98,75.9,75.16,73.71,75.2,69.8,56.17,56.36,55.56,55.17,56.41,56.28,55.13,55.26,54.85,55.98,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 18:56:00,14913.4668,1,5734.314,5795.2584,0,73.89373,10,83.8,90,74.86,1980.693,3633,53.205,14777.736,47.62,45.45,40.48,42.89,46.61,47.67,48.31,43.2,43.48,45.99,72.57,74.08,77.26,75.04,72.84,72.7,71.9,75.77,75.16,73.63,75.2,69.8,55.63,55.83,55.04,54.64,55.87,55.76,54.64,54.69,54.33,55.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 18:57:00,14880.2304,1,5750.935200000001,5764.7862,0,73.89373,10,83.9,90,74.79,1977.9228000000005,3624,52.96,14750.04,47.27,45.0,40.28,42.26,46.19,47.16,47.8,42.82,43.0,45.49,72.43,74.03,76.98,74.96,72.72,72.7,71.75,75.66,75.11,73.58,75.2,69.8,55.14,55.3,54.53,54.14,55.4,55.29,54.17,54.31,53.93,54.95,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 18:58:00,14902.389,1,5759.245800000001,5770.3266,0,73.89373,10,83.6,90,74.725,1975.1526,3609,52.7,14763.888,47.04,44.58,40.08,41.8,45.86,46.73,47.49,42.56,42.48,45.09,72.34,73.98,76.77,74.87,72.65,72.59,71.64,75.49,74.95,73.46,75.2,69.8,54.73,54.98,54.2,53.84,55.02,54.9,53.86,53.95,53.63,54.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 18:59:00,14933.5506,1,5773.096799999999,5786.9478,0,73.59496,10,83.4,90,74.68,1972.3824,3592,52.47,14805.437999999998,46.8,44.21,40.0,41.41,45.45,46.37,47.17,42.33,42.06,44.73,72.2,73.91,76.42,74.74,72.56,72.52,71.54,75.41,74.96,73.38,75.2,69.8,54.39,54.54,53.85,53.5,54.64,54.58,53.54,53.67,53.31,54.22,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 19:00:00,14889.2274,1,5756.4756,5764.7862,0,73.59496,10,83.6,90,74.615,1964.0718,3569,52.31,14750.034,46.57,43.89,39.95,41.05,45.28,46.08,46.85,42.02,41.74,44.45,72.13,73.82,76.18,74.62,72.54,72.47,71.49,75.34,74.85,73.3,75.2,69.8,54.09,54.28,53.61,53.25,54.37,54.3,53.32,53.41,53.1,53.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 19:01:00,14880.2244,1,5759.245800000001,5773.096799999999,0,73.59496,10,84.0,90,74.55,1955.7612,3557,52.095,14750.034,46.3,43.57,39.96,40.86,44.92,45.71,46.57,41.84,41.43,44.19,72.0,73.77,75.85,74.47,72.5,72.43,71.31,75.19,74.86,73.2,75.2,69.8,53.8,53.95,53.32,52.99,54.06,54.03,53.07,53.16,52.89,53.67,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:02:00,10759.9116,1,5468.3748,1903.1274,0,73.59496,10,84.3,90,74.43,1944.6804,3534,52.76,10622.796,46.07,43.2,39.83,40.63,44.47,45.34,46.37,41.83,41.18,43.96,71.85,73.77,75.69,74.39,72.42,72.32,71.24,75.0,74.71,73.11,75.2,69.8,53.73,53.81,53.25,52.98,53.9,53.97,53.13,53.27,53.05,53.62,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:03:00,8305.035,1,4903.2534,2.7702,0,73.59496,10,84.6,90,74.42,1930.8294,3520,54.995,8171.382,46.63,42.89,40.34,40.74,44.6,45.38,46.81,42.45,41.7,44.12,71.76,73.69,75.44,74.24,72.36,72.28,71.09,74.83,74.71,73.04,75.2,69.8,54.46,54.46,54.09,54.09,54.41,54.95,54.53,54.51,54.48,54.62,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 19:04:00,8373.5886,1,4969.7388,2.7702,0,73.59496,10,84.6,90,74.36,1928.0592,3516,55.695,8240.627999999999,47.47,43.23,41.09,42.01,45.28,46.1,48.32,43.28,42.13,44.77,71.7,73.67,75.24,74.22,72.33,72.2,71.02,74.86,74.73,72.99,75.2,69.8,54.94,54.96,54.61,54.8,54.88,55.62,55.3,55.17,55.08,55.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:05:00,8376.3588,1,4991.9004,2.7702,0,73.29771,10,84.4,90,74.335,1925.289,3504,56.125,8240.627999999999,47.91,43.57,41.95,43.09,45.93,46.78,49.27,43.66,42.79,45.52,71.65,73.67,75.11,74.17,72.25,72.23,71.0,74.74,74.75,72.93,75.2,69.8,55.44,55.38,55.17,55.33,55.3,56.12,55.89,55.66,55.6,55.62,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:06:00,8401.2906,1,5014.062,2.7702,0,73.29771,10,84.0,90,74.355,1916.9784,3485,56.37,8268.33,48.2,43.91,42.62,43.82,46.12,47.11,50.02,44.17,43.42,46.04,71.62,73.62,74.95,74.07,72.21,72.24,70.94,74.69,74.81,72.83,75.2,69.8,55.86,55.76,55.53,55.74,55.66,56.5,56.31,56.01,55.98,56.05,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:07:00,8380.5138,1,4989.1302,2.7702,0,73.29771,10,84.1,90,74.325,1911.438,3467,56.52,8240.627999999999,48.48,44.16,43.06,44.34,46.58,47.52,50.46,44.5,43.7,46.46,71.6,73.58,74.84,74.01,72.28,72.15,70.95,74.62,74.85,72.77,75.2,69.8,56.16,56.15,55.91,56.03,55.97,56.82,56.53,56.32,56.26,56.32,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:08:00,8329.274399999998,1,4958.6574,2.7702,0,73.29771,10,84.0,90,74.31,1911.438,3457,56.66,8199.083999999999,48.76,44.43,43.5,44.77,46.92,48.04,50.81,44.84,43.91,46.8,71.63,73.58,74.8,74.05,72.28,72.15,70.96,74.47,75.03,72.71,75.2,69.8,56.42,56.39,56.15,56.22,56.23,57.09,56.83,56.5,56.49,56.6,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 19:09:00,8333.4294,1,4964.1978,2.7702,0,73.29771,10,84.0,90,74.325,1908.6678,3458,56.765,8199.083999999999,48.94,44.62,43.9,45.15,47.28,48.28,50.96,45.1,44.15,47.06,71.57,73.52,74.64,73.99,72.2,72.12,71.01,74.49,75.03,72.79,75.2,69.8,56.69,56.6,56.34,56.47,56.43,57.26,56.96,56.77,56.72,56.79,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,8.310599999999999,13.851
2021-06-17 19:10:00,8332.044600000001,1,4969.7388,2.7702,0,73.29771,10,83.9,90,74.35,1903.1274,3449,56.85,8199.083999999999,49.03,44.86,44.22,45.53,47.41,48.37,51.22,45.37,44.37,47.26,71.57,73.56,74.59,73.94,72.17,72.2,71.0,74.45,75.13,72.87,75.2,69.8,56.86,56.77,56.51,56.56,56.63,57.51,57.09,56.88,56.8,56.96,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:11:00,8338.2774,1,4964.198399999999,2.7702,0,73.29771,10,83.7,90,74.345,1903.1274,3437,56.945,8199.083999999999,49.56,45.08,44.83,45.89,47.89,48.57,51.98,45.65,44.82,47.58,71.61,73.59,74.51,73.87,72.21,72.14,70.98,74.43,75.17,72.84,75.2,69.8,57.01,56.96,56.67,56.66,56.75,57.57,57.2,56.96,56.93,57.08,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:12:00,8357.6628,1,4989.1302,2.7702,0,73.29771,10,83.5,90,74.33,1900.3572,3437,57,8226.78,49.92,45.32,45.01,46.23,48.31,48.75,52.77,45.94,45.24,47.88,71.56,73.53,74.44,73.8,72.21,72.22,70.92,74.34,75.12,72.78,75.2,69.8,57.1,57.03,56.77,56.82,56.86,57.69,57.24,57.14,57.04,57.23,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:13:00,8431.7628,1,5058.385200000001,2.7702,0,73.29771,10,83.7,90,74.34,1897.587,3433,57.055,8296.032,50.41,45.55,45.47,46.57,48.54,48.89,53.31,46.21,45.52,47.98,71.59,73.52,74.42,73.8,72.24,72.21,70.98,74.34,75.16,72.76,75.2,69.8,57.26,57.17,56.92,56.89,57.02,57.79,57.37,57.24,57.14,57.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 19:14:00,8443.533,1,5088.8574,2.7702,0,73.29771,10,83.9,90,74.365,1897.587,3424,57.125,8309.88,50.91,45.76,46.01,46.72,48.63,49.09,53.77,46.42,45.7,48.14,71.59,73.52,74.33,73.8,72.19,72.29,70.9,74.28,75.1,72.91,75.2,69.8,57.33,57.28,56.99,57.02,57.13,57.96,57.47,57.34,57.22,57.45,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:15:00,8404.7532,1,5030.6832,2.7702,0,73.29771,10,84.1,90,74.36,1894.8168,3427,57.205,8268.33,51.32,45.99,46.32,47.08,49.07,49.22,54.01,46.67,46.14,48.15,71.53,73.54,74.22,73.73,72.18,72.29,70.98,74.22,74.96,72.93,75.2,69.8,57.4,57.35,57.05,57.07,57.25,57.99,57.5,57.37,57.32,57.52,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:16:00,8363.2032,1,4994.6706,5.5404,0,73.29771,10,83.9,90,74.38,1897.587,3419,57.255,8226.78,51.59,46.18,46.6,47.21,49.05,49.38,53.79,46.93,46.05,48.23,71.44,73.58,74.2,73.69,72.2,72.3,70.92,74.16,74.94,72.9,75.2,69.8,57.49,57.43,57.18,57.19,57.36,58.05,57.57,57.45,57.31,57.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:17:00,8345.8926,1,4986.36,2.7702,0,73.29771,10,83.5,90,74.32,1892.0466,3412,57.26,8212.932,51.54,46.4,46.72,47.24,48.99,49.51,53.41,47.1,46.19,48.3,71.48,73.5,74.13,73.67,72.22,72.24,70.92,74.09,74.8,72.88,75.2,69.8,57.53,57.49,57.19,57.2,57.39,58.07,57.63,57.47,57.42,57.64,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:18:00,8333.4294,1,4980.8196,2.7702,0,73.29771,10,83.4,90,74.325,1892.0466,3412,57.27,8199.083999999999,51.47,46.53,46.79,47.36,49.01,49.61,53.25,47.26,46.31,48.4,71.49,73.51,74.02,73.63,72.22,72.27,70.94,73.99,74.7,72.92,75.2,69.8,57.58,57.57,57.26,57.3,57.43,58.16,57.59,57.52,57.46,57.67,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 19:19:00,8559.8694,1,4942.0368,238.2372,0,73.29771,10,83.5,90,74.36,1889.2764,3402,57.28,8420.676000000001,51.3,46.61,46.8,47.37,48.94,49.63,52.98,47.39,46.46,48.46,71.46,73.51,73.97,73.57,72.26,72.23,70.91,74.01,74.68,72.91,75.2,69.8,57.61,57.6,57.26,57.29,57.46,58.21,57.62,57.51,57.46,57.73,6.231599999999999,13.848,13.851,19.3914,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:20:00,13955.751,1,5310.4734,5329.8648,0,73.29771,10,83.3,90,74.335,1900.3572,3405,55.945,13822.098,51.11,46.67,46.74,47.44,48.89,49.63,52.78,47.24,46.39,48.43,71.44,73.54,73.89,73.47,72.28,72.34,70.91,73.93,74.64,72.9,75.2,69.8,57.43,57.37,57.06,56.99,57.33,57.78,57.15,57.03,56.9,57.29,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:21:00,14569.995,1,5601.3444,5651.2080000000005,0,73.29771,10,83.0,90,74.29,1903.1274,3381,54.01,14431.494,50.23,46.56,46.2,46.82,48.2,49.19,51.89,46.63,46.04,47.99,71.47,73.5,73.89,73.41,72.32,72.33,70.82,73.9,74.53,72.85,75.2,69.8,56.62,56.69,56.17,55.92,56.7,56.83,55.78,55.82,55.59,56.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:22:00,14562.3768,1,5598.5742,5656.7484,0,73.29771,10,82.6,90,74.275,1897.587,3367,52.845,14431.494,49.53,46.1,45.72,45.86,47.63,48.48,50.42,46.06,45.26,47.21,71.45,73.47,73.76,73.34,72.27,72.29,70.8,73.72,74.48,72.91,75.2,69.8,55.79,55.86,55.26,54.97,56,55.86,54.67,54.82,54.63,55.46,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 19:23:00,14512.5132,1,5598.5742,5609.655,0,72.99868,10,82.7,90,74.145,1894.8168,3351,52.165,14376.09,48.84,45.67,44.94,44.93,47.08,47.89,49.63,45.49,44.62,46.19,71.38,73.5,73.7,73.24,72.2,72.25,70.7,73.64,74.37,72.87,75.2,69.8,55.02,55.12,54.53,54.2,55.31,55.01,53.77,54.03,53.83,54.68,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:24:00,14412.1026,1,5554.250999999999,5568.102,0,72.99868,10,83.0,90,74.095,1892.0466,3346,51.655,14279.142,48.25,45.14,44.36,44.15,46.39,47.15,48.8,45.11,44.1,45.48,71.39,73.45,73.54,73.13,72.14,72.16,70.57,73.44,74.23,72.71,75.2,69.8,54.4,54.49,53.85,53.57,54.71,54.4,53.15,53.37,53.22,54.05,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:25:00,14359.4748,1,5515.4682,5534.8596,0,72.99868,10,83.1,90,73.98,1892.0466,3338,51.21,14223.744,47.86,44.61,43.71,43.41,45.96,45.72,48.17,44.78,43.61,45.07,71.44,73.4,73.46,73.02,72.19,72.3,70.54,73.31,74.14,72.64,75.2,69.8,53.86,53.92,53.3,53.03,54.17,53.83,52.57,52.86,52.61,53.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:26:00,14330.3874,1,5507.1576000000005,5523.7788,0,72.69989,10,83.0,90,73.925,1889.2764,3335,50.905,14196.042,46.92,43.94,43.14,42.89,45.15,44.95,47.35,44.26,42.94,44.65,71.57,73.4,73.42,72.94,72.15,72.61,70.55,73.26,74.06,72.65,75.2,69.8,53.3,53.43,52.82,52.56,53.67,53.3,52.16,52.41,52.19,53.01,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:27:00,11410.1592,1,5396.3496000000005,2712.0258,0,72.69989,10,82.8,90,73.88,1878.1956,3321,51.12,11273.736,46.03,43.4,42.49,42.37,44.53,43.81,46.49,43.73,42.54,44.13,71.84,73.47,73.38,72.85,72.2,72.79,70.73,73.25,73.96,72.67,75.2,69.8,52.98,53.06,52.44,52.21,53.23,53.07,51.98,52.21,52.02,52.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 19:28:00,8149.2264,1,4809.0672,2.7702,0,72.69989,10,82.8,90,73.895,1867.1148,3314,53.65,8019.036,45.53,42.93,42.35,42.34,44.46,43.85,46.43,43.83,42.56,43.97,72.12,73.5,73.34,72.87,72.22,73.06,70.87,73.21,73.92,72.62,75.2,69.8,53.49,53.53,53.05,52.96,53.55,53.9,53.27,53.35,53.37,53.57,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:29:00,8089.669800000001,1,4750.893,2.7702,0,72.69989,10,82.5,90,73.875,1864.3446,3313,54.41,7949.784,45.46,42.82,42.84,43.34,44.47,44.26,47.06,44.33,43.1,44.38,72.31,73.55,73.32,72.95,72.27,73.03,71.01,73.18,73.87,72.59,75.2,69.8,54.06,54.03,53.69,53.7,54.01,54.52,54.05,54.05,54.04,54.13,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:30:00,10600.640399999998,1,4820.148,2459.9376,0,72.69989,10,82.1,90,73.885,1872.6552,3324,54.535,10470.45,45.35,43.01,43.38,43.95,44.92,44.88,47.81,44.79,43.59,44.96,72.6,73.6,73.38,72.93,72.3,73.03,71.12,73.26,73.8,72.59,75.2,69.8,54.38,54.38,54.1,54.13,54.31,54.93,54.53,54.41,54.28,54.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 19:31:00,14063.0904,1,5349.2562,5412.9708,0,72.69989,10,81.9,90,73.89,1880.9658,3324,52.71,13932.9,45.02,43.08,43.33,43.98,44.9,43.97,47.7,44.57,43.75,45.16,72.82,73.61,73.35,72.92,72.28,73.25,71.32,73.36,73.79,72.57,75.2,69.8,54.18,54.11,53.82,53.8,54.16,54.51,53.89,53.73,53.6,53.94,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 19:32:00,14238.2874,1,5451.7536,5490.535800000001,0,72.69989,10,81.6,90,73.875,1886.5062,3313,51.425,14099.094,44.49,42.78,43.1,43.2,44.51,43.4,46.68,43.87,43.45,44.86,73.0,73.65,73.39,72.93,72.36,73.41,71.41,73.35,73.77,72.57,75.2,69.8,53.68,53.65,53.19,53.09,53.74,53.84,52.95,52.92,52.75,53.32,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:33:00,11293.1304,1,5332.635,2653.8516,0,72.69989,10,81.3,90,73.835,1875.4254,3306,51.25,11162.94,43.76,42.45,42.51,42.44,44.21,42.99,45.76,43.24,42.73,44.04,73.13,73.64,73.28,72.92,72.32,73.29,71.46,73.28,73.74,72.51,75.2,69.8,53.15,53.17,52.65,52.51,53.24,53.33,52.36,52.44,52.32,52.88,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:34:00,8102.8254,1,4759.2036,2.7702,0,72.69989,10,81.0,90,73.82,1861.5744,3296,53.495,7963.632,43.34,42.08,42.44,42.49,44.01,43.53,45.58,43.43,42.75,44.05,73.31,73.65,73.23,72.82,72.35,73.31,71.52,73.32,73.71,72.5,75.2,69.8,53.54,53.53,53.04,53.02,53.5,53.91,53.31,53.33,53.33,53.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:35:00,8052.970800000001,1,4725.960599999999,2.7702,0,72.69989,10,80.9,90,73.8,1861.5744,3296,54.28,7922.088,43.44,42.2,42.87,43.26,44.2,43.59,46.36,43.95,43.25,44.6,73.45,73.6,73.11,72.81,72.31,73.25,71.52,73.25,73.59,72.48,75.2,69.8,53.99,53.94,53.64,53.61,53.87,54.54,54.06,53.99,53.92,54.1,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:36:00,8571.6456,1,4739.8122,493.09554,0,72.69989,10,80.6,90,73.755,1861.5744,3297,54.71,8434.53,43.87,42.57,43.51,44.01,44.52,44.44,47.38,44.48,43.75,45.08,73.35,73.57,73.06,72.79,72.3,73.02,71.47,73.21,73.56,72.45,75.2,69.8,54.38,54.31,54.02,54.09,54.23,54.97,54.61,54.45,54.35,54.46,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 19:37:00,13622.6646,1,5116.559399999999,5196.8952,0,72.40197,10,80.5,90,73.705,1875.4254,3311,53.395,13489.704,44.33,42.91,43.99,44.6,44.91,45.21,48.07,44.82,44.07,45.42,73.14,73.5,72.94,72.59,72.25,72.77,71.32,73.06,73.57,72.42,75.2,69.8,54.37,54.31,54,54.02,54.28,54.83,54.29,54.1,53.94,54.23,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:38:00,14082.4788,1,5368.647599999999,5415.741,0,72.40197,10,80.3,90,73.665,1878.1956,3294,51.73,13946.748,44.19,42.98,43.94,44.61,44.71,45.24,47.61,44.52,43.87,45.14,72.83,73.43,72.73,72.5,72.1,72.47,71.09,72.91,73.43,72.35,75.2,69.8,53.87,53.82,53.44,53.35,53.83,54.06,53.26,53.18,53.03,53.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:39:00,13293.7332,1,5332.635,4665.0162,0,72.40197,10,79.85,90,73.555,1875.4254,3272,50.79,13157.31,44.13,42.69,43.7,43.93,44.58,45.09,46.91,44.18,43.5,44.65,72.6,73.4,72.6,72.44,71.98,72.27,70.86,72.7,73.26,72.26,75.2,69.8,53.2,53.22,52.74,52.63,53.33,53.37,52.34,52.42,52.21,52.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:40:00,8163.7668,1,4842.309,2.7702,0,72.10339,10,79.3,90,73.405,1856.034,3272,52.49,8032.884000000001,44.27,42.45,43.46,43.27,44.29,44.82,46.7,44.28,43.28,44.09,72.32,73.26,72.38,72.37,71.84,72.1,70.68,72.48,73.17,72.21,75.2,69.8,53.08,53.12,52.64,52.61,53.14,53.45,52.67,52.76,52.76,53.11,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 19:41:00,7974.7188,1,4634.5446,2.7702,0,72.10339,10,79.03,90,73.38,1850.4936,3267,53.785,7838.988,45.24,42.55,43.76,43.47,44.76,45.18,47.52,45.02,43.68,44.5,72.06,73.12,72.3,72.22,71.71,71.96,70.44,72.32,73.0,72.16,75.2,69.8,53.65,53.61,53.27,53.26,53.52,54.16,53.6,53.57,53.59,53.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:42:00,8003.7996,1,4673.3274,2.7702,0,72.10339,10,78.83,90,73.395,1853.2638,3265,54.275,7866.684,45.97,43.04,44.36,44.18,45.3,45.83,48.64,45.62,44.34,45.01,71.83,73.02,72.15,72.17,71.59,71.85,70.24,72.16,72.87,72.09,75.2,69.8,54.03,53.92,53.64,53.71,53.87,54.58,54.12,54.06,53.93,54.12,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:43:00,8000.337,1,4673.3274,2.7702,0,72.10339,10,78.68,90,73.35,1847.7234,3256,54.605,7866.684,46.5,43.4,44.91,44.87,45.72,46.26,49.45,46.05,44.83,45.58,71.68,72.95,72.05,72.06,71.5,71.81,70.17,72.12,72.82,72.05,75.2,69.8,54.35,54.26,53.99,54.07,54.16,54.96,54.56,54.43,54.35,54.43,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:44:00,8002.4148,1,4670.5572,2.7702,0,72.10339,10,78.47,90,73.28,1844.9532,3246,54.78,7866.684,46.92,43.65,45.29,45.26,46.15,46.64,50.05,46.41,45.19,46.07,71.53,72.93,72.05,72.04,71.47,71.69,70.02,72.01,72.75,71.93,75.2,69.8,54.64,54.57,54.3,54.36,54.42,55.21,54.83,54.66,54.59,54.68,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:45:00,7989.2592,1,4667.786999999999,2.7702,0,72.10339,10,78.32,90,73.24,1844.9532,3249,54.88,7852.835999999999,47.24,43.9,45.68,45.69,46.46,46.84,50.45,46.78,45.58,46.26,71.39,72.89,71.99,72.01,71.42,71.73,70.02,71.94,72.66,71.91,75.2,69.8,54.86,54.76,54.52,54.63,54.66,55.42,55.02,54.84,54.81,54.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 19:46:00,7989.2592,1,4659.4764,2.7702,0,72.10339,10,78.07,90,73.275,1842.183,3243,54.99,7852.835999999999,47.55,44.06,46.06,45.94,46.83,47.17,50.78,47.03,45.95,46.55,71.34,72.8,71.87,71.94,71.38,71.69,69.97,71.95,72.6,71.88,75.2,69.8,55.08,54.97,54.72,54.8,54.81,55.6,55.21,54.96,54.96,55.09,6.231599999999999,13.848,16.621199999999998,19.3914,19.3914,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 19:47:00,7987.181399999999,1,4659.4764,2.7702,0,71.80547,10,77.92,90,73.245,1842.183,3235,55.04,7852.835999999999,47.85,44.28,46.31,46.23,47.09,47.37,50.99,47.33,46.29,46.82,71.25,72.75,71.83,71.91,71.25,71.69,69.9,71.89,72.51,71.85,75.2,69.8,55.21,55.09,54.85,54.95,54.96,55.74,55.33,55.16,55.1,55.23,6.924,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:48:00,7974.7188,1,4645.625400000001,2.7702,0,71.80547,10,77.78,90,73.22,1842.183,3239,55.06,7838.988,48.07,44.44,46.47,46.44,47.28,47.52,51.19,47.5,46.51,47.02,71.17,72.81,71.8,71.88,71.27,71.67,69.9,71.78,72.46,71.78,75.2,69.8,55.31,55.18,54.94,55.05,55.08,55.86,55.39,55.18,55.21,55.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:49:00,7971.948600000001,1,4651.1658,2.7702,0,71.80547,10,77.73,90,73.24,1842.183,3239,55.135,7838.988,48.22,44.61,46.66,46.61,47.4,47.69,51.32,47.73,46.55,47.17,71.11,72.79,71.84,71.91,71.32,71.66,69.86,71.82,72.57,71.87,75.2,69.8,55.39,55.27,55.07,55.11,55.19,55.91,55.44,55.27,55.27,55.38,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:50:00,7992.7218,1,4656.7062000000005,2.7702,0,71.80547,10,77.92,90,73.2,1839.4128,3231,55.13,7852.835999999999,48.43,44.72,46.81,46.79,47.54,47.81,51.4,47.88,46.65,47.32,71.12,72.79,71.79,71.94,71.33,71.59,69.83,71.72,72.48,71.85,75.2,69.8,55.51,55.44,55.06,55.22,55.31,56,55.46,55.33,55.27,55.43,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:51:00,7994.796600000001,1,4673.3274,2.7702,0,71.80547,10,78.07,90,73.195,1842.183,3235,55.14,7866.684,48.53,44.85,46.97,46.88,47.67,48.0,51.55,48.04,46.75,47.43,71.06,72.72,71.74,71.89,71.29,71.58,69.84,71.73,72.59,71.78,75.2,69.8,55.56,55.43,55.18,55.2,55.35,56,55.54,55.37,55.36,55.53,6.231599999999999,14.5404,13.851,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 19:52:00,8005.184999999999,1,4676.0976,2.7702,0,71.80547,10,78.41,90,73.19,1842.183,3236,55.15,7866.684,48.61,45.02,47.12,47.02,47.75,48.14,51.61,48.15,46.91,47.56,70.99,72.78,71.71,71.81,71.29,71.58,69.77,71.66,72.51,71.84,75.2,69.8,55.58,55.51,55.25,55.3,55.41,56.1,55.56,55.4,55.38,55.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:53:00,7990.644,1,4665.0168,2.7702,0,71.80547,10,78.37,90,73.23,1842.183,3233,55.165,7852.835999999999,48.77,45.21,47.25,47.13,47.83,48.23,51.77,48.28,47.04,47.64,70.98,72.75,71.73,71.81,71.34,71.55,69.75,71.68,72.44,71.85,75.2,69.8,55.65,55.51,55.25,55.37,55.48,56.12,55.56,55.44,55.4,55.64,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 19:54:00,7971.948600000001,1,4645.625400000001,2.7702,0,71.80547,10,78.12,90,73.195,1836.6426,3234,55.195,7838.988,48.85,45.3,47.38,47.23,47.96,48.31,51.82,48.38,47.18,47.74,70.97,72.68,71.63,71.83,71.29,71.52,69.7,71.64,72.45,71.84,75.2,69.8,55.69,55.6,55.29,55.35,55.53,56.13,55.59,55.47,55.44,55.66,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:55:00,7961.5572,1,4651.1652,2.7702,0,71.80547,10,77.79,90,73.18,1836.6426,3228,55.205,7825.134,48.94,45.35,47.49,47.29,48.01,48.43,51.85,48.5,47.23,47.82,70.98,72.66,71.56,71.76,71.32,71.48,69.7,71.63,72.45,71.79,75.2,69.8,55.69,55.61,55.34,55.42,55.56,56.16,55.61,55.5,55.42,55.68,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:56:00,7969.8708,1,4648.3956,2.7702,0,71.80547,10,77.63,90,73.175,1836.6426,3233,55.165,7838.988,48.98,45.46,47.65,47.39,48.1,48.54,52.0,48.6,47.36,47.83,70.94,72.7,71.58,71.81,71.31,71.43,69.66,71.52,72.36,71.79,75.2,69.8,55.69,55.66,55.34,55.45,55.58,56.14,55.57,55.47,55.41,55.66,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,13.851
2021-06-17 19:57:00,7972.641,1,4651.1652,2.7702,0,71.80547,10,77.33,90,73.165,1836.6426,3223,55.2,7838.988,49.04,45.54,47.69,47.47,48.14,48.61,52.03,48.68,47.54,47.97,70.87,72.63,71.54,71.77,71.25,71.51,69.64,71.56,72.37,71.75,75.2,69.8,55.74,55.67,55.4,55.45,55.62,56.2,55.64,55.51,55.48,55.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 19:58:00,7963.635,1,4640.085,2.7702,0,71.80547,10,77.27,90,73.14,1833.8724,3224,55.205,7825.134,49.11,45.61,47.81,47.6,48.24,48.63,52.14,48.76,47.58,47.99,70.88,72.66,71.5,71.72,71.29,71.5,69.6,71.52,72.21,71.72,75.2,69.8,55.78,55.7,55.38,55.48,55.63,56.2,55.59,55.55,55.47,55.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 19:59:00,7958.786999999999,1,4634.5446,2.7702,0,71.80547,10,77.07,90,73.12,1833.8724,3224,55.195,7825.134,49.19,45.69,47.84,47.68,48.26,48.67,52.18,48.86,47.66,48.11,70.86,72.61,71.49,71.69,71.25,71.45,69.59,71.44,72.24,71.72,75.2,69.8,55.76,55.68,55.41,55.48,55.65,56.17,55.65,55.52,55.49,55.71,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:00:00,4417.3956,1,1880.9658,2.7702,0,71.80547,10,76.96,90,73.085,1825.5618,3222,56.155,4279.5876,49.24,45.78,47.92,47.73,48.33,48.72,52.2,49.03,47.74,48.2,70.79,72.62,71.45,71.66,71.25,71.41,69.56,71.38,72.23,71.7,75.2,69.8,55.86,55.75,55.46,55.54,55.69,56.45,55.94,55.87,55.88,56.01,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 20:01:00,1988.8338,1,5.5404,2.7702,0,71.80547,10,76.87,90,73.105,1811.7108,3227,60.64,1855.8732,49.89,45.9,48.46,47.98,48.67,49.44,52.34,49.94,48.11,48.9,70.75,72.54,71.37,71.6,71.26,71.43,69.57,71.36,72.23,71.74,75.2,69.8,57.7,57.46,57.39,57.53,57.27,58.8,59.09,58.74,58.79,58.36,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:02:00,1974.984,1,2.7702,2.7702,0,71.80547,10,76.78,90,73.2,1808.9406,3236,61.71,1842.0234,50.78,46.43,49.45,49.54,49.06,52.65,52.77,51.51,49.57,49.94,70.88,72.66,71.47,71.66,71.34,71.51,69.74,71.45,72.25,71.76,75.2,69.8,59.5,59.18,59.27,59.44,58.92,60.46,60.76,60.32,60.45,60.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 20:03:00,5480.3676000000005,1,2656.6218000000003,2.7702,0,71.80547,10,76.68,90,73.33,1820.0214,3231,61.845,5346.022199999999,51.29,47.33,51.28,51.4,49.9,52.41,53.38,53.48,51.33,51.15,71.17,72.73,71.59,71.68,71.41,71.85,70.0,71.59,72.36,71.83,75.2,69.8,60.37,60.05,60.15,60.32,59.91,61.08,60.75,60.67,60.98,60.66,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:04:00,7825.137,1,4515.426,2.7702,0,71.80547,10,76.49,90,73.42,1825.5618,3230,59.405,7686.636,51.52,48.14,51.8,53.05,50.52,52.38,56.19,53.97,52.34,52.44,71.52,72.9,71.72,71.86,71.61,71.92,70.25,71.79,72.47,71.98,75.2,69.8,59.02,58.92,58.75,58.92,58.57,59.76,59.71,59.26,59.19,59.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:05:00,7864.6092,1,4568.0598,2.7702,0,71.80547,10,76.33,90,73.55,1822.7916,3224,57.85,7728.186,51.01,48.59,51.75,52.75,51.03,51.08,56.81,53.04,52.07,52.69,71.95,72.97,71.95,71.98,71.73,72.41,70.53,71.95,72.63,72.1,75.2,69.8,58.72,58.57,58.35,58.51,58.45,59.3,58.89,58.53,58.54,58.68,6.231599999999999,14.5404,16.621199999999998,19.3914,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:06:00,7892.3112,1,4570.83,2.7702,0,71.80547,10,76.19,90,73.605,1825.5618,3221,56.995,7755.888000000001,50.11,48.32,51.45,52.16,51.4,50.4,55.75,52.2,51.56,52.27,72.43,73.09,72.19,72.04,71.91,72.78,70.71,72.07,72.74,72.21,75.2,69.8,58.33,58.23,57.92,58.05,58.15,58.76,58.09,57.94,57.89,58.22,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:07:00,7872.2304,1,4576.3704,2.7702,0,71.80547,10,76.03,90,73.615,1825.5618,3218,56.58,7742.039999999999,49.31,48.09,50.79,51.61,51.23,49.82,54.53,51.64,51.19,51.68,72.69,73.18,72.23,72.06,71.99,72.95,70.95,72.19,72.81,72.32,75.2,69.8,57.95,57.88,57.53,57.66,57.86,58.33,57.57,57.48,57.41,57.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 20:08:00,7893.0036,1,4576.3704,2.7702,0,71.80547,10,75.91,90,73.645,1822.7916,3220,56.345,7755.888000000001,48.74,47.93,50.3,51.08,50.9,49.41,53.44,51.1,50.64,51.14,72.88,73.26,72.26,72.02,72.04,73.0,71.1,72.27,72.84,72.39,75.2,69.8,57.62,57.55,57.19,57.29,57.57,57.97,57.16,57.15,57.12,57.57,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 20:09:00,7892.3112,1,4581.9108,2.7702,0,71.80547,10,75.84,90,73.655,1822.7916,3221,56.18,7755.888000000001,48.21,47.81,49.88,50.64,50.48,48.96,52.55,50.72,50.31,50.76,73.15,73.33,72.31,72.15,72.17,73.2,71.26,72.36,72.91,72.45,75.2,69.8,57.4,57.34,57.01,57.07,57.42,57.72,56.96,56.96,56.86,57.33,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:10:00,7888.848599999999,1,4579.140600000001,2.7702,0,71.80547,10,75.79,90,73.64,1828.332,3223,56.045,7755.888000000001,47.82,47.59,49.64,50.34,50.11,48.43,51.92,50.47,49.97,50.43,73.25,73.39,72.32,72.15,72.17,73.41,71.38,72.38,72.88,72.46,75.2,69.8,57.18,57.16,56.8,56.87,57.22,57.51,56.75,56.78,56.7,57.1,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:11:00,7891.6188,1,4579.140600000001,2.7702,0,71.80547,10,75.81,90,73.615,1825.5618,3217,55.955,7755.888000000001,47.49,47.48,49.32,50.05,49.88,48.42,51.61,50.27,49.72,50.15,73.38,73.38,72.36,72.15,72.24,73.26,71.44,72.39,72.84,72.48,75.2,69.8,57.06,57.03,56.68,56.7,57.1,57.38,56.53,56.64,56.5,56.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:12:00,7889.540999999999,1,4570.83,2.7702,0,71.80547,10,75.67,90,73.64,1828.332,3219,55.92,7755.888000000001,47.16,47.32,49.18,49.87,49.51,48.53,51.11,50.02,49.52,49.95,73.51,73.39,72.28,72.1,72.29,73.09,71.51,72.44,72.83,72.47,75.2,69.8,56.9,56.85,56.52,56.55,56.95,57.22,56.47,56.49,56.43,56.82,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 20:13:00,7876.3854,1,4565.2896,5.5404,0,71.80547,10,75.5,90,73.615,1822.7916,3213,55.865,7742.039999999999,47.12,47.26,49.2,49.63,49.24,48.91,51.05,49.92,49.35,49.7,73.48,73.4,72.25,72.16,72.25,72.9,71.52,72.4,72.87,72.44,75.2,69.8,56.82,56.75,56.42,56.43,56.84,57.12,56.39,56.42,56.36,56.73,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:14:00,7877.770799999999,1,4559.749199999999,2.7702,0,71.80547,10,75.41,90,73.525,1820.0214,3210,55.77,7742.039999999999,47.41,47.33,49.27,49.55,49.31,49.2,51.24,49.95,49.34,49.56,73.22,73.3,72.1,72.06,72.25,72.66,71.35,72.26,72.77,72.45,75.2,69.8,56.67,56.69,56.37,56.38,56.73,57.04,56.35,56.34,56.27,56.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:15:00,7861.839000000001,1,4559.749199999999,2.7702,0,71.80547,10,75.25,90,73.45,1820.0214,3204,55.69,7728.186,47.79,47.37,49.34,49.53,49.28,49.34,51.44,50.04,49.27,49.46,72.89,73.22,71.98,71.97,72.12,72.5,71.09,72.18,72.72,72.4,75.2,69.8,56.65,56.57,56.24,56.34,56.65,56.97,56.22,56.26,56.17,56.53,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:16:00,7878.463199999999,1,4551.4386,2.7702,0,71.80547,10,75.1,90,73.38,1822.7916,3212,55.645,7742.039999999999,48.18,47.32,49.44,49.45,49.3,49.49,51.71,50.13,49.22,49.33,72.69,73.19,71.85,72.0,72.05,72.29,70.8,72.06,72.64,72.41,75.2,69.8,56.58,56.53,56.18,56.22,56.61,56.88,56.18,56.2,56.09,56.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,13.851
2021-06-17 20:17:00,7845.2208,1,4548.6684,2.7702,0,71.80547,10,74.89,90,73.35,1820.0214,3210,55.61,7714.338000000001,48.54,47.38,49.51,49.44,49.32,49.58,52.05,50.17,49.25,49.29,72.44,73.09,71.73,71.88,71.92,72.16,70.63,71.95,72.53,72.35,75.2,69.8,56.45,56.43,56.13,56.17,56.48,56.82,56.13,56.1,56.02,56.36,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:18:00,7852.839,1,4540.3578,2.7702,0,71.80547,10,74.76,90,73.29,1817.2512,3215,55.52,7714.338000000001,48.82,47.48,49.52,49.4,49.37,49.63,52.27,50.29,49.28,49.29,72.16,73.02,71.65,71.84,71.84,72.06,70.46,71.83,72.46,72.26,75.2,69.8,56.41,56.36,56.07,56.06,56.43,56.73,56.06,56.05,55.98,56.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:19:00,7837.605599999999,1,4529.277,2.7702,0,71.50607,10,74.67,90,73.23,1820.0214,3210,55.48,7700.49,49.08,47.47,49.65,49.38,49.46,49.71,52.41,50.33,49.25,49.31,71.98,72.9,71.51,71.75,71.66,71.94,70.32,71.71,72.4,72.14,75.2,69.8,56.31,56.32,56,56.04,56.33,56.67,55.98,55.97,55.89,56.21,6.924,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:20:00,7833.4506,1,4520.9664,2.7702,0,71.50607,10,74.56,90,73.175,1820.0214,3212,55.435,7700.49,49.31,47.4,49.6,49.33,49.53,49.73,52.46,50.43,49.31,49.23,71.83,72.85,71.42,71.69,71.56,71.86,70.18,71.56,72.26,72.12,75.2,69.8,56.28,56.19,55.91,55.98,56.28,56.6,55.92,55.92,55.85,56.15,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:21:00,7834.143,1,4520.9664,2.7702,0,71.50607,10,74.43,90,73.18,1820.0214,3211,55.365,7700.49,49.42,47.38,49.63,49.34,49.49,49.68,52.58,50.53,49.29,49.23,71.63,72.82,71.45,71.67,71.53,71.82,69.99,71.49,72.23,72.05,75.2,69.8,56.21,56.19,55.84,55.93,56.26,56.54,55.88,55.85,55.82,56.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 20:22:00,7834.143,1,4520.9664,2.7702,0,71.50607,10,74.36,90,73.11,1820.0214,3210,55.31,7700.49,49.54,47.39,49.7,49.35,49.42,49.61,52.63,50.54,49.29,49.23,71.57,72.76,71.26,71.59,71.55,71.75,69.97,71.39,72.21,72.0,75.2,69.8,56.16,56.09,55.8,55.82,56.11,56.5,55.83,55.83,55.75,56.05,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:23:00,7850.761200000001,1,4523.7366,2.7702,0,71.50607,10,74.31,90,73.1,1822.7916,3213,55.27,7714.338000000001,49.6,47.42,49.71,49.27,49.42,49.6,52.72,50.62,49.27,49.27,71.46,72.67,71.18,71.52,71.46,71.73,69.87,71.32,72.1,71.92,75.2,69.8,56.12,56.05,55.71,55.76,56.09,56.42,55.78,55.76,55.68,56.02,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:24:00,7837.605599999999,1,4520.9664,2.7702,0,71.50607,10,74.28,90,73.06,1825.5618,3219,55.255,7700.49,49.7,47.32,49.68,49.28,49.33,49.54,52.72,50.68,49.26,49.23,71.37,72.62,71.11,71.47,71.47,71.69,69.77,71.22,72.02,71.83,75.2,69.8,56.03,55.99,55.7,55.72,56.04,56.42,55.76,55.7,55.66,55.96,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.851
