Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 20:25:00,7820.289000000001,1,4515.426,2.7702,0,71.50607,10,74.18,90,73.025,1820.0214,3211,55.21,7686.636,49.73,47.29,49.72,49.28,49.33,49.55,52.79,50.72,49.21,49.2,71.28,72.67,71.09,71.43,71.41,71.61,69.72,71.16,72.0,71.8,75.2,69.8,56.01,55.93,55.67,55.69,55.93,56.35,55.68,55.64,55.61,55.94,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:26:00,7825.137,1,4512.6558,2.7702,0,71.50607,10,74.19,90,72.96,1820.0214,3215,55.125,7686.636,49.79,47.22,49.64,49.26,49.28,49.55,52.83,50.75,49.18,49.22,71.16,72.59,71.01,71.34,71.4,71.55,69.61,71.06,71.91,71.73,75.2,69.8,55.92,55.9,55.58,55.65,55.93,56.31,55.65,55.58,55.55,55.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:27:00,7831.372799999999,1,4515.426,2.7702,0,71.20862,10,74.36,90,72.94,1822.7916,3211,55.09,7700.49,49.78,47.13,49.62,49.24,49.26,49.54,52.86,50.74,49.17,49.16,71.13,72.58,70.99,71.29,71.33,71.53,69.57,71.01,71.9,71.75,75.2,69.8,55.89,55.84,55.52,55.59,55.88,56.25,55.62,55.57,55.51,55.79,6.231599999999999,14.5404,13.851,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 20:28:00,7839.683400000001,1,4520.9664,2.7702,0,71.20862,10,74.4,90,72.91,1822.7916,3214,55.08,7700.49,49.82,47.06,49.67,49.27,49.18,49.52,52.85,50.64,49.11,49.13,71.09,72.49,70.89,71.23,71.3,71.45,69.53,70.98,71.87,71.72,75.2,69.8,55.87,55.79,55.42,55.55,55.83,56.2,55.59,55.53,55.48,55.74,6.231599999999999,13.848,16.621199999999998,19.3914,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:29:00,7834.143,1,4512.6558,2.7702,0,71.20862,10,74.4,90,72.87,1822.7916,3213,55.03,7700.49,49.77,47.03,49.66,49.25,49.16,49.51,52.85,50.61,49.15,49.1,71.06,72.5,70.88,71.16,71.25,71.42,69.48,70.98,71.82,71.68,75.2,69.8,55.82,55.74,55.47,55.5,55.74,56.14,55.51,55.47,55.42,55.7,6.924,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:30:00,7822.366800000001,1,4509.8856,2.7702,0,71.20862,10,74.37,90,72.845,1822.7916,3213,54.95,7686.636,49.81,47.01,49.62,49.26,49.15,49.46,52.83,50.56,49.07,49.03,70.94,72.51,70.86,71.15,71.17,71.39,69.39,70.87,71.75,71.6,75.2,69.8,55.78,55.71,55.35,55.45,55.7,56.11,55.46,55.45,55.35,55.68,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:31:00,7802.978400000001,1,4507.114799999999,2.7702,0,71.20862,10,74.17,90,72.81,1822.7916,3209,54.925,7672.788,49.81,46.97,49.58,49.22,49.07,49.49,52.84,50.59,49.05,49.0,70.9,72.48,70.8,71.1,71.2,71.37,69.36,70.82,71.73,71.62,75.2,69.8,55.74,55.69,55.38,55.42,55.67,56.08,55.42,55.37,55.29,55.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,8.310599999999999,11.0808
2021-06-17 20:32:00,7807.8258,1,4490.4942,2.7702,0,71.20862,10,73.94,90,72.785,1820.0214,3214,54.9,7672.788,49.86,46.9,49.51,49.21,49.03,49.39,52.77,50.66,49.12,48.96,70.85,72.43,70.81,71.07,71.17,71.35,69.32,70.79,71.69,71.53,75.2,69.8,55.7,55.64,55.27,55.35,55.63,56.02,55.39,55.36,55.29,55.62,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 20:33:00,7795.3632,1,4471.1028,2.7702,0,71.20862,10,73.93,90,72.75,1822.7916,3209,54.86,7658.94,49.79,46.88,49.52,49.17,49.01,49.35,52.9,50.73,49.13,48.93,70.82,72.39,70.78,70.97,71.12,71.34,69.23,70.73,71.63,71.52,75.2,69.8,55.64,55.55,55.25,55.33,55.57,56.02,55.35,55.27,55.22,55.56,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:34:00,7778.0526,1,4460.022,2.7702,0,70.91033,10,73.99,90,72.695,1822.7916,3199,54.8,7645.092,49.74,46.91,49.49,49.16,49.06,49.3,52.93,50.75,49.08,48.93,70.77,72.38,70.73,70.97,71.07,71.31,69.18,70.64,71.59,71.47,75.2,69.8,55.59,55.55,55.19,55.3,55.54,55.98,55.29,55.27,55.21,55.47,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:35:00,7781.515200000001,1,4468.332600000001,2.7702,0,70.91033,10,74.06,90,72.69,1817.2512,3186,54.785,7645.092,49.77,46.86,49.46,49.15,49.02,49.33,52.88,50.71,49.09,48.94,70.77,72.36,70.68,70.93,71.07,71.26,69.15,70.55,71.54,71.43,75.2,69.8,55.58,55.5,55.24,55.25,55.5,55.88,55.32,55.21,55.11,55.41,6.924,13.848,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:36:00,7775.9748,1,4473.872399999999,2.7702,0,70.91033,10,74.02,90,72.655,1822.7916,3184,54.76,7645.092,49.76,46.76,49.46,49.15,48.93,49.27,52.9,50.76,49.02,48.98,70.71,72.34,70.64,70.94,71.07,71.21,69.11,70.56,71.53,71.43,75.2,69.8,55.52,55.45,55.14,55.19,55.5,55.9,55.27,55.2,55.15,55.44,6.231599999999999,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 20:37:00,7783.593,1,4462.7922,2.7702,0,70.91033,10,73.75,90,72.6,1817.2512,3184,54.69,7645.092,49.76,46.7,49.45,49.13,48.88,49.2,52.92,50.75,49.09,48.91,70.67,72.31,70.67,70.91,71.03,71.23,69.1,70.54,71.44,71.42,75.2,69.8,55.49,55.41,55.08,55.18,55.48,55.83,55.21,55.14,55.1,55.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:38:00,7737.195,1,4437.8604000000005,2.7702,0,70.91033,10,73.37,90,72.62,1814.481,3183,54.685,7603.542,49.74,46.72,49.46,49.08,48.94,49.2,52.91,50.74,49.15,48.93,70.59,72.32,70.6,70.88,70.99,71.26,69.05,70.45,71.38,71.35,75.2,69.8,55.41,55.38,55.07,55.13,55.44,55.83,55.18,55.08,55.09,55.36,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:39:00,7754.5056,1,4432.32,2.7702,0,70.91033,10,73.1,90,72.565,1817.2512,3186,54.635,7617.39,49.77,46.65,49.38,49.11,48.92,49.13,52.92,50.68,49.13,48.88,70.62,72.27,70.56,70.8,70.93,71.21,69.01,70.44,71.32,71.27,75.2,69.8,55.4,55.3,55.02,55.07,55.36,55.71,55.07,55.05,55.02,55.31,6.924,13.848,13.851,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:40:00,7753.8132,1,4446.1704,2.7702,0,70.91033,10,72.88,90,72.515,1822.7916,3184,54.565,7617.39,49.76,46.64,49.38,49.04,48.89,49.13,52.92,50.7,49.16,48.89,70.59,72.23,70.55,70.74,70.9,71.15,68.97,70.41,71.31,71.27,75.2,69.8,55.36,55.31,54.97,55.02,55.32,55.68,55.07,54.99,54.94,55.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 20:41:00,7764.198600000001,1,4454.4816,2.7702,0,70.91033,10,72.82,90,72.505,1817.2512,3183,54.455,7631.237999999999,49.73,46.57,49.45,49.05,48.97,49.17,52.92,50.75,49.14,48.82,70.49,72.23,70.43,70.7,70.85,71.17,68.93,70.34,71.32,71.24,75.2,69.8,55.31,55.2,54.93,54.97,55.29,55.68,54.99,54.98,54.86,55.17,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:42:00,7764.891,1,4448.941199999999,2.7702,0,70.91033,10,72.73,90,72.455,1817.2512,3187,54.46,7631.237999999999,49.7,46.57,49.52,49.13,48.91,49.14,52.87,50.75,49.08,48.79,70.5,72.24,70.38,70.65,70.81,71.06,68.89,70.27,71.2,71.22,75.2,69.8,55.26,55.25,54.86,54.95,55.26,55.64,54.94,54.94,54.82,55.14,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 20:43:00,7737.195,1,4437.8604000000005,2.7702,0,70.61301,10,72.66,90,72.465,1817.2512,3179,54.46,7603.542,49.7,46.56,49.48,49.17,48.84,49.1,52.86,50.78,49.09,48.75,70.48,72.17,70.23,70.58,70.78,71.0,68.83,70.22,71.18,71.17,75.2,69.8,55.24,55.17,54.81,54.89,55.19,55.59,54.96,54.89,54.84,55.12,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:44:00,7753.8132,1,4435.090200000001,2.7702,0,70.61301,10,72.58,90,72.42,1820.0214,3186,54.43,7617.39,49.7,46.49,49.5,49.2,48.8,49.13,52.84,50.81,49.12,48.72,70.45,72.15,70.29,70.5,70.76,71.03,68.83,70.17,71.12,71.11,75.2,69.8,55.2,55.09,54.83,54.83,55.1,55.55,54.93,54.86,54.82,55.11,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:45:00,7756.583399999999,1,4437.8604000000005,2.7702,0,70.61301,10,72.57,90,72.385,1820.0214,3182,54.42,7617.39,49.69,46.48,49.5,49.42,49.24,49.11,53.47,51.03,49.3,48.77,70.39,72.11,70.27,70.51,70.75,70.98,68.73,70.14,71.07,71.15,75.2,69.8,55.18,55.09,54.78,54.87,55.14,55.5,54.95,54.81,54.81,55.06,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:46:00,7734.424800000001,1,4429.5498,2.7702,0,70.61301,10,72.54,90,72.365,1817.2512,3183,54.365,7603.542,49.9,46.42,49.57,49.53,49.05,49.08,53.93,51.07,49.48,48.83,70.4,72.12,70.22,70.39,70.7,70.99,68.76,70.1,71.11,71.12,75.2,69.8,55.14,55.08,54.77,54.79,55.11,55.5,54.81,54.79,54.75,55.05,6.231599999999999,13.848,13.851,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 20:47:00,7739.965199999999,1,4432.32,2.7702,0,70.61301,10,72.46,90,72.34,1817.2512,3190,54.375,7603.542,50.22,46.42,50.01,49.73,49.41,49.04,54.03,51.23,49.43,48.82,70.35,72.09,70.22,70.35,70.71,70.96,68.76,70.06,71.02,71.11,75.2,69.8,55.12,55.05,54.72,54.79,55.08,55.42,54.86,54.76,54.71,55.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 20:48:00,7720.570799999999,1,4404.618,2.7702,0,70.61301,10,72.31,90,72.31,1814.481,3175,54.35,7589.688,50.47,46.44,50.19,49.79,49.09,49.12,53.86,51.11,49.35,48.84,70.28,72.09,70.11,70.26,70.64,70.91,68.72,70.09,71.02,71.07,75.2,69.8,55.09,55,54.73,54.73,55,55.48,54.78,54.72,54.72,54.96,6.924,13.848,13.851,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:49:00,7715.0334,1,4404.618,2.7702,0,70.61301,10,72.11,90,72.255,1817.2512,3182,54.31,7575.84,50.48,46.5,50.11,49.75,49.06,49.25,53.71,51.02,49.36,48.83,70.25,72.1,70.05,70.24,70.63,70.85,68.65,70.03,71.0,71.06,75.2,69.8,55.06,55,54.66,54.74,54.97,55.4,54.79,54.71,54.66,54.92,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:50:00,7725.418799999999,1,4404.618,2.7702,0,70.61301,10,72.0,90,72.23,1820.0214,3183,54.24,7589.688,50.39,46.48,50.04,49.73,48.99,49.29,53.57,50.9,49.32,48.83,70.22,72.02,69.96,70.21,70.59,70.84,68.61,70.01,70.95,70.95,75.2,69.8,55.06,54.93,54.62,54.7,54.97,55.38,54.72,54.67,54.64,54.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:51:00,7726.111199999999,1,4396.3074,2.7702,0,70.61301,10,71.89,90,72.18,1814.481,3180,54.245,7589.688,50.26,46.47,50.07,49.65,48.92,49.19,53.38,50.86,49.25,48.85,70.2,72.01,69.99,70.21,70.6,70.79,68.57,70.01,70.89,70.89,75.2,69.8,54.99,54.89,54.6,54.67,54.92,55.31,54.72,54.62,54.63,54.92,6.231599999999999,13.848,13.851,19.3914,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:52:00,7695.645,1,4385.226000000001,2.7702,0,70.3148,10,71.81,90,72.155,1817.2512,3185,54.155,7561.991999999999,50.18,46.53,49.96,49.63,48.97,49.17,53.32,50.87,49.25,48.88,70.16,72.03,69.92,70.16,70.56,70.76,68.53,70.0,70.83,70.86,75.2,69.8,54.98,54.9,54.61,54.65,54.91,55.28,54.67,54.62,54.6,54.84,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 20:53:00,7712.9586,1,4390.7664,2.7702,0,70.3148,10,71.77,90,72.14,1811.7108,3183,54.15,7561.991999999999,50.15,46.5,49.88,49.63,48.92,49.19,53.22,50.88,49.26,48.88,70.18,72.01,69.92,70.1,70.5,70.76,68.49,69.96,70.8,70.82,75.2,69.8,54.87,54.82,54.54,54.58,54.87,55.29,54.66,54.58,54.53,54.85,6.231599999999999,14.5404,27.702,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.851
2021-06-17 20:54:00,7827.922200000001,1,4387.9968,2.7702,0,70.3148,10,71.66,90,72.11,1811.7108,3179,54.115,7561.991999999999,50.03,46.41,49.89,49.55,48.78,49.24,53.16,50.87,49.21,48.85,70.13,71.94,69.85,70.12,70.51,70.71,68.43,69.85,70.84,70.85,75.2,69.8,54.9,54.82,54.79,54.53,54.86,55.19,54.62,54.48,54.5,54.81,6.231599999999999,13.848,149.5908,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 20:55:00,7951.1928,1,4379.6862,5.5404,0,70.3148,10,71.55,90,72.08,1814.481,3182,54.07,7548.138,49.97,46.38,49.88,49.51,48.77,49.19,53.13,50.87,49.21,48.89,70.12,71.97,69.86,70.06,70.53,70.7,68.41,69.8,70.82,70.74,75.2,69.8,54.87,54.76,55.45,54.55,54.83,55.18,54.47,54.49,54.47,54.71,6.924,13.848,279.7902,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 20:56:00,8052.3084,1,4376.916,2.7702,0,70.3148,10,71.35,90,72.05,1814.481,3179,54.02,7561.991999999999,49.92,46.36,49.77,49.51,48.83,49.17,53.06,50.89,49.09,48.86,70.06,71.97,69.88,70.0,70.43,70.71,68.36,69.73,70.72,70.72,75.2,69.8,54.82,54.74,56.12,54.45,54.78,55.18,54.55,54.47,54.42,54.69,6.231599999999999,13.848,373.977,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 20:57:00,8127.7914,1,4363.065,2.7702,0,70.3148,10,71.16,90,72.04,1814.481,3176,53.98,7534.29,49.84,46.31,49.65,49.51,48.78,49.07,53.11,50.88,49.08,48.85,70.05,71.91,69.87,69.97,70.43,70.65,68.39,69.71,70.73,70.69,75.2,69.8,54.74,54.72,56.66,54.45,54.74,55.12,54.53,54.41,54.35,54.65,6.231599999999999,13.848,451.5426,16.621199999999998,19.3914,13.848,30.4656,16.621199999999998,11.0808,13.851
2021-06-17 20:58:00,8287.7544,1,4363.065,2.7702,0,70.3148,10,71.04,90,71.98,1814.481,3179,54,7548.138,49.82,46.28,49.47,49.43,48.76,49.03,53.03,50.84,49.14,48.87,70.1,71.93,69.91,70.01,70.43,70.68,68.33,69.7,70.67,70.7,75.2,69.8,54.8,54.68,57.24,54.43,54.72,55.09,55,54.38,54.37,54.64,6.924,14.5404,537.4188,16.621199999999998,22.1616,13.848,89.31960000000001,16.621199999999998,11.0808,11.0808
2021-06-17 20:59:00,8381.9304,1,4365.8352,2.7702,0,70.3148,10,70.97,90,71.99,1814.481,3180,53.955,7548.138,49.78,46.21,49.45,49.36,48.7,49.02,53.11,50.81,49.09,48.88,70.02,71.84,69.92,69.99,70.37,70.62,68.27,69.65,70.7,70.58,75.2,69.8,54.73,54.63,57.69,54.39,54.65,55.05,55.85,54.34,54.33,54.58,6.231599999999999,13.848,584.5122,16.621199999999998,19.3914,14.5404,139.8648,16.621199999999998,8.310599999999999,13.851
2021-06-17 21:00:00,8498.962800000001,1,4365.8352,2.7702,0,70.3148,10,70.95,90,71.975,1814.481,3175,53.915,7534.29,49.72,46.14,49.37,49.39,48.69,49.01,53.05,50.85,49.05,48.84,70.03,71.89,69.92,69.9,70.36,70.62,68.26,69.68,70.64,70.55,75.2,69.8,54.68,54.62,58.23,54.32,54.67,55.04,56.86,54.35,54.27,54.59,6.231599999999999,13.848,659.3076,16.621199999999998,22.1616,13.848,193.872,16.621199999999998,11.0808,11.0808
2021-06-17 21:01:00,8581.3632,1,4363.065,2.7702,0,70.3148,10,70.87,90,71.915,1811.7108,3175,53.88,7534.29,49.64,46.11,49.19,49.38,48.77,48.97,52.97,50.86,49.1,48.88,70.01,71.89,70.0,69.89,70.3,70.57,68.27,69.6,70.65,70.47,75.2,69.8,54.7,54.58,58.62,54.37,54.64,55.02,57.88,54.32,54.26,54.56,6.924,13.848,678.6990000000001,16.621199999999998,22.1616,13.848,253.4184,16.621199999999998,11.0808,13.851
2021-06-17 21:02:00,8424.1914,1,4349.214,2.7702,0,70.01553,10,70.79,90,71.89,1811.7108,3177,53.85,7534.29,49.66,46.05,49.01,49.46,48.73,48.94,52.79,50.83,49.12,48.9,70.04,71.89,70.06,69.83,70.32,70.59,68.35,69.6,70.56,70.53,75.2,69.8,54.64,54.55,58.88,54.26,54.58,55,58.28,54.26,54.26,54.54,6.231599999999999,13.848,700.8606,16.621199999999998,19.3914,13.848,83.08800000000001,13.851,11.0808,11.0808
2021-06-17 21:03:00,8350.1106,1,4340.903399999999,2.7702,0,70.01553,10,70.64,90,71.86,1811.7108,3173,53.81,7506.594,49.63,46.01,48.82,49.45,48.62,48.95,52.62,50.8,49.15,48.91,70.02,71.86,70.12,69.79,70.3,70.56,68.39,69.56,70.49,70.45,75.2,69.8,54.63,54.55,59.04,54.3,54.52,54.97,56.35,54.25,54.21,54.47,6.231599999999999,14.5404,720.2520000000001,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:04:00,8327.2566,1,4327.0524000000005,2.7702,0,70.01553,10,70.56,90,71.87,1811.7108,3175,53.76,7506.594,49.55,45.96,48.68,49.45,48.63,48.97,52.52,50.77,49.1,48.91,69.94,71.87,70.17,69.77,70.23,70.55,68.39,69.54,70.52,70.43,75.2,69.8,54.52,54.49,59.11,54.27,54.49,54.9,55.35,54.18,54.2,54.46,6.924,13.848,703.6308,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:05:00,8337.644999999999,1,4340.903399999999,2.7702,0,70.01553,10,70.39,90,71.815,1814.481,3182,53.755,7506.594,49.57,46.01,48.54,49.43,48.64,48.86,52.52,50.72,49.04,48.88,69.89,71.79,70.22,69.72,70.24,70.47,68.35,69.53,70.48,70.43,75.2,69.8,54.54,54.44,59.11,54.18,54.45,54.84,54.88,54.15,54.14,54.41,6.231599999999999,13.848,709.1712,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:06:00,8366.0304,1,4357.524,2.7702,0,70.01553,10,70.26,90,71.79,1814.481,3172,53.695,7548.138,49.58,45.98,48.43,49.48,48.54,48.83,52.64,50.71,49.1,48.85,69.86,71.79,70.24,69.66,70.21,70.55,68.31,69.52,70.46,70.39,75.2,69.8,54.5,54.41,59.07,54.14,54.46,54.84,54.58,54.16,54.1,54.35,6.231599999999999,13.848,698.0904,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 21:07:00,8400.657000000001,1,4340.903399999999,2.7702,0,70.01553,10,70.22,90,71.75,1811.7108,3173,53.675,7520.442,49.57,45.91,48.38,49.48,48.57,48.79,52.67,50.67,49.13,48.82,69.79,71.85,70.27,69.63,70.19,70.54,68.27,69.5,70.46,70.38,75.2,69.8,54.44,54.32,59.11,54.15,54.44,54.77,54.51,54.09,54.06,54.35,6.924,13.848,731.3327999999999,16.621199999999998,19.3914,13.848,39.4668,13.851,11.0808,13.851
2021-06-17 21:08:00,8426.268600000001,1,4321.512,2.7702,0,70.01553,10,70.26,90,71.745,1811.7108,3177,53.63,7492.740000000001,49.69,45.88,48.29,49.53,48.95,48.81,53.13,50.85,49.16,48.84,69.75,71.77,70.27,69.59,70.18,70.5,68.24,69.47,70.36,70.32,75.2,69.8,54.4,54.31,59.14,54.08,54.38,54.76,54.99,54.02,54.03,54.34,6.231599999999999,14.5404,723.0222,16.621199999999998,22.1616,14.5404,97.6284,16.621199999999998,11.0808,11.0808
2021-06-17 21:09:00,8515.5924,1,4315.971600000001,2.7702,0,70.01553,10,70.47,90,71.71,1814.481,3177,53.61,7492.740000000001,49.94,45.78,48.59,49.61,48.99,48.86,53.76,51.01,49.27,48.85,69.73,71.78,70.33,69.55,70.11,70.44,68.19,69.47,70.35,70.32,75.2,69.8,54.4,54.3,59.13,54,54.35,54.72,55.94,54,53.96,54.25,6.231599999999999,13.848,739.6433999999999,16.621199999999998,22.1616,13.848,168.9456,16.621199999999998,11.0808,13.851
2021-06-17 21:10:00,8669.313,1,4360.294800000001,2.7702,0,70.01553,10,70.82,90,71.69,1814.481,3182,53.605,7548.138,50.17,45.89,48.89,49.91,49.02,48.88,53.85,51.1,49.45,48.86,69.69,71.75,70.3,69.5,70.12,70.37,68.18,69.36,70.32,70.3,75.2,69.8,54.36,54.27,59.26,54.04,54.32,54.7,57.17,53.99,53.97,54.28,6.924,13.848,750.7242,19.3914,19.3914,14.5404,257.57280000000003,16.621199999999998,11.0808,11.0808
2021-06-17 21:11:00,8757.9444,1,4390.7664,2.7702,0,69.71743,10,71.22,90,71.64,1817.2512,3185,53.605,7575.84,50.38,45.98,48.85,49.99,48.9,48.95,53.62,51.1,49.34,48.89,69.64,71.71,70.24,69.5,70.04,70.36,68.14,69.31,70.29,70.32,75.2,69.8,54.36,54.26,59.24,53.96,54.25,54.69,58.74,53.98,53.95,54.23,6.231599999999999,14.5404,739.6433999999999,16.621199999999998,22.1616,13.848,327.5052,16.621199999999998,11.0808,13.851
2021-06-17 21:12:00,8825.7996,1,4363.065,2.7702,0,69.71743,10,71.37,90,71.68,1814.481,3184,53.525,7548.138,50.32,46.02,48.74,49.81,48.79,48.98,53.26,50.99,49.29,48.86,69.65,71.69,70.28,69.46,70.06,70.34,68.23,69.31,70.25,70.3,75.2,69.8,54.31,54.23,59.3,53.98,54.27,54.7,60.22,53.96,53.92,54.23,6.231599999999999,13.848,770.1156,16.621199999999998,22.1616,13.848,396.0528,13.851,11.0808,13.851
2021-06-17 21:13:00,8820.260400000001,1,4329.822,2.7702,0,69.71743,10,71.12,90,71.585,1814.481,3185,53.525,7506.594,50.24,46.02,48.55,49.83,48.69,48.93,52.9,51.01,49.21,48.83,69.57,71.64,70.33,69.41,70.03,70.31,68.32,69.24,70.28,70.25,75.2,69.8,54.34,54.2,59.37,53.94,54.28,54.65,61.47,53.95,53.93,54.2,6.924,13.848,772.8858,16.621199999999998,19.3914,13.848,431.3652,16.621199999999998,11.0808,11.0808
2021-06-17 21:14:00,8893.6626,1,4321.512,2.7702,0,69.71743,10,70.81,90,71.58,1814.481,3190,53.55,7492.740000000001,50.18,46.02,48.42,49.79,48.66,48.88,52.54,51.06,49.21,48.77,69.56,71.67,70.32,69.37,70.03,70.34,68.44,69.2,70.23,70.23,75.2,69.8,54.28,54.19,59.44,53.94,54.21,54.59,62.52,53.89,53.9,54.18,6.231599999999999,13.848,831.0600000000001,16.621199999999998,22.1616,14.5404,454.9068,16.621199999999998,11.0808,13.851
2021-06-17 21:15:00,8754.4974,1,4310.4312,2.7702,0,69.71743,10,70.51,90,71.515,1814.481,3185,53.465,7492.740000000001,50.09,45.98,48.32,49.8,48.68,48.88,52.11,51.05,49.15,48.75,69.57,71.63,70.29,69.32,69.98,70.26,68.57,69.19,70.22,70.21,75.2,69.8,54.26,54.15,59.72,53.88,54.17,54.61,62.91,53.88,53.88,54.15,6.231599999999999,13.848,869.8428,16.621199999999998,19.3914,13.848,283.1916,16.621199999999998,11.0808,11.0808
2021-06-17 21:16:00,8521.1676,1,4315.971600000001,2.7702,0,69.71743,10,70.39,90,71.54,1817.2512,3182,53.44,7492.740000000001,49.99,45.89,48.19,49.82,48.69,48.86,51.73,51.01,49.09,48.7,69.61,71.69,70.39,69.27,69.98,70.27,68.66,69.13,70.23,70.15,75.2,69.8,54.21,54.14,59.92,53.85,54.15,54.51,59.43,53.85,53.83,54.11,6.924,13.848,908.6256,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:17:00,8575.8792,1,4315.971600000001,2.7702,0,69.71743,10,70.44,90,71.485,1814.481,3181,53.385,7492.740000000001,49.89,45.83,48.05,49.76,48.59,48.83,51.56,50.93,49.13,48.73,69.54,71.64,70.32,69.24,69.92,70.3,68.71,69.15,70.14,70.13,75.2,69.8,54.19,54.12,60.2,53.82,54.1,54.54,56.72,53.86,53.75,54.02,6.231599999999999,13.848,964.0296,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:18:00,8587.6554,1,4327.0524000000005,2.7702,0,69.71743,10,70.47,90,71.455,1820.0214,3182,53.395,7506.594,49.88,45.81,47.93,49.74,48.48,48.75,51.54,50.89,49.21,48.73,69.52,71.59,70.36,69.21,69.94,70.27,68.65,69.12,70.02,70.07,75.2,69.8,54.16,54.06,60.44,53.84,54.08,54.51,55.58,53.78,53.77,54.02,6.231599999999999,14.5404,964.0296,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,11.0808
2021-06-17 21:19:00,8627.1276,1,4315.971600000001,2.7702,0,69.71743,10,70.57,90,71.45,1817.2512,3180,53.37,7492.740000000001,49.81,45.8,47.83,49.71,48.5,48.74,51.65,50.86,49.19,48.68,69.48,71.63,70.43,69.08,69.92,70.21,68.55,69.1,70.05,70.08,75.2,69.8,54.13,54.06,60.63,53.79,54.09,54.48,54.94,53.77,53.73,54,6.924,13.848,1011.123,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:20:00,8603.5812,1,4302.12,2.7702,0,69.71743,10,70.85,90,71.415,1817.2512,3182,53.35,7492.740000000001,49.78,45.77,47.69,49.73,48.5,48.73,51.82,50.83,49.22,48.73,69.4,71.58,70.41,69.12,69.81,70.24,68.44,69.07,70.01,70.03,75.2,69.8,54.11,54.01,60.72,53.78,54.03,54.48,54.57,53.76,53.76,54.03,6.231599999999999,13.848,994.5018,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:21:00,8698.455,1,4304.8908,2.7702,0,69.41896,10,71.13,90,71.355,1822.7916,3180,53.35,7492.740000000001,49.78,45.73,47.58,49.79,48.53,48.75,51.95,50.83,49.26,48.67,69.45,71.55,70.45,69.06,69.84,70.14,68.32,69.07,69.94,70.03,75.2,69.8,54.07,54,60.88,53.76,54.01,54.38,54.35,53.72,53.73,53.99,6.231599999999999,13.848,1058.2164,16.621199999999998,22.1616,13.848,33.2352,16.621199999999998,11.0808,13.851
2021-06-17 21:22:00,8776.7004,1,4324.2822,2.7702,0,69.41896,10,71.3,90,71.31,1820.0214,3181,53.32,7506.594,49.78,45.69,47.53,49.84,48.52,48.76,52.1,50.81,49.17,48.65,69.41,71.6,70.44,69.04,69.76,70.13,68.25,69.02,69.93,70.0,75.2,69.8,54.08,53.96,61,53.76,54.05,54.43,54.81,53.72,53.65,53.94,6.924,13.848,1055.4462,16.621199999999998,19.3914,13.848,105.2448,16.621199999999998,11.0808,11.0808
2021-06-17 21:23:00,9741.3294,1,4335.363,867.0726,0,69.41896,10,71.04,90,71.33,1820.0214,3178,53.285,8392.980000000001,49.72,45.62,47.42,49.81,48.57,48.78,52.23,50.79,49.15,48.74,69.38,71.56,70.54,69.02,69.74,70.08,68.13,68.97,69.89,69.95,75.2,69.8,54.06,54,61.16,53.71,53.97,54.37,55.76,53.67,53.61,53.93,6.231599999999999,13.848,1060.9866,16.621199999999998,22.1616,13.848,175.86960000000002,13.851,11.0808,13.851
2021-06-17 21:24:00,14061.0696,1,4717.6506,4759.2036,0,69.41896,10,70.73,90,71.265,1814.481,3176,51.57,12617.166,49.53,45.55,47.37,49.83,48.53,48.77,52.13,50.61,49.09,48.24,69.31,71.58,70.53,68.95,69.73,70.1,68.03,68.91,69.88,69.87,75.2,69.8,53.69,53.66,60.92,53.35,53.68,53.84,56.4,52.96,52.82,53.33,6.231599999999999,13.848,1074.8376,16.621199999999998,22.1616,14.5404,256.8804,16.621199999999998,11.0808,11.0808
2021-06-17 21:25:00,14353.9824,1,4842.3096000000005,4870.011,0,69.41896,10,70.28,90,71.245,1811.7108,3170,49.63,12852.612,48.68,45.32,46.7,49.3,47.89,48.2,50.89,49.88,48.39,47.92,69.33,71.53,70.52,68.91,69.62,70.04,67.95,68.86,69.78,69.82,75.2,69.8,52.79,52.78,59.96,52.3,52.94,52.69,56.32,51.67,51.54,52.25,6.924,14.5404,1063.7568,16.621199999999998,19.3914,13.848,324.7356,16.621199999999998,11.0808,13.851
2021-06-17 21:26:00,13040.3628,1,4811.837399999999,3789.6336,0,69.41896,10,69.96,90,71.135,1806.1704,3162,48.425,11730.78,47.94,44.87,45.97,48.42,47.14,47.37,49.51,49.17,47.54,46.92,69.23,71.48,70.55,68.91,69.62,70.0,68.01,68.79,69.72,69.87,75.2,69.8,51.83,51.89,59,51.29,52.14,51.65,55.57,50.54,50.42,51.31,6.231599999999999,13.848,1096.9992,16.621199999999998,22.1616,13.848,101.0904,16.621199999999998,11.0808,11.0808
2021-06-17 21:27:00,8703.3114,1,4335.363,2.7702,0,69.11985,10,69.86,90,71.05,1817.2512,3171,50.18,7506.594,47.49,44.11,45.2,47.43,46.25,46.9,48.5,48.84,46.85,46.39,69.16,71.46,70.43,68.82,69.49,69.84,67.94,68.67,69.58,69.79,75.2,69.8,51.52,51.51,58.66,51,51.71,51.6,53.12,50.82,50.79,51.36,6.231599999999999,13.848,1080.378,16.621199999999998,19.3914,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 21:28:00,5837.0922,1,2025.0162,2.7702,0,69.11985,10,69.85,90,71,1814.481,3177,52.375,4515.0348,48.05,43.98,45.07,47.1,46.66,46.85,49.2,49.01,47.02,46.79,69.14,71.44,70.46,68.78,69.39,69.87,67.9,68.58,69.52,69.72,75.2,69.8,51.91,51.88,59.26,51.56,52.02,52.31,53.29,51.79,51.85,52.05,6.924,13.848,1149.633,16.621199999999998,22.1616,13.848,60.238800000000005,16.621199999999998,11.0808,11.0808
2021-06-17 21:29:00,3307.4184,1,2.7702,2.7702,0,69.11985,10,69.71,90,70.985,1808.9406,3196,57.785,1855.8732,48.7,44.06,45.33,47.69,47.0,47.34,50.31,49.79,47.73,47.33,69.1,71.4,70.39,68.7,69.35,69.81,67.77,68.54,69.5,69.69,75.2,69.8,54.11,53.85,61.22,53.93,53.79,55.27,57.1,55.39,55.33,54.91,6.231599999999999,13.848,1188.4158,16.621199999999998,22.1616,14.5404,148.1736,16.621199999999998,11.0808,13.851
2021-06-17 21:30:00,3455.6064,1,2.7702,2.7702,0,69.11985,10,69.58,90,71.01,1806.1704,3194,59.18,1842.0234,50.16,44.49,46.58,48.56,47.6,49.64,51.39,51.37,49.03,49.14,69.06,71.37,70.45,68.67,69.35,69.78,67.84,68.56,69.46,69.68,75.2,69.8,56.54,56.25,63.82,56.48,55.98,57.68,59.88,57.58,57.65,57.11,6.924,14.5404,1268.7516,16.621199999999998,19.3914,13.848,234.7236,16.621199999999998,11.0808,11.0808
2021-06-17 21:31:00,6431.229,1,2141.3646000000003,2.7702,0,69.11985,10,69.59,90,71.095,1811.7108,3198,58.975,4708.9314,51.74,45.7,47.28,49.88,49.23,52.65,53.51,52.72,50.57,51.09,69.12,71.38,70.56,68.69,69.41,69.64,67.96,68.62,69.48,69.61,75.2,69.8,57.78,57.5,65.78,57.77,57.3,58.64,62.33,58.35,58.42,58.07,6.231599999999999,13.848,1299.2238,16.621199999999998,22.1616,13.848,308.8104,16.621199999999998,11.0808,13.851
2021-06-17 21:32:00,9109.7736,1,4196.853,2.7702,0,69.11985,10,69.76,90,71.175,1806.1704,3182,56.11,7368.096,52.87,46.8,48.22,52.01,50.16,52.32,56.05,54.23,52.38,51.65,69.13,71.32,70.62,68.74,69.45,69.63,68.09,68.74,69.61,69.68,75.2,69.8,56.64,56.46,66,56.46,56.4,56.71,63.22,55.92,56.32,56.37,6.231599999999999,13.848,1274.292,16.621199999999998,19.3914,14.5404,360.7404,16.621199999999998,8.310599999999999,11.0808
2021-06-17 21:33:00,8956.055400000001,1,4216.2444000000005,2.7702,0,69.11985,10,69.98,90,71.23,1803.4002,3172,54.965,7381.943999999999,52.85,47.4,48.83,53.73,51.06,52.24,57.32,54.2,53.04,51.89,69.16,71.32,70.79,68.77,69.61,69.75,68.3,68.83,69.75,69.78,75.2,69.8,55.31,55.29,64.89,55.06,55.01,55.93,62.88,55.21,55.14,55.3,6.924,13.848,1241.0495999999998,16.621199999999998,22.1616,13.848,218.106,13.851,13.851,13.851
2021-06-17 21:34:00,8631.2892,1,4238.406,2.7702,0,69.11985,10,70.07,90,71.235,1806.1704,3178,54.245,7409.64,52.36,47.69,49.49,53.81,51.73,52.0,56.09,53.89,52.89,52.04,69.24,71.38,70.91,68.76,69.66,69.76,68.51,68.92,69.76,69.8,75.2,69.8,55.17,55.03,63.83,54.84,55.03,55.63,59.44,54.84,54.78,55.03,6.231599999999999,13.848,1108.08,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-17 21:35:00,8249.0316,1,3994.6284,2.7702,0,69.11985,10,70.16,90,71.23,1806.1704,3177,53.875,7077.246,51.86,47.52,49.3,53.43,51.56,51.28,55.12,53.4,52.42,51.84,69.36,71.41,71.0,68.74,69.66,69.97,68.63,68.99,69.83,69.87,75.2,69.8,54.93,54.84,62.91,54.62,54.86,55.27,56.94,54.51,54.46,54.79,6.231599999999999,13.848,1049.9058,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:36:00,2862.8340000000003,1,2.7702,2.7702,0,69.11985,10,70.13,90,71.25,1797.8598,3191,56.96,1828.1736,51.07,47.34,48.85,53.04,51.31,51.37,54.25,53.15,51.92,51.41,69.64,71.46,71.06,68.81,69.72,70.41,68.71,69.04,69.94,69.96,75.2,69.8,55.44,55.23,62.49,55.11,55.2,56.21,57.1,55.8,55.85,55.76,6.924,13.848,916.9362,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 21:37:00,2792.193,1,5.5404,2.7702,0,69.11985,10,70.08,90,71.305,1800.63,3201,59.97,1842.0234,50.71,47.26,48.76,52.87,51.35,51.74,54.32,53.9,52.55,52.08,70.07,71.57,71.16,68.91,69.79,70.62,68.86,69.15,69.96,69.98,75.2,69.8,57.43,57.17,63.54,57.33,56.95,58.52,59.27,58.36,58.41,58,6.231599999999999,13.848,831.0600000000001,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 21:38:00,3103.1142,1,260.3988,2.7702,0,69.11985,10,70.14,90,71.44,1800.63,3202,60.71,2229.8178,51.19,48.26,49.55,53.81,52.48,52.63,56.0,55.45,53.43,52.87,70.37,71.63,71.23,68.97,69.96,70.68,69.1,69.34,70.13,70.05,75.2,69.8,58.72,58.46,64.41,58.68,58.24,59.69,60.15,59.47,59.64,59.18,6.924,13.848,750.7242,19.3914,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:39:00,8149.9728,1,4207.933800000001,2.7702,0,69.42004,10,70.11,90,71.555,1811.7108,3189,59.245,7381.943999999999,51.5,48.77,50.96,55.11,53.34,53.73,57.48,56.44,54.78,53.33,70.69,71.72,71.34,69.07,69.99,70.78,69.29,69.52,70.32,70.16,75.2,69.8,58.62,58.43,64.41,58.54,58.25,59.14,59.6,58.57,58.79,58.62,6.231599999999999,13.848,648.2268,16.621199999999998,19.3914,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:40:00,8061.320339999999,1,4238.406,2.7702,0,69.42004,10,70.14,90,71.675,1806.1704,3184,56.915,7409.64,51.5,49.44,51.89,56.53,53.58,52.66,57.94,56.24,55.03,54.41,70.99,71.87,71.46,69.15,70.09,71.14,69.41,69.68,70.37,70.29,75.2,69.8,57.56,57.42,62.78,57.36,57.23,58.22,58.33,57.49,57.34,57.55,6.231599999999999,14.5404,531.87834,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:41:00,7911.7326,1,4266.108,2.7702,0,69.42004,10,70.11,90,71.695,1806.1704,3180,55.65,7423.494000000001,50.93,49.47,51.82,56.32,53.72,52.27,56.53,55.48,54.34,54.28,71.28,71.9,71.47,69.26,70.19,71.32,69.58,69.82,70.47,70.45,75.2,69.8,57.14,57.06,61.02,56.86,56.98,57.56,57.23,56.66,56.64,57,6.924,13.848,368.4366,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:42:00,7784.3004,1,4241.1762,2.7702,0,69.42004,10,69.98,90,71.71,1808.9406,3177,54.965,7409.64,50.23,49.11,51.17,55.52,53.31,51.57,55.06,54.68,53.73,53.54,71.46,71.97,71.53,69.34,70.27,71.3,69.74,69.9,70.5,70.56,75.2,69.8,56.66,56.56,59.5,56.32,56.59,56.97,56.34,56.05,55.99,56.43,6.231599999999999,13.848,257.6286,16.621199999999998,22.1616,13.848,8.3088,13.851,11.0808,11.0808
2021-06-17 21:43:00,4287.9132,1,1645.4988,2.7702,0,69.42004,10,69.76,90,71.75,1797.8598,3181,55.63,4002.5916,49.55,48.9,50.54,54.59,52.62,50.99,53.93,53.88,53.2,52.8,71.65,72.0,71.55,69.4,70.37,71.46,69.83,69.94,70.58,70.56,75.2,69.8,56.32,56.24,58.3,55.91,56.27,56.72,56.19,55.96,55.89,56.36,6.231599999999999,13.848,166.212,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:44:00,2106.5694,1,2.7702,2.7702,0,69.42004,10,69.7,90,71.745,1800.63,3187,59.93,1828.1736,49.22,48.68,50.31,53.86,52.51,51.63,53.91,54.19,53.27,52.54,71.88,72.1,71.53,69.47,70.44,71.52,69.88,69.97,70.65,70.55,75.2,69.8,57.71,57.51,58.88,57.43,57.41,58.57,58.64,58.33,58.48,58.25,6.924,13.848,157.9014,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:45:00,2163.3576,1,2.7702,2.7702,0,69.42004,10,69.7,90,71.77,1800.63,3204,61.03,1842.0234,50.0,49.0,51.09,54.37,52.41,52.56,55.12,55.19,54.63,52.99,72.04,72.09,71.45,69.55,70.54,71.42,69.96,70.03,70.72,70.63,75.2,69.8,59.11,58.9,60.17,59.1,58.75,60.04,60.19,59.79,59.88,59.57,6.231599999999999,13.848,199.4544,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:46:00,5647.9704,1,2581.8264,2.7702,0,69.42004,10,69.73,90,71.87,1808.9406,3202,61.175,5290.6236,51.43,49.98,52.38,55.43,53.41,54.86,58.08,56.14,55.63,53.69,71.93,72.12,71.38,69.63,70.6,71.23,70.02,70.16,70.68,70.75,75.2,69.8,59.81,59.58,61.05,59.73,59.46,60.34,60.17,59.86,60.25,59.93,6.231599999999999,13.848,241.0074,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:47:00,7760.7624,1,4194.0822,2.7702,0,69.42004,10,69.63,90,71.895,1811.7108,3193,58.465,7368.096,52.46,51.07,53.84,57.22,55.07,54.71,59.16,56.68,56.01,55.39,71.75,72.14,71.38,69.67,70.57,71.05,69.99,70.24,70.82,70.79,75.2,69.8,58.71,58.69,60.84,58.58,58.45,59.5,59.24,58.82,58.62,58.78,6.924,14.5404,271.4796,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,13.851
2021-06-17 21:48:00,7800.9246,1,4227.3246,2.7702,0,69.42004,10,69.48,90,71.905,1808.9406,3191,56.79,7395.791999999999,52.29,51.22,54.04,57.36,54.91,54.89,57.72,56.41,55.73,55.28,71.6,72.06,71.26,69.62,70.55,70.98,69.9,70.32,70.91,70.9,75.2,69.8,58.28,58.19,60.05,58.01,58.18,58.72,58.11,57.85,57.85,58.1,6.231599999999999,13.848,288.1008,16.621199999999998,19.3914,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 21:49:00,7842.477600000001,1,4249.486800000001,2.7702,0,69.42004,10,69.37,90,71.84,1803.4002,3188,55.79,7423.494000000001,52.23,51.05,53.58,56.67,54.62,54.09,56.86,55.54,55.2,54.75,71.37,71.99,71.16,69.61,70.57,70.97,69.77,70.28,70.9,70.91,75.2,69.8,57.74,57.63,59.4,57.42,57.7,57.98,57.17,57.06,56.99,57.5,6.924,13.848,296.4114,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:50:00,7908.269999999999,1,4243.9464,2.7702,0,69.42004,10,69.09,90,71.775,1806.1704,3184,55.21,7423.494000000001,52.11,50.83,53.15,56.03,54.2,53.82,56.1,55.16,54.34,54.03,71.08,71.95,71.03,69.54,70.45,70.97,69.54,70.12,70.9,70.91,75.2,69.8,57.17,57.14,58.99,56.79,57.23,57.34,56.44,56.41,56.33,56.92,6.231599999999999,13.848,365.6664,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:51:00,5041.368600000001,1,2002.8546,2.7702,0,69.42004,10,69.02,90,71.725,1800.63,3185,55.625,4459.6356,52.03,50.67,52.79,55.42,53.69,53.2,55.71,54.9,53.93,53.6,70.98,71.96,70.95,69.43,70.42,70.9,69.26,69.97,70.76,70.83,75.2,69.8,56.75,56.71,59,56.36,56.84,57.03,56.17,56.16,56.18,56.68,6.231599999999999,13.848,462.6234,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:52:00,2527.63854,1,2.7702,2.7702,0,69.42004,10,68.99,90,71.705,1806.1704,3201,59.93,1842.0234,52.47,50.4,52.95,55.19,53.68,53.43,55.67,55.37,54.03,53.28,70.78,71.84,70.78,69.4,70.3,70.83,69.09,69.95,70.62,70.81,75.2,69.8,57.93,57.74,60.47,57.69,57.76,58.77,58.68,58.52,58.55,58.37,6.924,13.848,567.89094,16.621199999999998,22.1616,14.5404,7.6164,13.851,11.0808,11.0808
2021-06-17 21:53:00,2657.1456000000003,1,2.7702,2.7702,0,69.42004,10,68.94,90,71.695,1797.8598,3206,61.16,1842.0234,53.91,50.66,53.42,56.22,54.57,54.25,57.86,57.26,54.91,54.29,70.65,71.82,70.75,69.36,70.23,70.82,69.03,69.93,70.63,70.8,75.2,69.8,59.34,59.08,62.6,59.28,59,60.24,60.25,60.01,60.09,59.77,6.231599999999999,14.5404,695.3202,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:54:00,5687.4858,1,2235.5514,2.7702,0,69.42004,10,68.84,90,71.755,1803.4002,3202,61.625,4819.7298,55.31,51.73,54.13,57.4,55.78,57.04,59.97,58.47,55.95,55.44,70.6,71.83,70.8,69.35,70.23,70.69,69.03,69.87,70.68,70.8,75.2,69.8,60.08,59.89,64.3,60.03,59.71,60.67,60.41,60.27,60.65,60.28,6.231599999999999,13.848,747.954,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-17 21:55:00,8291.9424,1,4216.2444000000005,2.7702,0,69.42004,10,69.0,90,71.78,1808.9406,3195,58.985,7395.791999999999,56.2,52.53,54.84,58.69,56.58,56.28,61.75,58.74,56.91,56.6,70.5,71.83,70.86,69.33,70.26,70.61,69.07,69.9,70.72,70.79,75.2,69.8,59.17,59.13,64.52,59.07,58.94,59.87,59.66,59.23,59.07,59.24,6.924,13.848,772.8858,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 21:56:00,8343.1854,1,4263.337799999999,2.7702,0,69.42004,10,69.18,90,71.78,1817.2512,3201,57.095,7451.19,55.29,52.79,55.3,58.76,56.27,56.16,60.19,57.95,56.66,56.04,70.47,71.76,70.94,69.35,70.28,70.6,69.08,69.91,70.76,70.83,75.2,69.8,58.72,58.63,63.66,58.45,58.62,59.05,58.46,58.21,58.21,58.5,6.231599999999999,13.848,775.656,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:57:00,8249.697,1,4243.9464,5.5404,0,69.42004,10,69.01,90,71.76,1811.7108,3192,56.005,7423.494000000001,54.82,52.3,54.74,58.06,55.93,55.71,58.87,57.06,56.06,55.42,70.44,71.77,70.9,69.33,70.29,70.64,69.04,69.95,70.81,70.83,75.2,69.8,58.06,58,62.85,57.71,58.08,58.29,57.43,57.4,57.32,57.77,6.231599999999999,14.5404,706.4010000000001,16.621199999999998,22.1616,13.848,7.6164,13.851,11.0808,13.851
2021-06-17 21:58:00,8163.817799999999,1,4221.784799999999,2.7702,0,69.42004,10,68.74,90,71.735,1814.481,3187,55.405,7409.64,54.37,52.03,53.88,57.48,55.5,54.79,57.83,56.39,55.3,54.74,70.37,71.8,71.04,69.37,70.27,70.65,68.96,69.83,70.79,70.82,75.2,69.8,57.46,57.47,61.98,57.08,57.55,57.63,56.66,56.67,56.56,57.2,6.924,13.848,637.146,16.621199999999998,19.3914,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-17 21:59:00,8119.494599999999,1,4227.3252,2.7702,0,69.42004,10,68.47,90,71.67,1808.9406,3184,55.03,7409.64,53.89,51.76,53.21,56.58,54.69,54.27,57.0,56.18,54.63,54.17,70.25,71.81,71.02,69.34,70.24,70.59,68.85,69.78,70.76,70.78,75.2,69.8,57,56.97,61.09,56.54,57.1,57.13,56.12,56.23,56.16,56.7,6.231599999999999,13.848,587.2824,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.851
2021-06-17 22:00:00,4084.3338,0,1900.3572,2.7702,0,69.42004,10,68.38,90,71.655,1102.5396,2064,54.915,3642.4974,53.66,51.34,52.72,55.97,54.21,53.96,56.58,55.78,54.17,53.64,70.26,71.76,70.99,69.33,70.24,70.66,68.71,69.75,70.7,70.71,85.0,60.0,56.61,56.62,60.34,56.19,56.76,56.75,55.76,55.84,55.76,56.39,7.6164,15.2328,307.4922,19.3914,22.1616,15.9252,9.6936,19.3914,11.0808,13.851
2021-06-17 22:01:00,455.6604,0,2.7702,2.7702,0,69.42004,0,68.38,100,71.625,274.2498,0,55.695,304.6956,53.48,50.99,52.42,55.68,54.19,53.61,56.5,55.82,53.99,53.49,70.22,71.78,70.95,69.27,70.27,70.63,68.72,69.8,70.58,70.76,85.0,60.0,56.77,56.74,60.01,56.34,56.91,56.99,55.97,56.1,56.13,56.69,9.001199999999999,15.9252,19.3914,13.851,24.9318,15.9252,10.386,16.621199999999998,11.0808,13.851
2021-06-17 22:02:00,193.8996,0,2.7702,2.7702,0,69.42004,0,68.29,100,NAN,22.1616,NAN,NAN,96.9486,53.24,50.75,52.12,55.42,53.69,53.19,56.1,55.43,53.79,53.31,70.37,71.96,71.04,69.4,70.36,70.72,68.81,69.92,70.68,70.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,11.0784,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:03:00,193.2072,0,2.7702,2.7702,0,69.42004,0,68.31,100,NAN,19.3914,NAN,NAN,96.9486,52.82,50.32,51.85,55.0,53.36,52.88,55.45,54.89,53.48,53.0,70.53,72.11,71.12,69.56,70.52,70.86,69.13,70.12,70.91,70.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:04:00,191.8224,0,5.5404,2.7702,0,69.42004,0,68.24,100,NAN,19.3914,NAN,NAN,96.9486,52.35,49.8,51.6,54.4,52.99,52.49,54.95,54.38,53.07,52.6,70.72,72.34,71.18,69.75,70.69,71.07,69.34,70.37,71.08,71.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,16.621199999999998,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 22:05:00,173.817,0,2.7702,2.7702,0,69.12214,0,68.01,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,51.94,49.41,51.43,54.01,52.62,52.05,54.53,53.92,52.64,52.21,70.82,72.62,71.37,69.92,70.86,71.23,69.57,70.58,71.32,71.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 22:06:00,192.5148,0,2.7702,2.7702,0,69.12214,0,67.81,100,NAN,19.3914,NAN,NAN,96.9486,51.54,48.98,51.22,53.62,52.3,51.64,54.09,53.48,52.24,51.79,71.02,72.75,71.41,70.1,71.0,71.41,69.79,70.87,71.59,71.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:07:00,189.7446,0,2.7702,2.7702,0,69.12214,0,67.63,100,NAN,19.3914,NAN,NAN,96.9486,51.14,48.66,50.97,53.3,52.0,51.29,53.73,53.12,51.89,51.4,71.22,72.96,71.55,70.26,71.16,71.61,69.93,71.03,71.78,71.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:08:00,195.285,0,2.7702,2.7702,0,69.12214,0,67.52,100,NAN,19.3914,NAN,NAN,96.9486,50.85,48.38,50.79,52.97,51.74,51.04,53.4,52.74,51.63,51.01,71.33,73.15,71.71,70.4,71.28,71.71,70.14,71.16,71.94,72.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:09:00,170.3544,0,5.5404,2.7702,0,68.82269,0,67.52,100,NAN,19.3914,NAN,NAN,83.09880000000001,50.49,48.15,50.65,52.69,51.5,50.87,53.15,52.41,51.26,50.71,71.43,73.27,71.77,70.46,71.44,71.81,70.29,71.43,72.16,72.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:10:00,189.7446,0,2.7702,2.7702,0,68.82269,0,67.46,100,NAN,19.3914,NAN,NAN,96.9486,50.25,47.94,50.52,52.48,51.29,50.67,52.88,52.08,50.92,50.41,71.61,73.38,71.88,70.71,71.57,72.03,70.42,71.56,72.37,72.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 22:11:00,194.5926,0,2.7702,2.7702,0,68.82269,0,67.32,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.21,47.75,50.42,52.25,51.13,50.46,52.68,51.8,50.63,50.12,71.7,73.49,71.96,70.88,71.67,72.06,70.58,71.72,72.47,72.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:12:00,184.2042,0,2.7702,2.7702,0,68.82269,0,67.27,100,NAN,19.3914,NAN,NAN,96.9486,50.14,47.55,50.26,52.04,51.0,50.3,52.52,51.56,50.39,49.9,71.77,73.57,72.0,70.98,71.83,72.14,70.71,71.89,72.68,72.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 22:13:00,182.1276,0,5.5404,2.7702,0,68.82269,0,67.45,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.86,47.45,50.15,51.82,50.89,50.16,52.28,51.32,50.13,49.65,71.88,73.7,72.11,71.08,71.86,72.21,70.77,72.04,72.73,72.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:14:00,189.7446,0,2.7702,2.7702,0,68.82269,0,67.72,100,NAN,19.3914,NAN,NAN,96.9486,49.7,47.3,50.09,51.66,50.79,50.11,52.13,51.1,49.94,49.44,71.96,73.71,72.19,71.18,72.02,72.27,70.92,72.13,72.86,73.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:15:00,192.5148,0,2.7702,2.7702,0,68.82269,0,67.64,100,NAN,19.3914,NAN,NAN,96.9486,49.69,47.18,49.97,51.47,50.73,49.95,52.03,50.85,49.81,49.23,72.03,73.8,72.19,71.28,72.11,72.29,71.02,72.23,73.04,73.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:16:00,175.8948,0,2.7702,2.7702,0,68.82269,0,67.6,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.57,47.06,49.9,51.34,50.56,49.81,51.88,50.64,49.66,49.04,72.06,73.84,72.26,71.37,72.16,72.38,71.11,72.39,73.11,73.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 22:17:00,189.7446,0,2.7702,2.7702,0,68.82269,0,67.57,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.42,46.97,49.8,51.16,50.4,49.74,51.72,50.47,49.45,48.84,72.17,73.92,72.32,71.44,72.3,72.45,71.22,72.53,73.22,73.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:18:00,186.9744,0,5.5404,2.7702,0,68.82269,0,67.8,100,NAN,19.3914,NAN,NAN,96.9486,49.31,46.9,49.77,51.02,50.23,49.68,51.58,50.28,49.27,48.67,72.23,74.02,72.37,71.55,72.35,72.47,71.31,72.61,73.39,73.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 22:19:00,190.437,0,2.7702,2.7702,0,68.52534,0,68.01,100,NAN,19.3914,NAN,NAN,96.9486,49.2,46.84,49.8,50.86,50.14,49.62,51.5,50.12,49.09,48.48,72.31,74.09,72.48,71.64,72.49,72.53,71.38,72.75,73.39,73.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:20:00,180.7428,0,2.7702,2.7702,0,68.52534,0,68.23,100,NAN,19.3914,NAN,NAN,83.09880000000001,49.14,46.73,49.74,50.74,50.01,49.52,51.43,49.96,48.97,48.34,72.35,74.11,72.53,71.72,72.55,72.57,71.45,72.84,73.5,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:21:00,186.282,0,2.7702,2.7702,0,68.52534,0,68.26,100,NAN,19.3914,NAN,NAN,96.9486,49.08,46.67,49.64,50.63,49.88,49.52,51.31,49.82,48.87,48.2,72.44,74.14,72.51,71.79,72.59,72.59,71.52,72.95,73.65,73.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 22:22:00,193.2072,0,2.7702,2.7702,0,68.52534,0,68.35,100,NAN,19.3914,NAN,NAN,96.9486,49.01,46.63,49.61,50.53,49.81,49.34,51.2,49.71,48.7,48.04,72.5,74.19,72.59,71.86,72.69,72.67,71.63,72.97,73.73,73.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:23:00,175.8948,0,5.5404,2.7702,0,68.52534,0,68.37,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.94,46.53,49.57,50.44,49.69,49.31,51.12,49.56,48.63,47.98,72.54,74.23,72.63,71.94,72.7,72.7,71.71,73.15,73.78,74.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:24:00,192.5148,0,2.7702,2.7702,0,68.52534,0,68.19,100,NAN,19.3914,NAN,NAN,96.9486,48.89,46.48,49.53,50.31,49.62,49.22,51.0,49.42,48.55,47.83,72.6,74.22,72.68,71.97,72.79,72.73,71.74,73.17,73.88,73.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
