Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-17 22:25:00,187.6668,0,2.7702,2.7702,0,68.52534,0,67.98,100,NAN,19.3914,NAN,NAN,96.9486,48.66,46.41,49.54,50.19,49.54,49.18,51.03,49.32,48.45,47.68,72.6,74.28,72.7,72.05,72.86,72.79,71.84,73.3,73.96,74.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 22:26:00,188.3598,0,2.7702,2.7702,0,68.52534,0,67.89,100,NAN,19.3914,NAN,NAN,96.9486,48.61,46.4,49.48,50.14,49.48,49.11,50.97,49.2,48.35,47.63,72.68,74.33,72.69,72.09,72.88,72.84,71.85,73.36,74.03,74.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:27:00,175.8948,0,5.5404,2.7702,0,68.52534,0,67.76,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.6,46.37,49.48,50.02,49.37,49.03,50.88,49.07,48.25,47.56,72.76,74.37,72.78,72.15,72.93,72.89,71.96,73.43,74.12,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:28:00,195.9774,0,2.7702,2.7702,0,68.52534,0,67.69,100,NAN,19.3914,NAN,NAN,96.9486,48.55,46.31,49.42,49.97,49.31,49.0,50.79,49.02,48.12,47.44,72.8,74.38,72.81,72.22,73.05,72.96,71.97,73.52,74.16,74.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:29:00,186.9744,0,2.7702,2.7702,0,68.52534,0,67.7,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.49,46.24,49.47,49.88,49.25,48.94,50.72,48.88,48.09,47.39,72.78,74.39,72.84,72.28,73.06,73.0,72.04,73.55,74.16,74.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:30:00,189.0522,0,2.7702,2.7702,0,68.52534,0,67.64,100,NAN,19.3914,NAN,NAN,96.9486,48.4,46.22,49.42,49.82,49.22,48.87,50.68,48.81,48.02,47.25,72.86,74.48,72.89,72.35,73.13,73.02,72.15,73.63,74.32,74.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 22:31:00,182.1276,0,2.7702,2.7702,0,68.52534,0,67.54,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.42,46.15,49.43,49.72,49.11,48.81,50.56,48.72,47.91,47.17,72.9,74.49,72.95,72.37,73.22,73.06,72.15,73.66,74.36,74.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:32:00,184.2042,0,5.5404,5.5404,0,68.52534,0,67.36,100,NAN,19.3914,NAN,NAN,96.9486,48.36,46.12,49.42,49.65,49.03,48.77,50.56,48.64,47.87,47.1,72.94,74.48,72.97,72.41,73.23,73.11,72.2,73.77,74.37,74.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 22:33:00,191.8224,0,2.7702,2.7702,0,68.52534,0,67.1,100,NAN,19.3914,NAN,NAN,96.9486,48.25,46.06,49.43,49.58,48.99,48.74,51.27,48.55,47.83,47.05,72.92,74.47,72.96,72.47,73.29,73.12,72.25,73.75,74.43,74.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:34:00,192.5148,0,2.7702,2.7702,0,68.52534,0,66.87,100,NAN,19.3914,NAN,NAN,96.9486,48.31,46.05,49.47,49.51,48.9,48.71,51.89,48.48,47.71,46.93,72.99,74.59,72.99,72.51,73.33,73.18,72.2,73.86,74.47,74.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:35:00,173.1246,0,2.7702,2.7702,0,68.52534,0,66.74,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.71,46.0,49.75,49.52,48.83,48.68,52.69,48.48,47.68,46.9,73.0,74.6,73.03,72.54,73.38,73.24,72.15,73.9,74.51,74.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:36:00,191.8224,0,5.5404,2.7702,0,68.52534,0,66.67,100,NAN,19.3914,NAN,NAN,96.9486,48.32,45.96,49.93,49.47,48.79,48.61,52.61,48.62,47.73,46.83,73.01,74.63,73.05,72.59,73.41,73.21,72.17,73.96,74.6,74.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:37:00,193.2072,0,2.7702,2.7702,0,68.52534,0,66.65,100,NAN,19.3914,NAN,NAN,96.9486,48.35,45.94,50.13,49.44,48.88,48.57,52.54,48.82,47.94,46.9,73.07,74.68,73.01,72.62,73.48,73.21,72.15,73.98,74.59,74.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:38:00,183.5118,0,2.7702,2.7702,0,68.52534,0,66.58,100,NAN,19.3914,NAN,NAN,96.9486,48.52,45.93,50.3,49.6,48.87,48.55,52.24,48.82,47.94,46.91,73.06,74.68,73.05,72.65,73.49,73.26,72.22,74.03,74.66,74.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-17 22:39:00,178.665,0,2.7702,2.7702,0,68.52534,0,66.65,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.62,45.87,50.43,49.64,48.89,48.52,51.96,48.63,47.84,46.84,73.14,74.68,73.09,72.74,73.52,73.3,72.3,74.04,74.69,74.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:40:00,192.5148,0,2.7702,2.7702,0,68.52534,0,66.7,100,NAN,19.3914,NAN,NAN,96.9486,48.69,45.87,50.34,49.67,48.95,48.5,51.73,48.51,47.81,46.77,73.14,74.73,73.04,72.74,73.55,73.33,72.35,74.07,74.74,75.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:41:00,189.7446,0,5.5404,2.7702,0,68.52534,0,66.61,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.62,45.87,50.17,49.68,48.91,48.45,51.61,48.44,47.75,46.69,73.15,74.75,73.08,72.79,73.58,73.38,72.39,74.12,74.73,75.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:42:00,175.8948,0,2.7702,2.7702,0,68.52534,0,66.71,100,NAN,19.3914,NAN,NAN,83.09880000000001,48.6,45.84,50.09,49.65,48.79,48.41,51.42,48.38,47.76,46.62,73.18,74.75,73.14,72.76,73.62,73.38,72.45,74.15,74.83,75.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:43:00,189.0522,0,2.7702,2.7702,0,68.52534,0,66.61,100,NAN,19.3914,NAN,NAN,96.9486,48.51,45.81,50.09,49.5,48.91,48.34,51.32,48.34,47.71,46.58,73.26,74.73,73.19,72.81,73.67,73.45,72.52,74.22,74.86,75.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 22:44:00,186.9744,0,2.7702,2.7702,0,68.52534,0,66.62,100,NAN,19.3914,NAN,NAN,96.9486,48.47,45.75,50.07,49.18,48.74,47.95,51.18,48.29,47.61,46.41,73.29,74.81,73.21,73.01,73.7,73.63,72.62,74.24,74.84,75.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 22:45:00,177.9726,0,2.7702,2.7702,0,68.52534,0,66.71,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.31,45.73,50.03,48.67,48.67,47.4,50.88,48.21,47.5,46.39,73.32,74.87,73.21,73.34,73.77,73.93,72.73,74.32,75.0,75.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:46:00,187.6668,0,5.5404,2.7702,0,68.52534,0,66.83,100,NAN,19.3914,NAN,NAN,96.9486,48.08,45.56,49.87,48.14,48.71,47.03,50.5,48.08,47.34,46.27,73.46,74.91,73.3,73.65,73.81,74.18,72.99,74.35,75.06,75.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:47:00,194.5926,0,2.7702,2.7702,0,68.52534,0,67.05,100,NAN,19.3914,NAN,NAN,96.9486,47.86,45.44,49.67,47.71,48.6,46.66,50.03,47.93,47.19,46.12,73.68,74.99,73.42,73.89,73.89,74.43,73.24,74.48,75.14,75.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:48:00,172.43220000000002,0,2.7702,2.7702,0,68.52534,0,67.09,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.61,45.34,49.47,47.47,48.46,46.33,49.63,47.77,47.06,45.98,73.88,75.13,73.6,74.02,74.01,74.68,73.52,74.58,75.35,75.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 22:49:00,187.6668,0,2.7702,2.7702,0,68.52534,0,67.15,100,NAN,19.3914,NAN,NAN,96.9486,47.32,45.17,49.25,47.28,48.33,45.99,49.24,47.59,46.87,45.8,74.01,75.22,73.67,74.18,74.1,74.85,73.78,74.71,75.42,75.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:50:00,191.13,0,2.7702,2.7702,0,68.52534,0,67.32,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.07,45.01,49.14,47.11,48.22,45.91,48.82,47.43,46.68,45.64,74.18,75.4,73.84,74.29,74.16,74.98,74.02,74.8,75.53,75.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,5.5404
2021-06-17 22:51:00,186.9744,0,5.5404,2.7702,0,68.52534,0,67.43,100,NAN,19.3914,NAN,NAN,96.9486,46.81,44.87,48.96,46.89,48.12,45.71,48.5,47.28,46.58,45.46,74.34,75.41,73.86,74.41,74.3,75.18,74.18,74.91,75.66,75.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:52:00,178.665,0,2.7702,2.7702,0,68.52534,0,67.41,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.58,44.82,48.85,46.7,48.02,45.41,48.23,47.14,46.43,45.31,74.58,75.5,73.96,74.59,74.39,75.37,74.39,75.02,75.82,76.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 22:53:00,192.5148,0,2.7702,2.7702,0,68.52534,0,67.24,100,NAN,19.3914,NAN,NAN,96.9486,46.42,44.73,48.76,46.5,47.88,45.2,47.95,46.97,46.26,45.14,74.73,75.64,74.09,74.69,74.44,75.53,74.58,75.11,75.85,76.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:54:00,183.5118,0,2.7702,2.7702,0,68.52534,0,67.08,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.23,44.61,48.62,46.34,47.76,45.13,47.69,46.87,46.14,45.03,74.76,75.69,74.14,74.78,74.52,75.6,74.77,75.18,75.98,76.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,13.851,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 22:55:00,180.7428,0,2.7702,2.7702,0,68.52534,0,66.9,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.08,44.56,48.56,46.37,47.69,45.31,47.6,46.76,46.04,44.89,74.99,75.77,74.22,74.8,74.58,75.54,74.88,75.26,76.01,76.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 22:56:00,184.8966,0,5.5404,2.7702,0,68.52534,0,66.68,100,NAN,19.3914,NAN,NAN,96.9486,45.98,44.59,48.53,46.49,47.64,45.54,47.57,46.66,45.96,44.83,74.99,75.74,74.21,74.71,74.69,75.37,74.89,75.31,76.06,76.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,13.851,13.851,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 22:57:00,191.8224,0,2.7702,2.7702,0,68.52534,0,66.59,100,NAN,19.3914,NAN,NAN,96.9486,45.97,44.64,48.53,46.66,47.57,45.84,47.63,46.61,45.91,44.77,74.99,75.68,74.22,74.66,74.69,75.3,74.86,75.34,76.13,76.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 22:58:00,191.8224,0,2.7702,2.7702,0,68.52534,0,66.7,100,NAN,19.3914,NAN,NAN,96.9486,46.02,44.78,48.57,46.79,47.46,46.08,47.71,46.63,45.88,44.7,75.05,75.68,74.24,74.58,74.71,75.15,74.83,75.41,76.17,76.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 22:59:00,171.0468,0,2.7702,2.7702,0,68.52534,0,66.87,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.03,44.85,48.63,46.96,47.44,46.29,47.83,46.61,45.86,44.76,74.98,75.61,74.2,74.52,74.72,75.07,74.72,75.37,76.16,76.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,13.851,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:00:00,192.5148,0,2.7702,2.7702,0,68.52534,0,66.96,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.13,44.9,48.76,47.1,47.4,46.47,48.06,46.67,45.89,44.76,74.95,75.57,74.19,74.43,74.71,74.97,74.67,75.35,76.1,76.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,13.851,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:01:00,188.3598,0,5.5404,2.7702,0,68.52534,0,66.95,100,NAN,19.3914,NAN,NAN,96.9486,46.21,44.87,48.79,47.2,47.39,46.6,48.19,46.67,45.95,44.79,74.93,75.57,74.12,74.35,74.7,74.88,74.58,75.33,76.1,76.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:02:00,170.3544,0,2.7702,2.7702,0,68.52534,0,66.96,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.35,44.98,48.85,47.32,47.44,46.73,48.31,46.72,46.01,44.83,74.87,75.58,74.14,74.33,74.67,74.79,74.48,75.32,76.1,76.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,5.5404
2021-06-17 23:03:00,184.2042,0,2.7702,2.7702,0,68.52534,0,67.15,100,NAN,19.3914,NAN,NAN,96.9486,46.42,45.06,48.92,47.4,47.42,46.8,48.4,46.78,46.05,44.9,74.84,75.56,74.13,74.24,74.71,74.75,74.44,75.33,76.09,76.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:04:00,186.9744,0,2.7702,2.7702,0,68.52534,0,67.23,100,NAN,19.3914,NAN,NAN,96.9486,46.55,45.05,49.01,47.46,47.5,46.92,48.49,46.82,46.08,44.91,74.78,75.53,74.03,74.19,74.65,74.71,74.38,75.26,76.01,76.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:05:00,184.2042,0,2.7702,2.7702,0,68.52534,0,67.08,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.56,45.05,49.17,47.51,47.5,46.95,48.59,46.86,46.11,44.99,74.76,75.55,74.08,74.15,74.66,74.63,74.31,75.25,76.0,76.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 23:06:00,172.43220000000002,0,5.5404,2.7702,0,68.52534,0,66.95,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.66,45.07,49.22,47.59,47.63,47.04,48.64,46.89,46.15,45.03,74.66,75.48,74.02,74.13,74.65,74.7,74.32,75.26,76.04,76.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:07:00,183.5118,0,2.7702,2.7702,0,68.52534,0,66.71,100,NAN,19.3914,NAN,NAN,96.9486,46.71,45.09,49.36,47.61,47.57,47.06,48.68,46.9,46.18,45.06,74.73,75.52,74.07,74.07,74.66,74.64,74.26,75.25,76.0,76.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:08:00,186.9744,0,2.7702,2.7702,0,68.52534,0,66.56,100,NAN,19.3914,NAN,NAN,96.9486,46.78,45.11,49.42,47.66,47.78,47.12,48.73,46.92,46.18,45.08,74.64,75.55,74.0,74.1,74.65,74.63,74.2,75.22,75.97,76.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 23:09:00,184.2042,0,2.7702,2.7702,0,68.52534,0,66.37,100,NAN,19.3914,NAN,NAN,96.9486,46.8,45.1,49.45,47.69,47.86,47.15,48.74,46.97,46.21,45.11,74.69,75.57,74.02,74.09,74.63,74.6,74.21,75.25,76.0,76.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 23:10:00,175.2024,0,2.7702,2.7702,0,68.82262,0,66.22,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.84,45.15,49.53,47.69,47.91,47.16,48.79,46.96,46.23,45.14,74.6,75.52,74.0,74.02,74.63,74.61,74.2,75.24,76.0,76.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 23:11:00,181.434,0,5.5404,2.7702,0,68.82262,0,66.13,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.9,45.12,49.5,47.69,47.87,47.18,48.79,46.97,46.23,45.12,74.59,75.54,73.98,74.04,74.63,74.61,74.2,75.24,75.98,76.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:12:00,186.9744,0,2.7702,2.7702,0,68.82262,0,65.89,100,NAN,19.3914,NAN,NAN,96.9486,46.94,45.14,49.56,47.7,47.71,47.2,48.81,46.96,46.23,45.13,74.61,75.57,73.99,74.04,74.62,74.61,74.21,75.23,75.94,76.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:13:00,185.5896,0,2.7702,2.7702,0,68.82262,0,65.76,100,NAN,19.3914,NAN,NAN,96.9486,47.01,45.15,49.59,47.72,48.0,47.19,48.8,46.97,46.24,45.18,74.59,75.58,73.97,74.04,74.66,74.6,74.16,75.25,75.95,76.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,13.851,8.310599999999999,8.310599999999999
2021-06-17 23:14:00,173.1246,0,2.7702,2.7702,0,68.82262,0,65.64,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.01,45.09,49.69,47.71,47.93,47.19,48.8,46.96,46.28,45.14,74.56,75.56,74.0,74.02,74.64,74.57,74.19,75.27,76.02,76.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:15:00,181.434,0,2.7702,2.7702,0,68.82262,0,65.55,100,NAN,19.3914,NAN,NAN,96.9486,47.04,45.09,49.68,47.71,47.96,47.23,48.78,46.95,46.26,45.15,74.57,75.55,74.01,74.05,74.58,74.63,74.16,75.21,75.99,76.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 23:16:00,186.282,0,5.5404,2.7702,0,68.82262,0,65.57,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.08,45.13,49.72,47.72,48.0,47.25,48.79,46.99,46.24,45.13,74.56,75.62,73.94,74.02,74.67,74.57,74.15,75.24,75.97,76.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:17:00,170.3544,0,2.7702,2.7702,0,68.82262,0,65.73,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.15,45.1,49.71,47.72,47.99,47.26,48.8,46.97,46.3,45.15,74.55,75.58,73.96,74.02,74.65,74.61,74.18,75.24,75.97,76.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:18:00,182.8194,0,2.7702,2.7702,0,68.82262,0,65.97,100,NAN,19.3914,NAN,NAN,96.9486,47.1,45.08,49.74,47.71,48.11,47.24,48.79,46.96,46.25,45.13,74.5,75.65,73.95,74.0,74.65,74.62,74.17,75.22,75.98,76.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 23:19:00,186.9744,0,2.7702,2.7702,0,68.82262,0,66.03,100,NAN,19.3914,NAN,NAN,96.9486,47.15,45.06,49.74,47.72,48.16,47.25,48.79,46.96,46.24,45.15,74.53,75.62,73.97,74.0,74.68,74.64,74.15,75.23,76.0,76.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:20:00,169.662,0,2.7702,2.7702,0,68.82262,0,66.01,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.12,45.09,49.72,47.72,48.03,47.24,48.8,46.96,46.24,45.11,74.49,75.67,73.98,73.99,74.63,74.63,74.2,75.26,76.0,76.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:21:00,184.2042,0,2.7702,2.7702,0,68.82262,0,66.04,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.12,45.08,49.75,47.72,47.91,47.26,48.77,46.97,46.24,45.16,74.5,75.7,73.96,73.99,74.68,74.65,74.21,75.27,76.03,76.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,5.5404
2021-06-17 23:22:00,180.0492,0,5.5404,2.7702,0,68.82262,0,66.09,100,NAN,19.3914,NAN,NAN,96.9486,47.12,45.09,49.7,47.7,47.83,47.22,48.75,46.95,46.26,45.18,74.53,75.68,73.98,74.01,74.66,74.66,74.19,75.23,76.06,76.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 23:23:00,173.1246,0,2.7702,2.7702,0,68.82262,0,66.19,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.19,45.04,49.74,47.72,47.98,47.23,48.69,46.95,46.25,45.11,74.55,75.69,74.01,74.04,74.66,74.65,74.19,75.28,76.03,76.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:24:00,186.9744,0,2.7702,2.7702,0,68.82262,0,66.26,100,NAN,19.3914,NAN,NAN,96.9486,47.17,45.04,49.77,47.73,48.06,47.23,48.75,46.96,46.21,45.12,74.55,75.68,74.0,74.04,74.7,74.66,74.2,75.29,76.02,76.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:25:00,184.2042,0,2.7702,2.7702,0,68.82262,0,66.34,100,NAN,19.3914,NAN,NAN,96.9486,47.16,45.09,49.87,47.69,48.01,47.18,48.72,46.96,46.23,45.14,74.47,75.74,73.98,74.03,74.7,74.67,74.2,75.25,76.06,76.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:26:00,168.9696,0,2.7702,2.7702,0,68.82262,0,66.26,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.22,45.09,49.84,47.68,48.04,47.2,48.68,46.95,46.17,45.12,74.49,75.74,73.98,74.02,74.7,74.68,74.22,75.24,76.06,76.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-17 23:27:00,186.9744,0,2.7702,2.7702,0,68.82262,0,66.1,100,NAN,19.3914,NAN,NAN,96.9486,47.15,44.99,49.89,47.66,48.06,47.17,48.69,46.97,46.27,45.1,74.49,75.72,73.96,74.01,74.65,74.71,74.23,75.34,76.07,76.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:28:00,181.434,0,5.5404,2.7702,0,68.82262,0,65.85,100,NAN,19.3914,NAN,NAN,96.9486,47.18,44.97,49.91,47.66,48.1,47.18,48.68,46.96,46.22,45.09,74.51,75.78,73.99,74.07,74.7,74.73,74.24,75.32,76.07,76.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:29:00,189.0522,0,2.7702,2.7702,0,68.82262,0,65.63,100,NAN,19.3914,NAN,NAN,96.9486,47.19,44.96,49.93,47.66,48.17,47.17,48.63,46.89,46.21,45.08,74.56,75.78,74.04,74.04,74.75,74.71,74.26,75.3,76.07,76.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 23:30:00,169.662,0,2.7702,2.7702,0,68.82262,0,65.57,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.19,44.96,49.92,47.67,48.14,47.15,48.61,46.91,46.2,45.1,74.56,75.84,74.0,74.05,74.69,74.74,74.24,75.34,76.1,76.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.851,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 23:31:00,184.2042,0,2.7702,2.7702,0,68.82262,0,65.46,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.17,44.94,49.93,47.64,48.1,47.16,48.62,46.92,46.18,45.08,74.57,75.83,74.02,74.07,74.71,74.78,74.28,75.36,76.09,76.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:32:00,183.5118,0,2.7702,2.7702,0,68.82262,0,65.49,100,NAN,19.3914,NAN,NAN,96.9486,47.18,44.92,49.91,47.63,48.08,47.13,48.58,46.87,46.2,45.08,74.5,75.84,74.0,74.05,74.7,74.78,74.29,75.34,76.11,76.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.851,8.310599999999999,5.5404
2021-06-17 23:33:00,171.0468,0,5.5404,2.7702,0,68.82262,0,65.61,100,NAN,19.3914,NAN,NAN,83.09880000000001,47.21,44.93,50.02,47.64,48.05,47.09,48.57,46.88,46.15,45.06,74.59,75.87,74.02,74.11,74.7,74.77,74.32,75.34,76.1,76.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:34:00,183.5118,0,2.7702,2.7702,0,68.82262,0,65.68,100,NAN,19.3914,NAN,NAN,96.9486,47.26,44.96,50.06,47.55,48.08,46.87,48.54,46.9,46.2,44.97,74.61,75.87,74.05,74.2,74.77,74.93,74.33,75.35,76.14,76.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:35:00,185.5896,0,2.7702,2.7702,0,68.82262,0,65.61,100,NAN,19.3914,NAN,NAN,96.9486,47.16,44.94,49.76,47.37,48.08,46.47,48.38,46.84,46.15,44.93,74.67,75.89,74.04,74.34,74.74,75.18,74.48,75.36,76.15,76.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.001199999999999,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 23:36:00,186.9744,0,2.7702,2.7702,0,68.82262,0,65.6,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.03,44.88,49.6,47.1,48.04,45.92,48.15,46.76,46.04,44.86,74.78,75.98,74.11,74.47,74.81,75.53,74.67,75.45,76.26,76.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:37:00,173.1246,0,2.7702,2.7702,0,68.82262,0,65.64,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.8,44.69,49.55,46.9,48.01,45.55,48.22,46.66,45.88,44.74,74.92,76.08,74.15,74.6,74.9,75.76,74.9,75.54,76.4,76.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:38:00,180.7416,0,2.7702,2.7702,0,68.82262,0,65.67,100,NAN,19.3914,NAN,NAN,96.9486,46.72,44.55,49.72,46.97,48.05,45.26,48.48,46.5,45.76,44.56,75.07,76.2,74.3,74.73,74.97,75.94,75.12,75.62,76.48,76.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 23:39:00,186.282,0,2.7702,2.7702,0,68.82262,0,65.79,100,NAN,19.3914,NAN,NAN,96.9486,46.93,44.39,49.63,47.13,47.98,44.99,48.75,46.36,45.75,44.46,75.24,76.32,74.36,74.72,75.1,76.16,75.3,75.7,76.52,76.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 23:40:00,170.3544,0,5.5404,2.7702,0,68.82262,0,65.76,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.83,44.3,49.65,47.18,47.93,44.73,48.38,46.34,45.83,44.36,75.34,76.42,74.43,74.82,75.15,76.29,75.47,75.84,76.68,76.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:41:00,183.5118,0,2.7702,2.7702,0,68.82262,0,65.74,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.67,44.21,49.54,46.89,47.86,44.68,48.02,46.25,45.75,44.23,75.48,76.43,74.52,74.91,75.2,76.43,75.6,75.86,76.74,76.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:42:00,186.282,0,2.7702,2.7702,0,68.82262,0,65.98,100,NAN,19.3914,NAN,NAN,96.9486,46.5,44.15,49.49,46.63,47.77,44.57,47.68,46.25,45.64,44.17,75.59,76.56,74.63,75.09,75.31,76.57,75.78,76.03,76.85,77.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:43:00,184.2042,0,2.7702,2.7702,0,69.12074,0,66.04,100,NAN,19.3914,NAN,NAN,96.9486,46.33,44.12,49.35,46.39,47.68,44.42,47.43,46.16,45.56,44.05,75.75,76.53,74.73,75.2,75.37,76.64,75.97,76.08,76.88,77.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:44:00,170.3544,0,2.7702,2.7702,0,69.12074,0,65.98,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.17,44.1,49.28,46.35,47.59,44.58,47.23,46.08,45.44,43.93,75.86,76.64,74.79,75.28,75.43,76.55,76.06,76.16,76.96,77.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-17 23:45:00,186.9744,0,2.7702,2.7702,0,69.12074,0,66.02,100,NAN,19.3914,NAN,NAN,96.9486,46.06,44.09,49.22,46.4,47.55,44.76,47.19,45.97,45.4,43.92,75.99,76.65,74.81,75.23,75.44,76.49,76.07,76.17,77.01,77.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:46:00,182.8194,0,5.5404,2.7702,0,69.12074,0,66.08,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.02,44.16,49.24,46.47,47.5,45.0,47.23,45.96,45.5,43.89,75.95,76.57,74.76,75.19,75.47,76.31,76.05,76.17,77.02,77.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.851,9.6936,2.0772,13.851,5.5404,8.310599999999999
2021-06-17 23:47:00,184.2042,0,2.7702,2.7702,0,69.12074,0,65.99,100,NAN,19.3914,NAN,NAN,96.9486,46.05,44.26,49.23,46.54,47.55,45.22,47.34,45.98,45.55,43.91,75.92,76.55,74.76,75.15,75.54,76.29,75.97,76.21,77.01,77.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:48:00,175.8948,0,2.7702,2.7702,0,69.12074,0,65.89,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.12,44.29,49.35,46.68,47.51,45.38,47.46,46.0,45.46,43.93,75.92,76.54,74.74,75.14,75.46,76.19,75.93,76.18,76.95,77.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,8.310599999999999,8.310599999999999
2021-06-17 23:49:00,183.5118,0,2.7702,2.7702,0,69.12074,0,65.7,100,NAN,19.3914,NAN,NAN,96.9486,46.15,44.4,49.44,46.74,47.56,45.52,47.54,46.06,45.44,43.96,75.9,76.49,74.74,75.08,75.48,76.06,75.85,76.14,76.96,77.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-17 23:50:00,182.8194,0,2.7702,2.7702,0,69.12074,0,65.53,100,NAN,19.3914,NAN,NAN,96.9486,46.31,44.46,49.48,46.82,47.63,45.69,47.68,46.15,45.49,44.05,75.82,76.42,74.7,75.03,75.44,76.03,75.75,76.09,76.92,77.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-17 23:51:00,167.5842,0,2.7702,2.7702,0,69.12074,0,65.39,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,46.38,44.5,49.53,46.89,47.67,45.81,47.79,46.22,45.53,44.11,75.76,76.4,74.66,74.96,75.4,75.91,75.67,76.11,76.91,77.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,8.310599999999999,8.310599999999999,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:52:00,187.6668,0,2.7702,2.7702,0,69.12074,0,65.28,100,NAN,19.3914,NAN,NAN,96.9486,46.49,44.55,49.62,46.97,47.78,45.89,47.91,46.27,45.61,44.14,75.7,76.39,74.64,74.92,75.41,75.8,75.58,76.01,76.84,77.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:53:00,185.5896,0,2.7702,2.7702,0,69.12074,0,65.12,100,NAN,19.3914,NAN,NAN,96.9486,46.62,44.66,49.66,47.02,47.9,45.98,47.93,46.32,45.65,44.22,75.63,76.42,74.6,74.89,75.36,75.8,75.55,75.99,76.8,77.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:54:00,183.5118,0,5.5404,2.7702,0,69.12074,0,64.97,100,NAN,19.3914,NAN,NAN,96.9486,46.64,44.72,49.73,47.09,47.9,46.09,48.07,46.39,45.75,44.29,75.58,76.42,74.58,74.86,75.33,75.75,75.47,75.94,76.82,77.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 23:55:00,173.1246,0,2.7702,2.7702,0,69.12074,0,64.99,100,NAN,19.3914,NAN,NAN,83.09880000000001,46.69,44.72,49.75,47.15,47.9,46.11,48.08,46.47,45.79,44.36,75.53,76.36,74.59,74.84,75.3,75.74,75.41,75.93,76.75,77.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-17 23:56:00,181.434,0,2.7702,2.7702,0,69.12074,0,65.22,100,NAN,19.3914,NAN,NAN,96.9486,46.7,44.74,49.76,47.18,47.86,46.17,48.07,46.48,45.82,44.41,75.52,76.36,74.56,74.73,75.29,75.63,75.33,75.88,76.72,76.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386,8.310599999999999,8.310599999999999,13.851,9.001199999999999,2.7696,13.851,5.5404,8.310599999999999
2021-06-17 23:57:00,186.282,0,2.7702,2.7702,0,69.12074,0,65.43,100,NAN,16.621199999999998,NAN,NAN,96.9486,46.79,44.78,49.78,47.25,47.81,46.24,48.18,46.5,45.84,44.45,75.47,76.39,74.52,74.8,75.23,75.72,75.37,75.86,76.71,76.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-17 23:58:00,186.282,0,2.7702,2.7702,0,69.12074,0,65.56,100,NAN,19.3914,NAN,NAN,96.9486,46.81,44.77,49.87,47.25,47.84,46.24,48.17,46.56,45.9,44.42,75.48,76.36,74.49,74.74,75.27,75.65,75.32,75.87,76.7,76.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-17 23:59:00,186.9744,0,2.7702,2.7702,0,69.12074,0,65.56,100,NAN,19.3914,NAN,NAN,96.9486,46.87,44.85,49.91,47.29,47.82,46.29,48.19,46.56,45.92,44.47,75.41,76.36,74.48,74.72,75.24,75.64,75.29,75.85,76.69,76.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386,11.0808,11.0808,13.851,9.6936,2.7696,13.851,5.5404,8.310599999999999
