Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 00:00:00,184.2042,0,2.7702,2.7702,0,71.5918,0,74.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.67,46.35,49.14,48.13,47.57,50.54,49.66,47.17,47.63,45.93,75.26,76.19,74.78,75.1,75.24,75.85,75.93,76.3,77.41,77.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:01:00,175.2024,0,5.5404,2.7702,0,71.5918,0,74.82,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.74,46.38,49.21,48.14,47.57,50.56,49.67,47.18,47.61,45.97,75.29,76.22,74.74,75.14,75.25,75.81,75.9,76.27,77.36,77.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:02:00,178.6638,0,2.7702,2.7702,0,71.5918,0,74.68,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.69,46.43,49.18,48.17,47.58,50.77,49.68,47.17,47.56,46.02,75.23,76.21,74.76,75.14,75.25,75.8,75.9,76.29,77.33,77.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:03:00,168.9696,0,2.7702,0.0,0,71.5918,0,74.58,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.72,46.46,49.18,48.21,47.64,50.75,49.75,47.26,47.64,46.06,75.23,76.23,74.75,75.13,75.26,75.83,75.91,76.34,77.37,77.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:04:00,172.43220000000002,0,2.7702,2.7702,0,71.5918,0,74.56,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.79,46.44,49.2,48.25,47.65,50.67,49.75,47.22,47.64,46.06,75.2,76.18,74.71,75.12,75.28,75.79,75.84,76.27,77.35,77.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 00:05:00,184.2042,0,5.5404,2.7702,0,71.5918,0,74.58,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.83,46.44,49.22,48.11,47.63,50.52,49.73,47.24,47.62,45.99,75.22,76.15,74.78,75.2,75.23,75.95,75.89,76.34,77.34,77.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:06:00,168.9696,0,2.7702,2.7702,0,71.5918,0,74.62,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.81,46.46,49.26,47.75,47.63,50.26,49.55,47.23,47.53,46.01,75.26,76.29,74.78,75.38,75.25,76.17,76.02,76.29,77.41,77.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:07:00,184.2042,0,2.7702,2.7702,0,71.5918,0,74.64,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.7,46.36,49.13,47.3,47.56,49.8,49.22,47.18,47.37,45.97,75.36,76.3,74.82,75.68,75.33,76.43,76.22,76.35,77.57,77.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:08:00,172.43220000000002,0,2.7702,2.7702,0,71.5918,0,74.65,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.47,46.35,48.97,47.0,47.45,49.54,48.7,47.09,47.24,45.8,75.55,76.4,74.98,75.85,75.36,76.68,76.54,76.44,77.69,77.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:09:00,166.1994,0,5.5404,2.7702,0,71.5918,0,74.68,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.2,46.3,48.8,46.74,47.32,49.11,48.25,46.96,47.07,45.7,75.62,76.46,75.06,76.02,75.43,76.92,76.78,76.49,77.87,77.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 00:10:00,181.434,0,2.7702,2.7702,0,71.5918,0,74.71,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.98,46.18,48.67,46.54,47.2,48.85,47.87,46.82,46.79,45.56,75.8,76.61,75.19,76.19,75.53,77.08,77.14,76.61,78.0,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:11:00,174.51,0,2.7702,2.7702,0,71.5918,0,74.71,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.75,46.06,48.51,46.36,47.09,48.75,47.49,46.69,46.62,45.43,75.95,76.71,75.26,76.3,75.64,77.24,77.4,76.76,78.16,77.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 00:12:00,184.8966,0,2.7702,2.7702,0,71.5918,0,74.7,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.55,45.95,48.4,46.28,46.97,48.57,47.15,46.57,46.46,45.3,76.12,76.77,75.38,76.38,75.67,77.34,77.62,76.82,78.3,78.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:13:00,165.507,0,5.5404,2.7702,0,71.5918,0,74.75,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.35,45.86,48.29,46.19,46.88,48.43,46.84,46.48,46.35,45.24,76.22,76.89,75.39,76.44,75.78,77.48,77.86,76.86,78.4,78.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:14:00,169.662,0,2.7702,2.7702,0,71.5918,0,74.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.21,45.77,48.16,46.07,46.77,48.2,46.68,46.41,46.25,45.14,76.41,76.93,75.45,76.5,75.82,77.62,78.01,77.01,78.49,78.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 00:15:00,184.2042,0,2.7702,2.7702,0,71.5918,0,75.02,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.04,45.75,48.14,46.06,46.73,48.22,46.62,46.28,46.15,45.06,76.46,77.05,75.52,76.56,75.94,77.53,78.04,77.01,78.57,78.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:16:00,169.662,0,2.7702,2.7702,0,71.5918,0,75.05,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.98,45.71,48.2,46.2,46.64,48.64,46.74,46.24,46.2,44.99,76.57,77.05,75.58,76.5,75.95,77.44,77.99,77.11,78.6,78.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:17:00,189.7446,0,5.5404,2.7702,0,71.5918,0,75.11,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.01,45.81,48.09,46.34,46.67,48.99,46.94,46.22,46.25,44.98,76.55,76.96,75.57,76.42,75.97,77.31,77.88,77.12,78.5,78.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:18:00,165.507,0,2.7702,2.7702,0,71.5918,0,75.11,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.09,45.83,48.23,46.51,46.68,49.25,47.16,46.18,46.35,45.02,76.56,76.91,75.57,76.28,75.98,77.22,77.77,77.11,78.45,78.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:19:00,182.1264,0,2.7702,2.7702,0,71.5918,0,75.11,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.26,45.93,48.33,46.69,46.73,49.49,47.46,46.2,46.55,45.04,76.47,76.91,75.47,76.25,75.97,77.13,77.64,77.08,78.41,78.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 00:20:00,168.9696,0,2.7702,2.7702,0,71.5918,0,75.1,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.4,46.04,48.42,46.83,46.78,49.7,47.77,46.28,46.74,45.1,76.46,76.86,75.48,76.15,75.93,76.99,77.53,77.08,78.37,78.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:21:00,186.9744,0,5.5404,2.7702,0,71.5918,0,75.04,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.53,46.11,48.5,46.96,46.88,49.81,48.01,46.35,46.87,45.14,76.37,76.85,75.4,76.07,75.94,76.92,77.37,77.05,78.26,78.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:22:00,166.8918,0,2.7702,0.0,0,71.5918,0,75.01,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.66,46.22,48.57,47.13,46.92,49.9,48.2,46.44,46.94,45.23,76.26,76.79,75.37,76.01,75.89,76.84,77.27,76.99,78.15,78.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:23:00,171.7398,0,2.7702,2.7702,0,71.5918,0,74.98,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.79,46.26,48.75,47.22,47.0,50.06,48.45,46.54,47.05,45.38,76.23,76.76,75.38,75.99,75.86,76.79,77.18,77.0,78.13,78.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:24:00,186.9744,0,2.7702,2.7702,0,71.5918,0,74.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.91,46.3,49.03,47.32,47.1,50.03,48.58,46.59,47.21,45.38,76.15,76.7,75.35,75.93,75.88,76.71,77.07,76.95,78.14,78.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:25:00,166.1994,0,5.5404,2.7702,0,71.5918,0,74.93,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.02,46.36,49.21,47.44,47.09,50.13,48.7,46.65,47.27,45.45,76.05,76.71,75.3,75.84,75.8,76.65,77.02,76.86,77.99,78.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 00:26:00,186.9744,0,2.7702,2.7702,0,71.5918,0,74.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.13,46.4,49.36,47.51,47.17,50.22,48.8,46.77,47.42,45.52,76.05,76.71,75.25,75.82,75.76,76.67,76.95,76.88,77.99,78.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:27:00,164.1216,0,2.7702,2.7702,0,71.5918,0,74.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.3,46.37,49.56,47.55,47.26,50.41,48.84,46.86,47.49,45.63,75.96,76.71,75.24,75.76,75.74,76.62,76.9,76.82,77.93,78.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:28:00,191.8224,0,2.7702,2.7702,0,71.5918,0,74.92,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.44,46.42,49.77,47.65,47.28,50.29,48.9,46.91,47.61,45.65,75.98,76.69,75.22,75.72,75.76,76.59,76.82,76.81,77.94,78.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 00:29:00,167.5842,0,2.7702,2.7702,0,71.5918,0,74.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.5,46.49,49.92,47.69,47.32,50.43,48.97,46.96,47.7,45.71,75.96,76.68,75.23,75.71,75.72,76.56,76.72,76.8,77.85,78.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:30:00,178.6638,0,5.5404,2.7702,0,71.5918,0,74.92,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.54,46.49,49.97,47.72,47.33,50.5,49.05,47.02,47.77,45.74,75.86,76.73,75.18,75.65,75.7,76.57,76.78,76.81,77.88,77.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 00:31:00,176.58780000000002,0,2.7702,2.7702,0,71.5918,0,74.89,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.62,46.5,50.05,47.8,47.33,50.48,49.08,47.03,47.8,45.83,75.85,76.71,75.17,75.65,75.7,76.54,76.73,76.73,77.79,77.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 00:32:00,181.434,0,2.7702,2.7702,0,71.5918,0,74.89,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.68,46.49,50.16,47.87,47.32,50.48,49.14,47.05,47.9,45.91,75.84,76.68,75.11,75.62,75.68,76.51,76.68,76.74,77.83,77.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:33:00,172.43220000000002,0,2.7702,2.7702,0,71.5918,0,74.97,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.74,46.5,50.26,47.95,47.45,50.55,49.18,47.1,47.93,45.97,75.79,76.73,75.18,75.6,75.64,76.51,76.7,76.74,77.78,77.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:34:00,166.8918,0,5.5404,2.7702,0,71.5918,0,74.99,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.81,46.49,50.31,47.94,47.46,50.66,49.22,47.14,47.92,46.05,75.78,76.71,75.12,75.55,75.62,76.48,76.62,76.7,77.76,77.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:35:00,186.28199999999998,0,2.7702,2.7702,0,71.5918,0,75.03,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.85,46.54,50.29,48.0,47.52,50.69,49.26,47.19,47.93,46.15,75.79,76.71,75.13,75.52,75.67,76.52,76.61,76.65,77.74,77.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 00:36:00,166.8918,0,2.7702,2.7702,0,71.5918,0,75.02,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.85,46.53,50.31,48.06,47.55,50.65,49.3,47.2,47.99,46.19,75.7,76.68,75.14,75.52,75.66,76.5,76.61,76.71,77.74,77.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:37:00,184.2042,0,2.7702,2.7702,0,71.5918,0,74.96,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.9,46.55,50.26,48.08,47.62,50.6,49.34,47.25,48.02,46.18,75.69,76.74,75.11,75.55,75.66,76.49,76.63,76.69,77.77,77.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:38:00,173.8176,0,5.5404,2.7702,0,71.5918,0,75.02,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.92,46.58,50.24,48.11,47.59,50.7,49.35,47.23,48.03,46.22,75.63,76.74,75.08,75.51,75.62,76.51,76.55,76.67,77.7,77.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:39:00,181.434,0,2.7702,2.7702,0,71.5918,0,74.99,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,46.6,50.24,48.17,47.61,50.61,49.37,47.26,47.96,46.25,75.72,76.75,75.11,75.52,75.6,76.5,76.55,76.66,77.68,77.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:40:00,167.5842,0,2.7702,2.7702,0,71.5918,0,75.01,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.99,46.59,50.25,48.18,47.61,50.72,49.4,47.3,47.97,46.23,75.7,76.72,75.09,75.46,75.64,76.53,76.58,76.66,77.74,77.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 00:41:00,186.28199999999998,0,2.7702,0.0,0,71.5918,0,75.04,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.03,46.56,50.25,48.24,47.71,50.76,49.39,47.29,47.97,46.25,75.72,76.7,75.1,75.51,75.63,76.49,76.54,76.63,77.73,77.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:42:00,172.43220000000002,0,5.5404,2.7702,0,71.5918,0,75.09,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.07,46.61,50.25,48.26,47.77,50.7,49.42,47.31,47.97,46.25,75.7,76.79,75.05,75.48,75.63,76.5,76.51,76.63,77.68,77.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:43:00,180.0492,0,2.7702,2.7702,0,71.5918,0,75.11,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.09,46.63,50.24,48.3,47.77,50.78,49.41,47.37,47.97,46.32,75.66,76.77,75.08,75.48,75.62,76.48,76.52,76.66,77.66,77.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:44:00,173.1246,0,2.7702,2.7702,0,71.89001,0,75.11,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.13,46.61,50.23,48.32,47.85,50.78,49.47,47.36,48.04,46.33,75.69,76.78,75.05,75.48,75.61,76.53,76.54,76.67,77.71,77.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:45:00,180.0492,0,2.7702,2.7702,0,71.89001,0,75.05,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.11,46.64,50.24,48.33,47.83,50.82,49.44,47.36,48.03,46.37,75.61,76.74,75.06,75.48,75.61,76.54,76.51,76.67,77.69,77.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:46:00,173.1246,0,5.5404,2.7702,0,71.89001,0,74.99,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.15,46.64,50.2,48.34,47.87,50.77,49.47,47.35,48.02,46.37,75.58,76.79,75.02,75.43,75.62,76.53,76.46,76.65,77.66,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 00:47:00,166.8918,0,2.7702,2.7702,0,71.89001,0,74.81,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.2,46.64,50.23,48.37,47.8,50.79,49.45,47.36,48.03,46.39,75.58,76.82,75.08,75.46,75.59,76.56,76.53,76.66,77.66,77.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:48:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,74.71,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.17,46.65,50.25,48.35,47.78,50.77,49.51,47.38,48.09,46.4,75.6,76.81,75.09,75.43,75.62,76.51,76.5,76.65,77.69,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:49:00,175.2024,0,2.7702,2.7702,0,71.89001,0,74.58,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.22,46.65,50.26,48.39,47.75,50.89,49.51,47.4,48.11,46.43,75.64,76.82,75.07,75.44,75.62,76.5,76.49,76.67,77.68,77.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:50:00,180.7416,0,5.5404,2.7702,0,71.89001,0,74.55,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.25,46.69,50.26,48.4,47.76,50.85,49.53,47.4,48.13,46.41,75.61,76.8,75.05,75.43,75.56,76.46,76.48,76.59,77.65,77.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:51:00,166.8918,0,2.7702,2.7702,0,71.89001,0,74.62,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.26,46.7,50.3,48.4,47.79,50.93,49.53,47.42,48.15,46.43,75.64,76.84,75.02,75.47,75.6,76.52,76.49,76.64,77.63,77.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,5.5404
2021-06-14 00:52:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,74.66,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.22,46.74,50.39,48.44,47.8,50.83,49.54,47.42,48.13,46.43,75.58,76.83,75.04,75.47,75.61,76.55,76.5,76.64,77.67,77.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:53:00,172.43220000000002,0,2.7702,2.7702,0,71.89001,0,74.63,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.26,46.73,50.39,48.45,47.9,50.84,49.53,47.43,48.16,46.45,75.6,76.81,75.06,75.45,75.6,76.57,76.45,76.66,77.68,77.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 00:54:00,184.2042,0,2.7702,2.7702,0,71.89001,0,74.72,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.3,46.69,50.46,48.45,47.84,50.84,49.57,47.42,48.14,46.48,75.56,76.82,75.09,75.44,75.59,76.55,76.49,76.59,77.67,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:55:00,168.9696,0,5.5404,2.7702,0,71.89001,0,74.72,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.34,46.76,50.51,48.48,47.83,50.92,49.58,47.48,48.16,46.5,75.6,76.87,75.08,75.46,75.61,76.62,76.51,76.66,77.66,77.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 00:56:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,74.81,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.36,46.74,50.52,48.5,47.82,50.95,49.54,47.46,48.13,46.52,75.59,76.82,75.08,75.45,75.6,76.61,76.5,76.63,77.59,77.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 00:57:00,169.662,0,2.7702,2.7702,0,71.89001,0,74.75,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.44,46.75,50.5,48.49,47.83,50.88,49.58,47.49,48.15,46.52,75.58,76.84,75.05,75.43,75.61,76.54,76.48,76.6,77.69,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 00:58:00,186.28199999999998,0,2.7702,0.0,0,71.89001,0,74.73,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.49,46.75,50.5,48.5,47.91,50.88,49.59,47.54,48.15,46.54,75.6,76.86,75.02,75.49,75.62,76.53,76.52,76.65,77.64,77.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 00:59:00,164.81400000000002,0,5.5404,2.7702,0,71.89001,0,74.72,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.43,46.73,50.48,48.51,47.96,50.98,49.63,47.54,48.21,46.53,75.54,76.88,75.02,75.43,75.6,76.58,76.53,76.63,77.66,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:00:00,191.13000000000002,0,2.7702,2.7702,0,71.89001,0,74.72,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.53,46.76,50.46,48.55,48.09,50.97,49.6,47.48,48.22,46.56,75.53,76.9,75.05,75.48,75.62,76.57,76.49,76.61,77.63,77.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 01:01:00,167.5842,0,2.7702,2.7702,0,71.89001,0,74.72,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.49,46.75,50.46,48.55,47.96,51.01,49.61,47.54,48.34,46.57,75.52,76.9,75.05,75.45,75.55,76.59,76.5,76.61,77.66,77.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:02:00,184.2042,0,2.7702,2.7702,0,71.89001,0,74.66,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.53,46.72,50.46,48.54,47.9,50.92,49.57,47.58,48.33,46.57,75.53,76.89,75.05,75.45,75.63,76.6,76.49,76.65,77.67,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 01:03:00,171.7398,0,5.5404,2.7702,0,71.89001,0,74.68,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.61,46.77,50.43,48.56,47.88,50.95,49.6,47.59,48.34,46.58,75.57,76.89,75.05,75.4,75.59,76.62,76.49,76.62,77.65,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 01:04:00,180.7416,0,2.7702,2.7702,0,71.89001,0,74.72,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.68,46.75,50.47,48.57,47.85,50.88,49.6,47.57,48.31,46.58,75.59,76.94,75.06,75.47,75.61,76.61,76.46,76.64,77.63,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:05:00,172.43220000000002,0,2.7702,2.7702,0,71.89001,0,74.68,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.59,46.75,50.45,48.56,47.94,50.89,49.66,47.58,48.32,46.58,75.62,76.93,75.05,75.5,75.67,76.64,76.55,76.62,77.63,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:06:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,74.71,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.51,46.73,50.48,48.58,47.92,50.96,49.65,47.58,48.36,46.62,75.5,76.92,75.01,75.47,75.61,76.64,76.51,76.66,77.66,77.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:07:00,170.3544,0,2.7702,2.7702,0,71.89001,0,74.72,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.63,46.76,50.56,48.6,47.91,50.95,49.64,47.63,48.37,46.64,75.52,76.96,75.08,75.48,75.63,76.67,76.51,76.63,77.7,77.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 01:08:00,182.8194,0,5.5404,2.7702,0,71.89001,0,74.72,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.66,46.79,50.56,48.6,47.94,50.91,49.64,47.64,48.37,46.63,75.54,76.97,75.09,75.41,75.64,76.67,76.51,76.65,77.65,77.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:09:00,173.817,0,2.7702,2.7702,0,71.89001,0,74.69,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.72,46.76,50.55,48.63,48.01,50.92,49.65,47.64,48.38,46.65,75.6,76.97,75.08,75.48,75.62,76.69,76.52,76.65,77.67,77.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:10:00,182.8194,0,2.7702,2.7702,0,71.89001,0,74.65,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.65,46.79,50.52,48.63,47.91,50.85,49.65,47.63,48.37,46.68,75.57,76.99,75.05,75.49,75.68,76.67,76.48,76.66,77.7,77.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:11:00,166.8918,0,2.7702,2.7702,0,71.89001,0,74.68,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.78,46.76,50.5,48.45,47.93,50.81,49.51,47.64,48.42,46.59,75.57,76.93,75.04,75.54,75.6,76.73,76.54,76.65,77.68,77.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 01:12:00,186.28199999999998,0,5.5404,2.7702,0,71.89001,0,74.63,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.67,46.72,50.56,48.08,47.91,50.24,49.43,47.58,48.34,46.62,75.64,77.01,75.1,75.79,75.68,76.95,76.63,76.67,77.73,77.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 01:13:00,166.8918,0,2.7702,2.7702,0,71.89001,0,74.6,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.46,46.75,50.48,47.71,47.82,49.93,49.22,47.55,48.14,46.48,75.7,77.06,75.12,76.06,75.7,77.17,76.83,76.73,77.92,77.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:14:00,189.0522,0,2.7702,2.7702,0,71.89001,0,74.59,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.19,46.71,50.33,47.32,47.68,49.5,48.78,47.49,47.96,46.31,75.85,77.12,75.31,76.28,75.76,77.44,77.12,76.83,78.09,78.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 01:15:00,167.5842,0,2.7702,2.7702,0,71.89001,0,74.53,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.95,46.58,50.16,47.04,47.55,49.03,48.34,47.33,47.77,46.1,76.0,77.24,75.41,76.47,75.89,77.72,77.39,76.89,78.21,78.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:16:00,182.8194,0,5.5404,0.0,0,71.89001,0,74.44,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.7,46.44,49.99,46.83,47.41,48.71,48.07,47.21,47.49,45.98,76.14,77.34,75.45,76.62,75.97,77.95,77.62,77.03,78.34,78.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:17:00,173.1246,0,2.7702,2.7702,0,71.89001,0,74.41,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.5,46.36,49.92,46.65,47.28,48.54,47.62,47.1,47.26,45.85,76.34,77.44,75.55,76.7,76.04,78.1,77.94,77.08,78.55,78.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:18:00,180.7416,0,2.7702,2.7702,0,71.89001,0,74.36,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.29,46.28,49.79,46.47,47.2,48.3,47.32,46.98,47.13,45.75,76.46,77.48,75.65,76.86,76.14,78.29,78.2,77.15,78.75,78.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 01:19:00,175.2024,0,2.7702,2.7702,0,71.89001,0,74.3,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.11,46.16,49.76,46.32,47.1,48.14,47.03,46.86,46.96,45.65,76.65,77.56,75.75,76.95,76.21,78.38,78.36,77.27,78.81,78.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:20:00,180.0492,0,2.7702,2.7702,0,71.89001,0,74.35,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.93,46.09,49.63,46.17,46.94,48.0,46.84,46.76,46.83,45.56,76.79,77.64,75.8,77.0,76.24,78.48,78.58,77.37,78.94,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:21:00,171.0468,0,5.5404,2.7702,0,71.89001,0,74.29,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.8,46.04,49.55,46.06,46.95,47.86,46.61,46.65,46.68,45.44,76.9,77.74,75.93,77.2,76.34,78.55,78.77,77.42,79.01,78.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 01:22:00,188.3598,0,2.7702,2.7702,0,71.89001,0,74.28,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.64,45.99,49.45,45.94,46.83,47.8,46.37,46.56,46.69,45.38,77.01,77.77,75.93,77.29,76.38,78.68,78.88,77.49,79.11,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:23:00,164.1216,0,2.7702,2.7702,0,71.89001,0,74.19,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.49,45.9,49.37,45.91,46.75,47.72,46.22,46.51,46.67,45.28,77.08,77.78,76.02,77.3,76.4,78.73,79.1,77.6,79.18,78.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 01:24:00,180.7416,0,2.7702,2.7702,0,71.89001,0,74.14,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.38,45.85,49.31,45.81,46.7,47.56,46.07,46.44,46.6,45.23,77.2,77.84,76.04,77.36,76.53,78.85,79.2,77.6,79.2,78.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:25:00,175.2024,0,5.5404,2.7702,0,71.89001,0,74.17,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.26,45.82,49.29,45.75,46.64,47.51,45.93,46.36,46.49,45.16,77.34,77.89,76.17,77.45,76.56,78.92,79.37,77.69,79.24,79.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 01:26:00,169.662,0,2.7702,2.7702,0,71.89001,0,74.22,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.15,45.79,49.24,45.67,46.57,47.57,45.79,46.32,46.45,45.08,77.42,77.96,76.2,77.56,76.62,78.97,79.48,77.74,79.37,79.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:27:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,74.22,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.03,45.76,49.21,45.56,46.53,47.47,45.69,46.27,46.38,45.04,77.51,77.96,76.26,77.6,76.64,79.02,79.67,77.76,79.48,79.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:28:00,168.9696,0,2.7702,2.7702,0,71.89001,0,74.2,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.9,45.76,49.18,45.53,46.51,47.45,45.59,46.2,46.27,45.02,77.62,78.01,76.25,77.73,76.7,79.03,79.75,77.82,79.5,79.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-14 01:29:00,184.2042,0,2.7702,2.7702,0,71.89001,0,74.23,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.83,45.72,49.16,45.48,46.47,47.25,45.47,46.15,46.23,44.94,77.7,78.04,76.28,77.69,76.76,79.15,79.86,77.88,79.56,79.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:30:00,166.8918,0,5.5404,0.0,0,71.89001,0,74.25,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.76,45.69,49.1,45.45,46.41,47.19,45.48,46.12,46.21,44.94,77.73,78.1,76.39,77.75,76.75,79.26,79.96,77.93,79.63,79.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:31:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,74.28,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.7,45.65,49.07,45.43,46.35,47.13,45.46,46.09,46.13,44.87,77.8,78.17,76.39,77.84,76.85,79.28,79.96,78.01,79.71,79.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:32:00,172.43220000000002,0,2.7702,2.7702,0,71.89001,0,74.25,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.62,45.6,49.07,45.34,46.34,47.1,45.41,46.02,46.08,44.84,77.93,78.2,76.46,77.85,76.83,79.31,80.0,78.01,79.78,79.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 01:33:00,182.8194,0,2.7702,2.7702,0,71.89001,0,74.29,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.57,45.62,49.09,45.31,46.31,47.11,45.42,45.98,46.1,44.82,78.02,78.22,76.53,77.95,76.94,79.34,80.1,78.06,79.79,79.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 01:34:00,166.1994,0,2.7702,2.7702,0,71.89001,0,74.28,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.48,45.58,49.09,45.31,46.29,47.14,45.33,45.99,46.03,44.8,78.04,78.21,76.57,77.94,76.98,79.38,80.2,78.15,79.83,79.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:35:00,184.2042,0,5.5404,2.7702,0,71.89001,0,74.31,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.44,45.62,49.07,45.4,46.24,47.28,45.33,45.93,46.05,44.77,78.09,78.24,76.58,77.9,76.95,79.28,80.2,78.15,79.87,79.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:36:00,173.1246,0,2.7702,2.7702,0,71.89001,0,74.36,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.45,45.66,49.09,45.66,46.27,47.6,45.52,45.91,46.14,44.75,78.17,78.23,76.54,77.81,77.04,79.15,80.1,78.18,79.78,79.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 01:37:00,182.8194,0,2.7702,2.7702,0,71.89001,0,74.29,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.51,45.77,49.03,45.9,46.34,47.89,45.79,45.94,46.3,44.81,78.14,78.16,76.51,77.66,77.01,79.0,79.89,78.16,79.73,79.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:38:00,175.2024,0,2.7702,2.7702,0,71.89001,0,74.29,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.62,45.86,49.14,46.09,46.37,48.22,46.16,45.98,46.47,44.86,78.02,78.03,76.47,77.51,76.96,78.78,79.71,78.11,79.61,79.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:39:00,177.97140000000002,0,5.5404,2.7702,0,71.89001,0,74.26,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.79,45.96,49.37,46.28,46.47,48.45,46.51,46.09,46.65,44.91,77.95,78.0,76.44,77.4,76.95,78.62,79.46,78.09,79.47,79.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 01:40:00,169.662,0,2.7702,2.7702,0,71.89001,0,74.19,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.99,46.11,49.48,46.43,46.56,48.7,46.86,46.18,46.87,45.0,77.88,77.99,76.4,77.33,76.94,78.52,79.29,78.01,79.43,79.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:41:00,186.9744,0,2.7702,2.7702,0,71.89001,0,74.17,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.22,46.18,49.57,46.63,46.67,48.84,47.15,46.3,47.11,45.13,77.73,77.88,76.32,77.23,76.89,78.43,79.12,78.01,79.35,79.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:42:00,168.9696,0,2.7702,2.7702,0,71.89001,0,74.13,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.38,46.25,49.66,46.82,46.76,49.03,47.41,46.39,47.42,45.21,77.66,77.85,76.2,77.12,76.79,78.34,78.98,77.91,79.19,79.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:43:00,186.9744,0,2.7702,2.7702,0,71.89001,0,74.08,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.51,46.33,49.88,46.96,46.89,49.25,47.65,46.51,47.6,45.31,77.49,77.79,76.15,77.0,76.78,78.26,78.86,77.9,79.1,79.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 01:44:00,164.1216,0,5.5404,2.7702,0,71.89001,0,73.98,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.7,46.41,50.05,47.08,46.94,49.26,47.84,46.64,47.59,45.42,77.47,77.82,76.12,77.0,76.73,78.19,78.71,77.8,79.06,79.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 01:45:00,189.0522,0,2.7702,2.7702,0,71.89001,0,73.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.81,46.45,50.1,47.17,47.05,49.33,48.03,46.76,47.71,45.53,77.34,77.79,76.1,76.9,76.71,78.11,78.64,77.79,79.0,79.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:46:00,166.8918,0,2.7702,2.7702,0,71.89001,0,73.91,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.95,46.51,50.18,47.32,47.15,49.41,48.09,46.86,47.77,45.64,77.3,77.73,76.07,76.84,76.63,78.03,78.48,77.7,78.89,78.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:47:00,183.51180000000002,0,2.7702,0.0,0,71.89001,0,73.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.05,46.54,50.38,47.38,47.27,49.49,48.28,46.96,47.86,45.74,77.23,77.68,76.02,76.78,76.59,77.99,78.46,77.66,78.81,78.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 01:48:00,189.0522,0,2.7702,2.7702,0,71.89001,0,74.02,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.15,46.61,50.52,47.43,47.27,49.54,48.37,47.06,48.01,45.81,77.18,77.69,76.0,76.71,76.56,77.95,78.37,77.63,78.79,78.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:49:00,167.5842,0,5.5404,2.7702,0,71.89001,0,73.92,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.23,46.63,50.55,47.51,47.38,49.66,48.48,47.09,48.09,45.9,77.07,77.7,75.97,76.67,76.55,77.92,78.29,77.59,78.79,78.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:50:00,184.8972,0,2.7702,2.7702,0,71.89001,0,73.89,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.31,46.63,50.68,47.63,47.3,49.65,48.62,47.18,48.15,45.99,77.03,77.68,75.94,76.65,76.51,77.91,78.25,77.53,78.71,78.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-14 01:51:00,171.0468,0,2.7702,2.7702,0,71.89001,0,73.83,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.39,46.65,50.74,47.7,47.47,49.72,48.79,47.25,48.15,46.04,76.99,77.66,75.85,76.58,76.5,77.87,78.18,77.51,78.65,78.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:52:00,181.434,0,2.7702,2.7702,0,71.89001,0,73.82,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.45,46.68,50.77,47.77,47.55,49.73,48.88,47.26,48.15,46.1,76.97,77.68,75.85,76.57,76.45,77.85,78.13,77.49,78.58,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 01:53:00,171.04739999999998,0,2.7702,2.7702,0,71.89001,0,73.85,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.48,46.71,50.83,47.83,47.65,49.77,48.89,47.32,48.27,46.18,76.88,77.7,75.86,76.5,76.45,77.84,78.08,77.45,78.59,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:54:00,186.9744,0,5.5404,2.7702,0,71.89001,0,73.85,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.54,46.74,50.87,47.88,47.68,49.93,48.89,47.37,48.31,46.21,76.87,77.64,75.78,76.5,76.43,77.81,78.05,77.47,78.58,78.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 01:55:00,166.8918,0,2.7702,2.7702,0,71.89001,0,73.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.58,46.71,50.97,47.92,47.68,49.91,49.0,47.41,48.35,46.26,76.79,77.64,75.81,76.46,76.46,77.75,78.02,77.35,78.5,78.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 01:56:00,183.51180000000002,0,2.7702,2.7702,0,71.89001,0,73.93,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.64,46.75,50.96,47.96,47.67,49.99,49.06,47.49,48.37,46.31,76.82,77.65,75.77,76.42,76.38,77.74,78.01,77.38,78.49,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 01:57:00,169.662,0,2.7702,2.7702,0,71.89001,0,73.85,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.67,46.76,51.04,48.01,47.82,49.9,49.03,47.51,48.4,46.37,76.74,77.68,75.78,76.41,76.38,77.71,77.95,77.38,78.49,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 01:58:00,189.0522,0,5.5404,2.7702,0,71.89001,0,73.93,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.72,46.76,51.11,48.07,47.86,49.91,49.08,47.53,48.47,46.38,76.68,77.7,75.72,76.41,76.36,77.73,77.92,77.38,78.49,78.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
