Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 01:59:00,164.81400000000002,0,2.7702,2.7702,0,71.89001,0,73.89,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.77,46.78,51.11,48.06,47.84,49.92,49.17,47.54,48.51,46.44,76.74,77.62,75.72,76.35,76.33,77.73,77.89,77.33,78.45,78.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:00:00,184.8972,0,2.7702,2.7702,0,71.89001,0,73.84,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.82,46.77,51.15,48.1,47.84,49.95,49.11,47.6,48.58,46.48,76.71,77.65,75.7,76.37,76.34,77.68,77.85,77.36,78.43,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:01:00,167.5842,0,2.7702,2.7702,0,71.89001,0,73.86,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.86,46.82,51.14,48.17,47.84,49.94,49.12,47.58,48.66,46.5,76.69,77.69,75.7,76.32,76.34,77.68,77.81,77.31,78.4,78.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 02:02:00,185.58960000000002,0,2.7702,0.0,0,71.89001,0,73.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,46.8,51.18,48.2,47.93,50.0,49.19,47.61,48.81,46.53,76.66,77.67,75.69,76.34,76.3,77.69,77.82,77.27,78.41,78.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:03:00,166.8918,0,5.5404,2.7702,0,71.89001,0,73.87,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.94,46.81,51.26,48.25,47.94,50.04,49.15,47.64,48.84,46.57,76.62,77.67,75.69,76.33,76.3,77.67,77.76,77.28,78.4,78.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:04:00,186.28199999999998,0,2.7702,2.7702,0,71.89001,0,73.98,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.92,46.82,51.26,48.28,47.96,50.03,49.18,47.66,48.86,46.63,76.64,77.64,75.67,76.25,76.32,77.65,77.79,77.28,78.34,78.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:05:00,172.43220000000002,0,2.7702,2.7702,0,71.89001,0,73.93,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.04,46.85,51.36,48.22,47.97,49.8,49.12,47.65,48.87,46.61,76.63,77.69,75.65,76.32,76.27,77.74,77.76,77.28,78.36,78.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:06:00,179.3562,0,2.7702,2.7702,0,71.89001,0,73.93,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.02,46.82,51.45,47.97,47.99,49.42,49.03,47.65,48.74,46.57,76.67,77.69,75.7,76.47,76.28,77.91,77.86,77.3,78.41,78.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 02:07:00,171.04739999999998,0,2.7702,2.7702,0,71.89001,0,73.96,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.9,46.8,51.38,47.75,47.93,49.04,48.75,47.63,48.52,46.48,76.75,77.75,75.75,76.61,76.34,78.17,77.99,77.32,78.55,78.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:08:00,166.8918,0,5.5404,2.7702,0,71.89001,0,73.95,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.67,46.7,51.19,47.51,47.87,48.61,48.35,47.54,48.33,46.35,76.84,77.82,75.82,76.77,76.41,78.44,78.25,77.39,78.69,78.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:09:00,189.0522,0,2.7702,2.7702,0,71.89001,0,73.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.45,46.63,51.05,47.35,47.76,48.29,48.01,47.45,48.14,46.16,77.0,77.95,75.94,76.89,76.48,78.65,78.5,77.47,78.86,78.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:10:00,170.3544,0,2.7702,2.7702,0,71.89001,0,73.95,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.23,46.48,50.9,47.11,47.65,48.07,47.62,47.3,47.89,46.06,77.14,78.04,76.05,77.01,76.54,78.84,78.74,77.52,78.97,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:11:00,177.279,0,2.7702,2.7702,0,71.89001,0,73.98,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.03,46.36,50.78,46.89,47.55,47.89,47.24,47.22,47.73,45.93,77.31,78.14,76.1,77.15,76.63,78.96,79.01,77.63,79.15,78.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-14 02:12:00,172.43220000000002,0,2.7702,2.7702,0,71.89001,0,74.01,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.81,46.29,50.65,46.64,47.46,47.81,47.02,47.12,47.61,45.84,77.46,78.16,76.2,77.4,76.67,79.09,79.17,77.79,79.25,79.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:13:00,182.8194,0,5.5404,2.7702,0,71.89001,0,74.05,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.61,46.19,50.53,46.41,47.4,47.67,46.79,47.0,47.45,45.75,77.49,78.26,76.24,77.52,76.79,79.16,79.36,77.81,79.3,79.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:14:00,176.5872,0,2.7702,2.7702,0,71.89001,0,74.04,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.49,46.12,50.42,46.29,47.31,47.52,46.56,46.92,47.3,45.65,77.64,78.32,76.35,77.57,76.85,79.26,79.54,77.92,79.43,79.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:15:00,162.7368,0,2.7702,0.0,0,71.89001,0,74.01,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.3,46.05,50.32,46.15,47.25,47.34,46.31,46.82,47.22,45.59,77.8,78.38,76.45,77.75,76.91,79.44,79.75,77.97,79.58,79.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:16:00,186.28199999999998,0,2.7702,2.7702,0,71.89001,0,74.02,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.24,45.99,50.26,45.99,47.21,47.2,46.08,46.74,47.14,45.49,77.9,78.44,76.51,77.84,76.91,79.47,79.99,78.05,79.66,79.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 02:17:00,170.3544,0,2.7702,2.7702,0,71.89001,0,74.01,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.08,45.91,50.2,45.87,47.15,47.05,45.97,46.66,47.01,45.43,77.93,78.48,76.55,77.95,77.0,79.58,80.1,78.09,79.75,79.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:18:00,182.8194,0,5.5404,2.7702,0,71.89001,0,74.01,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.98,45.83,50.15,45.75,47.1,46.92,45.89,46.61,46.91,45.36,78.05,78.52,76.53,78.05,77.07,79.7,80.1,78.11,79.81,79.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:19:00,170.3544,0,2.7702,2.7702,0,71.89001,0,74.04,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.89,45.83,50.07,45.67,47.06,46.85,45.78,46.57,46.83,45.3,78.11,78.61,76.64,78.09,77.06,79.74,80.3,78.22,79.89,79.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:20:00,182.8194,0,2.7702,2.7702,0,71.89001,0,74.02,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.79,45.77,50.06,45.65,47.06,46.75,45.69,46.49,46.79,45.25,78.22,78.59,76.67,78.15,77.16,79.84,80.4,78.23,79.97,79.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:21:00,172.43220000000002,0,2.7702,2.7702,0,72.18827,0,74.01,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.71,45.76,49.99,45.61,47.01,46.68,45.58,46.42,46.76,45.19,78.35,78.66,76.71,78.22,77.17,79.87,80.5,78.3,79.99,79.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 02:22:00,180.7416,0,2.7702,2.7702,0,72.18827,0,74.07,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.65,45.76,49.93,45.51,46.97,46.68,45.53,46.42,46.67,45.16,78.42,78.63,76.75,78.27,77.22,79.89,80.6,78.34,80.1,79.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:23:00,166.8918,0,5.5404,2.7702,0,72.18827,0,74.05,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.58,45.76,49.91,45.49,46.94,46.65,45.48,46.36,46.63,45.1,78.48,78.71,76.78,78.34,77.24,79.93,80.6,78.39,80.1,79.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:24:00,189.0522,0,2.7702,2.7702,0,72.48673,0,74.01,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.52,45.73,49.94,45.43,46.91,46.62,45.43,46.33,46.55,45.07,78.5,78.77,76.83,78.35,77.29,79.95,80.6,78.44,80.1,79.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 02:25:00,169.662,0,2.7702,2.7702,0,72.48673,0,74.07,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.54,45.73,50.02,45.39,46.86,46.53,45.34,46.31,46.55,45.03,78.63,78.78,76.87,78.48,77.32,80.0,80.8,78.45,80.2,79.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:26:00,180.0492,0,2.7702,2.7702,0,72.48673,0,74.07,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.55,45.68,50.08,45.31,46.83,46.56,45.23,46.29,46.53,45.03,78.68,78.77,76.91,78.54,77.37,80.1,80.8,78.5,80.3,79.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 02:27:00,170.3544,0,2.7702,2.7702,0,72.48673,0,74.16,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.47,45.67,50.17,45.25,46.78,46.52,45.16,46.26,46.49,44.98,78.72,78.83,76.91,78.53,77.35,80.1,80.9,78.57,80.3,79.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:28:00,188.3598,0,5.5404,0.0,0,72.48673,0,74.19,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.44,45.67,50.24,45.28,46.75,46.52,45.11,46.24,46.49,44.96,78.75,78.86,76.96,78.57,77.42,80.1,81.0,78.59,80.3,79.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:29:00,166.1994,0,2.7702,2.7702,0,72.48673,0,74.19,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.42,45.67,50.27,45.35,46.75,46.72,45.15,46.23,46.52,44.92,78.84,78.89,76.96,78.51,77.44,80.0,81.0,78.58,80.2,79.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:30:00,186.9744,0,2.7702,2.7702,0,72.48673,0,74.24,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.38,45.7,50.32,45.65,46.72,47.01,45.3,46.19,46.64,44.9,78.88,78.8,76.95,78.38,77.47,79.9,80.9,78.61,80.3,79.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:31:00,169.662,0,2.7702,2.7702,0,72.48673,0,74.26,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.44,45.81,50.25,45.87,46.75,47.28,45.61,46.25,46.78,44.96,78.82,78.69,76.94,78.17,77.46,79.7,80.7,78.66,80.1,79.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:32:00,166.8918,0,2.7702,2.7702,0,72.48673,0,74.39,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.61,45.99,50.38,46.14,46.8,47.54,45.95,46.3,46.94,45.02,78.73,78.71,76.95,78.1,77.44,79.54,80.5,78.55,80.1,79.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 02:33:00,180.0492,0,5.5404,2.7702,0,72.48673,0,74.44,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.73,46.07,50.52,46.36,46.85,47.81,46.32,46.36,47.16,45.11,78.66,78.61,76.8,77.98,77.4,79.44,80.2,78.51,79.98,79.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:34:00,175.8948,0,2.7702,2.7702,0,72.48673,0,74.57,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.0,46.21,50.65,46.52,46.97,48.0,46.59,46.45,47.29,45.25,78.57,78.54,76.81,77.84,77.38,79.29,80.1,78.48,79.82,79.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:35:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,74.66,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.17,46.28,50.74,46.73,47.08,48.23,46.89,46.57,47.49,45.35,78.49,78.49,76.68,77.79,77.31,79.17,79.91,78.44,79.77,79.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:36:00,163.42919999999998,0,2.7702,2.7702,0,72.48673,0,74.7,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.32,46.36,50.87,46.95,47.16,48.38,47.16,46.68,47.68,45.49,78.31,78.42,76.66,77.66,77.27,79.09,79.76,78.36,79.72,79.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 02:37:00,189.7446,0,2.7702,2.7702,0,72.48673,0,74.64,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.46,46.45,51.05,47.1,47.28,48.5,47.35,46.78,47.84,45.55,78.18,78.42,76.61,77.61,77.23,79.0,79.57,78.34,79.55,79.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:38:00,164.1216,0,5.5404,2.7702,0,72.48673,0,74.57,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.61,46.52,51.14,47.19,47.38,48.63,47.56,46.91,48.01,45.66,78.14,78.37,76.54,77.49,77.16,78.89,79.48,78.21,79.47,79.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:39:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,74.53,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.77,46.58,51.32,47.33,47.48,48.73,47.68,47.02,48.15,45.78,78.05,78.32,76.49,77.4,77.15,78.82,79.43,78.19,79.39,79.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:40:00,171.7398,0,2.7702,2.7702,0,72.48673,0,74.53,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.92,46.61,51.39,47.41,47.56,48.8,47.82,47.08,48.34,45.83,77.97,78.28,76.44,77.29,77.05,78.81,79.26,78.12,79.37,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:41:00,184.2042,0,2.7702,0.0,0,72.48673,0,74.53,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.0,46.63,51.58,47.52,47.66,48.89,47.93,47.28,48.28,45.92,77.87,78.28,76.42,77.29,77.01,78.73,79.25,78.15,79.34,79.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:42:00,166.8918,0,2.7702,2.7702,0,72.48673,0,74.56,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.14,46.68,51.73,47.6,47.73,48.98,48.03,47.35,48.33,45.98,77.75,78.29,76.37,77.18,76.99,78.66,79.14,78.09,79.23,79.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 02:43:00,182.8194,0,5.5404,2.7702,0,72.48673,0,74.55,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.25,46.71,51.89,47.7,47.81,49.01,48.1,47.44,48.44,46.07,77.72,78.32,76.36,77.16,76.92,78.58,79.07,78.03,79.19,79.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:44:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,74.58,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.33,46.74,51.99,47.74,47.87,49.05,48.3,47.46,48.5,46.14,77.67,78.25,76.33,77.11,76.92,78.58,79.02,77.94,79.11,79.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 02:45:00,184.2042,0,2.7702,2.7702,0,72.48673,0,74.66,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.39,46.76,52.17,47.81,47.9,49.11,48.46,47.53,48.6,46.16,77.6,78.21,76.3,77.06,76.92,78.55,78.98,77.96,79.13,79.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:46:00,166.1994,0,2.7702,2.7702,0,72.48673,0,74.7,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.44,46.82,52.19,47.85,47.94,49.19,48.48,47.56,48.71,46.28,77.53,78.25,76.22,77.04,76.86,78.51,78.89,77.9,79.11,79.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:47:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,74.75,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.49,46.86,52.25,47.97,48.02,49.29,48.5,47.64,48.75,46.31,77.51,78.25,76.21,76.96,76.84,78.52,78.87,77.89,79.05,79.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 02:48:00,168.9696,0,5.5404,2.7702,0,72.48673,0,74.79,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.55,46.86,52.23,48.01,48.1,49.28,48.64,47.68,48.84,46.37,77.51,78.2,76.21,76.93,76.79,78.49,78.8,77.8,79.01,79.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:49:00,184.8966,0,2.7702,2.7702,0,72.48673,0,74.78,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.58,46.89,52.27,48.09,48.13,49.25,48.77,47.75,48.81,46.42,77.39,78.17,76.21,76.93,76.81,78.43,78.77,77.86,78.97,79.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:50:00,171.7398,0,2.7702,2.7702,0,72.48673,0,74.79,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.63,46.9,52.3,48.16,48.2,49.3,48.77,47.75,48.89,46.47,77.34,78.17,76.17,76.88,76.78,78.48,78.7,77.79,78.95,79.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 02:51:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,74.78,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.67,46.95,52.32,48.18,48.19,49.36,48.77,47.8,48.94,46.49,77.34,78.2,76.13,76.86,76.71,78.41,78.71,77.82,78.92,79.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:52:00,164.1216,0,2.7702,2.7702,0,72.48673,0,74.76,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.71,46.98,52.39,48.22,48.23,49.4,48.71,47.84,48.9,46.55,77.33,78.16,76.14,76.83,76.76,78.43,78.68,77.75,78.85,78.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 02:53:00,186.28199999999998,0,5.5404,2.7702,0,72.48673,0,74.72,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.76,46.98,52.47,48.28,48.26,49.41,48.74,47.91,48.98,46.57,77.25,78.15,76.11,76.83,76.69,78.38,78.61,77.72,78.82,78.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 02:54:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,74.73,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.76,47.02,52.45,48.28,48.27,49.43,48.84,47.94,48.95,46.62,77.26,78.18,76.07,76.79,76.7,78.38,78.62,77.71,78.86,78.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 02:55:00,182.8194,0,2.7702,2.7702,0,72.48673,0,74.8,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.8,47.03,52.55,48.38,48.28,49.44,48.8,48.01,49.03,46.64,77.27,78.2,76.06,76.8,76.72,78.35,78.55,77.7,78.85,78.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:56:00,170.3544,0,2.7702,2.7702,0,72.48673,0,74.97,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.85,47.01,52.5,48.38,48.25,49.45,48.86,48.05,49.14,46.68,77.2,78.25,76.1,76.76,76.69,78.35,78.55,77.69,78.8,78.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 02:57:00,182.8194,0,2.7702,2.7702,0,72.48673,0,74.98,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.89,46.98,52.6,48.41,48.27,49.5,48.94,48.06,49.18,46.72,77.21,78.19,76.09,76.69,76.67,78.33,78.56,77.64,78.72,78.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,5.5404
2021-06-14 02:58:00,170.3544,0,5.5404,0.0,0,72.48673,0,75.0,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.92,46.99,52.6,48.42,48.3,49.45,48.92,48.14,49.19,46.78,77.19,78.18,76.07,76.72,76.65,78.33,78.5,77.68,78.77,78.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 02:59:00,180.0492,0,2.7702,2.7702,0,72.48673,0,75.06,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.94,47.02,52.62,48.5,48.31,49.51,48.88,48.12,49.17,46.81,77.15,78.13,75.99,76.69,76.59,78.24,78.45,77.63,78.7,78.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:00:00,175.2024,0,2.7702,2.7702,0,72.48673,0,75.04,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.96,47.09,52.65,48.5,48.3,49.52,48.95,48.1,49.16,46.85,77.14,78.22,76.02,76.69,76.63,78.22,78.48,77.65,78.72,78.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:01:00,181.434,0,2.7702,2.7702,0,72.48673,0,75.06,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,47.06,52.72,48.55,48.34,49.53,48.97,48.09,49.25,46.87,77.11,78.17,75.98,76.68,76.63,78.24,78.41,77.64,78.72,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:02:00,168.9696,0,5.5404,2.7702,0,72.48673,0,75.01,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.01,47.09,52.74,48.54,48.34,49.55,48.98,48.13,49.26,46.87,77.09,78.17,75.96,76.63,76.57,78.27,78.44,77.6,78.74,78.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 03:03:00,186.9744,0,2.7702,2.7702,0,72.48673,0,74.88,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.04,47.14,52.83,48.62,48.36,49.52,49.01,48.16,49.27,46.89,77.09,78.23,75.95,76.68,76.64,78.27,78.44,77.56,78.64,78.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:04:00,165.507,0,2.7702,2.7702,0,72.48673,0,74.69,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.04,47.12,52.78,48.63,48.41,49.49,49.03,48.16,49.3,46.93,77.04,78.21,76.0,76.63,76.61,78.3,78.38,77.56,78.66,78.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:05:00,187.6668,0,2.7702,2.7702,0,72.48673,0,74.54,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.01,47.15,52.79,48.66,48.4,49.53,49.05,48.19,49.38,46.93,77.01,78.19,75.97,76.61,76.59,78.28,78.37,77.61,78.72,78.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:06:00,168.9696,0,5.5404,2.7702,0,72.48673,0,74.49,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.05,47.12,52.76,48.69,48.43,49.59,49.09,48.19,49.42,46.96,76.97,78.15,75.93,76.56,76.61,78.27,78.3,77.54,78.67,78.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 03:07:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,74.45,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.08,47.17,52.82,48.71,48.49,49.53,49.12,48.2,49.45,46.98,77.0,78.21,75.97,76.64,76.56,78.27,78.31,77.56,78.64,78.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:08:00,163.42919999999998,0,2.7702,2.7702,0,72.48673,0,74.39,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.16,47.19,52.87,48.76,48.46,49.63,49.16,48.3,49.48,47.04,76.98,78.21,75.94,76.59,76.51,78.3,78.34,77.54,78.65,78.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 03:09:00,184.2042,0,2.7702,2.7702,0,72.48673,0,74.39,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.15,47.17,52.91,48.74,48.46,49.65,49.13,48.27,49.5,47.04,76.99,78.18,75.94,76.6,76.56,78.27,78.31,77.56,78.61,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:10:00,175.2024,0,5.5404,2.7702,0,72.48673,0,74.39,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.13,47.18,52.88,48.77,48.52,49.63,49.13,48.29,49.54,47.02,76.93,78.17,75.94,76.6,76.57,78.25,78.29,77.49,78.64,78.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 03:11:00,180.0492,0,2.7702,2.7702,0,72.48673,0,74.33,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.16,47.17,52.94,48.81,48.51,49.69,49.1,48.35,49.56,47.05,76.94,78.16,75.89,76.61,76.54,78.25,78.27,77.55,78.65,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:12:00,170.3544,0,2.7702,2.7702,0,72.48673,0,74.23,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.18,47.21,52.96,48.81,48.49,49.62,49.13,48.36,49.54,47.09,76.89,78.21,75.94,76.56,76.54,78.29,78.31,77.53,78.57,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:13:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,74.18,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.21,47.21,52.93,48.81,48.55,49.65,49.15,48.41,49.59,47.09,76.94,78.19,75.86,76.55,76.53,78.27,78.22,77.52,78.55,78.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 03:14:00,166.8918,0,2.7702,0.0,0,72.48673,0,74.05,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.2,47.23,52.93,48.85,48.58,49.61,49.16,48.41,49.66,47.08,76.85,78.19,75.89,76.56,76.52,78.24,78.25,77.49,78.6,78.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:15:00,180.0492,0,5.5404,2.7702,0,72.48673,0,73.99,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.23,47.23,53.0,48.84,48.61,49.74,49.2,48.43,49.7,47.14,76.87,78.19,75.9,76.55,76.49,78.28,78.29,77.48,78.56,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:16:00,173.1246,0,2.7702,2.7702,0,72.48673,0,73.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.24,47.25,52.97,48.86,48.63,49.76,49.17,48.48,49.7,47.16,76.9,78.21,75.87,76.56,76.52,78.24,78.19,77.5,78.56,78.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:17:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,73.81,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.26,47.22,53.11,48.91,48.68,49.81,49.24,48.5,49.68,47.16,76.9,78.22,75.9,76.56,76.51,78.29,78.21,77.48,78.53,78.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 03:18:00,164.81400000000002,0,2.7702,2.7702,0,72.48673,0,73.75,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.26,47.28,53.18,48.91,48.71,49.7,49.23,48.49,49.72,47.19,76.86,78.2,75.82,76.52,76.51,78.26,78.19,77.49,78.58,78.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 03:19:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,73.66,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.27,47.27,53.13,48.93,48.77,49.68,49.28,48.52,49.72,47.19,76.82,78.18,75.87,76.54,76.51,78.22,78.23,77.49,78.55,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:20:00,168.9696,0,5.5404,2.7702,0,72.48673,0,73.65,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.27,47.28,53.21,48.93,48.76,49.69,49.27,48.56,49.71,47.2,76.81,78.19,75.83,76.52,76.48,78.22,78.18,77.44,78.5,78.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:21:00,184.2042,0,2.7702,2.7702,0,72.48673,0,73.62,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.33,47.31,53.29,48.96,48.78,49.64,49.26,48.54,49.77,47.24,76.84,78.22,75.84,76.51,76.49,78.21,78.15,77.48,78.5,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 03:22:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,73.6,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.34,47.3,53.24,48.97,48.78,49.74,49.29,48.59,49.77,47.26,76.83,78.17,75.87,76.51,76.52,78.2,78.17,77.47,78.53,78.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:23:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,73.59,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.32,47.29,53.34,48.95,48.81,49.72,49.3,48.61,49.79,47.25,76.75,78.18,75.86,76.52,76.51,78.19,78.15,77.48,78.53,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:24:00,168.2772,0,5.5404,2.7702,0,72.48673,0,73.55,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.36,47.29,53.4,48.98,48.87,49.69,49.3,48.62,49.8,47.24,76.79,78.19,75.85,76.49,76.51,78.23,78.13,77.43,78.47,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 03:25:00,182.1264,0,2.7702,2.7702,0,72.48673,0,73.53,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.35,47.3,53.32,48.98,48.86,49.66,49.34,48.65,49.83,47.28,76.81,78.19,75.79,76.49,76.45,78.19,78.17,77.44,78.53,78.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 03:26:00,189.0522,0,2.7702,2.7702,0,72.48673,0,73.53,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.39,47.31,53.46,49.03,48.84,49.67,49.32,48.67,49.86,47.27,76.86,78.22,75.78,76.5,76.5,78.2,78.08,77.39,78.45,78.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:27:00,166.1994,0,2.7702,2.7702,0,72.48673,0,73.46,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.4,47.32,53.43,49.04,48.88,49.67,49.34,48.68,49.93,47.33,76.81,78.2,75.82,76.52,76.51,78.21,78.14,77.44,78.52,78.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:28:00,184.2042,0,2.7702,2.7702,0,72.48673,0,73.47,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.44,47.34,53.4,48.92,48.86,49.53,49.33,48.66,49.87,47.31,76.78,78.2,75.84,76.55,76.44,78.31,78.16,77.47,78.54,78.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:29:00,172.43220000000002,0,5.5404,2.7702,0,72.48673,0,73.5,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.35,47.33,53.41,48.65,48.88,49.05,49.21,48.62,49.67,47.29,76.83,78.25,75.84,76.75,76.52,78.48,78.19,77.43,78.58,78.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 03:30:00,180.0492,0,2.7702,0.0,0,72.48673,0,73.47,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.26,47.28,53.3,48.51,48.82,48.81,48.99,48.61,49.43,47.17,76.95,78.26,75.94,76.84,76.53,78.73,78.37,77.45,78.71,78.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:31:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,73.41,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.07,47.22,53.13,48.33,48.86,48.38,48.68,48.49,49.28,47.03,77.1,78.36,76.04,76.93,76.57,78.98,78.61,77.6,78.88,78.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:32:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,73.32,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.85,47.11,52.98,48.21,48.84,48.02,48.35,48.36,49.01,46.88,77.25,78.36,76.1,77.03,76.68,79.2,78.79,77.62,79.0,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 03:33:00,166.8918,0,2.7702,2.7702,0,72.48673,0,73.34,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.61,47.05,52.81,48.14,48.73,47.73,48.02,48.24,48.73,46.71,77.34,78.5,76.17,77.09,76.75,79.38,79.0,77.75,79.22,78.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:34:00,183.51180000000002,0,5.5404,2.7702,0,72.48673,0,73.34,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.41,46.95,52.73,47.97,48.64,47.54,47.75,48.13,48.6,46.58,77.52,78.59,76.3,77.17,76.87,79.55,79.19,77.82,79.3,79.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 03:35:00,170.3544,0,2.7702,2.7702,0,72.48673,0,73.31,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.26,46.81,52.61,47.82,48.54,47.3,47.51,48.0,48.37,46.47,77.65,78.66,76.41,77.3,76.92,79.68,79.41,77.86,79.4,79.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:36:00,187.66740000000001,0,2.7702,2.7702,0,72.48673,0,73.25,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.04,46.75,52.47,47.65,48.44,47.11,47.25,47.89,48.22,46.37,77.81,78.69,76.48,77.4,77.0,79.84,79.55,77.94,79.55,79.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 03:37:00,165.50639999999999,0,2.7702,2.7702,0,72.48673,0,73.21,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.92,46.63,52.36,47.47,48.35,46.91,47.03,47.79,48.12,46.26,77.93,78.74,76.52,77.56,77.08,79.96,79.78,78.07,79.65,79.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:38:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,73.15,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.76,46.58,52.3,47.23,48.3,46.79,46.78,47.69,47.96,46.19,77.99,78.81,76.64,77.68,77.1,80.1,79.96,78.13,79.77,79.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:39:00,172.43220000000002,0,5.5404,2.7702,0,72.48673,0,73.13,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.64,46.5,52.23,47.05,48.24,46.72,46.65,47.58,47.81,46.05,78.09,78.89,76.64,77.85,77.17,80.2,80.1,78.19,79.83,79.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:40:00,180.0492,0,2.7702,2.7702,0,72.48673,0,73.12,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.53,46.43,52.12,46.88,48.17,46.52,46.48,47.52,47.72,46.0,78.22,78.97,76.69,77.91,77.16,80.3,80.2,78.27,79.95,79.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 03:41:00,171.0468,0,2.7702,2.7702,0,72.48673,0,73.03,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.43,46.37,52.06,46.75,48.13,46.47,46.38,47.46,47.68,45.92,78.32,78.97,76.78,78.01,77.25,80.3,80.3,78.31,80.0,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:42:00,183.51180000000002,0,2.7702,0.0,0,72.48673,0,73.01,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.35,46.32,52.04,46.67,48.09,46.45,46.27,47.35,47.57,45.83,78.41,79.07,76.85,78.1,77.31,80.3,80.4,78.37,80.0,79.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:43:00,171.7398,0,5.5404,2.7702,0,72.48673,0,72.98,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.22,46.28,51.99,46.56,48.04,46.42,46.18,47.31,47.47,45.78,78.44,79.15,76.91,78.23,77.33,80.4,80.6,78.42,80.2,79.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:44:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,72.88,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.16,46.21,51.9,46.49,48.04,46.35,46.06,47.26,47.42,45.75,78.52,79.17,76.93,78.25,77.41,80.4,80.6,78.46,80.2,79.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 03:45:00,166.8918,0,2.7702,2.7702,0,72.48673,0,72.87,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.08,46.16,51.88,46.41,48.01,46.25,45.91,47.23,47.39,45.69,78.66,79.18,76.93,78.34,77.42,80.5,80.8,78.48,80.2,79.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 03:46:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,72.78,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.01,46.18,51.86,46.34,47.99,46.28,45.87,47.17,47.39,45.65,78.77,79.2,77.06,78.42,77.47,80.6,80.8,78.51,80.3,79.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:47:00,167.5842,0,2.7702,2.7702,0,72.48673,0,72.87,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.93,46.12,51.79,46.26,47.98,46.29,45.79,47.15,47.35,45.61,78.8,79.21,77.05,78.46,77.53,80.6,80.9,78.57,80.3,79.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:48:00,191.13000000000002,0,5.5404,2.7702,0,72.48673,0,72.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.87,46.12,51.73,46.19,47.94,46.16,45.66,47.08,47.29,45.56,78.83,79.27,77.06,78.54,77.55,80.6,81.0,78.57,80.3,79.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 03:49:00,180.7416,0,2.7702,2.7702,0,72.48673,0,72.94,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.78,46.06,51.7,46.14,47.96,46.11,45.56,47.06,47.27,45.5,78.9,79.34,77.13,78.55,77.56,80.7,81.2,78.67,80.4,79.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:50:00,166.8918,0,2.7702,2.7702,0,72.48673,0,72.88,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.71,46.07,51.66,46.13,47.98,46.07,45.45,47.04,47.26,45.48,78.93,79.32,77.15,78.62,77.6,80.7,81.3,78.71,80.4,79.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:51:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,72.94,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.66,46.07,51.66,46.12,47.96,45.99,45.32,46.99,47.17,45.39,79.04,79.31,77.18,78.63,77.66,80.8,81.3,78.76,80.4,79.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 03:52:00,168.9696,0,2.7702,2.7702,0,72.48673,0,72.9,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.62,46.08,51.63,46.18,47.94,46.16,45.33,46.94,47.22,45.45,79.11,79.29,77.2,78.61,77.68,80.7,81.4,78.77,80.5,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 03:53:00,181.434,0,5.5404,2.7702,0,72.48673,0,72.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.57,46.21,51.64,46.39,47.93,46.47,45.45,46.95,47.32,45.46,79.13,79.29,77.28,78.5,77.69,80.6,81.2,78.79,80.4,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 03:54:00,175.8948,0,2.7702,2.7702,0,72.48673,0,72.94,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.6,46.26,51.66,46.62,47.96,46.76,45.74,46.97,47.45,45.46,79.12,79.24,77.18,78.38,77.73,80.4,81.1,78.81,80.3,80.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:55:00,182.8194,0,2.7702,0.0,0,72.48673,0,72.88,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.73,46.37,51.76,46.8,47.94,47.06,46.0,47.03,47.61,45.5,79.06,79.15,77.16,78.29,77.67,80.2,80.9,78.72,80.2,79.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 03:56:00,166.8918,0,2.7702,2.7702,0,72.48673,0,72.82,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.92,46.53,51.89,47.03,47.99,47.37,46.38,47.17,47.8,45.6,78.97,79.07,77.05,78.18,77.61,80.1,80.8,78.75,80.1,79.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
