Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 03:57:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,72.81,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.05,46.62,52.0,47.24,48.05,47.58,46.68,47.25,47.97,45.69,78.89,79.01,76.98,78.05,77.58,79.89,80.5,78.6,80.0,79.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 03:58:00,169.662,0,5.5404,2.7702,0,72.48673,0,72.79,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.23,46.74,52.1,47.38,48.17,47.79,46.98,47.36,48.16,45.8,78.79,79.0,76.96,77.92,77.52,79.82,80.3,78.61,79.99,79.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 03:59:00,182.8194,0,2.7702,2.7702,0,72.48673,0,72.78,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.38,46.81,52.25,47.56,48.25,47.93,47.19,47.46,48.3,45.92,78.63,78.91,76.87,77.89,77.5,79.64,80.2,78.54,79.88,79.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:00:00,173.1246,0,2.7702,2.7702,0,72.48673,0,72.94,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.56,46.94,52.34,47.65,48.35,48.13,47.41,47.64,48.47,46.03,78.55,78.88,76.84,77.71,77.41,79.58,80.0,78.51,79.81,79.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:01:00,182.8194,0,2.7702,2.7702,0,72.48673,0,72.91,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.69,47.03,52.48,47.79,48.4,48.16,47.57,47.71,48.57,46.13,78.48,78.84,76.78,77.69,77.41,79.46,79.94,78.42,79.72,79.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:02:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,73.0,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.83,47.07,52.55,47.95,48.52,48.24,47.73,47.83,48.72,46.27,78.39,78.81,76.68,77.63,77.37,79.43,79.84,78.37,79.61,79.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 04:03:00,173.1246,0,5.5404,2.7702,0,72.48673,0,73.0,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.02,47.15,52.74,48.07,48.64,48.35,47.83,47.91,48.83,46.33,78.31,78.81,76.67,77.56,77.3,79.36,79.72,78.28,79.51,79.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:04:00,177.279,0,2.7702,2.7702,0,72.48673,0,73.0,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.04,47.19,52.84,48.03,48.66,48.2,47.94,48.01,48.87,46.4,78.17,78.79,76.62,77.54,77.21,79.4,79.69,78.26,79.54,79.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:05:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,72.98,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.14,47.17,53.01,47.98,48.82,48.03,47.91,48.09,48.87,46.42,78.22,78.79,76.63,77.62,77.27,79.51,79.76,78.31,79.59,79.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:06:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,72.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.08,47.13,52.89,47.99,48.84,47.71,47.62,48.0,48.66,46.38,78.21,78.84,76.6,77.54,77.23,79.69,79.89,78.24,79.68,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:07:00,170.3544,0,2.7702,0.0,0,72.48673,0,72.92,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.92,47.02,52.79,48.0,48.89,47.25,47.37,47.96,48.58,46.27,78.37,78.88,76.7,77.6,77.31,79.92,80.1,78.31,79.77,79.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 04:08:00,165.507,0,5.5404,2.7702,0,72.48673,0,72.84,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.74,46.96,52.66,47.92,48.9,47.05,47.1,47.84,48.4,46.18,78.51,78.94,76.8,77.65,77.32,80.1,80.2,78.35,79.81,79.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:09:00,184.2042,0,2.7702,2.7702,0,72.48673,0,72.72,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.54,46.88,52.55,47.89,48.85,46.89,46.85,47.77,48.23,46.11,78.54,79.02,76.87,77.64,77.38,80.3,80.4,78.4,79.94,79.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:10:00,174.51,0,2.7702,2.7702,0,72.48673,0,72.67,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.43,46.78,52.46,47.8,48.79,46.68,46.57,47.66,48.06,45.99,78.7,79.14,76.97,77.77,77.45,80.4,80.5,78.46,80.0,79.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:11:00,177.97140000000002,0,2.7702,2.7702,0,72.48673,0,72.47,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.29,46.69,52.33,47.66,48.73,46.56,46.33,47.6,47.93,45.95,78.75,79.09,76.96,77.79,77.49,80.5,80.8,78.53,80.2,79.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:12:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,72.45,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.18,46.65,52.32,47.51,48.7,46.4,46.1,47.52,47.83,45.86,78.9,79.22,77.06,77.93,77.61,80.6,80.9,78.58,80.3,79.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 04:13:00,169.662,0,5.5404,2.7702,0,72.48673,0,72.35,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.0,46.53,52.21,47.39,48.64,46.24,45.93,47.4,47.74,45.79,78.95,79.23,77.07,78.03,77.59,80.7,81.1,78.63,80.3,79.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:14:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,72.29,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.9,46.41,52.16,47.28,48.6,46.16,45.84,47.36,47.7,45.7,79.04,79.34,77.12,78.02,77.67,80.8,81.2,78.7,80.4,79.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:15:00,169.662,0,2.7702,2.7702,0,72.48673,0,72.23,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.79,46.4,52.1,47.2,48.55,46.02,45.72,47.31,47.59,45.65,79.13,79.38,77.13,78.14,77.7,80.9,81.3,78.79,80.4,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:16:00,184.8966,0,2.7702,2.7702,0,72.48673,0,72.23,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.75,46.38,52.09,47.15,48.51,45.99,45.56,47.24,47.52,45.6,79.22,79.45,77.28,78.19,77.7,80.9,81.3,78.76,80.4,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:17:00,168.9696,0,2.7702,2.7702,0,72.48673,0,72.26,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.65,46.33,52.04,47.07,48.5,45.9,45.51,47.21,47.45,45.56,79.29,79.45,77.29,78.2,77.79,80.9,81.5,78.85,80.5,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 04:18:00,180.0492,0,2.7702,2.7702,0,72.48673,0,72.3,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.62,46.3,51.97,47.02,48.51,45.85,45.4,47.16,47.45,45.51,79.34,79.47,77.29,78.28,77.8,80.9,81.5,78.86,80.6,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:19:00,175.2024,0,5.5404,0.0,0,72.48673,0,72.26,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.53,46.25,51.94,46.89,48.49,45.77,45.33,47.13,47.39,45.47,79.33,79.56,77.29,78.33,77.85,81.0,81.6,78.9,80.6,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 04:20:00,181.434,0,2.7702,2.7702,0,72.48673,0,72.35,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.51,46.24,51.91,46.88,48.48,45.72,45.3,47.08,47.34,45.44,79.45,79.61,77.4,78.4,77.87,81.1,81.6,78.9,80.6,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:21:00,168.9696,0,2.7702,2.7702,0,72.48673,0,72.27,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.45,46.19,51.89,46.84,48.46,45.7,45.23,47.07,47.29,45.43,79.45,79.6,77.43,78.41,77.9,81.2,81.7,78.97,80.7,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:22:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,72.23,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.41,46.17,51.85,46.84,48.45,45.63,45.12,47.05,47.3,45.4,79.58,79.64,77.38,78.42,77.93,81.2,81.8,79.01,80.7,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:23:00,168.9696,0,2.7702,2.7702,0,72.48673,0,72.18,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.34,46.16,51.86,46.85,48.45,45.57,45.02,46.97,47.26,45.36,79.56,79.65,77.47,78.43,77.96,81.2,81.8,79.02,80.7,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 04:24:00,183.51180000000002,0,5.5404,2.7702,0,72.48673,0,72.14,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.32,46.17,51.82,46.86,48.45,45.49,45.06,46.94,47.24,45.32,79.61,79.7,77.45,78.45,77.97,81.3,81.9,79.0,80.7,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:25:00,169.662,0,2.7702,2.7702,0,72.48673,0,72.1,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.29,46.11,51.82,46.85,48.44,45.44,45.01,46.95,47.23,45.33,79.66,79.71,77.47,78.43,77.98,81.4,81.9,79.08,80.8,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:26:00,170.3544,0,2.7702,2.7702,0,72.48673,0,72.04,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.26,46.11,51.79,46.83,48.44,45.35,44.92,46.91,47.2,45.32,79.74,79.71,77.58,78.52,78.01,81.4,82.0,79.13,80.8,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:27:00,182.8194,0,2.7702,2.7702,0,72.48673,0,72.17,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.18,46.14,51.78,46.77,48.43,45.34,44.89,46.87,47.17,45.24,79.76,79.69,77.56,78.52,78.0,81.4,82.0,79.1,80.8,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:28:00,168.9696,0,2.7702,2.7702,0,72.48673,0,72.24,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.18,46.17,51.79,46.85,48.45,45.53,44.96,46.9,47.22,45.27,79.81,79.68,77.56,78.52,78.07,81.3,82.0,79.17,80.8,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 04:29:00,178.6638,0,2.7702,2.7702,0,72.48673,0,72.45,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.17,46.24,51.79,46.94,48.44,45.78,45.12,46.88,47.32,45.27,79.79,79.69,77.58,78.5,78.04,81.1,81.8,79.17,80.7,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:30:00,172.43220000000002,0,5.5404,2.7702,0,72.48673,0,72.49,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.31,46.35,51.79,47.06,48.44,46.13,45.4,46.91,47.48,45.32,79.8,79.67,77.51,78.42,78.07,81.0,81.7,79.16,80.6,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:31:00,188.3598,0,2.7702,0.0,0,72.48673,0,72.46,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.36,46.45,51.9,47.22,48.49,46.46,45.69,47.0,47.62,45.4,79.67,79.56,77.46,78.35,77.98,80.8,81.5,79.13,80.6,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:32:00,166.8918,0,2.7702,2.7702,0,72.48673,0,72.44,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.51,46.55,52.05,47.35,48.5,46.67,46.04,47.12,47.85,45.46,79.6,79.47,77.4,78.26,77.99,80.6,81.3,79.04,80.5,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:33:00,181.434,0,2.7702,2.7702,0,72.48673,0,72.47,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.7,46.76,52.18,47.5,48.55,46.91,46.32,47.27,48.01,45.55,79.45,79.4,77.33,78.15,77.88,80.5,81.1,79.0,80.3,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 04:34:00,168.9696,0,2.7702,2.7702,0,72.48673,0,72.49,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.9,46.86,52.32,47.73,48.7,47.17,46.61,47.4,48.19,45.75,79.37,79.38,77.23,78.08,77.88,80.4,81.0,78.93,80.3,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:35:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,72.48,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.1,46.96,52.45,47.8,48.86,47.34,46.82,47.54,48.36,45.86,79.25,79.32,77.2,78.01,77.76,80.3,80.8,78.87,80.1,80.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:36:00,167.5842,0,5.5404,2.7702,0,72.48673,0,72.44,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.23,47.15,52.54,47.92,49.04,47.5,47.05,47.64,48.47,45.98,79.08,79.27,77.05,77.94,77.71,80.1,80.6,78.75,80.1,79.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:37:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,72.51,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.4,47.11,52.68,48.04,49.02,47.61,47.18,47.8,48.65,46.07,78.97,79.22,77.01,77.88,77.65,80.0,80.5,78.72,79.97,79.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:38:00,166.1994,0,2.7702,2.7702,0,72.48673,0,72.44,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.58,47.22,52.85,48.12,49.14,47.74,47.34,47.91,48.81,46.2,78.89,79.16,76.98,77.83,77.62,79.97,80.4,78.68,79.92,79.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 04:39:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,72.44,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.75,47.3,52.98,48.23,49.24,47.85,47.49,48.0,48.88,46.31,78.79,79.13,76.94,77.76,77.55,79.87,80.3,78.61,79.79,79.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:40:00,169.662,0,2.7702,2.7702,0,72.48673,0,72.26,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.82,47.32,53.02,48.32,49.34,47.93,47.59,48.09,48.99,46.42,78.66,79.16,76.92,77.68,77.47,79.8,80.2,78.56,79.76,79.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:41:00,180.0492,0,2.7702,2.7702,0,72.48673,0,72.11,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.9,47.28,53.4,48.42,49.51,48.01,47.69,48.16,49.1,46.52,78.6,79.09,76.82,77.61,77.45,79.78,80.1,78.48,79.69,79.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:42:00,173.1246,0,5.5404,0.0,0,72.48673,0,71.99,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.07,47.4,53.36,48.53,49.57,48.04,47.72,48.24,49.17,46.55,78.56,79.11,76.8,77.61,77.42,79.69,79.98,78.43,79.64,79.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:43:00,182.8194,0,2.7702,2.7702,0,72.48673,0,72.08,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.1,47.42,53.41,48.54,49.65,48.11,47.81,48.31,49.25,46.59,78.49,79.04,76.73,77.56,77.33,79.65,79.95,78.44,79.59,79.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 04:44:00,170.3544,0,2.7702,2.7702,0,72.48673,0,72.07,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.19,47.41,53.37,48.61,49.68,48.12,47.89,48.42,49.35,46.66,78.47,79.11,76.71,77.5,77.37,79.62,79.92,78.35,79.57,79.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:45:00,182.127,0,2.7702,2.7702,0,72.48673,0,71.96,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.26,47.46,53.55,48.66,49.67,48.24,48.16,48.5,49.45,46.77,78.36,79.04,76.7,77.42,77.31,79.6,79.87,78.34,79.5,79.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:46:00,173.1246,0,2.7702,2.7702,0,72.48673,0,71.84,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.28,47.46,53.69,48.69,49.7,48.27,48.31,48.5,49.47,46.81,78.28,79.02,76.66,77.46,77.3,79.56,79.85,78.26,79.47,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:47:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,71.76,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.4,47.48,53.82,48.76,49.71,48.25,48.37,48.56,49.49,46.83,78.26,79.01,76.64,77.41,77.29,79.51,79.72,78.25,79.38,79.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:48:00,163.42919999999998,0,5.5404,2.7702,0,72.48673,0,71.83,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.42,47.5,53.96,48.83,49.75,48.3,48.44,48.61,49.61,46.88,78.22,79.01,76.6,77.35,77.24,79.49,79.7,78.2,79.38,79.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 04:49:00,188.3598,0,2.7702,2.7702,0,72.48673,0,71.83,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.48,47.56,54.03,48.89,49.79,48.28,48.5,48.62,49.71,46.98,78.18,79.04,76.53,77.34,77.26,79.43,79.67,78.15,79.43,79.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:50:00,168.2766,0,2.7702,2.7702,0,72.48673,0,71.84,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.53,47.58,54.16,48.95,49.83,48.36,48.45,48.68,49.72,47.04,78.09,78.97,76.53,77.33,77.22,79.38,79.6,78.18,79.37,79.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:51:00,182.8194,0,2.7702,2.7702,0,72.48673,0,71.77,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.57,47.6,54.19,48.96,49.88,48.35,48.34,48.72,49.75,47.07,78.09,78.98,76.55,77.27,77.18,79.36,79.56,78.1,79.32,79.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:52:00,168.9696,0,2.7702,0.0,0,72.48673,0,71.78,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.64,47.65,54.28,48.98,49.93,48.37,48.35,48.8,49.79,47.12,78.06,78.96,76.52,77.28,77.15,79.39,79.56,78.14,79.26,79.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 04:53:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,71.69,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.66,47.6,54.22,49.04,50.05,48.39,48.34,48.84,49.83,47.19,78.02,79.0,76.45,77.25,77.16,79.36,79.51,78.07,79.24,79.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 04:54:00,170.3544,0,5.5404,2.7702,0,72.48673,0,71.67,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.69,47.67,54.19,49.06,50.1,48.43,48.4,48.85,49.93,47.18,77.96,78.99,76.48,77.22,77.14,79.32,79.46,78.08,79.27,79.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:55:00,182.127,0,2.7702,2.7702,0,72.48673,0,71.68,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.76,47.7,54.26,49.12,50.2,48.47,48.51,48.88,49.96,47.23,77.94,79.0,76.4,77.22,77.13,79.29,79.48,78.03,79.18,79.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 04:56:00,173.1246,0,2.7702,2.7702,0,72.48673,0,71.66,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.79,47.65,54.26,49.17,50.19,48.46,48.61,48.92,49.96,47.26,77.95,78.99,76.38,77.24,77.08,79.29,79.41,78.04,79.18,79.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 04:57:00,180.0492,0,2.7702,2.7702,0,72.48673,0,71.65,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.8,47.68,54.27,49.17,50.16,48.47,48.61,48.94,50.03,47.28,77.86,78.95,76.38,77.18,77.08,79.29,79.38,77.98,79.13,79.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 04:58:00,167.5842,0,2.7702,2.7702,0,72.48673,0,71.66,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.85,47.76,54.4,49.22,50.28,48.49,48.66,49.01,50.05,47.3,77.85,78.99,76.39,77.19,77.03,79.29,79.4,77.96,79.18,79.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-14 04:59:00,182.8194,0,2.7702,2.7702,0,72.48673,0,71.77,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.89,47.81,54.36,49.23,50.32,48.54,48.67,49.02,50.11,47.33,77.82,78.98,76.39,77.16,77.05,79.28,79.32,77.95,79.11,79.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:00:00,172.43220000000002,0,5.5404,2.7702,0,72.48673,0,71.81,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.85,47.81,54.44,49.26,50.34,48.52,48.69,49.08,50.13,47.33,77.78,79.0,76.39,77.17,77.06,79.26,79.28,77.97,79.06,79.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:01:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,71.81,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.89,47.79,54.43,49.26,50.45,48.54,48.73,49.11,50.19,47.39,77.75,78.92,76.34,77.08,77.0,79.25,79.3,77.94,79.08,79.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:02:00,166.1994,0,2.7702,0.0,0,72.48673,0,71.68,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.95,47.88,54.52,49.31,50.5,48.56,48.7,49.13,50.26,47.44,77.74,78.95,76.34,77.14,77.01,79.22,79.23,77.91,79.05,79.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 05:03:00,180.7416,0,2.7702,2.7702,0,72.48673,0,71.65,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,47.83,54.49,49.33,50.54,48.58,48.75,49.15,50.27,47.45,77.71,78.94,76.28,77.07,77.02,79.24,79.19,77.88,79.03,79.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 05:04:00,175.8948,0,2.7702,2.7702,0,72.48673,0,71.53,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.97,47.86,54.67,49.38,50.55,48.58,48.77,49.19,50.31,47.46,77.7,78.96,76.28,77.08,76.96,79.19,79.19,77.86,79.0,79.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:05:00,180.0492,0,2.7702,2.7702,0,72.48673,0,71.38,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,47.87,54.72,49.36,50.5,48.6,48.77,49.24,50.36,47.52,77.66,78.93,76.31,77.05,76.95,79.17,79.16,77.89,79.0,79.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:06:00,166.8918,0,2.7702,2.7702,0,72.48673,0,71.24,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.05,47.88,54.64,49.43,50.64,48.61,48.77,49.25,50.47,47.58,77.67,78.92,76.31,77.06,76.97,79.18,79.18,77.88,79.01,78.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 05:07:00,191.8224,0,5.5404,2.7702,0,72.48673,0,71.16,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.06,47.9,54.66,49.44,50.66,48.59,48.83,49.28,50.61,47.56,77.69,78.98,76.26,77.02,76.92,79.18,79.17,77.83,78.98,78.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 05:08:00,166.1994,0,2.7702,2.7702,0,72.48673,0,71.12,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.08,47.9,54.67,49.47,50.68,48.6,48.88,49.28,50.78,47.58,77.67,78.96,76.23,77.06,76.96,79.15,79.09,77.81,78.92,78.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:09:00,180.7416,0,2.7702,2.7702,0,72.48673,0,71.06,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.07,47.87,54.73,49.47,50.71,48.63,48.85,49.34,50.92,47.61,77.58,78.92,76.24,76.98,76.91,79.15,79.08,77.82,78.96,78.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-14 05:10:00,166.1994,0,2.7702,2.7702,0,72.48673,0,70.92,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.26,47.89,54.7,49.52,50.79,48.65,48.89,49.37,50.95,47.63,77.61,78.93,76.21,77.06,76.91,79.16,79.1,77.83,78.96,78.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:11:00,189.7446,0,2.7702,2.7702,0,72.48673,0,70.9,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.2,47.91,54.7,49.53,50.8,48.64,48.89,49.37,50.96,47.65,77.57,78.96,76.21,77.01,76.9,79.14,79.05,77.74,78.85,78.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 05:12:00,166.8918,0,5.5404,0.0,0,72.48673,0,70.91,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.19,47.92,54.75,49.58,50.85,48.67,48.86,49.39,50.85,47.64,77.58,78.97,76.17,77.0,76.92,79.12,79.03,77.75,78.83,78.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:13:00,182.8194,0,2.7702,2.7702,0,72.48673,0,71.12,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.18,47.92,54.85,49.59,50.9,48.66,48.92,49.42,50.75,47.67,77.52,78.98,76.22,77.0,76.9,79.11,79.01,77.78,78.8,78.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 05:14:00,166.1994,0,2.7702,2.7702,0,72.48673,0,71.1,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.2,47.91,54.89,49.59,50.92,48.68,48.95,49.43,50.76,47.65,77.54,78.94,76.19,76.97,76.87,79.14,79.05,77.79,78.87,78.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 05:15:00,190.437,0,2.7702,2.7702,0,72.48673,0,71.12,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.19,47.99,54.88,49.64,50.95,48.65,48.92,49.42,50.74,47.64,77.56,78.92,76.22,76.98,76.9,79.1,79.0,77.74,78.88,78.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 05:16:00,163.42919999999998,0,2.7702,2.7702,0,72.48673,0,71.21,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.22,48.0,54.91,49.66,50.95,48.7,48.93,49.47,50.76,47.67,77.53,78.93,76.11,76.95,76.87,79.08,79.0,77.72,78.84,78.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:17:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,71.34,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.21,48.04,54.92,49.67,51.01,48.7,48.98,49.52,50.73,47.7,77.44,78.92,76.09,76.97,76.89,79.08,79.01,77.75,78.78,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 05:18:00,172.43220000000002,0,5.5404,2.7702,0,72.48673,0,71.4,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.29,48.02,55.05,49.7,51.0,48.73,48.96,49.52,50.83,47.71,77.46,78.92,76.16,76.96,76.85,79.11,78.97,77.71,78.83,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:19:00,181.434,0,2.7702,2.7702,0,72.48673,0,71.37,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.26,48.1,55.12,49.71,51.03,48.69,48.97,49.52,50.88,47.75,77.49,78.89,76.14,76.95,76.86,79.08,78.97,77.72,78.81,78.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 05:20:00,168.9696,0,2.7702,2.7702,0,72.48673,0,71.34,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.32,48.07,55.18,49.71,51.04,48.69,48.97,49.53,50.9,47.76,77.49,78.92,76.09,76.9,76.83,79.07,78.9,77.68,78.81,78.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:21:00,180.7416,0,2.7702,2.7702,0,72.48673,0,71.32,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.3,48.15,55.22,49.73,51.09,48.7,48.99,49.61,50.9,47.74,77.46,78.95,76.15,76.96,76.8,79.08,78.91,77.7,78.76,78.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 05:22:00,174.51,0,2.7702,0.0,0,72.48673,0,71.37,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.35,48.12,55.24,49.73,51.12,48.7,49.01,49.58,50.87,47.75,77.39,78.95,76.1,76.94,76.84,79.06,78.92,77.65,78.76,78.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:23:00,182.1264,0,2.7702,2.7702,0,72.48673,0,71.41,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.36,48.16,55.23,49.76,51.11,48.71,48.99,49.62,50.86,47.75,77.45,78.92,76.06,76.93,76.83,79.04,78.86,77.64,78.78,78.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:24:00,165.507,0,5.5404,2.7702,0,72.48673,0,71.28,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.39,48.14,55.27,49.81,51.17,48.74,49.03,49.61,50.83,47.77,77.45,78.92,76.07,76.91,76.79,79.05,78.87,77.64,78.8,78.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 05:25:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,71.18,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.41,48.17,55.32,49.84,51.16,48.74,49.05,49.66,50.78,47.77,77.41,78.95,76.12,76.87,76.79,79.02,78.87,77.67,78.74,78.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:26:00,170.3544,0,2.7702,2.7702,0,72.48673,0,71.26,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.4,48.22,55.37,49.84,51.23,48.73,49.04,49.65,50.79,47.77,77.37,78.96,76.08,76.89,76.8,79.02,78.86,77.64,78.69,78.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:27:00,180.7416,0,2.7702,2.7702,0,72.48673,0,71.24,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.46,48.26,55.38,49.84,51.24,48.71,49.05,49.69,50.77,47.78,77.34,78.94,76.1,76.9,76.8,79.06,78.83,77.63,78.7,78.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:28:00,166.1994,0,2.7702,2.7702,0,72.48673,0,71.15,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.49,48.33,55.41,49.9,51.27,48.71,49.07,49.7,50.85,47.83,77.4,78.92,76.04,76.89,76.81,79.07,78.82,77.62,78.74,78.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 05:29:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,70.95,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.45,48.22,55.29,49.89,51.25,48.72,49.08,49.68,50.9,47.82,77.35,78.91,76.06,76.87,76.8,79.06,78.85,77.61,78.69,78.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:30:00,166.8918,0,5.5404,2.7702,0,72.48673,0,70.7,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.44,48.28,55.38,49.91,51.26,48.7,49.08,49.74,50.95,47.83,77.35,78.92,76.04,76.83,76.73,79.08,78.84,77.66,78.71,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:31:00,186.28199999999998,0,2.7702,0.0,0,72.48673,0,70.61,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.45,48.27,55.42,49.9,51.42,48.54,49.05,49.71,50.86,47.85,77.34,78.95,76.0,76.87,76.82,79.08,78.82,77.58,78.68,78.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:32:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,70.61,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.47,48.36,55.32,49.78,51.53,48.14,49.02,49.72,50.65,47.84,77.43,78.94,76.08,76.98,76.79,79.34,78.91,77.67,78.8,78.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:33:00,180.0492,0,2.7702,2.7702,0,72.48673,0,70.79,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.36,48.28,55.1,49.69,51.58,47.87,48.85,49.65,50.42,47.7,77.46,78.93,76.16,77.02,76.8,79.5,79.0,77.7,78.94,78.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 05:34:00,164.1216,0,2.7702,2.7702,0,72.48673,0,70.87,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.15,48.19,54.92,49.61,51.62,47.6,48.54,49.51,50.2,47.57,77.58,79.04,76.22,77.07,76.9,79.72,79.23,77.75,79.03,78.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:35:00,188.3598,0,2.7702,2.7702,0,72.48673,0,70.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.9,48.1,54.78,49.52,51.54,47.32,48.18,49.34,49.98,47.38,77.75,79.12,76.33,77.14,76.91,79.91,79.43,77.81,79.12,78.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:36:00,170.3544,0,5.5404,2.7702,0,72.48673,0,70.88,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.71,48.01,54.61,49.45,51.47,46.97,47.86,49.21,49.75,47.27,77.92,79.14,76.38,77.22,77.05,80.1,79.67,77.87,79.27,79.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:37:00,180.0492,0,2.7702,2.7702,0,72.48673,0,70.96,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.51,47.9,54.46,49.33,51.38,46.73,47.59,49.09,49.53,47.15,78.07,79.25,76.48,77.23,77.15,80.3,79.86,77.97,79.47,79.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:38:00,167.5842,0,2.7702,2.7702,0,72.48673,0,71.04,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.3,47.8,54.31,49.21,51.29,46.49,47.39,48.94,49.33,47.05,78.2,79.31,76.54,77.35,77.15,80.5,80.0,78.08,79.61,79.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 05:39:00,187.66740000000001,0,2.7702,2.7702,0,72.48673,0,71.18,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.13,47.61,54.19,49.12,51.21,46.21,47.19,48.84,49.11,46.91,78.29,79.39,76.71,77.41,77.3,80.7,80.2,78.16,79.68,79.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 05:40:00,169.662,0,2.7702,2.7702,0,72.48673,0,71.25,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.0,47.56,54.09,49.05,51.11,46.01,47.0,48.73,48.98,46.82,78.45,79.45,76.74,77.5,77.34,80.8,80.2,78.18,79.73,79.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:41:00,181.434,0,2.7702,2.7702,0,72.48673,0,71.25,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.9,47.53,54.0,48.95,51.04,45.83,46.81,48.65,48.93,46.73,78.55,79.52,76.81,77.52,77.41,80.9,80.4,78.29,79.84,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:42:00,166.1994,0,5.5404,0.0,0,72.48673,0,71.22,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.74,47.5,53.92,48.86,50.95,45.71,46.68,48.56,48.87,46.6,78.6,79.56,76.86,77.59,77.37,81.0,80.6,78.33,79.86,79.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:43:00,188.3598,0,2.7702,2.7702,0,72.48673,0,71.22,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.65,47.43,53.8,48.81,50.91,45.61,46.59,48.47,48.76,46.54,78.76,79.56,76.9,77.67,77.46,81.1,80.6,78.41,79.99,79.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-14 05:44:00,167.5842,0,2.7702,2.7702,0,72.48673,0,70.87,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.5,47.42,53.69,48.73,50.86,45.56,46.48,48.4,48.56,46.43,78.78,79.58,76.96,77.67,77.53,81.1,80.8,78.42,80.1,79.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:45:00,180.7416,0,2.7702,2.7702,0,72.48673,0,70.67,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.42,47.38,53.66,48.66,50.78,45.5,46.36,48.35,48.45,46.39,78.93,79.64,77.06,77.77,77.56,81.2,80.8,78.45,80.1,79.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:46:00,174.51,0,2.7702,2.7702,0,72.48673,0,70.78,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.36,47.34,53.63,48.62,50.75,45.48,46.29,48.28,48.32,46.31,78.96,79.65,77.06,77.78,77.64,81.2,80.9,78.58,80.2,79.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:47:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,70.93,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.29,47.22,53.59,48.58,50.75,45.4,46.19,48.22,48.24,46.27,79.07,79.73,77.1,77.85,77.68,81.2,81.0,78.62,80.3,79.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:48:00,166.8918,0,2.7702,2.7702,0,72.48673,0,71.03,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.23,47.16,53.51,48.51,50.68,45.33,46.1,48.14,48.14,46.22,79.1,79.77,77.1,77.87,77.7,81.3,81.1,78.64,80.4,79.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 05:49:00,180.7416,0,5.5404,2.7702,0,72.48673,0,71.09,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.16,47.12,53.5,48.48,50.6,45.31,46.02,48.1,48.07,46.14,79.22,79.78,77.22,77.93,77.73,81.4,81.2,78.68,80.5,79.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:50:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,71.07,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.13,47.11,53.43,48.41,50.58,45.28,45.92,48.08,48.03,46.08,79.31,79.82,77.19,77.98,77.78,81.4,81.2,78.75,80.5,79.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:51:00,182.127,0,2.7702,0.0,0,72.48673,0,71.15,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.09,47.1,53.41,48.33,50.56,45.25,45.85,48.02,47.95,46.02,79.35,79.83,77.21,78.02,77.77,81.4,81.3,78.73,80.5,79.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 05:52:00,169.662,0,2.7702,2.7702,0,72.48673,0,71.21,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.99,47.08,53.4,48.28,50.54,45.21,45.78,48.01,47.91,46.01,79.38,79.87,77.3,78.13,77.88,81.5,81.4,78.82,80.6,80.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:53:00,181.434,0,2.7702,2.7702,0,72.48673,0,71.25,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.92,47.07,53.41,48.23,50.5,45.12,45.7,47.95,47.88,45.95,79.43,79.83,77.34,78.12,77.88,81.6,81.5,78.82,80.6,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 05:54:00,171.7398,0,2.7702,2.7702,0,72.48673,0,71.25,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.88,47.06,53.39,48.24,50.5,45.1,45.69,47.9,47.81,45.91,79.5,79.87,77.37,78.18,77.89,81.5,81.6,78.87,80.6,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:55:00,182.8194,0,5.5404,2.7702,0,72.48673,0,71.22,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.81,47.12,53.36,48.23,50.45,45.25,45.69,47.91,47.81,45.88,79.53,79.85,77.39,78.13,77.94,81.4,81.5,78.92,80.7,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
