Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 05:56:00,184.2042,0,2.7702,2.7702,0,72.48673,0,71.21,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.83,47.19,53.34,48.26,50.36,45.52,45.77,47.89,47.93,45.92,79.58,79.88,77.34,78.18,77.93,81.3,81.5,78.92,80.6,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 05:57:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,71.21,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.91,47.26,53.36,48.32,50.3,45.81,45.92,47.9,48.1,45.94,79.55,79.83,77.34,78.11,77.93,81.1,81.4,78.87,80.5,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 05:58:00,175.2012,0,2.7702,2.7702,0,72.48673,0,71.09,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.02,47.26,53.45,48.41,50.37,46.11,46.15,47.95,48.29,46.0,79.45,79.75,77.25,78.05,77.9,81.0,81.2,78.87,80.4,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-14 05:59:00,171.7398,0,2.7702,2.7702,0,72.48673,0,71.0,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.14,47.42,53.56,48.47,50.4,46.41,46.39,48.06,48.48,46.07,79.4,79.65,77.21,77.99,77.84,80.8,81.1,78.81,80.3,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:00:00,168.9696,0,2.7702,0.0,0,72.48673,0,70.93,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.32,47.54,53.69,48.64,50.52,46.6,46.65,48.18,48.65,46.17,79.33,79.59,77.14,77.97,77.82,80.6,80.9,78.79,80.2,79.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:01:00,186.9744,0,5.5404,2.7702,0,72.48673,0,70.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.49,47.64,53.8,48.74,50.53,46.81,46.88,48.28,48.82,46.28,79.24,79.55,77.13,77.88,77.7,80.5,80.8,78.73,80.1,79.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:02:00,177.279,0,2.7702,2.7702,0,72.48673,0,70.81,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.67,47.72,53.89,48.87,50.55,47.01,47.07,48.43,48.98,46.38,79.04,79.5,77.04,77.86,77.69,80.5,80.6,78.64,80.0,79.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:03:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,70.79,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.81,47.82,54.01,48.95,50.61,47.17,47.27,48.53,49.1,46.51,78.98,79.46,77.01,77.79,77.63,80.3,80.5,78.57,79.85,79.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 06:04:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,70.62,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.92,47.91,54.13,49.09,50.73,47.26,47.43,48.63,49.24,46.6,78.8,79.4,76.88,77.73,77.59,80.2,80.4,78.55,79.79,79.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:05:00,164.1216,0,2.7702,2.7702,0,72.48673,0,70.63,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.11,47.98,54.18,49.17,50.77,47.39,47.55,48.75,49.37,46.71,78.81,79.35,76.83,77.68,77.55,80.2,80.3,78.46,79.75,79.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:06:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,70.73,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.17,48.05,54.28,49.22,50.83,47.43,47.68,48.82,49.45,46.77,78.76,79.33,76.81,77.57,77.52,80.1,80.2,78.43,79.7,79.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:07:00,169.662,0,5.5404,2.7702,0,72.48673,0,70.81,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.29,48.04,54.39,49.23,51.0,47.38,47.76,48.87,49.57,46.83,78.66,79.32,76.82,77.59,77.45,80.1,80.2,78.39,79.66,79.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:08:00,182.127,0,2.7702,0.0,0,72.48673,0,70.75,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.34,48.07,54.68,49.27,51.08,47.19,47.78,48.89,49.52,46.91,78.61,79.31,76.78,77.62,77.44,80.2,80.2,78.31,79.7,79.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,5.5404
2021-06-14 06:09:00,167.5842,0,2.7702,2.7702,0,72.48673,0,70.78,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.3,48.0,54.65,49.24,51.08,46.98,47.63,48.89,49.33,46.84,78.71,79.42,76.82,77.6,77.45,80.4,80.3,78.37,79.73,79.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:10:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,70.73,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.16,47.98,54.59,49.27,51.29,46.66,47.34,48.86,49.23,46.75,78.81,79.49,76.85,77.66,77.52,80.5,80.5,78.41,79.83,79.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:11:00,175.8948,0,2.7702,2.7702,0,72.48673,0,70.73,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.95,47.88,54.45,49.23,51.36,46.35,47.05,48.73,49.04,46.64,78.89,79.57,76.96,77.65,77.57,80.7,80.6,78.45,79.87,79.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 06:12:00,182.127,0,2.7702,2.7702,0,72.48673,0,70.82,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.77,47.77,54.32,49.16,51.3,46.1,46.8,48.63,48.9,46.57,78.99,79.63,77.01,77.68,77.57,80.9,80.8,78.47,79.97,79.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:13:00,165.50639999999999,0,5.5404,2.7702,0,72.48673,0,70.82,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.65,47.73,54.21,49.09,51.3,45.82,46.57,48.6,48.76,46.49,79.15,79.65,77.05,77.78,77.72,81.1,81.0,78.59,80.1,79.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 06:14:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,70.81,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.53,47.62,54.11,48.98,51.22,45.61,46.35,48.49,48.69,46.39,79.24,79.69,77.12,77.78,77.74,81.2,81.1,78.61,80.2,79.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:15:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,70.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.38,47.5,54.04,48.9,51.14,45.49,46.18,48.38,48.58,46.3,79.33,79.76,77.19,77.92,77.81,81.3,81.2,78.63,80.3,79.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:16:00,180.0492,0,2.7702,0.0,0,72.48673,0,70.97,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.29,47.41,53.97,48.77,51.08,45.39,46.02,48.29,48.47,46.23,79.35,79.83,77.22,77.96,77.79,81.4,81.4,78.72,80.3,79.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:17:00,170.3544,0,2.7702,2.7702,0,72.48673,0,70.91,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.18,47.32,53.91,48.73,51.02,45.27,45.91,48.25,48.38,46.17,79.48,79.96,77.25,78.02,77.89,81.5,81.5,78.82,80.5,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:18:00,180.7416,0,2.7702,2.7702,0,72.48673,0,70.79,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.11,47.28,53.81,48.64,50.99,45.14,45.79,48.18,48.22,46.09,79.56,79.94,77.29,78.05,77.87,81.5,81.5,78.84,80.4,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 06:19:00,174.51,0,2.7702,2.7702,0,72.48673,0,70.76,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.02,47.24,53.76,48.64,50.94,45.03,45.67,48.11,48.04,46.05,79.58,79.98,77.36,78.12,77.92,81.6,81.6,78.91,80.6,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:20:00,177.279,0,5.5404,2.7702,0,72.48673,0,70.75,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.94,47.17,53.71,48.6,50.88,45.04,45.62,48.04,47.99,45.98,79.64,79.95,77.41,78.11,77.99,81.6,81.7,78.9,80.6,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:21:00,173.1246,0,2.7702,2.7702,0,72.48673,0,70.69,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.91,47.18,53.72,48.57,50.86,44.94,45.57,48.02,47.97,45.95,79.72,80.0,77.46,78.15,78.02,81.7,81.7,78.98,80.7,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:22:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,70.72,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.86,47.13,53.67,48.54,50.85,44.93,45.49,47.98,47.92,45.9,79.76,80.1,77.48,78.17,78.03,81.8,81.9,79.0,80.7,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:23:00,163.42919999999998,0,2.7702,2.7702,0,72.48673,0,70.88,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.82,47.13,53.62,48.45,50.84,44.9,45.41,47.9,47.82,45.84,79.79,80.1,77.48,78.29,78.05,81.8,81.9,78.99,80.8,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-14 06:24:00,186.28199999999998,0,2.7702,2.7702,0,72.48673,0,70.85,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.77,47.13,53.6,48.42,50.79,44.85,45.34,47.9,47.75,45.81,79.89,80.1,77.55,78.3,78.1,81.8,82.0,79.07,80.8,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:25:00,182.8194,0,2.7702,0.0,0,72.48673,0,70.84,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.71,47.09,53.55,48.42,50.8,44.81,45.28,47.85,47.72,45.78,79.88,80.1,77.53,78.29,78.16,81.9,82.0,79.08,80.9,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:26:00,169.662,0,5.5404,2.7702,0,72.48673,0,70.88,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.68,47.06,53.51,48.38,50.74,44.75,45.25,47.82,47.65,45.73,79.98,80.1,77.58,78.3,78.1,81.9,82.1,79.11,80.9,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:27:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,70.88,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.64,47.07,53.47,48.39,50.74,44.63,45.15,47.79,47.64,45.72,79.97,80.0,77.6,78.38,78.2,82.0,82.2,79.14,80.9,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:28:00,166.8918,0,2.7702,2.7702,0,72.48673,0,70.84,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.62,47.07,53.47,48.36,50.73,44.72,45.08,47.73,47.61,45.66,80.1,80.2,77.66,78.42,78.2,81.9,82.1,79.16,81.0,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 06:29:00,182.8194,0,2.7702,2.7702,0,72.48673,0,70.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.6,47.07,53.48,48.33,50.75,44.74,45.09,47.73,47.54,45.64,80.1,80.2,77.67,78.37,78.23,82.0,82.2,79.16,81.0,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:30:00,170.3544,0,2.7702,2.7702,0,72.48673,0,70.91,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.59,47.04,53.48,48.32,50.71,44.68,45.04,47.71,47.49,45.61,80.1,80.2,77.69,78.43,78.26,82.0,82.3,79.24,81.1,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:31:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,70.93,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.52,47.06,53.44,48.3,50.7,44.82,45.06,47.69,47.5,45.58,80.2,80.2,77.72,78.45,78.28,81.9,82.3,79.27,81.0,80.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:32:00,172.43220000000002,0,2.7702,2.7702,0,72.48673,0,70.93,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.52,47.13,53.39,48.29,50.66,45.06,45.14,47.66,47.61,45.6,80.2,80.2,77.73,78.43,78.28,81.7,82.2,79.18,80.9,80.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:33:00,182.127,0,5.5404,2.7702,0,72.48673,0,70.88,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.57,47.18,53.43,48.38,50.65,45.36,45.34,47.73,47.78,45.63,80.1,80.1,77.67,78.43,78.19,81.5,82.0,79.22,80.8,80.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:34:00,164.81400000000002,0,2.7702,0.0,0,72.48673,0,70.9,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.74,47.28,53.54,48.43,50.74,45.66,45.61,47.81,47.95,45.71,80.1,80.0,77.59,78.33,78.23,81.4,81.9,79.22,80.7,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-14 06:35:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,70.93,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.84,47.49,53.68,48.55,50.65,45.94,45.88,47.88,48.18,45.81,79.96,79.96,77.52,78.29,78.15,81.2,81.7,79.12,80.6,80.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:36:00,188.3598,0,2.7702,2.7702,0,72.48673,0,70.99,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.04,47.54,53.81,48.66,50.76,46.17,46.18,48.03,48.36,45.9,79.83,79.86,77.47,78.27,78.1,81.1,81.6,79.09,80.4,80.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 06:37:00,166.1994,0,2.7702,2.7702,0,72.48673,0,70.99,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.23,47.64,53.93,48.79,50.84,46.37,46.43,48.15,48.53,46.01,79.7,79.86,77.44,78.19,78.02,80.9,81.4,79.02,80.4,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:38:00,181.434,0,2.7702,2.7702,0,72.48673,0,70.97,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.39,47.78,54.0,48.91,50.88,46.56,46.62,48.28,48.73,46.13,79.62,79.79,77.37,78.12,77.98,80.8,81.2,78.95,80.3,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:39:00,174.51,0,2.7702,2.7702,0,72.48673,0,70.96,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.57,47.82,54.15,49.02,51.02,46.64,46.79,48.36,48.88,46.24,79.5,79.76,77.25,78.06,77.96,80.7,81.1,78.92,80.2,80.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-14 06:40:00,181.434,0,5.5404,2.7702,0,72.48673,0,70.78,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.68,47.89,54.28,49.13,51.05,46.8,46.97,48.48,49.03,46.37,79.33,79.67,77.2,77.98,77.88,80.6,80.9,78.85,80.1,80.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:41:00,166.1994,0,2.7702,2.7702,0,72.48673,0,70.62,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.96,48.01,54.44,49.2,51.12,46.92,47.07,48.58,49.12,46.44,79.27,79.69,77.12,77.92,77.84,80.6,80.8,78.74,80.1,80.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:42:00,186.28199999999998,0,2.7702,0.0,0,72.48673,0,70.59,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.01,48.09,54.51,49.31,51.22,46.98,47.2,48.61,49.22,46.56,79.23,79.65,77.17,77.92,77.81,80.5,80.8,78.7,79.9,79.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:43:00,183.51180000000002,0,2.7702,2.7702,0,72.48673,0,70.54,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.08,48.08,54.76,49.39,51.27,47.06,47.26,48.74,49.32,46.61,79.12,79.6,77.1,77.85,77.71,80.4,80.7,78.69,79.89,79.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:44:00,175.2024,0,2.7702,2.7702,0,72.48673,0,70.54,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.16,48.13,54.93,49.47,51.38,47.16,47.43,48.82,49.5,46.7,79.05,79.57,77.01,77.79,77.7,80.3,80.6,78.63,79.87,79.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:45:00,177.97140000000002,0,2.7702,2.7702,0,72.48673,0,70.59,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.29,48.14,54.96,49.57,51.37,47.2,47.55,48.9,49.53,46.73,78.94,79.57,77.01,77.81,77.65,80.2,80.5,78.54,79.79,79.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 06:46:00,168.9696,0,5.5404,2.7702,0,72.48673,0,70.57,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.36,48.19,54.98,49.6,51.43,47.29,47.56,48.96,49.56,46.82,78.9,79.59,76.95,77.75,77.59,80.2,80.4,78.54,79.71,79.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:47:00,185.58960000000002,0,2.7702,2.7702,0,72.48673,0,70.59,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.39,48.21,55.09,49.65,51.48,47.36,47.69,49.03,49.64,46.87,78.83,79.56,76.93,77.73,77.59,80.2,80.4,78.5,79.69,79.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:48:00,168.2766,0,2.7702,2.7702,0,72.48673,0,70.65,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.44,48.28,55.21,49.75,51.48,47.39,47.81,49.14,49.69,46.91,78.75,79.57,76.92,77.71,77.57,80.1,80.3,78.47,79.58,79.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:49:00,184.8972,0,2.7702,2.7702,0,72.48673,0,70.65,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.51,48.25,55.24,49.77,51.5,47.47,47.87,49.22,49.76,47.01,78.69,79.52,76.87,77.65,77.53,80.1,80.3,78.41,79.6,79.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:50:00,181.434,0,2.7702,0.0,0,72.48673,0,70.7,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.61,48.33,55.32,49.85,51.62,47.49,48.01,49.25,49.81,47.02,78.67,79.51,76.83,77.65,77.52,80.1,80.2,78.43,79.58,79.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 06:51:00,168.9696,0,2.7702,2.7702,0,72.48673,0,70.84,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.68,48.29,55.38,49.9,51.74,47.53,47.89,49.29,49.83,47.07,78.63,79.47,76.85,77.59,77.47,80.0,80.2,78.36,79.54,79.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 06:52:00,186.9744,0,2.7702,2.7702,0,72.48673,0,70.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.72,48.34,55.45,49.95,51.64,47.57,47.94,49.3,49.9,47.11,78.57,79.51,76.77,77.62,77.45,80.0,80.1,78.3,79.47,79.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:53:00,166.1994,0,5.5404,2.7702,0,72.48673,0,70.9,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.75,48.41,55.47,49.96,51.8,47.63,48.04,49.29,49.95,47.14,78.48,79.53,76.78,77.57,77.45,80.0,80.1,78.35,79.45,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:54:00,182.8194,0,2.7702,2.7702,0,72.78578,0,70.97,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.84,48.38,55.52,50.0,51.75,47.64,48.06,49.39,49.93,47.18,78.5,79.51,76.75,77.51,77.36,79.98,80.1,78.36,79.45,79.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:55:00,175.2024,0,2.7702,2.7702,0,72.78578,0,71.0,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.92,48.45,55.58,50.04,51.89,47.64,47.91,49.41,49.99,47.22,78.46,79.5,76.75,77.51,77.42,79.9,80.1,78.32,79.41,79.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 06:56:00,177.97140000000002,0,2.7702,2.7702,0,72.78578,0,70.75,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.93,48.43,55.61,50.06,51.9,47.68,47.9,49.45,50.02,47.21,78.45,79.49,76.76,77.47,77.34,79.91,80.0,78.28,79.38,79.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 06:57:00,172.43220000000002,0,2.7702,2.7702,0,72.78578,0,70.63,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.99,48.45,55.6,50.09,52.06,47.75,47.95,49.47,50.1,47.25,78.4,79.46,76.76,77.51,77.37,79.89,80.0,78.22,79.34,79.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 06:58:00,183.51180000000002,0,2.7702,2.7702,0,72.78578,0,70.78,100,NAN,16.621199999999998,NAN,NAN,96.9486,50.02,48.44,55.59,50.13,52.11,47.73,48.03,49.51,50.14,47.25,78.35,79.46,76.73,77.44,77.34,79.85,79.95,78.24,79.32,79.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 06:59:00,182.8194,0,5.5404,0.0,0,72.78578,0,70.82,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.04,48.49,55.6,50.15,52.05,47.74,48.03,49.51,50.2,47.27,78.29,79.5,76.69,77.44,77.36,79.84,79.93,78.16,79.29,79.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 07:00:00,292.92539999999997,1,2.7702,2.7702,0,72.78578,0,70.91,100,78.83,130.1994,563.1,76.45,180.04739999999998,50.01,48.5,55.66,50.19,52.02,47.79,48.02,49.56,50.27,47.29,78.26,79.49,76.67,77.46,77.36,79.82,79.93,78.22,79.31,79.36,75.2,69.8,77.64,77.94,77,77.29,77.75,80.4,80.8,78.33,80,80.5,4.8468,11.7708,13.850999999999999,13.850999999999999,16.621199999999998,12.463199999999999,6.231599999999999,13.850999999999999,8.310599999999999,11.0808
2021-06-14 07:01:00,612.16374,1,2.7702,2.7702,0,74.64939,0,70.97,100,78.915,429.381,1701,73.995,470.89314,50.1,48.48,55.71,50.2,52.14,48.45,48.08,49.57,50.32,47.31,78.24,79.45,76.64,77.46,77.31,79.81,79.93,78.16,79.28,79.34,75.2,69.8,77.29,77.59,76.88,77.05,77.61,79.15,79.48,77.42,78.56,79.36,6.231599999999999,13.848,16.621199999999998,19.391399999999997,22.1616,14.5404,9.6936,16.621199999999998,11.0808,11.0808
2021-06-14 07:02:00,1781.7792,1,2.7702,2.7702,0,75.97072,0,71.04,100,78.925,1603.9458,3741,71,1634.2764,51.16,49.8,56.11,50.24,53.74,50.06,49.99,49.66,51.5,47.6,78.25,79.36,76.61,77.42,77.32,79.7,79.86,78.15,79.21,79.33,75.2,69.8,75.24,75.7,75.4,75.57,76.63,76.1,75.72,75.21,75.7,76.82,8.3088,15.2328,16.621199999999998,16.621199999999998,22.1616,15.2328,9.001199999999999,19.391399999999997,11.0808,13.850999999999999
2021-06-14 07:03:00,2388.4002,1,2.7702,2.7702,0,75.97072,0,71.03,100,78.845,2218.9302000000002,4434,70.24,2257.5174,52.0,51.05,55.74,50.35,55.61,50.95,53.96,53.47,53.2,48.81,78.21,79.13,76.64,77.45,77.29,79.41,79.68,78.13,79.2,79.29,75.2,69.8,73.4,73.63,73.67,73.75,75.13,73.81,73.25,73.21,73.4,74.94,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 07:04:00,2391.171,1,5.5404,2.7702,0,75.97072,10,70.94,90,78.655,2213.3898000000004,4434,70.565,2257.5174,53.9,53.19,57.66,53.48,56.92,53.65,55.64,56.07,55.17,50.54,78.11,78.93,76.63,77.4,77.24,79.07,79.4,77.8,79.02,79.21,75.2,69.8,72.54,72.58,72.73,72.79,74,72.88,72.42,72.36,72.53,73.89,5.5392,13.1556,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 07:05:00,2384.9375999999997,1,2.7702,2.7702,0,75.97072,10,70.82,90,78.525,2213.3898000000004,4437,71.175,2257.5174,55.62,54.5,59.3,56.37,58.2,55.39,57.09,57.69,56.8,53.2,77.99,78.67,76.56,77.28,77.14,78.74,79.17,77.61,78.86,79.12,75.2,69.8,72.22,72.28,72.38,72.5,73.41,72.54,72.24,72.16,72.29,73.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 07:06:00,5365.4148000000005,1,2174.607,2.7702,0,75.97072,10,70.84,90,78.44,2218.9302000000002,4438,71.295,5235.224399999999,56.76,55.98,59.92,57.87,59.19,56.85,58.21,58.88,57.76,54.61,77.86,78.48,76.44,77.15,77.0,78.4,78.9,77.46,78.7,78.99,75.2,69.8,72.2,72.21,72.31,72.41,73.1,72.49,72.26,72.14,72.21,72.97,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:07:00,7918.6284,1,4171.9206,2.7702,0,75.67317,10,70.76,90,78.3,2230.011,4438,68.26,7783.589999999999,57.1,56.86,60.62,58.45,59.07,57.35,58.26,59.5,57.85,55.58,77.7,78.18,76.36,77.05,76.86,78.16,78.72,77.23,78.55,78.87,75.2,69.8,70.89,71.04,71.33,71.34,72.29,70.83,70.54,70.42,70.53,71.67,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:08:00,8176.23,1,4432.319399999999,2.7702,0,75.67317,10,70.82,90,78.195,2232.7812,4431,66.055,8046.732,57.02,56.91,60.88,58.41,58.77,57.31,57.3,59.37,57.85,55.66,77.49,77.84,76.24,76.91,76.77,77.84,78.43,77.03,78.35,78.71,75.2,69.8,69.2,69.32,69.69,69.7,70.99,68.93,68.53,68.52,68.61,70.02,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:09:00,8233.0128,1,4507.1154,2.7702,0,75.67317,10,70.88,90,78.03,2232.7812,4423,64.795,8102.130000000001,56.96,56.85,60.63,58.03,58.7,57.45,56.64,59.19,57.46,55.47,77.3,77.42,76.12,76.82,76.58,77.54,78.11,76.77,78.08,78.53,75.2,69.8,67.79,67.86,68.3,68.28,69.68,67.57,67.01,67.1,67.25,68.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 07:10:00,8276.640599999999,1,4532.0472,2.7702,0,75.37579,10,71.09,90,77.885,2230.011,4408,64.075,8143.68,56.98,56.85,60.27,57.73,58.46,57.61,56.39,59.16,57.38,55.41,77.11,77.05,76.0,76.63,76.41,77.17,77.79,76.56,77.77,78.26,75.2,69.8,66.73,66.74,67.27,67.2,68.61,66.54,65.89,66.12,66.23,67.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 07:11:00,8278.718400000002,1,4540.3578,2.7702,0,75.37579,10,71.15,90,77.7,2232.7812,4409,63.655,8143.68,57.01,56.98,60.07,57.69,58.38,57.7,56.38,59.13,57.32,55.52,76.88,76.78,75.87,76.36,76.15,76.85,77.45,76.24,77.48,78.01,75.2,69.8,65.95,65.96,66.47,66.42,67.67,65.75,65.17,65.4,65.48,66.7,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:12:00,8273.8704,1,4545.8982000000005,0.0,0,75.07644,10,71.24,90,77.555,2230.011,4404,63.36,8143.68,57.1,57.04,59.82,57.72,58.43,58.01,56.51,59.36,57.42,55.62,76.56,76.55,75.76,76.12,75.9,76.44,77.09,75.92,77.16,77.71,75.2,69.8,65.35,65.3,65.77,65.72,66.94,65.16,64.59,64.79,64.9,65.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 07:13:00,10035.5646,1,4587.4512,1709.2133999999999,0,75.07644,10,71.16,90,77.375,2232.7812,4405,62.95,9902.604,57.32,57.04,59.73,57.92,58.65,58.13,56.7,59.69,57.58,55.8,76.31,76.33,75.51,75.94,75.7,76.17,76.76,75.54,76.99,77.4,75.2,69.8,64.85,64.79,65.29,65.21,66.34,64.68,64.09,64.37,64.42,65.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:14:00,13938.440400000001,1,5097.168,5147.0316,0,74.77627,10,71.13,90,77.22,2246.6322,4411,60.395,13808.25,56.8,56.81,59.45,57.57,58.92,57.08,56.27,59.08,57.12,55.1,76.1,76.15,75.38,75.75,75.54,75.95,76.57,75.37,76.75,77.31,75.2,69.8,63.56,63.63,64.2,64.09,65.4,63.22,62.37,62.83,62.93,64.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 07:15:00,14275.682400000002,1,5235.678,5346.486,0,74.77627,10,71.1,90,77.08,2246.6322,4394,58.615,14140.644,56.13,55.45,58.32,56.17,58.25,55.47,54.48,57.83,55.89,53.62,75.98,75.96,75.09,75.59,75.37,75.8,76.36,75.13,76.51,77.14,75.2,69.8,62.05,62.07,62.77,62.62,64.13,61.6,60.5,61.22,61.28,62.66,5.5392,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 07:16:00,12151.8144,1,5169.193200000001,3307.6188,0,74.47788,10,71.1,90,76.89,2238.3216,4380,58.1,12021.624,55.19,54.28,57.63,55.35,56.82,54.53,52.52,56.87,54.52,52.05,75.79,75.59,74.92,75.36,75.17,75.63,76.23,74.87,76.34,77.05,75.2,69.8,60.84,60.76,61.67,61.31,62.87,60.46,59.38,60.17,60.07,61.51,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 07:17:00,8324.422799999998,1,4604.0724,2.7702,0,74.47788,10,71.16,90,76.77,2213.3898000000004,4351,60.3,8185.2300000000005,54.6,54.23,56.54,54.46,55.78,55.04,52.51,56.37,53.98,51.52,75.73,75.24,74.78,75.23,75.01,75.32,76.01,74.58,76.1,77.16,75.2,69.8,61.03,60.78,61.51,61.24,62.36,60.94,60.4,60.76,60.81,61.62,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,10.386000000000001,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:18:00,8218.472399999999,1,4512.6558,2.7702,0,74.47788,10,71.19,90,76.63,2210.6196,4343,60.76,8088.282,54.68,54.95,56.73,55.11,55.66,56.01,53.69,57.26,54.41,51.79,75.62,74.93,74.75,75.01,74.86,75.04,75.88,74.39,75.85,77.22,75.2,69.8,61.32,61.17,61.8,61.54,62.3,61.45,60.95,61.17,61.18,61.76,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:19:00,8215.7022,1,4529.277,2.7702,0,74.17673,10,71.24,90,76.54,2199.5388,4321,61.03,8088.282,54.95,55.38,56.86,55.6,55.97,56.58,54.22,57.91,55.0,52.44,75.43,74.8,74.65,74.93,74.68,74.76,75.86,74.24,75.73,77.0,75.2,69.8,61.44,61.35,61.85,61.66,62.22,61.72,61.3,61.38,61.38,61.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 07:20:00,9971.859,1,4570.83,1695.3624,0,74.17673,10,71.28,90,76.455,2196.7686000000003,4306,60.995,9833.358,55.17,55.67,56.94,55.93,56.25,56.91,54.82,58.23,55.47,52.78,75.36,74.78,74.52,74.77,74.61,74.45,75.78,74.08,75.51,76.88,75.2,69.8,61.54,61.43,61.88,61.69,62.2,61.84,61.37,61.43,61.4,61.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:21:00,13882.35,1,5102.7084,5155.3422,0,74.17673,10,71.37,90,76.35,2199.5388,4279,58.72,13752.852,53.88,55.42,56.91,55.87,56.07,54.88,54.35,58.03,55.49,52.12,75.25,74.54,74.53,74.66,74.5,74.47,75.7,74.02,75.35,76.89,75.2,69.8,60.58,60.63,61.29,61.03,61.69,61.01,60,60.31,60.29,60.98,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:22:00,14207.8212,1,5227.3674,5343.7158,0,74.17673,10,71.46,90,76.275,2191.2282,4240,57.225,14071.398000000001,53.1,54.17,56.17,54.67,55.88,53.85,52.59,56.73,54.43,50.84,75.07,74.55,74.45,74.57,74.45,74.56,75.56,74.01,75.24,76.66,75.2,69.8,59.51,59.48,60.35,59.9,60.93,59.93,58.57,59.13,58.99,59.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:23:00,12056.9442,1,5155.3422,3293.7678,0,73.87633,10,71.44,90,76.13,2163.5262000000002,4181,56.725,11924.676,52.66,52.9,55.16,53.61,54.62,52.84,51.23,55.46,53.16,49.72,74.88,74.58,74.37,74.35,74.38,74.9,75.41,73.84,75.09,76.51,75.2,69.8,58.53,58.5,59.42,58.94,60.11,59.11,57.85,58.32,58.19,59.04,5.5392,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:24:00,8221.242600000001,1,4590.2214,2.7702,0,73.87633,10,71.49,90,76.02,2138.5944,4145,59.005,8088.282,52.74,52.38,54.39,53.29,54.25,52.44,50.8,55.3,52.67,49.87,74.74,74.42,74.29,74.24,74.35,75.17,75.26,73.76,74.92,76.23,75.2,69.8,59.08,58.87,59.55,59.24,59.97,59.55,58.95,59.09,59.07,59.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:25:00,8122.2168,1,4501.575000000001,2.7702,0,73.87633,10,71.5,90,75.955,2124.7434000000003,4117,59.575,7991.333999999999,53.44,53.47,54.46,53.62,53.97,52.38,52.29,55.64,53.28,51.2,74.52,74.25,74.15,74.1,74.3,75.4,75.1,73.66,74.76,76.0,75.2,69.8,59.51,59.4,59.84,59.7,60.14,60.09,59.57,59.6,59.65,59.85,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 07:26:00,8110.446600000001,1,4523.7366,2.7702,0,73.57593,10,71.61,90,75.865,2108.1222000000002,4066,59.825,7977.486,53.79,54.27,54.76,54.29,54.01,52.44,53.48,55.94,53.98,51.86,74.39,74.09,74.09,74.03,74.28,75.57,75.06,73.69,74.57,75.85,75.2,69.8,59.91,59.72,60.04,59.99,60.31,60.42,59.99,59.92,59.89,60.1,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:27:00,8113.9092,1,4529.277,2.7702,0,73.57593,10,71.68,90,75.76,2083.1904,4005,59.94,7977.486,54.22,54.63,55.07,54.68,54.13,52.01,53.84,56.16,54.33,51.83,74.37,73.94,74.02,73.93,74.24,75.78,74.96,73.62,74.44,75.87,75.2,69.8,60.15,59.91,60.15,60.11,60.39,60.6,60.18,60.07,60.09,60.29,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:28:00,10894.2546,1,4637.314200000001,2714.7960000000003,0,73.57593,10,71.78,90,75.72,2063.799,3933,59.515,10761.294,54.52,54.77,55.2,54.82,54.25,51.76,54.05,56.29,54.57,51.65,74.25,73.91,73.97,73.91,74.23,75.97,74.95,73.64,74.5,76.01,75.2,69.8,60.25,59.98,60.21,60.17,60.43,60.65,60.15,60.01,59.93,60.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:29:00,13802.0202,1,5138.721,5163.6521999999995,0,73.57593,10,71.87,90,75.655,2061.0288,3877,57.095,13669.751999999999,53.95,54.4,55.17,54.66,53.93,51.72,53.19,55.79,54.25,50.5,74.14,73.88,73.89,73.83,74.21,75.92,74.96,73.66,74.41,76.04,75.2,69.8,59.52,59.06,59.45,59.29,59.92,59.73,58.7,58.85,58.57,59.12,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:30:00,13994.530799999999,1,5202.435600000001,5310.4734,0,73.57593,10,71.95,90,75.525,2044.4075999999998,3833,55.685,13863.648,52.82,52.94,54.28,53.75,52.9,50.49,51.32,54.67,53.1,49.36,74.01,73.86,73.85,73.75,74.19,75.83,74.84,73.65,74.28,75.93,75.2,69.8,58.57,57.97,58.56,58.26,59.17,58.73,57.32,57.72,57.34,58.09,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 07:31:00,10708.6662,1,5041.764,2205.0792,0,73.27702,10,72.1,90,75.43,2022.2459999999999,3777,55.635,10581.246,51.89,51.62,53.22,53.0,52.17,49.8,49.75,53.76,52.07,48.41,74.06,73.77,73.73,73.67,74.07,75.75,74.69,73.6,74.21,75.79,75.2,69.8,57.81,57.15,57.75,57.47,58.48,58.01,56.61,57.09,56.81,57.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:32:00,8030.116800000001,1,4537.5876,2.7702,0,73.27702,10,72.13,90,75.345,2002.8546000000001,3754,57.885,7894.386,51.5,51.64,52.75,51.97,51.85,49.64,50.06,53.62,51.62,48.8,74.02,73.56,73.67,73.52,73.9,75.68,74.52,73.51,74.08,75.58,75.2,69.8,58.12,57.61,58.04,57.89,58.5,58.55,57.77,57.93,57.93,58.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:33:00,7985.7966,1,4501.575000000001,2.7702,0,73.27702,10,72.26,90,75.3,1991.7738,3717,58.32,7852.835999999999,52.15,52.15,52.9,52.45,52.32,49.91,51.53,53.97,52.22,49.86,73.98,73.46,73.65,73.45,73.91,75.61,74.41,73.43,73.95,75.33,75.2,69.8,58.47,58.08,58.32,58.28,58.7,58.92,58.25,58.35,58.31,58.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:34:00,7983.026400000001,1,4518.1962,2.7702,0,73.27702,10,72.27,90,75.225,1977.9228000000003,3690,58.555,7852.835999999999,52.4,52.52,53.2,52.94,52.48,50.19,52.23,54.25,52.86,50.28,73.98,73.38,73.55,73.38,73.87,75.57,74.37,73.4,73.89,75.36,75.2,69.8,58.73,58.37,58.53,58.55,58.87,59.2,58.7,58.62,58.56,58.79,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:35:00,7985.1042,1,4523.7366,2.7702,0,73.27702,10,72.24,90,75.205,1969.6122,3649,58.69,7852.835999999999,52.5,52.69,53.42,53.38,52.61,50.44,52.72,54.36,53.28,50.33,73.98,73.47,73.52,73.27,73.88,75.66,74.34,73.35,73.83,75.35,75.2,69.8,58.95,58.57,58.72,58.74,59,59.41,58.91,58.82,58.73,58.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 07:36:00,7970.563799999999,1,4523.7366,2.7702,0,73.27702,10,72.36,90,75.145,1958.5313999999998,3620,58.795,7838.988,52.46,52.72,53.54,53.74,52.77,50.59,52.99,54.5,53.54,50.36,74.09,73.6,73.49,73.2,73.81,75.6,74.28,73.36,73.78,75.42,75.2,69.8,59.09,58.74,58.85,58.91,59.1,59.55,59.06,58.96,58.87,59.06,5.5392,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:37:00,7958.094599999999,1,4523.7366,2.7702,0,72.97896,10,72.39,90,75.07,1947.4506,3589,58.79,7825.134,52.52,52.67,53.73,54.01,53.0,50.82,53.15,54.66,53.65,50.52,74.17,73.64,73.5,73.08,73.76,75.51,74.34,73.33,73.77,75.34,75.2,69.8,59.22,58.88,58.93,58.99,59.13,59.66,59.17,59.02,58.99,59.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 07:38:00,7944.2466,1,4526.506799999999,2.7702,0,72.97896,10,72.39,90,75.05,1936.3698,3557,58.805,7811.285999999999,52.81,52.59,53.93,54.28,53.38,50.95,53.43,54.78,53.83,50.63,74.22,73.66,73.4,73.04,73.74,75.47,74.41,73.31,73.74,75.31,75.2,69.8,59.28,58.9,58.95,59.01,59.18,59.73,59.17,59.06,59.03,59.15,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:39:00,7944.2466,1,4534.8168000000005,2.7702,0,72.97896,10,72.41,90,74.945,1928.0592000000001,3534,58.755,7811.285999999999,53.03,52.55,54.13,54.59,53.42,51.02,53.55,54.84,53.95,50.69,74.21,73.72,73.39,73.04,73.69,75.43,74.4,73.34,73.68,75.36,75.2,69.8,59.3,58.92,59.05,59.06,59.23,59.69,59.16,59.05,59.04,59.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:40:00,7958.094599999999,1,4537.5876,2.7702,0,72.97896,10,72.45,90,74.955,1925.289,3510,58.73,7825.134,53.07,52.56,54.33,54.7,53.35,51.25,53.48,54.81,53.96,51.05,74.21,73.76,73.33,72.96,73.67,75.4,74.26,73.2,73.61,75.08,75.2,69.8,59.32,58.95,59.02,59.03,59.23,59.72,59.14,59.04,58.96,59.19,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:41:00,7941.4764000000005,1,4543.128,2.7702,0,72.97896,10,72.58,90,74.88,1919.7486,3506,58.705,7811.285999999999,53.06,52.59,54.51,54.51,53.4,51.41,53.56,54.93,53.95,51.64,74.16,73.72,73.23,72.93,73.57,75.3,74.1,73.14,73.66,74.73,75.2,69.8,59.3,58.95,58.99,59.06,59.26,59.77,59.1,59.04,59.02,59.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 07:42:00,7971.948600000001,1,4556.979,2.7702,0,72.97896,10,72.57,90,74.81,1914.2082,3488,58.64,7838.988,53.27,52.67,54.72,54.54,53.43,51.58,53.83,55.11,53.98,52.27,73.92,73.67,73.05,72.88,73.53,75.17,73.9,73.03,73.58,74.37,75.2,69.8,59.3,58.94,58.97,59.04,59.22,59.72,59.08,59.03,59.01,59.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:43:00,7975.4112,1,4573.6002,2.7702,0,72.67945,10,72.66,90,74.755,1914.2082,3481,58.66,7838.988,53.5,52.75,54.83,54.64,53.51,51.74,54.06,55.3,53.97,52.69,73.75,73.62,72.96,72.76,73.42,74.99,73.65,72.92,73.55,74.07,75.2,69.8,59.3,58.95,58.96,59.04,59.23,59.68,59.07,59.01,58.97,59.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 07:44:00,7940.784,1,4554.2088,2.7702,0,72.67945,10,72.66,90,74.655,1911.4379999999999,3476,58.585,7811.285999999999,53.76,52.96,54.81,54.71,53.69,51.9,54.22,55.42,53.98,52.91,73.58,73.57,72.87,72.7,73.3,74.83,73.52,72.8,73.56,73.98,75.2,69.8,59.29,58.91,58.95,58.99,59.22,59.67,59,59.01,58.88,59.12,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 07:45:00,7960.8648,1,4559.749199999999,2.7702,0,72.67945,10,72.7,90,74.615,1903.1273999999999,3460,58.565,7825.134,53.99,53.09,54.95,54.79,53.82,52.0,54.32,55.36,54.01,52.99,73.39,73.44,72.77,72.6,73.18,74.72,73.36,72.78,73.46,73.82,75.2,69.8,59.29,58.91,58.94,59,59.21,59.6,59.03,58.96,58.95,59.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:46:00,7958.094599999999,1,4579.140600000001,2.7702,0,72.67945,10,72.82,90,74.515,1897.587,3437,58.545,7825.134,54.13,53.12,54.97,54.88,53.8,52.07,54.44,55.45,54.01,53.07,73.23,73.39,72.67,72.51,73.16,74.66,73.27,72.66,73.42,73.79,75.2,69.8,59.26,58.87,58.88,58.93,59.21,59.62,58.91,58.9,58.92,59.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:47:00,7940.784,1,4562.5188,2.7702,0,72.67945,10,72.87,90,74.44,1892.0466,3418,58.48,7811.285999999999,54.22,53.12,55.01,54.94,53.77,52.17,54.55,55.51,54.09,53.07,73.11,73.37,72.57,72.42,73.15,74.59,73.1,72.64,73.38,73.72,75.2,69.8,59.18,58.88,58.85,58.93,59.17,59.55,58.89,58.9,58.87,59.06,5.5392,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 07:48:00,7930.3985999999995,1,4543.128,5.5404,0,72.67945,10,72.84,90,74.415,1886.5062,3402,58.43,7797.438,54.38,53.14,55.03,55.0,53.71,52.28,54.64,55.54,54.14,53.05,73.05,73.33,72.51,72.37,73.09,74.54,73.06,72.6,73.3,73.72,75.2,69.8,59.21,58.8,58.87,58.88,59.15,59.54,58.92,58.85,58.85,59.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:49:00,7919.3207999999995,1,4537.5876,2.7702,0,72.38205,10,72.92,90,74.37,1883.736,3386,58.395,7783.589999999999,54.44,53.09,54.98,55.01,53.75,52.34,54.68,55.53,54.18,52.97,72.98,73.31,72.5,72.32,73.03,74.45,72.96,72.58,73.27,73.76,75.2,69.8,59.17,58.82,58.76,58.85,59.1,59.51,58.82,58.81,58.81,58.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:50:00,7902.6966,1,4543.128,2.7702,0,72.38205,10,73.04,90,74.305,1875.4254,3376,58.38,7769.736,54.47,52.92,54.92,54.96,53.64,52.32,54.63,55.53,54.16,52.85,72.85,73.34,72.47,72.19,73.01,74.4,72.95,72.53,73.26,73.76,75.2,69.8,59.14,58.82,58.74,58.83,59.06,59.44,58.82,58.77,58.77,58.93,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
