Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 07:51:00,7903.389,1,4543.128,2.7702,0,72.38205,10,73.18,90,74.24,1869.885,3356,58.315,7769.736,54.54,52.78,54.89,54.97,53.7,52.46,54.65,55.56,54.14,52.73,72.77,73.32,72.44,72.24,72.93,74.33,72.85,72.41,73.23,73.79,75.2,69.8,59.07,58.77,58.73,58.77,59.04,59.37,58.7,58.69,58.73,58.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 07:52:00,7902.6966,1,4551.4385999999995,2.7702,0,72.38205,10,73.4,90,74.225,1867.1148,3339,58.31,7769.736,54.58,52.68,54.9,55.01,53.67,52.46,54.67,55.66,54.16,52.61,72.64,73.34,72.38,72.16,72.85,74.27,72.77,72.36,73.1,73.79,75.2,69.8,59.03,58.74,58.71,58.77,59,59.38,58.73,58.68,58.69,58.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:53:00,7916.5506,1,4562.5188,2.7702,0,72.38205,10,73.64,90,74.16,1861.5744,3326,58.295,7783.589999999999,54.63,52.58,54.83,55.01,53.63,52.43,54.73,55.61,54.23,52.52,72.56,73.4,72.33,72.14,72.91,74.24,72.62,72.31,73.04,73.79,75.2,69.8,59.01,58.77,58.64,58.71,58.97,59.29,58.71,58.69,58.6,58.82,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:54:00,7899.926399999999,1,4570.83,2.7702,0,72.38205,10,73.78,90,74.11,1858.8042,3314,58.175,7769.736,54.69,52.47,54.77,54.96,53.64,52.33,54.72,55.68,54.26,52.48,72.53,73.42,72.28,72.08,72.84,74.2,72.69,72.27,72.94,73.81,75.2,69.8,58.98,58.71,58.53,58.68,58.91,59.31,58.66,58.61,58.61,58.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 07:55:00,7916.5506,1,4565.2896,2.7702,0,72.38205,10,73.81,90,74.05,1853.2638000000002,3306,58.185,7783.589999999999,54.64,52.36,54.8,54.96,53.6,52.5,54.75,55.62,54.22,52.43,72.41,73.37,72.22,72.07,72.86,74.09,72.58,72.26,73.02,73.77,75.2,69.8,58.95,58.69,58.56,58.65,58.88,59.2,58.66,58.56,58.51,58.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 07:56:00,7888.848599999999,1,4559.749199999999,2.7702,0,72.38205,10,73.93,90,74.035,1850.4936,3292,58.14,7755.888000000001,54.62,52.26,54.67,54.91,53.55,52.51,54.71,55.63,54.11,52.24,72.42,73.43,72.28,72.01,72.81,74.04,72.56,72.2,72.98,73.79,75.2,69.8,58.85,58.67,58.54,58.55,58.85,59.17,58.57,58.49,58.52,58.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:57:00,7920.013200000001,1,4573.6002,2.7702,0,72.38205,10,74.15,90,73.99,1850.4936,3291,58.085,7783.589999999999,54.61,52.12,54.69,54.9,53.41,52.57,54.76,55.64,54.12,52.11,72.35,73.47,72.18,71.96,72.83,73.97,72.48,72.13,72.9,73.84,75.2,69.8,58.85,58.63,58.47,58.55,58.81,59.16,58.59,58.47,58.48,58.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 07:58:00,7904.7744,1,4576.3704,2.7702,0,72.08504,10,74.17,90,73.97,1847.7234,3281,58.06,7769.736,54.61,52.08,54.64,54.94,53.34,52.54,54.84,55.63,54.15,52.08,72.35,73.46,72.13,71.92,72.79,73.91,72.4,72.09,72.83,73.83,75.2,69.8,58.8,58.64,58.42,58.5,58.76,59.11,58.51,58.45,58.41,58.66,5.5392,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 07:59:00,7900.618799999999,1,4568.0592,2.7702,0,72.08504,10,74.24,90,73.92,1844.9532000000002,3269,58.015,7769.736,54.62,52.02,54.69,54.89,53.3,52.46,54.82,55.63,54.06,52.06,72.3,73.47,72.04,71.86,72.79,73.9,72.38,72.05,72.84,73.77,75.2,69.8,58.76,58.61,58.42,58.48,58.73,59.06,58.49,58.37,58.42,58.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 08:00:00,7877.770799999999,1,4556.979,2.7702,0,72.08504,10,74.27,90,73.885,1839.4128,3259,57.94,7742.039999999999,54.64,51.95,54.68,54.9,53.28,52.44,54.82,55.63,54.0,52.08,72.22,73.48,72.08,71.81,72.72,73.9,72.33,72.03,72.84,73.76,75.2,69.8,58.73,58.55,58.37,58.42,58.68,58.99,58.43,58.28,58.34,58.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:01:00,7913.780400000001,1,4584.681,2.7702,0,72.08504,10,74.39,90,73.825,1839.4128,3250,57.905,7783.589999999999,54.57,51.84,54.56,54.94,53.2,52.37,54.72,55.63,54.0,52.03,72.19,73.49,72.0,71.75,72.73,73.86,72.28,71.95,72.76,73.7,75.2,69.8,58.67,58.55,58.3,58.37,58.63,59.01,58.41,58.29,58.29,58.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 08:02:00,7899.926399999999,1,4592.991599999999,2.7702,0,72.08504,10,74.55,90,73.81,1836.6426000000001,3248,57.84,7769.736,54.49,51.73,54.52,54.87,53.22,52.32,54.68,55.64,54.05,52.07,72.13,73.43,72.01,71.74,72.66,73.82,72.29,71.86,72.68,73.67,75.2,69.8,58.62,58.5,58.27,58.28,58.52,58.91,58.33,58.26,58.25,58.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:03:00,7918.6284,1,4590.2208,2.7702,0,72.08504,10,74.52,90,73.76,1836.6426000000001,3253,57.815,7783.589999999999,54.48,51.64,54.46,54.87,53.12,52.28,54.66,55.63,54.13,51.97,72.13,73.49,71.95,71.68,72.64,73.81,72.25,71.86,72.63,73.64,75.2,69.8,58.59,58.49,58.19,58.26,58.54,58.89,58.33,58.21,58.21,58.45,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:04:00,7899.926399999999,1,4587.4512,2.7702,0,72.08504,10,74.58,90,73.765,1836.6426000000001,3245,57.79,7769.736,54.45,51.48,54.49,54.81,52.99,51.99,54.51,55.48,54.13,51.85,72.13,73.51,71.94,71.66,72.66,73.92,72.31,71.86,72.59,73.66,75.2,69.8,58.55,58.43,58.14,58.2,58.5,58.87,58.34,58.2,58.2,58.45,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:05:00,7908.236999999999,1,4592.991599999999,2.7702,0,72.08504,10,74.51,90,73.72,1836.6426000000001,3240,57.77,7769.736,54.1,51.16,54.37,54.83,52.89,51.41,54.24,55.36,54.05,51.72,72.31,73.63,71.94,71.65,72.73,74.15,72.4,71.88,72.59,73.66,75.2,69.8,58.51,58.41,58.13,58.22,58.49,58.84,58.25,58.14,58.15,58.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:06:00,7884.0006,1,4568.0592,2.7702,0,72.08504,10,74.42,90,73.745,1833.8724,3245,57.745,7755.888000000001,53.39,50.88,54.17,54.67,52.68,51.3,53.73,55.17,53.94,51.61,72.63,73.7,71.95,71.64,72.77,74.18,72.68,71.97,72.62,73.72,75.2,69.8,58.5,58.39,58.14,58.15,58.43,58.76,58.24,58.13,58.12,58.35,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 08:07:00,7894.389,1,4568.0592,2.7702,0,72.08504,10,74.39,90,73.775,1836.6426000000001,3238,57.75,7755.888000000001,52.73,50.61,53.96,54.6,52.47,51.11,53.3,54.91,53.74,51.44,72.99,73.82,72.04,71.67,72.92,74.21,72.91,72.06,72.68,73.78,75.2,69.8,58.46,58.36,58.1,58.18,58.38,58.78,58.21,58.11,58.12,58.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:08:00,7883.3082,1,4573.6002,2.7702,0,72.08504,10,74.46,90,73.765,1831.1022,3226,57.725,7755.888000000001,52.08,50.34,53.75,54.47,52.24,50.88,52.93,54.66,53.63,51.3,73.31,73.97,72.15,71.64,72.92,74.27,73.09,72.13,72.7,73.88,75.2,69.8,58.41,58.34,58.06,58.12,58.35,58.71,58.17,58.06,58.03,58.33,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 08:09:00,7902.6966,1,4590.2208,2.7702,0,72.08504,10,74.46,90,73.78,1831.1022,3232,57.695,7769.736,51.51,50.18,53.53,54.4,52.09,50.66,52.6,54.43,53.45,51.03,73.56,74.04,72.26,71.69,73.02,74.39,73.22,72.23,72.77,74.0,75.2,69.8,58.41,58.33,58.08,58.11,58.32,58.73,58.19,58.07,58.08,58.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:10:00,7916.5506,1,4587.4512,2.7702,0,72.08504,10,74.55,90,73.78,1833.8724,3224,57.695,7783.589999999999,51.03,50.06,53.24,54.3,51.84,50.63,52.22,54.31,53.38,50.67,73.75,74.09,72.34,71.74,73.13,74.42,73.42,72.28,72.77,74.17,75.2,69.8,58.4,58.28,58.02,58.1,58.33,58.75,58.16,58.09,58.02,58.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:11:00,7891.6188,1,4576.3704,2.7702,0,72.08504,10,74.72,90,73.79,1831.1022,3225,57.725,7755.888000000001,50.7,49.88,53.06,54.26,51.6,50.74,51.92,54.14,53.29,50.33,73.92,74.11,72.41,71.67,73.24,74.39,73.64,72.31,72.85,74.37,75.2,69.8,58.41,58.31,58,58.07,58.34,58.73,58.21,58.08,58.09,58.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:12:00,7889.540999999999,1,4579.140600000001,2.7702,0,72.08504,10,74.88,90,73.76,1828.332,3223,57.72,7755.888000000001,50.43,49.74,52.98,54.18,51.37,50.65,51.73,54.08,53.16,50.19,74.11,74.14,72.46,71.74,73.37,74.42,73.69,72.33,72.88,74.34,75.2,69.8,58.37,58.33,58.01,58.08,58.28,58.74,58.19,58.06,58.05,58.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:13:00,7902.6966,1,4581.9108,2.7702,0,72.08504,10,74.91,90,73.76,1828.332,3223,57.7,7769.736,50.13,49.66,52.9,54.13,51.19,50.72,51.58,54.02,53.0,50.07,74.28,74.24,72.43,71.74,73.41,74.4,73.82,72.37,72.89,74.45,75.2,69.8,58.37,58.27,58.03,58.07,58.26,58.72,58.2,58.06,58.07,58.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:14:00,7905.4668,1,4592.991599999999,2.7702,0,72.08504,10,75.19,90,73.77,1831.1022,3220,57.67,7769.736,49.85,49.6,52.8,53.96,51.02,50.54,51.44,53.92,52.86,49.89,74.37,74.22,72.47,71.82,73.53,74.45,73.86,72.4,73.04,74.58,75.2,69.8,58.32,58.24,57.97,58.09,58.29,58.71,58.19,58.01,58.06,58.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:15:00,7916.5506,1,4612.383000000001,2.7702,0,72.08504,10,75.21,90,73.745,1828.332,3218,57.71,7783.589999999999,49.69,49.52,52.73,53.82,50.77,50.46,51.24,53.78,52.76,49.66,74.44,74.23,72.54,71.84,73.59,74.48,73.98,72.44,73.04,74.7,75.2,69.8,58.34,58.24,57.97,58.04,58.32,58.72,58.17,58.01,58.02,58.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:16:00,7908.24,1,4612.383000000001,2.7702,0,72.08504,10,75.22,90,73.73,1828.332,3217,57.7,7783.589999999999,49.55,49.47,52.63,53.8,50.6,50.42,51.08,53.69,52.68,49.52,74.59,74.27,72.51,71.86,73.69,74.48,74.1,72.43,73.02,74.75,75.2,69.8,58.34,58.27,58,58.06,58.3,58.74,58.16,58.01,58.02,58.23,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 08:17:00,7905.4668,1,4601.3022,2.7702,0,72.08504,10,75.31,90,73.78,1828.332,3218,57.69,7769.736,49.44,49.42,52.6,53.79,50.42,50.34,50.93,53.72,52.62,49.38,74.67,74.31,72.55,71.85,73.81,74.53,74.19,72.47,73.09,74.88,75.2,69.8,58.33,58.23,57.95,58.02,58.3,58.68,58.16,58.03,58.01,58.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:18:00,7916.5506,1,4606.8426,2.7702,0,72.08504,10,75.4,90,73.755,1828.332,3220,57.725,7783.589999999999,49.36,49.36,52.64,53.72,50.28,50.38,50.82,53.72,52.6,49.27,74.7,74.33,72.52,71.85,73.81,74.47,74.25,72.41,73.09,74.89,75.2,69.8,58.33,58.25,57.97,58.03,58.26,58.73,58.17,58.06,58.04,58.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:19:00,7933.8612,1,4620.6936000000005,2.7702,0,72.08504,10,75.86,90,73.735,1828.332,3214,57.705,7797.438,49.11,49.38,52.54,53.72,50.07,50.38,50.68,53.73,52.56,49.14,74.77,74.31,72.57,71.86,73.98,74.48,74.26,72.36,73.08,74.95,75.2,69.8,58.29,58.26,57.99,58.05,58.28,58.69,58.19,57.99,58.02,58.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:20:00,7926.936,1,4631.7744,2.7702,0,72.08504,10,76.03,90,73.745,1831.1022,3215,57.705,7797.438,49.02,49.35,52.51,53.7,49.89,50.38,50.61,53.76,52.56,49.03,74.85,74.3,72.64,71.83,74.03,74.49,74.39,72.41,73.09,75.02,75.2,69.8,58.34,58.24,57.98,58.03,58.26,58.71,58.19,58.03,58.06,58.27,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:21:00,7988.5668,1,4667.786999999999,2.7702,0,72.08504,10,75.94,90,73.74,1825.5618,3208,57.725,7852.835999999999,48.86,49.32,52.44,53.63,49.78,50.35,50.52,53.63,52.53,48.95,74.94,74.33,72.61,71.88,74.15,74.44,74.38,72.46,73.1,75.1,75.2,69.8,58.33,58.27,57.97,58.05,58.26,58.71,58.19,58,58.01,58.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:22:00,7974.7188,1,4670.5572,2.7702,0,72.08504,10,75.96,90,73.745,1828.332,3213,57.745,7838.988,48.67,49.25,52.4,53.64,49.66,50.33,50.47,53.55,52.44,48.78,75.02,74.39,72.6,71.89,74.19,74.43,74.43,72.45,73.1,75.18,75.2,69.8,58.35,58.27,57.98,58.05,58.27,58.71,58.18,58.02,58.05,58.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:23:00,6448.4706,1,3473.8307999999997,2.7702,0,72.08504,10,76.14,90,73.715,1825.5618,3212,57.82,6315.51,48.63,49.19,52.41,53.66,49.49,50.29,50.47,53.49,52.33,48.58,75.02,74.41,72.59,71.9,74.26,74.44,74.38,72.51,73.15,75.31,75.2,69.8,58.35,58.27,58.01,58.08,58.29,58.74,58.24,58.03,58.08,58.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 08:24:00,1974.9840000000002,1,5.5404,2.7702,0,72.08504,10,76.27,90,73.715,1800.63,3210,62.24,1842.0234,48.75,49.14,52.47,53.59,49.68,50.86,50.55,53.65,52.41,48.61,75.02,74.36,72.64,71.88,74.36,74.44,74.46,72.49,73.14,75.4,75.2,69.8,59.57,59.33,59.24,59.32,59.25,60.53,60.74,60.41,60.47,60.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:25:00,1975.6764,1,2.7702,2.7702,0,72.08504,10,76.58,90,73.815,1800.63,3210,64.255,1842.0234,49.29,49.47,53.07,54.03,50.21,53.21,52.02,55.07,53.38,49.41,75.12,74.41,72.67,71.88,74.46,74.38,74.54,72.56,73.17,75.45,75.2,69.8,61.84,61.58,61.56,61.81,61.37,62.91,63.33,62.78,62.91,62.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 08:26:00,3564.9408000000003,1,1213.3476,2.7702,0,72.08504,10,76.85,90,73.845,1797.8598,3211,64.66,3434.7504,49.95,50.68,53.96,55.58,51.5,55.34,53.93,56.75,55.02,50.24,75.2,74.41,72.72,71.97,74.56,74.34,74.7,72.64,73.3,75.56,75.2,69.8,63,62.78,62.71,62.96,62.53,63.94,64.06,63.63,63.79,63.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 08:27:00,7875.0006,1,4573.6002,2.7702,0,72.08504,10,77.07,90,74,1817.2512000000002,3208,62.34,7742.039999999999,51.23,51.58,55.31,57.08,52.99,55.52,55.76,58.51,56.65,51.8,75.32,74.38,72.81,72.06,74.63,74.41,74.81,72.78,73.48,75.72,75.2,69.8,62.25,62.11,62.09,62.16,61.97,62.55,61.95,61.82,62.17,62.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:28:00,7947.016799999999,1,4651.1658,2.7702,0,72.08504,10,77.43,90,74.045,1820.0214,3214,60.63,7811.285999999999,51.6,52.45,56.45,58.49,53.46,54.59,56.31,58.48,57.33,52.65,75.44,74.46,73.0,72.11,74.75,74.58,74.98,72.84,73.57,75.85,75.2,69.8,61.09,60.96,60.65,60.92,60.73,61.71,61.43,61.03,60.93,61.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:29:00,7985.7966,1,4681.638,2.7702,0,72.08504,10,77.53,90,74.105,1822.7916,3208,59.705,7852.835999999999,51.52,52.26,56.62,58.65,52.95,53.74,54.98,57.53,56.6,52.45,75.49,74.5,73.04,72.2,74.86,74.89,75.07,72.99,73.67,75.95,75.2,69.8,60.81,60.7,60.49,60.53,60.63,61.26,60.75,60.4,60.46,60.7,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:30:00,7969.1784,1,4673.3274,2.7702,0,72.08504,10,77.46,90,74.07,1822.7916,3205,59.26,7838.988,51.17,52.22,56.2,58.22,52.5,53.44,53.84,56.83,55.96,51.8,75.58,74.54,73.09,72.15,74.91,74.97,75.14,73.0,73.78,76.01,75.2,69.8,60.46,60.4,60.11,60.19,60.37,60.85,60.13,59.98,59.99,60.32,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 08:31:00,7972.6410000000005,1,4676.0976,2.7702,0,72.08504,10,77.07,90,74.09,1822.7916,3207,59.015,7838.988,50.78,52.08,55.63,57.58,52.02,52.7,53.09,56.33,55.47,51.53,75.66,74.53,73.09,72.18,74.93,74.83,75.13,73.08,73.77,76.02,75.2,69.8,60.2,60.14,59.8,59.85,60.17,60.5,59.81,59.66,59.69,60.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 08:32:00,8071.666800000001,1,4665.0168,102.4974,0,72.08504,10,76.48,90,74.065,1822.7916,3205,58.815,7935.936000000001,50.52,51.91,55.2,57.1,51.79,52.9,52.21,55.94,55.04,50.97,75.67,74.57,73.15,72.27,74.96,74.75,75.22,73.07,73.75,76.08,75.2,69.8,59.97,59.86,59.56,59.67,59.93,60.27,59.5,59.46,59.44,59.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:33:00,13287.500399999999,1,5019.6024,5000.211,0,72.08504,10,76.12,90,74.045,1833.8724,3216,57.4,13157.31,50.29,51.79,54.61,56.6,51.2,52.3,51.63,55.57,54.56,50.08,75.74,74.53,73.19,72.3,74.99,74.83,75.25,73.06,73.75,76.21,75.2,69.8,59.57,59.53,59.1,59.27,59.6,59.71,58.82,58.73,58.68,59.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:34:00,13943.9808,1,5332.635,5363.1072,0,72.08504,10,76.02,90,74.015,1831.1022,3205,55.245,13808.25,49.37,51.43,54.03,55.66,50.21,51.21,50.4,54.52,53.74,48.94,75.77,74.54,73.17,72.28,75.08,74.82,75.21,73.07,73.66,76.34,75.2,69.8,58.53,58.62,58.1,58.09,58.82,58.45,57.31,57.37,57.27,58.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:35:00,13802.712599999999,1,5349.2562,5210.7456,0,72.08504,10,76.01,90,73.93,1833.8724,3202,53.945,13669.751999999999,48.78,50.71,52.74,54.18,49.15,50.76,48.67,53.15,52.45,47.69,75.78,74.55,73.14,72.2,75.13,74.79,75.08,72.95,73.62,76.44,75.2,69.8,57.48,57.6,57.07,57.05,57.89,57.31,55.99,56.18,56.06,56.94,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:36:00,8217.779999999999,1,4933.7262,2.7702,0,72.08504,10,75.89,90,73.875,1825.5618,3201,55.295,8088.282,47.86,49.86,51.79,53.11,48.24,49.78,47.67,52.35,51.42,46.65,75.73,74.58,73.13,72.21,75.15,74.77,75.06,72.88,73.56,76.46,75.2,69.8,56.95,57.04,56.54,56.54,57.36,57.06,55.96,56.13,56.12,56.79,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 08:37:00,7916.5506,1,4615.1532,2.7702,0,72.08504,10,75.92,90,73.8,1825.5618,3199,56.735,7783.589999999999,47.85,49.47,51.35,52.63,48.47,49.53,48.29,52.81,51.36,46.59,75.62,74.49,73.08,72.11,75.04,74.61,74.96,72.85,73.46,76.44,75.2,69.8,57.28,57.35,56.97,56.95,57.51,57.6,56.81,56.89,56.92,57.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:38:00,7906.1592,1,4615.1532,2.7702,0,72.08504,10,76.24,90,73.795,1825.5618,3209,57.09,7769.736,47.99,49.65,51.48,52.94,48.57,49.64,48.79,53.15,51.73,46.91,75.65,74.48,73.02,72.15,75.01,74.59,74.91,72.72,73.37,76.31,75.2,69.8,57.46,57.52,57.21,57.21,57.66,57.78,57.18,57.2,57.12,57.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 08:39:00,7927.6284,1,4640.085,2.7702,0,72.08504,10,76.45,90,73.745,1822.7916,3206,57.305,7797.438,48.08,49.56,51.63,53.18,48.62,49.93,49.16,53.35,51.97,47.02,75.59,74.45,72.93,71.99,74.89,74.52,74.93,72.65,73.32,76.29,75.2,69.8,57.59,57.64,57.33,57.4,57.72,58.02,57.49,57.39,57.37,57.59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:40:00,10772.3748,1,4742.5824,2723.1066,0,72.08504,10,76.45,90,73.745,1831.1022,3211,57.08,10636.644,48.1,49.49,51.77,53.39,48.73,50.06,49.42,53.46,52.11,47.13,75.53,74.47,72.96,71.94,74.88,74.48,74.89,72.6,73.29,76.25,75.2,69.8,57.71,57.74,57.47,57.5,57.81,58.1,57.56,57.45,57.41,57.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 08:41:00,13769.4702,1,5249.5289999999995,5280.001200000001,0,72.08504,10,76.42,90,73.71,1831.1022,3199,54.93,13642.050000000001,47.99,49.41,51.72,53.29,48.42,49.73,49.15,53.03,51.96,47.07,75.55,74.42,72.92,71.9,74.8,74.41,74.85,72.58,73.22,76.13,75.2,69.8,57.18,57.23,56.88,56.87,57.34,57.28,56.51,56.41,56.34,56.83,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:42:00,14056.8546,1,5385.2688,5424.0516,0,72.08504,10,76.29,90,73.615,1828.332,3193,53.47,13919.046,47.36,48.75,50.59,52.17,47.61,49.01,47.77,51.99,51.04,46.71,75.61,74.45,72.83,71.83,74.75,74.36,74.75,72.49,73.12,75.92,75.2,69.8,56.41,56.41,56.02,56.01,56.69,56.3,55.31,55.31,55.18,55.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:43:00,10847.1642,1,5271.6900000000005,2332.5084,0,72.08504,10,76.24,90,73.555,1822.7916,3188,53.31,10719.743999999999,46.69,48.22,50.19,51.29,46.82,48.47,46.69,51.05,50.02,46.16,75.6,74.4,72.67,71.75,74.58,74.39,74.66,72.43,73.08,75.77,75.2,69.8,55.7,55.74,55.28,55.2,56.01,55.64,54.59,54.7,54.63,55.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:44:00,8046.735,1,4739.8116,2.7702,0,72.08504,10,76.38,90,73.52,1825.5618,3197,55.63,7908.234,46.32,47.59,49.91,50.85,46.93,47.95,46.78,51.26,49.61,45.71,75.61,74.34,72.57,71.72,74.6,74.3,74.6,72.37,72.95,75.61,75.2,69.8,56.02,55.95,55.63,55.6,56.12,56.19,55.58,55.64,55.67,55.93,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:45:00,7966.4082,1,4676.0976,2.7702,0,72.08504,10,76.26,90,73.485,1822.7916,3196,56.235,7838.988,46.29,47.58,50.01,51.12,47.2,48.22,47.53,51.67,50.09,46.17,75.59,74.3,72.51,71.66,74.51,74.24,74.48,72.28,72.88,75.49,75.2,69.8,56.36,56.3,56.04,56.03,56.41,56.71,56.13,56.07,56.14,56.33,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 08:46:00,7985.7966,1,4701.029399999999,2.7702,0,72.08504,10,76.07,90,73.43,1825.5618,3201,56.525,7852.835999999999,46.41,47.76,50.3,51.8,47.36,48.63,48.27,51.87,50.58,46.67,75.58,74.25,72.5,71.63,74.46,74.2,74.49,72.27,72.88,75.38,75.2,69.8,56.63,56.59,56.32,56.32,56.61,57.07,56.59,56.46,56.41,56.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:47:00,8110.446600000001,1,4703.7996,105.26759999999999,0,72.08504,10,76.07,90,73.43,1825.5618,3202,56.785,7977.486,46.52,47.87,50.61,52.1,47.52,48.83,48.72,52.08,50.89,46.94,75.58,74.26,72.47,71.51,74.42,74.15,74.45,72.26,72.82,75.26,75.2,69.8,56.87,56.79,56.56,56.59,56.79,57.31,56.92,56.69,56.73,56.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:48:00,13306.888799999999,1,4991.8998,5050.0746,0,72.08504,10,76.05,90,73.45,1833.8724,3207,55.55,13171.158,46.62,47.9,50.52,52.3,47.59,48.76,48.83,52.14,51.07,47.14,75.56,74.26,72.55,71.56,74.41,74.12,74.45,72.22,72.77,75.19,75.2,69.8,56.78,56.73,56.46,56.53,56.76,57.09,56.54,56.34,56.21,56.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:49:00,13896.890399999998,1,5313.243600000001,5346.486,0,71.78773,10,76.17,90,73.38,1833.8724,3206,53.625,13766.699999999999,46.33,47.84,50.43,51.87,46.88,48.41,47.8,51.4,50.55,46.6,75.59,74.26,72.47,71.49,74.34,74.18,74.34,72.16,72.79,75.13,75.2,69.8,56.07,56.05,55.67,55.7,56.21,56.17,55.27,55.18,55.08,55.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 08:50:00,13722.3828,1,5327.093999999999,5138.721,0,71.78773,10,76.27,90,73.37,1828.332,3194,52.525,13586.652,45.66,47.18,49.88,50.95,46.65,46.91,47.25,50.69,49.65,46.11,75.6,74.22,72.45,71.46,74.28,74.09,74.4,72.1,72.77,75.04,75.2,69.8,55.32,55.32,54.88,54.85,55.57,55.31,54.23,54.25,54.15,54.9,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 08:51:00,8159.6118,1,4886.632799999999,2.7702,0,71.78773,10,76.3,90,73.255,1825.5618,3197,53.905,8032.884000000001,45.63,46.54,49.18,50.14,46.4,46.9,46.62,50.37,48.92,45.63,75.49,74.14,72.37,71.43,74.17,74.01,74.4,72.02,72.61,74.96,75.2,69.8,55.02,55,54.54,54.59,55.21,55.2,54.24,54.38,54.43,54.88,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:52:00,7930.3985999999995,1,4634.5446,2.7702,0,71.78773,10,76.33,90,73.2,1825.5618,3201,55.465,7797.438,46.06,46.42,49.48,50.23,47.01,47.18,47.02,50.74,49.14,45.67,75.4,74.13,72.32,71.43,74.08,74.02,74.31,71.89,72.57,74.88,75.2,69.8,55.5,55.5,55.12,55.19,55.55,55.86,55.32,55.27,55.35,55.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 08:53:00,7916.5506,1,4615.1532,5.5404,0,71.78773,10,76.36,90,73.19,1828.332,3203,55.855,7783.589999999999,46.71,46.67,50.18,50.87,47.34,47.55,48.17,51.21,49.61,46.15,75.25,74.14,72.29,71.45,74.03,74.07,74.35,71.9,72.57,74.85,75.2,69.8,55.83,55.77,55.49,55.53,55.78,56.3,55.82,55.69,55.68,55.87,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 08:54:00,7935.938999999999,1,4634.5446,2.7702,0,71.78773,10,76.39,90,73.18,1828.332,3200,56.185,7797.438,47.45,46.84,50.4,51.45,47.65,47.94,48.89,51.69,50.04,46.5,75.12,74.14,72.26,71.45,73.95,74.01,74.25,71.87,72.5,74.82,75.2,69.8,56.16,56.05,55.78,55.87,56.03,56.58,56.19,56.01,55.94,56.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:55:00,8105.5986,1,4645.625400000001,146.8206,0,71.78773,10,76.81,90,73.18,1825.5618,3198,56.41,7977.486,48.13,47.03,50.78,51.72,47.74,48.52,49.39,51.75,50.36,46.63,74.89,74.05,72.24,71.44,73.88,73.89,74.13,71.92,72.59,74.88,75.2,69.8,56.44,56.3,56.06,56.11,56.28,56.87,56.51,56.28,56.31,56.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 08:56:00,13309.659,1,5000.211,5044.5342,0,71.78773,10,77.12,90,73.105,1836.6426000000001,3204,55.2,13171.158,48.37,47.43,51.07,51.9,47.98,48.87,49.68,51.78,50.4,46.75,74.61,73.97,72.19,71.42,73.76,73.57,73.88,71.84,72.59,74.84,75.2,69.8,56.36,56.28,56.03,56.09,56.27,56.67,56.16,55.87,55.8,56.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:57:00,13977.2202,1,5352.0264,5390.8092,0,71.78773,10,77.41,90,73.055,1831.1022,3195,53.355,13849.800000000001,47.84,47.6,50.89,51.65,47.58,49.16,49.15,51.24,50.04,46.39,74.24,73.85,71.98,71.35,73.68,73.41,73.65,71.71,72.53,74.68,75.2,69.8,55.66,55.62,55.26,55.27,55.74,55.83,54.99,54.85,54.78,55.3,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 08:58:00,13684.295399999999,1,5349.2562,5069.466,0,71.48866,10,77.78,90,72.97,1831.1022,3198,52.31,13545.102,47.7,47.27,50.44,50.76,46.98,48.41,48.34,50.8,49.36,45.82,73.94,73.74,71.87,71.27,73.59,73.34,73.34,71.62,72.48,74.59,75.2,69.8,54.97,54.97,54.51,54.56,55.14,54.99,53.91,54,53.87,54.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 08:59:00,8204.6244,1,4919.8751999999995,2.7702,0,71.48866,10,77.78,90,72.845,1828.332,3201,53.76,8074.434,47.79,46.95,49.64,49.99,46.36,47.89,47.86,50.41,48.77,45.45,73.59,73.63,71.69,71.16,73.45,73.24,73.05,71.51,72.34,74.41,75.2,69.8,54.75,54.67,54.24,54.26,54.81,54.94,54.12,54.13,54.13,54.61,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:00:00,7978.181400000001,1,4676.0976,2.7702,0,71.48866,10,77.74,90,72.785,1828.332,3199,55.305,7838.988,48.3,46.77,49.8,50.02,46.97,48.03,48.31,50.76,48.95,45.82,73.42,73.51,71.52,71.09,73.32,73.37,72.86,71.31,72.23,74.33,75.2,69.8,55.27,55.19,54.88,54.93,55.2,55.63,55.09,55.06,55.14,55.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:01:00,7983.718800000001,1,4678.867200000001,2.7702,0,71.48866,10,77.52,90,72.815,1828.332,3194,55.735,7852.835999999999,48.41,46.98,50.2,50.42,47.27,47.43,48.84,51.31,49.46,45.93,73.51,73.46,71.45,71.03,73.35,73.62,72.97,71.29,72.19,74.44,75.2,69.8,55.59,55.51,55.24,55.3,55.52,56.04,55.62,55.47,55.5,55.59,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:02:00,7985.7966,1,4687.178400000001,2.7702,0,71.48866,10,77.56,90,72.83,1825.5618,3197,56.065,7852.835999999999,48.21,47.0,50.38,50.87,47.27,48.05,49.14,51.52,49.81,45.83,73.7,73.43,71.49,71.03,73.39,73.55,73.12,71.36,72.15,74.58,75.2,69.8,55.92,55.78,55.54,55.59,55.77,56.38,56.04,55.85,55.83,55.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:03:00,7974.7188,1,4678.867200000001,5.5404,0,71.48866,10,77.78,90,72.825,1828.332,3205,56.315,7838.988,47.99,46.98,50.54,51.11,47.4,48.12,49.2,51.65,50.08,46.14,73.88,73.56,71.59,71.06,73.48,73.51,73.27,71.41,72.19,74.58,75.2,69.8,56.16,56.05,55.81,55.94,55.99,56.68,56.35,56.11,56.14,56.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:04:00,10282.0944,1,4737.0419999999995,2246.6322,0,71.48866,10,78.09,90,72.885,1831.1022,3201,56.28,10151.903999999999,47.71,47.0,50.64,51.26,47.44,48.41,49.21,51.71,50.31,46.38,74.07,73.65,71.64,71.1,73.51,73.53,73.45,71.48,72.27,74.56,75.2,69.8,56.42,56.26,56.03,56.17,56.26,56.91,56.5,56.24,56.24,56.39,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:05:00,13817.253,1,5257.8396,5313.243600000001,0,71.48866,10,78.29,90,72.865,1831.1022,3209,54.215,13683.6,47.44,47.0,50.54,51.35,46.96,48.39,48.97,51.32,50.18,46.39,74.18,73.69,71.71,71.14,73.56,73.55,73.64,71.49,72.23,74.48,75.2,69.8,56,55.89,55.62,55.67,55.96,56.26,55.58,55.4,55.3,55.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:06:00,13982.7606,1,5349.2562,5390.8092,0,71.48866,10,78.26,90,72.875,1825.5618,3195,52.73,13849.800000000001,46.62,46.52,49.51,50.51,46.44,47.45,47.39,50.38,49.4,45.35,74.27,73.75,71.74,71.16,73.55,73.55,73.73,71.55,72.26,74.69,75.2,69.8,55.28,55.25,54.81,54.89,55.41,55.36,54.48,54.42,54.31,54.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:07:00,12783.369,1,5357.5668,4180.2312,0,71.48866,10,77.96,90,72.82,1822.7916,3190,51.955,12644.868,46.11,46.01,49.02,49.41,45.82,47.15,46.18,49.89,48.54,44.72,74.42,73.75,71.71,71.09,73.56,73.6,73.69,71.47,72.26,74.75,75.2,69.8,54.6,54.58,54.12,54.14,54.73,54.61,53.51,53.58,53.48,54.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:08:00,8160.3042,1,4872.781800000001,2.7702,0,71.48866,10,77.78,90,72.775,1825.5618,3192,54.065,8032.884000000001,45.26,45.54,48.22,49.0,45.54,46.72,45.62,49.54,48.03,44.34,74.53,73.77,71.77,71.02,73.53,73.53,73.69,71.43,72.16,74.66,75.2,69.8,54.58,54.53,54.14,54.08,54.62,54.85,54.07,54.14,54.12,54.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 09:09:00,8016.2688,1,4717.6506,2.7702,0,71.48866,10,77.84,90,72.795,1825.5618,3190,55.285,7880.538,45.29,45.41,48.3,49.28,46.01,46.61,46.6,50.01,48.25,44.54,74.54,73.75,71.72,70.96,73.51,73.51,73.67,71.47,72.17,74.61,75.2,69.8,55.14,55.06,54.74,54.8,55.08,55.58,55.02,54.96,55.06,55.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:10:00,7969.1784,1,4684.4082,2.7702,0,71.48866,10,78.11,90,72.795,1825.5618,3190,55.665,7838.988,45.39,45.68,48.65,49.86,46.15,47.08,47.34,50.42,48.76,44.9,74.6,73.76,71.74,70.95,73.57,73.48,73.64,71.48,72.23,74.61,75.2,69.8,55.39,55.39,55.09,55.15,55.35,55.94,55.53,55.38,55.38,55.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 09:11:00,8002.4148000000005,1,4695.489,2.7702,0,71.48866,10,78.09,90,72.79,1825.5618,3193,55.985,7866.684,45.62,45.84,49.17,50.24,46.39,47.55,47.82,50.71,49.22,45.47,74.65,73.73,71.79,70.99,73.52,73.48,73.68,71.45,72.25,74.5,75.2,69.8,55.79,55.65,55.4,55.46,55.61,56.32,55.89,55.7,55.71,55.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:12:00,8023.884,1,4739.8122,2.7702,0,71.48866,10,77.77,90,72.82,1825.5618,3196,56.25,7894.386,45.83,46.02,49.43,50.67,46.64,47.86,48.14,50.93,49.46,45.81,74.64,73.69,71.8,70.99,73.53,73.43,73.74,71.47,72.22,74.53,75.2,69.8,56.06,55.94,55.72,55.81,55.87,56.59,56.26,55.99,56.03,56.11,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:13:00,10869.3228,1,4797.986400000001,2767.4298,0,71.48866,10,77.35,90,72.84,1828.332,3199,56,10733.592,45.85,46.22,49.78,50.92,46.78,48.13,48.26,51.12,49.79,45.95,74.72,73.72,71.8,70.98,73.52,73.41,73.8,71.57,72.3,74.57,75.2,69.8,56.25,56.16,55.9,56.01,56.06,56.71,56.34,56.07,56.07,56.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:14:00,13885.8126,1,5304.933,5343.7158,0,71.48866,10,77.25,90,72.855,1822.7916,3185,53.895,13752.852,45.67,46.26,49.64,51.02,46.35,47.75,47.78,50.63,49.68,45.94,74.74,73.76,71.77,71.02,73.57,73.41,73.81,71.55,72.27,74.51,75.2,69.8,55.78,55.7,55.34,55.44,55.75,56.03,55.35,55.14,55.09,55.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:15:00,14094.941400000002,1,5415.7404,5443.443,0,71.48866,10,77.24,90,72.825,1814.481,3181,52.525,13960.596000000001,45.24,45.97,48.86,50.15,45.88,47.53,46.7,49.79,48.94,45.28,74.8,73.73,71.86,71.06,73.55,73.46,73.8,71.57,72.27,74.5,75.2,69.8,55.09,55.06,54.64,54.66,55.17,55.17,54.2,54.14,54.11,54.67,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 09:16:00,14035.3884,1,5401.889999999999,5396.3496000000005,0,71.48866,10,77.16,90,72.745,1817.2512000000002,3179,51.765,13905.198,44.9,45.49,48.37,49.53,45.57,46.47,46.08,48.97,48.04,44.59,74.72,73.7,71.8,71.06,73.53,73.54,73.86,71.52,72.32,74.54,75.2,69.8,54.38,54.43,53.93,53.91,54.53,54.43,53.33,53.39,53.3,53.99,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:17:00,10644.9606,1,5235.678,2160.756,0,71.48866,10,77.18,90,72.72,1814.481,3174,51.895,10512.0,44.51,44.96,48.27,48.68,44.99,46.03,45.61,48.43,47.38,43.92,74.7,73.66,71.76,71.01,73.54,73.5,73.92,71.52,72.3,74.6,75.2,69.8,53.87,53.91,53.39,53.36,54.02,54,52.92,53.05,52.96,53.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:18:00,8013.498600000001,1,4728.7314,2.7702,0,71.48866,10,77.31,90,72.66,1822.7916,3188,54.41,7880.538,45.17,44.74,47.91,48.51,45.55,45.9,45.79,48.77,47.09,43.61,74.51,73.66,71.69,71.0,73.44,73.46,73.9,71.41,72.26,74.6,75.2,69.8,54.35,54.29,53.89,53.96,54.33,54.72,54.12,54.12,54.15,54.36,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:19:00,7985.7966,1,4689.9486,2.7702,0,71.48866,10,77.55,90,72.685,1825.5618,3190,55.11,7852.835999999999,45.99,45.04,48.47,49.04,45.89,45.98,46.6,49.47,47.67,44.13,74.38,73.65,71.71,71.03,73.46,73.56,73.82,71.43,72.22,74.65,75.2,69.8,54.88,54.8,54.54,54.54,54.75,55.3,54.83,54.73,54.81,54.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:20:00,7969.8708,1,4678.867200000001,5.5404,0,71.48866,10,77.52,90,72.715,1825.5618,3197,55.495,7838.988,46.9,45.38,49.47,49.81,46.28,46.43,47.48,50.11,48.22,44.48,74.3,73.61,71.65,71.02,73.4,73.6,73.76,71.42,72.31,74.7,75.2,69.8,55.2,55.1,54.81,54.89,55.07,55.7,55.32,55.17,55.18,55.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 09:21:00,7974.7188,1,4678.867200000001,2.7702,0,71.48866,10,77.77,90,72.68,1822.7916,3196,55.86,7838.988,47.29,45.68,49.9,50.49,46.75,47.42,48.4,50.47,48.76,45.01,74.29,73.62,71.6,70.94,73.38,73.43,73.69,71.45,72.32,74.73,75.2,69.8,55.55,55.4,55.23,55.24,55.37,56.13,55.78,55.52,55.54,55.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:22:00,7987.8744,1,4689.9486,2.7702,0,71.48866,10,78.08,90,72.685,1822.7916,3193,56.08,7852.835999999999,47.76,45.91,50.37,50.99,47.1,47.6,49.07,50.7,49.09,45.08,74.35,73.63,71.64,70.94,73.44,73.45,73.59,71.51,72.36,74.87,75.2,69.8,55.82,55.7,55.46,55.6,55.63,56.4,56.08,55.85,55.82,55.87,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:23:00,7997.5668,1,4709.34,2.7702,0,71.48866,10,78.54,90,72.7,1820.0214,3190,56.225,7866.684,48.37,46.15,50.77,51.41,47.35,47.86,49.58,50.9,49.35,45.2,74.32,73.62,71.71,70.94,73.45,73.45,73.62,71.53,72.38,74.99,75.2,69.8,56.07,55.95,55.74,55.8,55.88,56.67,56.32,56.07,56.09,56.14,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:24:00,10286.9424,1,4773.0546,2213.3898000000004,0,71.48866,10,78.94,90,72.76,1825.5618,3196,56.245,10151.903999999999,48.77,46.41,51.28,51.72,47.55,48.05,50.04,51.12,49.63,45.35,74.27,73.6,71.7,70.97,73.53,73.45,73.61,71.6,72.48,75.14,75.2,69.8,56.31,56.12,55.94,56.05,56.13,56.81,56.44,56.24,56.25,56.31,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:25:00,13831.107,1,5268.9204,5327.094599999999,0,71.48866,10,79.04,90,72.8,1820.0214,3185,54.2,13697.454,48.89,46.58,51.38,51.96,47.62,48.07,49.96,50.68,49.58,44.75,74.19,73.61,71.68,71.01,73.57,73.46,73.64,71.65,72.5,75.42,75.2,69.8,55.9,55.82,55.5,55.59,55.84,56.22,55.55,55.34,55.26,55.61,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:26:00,14124.0288,1,5421.2814,5465.604600000001,0,71.48866,10,79.09,90,72.775,1817.2512000000002,3181,52.82,13988.297999999999,48.71,46.37,51.09,51.15,46.7,47.26,49.24,49.92,48.88,43.83,74.27,73.63,71.68,71.04,73.68,73.44,73.6,71.66,72.48,75.61,75.2,69.8,55.21,55.17,54.74,54.82,55.26,55.38,54.43,54.4,54.29,54.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:27:00,14102.5626,1,5432.3622000000005,5446.2132,0,71.48866,10,79.09,90,72.725,1820.0214,3183,52.07,13974.45,47.75,46.03,50.26,50.49,46.15,46.99,48.56,49.47,48.18,43.05,74.37,73.66,71.63,70.97,73.74,73.46,73.59,71.66,72.49,75.7,75.2,69.8,54.59,54.57,54.08,54.11,54.67,54.65,53.59,53.63,53.55,54.18,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:28:00,10980.1248,1,5299.3926,2423.925,0,71.48866,10,79.49,90,72.685,1817.2512000000002,3181,52.195,10844.394,47.58,45.67,49.46,49.87,45.81,45.83,47.83,48.77,47.54,42.32,74.27,73.7,71.63,70.95,73.72,73.4,73.54,71.57,72.47,75.78,75.2,69.8,54.07,54.09,53.58,53.54,54.22,54.2,53.14,53.26,53.2,53.8,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:29:00,8055.741,1,4761.9738,2.7702,0,71.48866,10,79.8,90,72.665,1822.7916,3186,54.655,7922.088,47.8,45.34,49.43,49.37,45.86,45.93,47.44,49.11,47.18,42.25,74.17,73.62,71.55,70.9,73.74,73.59,73.5,71.56,72.39,75.85,75.2,69.8,54.51,54.48,54.09,54.13,54.51,54.92,54.36,54.36,54.43,54.63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 09:30:00,8002.4148000000005,1,4706.5698,2.7702,0,71.48866,10,80.0,90,72.635,1825.5618,3192,55.46,7866.684,48.41,45.57,49.74,49.88,46.07,46.27,47.84,49.61,47.8,42.57,74.16,73.64,71.66,70.95,73.74,73.47,73.43,71.55,72.44,75.99,75.2,69.8,55.08,54.95,54.72,54.75,54.96,55.57,55.12,54.97,55.1,55.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:31:00,8041.194600000001,1,4753.6632,2.7702,0,71.48866,10,79.84,90,72.675,1822.7916,3193,55.855,7908.234,48.73,45.95,50.41,50.78,46.37,46.98,48.82,50.17,48.48,43.14,74.17,73.63,71.67,70.89,73.78,73.48,73.43,71.56,72.42,75.97,75.2,69.8,55.43,55.3,55.05,55.12,55.27,56,55.57,55.4,55.47,55.55,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:32:00,8027.3466,1,4734.2717999999995,2.7702,0,71.48866,10,80.1,90,72.71,1825.5618,3195,56.185,7894.386,49.04,46.25,50.86,51.36,46.65,47.36,49.44,50.52,48.93,43.37,74.2,73.6,71.65,70.92,73.88,73.58,73.44,71.6,72.38,76.02,75.2,69.8,55.8,55.66,55.47,55.57,55.63,56.4,56.07,55.82,55.84,55.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 09:33:00,8041.194600000001,1,4759.2036,2.7702,0,71.48866,10,80.4,90,72.715,1820.0214,3192,56.49,7908.234,49.24,46.5,51.27,51.66,46.99,47.67,49.96,50.7,49.16,43.71,74.33,73.6,71.68,70.92,73.9,73.54,73.51,71.7,72.53,76.01,75.2,69.8,56.13,55.98,55.76,55.89,55.93,56.73,56.4,56.13,56.22,56.2,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:34:00,8072.3592,1,4786.9056,2.7702,0,71.48866,10,81.0,90,72.77,1820.0214,3194,56.7,7935.936000000001,49.32,46.73,51.5,51.99,47.18,47.76,50.18,50.91,49.46,44.03,74.42,73.62,71.75,70.97,73.95,73.65,73.52,71.71,72.56,76.08,75.2,69.8,56.41,56.25,56.05,56.13,56.21,56.99,56.67,56.42,56.45,56.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:35:00,8071.666800000001,1,4784.1354,2.7702,0,71.48866,10,81.1,90,72.8,1820.0214,3191,56.825,7935.936000000001,49.5,46.98,51.67,52.36,47.48,48.12,50.39,51.13,49.67,44.45,74.5,73.66,71.77,70.97,73.95,73.64,73.56,71.78,72.58,76.04,75.2,69.8,56.67,56.5,56.27,56.43,56.44,57.26,56.89,56.61,56.69,56.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:36:00,8035.6542,1,4748.1228,2.7702,0,71.48866,10,80.9,90,72.81,1817.2512000000002,3190,56.9,7908.234,49.66,47.19,52.02,52.71,47.65,48.53,50.61,51.32,49.88,44.9,74.58,73.67,71.78,70.91,74.0,73.53,73.58,71.78,72.67,75.97,75.2,69.8,56.85,56.69,56.5,56.53,56.59,57.4,57.08,56.76,56.81,56.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 09:37:00,8072.3592,1,4781.3646,2.7702,0,71.48866,10,80.6,90,72.845,1817.2512000000002,3190,56.955,7935.936000000001,49.69,47.41,52.11,52.96,47.86,48.57,50.6,51.41,50.02,45.28,74.62,73.63,71.81,70.94,73.97,73.55,73.62,71.78,72.62,75.84,75.2,69.8,57.01,56.84,56.63,56.74,56.79,57.56,57.15,56.91,56.96,57.04,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:38:00,8426.914799999999,1,4817.3778,315.8028,0,71.48866,10,79.9,90,72.905,1814.481,3197,57.07,8296.032,49.49,47.57,52.18,52.96,47.85,48.7,50.35,51.48,50.14,45.18,74.64,73.62,71.82,70.99,73.99,73.59,73.73,71.85,72.7,75.96,75.2,69.8,57.13,56.99,56.76,56.84,56.93,57.7,57.29,57.03,57.05,57.19,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 09:39:00,13517.409000000001,1,5122.0992,5158.1124,0,71.48866,10,79.37,90,72.9,1814.481,3188,55.71,13378.908,49.21,47.65,51.84,52.9,47.51,48.59,50.04,51.44,50.22,44.92,74.72,73.68,71.86,71.0,74.1,73.64,73.84,71.89,72.72,76.05,75.2,69.8,56.95,56.85,56.6,56.68,56.89,57.35,56.74,56.52,56.45,56.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
