Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 09:40:00,14129.566200000001,1,5432.3622000000005,5482.2258,0,71.48866,10,78.96,90,72.935,1811.7108,3180,53.85,14002.146,48.5,47.49,51.37,52.11,46.74,48.13,48.77,50.52,49.61,44.25,74.79,73.67,71.83,70.99,74.16,73.64,73.89,71.92,72.75,76.08,75.2,69.8,56.26,56.17,55.76,55.85,56.28,56.42,55.48,55.43,55.33,55.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:41:00,14164.8864,1,5448.9834,5490.535800000001,0,71.48866,10,79.06,90,72.93,1811.7108,3177,52.755,14029.848,47.48,47.11,50.64,51.27,45.98,47.77,47.15,49.72,48.71,43.48,74.88,73.69,71.86,71.03,74.15,73.64,73.96,71.88,72.68,76.07,75.2,69.8,55.46,55.45,54.96,55.03,55.63,55.47,54.42,54.47,54.37,55.09,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:42:00,14104.6404,1,5443.443,5448.9834,0,71.48866,10,79.27,90,72.88,1811.7108,3179,52.155,13974.45,46.73,46.5,49.6,50.45,45.36,46.38,45.9,49.04,47.96,42.69,74.93,73.66,71.87,71.03,74.23,73.69,73.8,71.87,72.64,76.16,75.2,69.8,54.82,54.82,54.29,54.27,55,54.82,53.65,53.77,53.67,54.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:43:00,14099.7894,1,5424.0516,5432.3622000000005,0,71.48866,10,79.15,90,72.815,1817.2512000000002,3176,51.69,13960.596000000001,46.08,46.09,48.59,49.22,44.56,46.04,45.26,48.39,47.26,41.74,74.97,73.68,71.83,71.06,74.25,73.65,73.81,71.79,72.6,76.25,75.2,69.8,54.23,54.25,53.72,53.75,54.48,54.21,52.99,53.22,53.08,53.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:44:00,11304.2082,1,5343.7158,2734.1874,0,71.48866,10,78.93,90,72.765,1814.481,3176,51.855,11176.788,45.48,45.57,47.93,48.59,43.98,45.36,44.67,48.01,46.65,41.1,74.97,73.66,71.74,70.96,74.26,73.52,73.71,71.71,72.58,76.25,75.2,69.8,53.77,53.79,53.31,53.26,53.99,53.84,52.73,52.95,52.82,53.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:45:00,8030.116800000001,1,4737.0419999999995,2.7702,0,71.48866,10,78.72,90,72.73,1820.0214,3185,54.485,7894.386,44.88,45.15,47.71,48.22,44.0,45.47,44.75,48.22,46.42,41.13,74.97,73.63,71.62,70.93,74.32,73.52,73.64,71.69,72.55,76.27,75.2,69.8,54.26,54.22,53.85,53.89,54.33,54.68,54.04,54.08,54.15,54.33,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:46:00,7985.7966,1,4703.7996,2.7702,0,71.48866,10,78.63,90,72.73,1817.2512000000002,3190,55.325,7852.835999999999,44.9,45.26,48.02,48.86,44.36,46.05,45.8,48.91,47.05,41.8,74.96,73.6,71.56,70.9,74.35,73.35,73.63,71.63,72.48,76.18,75.2,69.8,54.87,54.82,54.56,54.54,54.8,55.38,54.92,54.81,54.91,54.97,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:47:00,8124.2946,1,4847.85,2.7702,0,71.48866,10,78.48,90,72.745,1820.0214,3192,55.745,7991.333999999999,45.23,45.48,48.47,49.36,44.55,46.54,46.6,49.49,47.6,42.41,74.94,73.57,71.62,70.91,74.32,73.44,73.66,71.6,72.46,76.12,75.2,69.8,55.28,55.15,54.93,55,55.18,55.84,55.44,55.3,55.31,55.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:48:00,8139.527400000001,1,4858.9308,2.7702,0,71.48866,10,78.39,90,72.755,1820.0214,3191,56.155,8005.182000000001,45.42,45.72,49.03,49.86,44.79,46.6,47.24,49.89,48.23,42.97,74.93,73.52,71.65,70.9,74.26,73.44,73.75,71.56,72.44,76.03,75.2,69.8,55.67,55.53,55.34,55.44,55.52,56.3,55.97,55.73,55.69,55.79,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:49:00,8165.844599999999,1,4881.0923999999995,2.7702,0,71.48866,10,78.47,90,72.795,1817.2512000000002,3195,56.465,8032.884000000001,45.54,45.9,49.33,50.25,45.2,47.28,47.74,50.17,48.74,43.28,74.97,73.55,71.62,70.89,74.33,73.45,73.74,71.62,72.45,76.0,75.2,69.8,56.06,55.86,55.69,55.81,55.81,56.64,56.37,56.08,56.08,56.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:50:00,8154.766799999999,1,4881.0923999999995,2.7702,0,71.48866,10,78.66,90,72.8,1820.0214,3199,56.625,8019.036,45.58,46.07,49.57,50.74,45.46,47.63,48.05,50.44,49.0,43.54,75.04,73.55,71.62,70.89,74.27,73.44,73.74,71.63,72.43,75.95,75.2,69.8,56.3,56.13,55.97,56.06,56.09,56.93,56.62,56.33,56.37,56.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:51:00,8079.281999999999,1,4792.446,2.7702,0,71.48866,10,78.93,90,72.835,1820.0214,3195,56.725,7949.784,45.65,46.31,49.73,51.15,45.6,47.87,48.24,50.64,49.29,43.88,75.02,73.57,71.75,70.87,74.31,73.44,73.8,71.71,72.52,75.94,75.2,69.8,56.56,56.38,56.23,56.32,56.32,57.15,56.86,56.53,56.6,56.6,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:52:00,8066.1264,1,4797.986400000001,2.7702,0,71.48866,10,79.34,90,72.87,1814.481,3191,56.825,7935.936000000001,45.74,46.49,49.91,51.27,45.73,48.07,48.42,50.92,49.38,44.06,75.05,73.58,71.83,70.9,74.36,73.42,73.83,71.73,72.63,75.98,75.2,69.8,56.74,56.61,56.37,56.45,56.54,57.37,56.95,56.74,56.75,56.77,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:53:00,8069.589000000001,1,4792.446,2.7702,0,71.78635,10,79.71,90,72.91,1814.481,3191,56.955,7935.936000000001,45.81,46.67,49.98,51.37,45.88,48.4,48.55,51.09,49.52,44.18,75.06,73.56,71.84,71.0,74.42,73.39,73.87,71.75,72.66,76.05,75.2,69.8,56.94,56.77,56.55,56.67,56.74,57.47,57.11,56.84,56.91,56.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 09:54:00,8066.1264,1,4778.594999999999,2.7702,0,71.78635,10,80.0,90,72.895,1817.2512000000002,3191,57.005,7935.936000000001,45.85,46.75,50.06,51.57,46.03,48.53,48.64,51.09,49.61,44.32,75.08,73.55,71.97,71.02,74.48,73.45,73.89,71.83,72.75,76.13,75.2,69.8,57.07,56.89,56.72,56.82,56.9,57.66,57.21,57.01,57.02,57.13,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 09:55:00,8431.7628,1,4792.446,349.0452,0,71.78635,10,80.1,90,72.97,1817.2512000000002,3187,57.12,8296.032,45.92,46.91,50.2,51.72,46.09,48.56,48.71,51.19,49.76,44.43,75.18,73.61,71.97,71.05,74.49,73.46,73.94,71.9,72.77,76.15,75.2,69.8,57.19,57.04,56.8,56.9,57.01,57.77,57.29,57.1,57.16,57.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:56:00,13680.8328,1,5199.6654,5252.2986,0,71.78635,10,80.1,90,73.025,1817.2512000000002,3192,55.805,13545.102,45.82,47.05,50.32,51.8,46.02,48.59,48.76,51.06,49.86,44.59,75.27,73.66,72.0,71.09,74.53,73.54,73.98,71.96,72.77,76.18,75.2,69.8,57.05,56.94,56.65,56.81,56.95,57.41,56.81,56.63,56.52,56.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 09:57:00,14342.8566,1,5557.0212,5590.2636,0,71.78635,10,80.1,90,73,1811.7108,3181,54.015,14209.896,45.57,46.93,50.05,51.38,45.14,48.21,47.5,50.32,49.27,44.27,75.23,73.61,71.96,71.13,74.56,73.58,73.99,71.91,72.79,76.16,75.2,69.8,56.3,56.27,55.9,55.93,56.39,56.52,55.6,55.51,55.47,56.02,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 09:58:00,14260.449,1,5501.6172,5540.400000000001,0,71.78635,10,80.2,90,72.99,1808.9406000000001,3174,52.94,14126.795999999998,45.07,46.46,49.38,50.5,44.81,47.61,46.35,49.54,48.36,43.59,75.22,73.64,72.0,71.12,74.59,73.57,74.02,71.93,72.73,76.1,75.2,69.8,55.63,55.58,55.08,55.15,55.77,55.7,54.53,54.64,54.54,55.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 09:59:00,14200.896,1,5501.6172,5504.3874,0,71.78635,10,80.4,90,72.94,1811.7108,3176,52.29,14071.398000000001,44.61,45.99,48.52,49.73,44.09,46.99,45.61,48.98,47.82,42.99,75.18,73.6,71.92,71.11,74.56,73.51,73.95,71.86,72.68,76.1,75.2,69.8,54.95,54.94,54.45,54.43,55.15,54.97,53.79,53.96,53.84,54.57,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:00:00,14403.795,1,5584.7232,5593.0332,0,71.78635,10,80.0,90,72.905,1820.0214,3172,51.9,14265.294,44.13,45.54,47.97,48.8,43.83,46.55,44.78,48.33,47.1,42.48,75.2,73.62,71.85,71.09,74.49,73.37,73.86,71.77,72.7,75.97,75.2,69.8,54.41,54.41,53.87,53.86,54.63,54.41,53.24,53.4,53.24,53.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:01:00,14323.4682,1,5554.250999999999,5557.0212,0,71.78635,10,79.67,90,72.87,1820.0214,3180,51.63,14196.047999999999,43.64,45.19,47.19,48.38,43.32,45.6,44.31,48.12,46.53,41.95,75.18,73.62,71.76,71.0,74.43,73.3,73.73,71.67,72.55,75.86,75.2,69.8,53.91,53.92,53.38,53.42,54.16,53.95,52.78,52.99,52.84,53.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:02:00,14401.0248,1,5587.493399999999,5598.5742,0,71.78635,10,79.79,90,72.795,1817.2512000000002,3182,51.43,14265.294,43.09,44.84,46.9,47.75,42.79,45.33,43.91,47.59,46.16,41.28,75.15,73.51,71.7,70.99,74.46,73.3,73.68,71.63,72.5,75.83,75.2,69.8,53.51,53.58,53.09,53.04,53.82,53.61,52.5,52.63,52.55,53.17,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:03:00,14299.2288,1,5534.8596,5548.7106,0,71.78635,10,80.3,90,72.74,1820.0214,3178,51.28,14168.346000000001,42.93,44.31,46.41,47.33,42.52,44.97,43.6,47.3,45.8,40.58,75.05,73.56,71.59,70.97,74.39,73.24,73.68,71.51,72.43,75.96,75.2,69.8,53.24,53.2,52.8,52.76,53.48,53.29,52.21,52.42,52.29,52.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 10:04:00,13420.461,1,5509.9278,4681.638,0,71.78635,10,80.5,90,72.65,1817.2512000000002,3179,51.07,13281.960000000001,42.62,43.9,46.19,46.85,42.06,44.66,43.29,46.98,45.42,40.12,75.05,73.5,71.52,70.93,74.39,73.16,73.59,71.46,72.34,75.99,75.2,69.8,52.93,52.92,52.46,52.48,53.19,52.97,52.03,52.15,52.04,52.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:05:00,8285.6466,1,5005.7514,2.7702,0,71.48918,10,80.3,90,72.62,1814.481,3177,53.375,8157.534,42.41,43.6,46.0,46.53,41.98,44.59,43.39,47.09,45.16,39.91,75.0,73.49,71.48,70.86,74.42,73.12,73.54,71.37,72.3,76.01,75.2,69.8,53.21,53.14,52.82,52.78,53.35,53.64,52.98,53.04,53.08,53.32,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:06:00,8057.818799999999,1,4784.1354,2.7702,0,71.48918,10,80.5,90,72.63,1820.0214,3185,54.88,7922.088,42.6,43.67,46.39,46.62,42.56,45.16,44.43,47.98,45.6,40.36,75.03,73.38,71.47,70.88,74.42,73.12,73.48,71.29,72.26,75.92,75.2,69.8,54.14,53.98,53.82,53.84,54.06,54.7,54.33,54.16,54.32,54.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:07:00,8068.896599999999,1,4789.6758,2.7702,0,71.48918,10,80.3,90,72.655,1820.0214,3188,55.335,7935.936000000001,42.99,43.97,46.97,47.76,42.89,45.38,45.52,48.65,46.33,41.26,75.03,73.37,71.42,70.82,74.41,73.16,73.51,71.3,72.28,75.8,75.2,69.8,54.62,54.49,54.25,54.32,54.46,55.18,54.81,54.67,54.77,54.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:08:00,8068.896599999999,1,4784.1354,2.7702,0,71.48918,10,80.4,90,72.69,1814.481,3191,55.695,7935.936000000001,43.41,44.4,47.63,48.51,43.36,45.71,46.25,49.03,47.04,41.89,75.02,73.28,71.37,70.81,74.36,73.21,73.56,71.36,72.32,75.75,75.2,69.8,54.98,54.87,54.62,54.73,54.84,55.67,55.39,55.11,55.07,55.06,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:09:00,8166.536999999999,1,4889.403,2.7702,0,71.48918,10,80.8,90,72.695,1814.481,3191,55.985,8032.884000000001,43.82,44.66,48.04,49.01,43.83,46.61,46.83,49.44,47.49,42.53,75.05,73.36,71.45,70.82,74.31,73.24,73.62,71.38,72.39,75.76,75.2,69.8,55.41,55.24,55.09,55.19,55.19,56.05,55.79,55.52,55.5,55.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 10:10:00,8124.2946,1,4853.3904,2.7702,0,71.48918,10,80.9,90,72.75,1811.7108,3182,56.2,7991.333999999999,44.61,44.99,48.72,49.63,44.51,46.8,47.53,49.75,47.85,42.99,75.02,73.35,71.46,70.82,74.34,73.18,73.63,71.46,72.47,75.69,75.2,69.8,55.75,55.56,55.39,55.5,55.56,56.45,56.2,55.85,55.87,55.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:11:00,8097.285,1,4809.0672,2.7702,0,71.48918,10,81.2,90,72.77,1811.7108,3182,56.37,7963.6320000000005,45.39,45.32,49.44,50.08,44.81,46.99,48.48,50.04,48.15,43.38,74.76,73.38,71.47,70.92,74.27,73.25,73.57,71.52,72.59,75.77,75.2,69.8,56.01,55.88,55.71,55.82,55.8,56.68,56.41,56.07,56.09,56.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:12:00,8127.064799999999,1,4853.3904,2.7702,0,71.48918,10,81.2,90,72.8,1811.7108,3184,56.525,7991.333999999999,45.87,45.52,49.87,50.58,45.24,47.27,48.8,50.31,48.4,43.63,74.81,73.41,71.54,71.02,74.27,73.26,73.55,71.57,72.68,75.74,75.2,69.8,56.32,56.09,55.92,56.05,56.02,56.93,56.6,56.32,56.36,56.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:13:00,8140.9128,1,4870.0109999999995,2.7702,0,71.48918,10,81.0,90,72.82,1811.7108,3187,56.625,8005.182000000001,46.58,45.85,50.26,51.0,45.6,47.7,49.07,50.52,48.6,43.86,74.71,73.46,71.54,71.05,74.33,73.28,73.61,71.57,72.71,75.78,75.2,69.8,56.48,56.32,56.09,56.21,56.24,57.09,56.78,56.41,56.5,56.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:14:00,8190.776399999999,1,4906.0242,2.7702,0,71.48918,10,80.7,90,72.865,1811.7108,3188,56.74,8060.585999999999,47.26,46.11,50.67,51.32,46.08,47.86,49.47,50.7,48.8,44.13,74.66,73.42,71.61,71.09,74.32,73.32,73.56,71.64,72.83,75.8,75.2,69.8,56.68,56.49,56.31,56.41,56.43,57.26,56.9,56.63,56.63,56.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:15:00,8155.459199999999,1,4878.3222,2.7702,0,71.78697,10,80.4,90,72.895,1808.9406000000001,3184,56.835,8019.036,47.63,46.43,51.44,51.55,46.47,48.12,49.75,50.95,49.19,44.49,74.64,73.41,71.58,71.11,74.24,73.39,73.63,71.69,72.83,75.85,75.2,69.8,56.84,56.67,56.46,56.57,56.66,57.42,57.04,56.77,56.82,56.93,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:16:00,8136.0648,1,4850.6202,2.7702,0,71.78697,10,80.5,90,72.94,1811.7108,3180,56.905,8005.182000000001,47.96,46.67,51.56,51.96,46.58,48.18,50.1,51.12,49.31,44.64,74.68,73.4,71.62,71.15,74.23,73.47,73.61,71.72,72.88,75.89,75.2,69.8,56.95,56.83,56.58,56.71,56.77,57.55,57.11,56.88,56.93,57.09,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 10:17:00,8151.9966,1,4875.552000000001,2.7702,0,71.78697,10,80.5,90,72.98,1811.7108,3188,56.97,8019.036,48.31,47.0,51.66,52.26,46.86,48.42,50.2,51.23,49.39,44.8,74.71,73.47,71.62,71.1,74.26,73.47,73.64,71.79,72.94,75.95,75.2,69.8,57.08,56.93,56.68,56.82,56.88,57.66,57.17,56.98,57.01,57.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:18:00,8151.9966,1,4872.781800000001,2.7702,0,71.78697,10,80.5,90,72.98,1814.481,3194,57.01,8019.036,48.59,47.23,51.81,52.39,46.95,48.52,50.25,51.29,49.49,44.9,74.73,73.44,71.67,71.13,74.32,73.52,73.7,71.85,73.06,75.99,75.2,69.8,57.17,57.03,56.79,56.87,57,57.75,57.28,57.06,57.09,57.22,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 10:19:00,8179.6926,1,4900.4838,2.7702,0,71.78697,10,80.4,90,73.04,1814.481,3186,57.095,8046.732,48.7,47.4,52.06,52.51,47.2,48.76,50.45,51.37,49.51,45.04,74.77,73.46,71.78,71.16,74.36,73.56,73.74,71.91,73.09,76.03,75.2,69.8,57.28,57.13,56.85,57.03,57.08,57.86,57.33,57.15,57.21,57.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:20:00,8155.459199999999,1,4872.781800000001,2.7702,0,71.78697,10,80.5,90,73.06,1811.7108,3189,57.21,8019.036,49.09,47.55,52.43,52.85,47.42,48.75,50.49,51.54,49.55,45.16,74.68,73.47,71.76,71.2,74.33,73.53,73.73,71.94,73.2,76.03,75.2,69.8,57.35,57.22,56.99,57.07,57.23,57.92,57.47,57.23,57.26,57.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:21:00,8165.844599999999,1,4889.4024,2.7702,0,71.78697,10,81.0,90,73.09,1811.7108,3182,57.28,8032.884000000001,49.3,47.78,52.44,53.07,47.58,48.98,50.62,51.72,49.74,45.31,74.72,73.55,71.73,71.15,74.29,73.62,73.79,71.97,73.13,76.04,75.2,69.8,57.45,57.29,57.07,57.19,57.32,58.03,57.55,57.33,57.33,57.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:22:00,8224.0128,1,4950.347400000001,2.7702,0,71.78697,10,81.7,90,73.085,1814.481,3184,57.35,8088.282,49.4,48.01,52.51,53.2,47.89,49.02,50.71,51.78,49.79,45.38,74.77,73.55,71.84,71.23,74.35,73.61,73.82,72.01,73.22,76.06,75.2,69.8,57.54,57.43,57.19,57.31,57.42,58.09,57.57,57.41,57.44,57.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 10:23:00,8232.3204,1,4961.4282,2.7702,0,72.08481,10,82.3,90,73.15,1814.481,3187,57.5,8102.130000000001,49.47,48.22,52.57,53.3,47.93,49.24,50.72,51.85,49.82,45.55,74.81,73.53,71.91,71.24,74.36,73.69,73.86,72.08,73.37,76.08,75.2,69.8,57.63,57.53,57.3,57.39,57.51,58.22,57.72,57.51,57.57,57.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:24:00,8213.6274,1,4936.4964,2.7702,0,72.08481,10,82.6,90,73.165,1811.7108,3188,57.565,8074.434,49.87,48.38,52.74,53.54,48.26,49.4,50.96,51.94,49.91,45.73,74.88,73.51,71.97,71.28,74.38,73.58,73.9,72.1,73.32,76.04,75.2,69.8,57.77,57.57,57.37,57.44,57.6,58.29,57.78,57.58,57.61,57.81,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:25:00,8205.3168,1,4928.1858,2.7702,0,72.08481,10,81.7,90,73.18,1817.2512000000002,3187,57.605,8074.434,50.1,48.54,52.83,53.78,48.35,49.62,51.09,52.05,50.17,45.88,74.89,73.56,71.98,71.31,74.39,73.53,73.83,72.17,73.27,76.01,75.2,69.8,57.86,57.67,57.44,57.56,57.69,58.35,57.84,57.67,57.69,57.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 10:26:00,8210.1648,1,4919.8751999999995,2.7702,0,72.08481,10,80.9,90,73.21,1814.481,3190,57.645,8074.434,49.96,48.67,53.26,53.91,48.41,49.84,51.19,52.14,50.39,46.07,74.92,73.59,71.96,71.32,74.38,73.54,73.86,72.17,73.34,76.01,75.2,69.8,57.92,57.8,57.56,57.64,57.8,58.44,57.96,57.78,57.76,57.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 10:27:00,8176.9223999999995,1,4900.4838,5.5404,0,72.08481,10,80.6,90,73.25,1814.481,3187,57.685,8046.732,50.05,48.77,53.24,53.94,48.52,49.87,51.2,52.23,50.46,46.24,74.95,73.58,71.97,71.34,74.36,73.58,73.85,72.21,73.4,76.03,75.2,69.8,57.95,57.84,57.56,57.67,57.86,58.48,57.95,57.83,57.85,58.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:28:00,8140.9128,1,4864.4712,2.7702,0,72.08481,10,80.7,90,73.265,1814.481,3187,57.68,8005.182000000001,50.15,48.86,53.41,53.92,48.62,49.81,51.25,52.37,50.52,46.31,74.99,73.61,71.98,71.37,74.41,73.71,73.92,72.25,73.41,76.03,75.2,69.8,58.02,57.88,57.63,57.77,57.9,58.55,57.97,57.85,57.85,58.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:29:00,8163.7668,1,4886.632799999999,2.7702,0,72.08481,10,80.9,90,73.255,1817.2512000000002,3189,57.675,8032.884000000001,50.37,48.97,53.49,54.16,48.78,49.89,51.33,52.4,50.49,46.32,74.93,73.66,71.95,71.41,74.37,73.69,73.95,72.3,73.53,76.05,75.2,69.8,58.03,57.9,57.69,57.76,57.91,58.56,58.03,57.82,57.87,58.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 10:30:00,8190.776399999999,1,4908.7944,2.7702,0,72.08481,10,81.2,90,73.305,1817.2512000000002,3188,57.715,8060.585999999999,50.48,49.08,53.48,54.22,48.89,50.01,51.22,52.43,50.66,46.37,74.95,73.69,72.03,71.42,74.38,73.71,73.96,72.34,73.51,76.16,75.2,69.8,58.06,57.99,57.7,57.79,57.98,58.64,58.04,57.93,57.89,58.11,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:31:00,8193.5466,1,4928.1858,2.7702,0,72.08481,10,81.3,90,73.32,1814.481,3193,57.78,8060.585999999999,50.16,49.2,53.32,54.01,48.85,50.2,50.93,52.53,50.57,46.38,74.95,73.67,72.11,71.4,74.36,73.7,74.04,72.3,73.51,76.06,75.2,69.8,58.09,57.97,57.72,57.83,58.02,58.67,58.12,57.97,57.96,58.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:32:00,8224.0128,1,4950.3468,2.7702,0,72.08481,10,81.3,90,73.355,1814.481,3191,57.825,8088.282,49.8,49.29,53.1,53.9,48.8,50.17,50.68,52.6,50.47,46.45,75.08,73.64,72.11,71.38,74.41,73.71,74.16,72.34,73.64,76.06,75.2,69.8,58.16,58.04,57.81,57.91,58.09,58.68,58.14,57.99,58.02,58.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:33:00,8204.6244,1,4936.4958,2.7702,0,72.08481,10,81.6,90,73.36,1814.481,3186,57.87,8074.434,49.45,49.34,52.89,53.83,48.73,50.18,50.41,52.62,50.44,46.52,75.11,73.61,72.16,71.42,74.36,73.7,74.19,72.33,73.67,76.01,75.2,69.8,58.19,58.1,57.8,57.9,58.1,58.7,58.14,58.02,58,58.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 10:34:00,8239.2456,1,4953.1176,2.7702,0,72.38434,10,81.8,90,73.39,1814.481,3194,57.97,8102.130000000001,49.2,49.44,52.75,53.82,48.76,50.27,50.3,52.69,50.46,46.59,75.14,73.71,72.3,71.48,74.4,73.76,74.22,72.35,73.68,76.01,75.2,69.8,58.27,58.15,57.87,58,58.18,58.82,58.25,58.1,58.16,58.34,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 10:35:00,8190.776399999999,1,4922.645399999999,2.7702,0,72.38434,10,81.8,90,73.41,1814.481,3191,57.96,8060.585999999999,48.94,49.48,52.65,53.77,48.76,50.23,50.24,52.73,50.5,46.7,75.29,73.7,72.27,71.47,74.41,73.8,74.26,72.36,73.75,76.02,75.2,69.8,58.28,58.17,57.92,57.99,58.22,58.8,58.26,58.16,58.16,58.38,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:36:00,8170.6926,1,4903.2534,2.7702,0,72.38434,10,81.6,90,73.455,1814.481,3185,57.935,8032.884000000001,48.71,49.53,52.57,53.7,48.77,50.1,50.14,52.79,50.51,46.75,75.38,73.69,72.33,71.48,74.41,73.9,74.27,72.34,73.68,76.02,75.2,69.8,58.34,58.21,57.98,58.05,58.3,58.87,58.29,58.14,58.17,58.4,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:37:00,8159.6118,1,4894.9434,2.7702,0,72.38434,10,81.7,90,73.405,1811.7108,3179,57.955,8032.884000000001,48.46,49.51,52.45,53.62,48.72,49.95,50.06,52.81,50.5,46.82,75.46,73.64,72.3,71.54,74.41,73.98,74.34,72.38,73.75,75.99,75.2,69.8,58.37,58.26,57.96,58.1,58.3,58.87,58.29,58.13,58.15,58.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:38:00,8185.232999999999,1,4911.5646,2.7702,0,72.38434,10,82.0,90,73.465,1808.9406000000001,3184,57.93,8046.732,48.22,49.53,52.39,53.6,48.79,50.0,49.97,52.77,50.61,46.91,75.44,73.74,72.38,71.57,74.41,73.93,74.38,72.42,73.74,75.97,75.2,69.8,58.41,58.28,58.04,58.07,58.32,58.89,58.24,58.17,58.19,58.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:39:00,8166.536999999999,1,4886.632799999999,2.7702,0,72.38434,10,82.2,90,73.47,1808.9406000000001,3186,57.94,8032.884000000001,48.11,49.52,52.28,53.56,48.77,50.16,49.88,52.76,50.66,46.91,75.49,73.72,72.42,71.61,74.35,73.92,74.4,72.41,73.63,75.95,75.2,69.8,58.39,58.24,58.03,58.13,58.32,58.86,58.32,58.18,58.17,58.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 10:40:00,8165.844599999999,1,4894.9434,2.7702,0,72.38434,10,82.0,90,73.49,1811.7108,3180,57.95,8032.884000000001,47.95,49.48,52.2,53.48,48.79,50.15,49.83,52.8,50.62,46.92,75.55,73.73,72.44,71.64,74.39,73.93,74.44,72.44,73.68,75.95,75.2,69.8,58.41,58.34,58.01,58.07,58.34,58.92,58.29,58.2,58.17,58.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 10:41:00,8179.6926,1,4900.4838,2.7702,0,72.38434,10,81.9,90,73.48,1811.7108,3188,58.035,8046.732,47.86,49.44,52.18,53.42,48.79,50.25,49.83,52.89,50.63,46.94,75.62,73.74,72.44,71.67,74.42,73.86,74.46,72.4,73.76,76.0,75.2,69.8,58.43,58.34,58.09,58.15,58.36,58.92,58.37,58.24,58.24,58.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:42:00,8415.1386,1,4958.6574,177.2928,0,72.38434,10,82.3,90,73.49,1811.7108,3182,58.11,8282.178,47.75,49.43,52.08,53.42,48.8,50.31,49.82,52.95,50.6,46.9,75.64,73.79,72.49,71.69,74.4,73.88,74.47,72.42,73.75,75.96,75.2,69.8,58.47,58.36,58.12,58.2,58.42,59.01,58.41,58.27,58.24,58.49,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:43:00,13955.058599999998,1,5365.8774,5360.336399999999,0,72.38434,10,82.9,90,73.51,1814.481,3182,56.85,13822.098,47.65,49.47,52.06,53.38,48.41,50.31,49.7,52.65,50.61,46.86,75.64,73.75,72.5,71.71,74.42,73.86,74.54,72.43,73.78,76.03,75.2,69.8,58.29,58.2,57.9,57.98,58.27,58.6,57.94,57.81,57.71,58.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:44:00,14573.4546,1,5665.058999999999,5726.0034000000005,0,72.38434,10,83.4,90,73.51,1808.9406000000001,3175,55.025,14445.341999999999,47.39,49.34,51.51,52.74,47.63,49.89,48.55,51.64,50.01,46.44,75.66,73.76,72.63,71.72,74.5,73.85,74.62,72.55,73.87,76.09,75.2,69.8,57.53,57.48,57.12,57.12,57.67,57.72,56.73,56.67,56.58,57.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,8.310599999999999,11.0808
2021-06-14 10:45:00,14484.817200000001,1,5595.804,5676.1398,0,72.38434,10,83.6,90,73.5,1808.9406000000001,3175,54.005,14348.394,46.72,48.73,50.59,51.82,46.84,48.92,47.74,50.76,49.03,45.51,75.68,73.77,72.59,71.76,74.52,73.89,74.57,72.52,73.81,76.16,75.2,69.8,56.74,56.77,56.28,56.31,57.01,56.85,55.64,55.77,55.66,56.36,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:46:00,14467.5006,1,5606.8842,5653.9782,0,72.38434,10,83.4,90,73.47,1808.9406000000001,3170,53.415,14334.539999999999,45.98,48.22,49.67,50.66,46.29,48.03,46.43,50.13,48.32,44.66,75.71,73.79,72.52,71.72,74.55,73.84,74.59,72.53,73.78,76.19,75.2,69.8,56.09,56.11,55.62,55.62,56.35,56.14,54.91,55.06,54.96,55.72,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:47:00,14664.1728,1,5712.1524,5737.0842,0,72.38434,10,82.9,90,73.395,1808.9406000000001,3174,52.985,14528.442000000001,45.48,47.66,49.18,50.11,45.8,47.41,45.64,49.43,47.59,43.98,75.66,73.75,72.51,71.69,74.53,73.82,74.48,72.46,73.78,76.15,75.2,69.8,55.52,55.53,55.06,55.06,55.83,55.47,54.28,54.51,54.38,55.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:48:00,14630.9304,1,5714.9226,5720.463,0,72.38434,10,82.0,90,73.32,1814.481,3175,52.745,14500.74,45.07,47.16,48.32,49.63,45.08,46.71,44.97,48.95,46.95,43.49,75.64,73.77,72.46,71.62,74.5,73.8,74.41,72.42,73.69,76.13,75.2,69.8,55.04,55.05,54.59,54.54,55.36,55.07,53.89,54.12,54,54.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:49:00,14637.163199999999,1,5709.3822,5712.1524,0,72.38434,10,81.7,90,73.29,1814.481,3172,52.45,14500.74,44.45,46.65,47.83,48.86,44.47,46.71,44.65,48.51,46.46,42.83,75.59,73.7,72.36,71.64,74.55,73.71,74.38,72.38,73.65,76.12,75.2,69.8,54.6,54.66,54.24,54.2,54.94,54.71,53.55,53.75,53.58,54.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:50:00,14661.4026,1,5720.463,5728.773,0,72.38434,10,82.1,90,73.26,1811.7108,3167,52.32,14528.442000000001,44.2,46.13,47.37,48.37,44.24,46.31,44.28,48.06,46.0,42.25,75.5,73.61,72.37,71.58,74.51,73.56,74.26,72.35,73.67,76.14,75.2,69.8,54.31,54.31,53.88,53.85,54.63,54.33,53.31,53.49,53.35,54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:51:00,13916.2788,1,5662.2888,5038.9938,0,72.38434,10,81.8,90,73.16,1811.7108,3173,52.175,13780.548,43.9,45.81,47.03,47.8,43.67,46.18,43.97,47.72,45.5,42.01,75.45,73.66,72.2,71.53,74.49,73.46,74.19,72.24,73.49,76.09,75.2,69.8,54.01,54.02,53.61,53.57,54.32,54.16,53.11,53.23,53.12,53.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:52:00,8428.992600000001,1,5155.3422,2.7702,0,72.38434,10,81.7,90,73.14,1814.481,3175,54.345,8296.032,43.52,45.38,46.79,47.5,43.71,46.02,43.95,47.64,45.32,41.59,75.4,73.63,72.12,71.48,74.46,73.49,74.11,72.12,73.38,76.08,75.2,69.8,54.3,54.22,53.87,53.86,54.42,54.68,54.05,54.09,54.06,54.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:53:00,8163.0744,1,4875.552000000001,2.7702,0,72.38434,10,81.7,90,73.12,1817.2512000000002,3184,55.925,8032.884000000001,43.76,45.29,46.99,47.71,44.35,46.17,45.2,48.62,45.89,41.83,75.4,73.58,72.1,71.43,74.45,73.41,74.1,72.08,73.38,76.0,75.2,69.8,55.16,55.02,54.87,54.87,55.12,55.71,55.36,55.22,55.33,55.32,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:54:00,8185.925399999999,1,4900.4838,2.7702,0,72.38434,10,81.7,90,73.12,1814.481,3187,56.345,8046.732,44.08,45.62,47.54,48.69,44.67,46.78,46.17,49.4,46.4,42.47,75.41,73.5,72.09,71.45,74.44,73.32,74.11,72.08,73.35,75.97,75.2,69.8,55.62,55.51,55.29,55.4,55.51,56.18,55.88,55.69,55.8,55.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:55:00,8226.78,1,4955.8877999999995,5.5404,0,72.38434,10,81.7,90,73.155,1820.0214,3180,56.765,8102.130000000001,44.48,46.0,48.29,49.41,45.03,47.21,46.79,49.71,47.08,43.13,75.36,73.49,72.15,71.43,74.48,73.33,74.12,72.1,73.31,76.02,75.2,69.8,56.01,55.88,55.67,55.78,55.87,56.69,56.46,56.19,56.18,56.14,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 10:56:00,8212.935,1,4936.4964,2.7702,0,72.38434,10,81.9,90,73.165,1814.481,3188,57.1,8074.434,44.73,46.33,48.61,49.99,45.27,47.87,47.18,50.03,47.61,43.45,75.41,73.52,72.17,71.42,74.52,73.35,74.18,72.16,73.43,76.07,75.2,69.8,56.44,56.29,56.13,56.24,56.24,57.13,56.96,56.63,56.61,56.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 10:57:00,8217.779999999999,1,4950.347400000001,2.7702,0,72.38434,10,82.4,90,73.2,1814.481,3182,57.345,8088.282,44.96,46.5,48.92,50.33,45.46,48.35,47.5,50.29,47.98,43.73,75.47,73.48,72.28,71.47,74.52,73.35,74.24,72.2,73.48,76.16,75.2,69.8,56.81,56.64,56.48,56.6,56.53,57.43,57.19,56.92,56.98,56.99,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 10:58:00,8279.410800000001,1,5008.5216,2.7702,0,72.38434,10,83.2,90,73.255,1814.481,3181,57.515,8143.68,45.04,46.73,49.29,50.57,45.77,48.47,47.92,50.59,48.31,44.02,75.52,73.46,72.27,71.52,74.66,73.39,74.26,72.22,73.46,76.23,75.2,69.8,57.12,56.89,56.79,56.89,56.86,57.81,57.48,57.15,57.21,57.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 10:59:00,8285.6466,1,5022.3726,2.7702,0,72.38434,10,83.4,90,73.27,1814.481,3188,57.675,8157.534,45.2,46.98,49.56,50.84,46.0,48.62,48.11,50.84,48.64,44.28,75.57,73.52,72.3,71.64,74.62,73.46,74.37,72.28,73.58,76.26,75.2,69.8,57.39,57.21,57,57.13,57.08,58.02,57.75,57.4,57.43,57.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 11:00:00,8320.9608,1,5047.3038,2.7702,0,72.38434,10,83.5,90,73.335,1814.481,3186,57.82,8185.2300000000005,45.35,47.2,49.81,51.17,45.97,48.81,48.51,51.05,48.77,44.47,75.61,73.58,72.38,71.63,74.69,73.48,74.42,72.33,73.62,76.32,75.2,69.8,57.59,57.41,57.26,57.37,57.39,58.27,57.89,57.65,57.72,57.74,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:01:00,8235.0906,1,4969.7388,2.7702,0,72.6857,10,83.7,90,73.395,1808.9406000000001,3180,57.935,8102.130000000001,45.45,47.36,50.01,51.4,46.18,48.95,48.53,51.2,48.84,44.66,75.65,73.59,72.4,71.64,74.76,73.57,74.45,72.33,73.68,76.37,75.2,69.8,57.77,57.62,57.39,57.53,57.51,58.44,58.09,57.75,57.84,57.89,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:02:00,8287.7244,1,5033.4528,2.7702,0,72.6857,10,83.8,90,73.425,1808.9406000000001,3184,58.025,8157.534,45.58,47.55,50.19,51.63,46.35,49.21,48.71,51.32,48.98,44.84,75.69,73.57,72.41,71.68,74.82,73.61,74.53,72.37,73.83,76.43,75.2,69.8,57.92,57.78,57.55,57.73,57.7,58.61,58.23,57.94,57.95,58.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:03:00,8348.6628,1,5075.0064,2.7702,0,72.6857,10,84.1,90,73.45,1808.9406000000001,3184,58.105,8212.932,45.6,47.71,50.32,51.79,46.58,49.31,48.79,51.49,49.01,44.97,75.68,73.61,72.46,71.7,74.85,73.63,74.59,72.43,73.92,76.51,75.2,69.8,58.06,57.9,57.7,57.84,57.88,58.7,58.28,58.07,58.07,58.2,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:04:00,8276.640599999999,1,5022.3726,2.7702,0,72.6857,10,84.4,90,73.51,1811.7108,3189,58.215,8143.68,45.73,47.87,50.48,51.89,46.74,49.48,48.88,51.46,49.02,45.03,75.68,73.67,72.54,71.74,74.86,73.72,74.59,72.46,73.98,76.56,75.2,69.8,58.24,58.05,57.86,58,57.99,58.83,58.42,58.16,58.21,58.31,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 11:05:00,8298.8022,1,5038.9932,2.7702,0,72.6857,10,84.8,90,73.515,1811.7108,3188,58.365,8171.382,45.85,47.97,50.57,52.03,46.79,49.52,48.92,51.58,49.1,45.11,75.74,73.65,72.56,71.82,74.89,73.69,74.7,72.57,74.13,76.65,75.2,69.8,58.35,58.2,57.93,58.09,58.16,58.96,58.56,58.29,58.34,58.45,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:06:00,8417.908800000001,1,5144.2614,2.7702,0,72.98333,10,85.1,90,73.54,1814.481,3187,58.48,8282.178,45.94,48.21,50.65,52.17,46.98,49.83,49.02,51.72,49.27,45.18,75.75,73.66,72.62,71.86,74.97,73.7,74.68,72.61,74.08,76.69,75.2,69.8,58.49,58.31,58.14,58.26,58.34,59.11,58.65,58.4,58.49,58.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:07:00,8373.5886,1,5094.397800000001,2.7702,0,72.98333,10,85.1,90,73.58,1817.2512000000002,3195,58.54,8240.627999999999,46.04,48.32,50.79,52.25,46.99,49.97,49.19,51.86,49.43,45.29,75.8,73.66,72.6,71.84,74.99,73.7,74.72,72.61,74.13,76.75,75.2,69.8,58.6,58.42,58.19,58.33,58.44,59.19,58.72,58.53,58.6,58.71,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:08:00,8278.718400000002,1,4997.440799999999,2.7702,0,72.98333,10,84.8,90,73.61,1817.2512000000002,3202,58.605,8143.68,46.18,48.45,50.96,52.37,47.13,49.85,49.24,52.03,49.61,45.33,75.76,73.78,72.64,71.91,75.02,73.85,74.73,72.68,74.08,76.77,75.2,69.8,58.71,58.54,58.34,58.45,58.54,59.28,58.8,58.63,58.63,58.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:09:00,8233.0128,1,4955.8877999999995,2.7702,0,72.98333,10,83.8,90,73.675,1820.0214,3198,58.67,8102.130000000001,46.26,48.56,51.07,52.44,47.24,49.85,49.28,52.16,49.71,45.46,75.79,73.69,72.72,72.02,75.05,73.93,74.72,72.69,74.14,76.84,75.2,69.8,58.71,58.63,58.42,58.55,58.67,59.36,58.86,58.7,58.74,58.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 11:10:00,8266.2552,1,4980.8196,2.7702,0,72.98333,10,83.4,90,73.675,1817.2512000000002,3201,58.715,8129.831999999999,46.31,48.69,51.2,52.46,47.2,49.97,49.41,52.27,49.82,45.57,75.82,73.71,72.69,72.03,75.09,73.95,74.78,72.7,74.1,76.86,75.2,69.8,58.89,58.75,58.53,58.61,58.74,59.47,58.97,58.74,58.78,58.94,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:11:00,8276.640599999999,1,5005.7514,2.7702,0,73.28042,10,83.5,90,73.705,1820.0214,3203,58.785,8143.68,46.42,48.83,51.29,52.55,47.3,50.31,49.52,52.31,49.92,45.66,75.84,73.72,72.78,72.04,75.21,73.95,74.76,72.75,74.25,76.9,75.2,69.8,58.96,58.78,58.56,58.72,58.81,59.51,59.03,58.8,58.87,59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:12:00,8397.828,1,5127.6396,2.7702,0,73.28042,10,83.7,90,73.725,1820.0214,3209,58.86,8268.33,46.53,48.99,51.38,52.66,47.39,50.28,49.63,52.4,49.84,45.8,75.91,73.81,72.79,72.07,75.22,73.97,74.77,72.78,74.31,76.91,75.2,69.8,59.03,58.9,58.64,58.76,58.88,59.59,59.12,58.87,58.93,59.08,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:13:00,8498.2386,1,5224.5966,2.7702,0,73.28042,10,84.0,90,73.815,1820.0214,3205,58.98,8365.278,46.64,49.02,51.67,52.92,47.55,50.36,49.83,52.57,49.81,45.88,75.9,73.81,72.76,72.13,75.28,73.91,74.81,72.82,74.38,76.85,75.2,69.8,59.13,58.99,58.76,58.85,59,59.72,59.2,59.04,59.06,59.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:14:00,8474.0052,1,5194.125,2.7702,0,73.28042,10,83.7,90,73.82,1822.7916,3215,59.025,8337.582,47.34,49.13,51.92,53.2,47.81,50.34,50.2,52.57,49.93,46.02,75.83,73.86,72.74,72.12,75.22,73.98,74.82,72.87,74.52,76.95,75.2,69.8,59.18,59.08,58.79,58.94,59.1,59.73,59.24,59.1,59.09,59.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 11:15:00,8520.4002,1,5257.8396,2.7702,0,73.28042,10,84.3,90,73.87,1825.5618,3219,59.09,8392.980000000001,47.76,49.24,52.29,53.48,48.04,50.49,50.39,52.57,49.98,46.18,75.81,73.9,72.75,72.15,75.21,74.04,74.8,72.94,74.54,76.97,75.2,69.8,59.26,59.11,58.9,59,59.11,59.81,59.34,59.15,59.19,59.31,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 11:16:00,8552.9442,1,5280.001200000001,5.5404,0,73.28042,10,85.2,90,73.92,1822.7916,3225,59.22,8420.676000000001,48.12,49.39,52.61,53.73,48.47,50.76,50.71,52.77,50.17,46.24,75.79,73.89,72.8,72.2,75.23,74.03,74.85,72.96,74.5,77.04,75.2,69.8,59.36,59.23,58.99,59.13,59.24,59.91,59.43,59.22,59.27,59.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 11:17:00,9229.5084,1,5235.678,700.8606,0,73.28042,10,84.8,90,73.95,1828.332,3221,59.29,9099.318000000001,48.58,49.57,52.88,53.95,48.57,50.91,51.02,52.82,50.34,46.37,75.81,73.9,72.81,72.22,75.2,74.06,74.89,73.01,74.59,77.12,75.2,69.8,59.43,59.31,59.09,59.17,59.31,60.02,59.5,59.37,59.38,59.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:18:00,14569.994999999999,1,5659.5186,5667.8292,0,73.28042,10,83.9,90,73.99,1839.4128,3239,57.84,14431.494,48.92,49.78,52.97,54.11,48.26,50.86,51.07,52.73,50.41,46.4,75.83,73.94,72.8,72.23,75.2,74.02,74.89,73.05,74.55,77.2,75.2,69.8,59.14,59.14,58.86,58.96,59.16,59.63,58.95,58.79,58.68,59.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:19:00,15047.1168,1,5878.3644,5953.1598,0,73.28042,10,84.3,90,74,1844.9532000000002,3235,56.165,14916.234,48.83,49.62,52.8,53.67,47.8,50.22,50.67,51.76,49.75,45.76,75.78,73.96,72.88,72.25,75.21,74.1,74.93,73.12,74.62,77.22,75.2,69.8,58.51,58.44,58.08,58.14,58.51,58.72,57.79,57.76,57.61,58.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 11:20:00,15176.6148,1,5939.3088,6005.795999999999,0,73.28042,10,84.8,90,73.975,1850.4936,3233,55.215,15040.884,48.53,49.15,52.34,52.53,47.6,49.6,49.64,50.78,49.12,44.99,75.72,73.95,72.77,72.26,75.2,74.14,74.87,73.14,74.69,77.17,75.2,69.8,57.76,57.76,57.29,57.33,57.87,57.89,56.75,56.91,56.77,57.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:21:00,15381.5886,1,6058.428,6094.44,0,73.28042,10,85.3,90,73.945,1847.7234,3242,54.845,15248.628,48.27,48.72,51.57,52.05,47.05,48.91,49.03,50.42,48.33,44.39,75.65,73.96,72.82,72.23,75.21,74.09,74.8,73.1,74.61,77.2,75.2,69.8,57.16,57.14,56.74,56.71,57.29,57.25,56.13,56.32,56.15,56.7,6.924,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:22:00,15146.1426,1,5917.147199999999,5986.4022,0,73.28042,10,84.9,90,73.885,1856.034,3254,54.46,15013.181999999999,48.26,48.41,51.06,51.29,46.83,48.15,48.22,49.81,47.82,43.84,75.55,73.99,72.78,72.21,75.18,74.06,74.71,73.04,74.55,77.1,75.2,69.8,56.73,56.7,56.26,56.24,56.83,56.8,55.67,55.84,55.66,56.2,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 11:23:00,13775.0106,1,5778.6372,4753.6626,0,73.28042,10,83.5,90,73.885,1850.4936,3248,54.095,13642.050000000001,47.97,48.14,50.63,51.09,46.54,47.64,47.77,49.36,47.38,43.36,75.49,73.95,72.74,72.17,75.15,74.14,74.61,73.02,74.54,77.05,75.2,69.8,56.25,56.33,55.8,55.78,56.39,56.3,55.24,55.4,55.26,55.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:24:00,8526.633,1,5227.3674,2.7702,0,72.98055,10,83.0,90,73.855,1836.6426000000001,3247,56.16,8392.980000000001,47.81,47.76,50.19,50.51,46.48,47.77,47.64,49.41,47.04,42.98,75.49,73.93,72.73,72.13,75.17,74.05,74.58,73.03,74.44,76.9,75.2,69.8,56.4,56.35,56,55.91,56.36,56.74,56.03,56.07,56.14,56.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 11:25:00,8251.7148,1,4958.6574,2.7702,0,72.98055,10,82.7,90,73.86,1836.6426000000001,3249,57.31,8115.984,48.3,47.75,50.35,50.76,46.97,48.17,47.96,50.09,47.32,43.55,75.45,73.84,72.72,72.08,75.06,73.94,74.52,72.91,74.39,76.84,75.2,69.8,56.95,56.87,56.63,56.66,56.83,57.44,56.86,56.85,56.88,56.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:26:00,8423.4522,1,5133.1806,5.5404,0,72.98055,10,82.9,90,73.84,1836.6426000000001,3248,57.83,8296.032,48.72,48.07,50.74,51.56,47.28,48.73,48.87,50.62,48.03,44.11,75.51,73.84,72.75,72.06,75.02,73.99,74.53,73.02,74.36,76.83,75.2,69.8,57.35,57.21,57.01,57.08,57.24,57.93,57.44,57.36,57.39,57.45,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:27:00,8417.908800000001,1,5127.6402,2.7702,0,72.98055,10,83.0,90,73.875,1836.6426000000001,3257,58.195,8282.178,49.18,48.4,51.33,51.99,47.64,48.87,49.42,50.91,48.5,44.69,75.48,73.86,72.78,72.1,74.98,74.07,74.64,73.01,74.3,76.79,75.2,69.8,57.72,57.56,57.37,57.48,57.57,58.31,58,57.79,57.77,57.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:28:00,8484.3906,1,5185.8144,2.7702,0,72.98055,10,83.1,90,73.92,1839.4128,3260,58.495,8351.429999999998,49.44,48.56,51.69,52.73,47.92,49.19,50.05,51.2,48.81,45.11,75.49,73.8,72.82,72.1,74.99,74.13,74.67,73.03,74.43,76.76,75.2,69.8,58.04,57.9,57.76,57.85,57.85,58.68,58.36,58.1,58.2,58.2,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
