Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 11:29:00,8512.779,1,5224.5972,2.7702,0,72.98055,10,83.2,90,73.955,1839.4128,3261,58.725,8379.126,49.81,48.87,52.01,52.8,48.25,49.54,50.34,51.41,49.2,45.39,75.51,73.81,72.82,72.11,75.01,74.02,74.67,73.06,74.42,76.86,75.2,69.8,58.34,58.19,58.01,58.12,58.14,58.99,58.63,58.4,58.46,58.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 11:30:00,8426.2224,1,5130.4104,2.7702,0,72.98055,10,83.1,90,73.98,1839.4128,3263,58.85,8296.032,50.02,49.08,52.42,53.22,48.53,49.75,50.66,51.71,49.57,45.76,75.55,73.85,72.78,72.15,74.96,73.99,74.77,73.11,74.35,76.86,75.2,69.8,58.59,58.46,58.23,58.38,58.36,59.22,58.91,58.66,58.7,58.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:31:00,8445.610799999999,1,5141.490599999999,2.7702,0,72.98055,10,83.8,90,74.03,1839.4128,3271,58.98,8309.88,50.22,49.3,52.82,53.44,48.72,50.03,50.96,51.96,49.75,46.12,75.59,73.87,72.8,72.14,74.98,74.1,74.76,73.13,74.44,76.81,75.2,69.8,58.81,58.61,58.48,58.57,58.58,59.44,59.06,58.84,58.87,58.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:32:00,8443.533,1,5144.2614,2.7702,0,72.98055,10,83.7,90,74.125,1842.183,3274,59.035,8309.88,50.28,49.46,53.04,53.82,48.96,50.22,51.14,52.12,49.9,46.36,75.59,73.93,72.83,72.2,74.92,74.06,74.79,73.21,74.57,76.74,75.2,69.8,58.95,58.8,58.59,58.7,58.74,59.59,59.19,58.92,58.99,59.07,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:33:00,8470.5426,1,5166.423,2.7702,0,72.98055,10,83.3,90,74.14,1842.183,3272,59.045,8337.582,50.5,49.62,53.31,54.05,49.18,50.47,51.23,52.21,50.01,46.59,75.62,73.89,72.79,72.2,74.93,74.12,74.84,73.19,74.57,76.79,75.2,69.8,59.07,58.92,58.76,58.84,58.86,59.69,59.27,59.04,59.06,59.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:34:00,8349.3552,1,5052.8448,2.7702,0,72.98055,10,83.0,90,74.16,1839.4128,3269,58.99,8212.932,50.6,49.79,53.48,54.04,49.37,50.67,51.28,52.36,50.15,46.78,75.65,73.89,72.79,72.18,74.92,74.1,74.86,73.22,74.56,76.74,75.2,69.8,59.17,59,58.78,58.92,58.96,59.76,59.29,59.07,59.06,59.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 11:35:00,8359.740600000001,1,5063.9256,2.7702,0,72.98055,10,83.1,90,74.185,1844.9532000000002,3273,59.005,8226.78,50.31,49.9,53.51,54.04,49.41,50.73,51.05,52.47,50.32,46.99,75.68,73.97,72.81,72.22,74.97,74.1,74.93,73.27,74.61,76.64,75.2,69.8,59.25,59.11,58.84,58.92,59.03,59.8,59.32,59.11,59.18,59.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:36:00,8404.0608,1,5102.7084,2.7702,0,72.98055,10,83.6,90,74.205,1842.183,3276,59.05,8268.33,49.99,49.98,53.31,53.92,49.43,50.79,50.85,52.63,50.29,47.1,75.71,74.03,72.85,72.27,74.95,74.17,74.94,73.22,74.62,76.59,75.2,69.8,59.31,59.17,58.92,59.03,59.04,59.82,59.31,59.15,59.17,59.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:37:00,8318.1906,1,5016.832200000001,2.7702,0,72.98055,10,83.7,90,74.23,1842.183,3282,58.985,8185.2300000000005,49.69,50.07,53.28,53.85,49.31,50.93,50.71,52.76,50.4,47.3,75.82,74.09,72.82,72.31,74.99,74.21,75.01,73.22,74.57,76.61,75.2,69.8,59.28,59.2,58.91,59.05,59.13,59.84,59.36,59.13,59.12,59.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:38:00,8345.2002,1,5055.615,2.7702,0,72.98055,10,84.0,90,74.22,1844.9532000000002,3283,59.02,8212.932,49.36,50.16,53.22,53.79,49.28,50.84,50.61,52.86,50.46,47.42,75.89,74.07,72.87,72.33,75.01,74.29,75.01,73.18,74.61,76.52,75.2,69.8,59.35,59.24,58.98,59.01,59.15,59.87,59.34,59.18,59.19,59.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 11:39:00,8429.685000000001,1,5124.87,2.7702,0,72.98055,10,84.3,90,74.31,1842.183,3281,59.07,8296.032,49.13,50.22,53.12,53.77,49.26,50.95,50.54,52.91,50.6,47.61,75.97,74.02,72.9,72.34,75.05,74.27,75.04,73.23,74.57,76.5,75.2,69.8,59.39,59.24,59.01,59.09,59.22,59.9,59.33,59.21,59.22,59.38,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 11:40:00,8359.740600000001,1,5069.466,2.7702,0,72.98055,10,84.3,90,74.275,1844.9532000000002,3276,59.085,8226.78,48.9,50.29,53.03,53.84,49.31,51.02,50.54,53.03,50.68,47.77,76.03,74.06,72.89,72.38,75.04,74.28,75.05,73.2,74.56,76.43,75.2,69.8,59.41,59.27,59.09,59.15,59.28,59.97,59.41,59.25,59.23,59.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:41:00,8415.1386,1,5119.3296,2.7702,0,73.27813,10,84.1,90,74.31,1844.9532000000002,3287,59.155,8282.178,48.72,50.35,52.86,53.85,49.35,51.08,50.46,53.12,50.72,47.88,76.08,74.09,73.02,72.39,75.06,74.31,75.11,73.19,74.61,76.39,75.2,69.8,59.48,59.37,59.11,59.17,59.33,60.02,59.42,59.3,59.3,59.45,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:42:00,8398.5204,1,5099.9382,2.7702,0,73.27813,10,84.1,90,74.31,1844.9532000000002,3287,59.185,8268.33,48.58,50.37,52.78,53.88,49.32,51.13,50.45,53.17,50.71,48.03,76.2,74.11,73.14,72.42,75.04,74.36,75.19,73.28,74.69,76.39,75.2,69.8,59.51,59.41,59.15,59.25,59.39,60,59.49,59.31,59.37,59.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:43:00,9536.9766,1,5080.5468,1149.633,0,73.27813,10,84.3,90,74.355,1847.7234,3287,59.215,9404.016,48.47,50.42,52.69,53.88,49.24,51.23,50.45,53.22,50.72,48.08,76.24,74.1,73.14,72.5,75.14,74.3,75.24,73.28,74.69,76.43,75.2,69.8,59.53,59.44,59.23,59.26,59.42,60.11,59.54,59.4,59.37,59.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 11:44:00,14606.691,1,5653.9782,5701.0716,0,73.57787,10,84.6,90,74.36,1861.5744,3293,57.605,14473.038,48.36,50.48,52.58,53.74,48.8,51.16,50.4,52.81,50.62,47.83,76.25,74.1,73.25,72.49,75.15,74.3,75.28,73.4,74.77,76.49,75.2,69.8,59.22,59.16,58.9,58.95,59.14,59.59,58.85,58.75,58.62,58.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 11:45:00,14993.796600000001,1,5831.271,5911.6068000000005,0,73.57787,10,84.4,90,74.375,1867.1148,3296,56.06,14860.836,47.88,50.23,52.12,52.9,47.91,50.07,49.29,51.94,49.98,47.1,76.29,74.11,73.21,72.51,75.17,74.32,75.28,73.37,74.83,76.47,75.2,69.8,58.52,58.52,58.1,58.1,58.54,58.73,57.74,57.75,57.59,57.97,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 11:46:00,15036.039,1,5853.4326,5942.079,0,73.57787,10,84.5,90,74.345,1867.1148,3299,55.17,14902.386,47.26,49.67,51.33,51.96,47.26,49.29,48.27,51.11,49.11,46.33,76.28,74.17,73.23,72.52,75.16,74.51,75.33,73.26,74.8,76.37,75.2,69.8,57.8,57.82,57.31,57.29,57.87,57.87,56.75,56.9,56.72,57.16,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:47:00,15101.13,1,5900.526,5958.7002,0,73.57787,10,85.1,90,74.33,1869.885,3293,54.71,14971.632,46.58,49.14,50.56,50.95,46.57,48.64,47.04,50.58,48.41,45.53,76.28,74.17,73.05,72.54,75.05,74.44,75.26,73.22,74.79,76.27,75.2,69.8,57.16,57.22,56.71,56.66,57.3,57.24,56.04,56.29,56.11,56.54,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:48:00,10179.603000000001,1,5565.3318,1332.4662,0,73.57787,10,85.2,90,74.25,1856.034,3290,55.565,10041.101999999999,46.24,48.64,50.1,50.34,46.66,47.91,46.35,50.12,47.92,44.96,76.17,74.11,72.98,72.53,74.94,74.38,75.19,73.16,74.67,76.1,75.2,69.8,56.88,56.91,56.42,56.4,56.97,57.02,56.04,56.26,56.18,56.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:49:00,8395.0578,1,5088.8574,2.7702,0,73.57787,10,85.1,90,74.225,1850.4936,3286,57.555,8268.33,46.08,48.33,49.92,50.44,47.46,48.56,46.97,50.65,47.95,45.18,76.13,74.09,72.9,72.48,74.92,74.31,75.1,73.14,74.57,76.06,75.2,69.8,57.38,57.31,57.07,57.07,57.37,57.85,57.28,57.27,57.31,57.4,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:50:00,8379.8214,1,5075.0064,2.7702,0,73.57787,10,85.1,90,74.23,1850.4936,3294,58.035,8240.627999999999,46.43,48.59,50.37,51.18,47.85,49.08,47.99,51.39,48.52,45.97,76.1,74.08,72.94,72.45,74.83,74.21,75.03,73.16,74.56,75.94,75.2,69.8,57.67,57.65,57.43,57.43,57.69,58.29,57.72,57.72,57.71,57.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:51:00,8409.598199999999,1,5108.2482,2.7702,0,73.57787,10,84.9,90,74.26,1850.4936,3291,58.37,8282.178,46.55,48.73,50.74,51.61,48.02,49.39,48.56,51.75,48.98,46.64,76.12,74.04,72.9,72.43,74.77,74.17,75.01,73.1,74.52,75.92,75.2,69.8,58.05,57.96,57.77,57.79,57.98,58.62,58.2,58.07,58.05,58.11,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:52:00,8415.1386,1,5099.9382,2.7702,0,73.57787,10,84.9,90,74.24,1847.7234,3295,58.585,8282.178,46.69,48.93,51.06,51.98,48.26,49.71,49.03,52.01,49.33,47.12,76.15,74.05,72.92,72.44,74.78,74.22,75.07,73.05,74.52,75.86,75.2,69.8,58.37,58.23,58.05,58.14,58.2,58.98,58.61,58.39,58.34,58.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 11:53:00,8428.992600000001,1,5130.4104,2.7702,0,73.57787,10,84.7,90,74.255,1850.4936,3297,58.81,8296.032,46.86,49.12,51.34,52.31,48.33,50.0,49.36,52.24,49.65,47.42,76.21,74.03,72.98,72.43,74.76,74.19,75.11,73.1,74.54,75.87,75.2,69.8,58.61,58.45,58.29,58.37,58.42,59.24,58.84,58.62,58.64,58.66,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:54:00,8431.7628,1,5122.0998,2.7702,0,73.57787,10,84.8,90,74.28,1850.4936,3305,58.99,8296.032,46.97,49.28,51.68,52.61,48.51,50.2,49.59,52.53,49.98,47.75,76.14,74.05,72.88,72.44,74.82,74.14,75.1,73.07,74.54,75.82,75.2,69.8,58.81,58.69,58.49,58.6,58.6,59.44,59.04,58.81,58.82,58.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:55:00,8470.5426,1,5158.1124,2.7702,0,73.57787,10,84.5,90,74.305,1847.7234,3294,59.08,8337.582,47.05,49.4,51.94,52.85,48.81,50.51,49.8,52.77,50.12,48.04,76.19,74.02,72.93,72.44,74.83,74.14,75.1,73.1,74.52,75.81,75.2,69.8,58.98,58.87,58.65,58.76,58.81,59.59,59.21,58.98,58.99,59.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 11:56:00,8388.134999999998,1,5077.7766,2.7702,0,73.57787,10,83.8,90,74.335,1853.2638000000002,3296,59.075,8254.482,47.12,49.53,52.08,52.95,49.02,50.61,49.93,53.01,50.23,48.26,76.27,74.05,72.88,72.47,74.8,74.18,75.14,73.04,74.56,75.82,75.2,69.8,59.14,59.01,58.75,58.85,58.91,59.73,59.3,59.09,59.11,59.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 11:57:00,8387.442599999998,1,5069.466,2.7702,0,73.57787,10,83.7,90,74.355,1847.7234,3298,59.105,8254.482,47.17,49.66,52.18,53.06,49.1,50.72,50.07,53.16,50.45,48.43,76.29,74.05,72.99,72.53,74.75,74.23,75.15,73.04,74.61,75.77,75.2,69.8,59.23,59.09,58.89,59.02,59.02,59.8,59.38,59.16,59.2,59.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 11:58:00,8387.442599999998,1,5075.0064,5.5404,0,73.57787,10,83.5,90,74.355,1850.4936,3294,59.075,8254.482,47.17,49.79,52.3,53.14,49.19,50.84,50.16,53.27,50.55,48.54,76.32,74.08,72.98,72.54,74.76,74.27,75.15,73.04,74.57,75.73,75.2,69.8,59.3,59.17,58.97,59.04,59.08,59.86,59.33,59.22,59.2,59.32,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 11:59:00,8401.2906,1,5083.317,2.7702,0,73.57787,10,83.5,90,74.385,1853.2638000000002,3297,59.07,8268.33,47.24,49.81,52.36,53.23,49.31,50.88,50.22,53.37,50.65,48.64,76.34,74.06,72.96,72.57,74.77,74.28,75.2,73.03,74.56,75.77,75.2,69.8,59.34,59.23,59,59.09,59.16,59.87,59.38,59.25,59.2,59.33,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 12:00:00,8373.5886,1,5066.6952,2.7702,0,73.57787,10,83.5,90,74.4,1850.4936,3304,59.085,8240.627999999999,47.32,49.89,52.38,53.25,49.46,50.94,50.32,53.48,50.73,48.73,76.36,74.14,72.96,72.61,74.77,74.37,75.14,73.09,74.65,75.78,75.2,69.8,59.38,59.28,59.03,59.08,59.23,59.98,59.44,59.27,59.26,59.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:01:00,8557.7916,1,5069.466,155.13119999999998,0,73.57787,10,83.8,90,74.41,1853.2638000000002,3307,59.125,8420.676000000001,47.39,50.03,52.47,53.3,49.48,51.05,50.43,53.53,50.83,48.8,76.28,74.12,73.05,72.66,74.76,74.39,75.13,72.99,74.65,75.78,75.2,69.8,59.41,59.34,59.09,59.17,59.32,59.94,59.45,59.27,59.25,59.44,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 12:02:00,14079.7086,1,5421.2814,5399.1198,0,73.57787,10,84.0,90,74.455,1864.3446000000001,3310,57.845,13946.748,47.48,50.13,52.66,53.37,49.23,51.03,50.6,53.36,50.8,48.76,76.27,74.06,72.96,72.63,74.78,74.38,75.13,73.06,74.65,75.8,75.2,69.8,59.19,59.11,58.86,58.97,59.1,59.61,58.92,58.8,58.73,58.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:03:00,14979.9486,1,5822.9604,5894.9856,0,73.57787,10,84.2,90,74.455,1869.885,3303,56.075,14846.988000000001,47.44,49.99,52.47,52.99,48.63,50.7,50.07,52.6,50.4,48.08,76.23,74.13,72.96,72.64,74.75,74.34,75.06,73.07,74.67,75.9,75.2,69.8,58.46,58.44,58.09,58.09,58.53,58.69,57.73,57.72,57.61,57.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 12:04:00,14979.9486,1,5828.5008,5906.0664,0,73.57787,10,84.4,90,74.42,1869.885,3292,55.08,14846.988000000001,47.66,49.53,51.97,52.36,47.87,49.83,49.48,51.92,49.62,47.16,76.09,74.11,72.92,72.6,74.74,74.39,75.0,73.04,74.62,75.91,75.2,69.8,57.67,57.72,57.3,57.3,57.87,57.82,56.72,56.81,56.68,57.08,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:05:00,14896.8486,1,5795.2584,5845.122,0,73.57787,10,84.5,90,74.41,1869.885,3294,54.515,14763.887999999999,47.47,49.11,51.62,51.64,47.49,49.02,48.89,51.24,48.99,46.45,75.96,74.09,72.9,72.57,74.68,74.25,74.84,73.0,74.51,75.83,75.2,69.8,57.06,57.13,56.61,56.57,57.23,57.11,55.97,56.14,55.99,56.44,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:06:00,11815.2678,1,5637.357,2894.859,0,73.57787,10,84.6,90,74.32,1861.5744,3289,54.565,11675.382,47.58,48.65,51.07,51.19,47.37,48.56,48.5,50.55,48.42,45.68,75.84,74.08,72.77,72.51,74.6,74.28,74.71,72.93,74.38,75.67,75.2,69.8,56.48,56.57,56.07,56.07,56.73,56.62,55.47,55.72,55.58,55.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:07:00,8384.6724,1,5077.7766,2.7702,0,73.27922,10,84.4,90,74.235,1850.4936,3289,56.89,8254.482,47.66,48.35,50.95,51.01,47.97,48.64,48.24,50.76,48.21,45.55,75.73,74.05,72.65,72.43,74.52,74.21,74.63,72.87,74.38,75.67,75.2,69.8,56.92,56.88,56.5,56.49,56.94,57.32,56.68,56.72,56.75,56.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:08:00,8320.9608,1,5000.211,2.7702,0,73.27922,10,84.1,90,74.24,1850.4936,3287,57.47,8185.2300000000005,48.54,48.55,51.29,51.7,48.32,48.8,48.97,51.53,48.68,46.25,75.61,74.02,72.72,72.42,74.49,74.14,74.62,72.94,74.4,75.6,75.2,69.8,57.32,57.29,56.99,57.01,57.31,57.79,57.27,57.22,57.24,57.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 12:09:00,8412.3684,1,5102.7084,2.7702,0,73.27922,10,84.5,90,74.215,1850.4936,3290,57.875,8282.178,49.02,48.94,51.59,52.22,48.62,49.55,49.81,51.91,49.1,46.84,75.59,73.95,72.75,72.38,74.54,74.03,74.68,72.95,74.46,75.6,75.2,69.8,57.64,57.53,57.26,57.35,57.55,58.22,57.73,57.61,57.55,57.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:10:00,8446.303199999998,1,5138.721,2.7702,0,73.27922,10,85.5,90,74.24,1847.7234,3287,58.27,8309.88,49.29,49.17,52.07,52.72,48.9,49.79,50.34,52.07,49.35,47.34,75.58,73.98,72.82,72.37,74.56,74.02,74.68,72.98,74.53,75.57,75.2,69.8,57.96,57.85,57.69,57.73,57.85,58.5,58.14,58,57.99,57.99,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:11:00,8527.3254,1,5227.3674,2.7702,0,73.27922,10,86.3,90,74.24,1850.4936,3292,58.595,8392.980000000001,49.6,49.37,52.37,53.04,49.25,50.11,50.73,52.25,49.66,47.65,75.61,73.95,72.82,72.39,74.6,73.97,74.7,73.04,74.52,75.57,75.2,69.8,58.23,58.13,57.96,58.03,58.11,58.87,58.53,58.32,58.32,58.33,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 12:12:00,8470.5426,1,5171.9634,2.7702,0,73.58132,10,86.4,90,74.27,1847.7234,3289,58.825,8337.582,49.92,49.6,52.63,53.41,49.45,50.36,50.92,52.36,49.87,47.98,75.59,73.97,72.81,72.4,74.57,74.07,74.76,73.09,74.58,75.61,75.2,69.8,58.51,58.37,58.23,58.31,58.34,59.2,58.84,58.59,58.59,58.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:13:00,8473.3128,1,5158.1124,2.7702,0,73.58132,10,86.5,90,74.275,1847.7234,3293,58.995,8337.582,50.37,49.79,52.84,53.61,49.69,50.68,51.19,52.6,50.2,48.22,75.57,74.01,72.95,72.42,74.65,74.11,74.85,73.18,74.6,75.72,75.2,69.8,58.76,58.58,58.44,58.51,58.59,59.35,59.06,58.83,58.84,58.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 12:14:00,8453.9184,1,5152.572,2.7702,0,73.58132,10,86.7,90,74.33,1847.7234,3291,59.13,8323.728000000001,50.42,49.95,53.11,53.96,49.82,50.81,51.31,52.74,50.32,48.4,75.63,74.03,73.02,72.43,74.67,74.17,74.94,73.24,74.66,75.76,75.2,69.8,58.97,58.81,58.65,58.74,58.79,59.64,59.21,59.03,59.06,59.11,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:15:00,8531.481,1,5227.3674,2.7702,0,73.58132,10,85.6,90,74.35,1847.7234,3293,59.315,8392.980000000001,50.56,50.14,53.28,54.04,50.04,50.95,51.48,52.73,50.36,48.53,75.67,74.01,73.02,72.51,74.68,74.17,74.95,73.29,74.72,75.79,75.2,69.8,59.18,59.04,58.83,58.94,58.99,59.79,59.42,59.15,59.21,59.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:16:00,8510.0088,1,5207.976,2.7702,0,73.58132,10,85.5,90,74.41,1847.7234,3291,59.44,8379.126,50.65,50.25,53.46,54.08,50.09,51.08,51.5,52.77,50.46,48.61,75.74,74.06,73.03,72.56,74.77,74.21,75.04,73.36,74.83,75.87,75.2,69.8,59.33,59.19,58.96,59.12,59.16,59.95,59.57,59.33,59.4,59.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 12:17:00,8514.8568,1,5224.5966,2.7702,0,73.58132,10,85.5,90,74.425,1847.7234,3295,59.55,8379.126,50.84,50.35,53.47,54.17,50.15,51.16,51.4,52.85,50.57,48.57,75.8,74.11,73.18,72.62,74.81,74.26,75.08,73.4,74.91,75.97,75.2,69.8,59.49,59.32,59.15,59.28,59.29,60.14,59.72,59.48,59.49,59.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 12:18:00,8553.6366,1,5249.5289999999995,2.7702,0,73.58132,10,85.4,90,74.475,1844.9532000000002,3300,59.65,8420.676000000001,50.97,50.52,53.48,54.26,50.21,51.4,51.36,52.95,50.48,48.73,75.8,74.17,73.23,72.62,74.87,74.26,75.28,73.52,74.98,76.04,75.2,69.8,59.61,59.5,59.27,59.32,59.4,60.23,59.8,59.63,59.63,59.71,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:19:00,10329.184799999999,1,5282.7714,1739.6856,0,73.58132,10,86.1,90,74.52,1850.4936,3295,59.68,10193.454,51.08,50.66,53.59,54.36,50.39,51.47,51.43,52.92,50.49,48.81,75.79,74.14,73.27,72.69,74.92,74.25,75.36,73.56,75.08,76.01,75.2,69.8,59.74,59.59,59.39,59.52,59.54,60.36,59.9,59.72,59.76,59.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:20:00,15229.2426,1,5967.0108,6005.795999999999,0,73.58132,10,86.6,90,74.565,1864.3446000000001,3314,57.99,15096.282000000001,51.16,50.82,53.66,54.45,49.57,51.38,51.25,52.44,50.33,48.68,75.76,74.14,73.31,72.78,74.92,74.3,75.45,73.65,75.1,76.09,75.2,69.8,59.42,59.34,59.07,59.13,59.32,59.8,59.18,58.99,58.91,59.13,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:21:00,15673.817400000002,1,6177.546,6249.57,0,73.88345,10,85.9,90,74.535,1869.885,3315,56.675,15539.472,50.8,50.53,52.98,53.7,49.22,50.85,50.25,51.56,49.74,47.99,75.71,74.14,73.38,72.81,75.0,74.33,75.47,73.68,75.21,76.13,75.2,69.8,58.77,58.71,58.38,58.43,58.78,59.03,58.15,58.11,58,58.32,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 12:22:00,15536.710799999999,1,6094.44,6188.628,0,73.88345,10,85.9,90,74.535,1869.885,3323,55.875,15400.98,50.38,50.13,52.28,52.72,48.41,50.23,49.35,50.87,48.97,47.2,75.77,74.18,73.39,72.83,74.99,74.34,75.43,73.72,75.16,76.14,75.2,69.8,58.18,58.15,57.73,57.73,58.16,58.33,57.31,57.39,57.26,57.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:23:00,15448.7628,1,6058.428,6152.616,0,73.88345,10,85.7,90,74.535,1872.6552000000001,3322,55.385,15317.880000000001,49.77,49.63,51.65,51.76,47.77,49.77,48.45,50.21,48.33,46.41,75.79,74.18,73.33,72.81,74.95,74.34,75.33,73.7,75.15,76.11,75.2,69.8,57.59,57.63,57.18,57.15,57.73,57.72,56.65,56.81,56.66,57.04,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:24:00,15300.5724,1,5969.781000000001,6066.738,0,73.88345,10,85.4,90,74.435,1872.6552000000001,3325,54.975,15165.534000000001,49.21,49.32,50.91,50.87,47.51,48.73,47.46,49.77,47.81,45.69,75.77,74.11,73.32,72.81,74.9,74.33,75.38,73.65,75.09,76.1,75.2,69.8,57.16,57.14,56.65,56.68,57.27,57.26,56.16,56.34,56.09,56.53,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 12:25:00,11262.6582,1,5781.4074,2205.0792,0,73.88345,10,86.1,90,74.42,1861.5744,3312,55.465,11135.238,48.61,48.91,50.04,50.2,46.89,48.33,46.47,49.21,47.34,45.04,75.81,74.12,73.35,72.79,74.89,74.36,75.35,73.63,74.94,76.07,75.2,69.8,56.75,56.8,56.34,56.34,56.88,57.03,56.03,56.19,56.17,56.36,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:26:00,8573.030999999999,1,5268.9204,2.7702,0,73.88345,10,86.7,90,74.385,1853.2638000000002,3319,57.835,8434.53,48.04,48.57,49.82,50.03,47.48,48.56,46.83,49.82,47.15,44.87,75.89,74.12,73.31,72.78,74.98,74.3,75.3,73.63,74.94,76.06,75.2,69.8,57.42,57.33,57.11,57.06,57.34,57.91,57.31,57.34,57.46,57.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:27:00,8690.0568,1,5385.2688,2.7702,0,73.88345,10,87.0,90,74.445,1856.034,3328,58.47,8559.173999999999,48.06,48.77,49.89,50.76,47.73,48.8,47.82,50.46,47.8,45.57,75.9,74.05,73.36,72.78,74.98,74.21,75.26,73.63,74.89,76.05,75.2,69.8,57.85,57.79,57.52,57.55,57.73,58.43,58.05,57.91,57.96,57.97,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 12:28:00,8609.0406,1,5302.1628,5.5404,0,73.88345,10,87.1,90,74.43,1856.034,3335,58.915,8476.08,48.14,49.04,50.3,51.34,47.85,49.23,48.6,50.95,48.35,46.32,75.93,74.05,73.47,72.83,75.05,74.27,75.37,73.59,74.94,76.09,75.2,69.8,58.27,58.16,57.99,58.07,58.1,58.94,58.63,58.41,58.35,58.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 12:29:00,8606.2704,1,5296.6224,2.7702,0,74.18608,10,86.8,90,74.49,1858.8042,3331,59.29,8476.08,48.13,49.22,50.57,51.53,48.11,49.74,48.65,51.33,48.7,46.78,76.02,74.03,73.48,72.83,75.08,74.23,75.49,73.56,75.0,76.06,75.2,69.8,58.68,58.53,58.35,58.45,58.45,59.36,59.08,58.83,58.86,58.81,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:30:00,8656.125,1,5349.2562,2.7702,0,74.18608,10,86.8,90,74.495,1856.034,3333,59.52,8517.624,48.14,49.41,50.83,51.84,48.21,50.15,49.0,51.74,49.0,47.1,76.1,74.1,73.57,72.94,75.12,74.2,75.48,73.57,75.11,76.09,75.2,69.8,59,58.87,58.71,58.81,58.75,59.67,59.46,59.14,59.21,59.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:31:00,8578.5684,1,5266.1502,2.7702,0,74.18608,10,86.7,90,74.545,1856.034,3333,59.63,8448.377999999999,48.07,49.51,50.96,52.08,48.51,50.42,49.35,51.92,49.26,47.32,76.18,74.08,73.63,73.0,75.15,74.17,75.53,73.62,75.12,76.19,75.2,69.8,59.26,59.13,58.95,59.05,59.03,59.97,59.67,59.37,59.43,59.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:32:00,8568.183,1,5274.4608,2.7702,0,74.18608,10,87.2,90,74.58,1856.034,3343,59.865,8434.53,48.08,49.66,51.09,51.96,48.67,50.7,49.55,52.01,49.44,47.58,76.15,74.14,73.73,73.26,75.13,74.21,75.61,73.74,75.13,76.25,75.2,69.8,59.53,59.31,59.19,59.31,59.26,60.16,59.9,59.62,59.68,59.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 12:33:00,8708.7588,1,5396.3496000000005,2.7702,0,74.18608,10,87.2,90,74.59,1858.8042,3343,59.98,8573.028,48.08,49.75,51.23,51.96,48.82,50.93,49.54,52.1,49.51,47.78,76.17,74.13,73.77,73.4,75.2,74.23,75.64,73.75,75.32,76.29,75.2,69.8,59.71,59.55,59.39,59.53,59.49,60.4,60.07,59.8,59.86,59.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:34:00,8733.6846,1,5429.5914,2.7702,0,74.18608,10,87.4,90,74.65,1861.5744,3348,60.1,8600.724,48.17,49.93,51.34,51.98,48.93,51.0,49.81,52.19,49.55,47.91,76.19,74.22,73.8,73.48,75.24,74.3,75.71,73.83,75.37,76.33,75.2,69.8,59.9,59.77,59.58,59.69,59.67,60.58,60.22,59.95,60.01,60,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:35:00,12099.186599999999,1,5548.7106,3243.9042,0,74.18608,10,87.2,90,74.685,1869.885,3360,59.87,11966.225999999999,48.22,50.04,51.42,51.92,48.98,51.18,49.77,52.24,49.57,48.07,76.27,74.22,73.88,73.63,75.27,74.37,75.74,73.91,75.49,76.4,75.2,69.8,59.99,59.92,59.69,59.83,59.83,60.67,60.21,59.98,59.96,60.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 12:36:00,15589.338600000001,1,6158.154,6177.546,0,74.48437,10,87.6,90,74.74,1878.1956,3365,58.055,15456.377999999999,48.03,50.12,51.44,51.23,48.08,51.19,49.66,51.79,49.36,47.88,76.29,74.28,73.94,73.79,75.34,74.41,75.79,73.98,75.55,76.46,75.2,69.8,59.58,59.53,59.3,59.35,59.45,60.01,59.34,59.15,59.09,59.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:37:00,15799.852799999999,1,6230.178,6310.518,0,74.48437,10,86.7,90,74.755,1883.736,3364,56.865,15664.122,47.67,49.81,50.9,50.3,47.83,50.52,48.84,51.04,48.76,47.15,76.32,74.25,73.92,73.9,75.31,74.42,75.79,73.92,75.58,76.45,75.2,69.8,58.92,58.94,58.54,58.61,58.9,59.22,58.34,58.36,58.2,58.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:38:00,15756.224999999999,1,6196.938,6291.125999999999,0,74.48437,10,86.2,90,74.74,1886.5062,3365,56.145,15622.571999999998,47.04,49.37,50.28,49.64,47.19,49.61,47.66,50.48,48.24,46.42,76.33,74.24,73.8,73.89,75.34,74.44,75.82,73.89,75.51,76.42,75.2,69.8,58.3,58.35,57.89,57.92,58.32,58.53,57.51,57.62,57.43,57.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 12:39:00,15708.4422,1,6180.318,6274.506,0,74.18644,10,86.4,90,74.75,1886.5062,3370,55.63,15581.021999999999,46.61,48.95,49.85,49.17,46.77,49.23,46.69,49.9,47.64,45.7,76.26,74.16,73.72,73.84,75.29,74.45,75.79,73.87,75.43,76.35,75.2,69.8,57.74,57.84,57.38,57.39,57.79,57.97,56.9,57.08,56.89,57.27,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 12:40:00,15450.8406,1,6041.808,6144.3060000000005,0,74.18644,10,87.1,90,74.715,1892.0466,3381,55.24,15317.880000000001,46.22,48.48,49.22,48.6,46.12,48.63,46.06,49.51,47.08,45.1,76.27,74.24,73.7,73.72,75.25,74.5,75.72,73.79,75.43,76.28,75.2,69.8,57.22,57.36,56.94,56.88,57.27,57.49,56.43,56.62,56.43,56.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:41:00,15288.1032,1,5958.7002,6066.738,0,74.18644,10,87.7,90,74.685,1892.0466,3378,54.845,15151.68,45.72,48.19,48.71,48.46,46.05,47.86,45.58,49.08,46.66,44.67,76.19,74.16,73.67,73.6,75.16,74.43,75.62,73.66,75.37,76.2,75.2,69.8,56.81,56.91,56.51,56.45,56.91,57.07,55.97,56.18,55.96,56.32,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:42:00,15340.0386,1,5986.4022,6077.82,0,74.18644,10,87.3,90,74.61,1892.0466,3384,54.55,15207.078,45.44,47.79,48.25,47.86,45.34,48.02,45.26,48.75,46.23,44.04,76.15,74.15,73.54,73.52,75.14,74.35,75.53,73.58,75.23,76.09,75.2,69.8,56.41,56.52,56.07,56,56.51,56.64,55.61,55.77,55.65,55.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:43:00,15229.2426,1,5936.538600000001,6025.182000000001,0,73.87988,10,85.9,90,74.615,1894.8167999999998,3372,54.315,15096.282000000001,45.1,47.44,47.82,47.49,45.08,46.85,44.85,48.54,45.95,43.8,75.98,74.1,73.61,73.44,75.13,74.36,75.41,73.52,75.16,75.95,75.2,69.8,56.08,56.19,55.72,55.7,56.17,56.3,55.28,55.42,55.34,55.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 12:44:00,14882.9946,1,5991.9426,5609.655,0,73.87988,10,85.4,90,74.535,1892.0466,3376,54.055,14750.034,44.88,47.0,47.31,47.25,44.77,46.88,44.63,48.12,45.54,43.49,75.96,74.11,73.59,73.36,75.06,74.31,75.33,73.5,75.15,75.8,75.2,69.8,55.79,55.84,55.44,55.36,55.84,56.01,55.03,55.18,55.01,55.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:45:00,8819.5548,1,5493.3066,2.7702,0,73.87988,10,85.5,90,74.49,1875.4254,3370,56.06,8683.824,44.63,46.66,46.85,47.01,44.43,46.93,44.65,47.99,45.24,43.35,75.97,74.08,73.58,73.31,75.05,74.22,75.28,73.44,75.14,75.7,75.2,69.8,56,55.96,55.67,55.61,55.94,56.48,55.73,55.89,55.83,55.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:46:00,8465.0022,1,5147.0316,2.7702,0,73.87988,10,85.4,90,74.465,1869.885,3372,57.47,8337.582,44.63,46.67,47.27,47.59,45.18,47.19,45.83,48.83,45.63,44.02,76.05,73.98,73.48,73.3,75.04,74.22,75.36,73.41,75.03,75.74,75.2,69.8,56.79,56.68,56.55,56.56,56.64,57.39,56.99,56.91,57,56.94,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 12:47:00,8517.627,1,5180.274,5.5404,0,73.87988,10,85.7,90,74.485,1872.6552000000001,3370,57.99,8379.126,44.96,47.02,47.79,48.35,45.43,47.74,46.43,49.38,46.37,44.94,76.07,73.99,73.59,73.3,75.09,74.1,75.43,73.5,75.08,75.7,75.2,69.8,57.22,57.15,56.95,57.03,57.02,57.9,57.57,57.39,57.38,57.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:48:00,8536.326,1,5213.5164,2.7702,0,73.87988,10,85.8,90,74.48,1869.885,3368,58.395,8406.828,45.37,47.39,48.28,49.08,46.06,48.15,47.03,49.87,46.96,45.78,76.01,73.99,73.56,73.26,75.07,74.12,75.52,73.54,75.05,75.71,75.2,69.8,57.63,57.54,57.36,57.45,57.42,58.37,58.16,57.85,57.85,57.83,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:49:00,8532.1734,1,5207.976,2.7702,0,73.87988,10,86.0,90,74.505,1869.885,3366,58.61,8392.980000000001,45.68,47.66,48.82,49.55,46.39,48.88,47.59,50.19,47.37,46.22,76.09,74.02,73.58,73.25,75.15,74.07,75.49,73.55,75.05,75.68,75.2,69.8,58.05,57.89,57.74,57.86,57.79,58.77,58.51,58.23,58.25,58.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:50:00,8600.73,1,5282.7714,2.7702,0,73.87988,10,86.7,90,74.57,1867.1148,3356,58.89,8476.08,45.95,47.93,49.15,49.9,46.57,49.14,47.87,50.46,47.64,46.61,76.09,73.97,73.62,73.29,75.1,74.13,75.52,73.62,75.17,75.8,75.2,69.8,58.37,58.2,58.04,58.15,58.06,59.1,58.88,58.54,58.6,58.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 12:51:00,8573.030999999999,1,5249.5289999999995,2.7702,0,73.87988,10,86.6,90,74.57,1867.1148,3362,59.09,8434.53,46.13,48.13,49.39,50.21,46.84,49.37,48.37,50.62,47.85,46.95,76.13,74.03,73.73,73.33,75.13,74.21,75.5,73.66,75.25,75.84,75.2,69.8,58.66,58.51,58.35,58.46,58.35,59.41,59.09,58.81,58.86,58.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:52:00,8548.0962,1,5230.1376,2.7702,0,73.87988,10,86.4,90,74.645,1869.885,3359,59.26,8420.676000000001,46.24,48.35,49.59,50.33,47.18,49.61,48.53,50.82,48.03,47.22,76.18,74.04,73.77,73.47,75.16,74.25,75.61,73.75,75.36,75.85,75.2,69.8,58.9,58.69,58.59,58.7,58.6,59.65,59.33,58.99,59.08,59.1,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 12:53:00,8664.4386,1,5357.5668,2.7702,0,73.87988,10,87.0,90,74.67,1867.1148,3366,59.44,8531.478000000001,46.39,48.5,49.78,50.41,47.53,50.07,48.76,50.97,48.1,47.41,76.22,74.1,73.82,73.6,75.22,74.21,75.57,73.79,75.44,75.9,75.2,69.8,59.09,59.02,58.79,58.91,58.86,59.83,59.52,59.22,59.29,59.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 12:54:00,8736.454800000001,1,5418.5112,2.7702,0,74.17706,10,86.9,90,74.725,1864.3446000000001,3363,59.62,8600.724,46.54,48.69,49.95,50.5,47.78,50.41,49.16,51.17,48.3,47.64,76.15,74.12,73.9,73.71,75.21,74.23,75.62,73.83,75.52,75.95,75.2,69.8,59.34,59.2,59.01,59.13,59.09,60.04,59.69,59.41,59.47,59.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:55:00,8637.429,1,5321.5542000000005,2.7702,0,74.17706,10,86.4,90,74.75,1867.1148,3374,59.72,8503.776,46.74,48.94,50.13,50.55,47.91,50.49,49.35,51.31,48.57,47.78,76.19,74.15,73.94,73.81,75.27,74.25,75.63,73.87,75.59,76.03,75.2,69.8,59.48,59.38,59.17,59.33,59.23,60.2,59.89,59.6,59.66,59.7,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 12:56:00,8764.156799999999,1,5457.294,2.7702,0,74.17706,10,86.9,90,74.795,1867.1148,3364,59.845,8628.426,46.95,49.09,50.28,50.65,47.95,50.77,49.47,51.37,48.7,47.93,76.2,74.11,74.01,73.9,75.33,74.34,75.62,73.94,75.61,76.07,75.2,69.8,59.72,59.52,59.36,59.48,59.44,60.33,59.96,59.73,59.77,59.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:57:00,9520.3524,1,5437.902599999999,756.2646,0,74.47645,10,87.2,90,74.855,1872.6552000000001,3368,60.025,9390.162,47.07,49.3,50.57,50.67,48.22,50.88,49.57,51.68,48.84,48.06,76.19,74.17,73.92,74.08,75.36,74.35,75.69,73.93,75.67,76.12,75.2,69.8,59.86,59.69,59.53,59.67,59.63,60.54,60.13,59.89,59.92,60.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 12:58:00,14969.5572,1,5820.1902,5872.8234,0,74.47645,10,87.1,90,74.91,1883.736,3391,58.54,14833.134,47.23,49.52,50.75,50.49,47.81,50.78,49.65,51.74,48.99,48.25,76.19,74.22,74.01,74.16,75.36,74.42,75.69,73.95,75.68,76.14,75.2,69.8,59.65,59.56,59.33,59.45,59.47,60.2,59.62,59.37,59.35,59.47,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 12:59:00,15463.9962,1,6063.966,6135.99,0,74.47645,10,86.9,90,74.915,1892.0466,3388,56.875,15331.728,46.91,49.39,50.38,49.56,47.4,50.47,48.87,50.94,48.49,47.68,76.21,74.27,74.01,74.24,75.34,74.45,75.62,73.92,75.74,76.1,75.2,69.8,58.96,58.99,58.64,58.68,58.92,59.3,58.37,58.37,58.25,58.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:00:00,15421.0608,1,6039.036,6130.452,0,74.47645,10,87.2,90,74.86,1889.2764,3384,55.87,15290.178,46.4,49.09,49.81,49.09,47.16,49.52,47.52,50.4,47.63,46.88,76.1,74.21,73.95,74.12,75.3,74.28,75.56,73.89,75.71,76.08,75.2,69.8,58.24,58.33,57.87,57.89,58.26,58.53,57.41,57.55,57.41,57.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 13:01:00,15370.5108,1,6003.023999999999,6091.668,0,74.47645,10,86.8,90,74.815,1892.0466,3383,55.345,15234.78,46.21,48.71,49.21,48.84,46.86,49.41,47.0,49.87,47.16,45.97,75.78,74.1,73.83,74.0,75.25,74.09,75.34,73.89,75.58,76.07,75.2,69.8,57.59,57.7,57.27,57.26,57.66,57.87,56.66,56.91,56.73,57.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:02:00,15450.8406,1,6055.656,6130.452,0,74.47645,10,86.6,90,74.75,1892.0466,3380,55.01,15317.880000000001,46.51,48.47,48.81,48.08,46.23,48.34,46.92,49.29,46.75,45.29,75.41,74.03,73.65,73.94,75.24,74.23,75.13,73.86,75.45,75.94,75.2,69.8,57.13,57.2,56.74,56.72,57.13,57.34,56.2,56.45,56.27,56.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:03:00,15336.576000000001,1,6014.106,6055.656,0,74.47645,10,86.4,90,74.705,1889.2764,3371,54.755,15207.078,46.47,48.12,48.53,47.64,45.64,47.74,46.23,48.85,46.49,44.78,75.39,74.0,73.52,73.77,75.26,74.43,75.03,73.83,75.34,75.9,75.2,69.8,56.72,56.81,56.35,56.33,56.73,56.91,55.84,56.06,55.9,56.21,6.231599999999999,13.1556,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:04:00,15423.138599999998,1,6044.5740000000005,6124.914000000001,0,74.47645,10,86.5,90,74.69,1889.2764,3369,54.585,15290.178,46.05,47.8,47.93,47.43,45.04,47.31,46.0,48.36,46.14,44.25,75.38,73.93,73.58,73.74,75.22,74.4,75.03,73.75,75.25,75.89,75.2,69.8,56.39,56.46,56.05,55.95,56.37,56.59,55.54,55.76,55.59,55.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:05:00,15436.986600000002,1,6058.428,6108.2880000000005,0,74.47645,10,86.8,90,74.625,1889.2764,3367,54.52,15304.026,45.7,47.34,47.58,47.13,44.63,47.0,45.4,48.1,45.66,43.87,75.41,73.97,73.51,73.6,75.21,74.32,75.0,73.69,75.22,75.82,75.2,69.8,56.17,56.19,55.78,55.7,56.09,56.33,55.32,55.52,55.43,55.68,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 13:06:00,15405.828,1,6044.5740000000005,6102.75,0,74.47645,10,87.0,90,74.605,1889.2764,3360,54.425,15276.33,45.14,46.92,47.16,46.74,44.3,46.75,44.93,47.73,45.33,43.63,75.5,73.93,73.59,73.59,75.2,74.17,75.13,73.56,75.19,75.81,75.2,69.8,55.9,55.95,55.59,55.49,55.87,56.19,55.18,55.38,55.2,55.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:07:00,15493.083,1,6086.13,6141.534000000001,0,74.47645,10,87.3,90,74.585,1886.5062,3358,54.275,15359.43,44.68,46.6,46.63,46.48,43.86,46.42,44.47,47.41,44.93,43.34,75.54,73.98,73.63,73.52,75.2,74.25,75.1,73.57,75.23,75.81,75.2,69.8,55.69,55.76,55.34,55.34,55.67,55.99,55.03,55.19,55.06,55.32,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 13:08:00,9650.5428,1,5714.9226,639.9162,0,74.47645,10,87.4,90,74.52,1869.885,3344,55.835,9514.812,44.44,46.24,46.28,46.16,43.74,46.46,44.33,47.36,44.62,43.01,75.58,74.0,73.64,73.51,75.17,74.15,75.07,73.48,75.16,75.78,75.2,69.8,55.87,55.82,55.51,55.43,55.72,56.28,55.67,55.68,55.68,55.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:09:00,8633.274,1,5329.8648,2.7702,0,74.47645,10,87.6,90,74.545,1864.3446000000001,3351,57.8,8503.776,44.41,46.05,46.53,46.73,44.13,47.03,45.0,48.16,45.1,43.64,75.73,73.95,73.63,73.58,75.12,74.13,75.08,73.48,75.15,75.74,75.2,69.8,56.82,56.73,56.54,56.56,56.57,57.46,57.15,57.04,57.14,57.06,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:10:00,8597.9568,1,5282.7714,2.7702,0,74.47645,10,87.9,90,74.53,1864.3446000000001,3349,58.285,8462.226,44.86,46.63,47.03,47.37,44.79,47.46,46.06,49.1,45.93,44.66,75.79,73.91,73.73,73.61,75.22,74.21,75.11,73.51,75.18,75.74,75.2,69.8,57.28,57.2,57.03,57.11,57.01,57.97,57.72,57.54,57.62,57.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:11:00,8719.8366,1,5415.741,2.7702,0,74.47645,10,88.1,90,74.61,1867.1148,3353,58.655,8586.876,45.19,46.99,47.6,48.13,45.15,48.15,46.83,49.61,46.45,45.41,75.82,73.89,73.76,73.66,75.19,74.25,75.17,73.54,75.25,75.76,75.2,69.8,57.7,57.6,57.42,57.55,57.48,58.5,58.39,58.03,58.01,58.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:12:00,8664.4386,1,5346.486,2.7702,0,74.47645,10,88.5,90,74.635,1864.3446000000001,3355,58.92,8531.478000000001,45.33,47.27,48.23,48.65,45.6,48.33,47.68,49.93,46.93,45.91,75.78,73.97,73.8,73.68,75.28,74.3,75.18,73.58,75.28,75.77,75.2,69.8,58.15,58.01,57.91,57.99,57.88,58.94,58.72,58.37,58.46,58.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:13:00,8620.810800000001,1,5304.933,2.7702,0,74.47645,10,88.6,90,74.675,1869.885,3359,59.185,8489.928,45.63,47.51,48.57,48.85,46.14,48.53,47.94,50.22,47.14,46.32,75.83,73.97,73.83,73.85,75.3,74.33,75.22,73.6,75.36,75.8,75.2,69.8,58.47,58.35,58.22,58.36,58.23,59.3,59.01,58.74,58.79,58.74,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:14:00,8623.581,1,5310.4734,2.7702,0,74.47645,10,87.9,90,74.725,1864.3446000000001,3361,59.435,8489.928,45.93,47.77,49.03,48.99,46.59,49.08,48.6,50.55,47.34,46.67,75.92,74.02,73.89,74.02,75.26,74.3,75.23,73.66,75.52,75.88,75.2,69.8,58.83,58.67,58.53,58.64,58.55,59.58,59.41,59.04,59.12,59.08,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:15:00,8691.4422,1,5376.9582,2.7702,0,74.47645,10,88.0,90,74.77,1869.885,3359,59.56,8559.173999999999,46.07,48.12,49.36,49.11,46.75,49.38,48.88,50.74,47.57,46.97,75.95,73.98,73.86,74.17,75.36,74.27,75.27,73.71,75.55,75.92,75.2,69.8,59.1,58.95,58.79,58.92,58.8,59.84,59.56,59.22,59.33,59.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:16:00,8705.988599999999,1,5399.1198,2.7702,0,74.47645,10,87.7,90,74.835,1867.1148,3360,59.725,8573.028,46.42,48.34,49.51,49.1,46.79,49.59,49.42,50.91,47.73,47.13,75.91,74.02,73.95,74.39,75.41,74.37,75.29,73.78,75.64,76.07,75.2,69.8,59.33,59.15,58.99,59.12,59.09,60.07,59.76,59.46,59.54,59.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:17:00,8714.2962,1,5396.3496000000005,2.7702,0,74.47645,10,88.2,90,74.855,1867.1148,3369,59.82,8586.876,46.67,48.63,49.65,49.09,47.08,49.75,49.55,51.12,47.91,47.42,75.94,74.06,74.01,74.56,75.48,74.49,75.31,73.81,75.75,76.14,75.2,69.8,59.53,59.38,59.21,59.37,59.27,60.27,59.95,59.64,59.67,59.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 13:18:00,8669.2866,1,5352.0264,2.7702,0,74.78046,10,87.8,90,74.94,1867.1148,3367,59.98,8531.478000000001,46.96,48.83,50.02,49.18,47.3,49.92,49.8,51.29,48.1,47.52,75.91,74.1,74.06,74.67,75.52,74.45,75.31,73.88,75.8,76.21,75.2,69.8,59.72,59.58,59.38,59.5,59.45,60.45,60.06,59.82,59.86,59.88,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
