Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 13:19:00,8631.1962,1,5327.093999999999,2.7702,0,74.78046,10,87.0,90,74.98,1869.885,3369,60.02,8503.776,47.22,49.06,50.2,49.35,47.58,50.34,49.83,51.39,48.26,47.78,75.98,74.09,74.06,74.7,75.54,74.54,75.35,73.97,75.92,76.25,75.2,69.8,59.84,59.74,59.52,59.68,59.6,60.58,60.22,59.96,59.96,60.03,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:20:00,13033.3554,1,5551.4808,4171.9212,0,74.78046,10,87.3,90,75.015,1878.1956,3378,59.43,12894.162,47.39,49.24,50.28,49.39,47.82,50.49,49.99,51.26,48.37,47.87,75.89,74.11,74.12,74.77,75.6,74.54,75.48,74.13,75.95,76.32,75.2,69.8,59.88,59.78,59.58,59.68,59.65,60.52,60.03,59.8,59.79,59.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:21:00,15420.368400000001,1,6066.738,6091.668,0,74.78046,10,87.5,90,75.045,1886.5062,3387,57.48,15290.178,47.25,49.33,49.87,48.62,47.2,50.19,49.22,50.64,48.05,47.5,76.0,74.15,74.16,74.87,75.54,74.54,75.46,74.16,76.07,76.39,75.2,69.8,59.28,59.3,58.97,59.03,59.17,59.69,58.89,58.83,58.74,59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:22:00,15478.536600000001,1,6055.656,6149.844,0,74.78046,10,87.4,90,75.045,1889.2764,3379,56.345,15345.576000000001,46.69,48.89,49.41,47.97,46.58,49.78,48.25,49.93,47.26,46.56,76.04,74.19,74.2,74.9,75.6,74.6,75.53,74.18,76.11,76.38,75.2,69.8,58.56,58.63,58.24,58.26,58.54,58.92,57.85,57.92,57.83,58.19,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:23:00,15683.516399999999,1,6163.692,6257.88,0,74.78046,10,87.6,90,75.065,1892.0466,3382,55.765,15553.326000000001,46.28,48.48,48.86,47.63,46.13,48.57,47.45,49.22,46.7,45.56,75.92,74.2,74.24,74.79,75.53,74.67,75.56,74.16,76.09,76.45,75.2,69.8,57.94,58.02,57.56,57.56,57.93,58.23,57.07,57.27,57.11,57.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:24:00,15536.710799999999,1,6086.13,6183.084,0,75.07961,10,87.2,90,75.02,1892.0466,3386,55.36,15400.98,46.11,48.11,48.45,47.24,46.26,48.27,46.88,48.67,46.07,44.9,75.94,74.2,74.26,74.68,75.57,74.61,75.45,74.05,76.03,76.42,75.2,69.8,57.45,57.53,57.1,57.05,57.46,57.68,56.57,56.73,56.62,56.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:25:00,15502.775999999998,1,6061.2,6166.464,0,75.07961,10,87.2,90,74.975,1894.8167999999998,3383,55.07,15373.277999999998,46.16,47.77,48.45,47.09,45.82,47.83,46.8,48.48,45.62,44.32,75.84,74.24,73.97,74.56,75.48,74.59,75.35,73.99,75.99,76.37,75.2,69.8,56.97,57.12,56.68,56.62,57.01,57.18,56.09,56.37,56.17,56.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:26:00,15426.601200000001,1,6027.954000000001,6127.68,0,75.07961,10,87.1,90,74.935,1894.8167999999998,3389,54.805,15290.178,46.27,47.43,48.16,47.16,45.58,47.25,46.76,48.21,45.37,43.98,75.8,74.22,73.91,74.46,75.45,74.45,75.17,73.92,75.92,76.27,75.2,69.8,56.65,56.73,56.26,56.23,56.63,56.85,55.81,55.99,55.9,56.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 13:27:00,15353.892600000001,1,5986.4022,6083.358,0,74.77821,10,87.6,90,74.935,1897.587,3386,54.48,15220.931999999999,46.33,47.19,47.93,46.97,45.28,46.86,46.58,47.84,45.02,43.68,75.66,74.18,73.8,74.31,75.36,74.39,75.08,73.85,75.87,76.13,75.2,69.8,56.28,56.37,55.99,55.91,56.26,56.53,55.45,55.7,55.5,55.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:28:00,15439.7628,1,6044.5740000000005,6133.224,0,74.77821,10,87.8,90,74.92,1897.587,3390,54.25,15304.032000000001,46.4,46.79,47.69,46.61,45.2,46.54,46.31,47.63,44.71,43.43,75.57,74.13,73.71,74.25,75.24,74.36,74.92,73.77,75.73,76.11,75.2,69.8,55.97,56.09,55.63,55.56,55.95,56.2,55.16,55.37,55.22,55.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:29:00,15487.5426,1,6088.902,6130.452,0,74.77821,10,87.6,90,74.82,1894.8167999999998,3388,54.09,15359.43,46.4,46.62,47.59,46.62,45.17,46.21,46.17,47.46,44.58,43.15,75.56,74.1,73.59,74.17,75.19,74.36,74.77,73.69,75.62,76.0,75.2,69.8,55.72,55.81,55.4,55.33,55.65,55.94,54.97,55.17,54.97,55.24,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 13:30:00,15453.6108,1,6077.82,6099.978,0,74.47962,10,87.3,90,74.8,1894.8167999999998,3382,53.91,15317.880000000001,46.48,46.31,47.53,46.3,44.79,45.99,46.24,47.23,44.42,43.02,75.44,74.09,73.52,74.07,75.09,74.36,74.71,73.53,75.57,75.85,75.2,69.8,55.47,55.56,55.15,55.08,55.41,55.74,54.78,54.93,54.79,55.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:31:00,15318.5754,1,6014.106,6016.872,0,74.47962,10,86.7,90,74.755,1894.8167999999998,3378,53.79,15179.382,46.54,46.09,47.29,46.2,44.78,45.56,46.15,47.18,44.18,42.89,75.27,74.06,73.4,73.87,75.01,74.3,74.62,73.45,75.46,75.72,75.2,69.8,55.29,55.34,54.94,54.9,55.24,55.56,54.62,54.73,54.6,54.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:32:00,15196.0002,1,5958.7002,5972.5512,0,74.18228,10,86.8,90,74.685,1889.2764,3367,53.575,15068.58,46.66,45.84,47.21,46.45,44.31,45.48,45.76,46.93,44.0,42.74,75.18,74.01,73.42,73.83,74.89,74.31,74.52,73.42,75.35,75.66,75.2,69.8,55.04,55.1,54.75,54.67,55.02,55.33,54.43,54.56,54.33,54.61,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:33:00,13209.9408,1,5961.4704,3964.1562000000004,0,74.18228,10,87.0,90,74.635,1883.736,3357,53.65,13074.210000000001,46.55,45.64,47.01,45.83,44.19,45.08,45.61,46.7,43.78,42.51,75.15,73.97,73.36,73.85,74.94,74.29,74.55,73.41,75.37,75.63,75.2,69.8,54.86,54.88,54.55,54.52,54.83,55.17,54.35,54.38,54.29,54.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:34:00,8747.5326,1,5429.5914,2.7702,0,74.18228,10,86.8,90,74.63,1867.1148,3351,56.31,8614.572,46.56,45.48,46.99,45.91,44.33,45.68,45.57,47.03,43.55,42.54,75.17,73.96,73.41,73.74,74.89,74.25,74.49,73.36,75.36,75.49,75.2,69.8,55.56,55.45,55.21,55.23,55.33,56.17,55.71,55.68,55.72,55.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:35:00,8636.7366,1,5327.093999999999,2.7702,0,74.18228,10,87.4,90,74.64,1867.1148,3347,57.245,8503.776,46.77,45.8,47.32,46.58,44.72,45.77,46.7,47.94,44.15,43.69,75.25,73.94,73.32,73.69,74.96,74.22,74.53,73.42,75.32,75.37,75.2,69.8,56.27,56.2,55.98,56.06,56.03,56.92,56.62,56.46,56.61,56.5,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:36:00,8620.118400000001,1,5313.243,2.7702,0,74.18228,10,88.2,90,74.62,1867.1148,3344,57.74,8489.928,46.84,46.31,47.7,47.27,45.12,47.19,47.41,48.6,45.02,44.73,75.28,73.86,73.37,73.63,74.94,74.15,74.6,73.38,75.3,75.39,75.2,69.8,56.71,56.64,56.39,56.51,56.43,57.47,57.24,57,57.07,56.97,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:37:00,8639.506800000001,1,5324.3244,2.7702,0,74.18228,10,88.8,90,74.68,1861.5744,3340,58.24,8503.776,46.96,46.61,48.21,47.86,45.42,47.66,47.79,49.05,45.69,45.46,75.47,73.87,73.52,73.67,75.0,74.13,74.67,73.43,75.28,75.37,75.2,69.8,57.26,57.07,56.95,57.07,56.98,58.03,57.87,57.54,57.57,57.58,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 13:38:00,8622.8886,1,5296.6224,2.7702,0,74.4819,10,88.0,90,74.665,1864.3446000000001,3336,58.48,8489.928,46.91,47.0,48.56,48.31,45.8,47.78,48.23,49.47,46.08,45.88,75.49,73.95,73.56,73.73,74.98,74.12,74.75,73.43,75.35,75.41,75.2,69.8,57.65,57.45,57.36,57.48,57.36,58.43,58.27,57.95,58.04,57.95,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:39:00,8622.8886,1,5324.3244,2.7702,0,74.4819,10,87.7,90,74.725,1861.5744,3341,58.7,8489.928,46.92,47.27,48.83,48.48,46.09,48.3,48.59,49.71,46.48,46.3,75.6,73.92,73.62,73.81,75.01,74.14,74.84,73.47,75.47,75.52,75.2,69.8,58.04,57.88,57.74,57.9,57.72,58.83,58.62,58.26,58.35,58.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:40:00,8692.1346,1,5376.9582,2.7702,0,74.4819,10,88.3,90,74.76,1861.5744,3338,58.905,8559.173999999999,46.85,47.62,49.01,48.64,46.44,48.6,48.82,49.98,46.75,46.69,75.69,73.98,73.62,73.96,75.07,74.16,74.93,73.55,75.45,75.51,75.2,69.8,58.35,58.18,58.01,58.16,58.01,59.12,58.86,58.54,58.61,58.59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:41:00,8681.0568,1,5368.647599999999,2.7702,0,74.78239,10,88.1,90,74.815,1861.5744,3343,59.13,8545.326000000001,46.86,47.79,49.31,48.76,46.9,48.94,49.03,50.26,47.01,47.01,75.86,73.99,73.78,74.15,75.15,74.21,74.97,73.59,75.53,75.63,75.2,69.8,58.61,58.5,58.33,58.48,58.3,59.38,59.15,58.8,58.9,58.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:42:00,8701.1406,1,5390.8092,2.7702,0,74.78239,10,87.9,90,74.825,1861.5744,3343,59.195,8573.028,46.93,48.04,49.46,48.83,46.98,49.23,49.16,50.52,47.23,47.28,75.9,74.03,73.79,74.17,75.17,74.22,75.04,73.62,75.65,75.66,75.2,69.8,58.83,58.7,58.49,58.67,58.52,59.58,59.33,58.99,59.03,59.03,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 13:43:00,8708.7588,1,5401.889999999999,2.7702,0,74.78239,10,88.4,90,74.915,1861.5744,3341,59.295,8573.028,46.9,48.31,49.62,48.97,47.26,49.36,49.25,50.7,47.41,47.5,75.96,74.06,73.86,74.34,75.25,74.25,75.13,73.65,75.73,75.7,75.2,69.8,59.1,58.91,58.67,58.83,58.76,59.79,59.43,59.15,59.23,59.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:44:00,8745.4548,1,5437.902599999999,2.7702,0,74.78239,10,88.5,90,74.93,1864.3446000000001,3346,59.405,8614.572,46.94,48.42,49.71,48.91,47.35,49.54,49.18,50.85,47.5,47.6,76.0,74.08,73.87,74.48,75.2,74.33,75.26,73.76,75.74,75.77,75.2,69.8,59.25,59.09,58.88,59.02,58.96,60,59.59,59.31,59.35,59.4,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:45:00,9099.321,1,5435.1323999999995,343.5048,0,74.78239,10,88.7,90,74.98,1861.5744,3349,59.525,8960.82,46.94,48.61,49.77,49.09,47.5,49.85,49.38,50.91,47.62,47.67,75.98,74.09,73.98,74.47,75.28,74.33,75.29,73.77,75.87,75.88,75.2,69.8,59.4,59.24,59.01,59.18,59.1,60.07,59.72,59.43,59.5,59.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:46:00,14979.9486,1,5856.2028,5861.7432,0,74.78239,10,89.3,90,75.005,1880.9658000000002,3361,58.325,14846.988000000001,47.09,48.75,49.9,49.07,47.49,49.65,49.35,50.81,47.61,47.63,76.06,74.14,74.03,74.5,75.24,74.39,75.4,73.83,75.9,75.93,75.2,69.8,59.25,59.16,58.91,59.06,59.05,59.84,59.3,59.05,58.99,59.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:47:00,15655.814400000001,1,6166.464,6224.64,0,74.78239,10,89.4,90,75.02,1883.736,3365,56.725,15525.624,46.83,48.66,49.57,48.36,46.86,49.16,48.64,50.03,47.24,46.84,76.07,74.17,74.02,74.55,75.35,74.47,75.43,73.91,75.91,75.97,75.2,69.8,58.62,58.59,58.28,58.31,58.51,59.04,58.25,58.11,58.04,58.32,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:48:00,15756.224999999999,1,6210.786,6288.353999999999,0,74.78239,10,88.9,90,75.06,1889.2764,3365,55.835,15622.571999999998,46.12,48.21,48.94,47.45,46.46,49.01,47.28,49.24,46.56,45.98,76.11,74.16,74.06,74.59,75.39,74.5,75.57,73.91,75.9,76.07,75.2,69.8,57.95,58.03,57.62,57.64,57.93,58.32,57.31,57.33,57.22,57.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 13:49:00,15658.584599999998,1,6158.154,6246.798,0,74.78239,10,88.5,90,75.035,1889.2764,3377,55.29,15525.624,45.67,47.85,48.19,47.03,45.88,48.12,45.92,48.74,46.04,45.37,76.08,74.16,74.1,74.57,75.47,74.44,75.65,73.9,75.97,76.0,75.2,69.8,57.38,57.49,57.09,57.06,57.4,57.7,56.65,56.75,56.58,56.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:50:00,15755.5386,1,6199.71,6285.581999999999,0,74.78239,10,88.7,90,75,1889.2764,3365,54.99,15622.578000000001,45.26,47.51,47.6,46.64,45.18,47.53,45.28,48.31,45.36,44.74,76.01,74.13,74.09,74.51,75.47,74.39,75.65,73.84,75.95,75.97,75.2,69.8,56.91,57.05,56.58,56.54,57,57.24,56.18,56.3,56.15,56.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:51:00,15755.532600000002,1,6210.786,6282.816,0,74.78239,10,88.8,90,74.99,1886.5062,3364,54.815,15622.571999999998,45.04,47.15,47.03,46.15,44.65,47.27,44.99,47.95,44.95,44.29,75.93,74.18,73.96,74.47,75.42,74.42,75.58,73.77,75.89,75.89,75.2,69.8,56.55,56.64,56.21,56.17,56.6,56.84,55.86,56.02,55.85,56.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:52:00,15700.1346,1,6199.71,6241.26,0,74.78239,10,88.8,90,74.945,1889.2764,3368,54.69,15567.173999999999,44.57,46.75,46.73,45.92,44.35,46.44,44.58,47.65,44.64,43.88,75.94,74.17,73.95,74.37,75.37,74.38,75.55,73.75,75.76,75.83,75.2,69.8,56.27,56.37,55.95,55.91,56.31,56.57,55.58,55.73,55.59,55.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 13:53:00,15769.3866,1,6235.722000000001,6271.7339999999995,0,74.78239,10,89.5,90,74.905,1889.2764,3368,54.54,15636.426,44.11,46.41,46.46,45.55,43.97,46.22,44.26,47.43,44.34,43.54,75.95,74.15,73.86,74.31,75.36,74.42,75.49,73.7,75.74,75.83,75.2,69.8,56.01,56.11,55.74,55.63,56.04,56.34,55.46,55.52,55.42,55.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:54:00,16047.075,1,6388.08,6396.389999999999,0,74.78239,10,89.4,90,74.88,1889.2764,3361,54.44,15913.422,43.94,46.2,46.32,45.29,43.68,46.25,44.15,47.29,44.04,43.39,75.72,74.1,73.78,74.24,75.27,74.31,75.36,73.6,75.63,75.76,75.2,69.8,55.84,55.92,55.55,55.49,55.84,56.18,55.27,55.34,55.27,55.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 13:55:00,15852.4806,1,6310.518,6282.816,0,74.78239,10,90.0,90,74.805,1889.2764,3361,54.445,15719.52,44.32,46.02,46.25,45.13,43.46,46.2,44.34,47.3,43.95,43.16,75.34,73.99,73.55,74.13,75.21,74.15,75.05,73.51,75.49,75.63,75.2,69.8,55.68,55.75,55.37,55.29,55.66,56.03,55.2,55.29,55.1,55.36,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:56:00,15121.2168,1,6274.506,5573.642400000001,0,74.78239,10,90.4,90,74.735,1886.5062,3361,54.36,14985.486,44.65,45.97,46.07,45.08,43.3,46.4,44.7,47.13,43.98,43.07,74.96,73.9,73.44,73.99,74.99,73.92,74.73,73.35,75.28,75.52,75.2,69.8,55.61,55.61,55.26,55.24,55.52,55.93,55.07,55.17,55.04,55.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 13:57:00,9010.6806,1,5712.1524,2.7702,0,74.78239,10,89.9,90,74.66,1864.3446000000001,3338,56.435,8877.72,45.21,45.75,46.23,45.18,43.39,46.52,45.01,47.37,44.17,43.19,74.58,73.79,73.33,73.81,74.77,73.71,74.42,73.19,75.23,75.36,75.2,69.8,55.98,55.91,55.67,55.58,55.8,56.56,56.08,56.05,56.08,56.03,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 13:58:00,8802.936599999999,1,5490.5364,2.7702,0,74.4817,10,90.0,90,74.625,1864.3446000000001,3344,57.66,8669.975999999999,46.53,45.96,46.93,46.07,44.3,47.01,46.36,48.42,44.58,44.18,74.24,73.65,73.21,73.76,74.6,73.56,74.19,73.14,75.1,75.17,75.2,69.8,56.72,56.66,56.47,56.48,56.48,57.43,57.08,56.91,57,56.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 13:59:00,8775.2346,1,5471.1449999999995,2.7702,0,74.4817,10,89.9,90,74.615,1858.8042,3331,58.065,8642.274000000001,47.43,46.72,47.56,46.93,45.12,48.24,48.0,49.23,45.51,45.26,73.97,73.53,73.04,73.71,74.51,73.43,73.98,73.02,75.0,75.08,75.2,69.8,57.14,57.04,56.87,56.95,56.91,57.93,57.69,57.43,57.46,57.39,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:00:00,8778.6972,1,5471.1449999999995,2.7702,0,74.4817,10,89.7,90,74.63,1856.034,3318,58.405,8642.274000000001,48.04,47.18,48.34,47.64,45.55,48.8,48.66,49.69,46.24,45.85,73.79,73.51,73.03,73.63,74.48,73.47,73.92,72.98,74.95,75.02,75.2,69.8,57.57,57.44,57.33,57.43,57.36,58.36,58.21,57.9,57.9,57.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:01:00,8681.7492,1,5382.4986,2.7702,0,74.4817,10,89.3,90,74.64,1850.4936,3307,58.545,8545.326000000001,47.95,47.4,48.64,48.14,46.19,48.69,48.82,50.05,46.75,46.35,73.96,73.48,73.12,73.64,74.52,73.59,73.98,73.02,74.97,75.06,75.2,69.8,57.95,57.82,57.67,57.82,57.65,58.74,58.48,58.19,58.22,58.17,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:02:00,8714.2962,1,5421.2814,2.7702,0,74.4817,10,89.3,90,74.71,1844.9532000000002,3290,58.695,8586.876,47.61,47.46,48.82,48.4,46.49,48.91,49.4,50.38,47.01,46.57,74.33,73.57,73.19,73.71,74.65,73.63,74.18,73.1,75.04,75.19,75.2,69.8,58.24,58.08,57.93,58.08,57.93,59.02,58.77,58.43,58.48,58.46,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 14:03:00,8667.2088,1,5357.5668,2.7702,0,74.4817,10,89.1,90,74.775,1847.7234,3288,58.785,8531.478000000001,47.27,47.59,49.0,48.54,46.84,48.86,49.37,50.47,47.15,46.76,74.61,73.63,73.29,73.78,74.62,73.84,74.31,73.2,75.15,75.27,75.2,69.8,58.43,58.33,58.18,58.27,58.17,59.25,58.94,58.63,58.65,58.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:04:00,8595.186599999999,1,5310.4734,2.7702,0,74.4817,10,88.8,90,74.79,1844.9532000000002,3288,58.835,8462.226,47.06,47.7,49.07,48.41,46.85,49.26,49.01,50.48,47.22,46.8,74.85,73.76,73.45,74.03,74.8,73.92,74.49,73.28,75.28,75.36,75.2,69.8,58.66,58.51,58.32,58.51,58.38,59.36,58.98,58.74,58.77,58.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:05:00,8678.979000000001,1,5385.2688,2.7702,0,74.4817,10,88.8,90,74.84,1842.183,3288,58.9,8545.326000000001,46.84,47.85,49.07,48.42,47.04,49.12,49.06,50.41,47.23,46.84,75.01,73.78,73.57,74.15,74.83,74.05,74.67,73.39,75.41,75.55,75.2,69.8,58.81,58.67,58.46,58.6,58.52,59.47,59.14,58.82,58.9,58.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:06:00,10254.3924,1,5507.1576000000005,1454.355,0,74.4817,10,89.3,90,74.895,1847.7234,3279,58.955,10124.202000000001,46.7,47.92,49.06,48.28,47.08,49.27,48.94,50.5,47.25,46.83,75.21,73.83,73.65,74.31,74.88,74.09,74.83,73.43,75.51,75.57,75.2,69.8,58.9,58.84,58.61,58.73,58.69,59.62,59.21,58.96,58.97,59.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 14:07:00,15326.1906,1,6011.334,6072.276,0,74.4817,10,89.8,90,74.935,1858.8042,3293,57.42,15193.23,46.51,47.99,48.97,47.9,46.53,48.73,48.71,50.27,47.15,46.83,75.4,73.88,73.75,74.5,74.95,74.24,75.0,73.47,75.54,75.73,75.2,69.8,58.72,58.63,58.34,58.42,58.55,59.19,58.57,58.36,58.29,58.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:08:00,15938.3508,1,6321.594,6382.5419999999995,0,74.4817,10,89.8,90,74.955,1861.5744,3288,56.085,15802.62,45.92,47.77,48.46,47.22,45.89,48.29,47.65,49.48,46.6,46.11,75.53,73.91,73.84,74.51,75.0,74.21,75.12,73.56,75.69,75.72,75.2,69.8,58.1,58.07,57.67,57.77,58.07,58.35,57.56,57.47,57.37,57.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:09:00,15963.2826,1,6324.366,6401.933999999999,0,74.4817,10,90.4,90,74.985,1864.3446000000001,3292,55.365,15830.322,45.33,47.38,47.77,46.64,45.59,47.37,46.49,48.79,45.87,45.27,75.6,74.0,73.88,74.48,75.03,74.3,75.22,73.53,75.76,75.82,75.2,69.8,57.52,57.47,57.08,57.13,57.53,57.77,56.78,56.78,56.69,57.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 14:10:00,15644.7366,1,6169.236,6244.032,0,74.4817,10,90.5,90,74.94,1867.1148,3300,54.915,15511.776000000002,44.94,46.97,47.05,46.21,45.12,47.16,45.67,48.22,45.18,44.55,75.61,74.0,73.82,74.42,75.08,74.3,75.29,73.56,75.72,75.86,75.2,69.8,56.98,56.99,56.56,56.6,57.05,57.2,56.17,56.29,56.15,56.6,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:11:00,15606.6492,1,6152.616,6199.71,0,74.4817,10,90.3,90,74.945,1869.885,3301,54.585,15470.226,44.59,46.64,46.88,45.66,44.49,46.72,44.97,47.76,44.82,44.06,75.69,73.99,73.77,74.39,75.09,74.27,75.24,73.57,75.63,75.86,75.2,69.8,56.62,56.54,56.14,56.11,56.64,56.72,55.67,55.82,55.69,56.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:12:00,15923.8104,1,6343.758,6349.296,0,74.4817,10,90.2,90,74.915,1872.6552000000001,3302,54.36,15788.772,44.19,46.34,46.48,45.17,44.32,46.12,44.84,47.36,44.46,43.6,75.66,73.94,73.79,74.38,75.08,74.36,75.24,73.56,75.62,75.83,75.2,69.8,56.19,56.19,55.8,55.79,56.23,56.39,55.38,55.5,55.41,55.85,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:13:00,15932.810399999998,1,6343.758,6343.758,0,74.4817,10,90.0,90,74.915,1869.885,3303,54.28,15802.62,44.42,45.96,46.25,45.37,43.88,45.68,44.79,47.14,44.14,43.33,75.53,74.01,73.75,74.31,75.05,74.37,75.17,73.51,75.56,75.84,75.2,69.8,55.94,55.9,55.53,55.49,55.94,56.12,55.16,55.28,55.2,55.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 14:14:00,15714.675,1,6244.032,6230.178,0,74.4817,10,90.0,90,74.86,1872.6552000000001,3310,54.185,15581.021999999999,44.83,45.73,46.17,45.33,43.82,45.57,44.93,46.83,43.92,43.14,75.46,73.99,73.8,74.21,75.04,74.3,75.08,73.55,75.58,75.69,75.2,69.8,55.71,55.68,55.28,55.29,55.71,55.93,55.03,55.1,54.96,55.42,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:15:00,15755.532600000002,1,6255.1140000000005,6260.652,0,74.4817,10,89.5,90,74.82,1869.885,3304,54.015,15622.571999999998,44.91,45.54,45.99,44.94,43.67,45.31,44.99,46.59,43.64,42.82,75.43,73.96,73.66,74.18,75.03,74.23,74.94,73.46,75.51,75.66,75.2,69.8,55.5,55.51,55.06,55.08,55.5,55.71,54.81,54.93,54.77,55.16,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:16:00,15475.7664,1,6113.832,6111.0599999999995,0,74.4817,10,88.9,90,74.79,1872.6552000000001,3310,53.85,15345.576000000001,45.07,45.26,45.96,44.74,43.66,45.21,44.99,46.34,43.4,42.46,75.41,73.91,73.59,74.21,74.97,74.12,74.85,73.39,75.5,75.65,75.2,69.8,55.28,55.3,54.93,54.9,55.27,55.53,54.67,54.73,54.64,54.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 14:17:00,13473.7812,1,6083.358,4135.9086,0,74.4817,10,89.6,90,74.75,1867.1148,3307,53.845,13337.358,45.2,45.03,45.85,45.02,43.5,45.0,44.91,46.14,43.22,42.25,75.32,73.94,73.57,74.1,74.96,74.15,74.79,73.34,75.48,75.75,75.2,69.8,55.1,55.11,54.75,54.7,55.05,55.4,54.5,54.61,54.44,54.84,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:18:00,8747.5386,1,5460.0642,2.7702,0,74.4817,10,89.9,90,74.745,1850.4936,3295,56.44,8614.578,45.62,44.94,46.12,44.79,43.79,45.65,45.09,46.6,43.13,42.23,75.1,73.85,73.47,74.06,74.89,74.06,74.73,73.32,75.43,75.65,75.2,69.8,55.7,55.61,55.4,55.37,55.53,56.28,55.87,55.82,55.88,55.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:19:00,8667.2088,1,5360.3369999999995,2.7702,0,74.4817,10,90.4,90,74.75,1850.4936,3303,57.44,8531.478000000001,46.45,45.26,46.61,45.99,44.21,45.98,45.93,47.46,43.85,43.2,75.15,73.84,73.51,74.04,74.91,73.98,74.71,73.34,75.45,75.64,75.2,69.8,56.45,56.3,56.17,56.24,56.21,57.12,56.81,56.63,56.79,56.64,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:20:00,8645.0442,1,5349.2562,2.7702,0,74.4817,10,89.9,90,74.77,1853.2638000000002,3305,57.9,8517.624,46.95,45.86,47.23,46.69,44.82,47.17,47.15,48.02,44.69,44.1,75.18,73.81,73.61,74.03,74.89,74.03,74.75,73.39,75.52,75.66,75.2,69.8,56.89,56.82,56.56,56.73,56.69,57.68,57.47,57.18,57.2,57.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 14:21:00,8653.3548,1,5357.5668,2.7702,0,74.4817,10,89.6,90,74.79,1847.7234,3299,58.255,8517.624,47.51,46.2,47.79,47.55,45.41,47.54,47.5,48.58,45.18,44.68,75.15,73.85,73.67,74.05,74.94,74.01,74.77,73.46,75.58,75.68,75.2,69.8,57.39,57.24,57.11,57.2,57.13,58.16,58.01,57.67,57.72,57.67,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:22:00,8775.927,1,5482.2258,2.7702,0,74.4817,10,90.1,90,74.85,1847.7234,3301,58.575,8642.274000000001,48.11,46.59,48.31,48.0,45.87,47.36,48.14,48.99,45.59,45.14,75.19,73.87,73.75,74.04,74.92,74.11,74.93,73.51,75.63,75.83,75.2,69.8,57.81,57.64,57.48,57.61,57.51,58.56,58.4,58.09,58.15,58.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:23:00,8888.8068,1,5595.804,5.5404,0,74.77959,10,90.5,90,74.89,1847.7234,3293,58.89,8753.076000000001,48.35,46.91,48.83,48.35,46.45,48.35,48.57,49.24,45.87,45.39,75.25,73.93,73.8,74.11,75.01,74.17,75.01,73.57,75.67,75.86,75.2,69.8,58.21,58.04,57.89,58.02,57.87,58.98,58.79,58.44,58.51,58.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:24:00,8761.3866,1,5471.1449999999995,2.7702,0,74.77959,10,90.2,90,74.935,1844.9532000000002,3297,59.06,8628.426,48.66,47.35,49.21,48.6,46.99,48.32,49.11,49.6,46.22,45.88,75.35,73.91,73.83,74.18,74.98,74.16,75.03,73.64,75.85,75.93,75.2,69.8,58.54,58.33,58.17,58.31,58.21,59.29,59.07,58.7,58.79,58.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 14:25:00,8733.6846,1,5429.5914,2.7702,0,74.77959,10,89.7,90,74.995,1844.9532000000002,3295,59.21,8600.724,48.88,47.7,49.51,48.78,47.12,48.69,49.52,49.8,46.41,46.22,75.41,73.88,73.91,74.36,75.04,74.21,75.11,73.8,75.94,75.94,75.2,69.8,58.8,58.61,58.43,58.56,58.46,59.55,59.29,58.93,59.03,59.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:26:00,8778.0048,1,5484.996,2.7702,0,75.08194,10,89.1,90,75.055,1844.9532000000002,3291,59.37,8642.274000000001,49.06,47.95,49.72,48.98,47.48,49.16,49.65,49.96,46.59,46.53,75.48,73.96,73.92,74.48,75.07,74.27,75.18,73.8,75.97,76.04,75.2,69.8,58.99,58.86,58.65,58.79,58.71,59.75,59.48,59.15,59.17,59.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:27:00,8734.377,1,5440.6728,2.7702,0,75.08194,10,88.7,90,75.095,1844.9532000000002,3289,59.425,8600.724,49.26,48.27,50.06,49.08,47.73,49.14,50.02,50.07,46.74,46.63,75.49,73.94,74.01,74.48,75.12,74.29,75.2,73.89,76.11,76.07,75.2,69.8,59.17,59.01,58.79,58.96,58.88,59.95,59.57,59.32,59.31,59.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:28:00,12916.3266,1,5581.953,4055.5727999999995,0,75.08194,10,88.4,90,75.155,1853.2638000000002,3295,58.94,12783.366,49.43,48.51,50.15,49.07,47.84,49.36,50.01,50.23,46.98,46.88,75.5,73.96,74.06,74.6,75.18,74.37,75.18,73.97,76.14,76.14,75.2,69.8,59.25,59.13,58.92,59.05,59.02,59.95,59.51,59.22,59.23,59.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 14:29:00,15448.0704,1,6088.902,6119.370000000001,0,75.08194,10,88.7,90,75.18,1861.5744,3301,57.03,15317.880000000001,49.31,48.65,50.03,48.65,47.02,49.06,49.84,49.47,46.77,46.68,75.59,73.99,74.13,74.74,75.19,74.44,75.33,74.01,76.16,76.19,75.2,69.8,58.72,58.67,58.36,58.47,58.6,59.17,58.48,58.3,58.24,58.52,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:30:00,15605.956800000002,1,6133.224,6227.412,0,75.08194,10,89.4,90,75.2,1864.3446000000001,3301,55.855,15470.226,49.04,48.34,49.49,47.67,46.99,48.49,48.87,48.98,46.16,45.85,75.53,74.04,74.17,74.78,75.2,74.46,75.33,74.03,76.15,76.14,75.2,69.8,58.06,58.07,57.64,57.72,58.02,58.38,57.44,57.39,57.31,57.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:31:00,15728.529,1,6205.248,6293.892,0,75.08194,10,89.4,90,75.165,1867.1148,3303,55.265,15594.876,48.68,48.0,48.81,47.28,46.79,47.57,47.69,48.38,45.65,44.97,75.51,74.06,74.17,74.77,75.17,74.6,75.28,74.01,76.13,76.27,75.2,69.8,57.48,57.51,57.03,57.11,57.51,57.69,56.63,56.75,56.62,57.09,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:32:00,15628.1184,1,6144.3060000000005,6238.488,0,75.08194,10,89.5,90,75.115,1869.885,3306,54.87,15497.928000000002,48.52,47.66,48.1,46.88,46.02,47.36,47.19,47.86,45.12,44.31,75.44,74.04,74.19,74.75,75.19,74.53,75.23,74.07,76.15,76.35,75.2,69.8,57,56.97,56.54,56.59,57.05,57.18,56.13,56.26,56.11,56.61,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 14:33:00,15700.827000000001,1,6185.856,6277.272,0,75.08194,10,89.6,90,75.09,1867.1148,3310,54.645,15567.173999999999,48.23,47.33,47.63,46.31,45.8,46.41,46.52,47.39,44.51,43.84,75.42,74.06,74.13,74.7,75.1,74.67,75.19,73.99,76.14,76.36,75.2,69.8,56.57,56.6,56.14,56.16,56.67,56.78,55.75,55.87,55.74,56.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 14:34:00,15907.884600000001,1,6304.974,6360.378,0,75.08194,10,89.0,90,75.1,1869.885,3308,54.445,15774.923999999999,47.7,47.01,47.01,45.77,45.27,45.95,45.64,47.11,44.09,43.45,75.43,74.08,74.1,74.67,75.07,74.67,75.18,73.99,76.04,76.28,75.2,69.8,56.26,56.24,55.9,55.82,56.32,56.5,55.45,55.59,55.48,55.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:35:00,15894.0306,1,6321.594,6338.22,0,75.08194,10,88.8,90,75.055,1869.885,3307,54.28,15761.070000000002,47.05,46.73,46.44,45.2,44.63,46.01,45.0,46.84,43.85,42.99,75.5,74.07,74.12,74.57,75.12,74.53,75.19,73.92,75.98,76.17,75.2,69.8,55.95,55.95,55.54,55.59,56.03,56.2,55.26,55.31,55.16,55.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 14:36:00,15855.250800000002,1,6299.436,6313.284000000001,0,75.08194,10,89.5,90,75.055,1869.885,3306,54.26,15719.52,46.36,46.34,46.13,44.82,44.2,45.82,44.61,46.51,43.6,42.67,75.55,74.06,74.08,74.58,75.05,74.42,75.19,73.91,75.88,76.13,75.2,69.8,55.69,55.74,55.37,55.31,55.78,56.01,55.06,55.19,55.07,55.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:37:00,15658.584599999998,1,6213.558,6205.248,0,75.08194,10,88.9,90,74.99,1869.885,3302,54.185,15525.624,45.88,46.09,45.6,44.59,43.85,45.65,44.17,46.27,43.29,42.45,75.6,74.02,74.04,74.53,75.04,74.32,75.16,73.87,75.87,76.05,75.2,69.8,55.57,55.57,55.17,55.18,55.61,55.85,54.97,55.08,54.93,55.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:38:00,15633.658799999997,1,6191.393999999999,6196.938,0,75.08194,10,88.7,90,74.97,1872.6552000000001,3312,53.985,15497.928000000002,45.24,45.77,45.3,44.15,43.68,45.12,43.91,46.05,43.08,42.32,75.65,74.0,73.99,74.51,74.97,74.26,75.18,73.8,75.8,75.98,75.2,69.8,55.36,55.39,55.03,55,55.39,55.66,54.83,54.85,54.76,55.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:39:00,15695.286599999998,1,6230.178,6232.95,0,75.08194,10,89.0,90,74.96,1869.885,3307,53.905,15567.173999999999,44.86,45.45,44.93,43.78,43.2,45.05,43.58,45.85,42.83,42.06,75.64,74.02,74.0,74.5,75.0,74.22,75.2,73.7,75.78,75.83,75.2,69.8,55.22,55.24,54.86,54.84,55.22,55.57,54.69,54.71,54.62,54.93,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 14:40:00,15484.077,1,6230.178,5994.712799999999,0,75.08194,10,89.0,90,74.905,1869.885,3306,53.855,15345.576000000001,44.35,45.13,44.72,43.58,42.79,44.84,43.39,45.67,42.65,41.89,75.66,74.03,73.97,74.48,74.96,74.17,75.14,73.71,75.69,75.77,75.2,69.8,55.05,55.1,54.7,54.73,55.09,55.41,54.58,54.67,54.54,54.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:41:00,9018.994200000001,1,5734.314,2.7702,0,75.08194,10,89.3,90,74.905,1850.4936,3289,55.81,8891.574,44.12,44.85,44.7,43.37,43.03,45.35,43.48,45.65,42.53,41.84,75.63,73.98,73.83,74.52,74.9,74.1,75.16,73.75,75.56,75.68,75.2,69.8,55.42,55.35,55.04,55.07,55.3,56.01,55.51,55.46,55.44,55.53,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:42:00,8653.3548,1,5357.5668,2.7702,0,75.08194,10,89.1,90,74.885,1850.4936,3302,57.27,8517.624,44.16,44.86,45.52,44.32,43.94,45.71,44.46,46.33,43.2,42.72,75.66,73.95,73.85,74.49,74.83,73.99,75.1,73.72,75.6,75.6,75.2,69.8,56.33,56.22,56.02,56.05,56.08,56.95,56.66,56.46,56.61,56.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 14:43:00,8692.1346,1,5379.7284,2.7702,0,75.08194,10,89.0,90,74.9,1850.4936,3302,57.795,8559.173999999999,44.57,45.34,45.81,45.11,44.42,46.72,45.64,47.31,43.94,43.84,75.72,73.96,73.82,74.58,74.89,73.98,75.19,73.75,75.66,75.54,75.2,69.8,56.75,56.59,56.43,56.56,56.48,57.58,57.31,57.07,57.1,57.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:44:00,8694.9048,1,5390.8092,2.7702,0,75.08194,10,89.0,90,74.94,1850.4936,3299,58.17,8559.173999999999,44.92,45.77,46.36,45.6,44.62,46.75,46.29,47.72,44.58,44.41,75.74,73.95,73.95,74.59,74.91,73.94,75.18,73.78,75.7,75.54,75.2,69.8,57.28,57.08,56.94,57.1,56.98,58.06,57.88,57.55,57.58,57.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:45:00,8692.827,1,5388.0384,2.7702,0,75.08194,10,89.1,90,75.005,1847.7234,3303,58.465,8559.173999999999,45.2,46.09,46.7,45.99,45.1,47.55,46.82,48.14,45.02,44.95,75.79,73.95,74.05,74.58,74.93,74.0,75.27,73.82,75.66,75.6,75.2,69.8,57.67,57.54,57.38,57.48,57.39,58.46,58.27,57.94,58,57.98,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:46:00,8692.1346,1,5401.8894,2.7702,0,75.08194,10,89.1,90,75.02,1850.4936,3302,58.66,8559.173999999999,45.39,46.44,47.12,46.47,45.44,47.82,47.31,48.45,45.31,45.38,75.79,73.93,74.14,74.59,74.98,73.97,75.26,73.83,75.78,75.68,75.2,69.8,58.03,57.88,57.75,57.88,57.76,58.86,58.68,58.26,58.35,58.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 14:47:00,8761.3866,1,5460.0642,2.7702,0,75.08194,10,89.4,90,75.13,1847.7234,3301,58.9,8628.426,45.67,46.67,47.23,46.8,45.77,48.24,47.58,48.78,45.54,45.7,75.75,74.0,74.17,74.7,75.01,74.11,75.3,73.9,75.92,75.78,75.2,69.8,58.35,58.19,58.02,58.17,58.06,59.18,58.86,58.53,58.56,58.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 14:48:00,8830.6326,1,5537.6298,2.7702,0,75.08194,10,89.3,90,75.15,1847.7234,3300,59.02,8697.671999999999,45.78,46.9,47.36,47.07,46.17,48.22,47.57,48.98,45.7,46.02,75.73,74.03,74.31,74.82,75.05,74.33,75.36,73.96,76.0,75.81,75.2,69.8,58.6,58.49,58.32,58.46,58.32,59.41,59.09,58.75,58.84,58.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:49:00,8845.179,1,5551.4808,2.7702,0,75.08194,10,90.1,90,75.185,1847.7234,3297,59.17,8711.526,45.88,47.11,47.68,47.15,46.37,48.61,47.94,49.07,45.77,46.26,75.81,74.1,74.43,74.9,75.12,74.34,75.38,74.02,76.17,75.84,75.2,69.8,58.76,58.71,58.45,58.63,58.54,59.55,59.3,58.95,59.04,59.04,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 14:50:00,8787.0108,1,5498.847000000001,2.7702,0,75.08194,10,89.7,90,75.205,1847.7234,3305,59.285,8656.128,45.89,47.37,47.78,47.39,46.5,48.79,48.16,49.37,45.85,46.55,75.88,74.08,74.51,74.9,75.11,74.32,75.43,74.08,76.3,75.82,75.2,69.8,59.05,58.89,58.71,58.88,58.74,59.78,59.48,59.18,59.18,59.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 14:51:00,10969.041000000001,1,5529.3192,2146.905,0,75.08194,10,89.6,90,75.25,1850.4936,3307,59.255,10830.539999999999,46.04,47.59,47.98,47.38,46.67,48.72,48.22,49.56,45.99,46.73,75.92,74.07,74.54,75.06,75.21,74.48,75.51,74.11,76.44,75.87,75.2,69.8,59.2,59.06,58.86,58.99,58.91,59.9,59.53,59.25,59.27,59.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:52:00,15766.6164,1,6257.88,6285.581999999999,0,75.08194,10,89.9,90,75.365,1867.1148,3317,57.555,15636.426,46.04,47.73,47.85,46.9,46.49,48.53,48.04,49.2,45.96,46.62,75.99,74.15,74.54,75.19,75.23,74.56,75.57,74.2,76.48,75.9,75.2,69.8,58.86,58.83,58.5,58.62,58.69,59.42,58.85,58.54,58.48,58.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:53:00,15813.7068,1,6246.798,6321.594,0,75.08194,10,90.1,90,75.335,1867.1148,3316,56.235,15677.976,45.65,47.58,47.49,46.06,45.89,47.9,46.98,48.51,45.34,45.89,76.02,74.19,74.66,75.26,75.25,74.61,75.58,74.23,76.44,76.07,75.2,69.8,58.26,58.3,57.9,57.93,58.25,58.62,57.76,57.68,57.58,57.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 14:54:00,15891.2604,1,6285.581999999999,6365.922,0,75.08194,10,89.7,90,75.36,1869.885,3318,55.43,15761.070000000002,45.19,47.17,46.8,45.55,45.38,47.58,46.2,47.77,44.85,45.11,76.04,74.13,74.66,75.27,75.23,74.59,75.6,74.26,76.36,76.07,75.2,69.8,57.65,57.68,57.24,57.25,57.67,57.94,56.95,56.97,56.8,57.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:55:00,15813.7068,1,6252.342,6316.0560000000005,0,75.08194,10,89.0,90,75.33,1872.6552000000001,3313,54.97,15677.976,44.73,46.89,46.18,44.95,45.08,46.58,45.19,47.31,44.37,44.53,76.06,74.14,74.66,75.29,75.25,74.58,75.59,74.24,76.35,76.04,75.2,69.8,57.09,57.17,56.73,56.75,57.19,57.35,56.27,56.39,56.24,56.75,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 14:56:00,15847.632599999999,1,6293.892,6321.594,0,75.08194,10,88.9,90,75.285,1872.6552000000001,3316,54.655,15719.52,44.38,46.59,45.69,44.47,44.61,46.4,44.68,46.85,43.86,43.89,76.0,74.18,74.58,75.25,75.22,74.55,75.54,74.24,76.31,75.99,75.2,69.8,56.64,56.72,56.24,56.24,56.72,56.88,55.86,55.99,55.8,56.22,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 14:57:00,15841.402799999998,1,6310.518,6291.125999999999,0,75.08194,10,89.2,90,75.26,1872.6552000000001,3315,54.445,15705.671999999999,44.06,46.17,45.16,43.98,44.09,45.74,44.36,46.44,43.53,43.39,76.07,74.17,74.59,75.28,75.21,74.61,75.53,74.25,76.2,75.99,75.2,69.8,56.27,56.37,55.91,55.92,56.4,56.52,55.5,55.63,55.47,55.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 14:58:00,15628.1184,1,6188.628,6205.248,0,75.08194,10,89.3,90,75.24,1875.4254,3326,54.14,15497.928000000002,43.58,45.86,44.89,43.48,43.8,45.68,43.76,46.03,43.13,43.01,76.06,74.13,74.51,75.21,75.14,74.53,75.49,74.21,76.12,75.95,75.2,69.8,55.95,56.05,55.56,55.57,56.08,56.21,55.16,55.33,55.14,55.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 14:59:00,15744.4548,1,6257.88,6246.798,0,75.08194,10,89.6,90,75.18,1878.1956,3323,53.97,15608.724,43.46,45.49,44.54,43.19,43.2,45.47,43.39,45.65,42.76,42.68,76.0,74.11,74.53,75.17,75.17,74.47,75.43,74.13,76.06,75.92,75.2,69.8,55.63,55.7,55.27,55.25,55.75,55.89,54.85,55.05,54.86,55.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:00:00,15918.962399999999,1,6332.676,6338.22,0,75.08194,10,90.5,90,75.165,1878.1956,3328,53.9,15788.772,43.1,45.18,44.12,42.92,42.94,44.91,43.18,45.42,42.66,42.25,75.92,74.1,74.5,75.12,75.11,74.43,75.32,74.03,75.92,75.81,75.2,69.8,55.44,55.47,55.06,55.01,55.46,55.74,54.75,54.85,54.68,55.09,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 15:01:00,15925.1952,1,6349.296,6338.22,0,75.08194,10,90.7,90,75.145,1878.1956,3335,54.005,15788.772,42.87,44.9,43.74,42.7,42.64,44.54,43.09,45.28,42.43,41.91,75.89,74.1,74.49,75.08,75.07,74.44,75.24,74.02,75.85,75.83,75.2,69.8,55.3,55.34,54.94,54.91,55.34,55.6,54.7,54.75,54.62,55.01,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:02:00,15713.982600000001,1,6230.178,6221.868,0,75.08194,10,90.0,90,75.11,1878.1956,3330,53.915,15581.021999999999,42.75,44.63,43.62,42.54,42.36,44.5,42.92,45.12,42.12,41.79,75.8,74.07,74.45,75.02,75.03,74.32,75.24,73.96,75.86,75.73,75.2,69.8,55.16,55.19,54.79,54.79,55.2,55.52,54.69,54.68,54.54,54.85,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:03:00,15671.7462,1,6202.476,6213.558,0,75.08194,10,89.4,90,75.1,1878.1956,3336,53.74,15539.478000000001,42.69,44.36,43.46,42.32,42.24,44.16,42.81,44.84,41.99,41.66,75.79,74.1,74.38,75.0,75.05,74.28,75.14,73.94,75.8,75.64,75.2,69.8,55.03,55.06,54.64,54.61,55.02,55.37,54.5,54.52,54.41,54.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:04:00,15684.2088,1,6224.64,6210.786,0,75.08194,10,89.8,90,75.08,1880.9658000000002,3339,53.67,15553.326000000001,42.4,44.1,43.2,42.08,41.94,43.98,42.71,44.7,41.75,41.65,75.74,74.11,74.33,74.97,74.99,74.34,75.05,73.93,75.83,75.51,75.2,69.8,54.89,54.93,54.55,54.52,54.89,55.27,54.44,54.43,54.3,54.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:05:00,15732.6846,1,6235.722000000001,6244.032,0,75.08194,10,89.9,90,75.045,1880.9658000000002,3330,53.6,15594.876,42.41,43.88,43.04,41.98,41.92,43.83,42.71,44.44,41.64,41.52,75.63,73.97,74.33,74.98,74.92,74.3,75.14,73.9,75.79,75.49,75.2,69.8,54.71,54.79,54.41,54.37,54.75,55.1,54.31,54.32,54.2,54.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:06:00,15949.4286,1,6352.068,6340.986,0,75.08194,10,90.1,90,75.025,1880.9658000000002,3344,53.565,15816.468,42.79,43.75,43.0,41.97,42.3,43.74,42.93,44.42,41.53,41.5,75.43,73.91,74.23,74.94,74.78,74.25,75.12,73.84,75.75,75.43,75.2,69.8,54.6,54.69,54.28,54.34,54.59,55.01,54.28,54.27,54.13,54.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:07:00,11874.8184,1,6219.0960000000005,2401.7634,0,75.08194,10,90.3,90,74.975,1867.1148,3324,54.395,11744.627999999999,43.33,43.63,43.13,42.23,42.22,43.57,43.21,44.38,41.41,41.51,75.14,73.85,74.27,74.86,74.7,74.2,75.01,73.82,75.69,75.35,75.2,69.8,54.68,54.68,54.36,54.34,54.68,55.22,54.54,54.51,54.47,54.61,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
