Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 15:08:00,8792.5452,1,5479.455599999999,2.7702,0,75.08194,10,90.7,90,74.985,1856.034,3312,56.715,8656.122,44.42,43.54,43.95,42.68,43.32,44.09,43.92,45.1,41.8,41.81,74.97,73.96,74.23,74.86,74.58,74.16,74.9,73.81,75.67,75.29,75.2,69.8,55.64,55.57,55.34,55.41,55.41,56.39,56.02,55.89,56.05,55.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 15:09:00,8692.1346,1,5404.6602,2.7702,0,75.08194,10,90.9,90,74.98,1850.4936,3307,57.34,8559.173999999999,45.06,43.89,44.64,44.02,44.1,44.7,45.22,45.99,42.81,43.09,74.99,73.95,74.19,74.83,74.54,74.05,74.86,73.81,75.63,75.26,75.2,69.8,56.18,56.15,55.93,56.01,55.89,56.97,56.72,56.47,56.61,56.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:10:00,8695.5972,1,5390.8092,2.7702,0,75.08194,10,90.7,90,75.005,1850.4936,3294,57.74,8559.173999999999,45.81,44.54,45.24,44.53,44.82,45.88,46.27,46.51,43.55,43.86,75.02,73.91,74.24,74.9,74.52,74.19,74.88,73.98,75.73,75.29,75.2,69.8,56.66,56.58,56.39,56.5,56.41,57.56,57.42,57.06,57.05,56.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:11:00,8744.7624,1,5465.604600000001,2.7702,0,75.08194,10,90.7,90,75.04,1844.9532000000002,3291,58.06,8614.572,46.35,44.89,45.69,45.24,45.37,46.04,47.13,46.88,44.0,44.47,75.07,73.91,74.32,74.9,74.48,74.33,74.92,74.02,75.78,75.4,75.2,69.8,57.16,57.04,56.89,57.03,56.83,58,57.84,57.51,57.54,57.49,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 15:12:00,8819.5548,1,5529.3192,2.7702,0,75.08194,10,90.7,90,75.075,1847.7234,3288,58.265,8683.824,46.83,45.3,46.16,45.79,45.8,46.75,47.71,47.14,44.48,44.82,75.16,73.96,74.49,74.93,74.57,74.16,75.0,74.11,75.95,75.54,75.2,69.8,57.54,57.42,57.26,57.41,57.22,58.4,58.18,57.84,57.89,57.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:13:00,8812.629,1,5523.778200000001,2.7702,0,75.08194,10,90.3,90,75.13,1847.7234,3291,58.405,8683.824,47.15,45.7,46.42,46.24,46.26,47.1,48.03,47.36,44.68,45.1,75.19,73.97,74.55,74.9,74.58,74.23,74.93,74.25,76.05,75.62,75.2,69.8,57.87,57.7,57.51,57.66,57.51,58.69,58.42,58.07,58.18,58.14,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 15:14:00,8823.017399999999,1,5518.2384,2.7702,0,75.08194,10,90.0,90,75.19,1844.9532000000002,3289,58.56,8683.824,47.57,46.09,46.69,46.67,46.39,47.17,48.33,47.56,44.88,45.43,75.24,73.95,74.64,74.86,74.6,74.48,75.0,74.32,76.14,75.66,75.2,69.8,58.11,57.96,57.82,57.98,57.79,58.92,58.64,58.31,58.35,58.38,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:15:00,8786.312399999999,1,5501.6172,2.7702,0,75.08194,10,90.7,90,75.235,1842.183,3287,58.665,8656.122,47.8,46.43,46.91,46.94,46.73,47.27,48.54,47.74,44.99,45.7,75.29,73.94,74.65,74.91,74.66,74.51,75.1,74.39,76.23,75.7,75.2,69.8,58.35,58.2,58.01,58.12,58.03,59.14,58.84,58.51,58.59,58.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:16:00,8681.0568,1,5388.0384,2.7702,0,75.08194,10,91.2,90,75.265,1847.7234,3286,58.785,8545.326000000001,48.13,46.6,47.12,47.1,47.05,47.67,48.72,47.92,45.29,45.87,75.4,74.05,74.73,75.02,74.76,74.43,75.14,74.5,76.39,75.8,75.2,69.8,58.55,58.4,58.21,58.32,58.26,59.3,59,58.66,58.73,58.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:17:00,8775.2346,1,5487.7662,2.7702,0,75.08194,10,91.2,90,75.325,1842.183,3284,58.895,8642.274000000001,48.35,46.92,47.29,47.35,47.32,48.12,48.78,48.03,45.46,46.19,75.43,74.06,74.85,75.06,74.75,74.38,75.22,74.6,76.42,75.78,75.2,69.8,58.71,58.59,58.36,58.5,58.43,59.49,59.06,58.8,58.85,58.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:18:00,8847.256800000001,1,5554.250999999999,2.7702,0,75.08194,10,91.0,90,75.345,1844.9532000000002,3295,58.98,8711.526,48.67,47.21,47.43,47.53,47.58,48.29,48.93,48.09,45.59,46.29,75.45,74.09,74.89,75.11,74.76,74.41,75.24,74.71,76.46,75.84,75.2,69.8,58.85,58.75,58.53,58.68,58.61,59.6,59.21,58.96,58.95,59.03,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:19:00,8845.179,1,5559.7914,5.5404,0,75.08194,10,90.7,90,75.4,1847.7234,3297,59.18,8711.526,48.79,47.45,47.54,47.68,47.79,48.53,49.09,48.2,45.64,46.52,75.47,74.09,74.95,75.15,74.8,74.43,75.3,74.81,76.58,75.9,75.2,69.8,59.03,58.9,58.66,58.8,58.79,59.78,59.37,59.13,59.17,59.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 15:20:00,12126.8886,1,5629.0464,3207.8916,0,75.38077,10,90.3,90,75.435,1856.034,3311,59.01,11993.928,49.04,47.74,47.65,47.87,47.91,48.71,49.26,48.32,45.75,46.72,75.51,74.16,75.03,75.21,74.83,74.47,75.38,74.87,76.74,75.97,75.2,69.8,59.12,59.05,58.79,58.91,58.91,59.84,59.36,59.15,59.15,59.33,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:21:00,15560.944199999998,1,6155.382,6177.546,0,75.38077,10,90.7,90,75.51,1867.1148,3319,57.09,15428.676000000001,49.14,47.86,47.12,47.7,47.34,48.1,49.09,47.72,45.58,46.5,75.51,74.17,75.08,75.19,74.89,74.59,75.33,74.89,76.79,76.05,75.2,69.8,58.73,58.68,58.35,58.42,58.62,59.15,58.46,58.25,58.15,58.53,6.231599999999999,13.1556,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:22:00,15722.2962,1,6202.476,6285.581999999999,0,75.38077,10,91.0,90,75.515,1869.885,3317,55.915,15594.876,48.56,47.59,46.77,46.91,46.86,47.44,48.33,47.29,44.99,45.75,75.53,74.18,75.07,75.21,74.88,74.79,75.39,74.96,76.71,76.09,75.2,69.8,58.08,58.07,57.7,57.72,58.13,58.41,57.45,57.42,57.24,57.78,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:23:00,15816.477,1,6238.488,6329.910000000001,0,75.38077,10,91.0,90,75.505,1869.885,3318,55.24,15677.976,48.36,47.37,46.11,46.59,46.64,46.7,47.53,46.71,44.42,45.05,75.57,74.17,75.16,75.24,74.92,74.79,75.26,74.92,76.62,76.12,75.2,69.8,57.47,57.52,57.07,57.08,57.62,57.7,56.7,56.74,56.5,57.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:24:00,16013.1402,1,6352.068,6432.402,0,75.38077,10,91.0,90,75.48,1872.6552000000001,3321,54.92,15885.72,47.88,47.06,45.64,45.6,46.33,46.2,46.93,46.22,44.03,44.45,75.55,74.19,75.16,75.18,74.87,74.85,75.26,74.9,76.59,76.1,75.2,69.8,56.97,57.03,56.54,56.53,57.15,57.22,56.15,56.22,56.04,56.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 15:25:00,16146.7932,1,6432.402,6462.876,0,75.38077,10,90.9,90,75.475,1875.4254,3325,54.685,16010.369999999999,47.79,46.73,45.15,45.1,45.63,46.23,46.4,45.83,43.6,43.94,75.49,74.21,75.15,75.25,74.89,74.78,75.23,74.89,76.46,76.04,75.2,69.8,56.57,56.71,56.17,56.16,56.83,56.84,55.8,55.89,55.67,56.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 15:26:00,16015.9104,1,6368.688,6404.700000000001,0,75.38077,10,90.9,90,75.44,1875.4254,3332,54.485,15885.72,47.59,46.45,44.78,44.45,45.5,45.53,45.77,45.41,43.26,43.49,75.5,74.17,75.12,75.24,74.86,74.74,75.16,74.96,76.36,76.07,75.2,69.8,56.29,56.27,55.85,55.85,56.48,56.51,55.49,55.6,55.36,55.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:27:00,16051.2306,1,6393.624,6415.782,0,75.38077,10,91.0,90,75.44,1878.1956,3326,54.26,15913.422,47.11,46.16,44.25,44.05,44.83,45.01,45.07,45.01,42.74,43.28,75.49,74.18,75.1,75.26,74.87,74.77,75.24,74.95,76.38,75.88,75.2,69.8,55.94,56.02,55.59,55.5,56.17,56.2,55.22,55.35,55.1,55.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:28:00,16074.0786,1,6401.933999999999,6418.554,0,75.38077,10,91.1,90,75.4,1875.4254,3335,54.18,15941.117999999999,46.61,45.85,43.83,43.51,44.46,44.67,44.33,44.65,42.44,42.95,75.52,74.18,75.1,75.28,74.84,74.77,75.22,74.97,76.3,75.82,75.2,69.8,55.7,55.79,55.3,55.31,55.94,56.02,55.02,55.13,54.9,55.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:29:00,15988.9068,1,6365.922,6379.7699999999995,0,75.08097,10,90.7,90,75.35,1878.1956,3329,54.1,15858.024000000001,45.76,45.52,43.52,43.15,44.01,44.27,43.94,44.35,42.21,42.68,75.63,74.17,75.11,75.21,74.83,74.92,75.21,74.93,76.22,75.79,75.2,69.8,55.55,55.57,55.14,55.13,55.75,55.84,54.89,55.01,54.77,55.21,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:30:00,15716.752799999998,1,6235.722000000001,6235.722000000001,0,75.08097,10,90.4,90,75.35,1880.9658000000002,3328,54.02,15581.021999999999,45.28,45.29,43.28,42.84,43.64,44.3,43.57,44.17,42.01,42.58,75.63,74.16,75.04,75.17,74.89,74.79,75.17,74.84,76.04,75.64,75.2,69.8,55.36,55.41,54.99,54.96,55.54,55.68,54.77,54.79,54.62,55.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:31:00,15659.277,1,6196.938,6213.558,0,75.08097,10,90.8,90,75.305,1880.9658000000002,3338,53.83,15525.624,44.8,45.01,42.96,42.62,43.13,44.32,43.27,44.0,41.82,42.38,75.63,74.12,74.96,75.13,74.84,74.55,75.21,74.82,75.97,75.59,75.2,69.8,55.18,55.26,54.82,54.78,55.33,55.53,54.67,54.66,54.46,54.91,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 15:32:00,15727.836599999999,1,6241.26,6241.26,0,75.08097,10,91.3,90,75.27,1878.1956,3332,53.695,15594.876,44.41,44.62,42.79,42.36,42.96,44.21,42.88,43.85,41.68,42.23,75.57,74.11,74.92,75.06,74.87,74.46,75.27,74.74,75.83,75.48,75.2,69.8,55.05,55.06,54.61,54.61,55.16,55.32,54.49,54.52,54.31,54.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 15:33:00,15960.5124,1,6357.612,6368.688,0,75.08097,10,91.6,90,75.215,1880.9658000000002,3326,53.705,15830.322,43.99,44.39,42.42,42.11,42.58,43.8,42.69,43.62,41.57,42.13,75.64,74.07,74.98,75.03,74.86,74.41,75.21,74.75,75.85,75.33,75.2,69.8,54.91,54.95,54.51,54.53,55.01,55.26,54.46,54.47,54.29,54.65,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:34:00,15993.754800000002,1,6376.998,6376.998,0,75.08097,10,91.6,90,75.2,1878.1956,3333,53.73,15858.024000000001,43.56,44.17,42.23,41.96,42.38,43.67,42.58,43.45,41.38,41.88,75.67,74.04,74.94,75.04,74.77,74.38,75.15,74.71,75.83,75.28,75.2,69.8,54.82,54.83,54.45,54.43,54.91,55.19,54.42,54.4,54.23,54.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:35:00,15852.4806,1,6310.518,6293.892,0,75.08097,10,91.8,90,75.18,1880.9658000000002,3334,53.745,15719.52,43.28,43.95,42.18,41.81,42.23,43.49,42.51,43.32,41.14,41.72,75.68,73.96,74.91,74.97,74.77,74.41,75.08,74.65,75.83,75.35,75.2,69.8,54.78,54.81,54.43,54.42,54.86,55.19,54.4,54.39,54.22,54.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:36:00,11387.3082,1,6091.668,2025.0162,0,75.08097,10,91.9,90,75.125,1867.1148,3329,54.6,11259.888,42.99,43.83,41.95,41.65,42.08,43.5,42.4,43.27,41.09,41.69,75.62,73.96,74.95,74.97,74.79,74.38,75.06,74.63,75.72,75.28,75.2,69.8,54.85,54.83,54.46,54.45,54.86,55.36,54.72,54.67,54.61,54.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 15:37:00,8958.7452,1,5656.7483999999995,2.7702,0,75.08097,10,92.6,90,75.165,1856.034,3325,56.94,8822.322,43.13,43.71,42.8,42.33,43.04,43.93,43.16,43.92,41.56,41.89,75.62,73.99,74.9,74.92,74.74,74.29,75.09,74.65,75.64,75.25,75.2,69.8,55.83,55.71,55.55,55.58,55.61,56.56,56.25,56.14,56.23,56.14,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:38:00,8899.884600000001,1,5609.655,2.7702,0,75.08097,10,93.0,90,75.16,1858.8042,3325,57.67,8766.923999999999,43.59,44.02,43.85,43.27,43.57,45.19,44.65,44.85,42.64,43.11,75.61,73.97,74.85,74.95,74.75,74.32,75.1,74.68,75.72,75.22,75.2,69.8,56.43,56.34,56.16,56.28,56.19,57.23,56.97,56.77,56.89,56.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:39:00,8819.5548,1,5515.4682,5.5404,0,75.08097,10,92.5,90,75.24,1858.8042,3326,58.11,8683.824,44.05,44.64,44.23,44.27,44.04,45.61,45.65,45.57,43.33,44.09,75.63,73.97,74.9,74.92,74.76,74.22,75.11,74.73,75.78,75.19,75.2,69.8,56.94,56.83,56.66,56.8,56.66,57.84,57.68,57.36,57.34,57.3,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:40:00,8855.5644,1,5551.4802,2.7702,0,75.08097,10,92.1,90,75.265,1861.5744,3330,58.39,8725.374,44.51,44.94,44.5,44.84,44.53,46.06,46.16,45.9,44.01,44.5,75.64,74.04,75.1,74.95,74.82,74.26,75.19,74.78,75.91,75.28,75.2,69.8,57.39,57.27,57.14,57.32,57.12,58.32,58.2,57.82,57.91,57.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:41:00,8888.8068,1,5581.953,2.7702,0,75.08097,10,92.1,90,75.335,1858.8042,3335,58.57,8753.076000000001,44.71,45.26,44.85,45.25,44.97,46.33,46.37,46.16,44.35,44.99,75.64,74.11,75.22,75.02,74.81,74.46,75.23,74.85,75.98,75.34,75.2,69.8,57.79,57.66,57.53,57.67,57.5,58.69,58.47,58.13,58.19,58.11,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:42:00,8833.4028,1,5540.400000000001,2.7702,0,75.3818,10,92.5,90,75.405,1861.5744,3335,58.785,8697.671999999999,44.84,45.5,45.07,45.41,45.3,46.38,46.52,46.47,44.74,45.37,75.61,74.04,75.37,75.15,74.77,74.61,75.29,74.95,76.15,75.32,75.2,69.8,58.13,58.03,57.86,58,57.85,59.01,58.76,58.4,58.5,58.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:43:00,8792.5452,1,5479.455599999999,2.7702,0,75.3818,10,92.5,90,75.435,1858.8042,3341,58.895,8656.122,45.05,45.84,45.31,45.64,45.8,47.0,47.04,46.69,44.91,45.67,75.73,74.07,75.42,75.19,74.84,74.61,75.33,75.0,76.2,75.36,75.2,69.8,58.43,58.31,58.1,58.27,58.13,59.26,59,58.64,58.69,58.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:44:00,8773.1568,1,5471.1449999999995,2.7702,0,75.3818,10,91.6,90,75.455,1861.5744,3340,59.005,8642.274000000001,45.2,46.2,45.54,45.85,46.0,47.28,47.43,46.85,45.1,46.03,75.71,74.14,75.5,75.27,74.87,74.54,75.39,75.09,76.38,75.46,75.2,69.8,58.66,58.54,58.33,58.44,58.34,59.44,59.11,58.86,58.87,58.87,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:45:00,8858.3346,1,5551.4802,2.7702,0,75.3818,10,91.6,90,75.565,1861.5744,3343,59.115,8725.374,45.33,46.37,45.52,46.03,46.12,47.64,47.56,46.93,45.28,46.23,75.71,74.22,75.58,75.35,74.9,74.59,75.39,75.17,76.36,75.5,75.2,69.8,58.83,58.68,58.51,58.66,58.58,59.62,59.31,58.96,59.01,59.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:46:00,8819.5548,1,5515.4682,2.7702,0,75.3818,10,91.3,90,75.585,1861.5744,3346,59.13,8683.824,45.5,46.64,45.68,46.21,46.4,47.9,47.62,47.03,45.46,46.42,75.78,74.17,75.7,75.47,74.9,74.49,75.39,75.22,76.51,75.43,75.2,69.8,58.97,58.87,58.66,58.85,58.74,59.79,59.39,59.11,59.12,59.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:47:00,8894.3442,1,5595.804,2.7702,0,75.3818,10,91.3,90,75.6,1864.3446000000001,3349,59.23,8766.923999999999,45.67,46.8,45.91,46.23,46.62,47.82,47.81,47.22,45.5,46.51,75.77,74.2,75.74,75.57,74.91,74.75,75.43,75.32,76.54,75.64,75.2,69.8,59.12,59.01,58.83,58.96,58.94,59.9,59.49,59.24,59.23,59.31,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:48:00,8958.052800000001,1,5645.6676,2.7702,0,75.3818,10,91.2,90,75.705,1867.1148,3362,59.38,8822.322,45.88,46.98,46.14,46.24,46.86,47.96,47.91,47.26,45.57,46.6,75.74,74.22,75.78,75.61,74.94,74.79,75.48,75.43,76.7,75.69,75.2,69.8,59.26,59.2,58.95,59.03,59.1,59.99,59.59,59.37,59.37,59.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:49:00,10714.899,1,5557.0212,1856.034,0,75.3818,10,91.2,90,75.76,1869.885,3362,59.33,10581.246,46.07,47.26,46.16,46.45,46.91,48.2,48.03,47.33,45.68,46.65,75.73,74.29,75.85,75.67,74.98,74.83,75.49,75.47,76.77,75.76,75.2,69.8,59.35,59.3,59.04,59.21,59.24,60.14,59.64,59.44,59.46,59.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 15:50:00,15522.856799999998,1,6094.44,6158.154,0,75.3818,10,91.5,90,75.765,1883.736,3372,57.545,15387.125999999998,46.15,47.38,45.86,46.32,46.3,47.2,48.03,47.02,45.59,46.56,75.77,74.31,75.91,75.8,75.05,75.1,75.53,75.57,76.82,75.82,75.2,69.8,58.99,59.02,58.72,58.77,59.01,59.55,58.86,58.65,58.48,58.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:51:00,15860.794199999998,1,6274.506,6354.84,0,75.3818,10,92.0,90,75.785,1883.736,3370,56.215,15733.374,45.78,47.23,45.35,45.32,45.96,46.78,47.07,46.26,44.99,45.77,75.77,74.33,75.89,75.83,75.04,75.17,75.58,75.65,76.67,75.97,75.2,69.8,58.32,58.41,58,58.03,58.48,58.79,57.8,57.75,57.5,58.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 15:52:00,16173.796800000002,1,6415.782,6501.66,0,75.3818,10,92.0,90,75.795,1889.2764,3374,55.505,16038.066,45.26,47.03,44.61,44.61,45.36,46.03,46.08,45.65,44.24,45.06,75.86,74.3,75.9,75.84,75.08,75.2,75.62,75.56,76.72,75.98,75.2,69.8,57.7,57.84,57.37,57.32,57.95,58.04,57.02,57.03,56.71,57.49,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:53:00,16392.624600000003,1,6534.900000000001,6609.696000000001,0,75.3818,10,91.7,90,75.78,1889.2764,3374,55.23,16259.663999999999,44.73,46.44,43.91,44.08,44.91,45.64,44.96,45.19,43.74,44.63,75.87,74.36,76.0,75.84,75.06,75.23,75.65,75.64,76.61,75.99,75.2,69.8,57.2,57.34,56.86,56.84,57.5,57.58,56.5,56.55,56.27,57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:54:00,16187.6508,1,6426.8640000000005,6504.432,0,75.3818,10,91.9,90,75.78,1892.0466,3385,55.025,16051.919999999998,44.32,46.2,43.45,43.58,44.65,45.52,44.51,44.77,43.24,44.13,75.89,74.32,76.06,75.78,75.07,75.13,75.55,75.62,76.53,75.93,75.2,69.8,56.86,56.99,56.51,56.42,57.12,57.15,56.15,56.2,55.93,56.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:55:00,15975.0528,1,6321.594,6404.700000000001,0,75.67956,10,92.1,90,75.73,1897.587,3389,54.835,15844.17,44.05,45.92,43.02,43.32,44.36,45.28,44.12,44.45,42.99,43.84,75.89,74.36,76.06,75.73,75.07,75.02,75.55,75.57,76.44,75.92,75.2,69.8,56.49,56.67,56.18,56.14,56.78,56.84,55.79,55.91,55.61,56.3,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 15:56:00,15786.004799999999,1,6210.786,6313.284000000001,0,75.67956,10,91.7,90,75.735,1894.8167999999998,3396,54.615,15650.274,43.82,45.64,42.74,42.78,43.92,44.97,43.78,44.19,42.69,43.49,75.87,74.3,76.02,75.76,75.06,74.93,75.49,75.6,76.35,75.83,75.2,69.8,56.27,56.35,55.92,55.83,56.5,56.6,55.57,55.66,55.41,56.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 15:57:00,15907.884600000001,1,6296.664,6349.296,0,75.67956,10,92.2,90,75.69,1900.3572,3400,54.41,15774.923999999999,43.51,45.34,42.49,42.5,43.55,44.38,43.57,43.95,42.37,43.3,75.77,74.27,75.94,75.73,75.04,75.03,75.38,75.47,76.21,75.69,75.2,69.8,55.99,56.13,55.64,55.58,56.22,56.35,55.38,55.37,55.14,55.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 15:58:00,16004.8326,1,6357.606,6390.852,0,75.67956,10,92.3,90,75.67,1900.3572,3409,54.325,15871.872000000001,43.25,45.08,42.09,42.02,43.38,44.34,43.39,43.65,42.18,43.04,75.76,74.26,75.9,75.76,75.06,74.93,75.4,75.47,76.17,75.69,75.2,69.8,55.74,55.9,55.46,55.33,56.02,56.15,55.21,55.21,54.96,55.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 15:59:00,15966.052800000001,1,6324.366,6363.15,0,75.67956,10,92.4,90,75.65,1903.1273999999999,3408,54.295,15830.322,43.13,44.84,41.97,41.84,43.1,44.29,43.2,43.47,41.9,42.82,75.71,74.22,75.84,75.69,74.97,74.74,75.33,75.39,76.14,75.65,75.2,69.8,55.58,55.7,55.25,55.19,55.79,56.03,55.12,55.11,54.87,55.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:00:00,15908.571,1,6296.664,6335.448,0,75.67956,10,92.1,90,75.58,1900.3572,3410,54.2,15774.918,42.95,44.61,41.71,41.77,42.89,44.26,43.11,43.27,41.74,42.6,75.68,74.22,75.91,75.6,74.91,74.65,75.3,75.42,76.09,75.54,75.2,69.8,55.42,55.57,55.11,55.06,55.65,55.86,54.98,55,54.78,55.29,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:01:00,15950.121000000001,1,6327.138,6363.15,0,75.67956,10,91.9,90,75.575,1905.8976,3419,54.06,15816.468,42.87,44.29,41.55,41.56,42.73,44.08,43.01,43.06,41.5,42.43,75.51,74.26,75.88,75.57,74.81,74.56,75.23,75.4,76.07,75.48,75.2,69.8,55.28,55.38,54.99,54.87,55.54,55.69,54.88,54.83,54.6,55.05,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:02:00,15943.8882,1,6318.828,6360.378,0,75.67956,10,92.1,90,75.565,1903.1273999999999,3417,53.93,15816.468,42.78,44.01,41.22,41.35,42.55,43.91,42.75,42.87,41.24,42.27,75.51,74.28,75.88,75.53,74.82,74.55,75.17,75.42,75.98,75.4,75.2,69.8,55.09,55.25,54.84,54.77,55.33,55.58,54.73,54.74,54.45,54.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 16:03:00,16074.0786,1,6379.7699999999995,6429.636,0,75.67956,10,92.6,90,75.545,1905.8976,3409,53.865,15941.117999999999,42.66,43.78,41.07,41.24,42.32,43.62,42.62,42.56,41.17,42.08,75.51,74.27,75.88,75.42,74.72,74.59,75.16,75.45,75.94,75.39,75.2,69.8,54.99,55.11,54.69,54.63,55.22,55.43,54.61,54.63,54.4,54.84,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:04:00,16312.2948,1,6509.97,6545.982,0,75.37901,10,92.3,90,75.51,1903.1273999999999,3414,53.885,16176.564,42.29,43.48,40.87,41.12,42.27,43.6,42.46,42.42,41.07,41.97,75.43,74.23,75.84,75.4,74.73,74.45,75.07,75.39,75.91,75.31,75.2,69.8,54.89,55.01,54.59,54.52,55.11,55.41,54.55,54.56,54.32,54.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:05:00,16243.0488,1,6465.648,6501.66,0,75.37901,10,91.3,90,75.48,1903.1273999999999,3411,53.87,16107.318000000001,42.3,43.35,40.75,40.99,42.12,43.42,42.45,42.35,41.0,41.85,75.44,74.25,75.84,75.33,74.74,74.46,75.11,75.36,75.8,75.23,75.2,69.8,54.83,54.98,54.52,54.51,55.02,55.34,54.55,54.51,54.29,54.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:06:00,16197.3432,1,6449.028,6485.04,0,75.37901,10,90.9,90,75.49,1903.1273999999999,3408,53.785,16065.768000000002,42.26,43.22,40.73,40.82,41.85,43.22,42.28,42.27,41.03,41.87,75.39,74.19,75.77,75.39,74.78,74.46,75.1,75.33,75.71,75.18,75.2,69.8,54.79,54.86,54.49,54.43,54.93,55.28,54.46,54.46,54.23,54.68,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:07:00,14470.2708,1,6310.518,4883.8626,0,75.37901,10,91.3,90,75.45,1900.3572,3403,53.805,14334.539999999999,42.1,43.01,40.66,40.68,41.72,43.2,42.25,42.12,40.92,41.75,75.37,74.21,75.74,75.38,74.73,74.42,75.06,75.34,75.65,75.11,75.2,69.8,54.73,54.85,54.41,54.34,54.85,55.21,54.42,54.4,54.22,54.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:08:00,8982.9846,1,5670.5994,2.7702,0,75.37901,10,92.0,90,75.42,1880.9658000000002,3400,56.105,8850.024000000001,41.96,42.87,40.85,40.93,41.94,43.45,42.46,42.39,41.2,41.76,75.35,74.15,75.68,75.33,74.72,74.4,74.98,75.3,75.62,75.02,75.2,69.8,55.32,55.32,54.98,54.97,55.25,56,55.58,55.49,55.58,55.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:09:00,8816.784599999999,1,5476.6854,2.7702,0,75.37901,10,91.5,90,75.415,1880.9658000000002,3401,57.105,8683.824,42.27,43.01,41.73,41.94,42.74,44.5,44.08,43.15,42.11,42.75,75.43,74.1,75.77,75.31,74.74,74.22,74.85,75.37,75.63,74.97,75.2,69.8,56.03,55.98,55.81,55.84,55.88,56.8,56.52,56.3,56.42,56.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 16:10:00,8872.1826,1,5557.0212,2.7702,0,75.37901,10,91.2,90,75.45,1880.9658000000002,3396,57.545,8739.222,42.68,43.64,42.13,42.55,43.44,44.89,45.06,43.78,42.87,43.65,75.5,74.15,75.91,75.35,74.74,74.18,74.83,75.39,75.7,75.03,75.2,69.8,56.5,56.42,56.22,56.4,56.26,57.33,57.15,56.93,56.9,56.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:11:00,8930.3508,1,5593.0338,2.7702,0,75.37901,10,91.7,90,75.475,1880.9658000000002,3398,57.885,8794.619999999999,42.96,43.91,42.56,43.18,43.86,45.51,45.9,44.22,43.52,44.09,75.54,74.1,76.02,75.49,74.72,74.25,74.82,75.36,75.78,75.03,75.2,69.8,56.99,56.92,56.75,56.9,56.73,57.88,57.7,57.37,57.4,57.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:12:00,8886.729000000001,1,5573.642400000001,2.7702,0,75.37901,10,91.8,90,75.515,1880.9658000000002,3396,58.085,8753.076000000001,43.23,44.16,42.95,43.35,44.14,45.46,46.26,44.61,43.87,44.52,75.66,74.17,76.1,75.59,74.71,74.46,74.85,75.43,75.88,75.08,75.2,69.8,57.37,57.27,57.11,57.27,57.09,58.25,58,57.67,57.74,57.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:13:00,8952.5124,1,5631.8166,2.7702,0,75.37901,10,91.8,90,75.555,1878.1956,3395,58.31,8822.322,43.52,44.45,43.4,43.9,44.47,45.82,46.66,44.93,44.22,44.82,75.58,74.2,76.14,75.62,74.74,74.52,74.96,75.53,76.04,75.18,75.2,69.8,57.76,57.6,57.46,57.63,57.44,58.56,58.29,58.01,58.05,58.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 16:14:00,8828.5548,1,5512.697999999999,2.7702,0,75.37901,10,91.1,90,75.625,1880.9658000000002,3400,58.585,8697.671999999999,43.7,44.85,43.69,44.24,44.94,46.19,46.81,45.11,44.52,45.18,75.65,74.25,76.2,75.65,74.77,74.57,75.04,75.62,76.1,75.22,75.2,69.8,58.04,57.94,57.71,57.87,57.75,58.9,58.61,58.31,58.32,58.33,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:15:00,8847.256800000001,1,5507.1576000000005,2.7702,0,75.67735,10,90.8,90,75.685,1878.1956,3402,58.8,8711.526,44.12,45.12,43.95,44.47,45.31,46.83,47.21,45.23,44.79,45.45,75.74,74.3,76.25,75.82,74.82,74.5,75.08,75.71,76.23,75.3,75.2,69.8,58.31,58.18,58.05,58.18,58.04,59.15,58.83,58.56,58.56,58.61,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:16:00,8841.716400000001,1,5529.3192,2.7702,0,75.67735,10,91.0,90,75.72,1883.736,3408,58.86,8711.526,44.28,45.38,44.04,44.71,45.39,47.11,47.28,45.36,44.98,45.5,75.75,74.3,76.3,75.82,74.84,74.58,75.16,75.82,76.29,75.54,75.2,69.8,58.5,58.43,58.21,58.37,58.26,59.34,58.99,58.72,58.7,58.83,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 16:17:00,8888.8068,1,5551.4808,2.7702,0,75.67735,10,91.1,90,75.78,1883.736,3414,58.955,8753.076000000001,44.45,45.67,44.16,44.87,45.87,46.86,47.49,45.53,45.07,45.7,75.81,74.32,76.48,75.94,74.88,74.85,75.1,75.89,76.48,75.6,75.2,69.8,58.69,58.61,58.44,58.52,58.46,59.54,59.11,58.9,58.88,58.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:18:00,8834.0952,1,5504.3874,2.7702,0,75.67735,10,90.9,90,75.875,1883.736,3417,59.105,8697.671999999999,44.71,45.95,44.25,44.97,46.15,46.74,47.64,45.71,45.23,45.68,75.82,74.37,76.6,76.0,74.85,75.13,75.21,75.97,76.55,75.66,75.2,69.8,58.88,58.8,58.58,58.74,58.64,59.72,59.24,59.04,59.04,59.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 16:19:00,8858.3346,1,5526.549,5.5404,0,75.67735,10,90.6,90,75.875,1883.736,3413,59.17,8725.374,44.92,46.22,44.32,45.1,46.3,46.95,47.88,45.89,45.33,45.98,75.77,74.38,76.73,76.06,74.89,75.11,75.18,76.01,76.62,75.66,75.2,69.8,59.03,58.98,58.71,58.86,58.81,59.82,59.4,59.17,59.18,59.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:20:00,8858.3346,1,5526.549,2.7702,0,75.67735,10,90.8,90,75.93,1886.5062,3417,59.24,8725.374,45.1,46.45,44.31,45.33,46.42,47.01,48.02,46.01,45.43,46.16,75.82,74.39,76.81,76.16,74.91,75.17,75.21,76.1,76.68,75.74,75.2,69.8,59.12,59.11,58.87,58.98,58.95,59.91,59.48,59.27,59.23,59.41,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 16:21:00,14256.986400000002,1,5820.1902,5141.4911999999995,0,75.67735,10,90.9,90,75.955,1897.587,3431,58.395,14126.795999999998,45.22,46.66,44.12,45.36,46.51,46.98,48.02,45.98,45.43,46.2,75.88,74.39,76.86,76.19,74.95,75.21,75.24,76.13,76.79,75.79,75.2,69.8,59.1,59.08,58.84,58.87,59,59.78,59.18,59.03,58.9,59.19,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:22:00,15830.325,1,6257.88,6293.892,0,75.97753,10,91.0,90,76.02,1908.6678,3438,56.59,15691.823999999999,45.2,46.73,43.6,45.01,45.8,46.55,47.39,45.38,44.94,45.8,75.81,74.42,76.93,76.22,74.97,75.17,75.21,76.16,76.76,75.88,75.2,69.8,58.52,58.58,58.15,58.18,58.58,58.98,58.08,57.96,57.74,58.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:23:00,15805.3962,1,6227.412,6304.974,0,75.97753,10,91.5,90,76.04,1911.4379999999999,3449,55.605,15677.976,44.79,46.28,42.92,44.07,45.64,46.19,46.28,44.66,44.09,45.38,75.74,74.51,77.04,76.31,74.95,75.13,75.28,76.14,76.86,75.84,75.2,69.8,57.82,57.96,57.44,57.38,57.96,58.17,57.14,57.17,56.84,57.71,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 16:24:00,15871.182599999998,1,6241.26,6338.22,0,75.97753,10,91.4,90,76.01,1914.2082,3450,55.035,15733.374,44.57,45.95,42.25,43.35,45.02,45.44,45.47,44.14,43.21,44.64,75.77,74.57,77.06,76.36,74.96,75.07,75.27,76.16,76.79,75.81,75.2,69.8,57.21,57.41,56.79,56.73,57.51,57.59,56.39,56.5,56.18,57.09,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.1556,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:25:00,16040.842200000001,1,6346.53,6426.8640000000005,0,75.97753,10,91.7,90,76.02,1914.2082,3451,54.755,15913.422,44.15,45.56,41.8,42.68,44.6,45.1,45.15,43.66,42.64,44.08,75.76,74.52,77.06,76.28,74.97,75.12,75.3,76.23,76.79,75.81,75.2,69.8,56.73,56.95,56.36,56.25,57.06,57.07,55.96,56.07,55.7,56.63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 16:26:00,16024.221000000001,1,6354.84,6382.5419999999995,0,75.97753,10,91.9,90,75.945,1919.7486,3459,54.555,15885.72,44.21,45.26,41.43,42.53,44.33,44.24,45.01,43.22,42.38,43.79,75.73,74.55,77.06,76.33,74.9,75.24,75.2,76.21,76.57,75.75,75.2,69.8,56.39,56.57,56.03,55.91,56.72,56.76,55.65,55.74,55.41,56.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:27:00,15985.4382,1,6340.986,6360.378,0,75.97753,10,91.6,90,75.935,1919.7486,3467,54.335,15858.018,44.42,44.94,41.04,42.26,44.27,44.16,44.79,42.91,42.26,43.34,75.51,74.53,77.12,76.31,74.85,75.29,75.07,76.25,76.44,75.85,75.2,69.8,56.03,56.23,55.64,55.53,56.36,56.43,55.35,55.46,55.11,55.96,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 16:28:00,16007.6028,1,6365.922,6354.84,0,75.97753,10,91.8,90,75.91,1922.5188,3473,54.245,15871.872000000001,44.71,44.7,40.77,41.98,44.17,43.94,44.87,42.79,42.02,43.07,75.35,74.54,77.12,76.3,74.79,75.18,74.97,76.13,76.27,75.85,75.2,69.8,55.78,55.96,55.39,55.33,56.11,56.19,55.16,55.18,54.97,55.74,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:29:00,15960.5124,1,6349.296,6329.904,0,75.97753,10,91.8,90,75.86,1922.5188,3476,54.18,15830.322,44.72,44.46,40.72,41.76,44.02,43.83,44.81,42.61,41.95,42.86,75.31,74.48,77.09,76.26,74.79,75.07,74.89,76.09,76.14,75.78,75.2,69.8,55.61,55.78,55.23,55.11,55.85,55.97,55,55.09,54.81,55.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:30:00,15895.4154,1,6293.892,6307.745999999999,0,75.97753,10,91.9,90,75.83,1925.289,3480,54.155,15761.070000000002,44.77,44.3,40.4,41.44,43.76,43.39,44.67,42.44,41.83,42.66,75.35,74.46,77.14,76.31,74.75,75.15,74.88,76.09,76.07,75.74,75.2,69.8,55.46,55.57,55.06,54.99,55.73,55.84,54.86,54.93,54.68,55.35,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 16:31:00,15797.775,1,6260.652,6244.032,0,75.97753,10,91.7,90,75.825,1922.5188,3473,54.095,15664.122,45.02,44.04,40.37,41.4,43.83,43.09,44.61,42.25,41.66,42.33,75.26,74.48,77.0,76.25,74.69,75.24,74.78,76.01,76.04,75.74,75.2,69.8,55.3,55.42,54.96,54.85,55.55,55.74,54.8,54.84,54.59,55.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:32:00,16007.6028,1,6352.068,6365.922,0,75.97753,10,91.8,90,75.775,1925.289,3475,53.95,15871.872000000001,45.05,43.9,40.21,41.17,43.79,43.32,44.62,42.09,41.49,42.11,75.25,74.49,77.05,76.25,74.66,75.01,74.75,76.06,75.93,75.71,75.2,69.8,55.19,55.29,54.78,54.74,55.37,55.57,54.74,54.72,54.45,55.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:33:00,15935.5806,1,6327.138,6313.284000000001,0,75.67766,10,92.4,90,75.745,1925.289,3480,53.95,15802.62,45.26,43.7,40.07,41.01,43.48,43.3,44.62,41.9,41.4,41.97,75.12,74.43,76.97,76.24,74.67,74.81,74.65,76.01,75.81,75.63,75.2,69.8,55.11,55.15,54.7,54.62,55.26,55.5,54.66,54.59,54.43,54.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:34:00,16004.140200000002,1,6357.606,6357.612,0,75.67766,10,92.6,90,75.725,1928.0592000000001,3480,53.92,15871.872000000001,45.34,43.59,39.86,40.87,43.38,43.14,44.63,41.82,41.31,41.76,75.07,74.39,77.04,76.25,74.63,74.79,74.6,75.97,75.81,75.68,75.2,69.8,55,55.08,54.62,54.55,55.16,55.43,54.64,54.6,54.39,54.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:35:00,16146.1008,1,6426.8640000000005,6426.8640000000005,0,75.67766,10,92.4,90,75.71,1925.289,3479,53.825,16010.369999999999,45.31,43.45,39.73,40.72,43.36,43.13,44.56,41.76,41.19,41.7,75.0,74.39,76.97,76.24,74.51,74.71,74.52,75.88,75.79,75.68,75.2,69.8,54.93,55,54.51,54.44,55.02,55.35,54.54,54.5,54.29,54.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:36:00,16060.923,1,6396.389999999999,6374.232,0,75.67766,10,92.6,90,75.68,1922.5188,3480,53.885,15927.27,45.35,43.34,39.59,40.47,43.46,43.28,44.57,41.64,41.13,41.74,75.01,74.37,76.94,76.17,74.53,74.56,74.48,75.9,75.77,75.61,75.2,69.8,54.9,54.96,54.45,54.44,54.99,55.32,54.55,54.46,54.29,54.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 16:37:00,16184.8806,1,6443.484,6454.566,0,75.67766,10,92.9,90,75.645,1922.5188,3476,53.92,16051.919999999998,45.36,43.22,39.49,40.5,43.28,42.95,44.51,41.6,41.12,41.56,74.97,74.35,76.99,76.16,74.5,74.64,74.45,75.85,75.62,75.6,75.2,69.8,54.85,54.9,54.46,54.36,54.92,55.33,54.54,54.49,54.3,54.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:38:00,15918.962399999999,1,6329.910000000001,6313.284000000001,0,75.67766,10,93.1,90,75.635,1922.5188,3473,53.89,15788.772,45.51,43.08,39.44,40.44,43.28,42.82,44.59,41.48,41.25,41.55,74.85,74.28,76.98,76.22,74.41,74.66,74.39,75.84,75.53,75.55,75.2,69.8,54.79,54.85,54.38,54.38,54.88,55.29,54.56,54.46,54.27,54.72,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 16:39:00,15952.1988,1,6324.366,6335.448,0,75.67766,10,92.5,90,75.62,1919.7486,3462,53.76,15816.468,45.6,42.97,39.37,40.37,43.38,42.87,44.52,41.43,41.26,41.58,74.86,74.27,76.96,76.17,74.44,74.59,74.41,75.85,75.44,75.46,75.2,69.8,54.74,54.79,54.32,54.31,54.83,55.24,54.45,54.36,54.17,54.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:40:00,9479.4948,1,5986.4022,157.9014,0,75.67766,10,92.1,90,75.55,1900.3572,3447,55.52,9348.612000000001,45.46,42.91,39.46,40.31,43.68,42.85,44.46,41.48,41.35,41.49,74.91,74.29,76.99,76.15,74.38,74.65,74.34,75.81,75.44,75.44,75.2,69.8,55.07,55.03,54.65,54.66,54.98,55.76,55.27,55.18,55.16,55.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:41:00,8941.4346,1,5598.5742,2.7702,0,75.67766,10,91.4,90,75.6,1897.587,3447,57.075,8808.474,46.37,43.0,39.96,40.71,44.2,43.9,45.14,42.4,42.08,42.12,74.82,74.3,77.04,76.15,74.38,74.49,74.36,75.81,75.55,75.39,75.2,69.8,55.97,55.89,55.69,55.77,55.73,56.71,56.41,56.25,56.41,56.23,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:42:00,8859.027,1,5507.1576000000005,2.7702,0,75.67766,10,91.0,90,75.635,1897.587,3452,57.66,8725.374,46.94,43.5,40.72,41.67,44.85,44.51,46.19,43.09,43.14,42.87,74.79,74.27,77.12,76.19,74.35,74.49,74.42,75.9,75.67,75.36,75.2,69.8,56.46,56.34,56.15,56.35,56.18,57.32,57.15,56.89,56.91,56.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:43:00,8819.5548,1,5471.1449999999995,2.7702,0,75.67766,10,90.7,90,75.63,1897.587,3452,58.07,8683.824,47.56,43.93,41.26,42.63,45.27,45.11,47.16,43.58,43.79,43.64,74.75,74.33,77.17,76.18,74.36,74.59,74.49,75.98,75.73,75.42,75.2,69.8,56.98,56.89,56.7,56.93,56.7,57.91,57.75,57.4,57.5,57.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:44:00,8899.884600000001,1,5565.3312000000005,5.5404,0,75.67766,10,91.1,90,75.675,1897.587,3447,58.395,8766.923999999999,47.66,44.27,41.63,43.18,45.84,45.79,47.65,43.89,44.39,43.96,74.77,74.35,77.2,76.23,74.37,74.49,74.53,76.08,75.81,75.61,75.2,69.8,57.47,57.35,57.16,57.36,57.11,58.36,58.19,57.88,57.91,57.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:45:00,8899.884600000001,1,5565.3318,2.7702,0,75.67766,10,91.5,90,75.725,1897.587,3443,58.515,8766.923999999999,48.02,44.71,42.07,43.78,46.36,46.1,47.91,44.32,44.76,44.23,74.89,74.42,77.29,76.25,74.41,74.72,74.66,76.15,75.96,75.76,75.2,69.8,57.83,57.74,57.58,57.76,57.51,58.73,58.52,58.21,58.2,58.14,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:46:00,8847.256800000001,1,5498.847000000001,2.7702,0,75.67766,10,91.6,90,75.765,1894.8167999999998,3449,58.685,8711.526,48.13,45.07,42.45,43.97,46.55,46.13,48.29,44.61,44.9,44.61,75.0,74.42,77.27,76.29,74.4,74.91,74.79,76.16,76.1,75.78,75.2,69.8,58.13,57.99,57.89,58.02,57.79,59,58.69,58.43,58.43,58.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:47:00,8899.884600000001,1,5562.5616,2.7702,0,75.67766,10,91.3,90,75.86,1894.8167999999998,3447,58.915,8766.923999999999,47.87,45.36,42.74,44.2,46.83,46.05,48.31,44.89,45.08,44.92,75.12,74.49,77.38,76.27,74.44,75.11,74.83,76.2,76.19,75.78,75.2,69.8,58.44,58.3,58.12,58.27,58.1,59.25,58.97,58.68,58.73,58.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:48:00,8845.8714,1,5498.847000000001,2.7702,0,75.67766,10,91.6,90,75.9,1894.8167999999998,3450,59.03,8711.526,47.64,45.65,42.78,44.33,46.9,46.21,48.44,45.07,45.19,45.23,75.26,74.43,77.49,76.33,74.45,75.18,74.84,76.21,76.32,75.8,75.2,69.8,58.68,58.59,58.4,58.55,58.4,59.52,59.18,58.89,58.87,58.96,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:49:00,8928.273000000001,1,5584.7232,2.7702,0,75.67766,10,91.5,90,75.965,1897.587,3453,59.165,8794.619999999999,47.44,45.94,42.83,44.42,47.0,46.39,48.46,45.25,45.3,45.41,75.35,74.53,77.57,76.45,74.52,75.26,74.82,76.3,76.47,75.87,75.2,69.8,58.83,58.77,58.57,58.69,58.62,59.71,59.31,59.1,59.06,59.16,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:50:00,8902.6548,1,5545.939799999999,2.7702,0,75.97556,10,91.1,90,75.98,1900.3572,3461,59.3,8766.923999999999,47.25,46.23,42.9,44.48,47.16,46.74,48.57,45.38,45.34,45.54,75.44,74.55,77.68,76.5,74.62,75.14,74.94,76.44,76.61,75.95,75.2,69.8,59.1,58.99,58.73,58.91,58.84,59.85,59.47,59.22,59.19,59.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:51:00,8899.884600000001,1,5554.250999999999,2.7702,0,75.97556,10,91.2,90,76.085,1903.1273999999999,3478,59.335,8766.923999999999,47.04,46.4,42.84,44.62,47.16,47.12,48.5,45.37,45.29,45.69,75.62,74.57,77.8,76.61,74.65,75.14,74.91,76.47,76.7,75.88,75.2,69.8,59.23,59.1,58.91,59,58.92,59.99,59.52,59.35,59.3,59.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 16:52:00,8938.664400000001,1,5590.2636,2.7702,0,75.97556,10,90.8,90,76.12,1905.8976,3490,59.49,8808.474,46.87,46.51,42.93,44.71,47.27,47.3,48.49,45.37,45.26,45.89,75.68,74.59,77.91,76.7,74.7,75.18,75.05,76.66,76.86,75.98,75.2,69.8,59.39,59.3,59.07,59.19,59.16,60.16,59.72,59.5,59.47,59.66,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 16:53:00,13376.8332,1,5742.6246,4277.1888,0,75.97556,10,90.3,90,76.145,1922.5188,3511,59.02,13240.41,46.76,46.72,42.87,44.88,47.32,46.94,48.52,45.35,45.3,46.06,75.71,74.69,78.0,76.68,74.69,75.39,75.09,76.76,77.03,75.98,75.2,69.8,59.41,59.4,59.08,59.17,59.25,60.14,59.65,59.42,59.29,59.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:54:00,15839.324999999999,1,6257.88,6280.044,0,75.97556,10,90.3,90,76.225,1933.5996000000002,3533,57.22,15705.671999999999,46.75,46.78,42.34,44.82,46.55,45.97,48.09,44.74,44.8,45.96,75.73,74.69,78.12,76.68,74.78,75.57,75.16,76.85,77.07,75.98,75.2,69.8,58.88,58.96,58.52,58.52,58.94,59.47,58.68,58.43,58.21,58.91,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:55:00,16087.9326,1,6346.53,6437.946,0,75.97556,10,90.6,90,76.255,1941.9102,3539,56.14,15954.972,46.19,46.52,41.78,44.14,46.37,45.56,46.9,44.08,44.0,45.43,75.68,74.65,78.11,76.72,74.76,75.62,75.22,76.87,77.06,75.99,75.2,69.8,58.2,58.41,57.8,57.75,58.37,58.71,57.72,57.57,57.29,58.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 16:56:00,16074.0786,1,6335.448,6432.402,0,75.97556,10,90.9,90,76.235,1944.6804000000002,3558,55.64,15941.117999999999,45.71,46.2,41.16,43.29,45.69,44.85,45.94,43.65,43.28,44.92,75.69,74.68,78.18,76.76,74.82,75.68,75.29,76.88,77.09,76.01,75.2,69.8,57.6,57.88,57.18,57.13,57.91,58.08,57.04,56.97,56.64,57.67,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
