Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 16:57:00,16004.8326,1,6293.892,6393.624,0,75.97556,10,91.7,90,76.25,1952.991,3573,55.265,15871.872000000001,45.35,45.87,40.67,42.75,45.19,44.82,45.23,43.17,42.6,44.43,75.54,74.7,78.18,76.76,74.78,75.63,75.32,76.76,77.14,75.95,75.2,69.8,57.15,57.44,56.73,56.63,57.53,57.6,56.49,56.43,56.2,57.24,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 16:58:00,15949.4286,1,6263.424,6363.15,0,75.97556,10,92.2,90,76.245,1955.7612000000001,3584,54.975,15816.468,44.91,45.54,40.29,42.16,45.0,44.46,44.74,42.83,42.03,44.05,75.53,74.75,78.09,76.7,74.79,75.49,75.3,76.75,77.06,75.97,75.2,69.8,56.72,57.02,56.31,56.21,57.09,57.21,56.12,56.07,55.8,56.81,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 16:59:00,16004.8326,1,6291.125999999999,6385.313999999999,0,75.97556,10,92.8,90,76.205,1958.5313999999998,3593,54.805,15871.872000000001,44.72,45.14,39.98,41.69,44.54,44.15,44.31,42.62,41.73,43.8,75.53,74.74,78.07,76.74,74.76,75.47,75.3,76.72,76.99,75.89,75.2,69.8,56.41,56.75,56.02,55.87,56.77,56.88,55.85,55.77,55.55,56.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 17:00:00,16035.9912,1,6318.828,6407.472,0,75.97556,10,93.1,90,76.2,1958.5313999999998,3591,54.65,15899.568,44.38,44.84,39.65,41.3,44.2,43.77,44.09,42.33,41.48,43.42,75.46,74.72,77.99,76.69,74.79,75.43,75.22,76.65,76.83,75.86,75.2,69.8,56.17,56.43,55.69,55.66,56.51,56.59,55.58,55.6,55.33,56.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 17:01:00,16185.573,1,6407.472,6454.566,0,75.97556,10,92.9,90,76.145,1964.0718,3593,54.56,16051.919999999998,44.18,44.56,39.34,41.13,44.03,43.75,43.74,42.01,41.25,43.19,75.32,74.73,77.96,76.61,74.77,75.36,75.21,76.64,76.76,75.79,75.2,69.8,55.97,56.22,55.53,55.39,56.28,56.42,55.47,55.4,55.15,55.96,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:02:00,16337.226599999998,1,6485.04,6518.280000000001,0,75.97556,10,92.9,90,76.095,1961.3016000000002,3601,54.51,16204.266,43.9,44.18,39.19,40.86,43.7,43.66,43.44,41.73,41.01,42.92,75.44,74.77,77.92,76.53,74.79,75.23,75.19,76.58,76.73,75.77,75.2,69.8,55.8,56.02,55.35,55.29,56.08,56.27,55.32,55.25,55.02,55.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 17:03:00,16223.6604,1,6435.174,6462.876,0,75.97556,10,92.1,90,76.08,1964.0718,3597,54.525,16093.47,43.52,43.9,39.02,40.63,43.41,43.58,43.34,41.66,40.91,42.77,75.5,74.73,77.87,76.54,74.74,75.17,75.2,76.54,76.61,75.72,75.2,69.8,55.74,55.91,55.2,55.18,55.93,56.21,55.28,55.23,55.01,55.71,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 17:04:00,16173.796800000002,1,6410.244000000001,6440.712,0,75.97556,10,91.9,90,76.055,1964.0718,3610,54.45,16038.066,43.27,43.68,38.84,40.5,43.27,43.34,43.15,41.55,40.84,42.62,75.53,74.74,77.84,76.55,74.69,75.11,75.2,76.45,76.51,75.56,75.2,69.8,55.6,55.78,55.15,55.11,55.81,56.06,55.2,55.11,54.92,55.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:05:00,16155.100800000002,1,6399.161999999999,6435.174,0,75.97556,10,92.1,90,76.045,1964.0718,3612,54.41,16024.217999999999,43.01,43.45,38.67,40.36,43.12,43.23,43.11,41.39,40.73,42.47,75.52,74.69,77.91,76.42,74.65,75.03,75.15,76.45,76.5,75.51,75.2,69.8,55.51,55.69,55.04,55.01,55.69,56.04,55.18,55.03,54.85,55.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 17:06:00,16007.6028,1,6316.0560000000005,6357.612,0,75.97556,10,92.7,90,76.015,1966.842,3610,54.305,15871.872000000001,42.83,43.25,38.56,40.23,42.87,43.21,42.99,41.35,40.5,42.29,75.48,74.72,77.86,76.4,74.62,74.98,75.13,76.42,76.55,75.51,75.2,69.8,55.41,55.55,54.97,54.96,55.59,55.91,55.08,54.96,54.79,55.41,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:07:00,16018.6806,1,6318.828,6360.378,0,75.97556,10,92.6,90,76,1966.842,3608,54.25,15885.72,42.7,43.05,38.42,40.15,42.72,42.96,42.89,41.12,40.41,42.16,75.44,74.72,77.86,76.33,74.59,74.96,75.05,76.39,76.49,75.47,75.2,69.8,55.26,55.45,54.84,54.82,55.46,55.79,55.01,54.88,54.69,55.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:08:00,15910.654799999998,1,6263.424,6310.518,0,75.97556,10,92.4,90,75.99,1966.842,3610,54.165,15774.923999999999,42.6,42.84,38.3,40.05,42.62,42.88,42.89,41.02,40.32,42.09,75.38,74.68,77.85,76.31,74.49,74.97,75.03,76.35,76.48,75.44,75.2,69.8,55.16,55.39,54.77,54.71,55.38,55.74,54.9,54.79,54.6,55.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:09:00,15877.4124,1,6255.1140000000005,6302.208,0,75.97556,10,92.4,90,75.96,1964.0718,3609,54.055,15747.222000000002,42.72,42.74,38.13,39.96,42.54,42.99,42.82,40.87,40.14,42.01,75.28,74.59,77.73,76.25,74.49,74.86,74.98,76.3,76.53,75.41,75.2,69.8,55.02,55.26,54.67,54.63,55.23,55.64,54.85,54.7,54.53,55.15,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 17:10:00,15882.952800000001,1,6244.032,6293.892,0,75.97556,10,92.3,90,75.935,1966.842,3603,54.005,15747.222000000002,42.46,42.54,38.09,39.82,42.33,42.81,42.64,40.81,39.9,41.89,75.24,74.6,77.78,76.22,74.48,74.8,74.98,76.32,76.52,75.38,75.2,69.8,55,55.16,54.59,54.55,55.2,55.56,54.74,54.62,54.45,55.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:11:00,15855.250800000002,1,6244.032,6291.125999999999,0,75.97556,10,92.5,90,75.93,1964.0718,3596,53.93,15719.52,42.38,42.33,37.99,39.71,42.29,42.5,42.57,40.71,39.81,41.7,75.21,74.65,77.69,76.19,74.47,74.88,74.97,76.29,76.55,75.35,75.2,69.8,54.89,55.08,54.52,54.5,55.04,55.44,54.67,54.55,54.32,54.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:12:00,15889.1826,1,6257.88,6304.974,0,75.97556,10,93.2,90,75.92,1961.3016000000002,3594,53.875,15761.070000000002,42.3,42.17,37.89,39.62,42.17,42.54,42.5,40.51,39.7,41.66,75.13,74.67,77.7,76.22,74.44,74.8,74.92,76.3,76.46,75.3,75.2,69.8,54.84,54.99,54.39,54.4,55.03,55.38,54.57,54.47,54.27,54.91,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 17:13:00,13860.880799999999,1,6255.1140000000005,4263.337799999999,0,75.97556,10,93.4,90,75.86,1955.7612000000001,3587,53.985,13725.15,42.13,42.02,37.75,39.45,42.06,42.49,42.4,40.38,39.65,41.63,75.21,74.64,77.7,76.24,74.39,74.75,74.85,76.28,76.38,75.25,75.2,69.8,54.76,54.92,54.33,54.34,54.91,55.31,54.56,54.47,54.25,54.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:14:00,9079.9326,1,5695.5312,2.7702,0,75.67604,10,93.2,90,75.865,1939.14,3584,56.48,8946.972,42.14,41.93,38.09,39.33,42.26,43.09,42.69,40.84,40.11,41.71,75.24,74.62,77.67,76.27,74.37,74.84,74.82,76.32,76.34,75.19,75.2,69.8,55.57,55.55,55.15,55.27,55.44,56.34,55.86,55.77,55.9,55.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:15:00,8861.797199999999,1,5479.455599999999,2.7702,0,75.67604,10,92.6,90,75.835,1941.9102,3579,57.345,8725.374,42.39,42.26,38.82,40.16,43.15,43.81,43.9,41.6,40.9,42.6,75.27,74.6,77.71,76.32,74.37,74.88,74.84,76.34,76.45,75.17,75.2,69.8,56.2,56.19,55.91,56.09,55.96,57,56.73,56.57,56.63,56.49,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:16:00,8949.7422,1,5565.3318,5.5404,0,75.67604,10,92.5,90,75.86,1941.9102,3583,57.945,8822.322,42.88,42.69,39.53,41.39,43.65,43.85,44.7,42.12,42.06,43.26,75.31,74.6,77.83,76.29,74.31,74.93,74.89,76.46,76.52,75.21,75.2,69.8,56.78,56.69,56.49,56.75,56.53,57.69,57.49,57.22,57.25,57.09,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 17:17:00,8945.589600000001,1,5557.0212,2.7702,0,75.67604,10,92.5,90,75.925,1939.14,3585,58.285,8808.474,44.25,43.11,40.12,42.29,44.53,44.55,45.81,42.65,42.73,43.9,75.31,74.6,77.9,76.38,74.35,74.9,74.95,76.55,76.58,75.26,75.2,69.8,57.29,57.18,57.04,57.25,57,58.21,58.02,57.71,57.77,57.61,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:18:00,8927.580600000001,1,5532.089400000001,2.7702,0,75.67604,10,92.6,90,76.01,1939.14,3577,58.54,8794.619999999999,44.64,43.59,40.55,42.89,45.1,45.23,46.72,43.0,43.16,44.27,75.24,74.61,77.99,76.42,74.36,74.93,74.99,76.63,76.76,75.33,75.2,69.8,57.68,57.62,57.47,57.65,57.42,58.59,58.4,58.09,58.1,58.05,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:19:00,8892.2694,1,5498.847000000001,2.7702,0,75.67604,10,92.2,90,76.045,1939.14,3586,58.76,8753.076000000001,45.68,43.93,40.96,43.39,45.6,45.49,47.18,43.26,43.52,44.71,75.25,74.64,78.09,76.52,74.41,74.97,75.0,76.76,76.87,75.41,75.2,69.8,58.07,57.97,57.83,58.01,57.77,58.96,58.69,58.41,58.45,58.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:20:00,8910.9624,1,5537.6298,2.7702,0,75.67604,10,92.0,90,76.09,1936.3698,3582,59.025,8780.772,46.21,44.39,41.3,43.81,46.09,45.8,47.64,43.5,43.92,45.02,75.24,74.64,78.21,76.5,74.4,75.04,75.09,76.86,77.04,75.48,75.2,69.8,58.41,58.3,58.13,58.33,58.08,59.24,59.02,58.71,58.72,58.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 17:21:00,8930.3508,1,5534.8596,2.7702,0,75.67604,10,92.4,90,76.15,1941.9102,3589,59.24,8794.619999999999,46.61,44.79,41.55,44.17,46.6,45.85,48.06,43.7,44.22,45.32,75.28,74.63,78.31,76.59,74.43,75.21,75.1,76.99,77.06,75.59,75.2,69.8,58.67,58.57,58.42,58.59,58.4,59.58,59.27,59,58.96,59.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:22:00,8872.1826,1,5487.7662,2.7702,0,75.67604,10,92.5,90,76.21,1944.6804000000002,3606,59.44,8739.222,47.24,45.17,41.81,44.51,47.03,46.28,48.27,44.0,44.5,45.65,75.28,74.7,78.4,76.65,74.47,75.34,75.15,77.06,77.08,75.61,75.2,69.8,58.95,58.9,58.64,58.84,58.67,59.76,59.46,59.23,59.18,59.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:23:00,8928.273000000001,1,5545.939799999999,2.7702,0,75.97453,10,92.5,90,76.23,1947.4506,3616,59.605,8794.619999999999,47.78,45.59,42.09,44.74,47.43,46.5,48.59,44.25,44.84,45.86,75.26,74.7,78.37,76.67,74.46,75.39,75.16,77.15,77.17,75.7,75.2,69.8,59.2,59.14,58.92,59.08,58.9,60.06,59.72,59.45,59.42,59.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 17:24:00,8985.7548,1,5587.493399999999,2.7702,0,75.97453,10,92.0,90,76.27,1952.991,3630,59.74,8850.024000000001,47.72,45.91,42.42,45.02,47.82,46.63,48.83,44.55,45.14,46.31,75.42,74.76,78.43,76.76,74.45,75.51,75.22,77.17,77.23,75.72,75.2,69.8,59.43,59.36,59.12,59.29,59.14,60.2,59.86,59.64,59.58,59.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 17:25:00,8952.5124,1,5545.9403999999995,2.7702,0,75.97453,10,91.7,90,76.35,1955.7612000000001,3651,59.83,8822.322,48.11,46.26,42.76,45.21,48.23,46.82,49.0,44.86,45.34,46.44,75.44,74.79,78.37,76.83,74.48,75.57,75.31,77.23,77.23,75.92,75.2,69.8,59.59,59.52,59.28,59.42,59.32,60.41,60.02,59.78,59.72,59.89,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:26:00,8960.823,1,5548.7106,2.7702,0,75.97453,10,91.1,90,76.39,1964.0718,3668,59.92,8822.322,48.48,46.55,43.02,45.4,48.56,47.07,49.24,45.03,45.47,46.23,75.5,74.84,78.41,76.82,74.49,75.62,75.31,77.22,77.28,76.22,75.2,69.8,59.77,59.72,59.47,59.55,59.51,60.57,60.13,59.9,59.86,59.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:27:00,14938.3986,1,5878.3644,5678.91,0,75.97453,10,90.9,90,76.46,1983.4632000000001,3691,58.88,14805.437999999998,48.69,46.84,43.05,45.47,48.55,46.66,49.44,45.13,45.46,46.2,75.54,74.85,78.47,76.92,74.52,75.75,75.37,77.31,77.44,76.33,75.2,69.8,59.68,59.71,59.33,59.47,59.55,60.37,59.81,59.5,59.35,59.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:28:00,16060.230599999999,1,6318.828,6379.7699999999995,0,75.97453,10,91.1,90,76.475,1989.0036000000002,3697,57.17,15927.27,48.8,46.97,42.67,45.02,48.27,46.25,48.94,44.49,44.82,46.13,75.5,74.86,78.48,77.02,74.56,75.78,75.34,77.37,77.54,76.3,75.2,69.8,59.07,59.23,58.67,58.56,59.06,59.62,58.72,58.44,58.22,59.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 17:29:00,16072.000799999998,1,6313.284000000001,6410.244000000001,0,75.97453,10,91.3,90,76.5,1997.3142,3709,56.34,15941.117999999999,48.7,46.68,42.11,44.27,48.4,45.97,48.14,43.97,43.98,45.44,75.44,74.85,78.39,77.04,74.6,75.71,75.36,77.4,77.59,76.35,75.2,69.8,58.38,58.64,57.86,57.78,58.59,58.9,57.86,57.64,57.4,58.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 17:30:00,16146.1008,1,6335.448,6437.946,0,75.97453,10,91.3,90,76.52,2000.0843999999997,3721,55.865,16010.369999999999,48.18,46.4,41.49,43.35,47.34,45.7,47.51,43.4,43.26,44.73,75.4,74.89,78.44,77.05,74.62,75.63,75.29,77.36,77.51,76.48,75.2,69.8,57.87,58.11,57.3,57.18,58.13,58.31,57.23,57.03,56.82,57.93,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:31:00,16238.893199999999,1,6388.08,6490.5779999999995,0,75.97453,10,91.4,90,76.475,2005.6247999999998,3741,55.675,16107.318000000001,48.17,46.13,41.03,42.86,47.07,45.37,47.16,43.23,42.72,44.4,75.25,74.97,78.47,77.1,74.59,75.68,75.2,77.3,77.5,76.46,75.2,69.8,57.44,57.72,56.87,56.82,57.76,57.9,56.78,56.68,56.47,57.52,6.231599999999999,14.5404,16.621199999999998,13.850999999999999,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:32:00,16004.8326,1,6257.88,6368.688,0,75.97453,10,91.5,90,76.455,2011.1652,3751,55.48,15871.872000000001,48.04,45.85,40.51,42.42,46.98,45.26,46.89,42.86,42.49,44.08,75.23,74.96,78.48,77.06,74.57,75.52,75.15,77.18,77.44,76.43,75.2,69.8,57.09,57.41,56.59,56.46,57.41,57.59,56.55,56.37,56.15,57.2,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 17:33:00,15979.9008,1,6235.722000000001,6352.068,0,75.97453,10,92.0,90,76.48,2016.7055999999998,3765,55.295,15844.17,47.88,45.59,40.23,42.03,46.48,44.89,46.62,42.68,42.11,43.93,75.21,74.92,78.51,77.04,74.6,75.48,75.08,77.1,77.35,76.37,75.2,69.8,56.81,57.11,56.34,56.18,57.13,57.3,56.27,56.13,55.99,56.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:34:00,16007.6028,1,6257.88,6371.46,0,75.97453,10,92.5,90,76.445,2019.4758,3772,55.16,15871.872000000001,47.7,45.3,40.06,41.61,46.29,45.05,46.57,42.48,41.86,43.68,75.18,74.88,78.38,77.07,74.58,75.34,75.04,77.02,77.24,76.34,75.2,69.8,56.54,56.87,56.06,55.96,56.87,57.09,56.1,55.91,55.71,56.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:35:00,16019.373,1,6257.88,6374.232,0,75.97453,10,92.5,90,76.43,2019.4758,3781,55.075,15885.72,47.48,45.04,39.83,41.39,45.92,44.56,46.18,42.43,41.68,43.44,75.23,74.94,78.34,76.99,74.55,75.25,74.96,76.88,77.14,76.26,75.2,69.8,56.39,56.71,55.85,55.8,56.7,56.86,55.9,55.76,55.61,56.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 17:36:00,16182.1104,1,6352.068,6454.566,0,75.97453,10,92.8,90,76.37,2019.4758,3782,54.975,16051.919999999998,47.45,44.78,39.56,41.14,46.03,44.53,46.17,42.43,41.43,43.3,75.13,74.94,78.41,76.98,74.54,75.26,74.95,76.78,77.09,76.19,75.2,69.8,56.23,56.49,55.75,55.67,56.51,56.76,55.86,55.65,55.42,56.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 17:37:00,15924.502800000002,1,6205.248,6324.366,0,75.97453,10,92.7,90,76.36,2025.0162,3785,54.955,15788.772,47.23,44.57,39.32,40.98,45.68,43.96,45.85,42.33,41.25,43.15,75.19,74.91,78.43,77.0,74.46,75.32,74.89,76.69,77.09,76.17,75.2,69.8,56.12,56.35,55.62,55.55,56.36,56.6,55.73,55.54,55.4,56.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:38:00,16088.618999999999,1,6296.664,6401.933999999999,0,75.97453,10,92.7,90,76.305,2027.7863999999997,3792,54.935,15954.965999999999,46.84,44.39,39.16,40.71,45.32,43.86,45.26,42.31,41.05,42.99,75.22,74.88,78.37,76.91,74.36,75.43,74.92,76.64,77.03,76.05,75.2,69.8,56,56.25,55.51,55.5,56.19,56.52,55.67,55.47,55.34,56.06,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:39:00,16118.398799999999,1,6310.518,6415.782,0,75.97453,10,92.4,90,76.285,2025.0162,3791,54.805,15982.667999999998,46.35,44.13,38.98,40.56,44.98,43.93,44.86,42.04,40.89,42.98,75.26,74.88,78.28,76.81,74.41,75.17,74.88,76.5,76.96,75.98,75.2,69.8,55.93,56.11,55.42,55.36,56.08,56.42,55.6,55.39,55.22,55.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:40:00,16071.3084,1,6288.353999999999,6393.624,0,75.97453,10,92.4,90,76.3,2027.7863999999997,3793,54.71,15941.117999999999,45.79,43.99,38.8,40.38,44.65,43.46,44.62,41.97,40.84,42.93,75.32,74.89,78.22,76.81,74.4,75.22,74.9,76.54,76.91,75.87,75.2,69.8,55.79,56.06,55.29,55.27,55.97,56.33,55.48,55.26,55.17,55.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 17:41:00,15950.121000000001,1,6230.178,6332.676,0,75.97453,10,92.7,90,76.27,2025.0162,3788,54.64,15816.468,45.26,43.81,38.62,40.2,44.44,43.39,44.36,41.83,40.67,42.9,75.27,74.77,78.23,76.78,74.38,75.33,74.84,76.55,76.84,75.71,75.2,69.8,55.71,55.85,55.2,55.15,55.82,56.25,55.47,55.22,55.07,55.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:42:00,15979.9008,1,6241.26,6343.758,0,75.97453,10,92.9,90,76.245,2025.0162,3789,54.595,15844.17,44.85,43.65,38.49,40.1,44.22,43.41,44.07,41.7,40.51,42.86,75.35,74.78,78.26,76.73,74.35,75.2,74.9,76.44,76.82,75.62,75.2,69.8,55.63,55.82,55.17,55.11,55.75,56.15,55.38,55.19,55,55.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:43:00,15990.9846,1,6249.57,6349.296,0,75.97453,10,93.1,90,76.23,2027.7863999999997,3785,54.565,15858.024000000001,44.6,43.4,38.32,39.94,43.96,43.34,43.78,41.52,40.52,42.79,75.34,74.74,78.25,76.74,74.35,75.16,74.95,76.45,76.73,75.52,75.2,69.8,55.54,55.71,55.07,55.02,55.65,56.08,55.29,55.05,54.93,55.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 17:44:00,15741.684599999999,1,6113.832,6224.64,0,75.97453,10,93.1,90,76.195,2025.0162,3781,54.48,15608.724,44.08,43.24,38.23,39.83,43.76,43.16,43.66,41.3,40.42,42.7,75.41,74.78,78.18,76.72,74.34,75.14,75.0,76.44,76.74,75.51,75.2,69.8,55.48,55.68,54.98,54.98,55.58,56.03,55.24,55.01,54.89,55.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:45:00,15838.6326,1,6166.464,6274.5,0,75.97453,10,92.3,90,76.16,2027.7863999999997,3784,54.39,15705.671999999999,43.89,43.09,38.19,39.67,43.66,43.2,43.45,41.1,40.31,42.55,75.36,74.74,78.08,76.71,74.33,74.96,74.96,76.5,76.73,75.42,75.2,69.8,55.41,55.55,54.88,54.89,55.5,55.96,55.19,54.94,54.79,55.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:46:00,16240.2786,1,6404.700000000001,6451.794,0,75.97453,10,92.3,90,76.185,2027.7863999999997,3795,54.325,16107.318000000001,43.71,42.87,38.07,39.53,43.49,42.95,43.37,40.97,40.22,42.4,75.23,74.79,78.1,76.72,74.27,75.07,74.95,76.43,76.66,75.41,75.2,69.8,55.3,55.5,54.85,54.81,55.41,55.87,55.06,54.88,54.72,55.39,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:47:00,16043.612399999998,1,6304.974,6349.296,0,75.97453,10,92.5,90,76.135,2027.7863999999997,3787,54.385,15913.422,43.62,42.64,38.0,39.32,43.34,42.8,43.27,40.9,40.18,42.33,75.18,74.74,78.05,76.81,74.28,75.09,74.92,76.47,76.63,75.41,75.2,69.8,55.25,55.41,54.79,54.79,55.35,55.82,55.12,54.84,54.72,55.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 17:48:00,15980.5932,1,6263.424,6313.284000000001,0,75.97453,10,92.5,90,76.105,2025.0162,3790,54.31,15844.17,43.47,42.57,37.95,39.23,43.23,42.63,43.22,40.89,40.11,42.29,75.11,74.7,78.02,76.79,74.18,75.11,74.89,76.38,76.62,75.34,75.2,69.8,55.23,55.38,54.73,54.73,55.29,55.81,55.02,54.79,54.69,55.33,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:49:00,15979.9008,1,6266.19,6313.284000000001,0,75.97453,10,92.3,90,76.105,2027.7863999999997,3783,54.28,15844.17,43.23,42.48,37.94,39.06,43.18,42.55,43.06,40.83,40.14,42.19,75.16,74.72,77.98,76.85,74.22,75.14,74.91,76.4,76.55,75.28,75.2,69.8,55.17,55.34,54.68,54.7,55.23,55.75,55.01,54.79,54.61,55.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:50:00,15977.130599999999,1,6266.19,6304.974,0,75.97453,10,92.2,90,76.05,2025.0162,3780,54.225,15844.17,43.07,42.37,37.81,38.89,43.12,42.41,43.11,40.71,40.06,42.08,75.09,74.73,77.99,76.91,74.17,75.14,74.79,76.35,76.5,75.22,75.2,69.8,55.13,55.28,54.65,54.65,55.23,55.71,54.92,54.69,54.58,55.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:51:00,16074.0786,1,6327.138,6365.922,0,75.97453,10,92.1,90,76.055,2025.0162,3778,54.185,15941.117999999999,43.06,42.18,37.76,38.78,42.99,42.52,43.06,40.71,40.02,42.09,75.03,74.79,78.05,76.94,74.16,75.0,74.78,76.36,76.52,75.19,75.2,69.8,55.1,55.25,54.6,54.58,55.15,55.64,54.9,54.69,54.54,55.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 17:52:00,15905.108400000001,1,6232.95,6277.272,0,75.97453,10,92.3,90,76.035,2025.0162,3782,54.17,15774.918,42.81,42.04,37.68,38.72,42.83,42.15,43.04,40.67,40.02,42.03,75.16,74.73,77.94,76.89,74.1,75.19,74.78,76.33,76.36,75.13,75.2,69.8,55.06,55.19,54.54,54.57,55.11,55.61,54.88,54.64,54.5,55.14,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 17:53:00,15205.0032,1,6221.868,5573.642400000001,0,75.97453,10,92.5,90,76.04,2025.0162,3771,54.1,15068.58,42.61,41.95,37.67,38.77,42.76,42.09,42.95,40.61,39.95,42.01,75.21,74.77,77.93,76.8,74.07,75.16,74.78,76.29,76.38,75.08,75.2,69.8,55.03,55.18,54.54,54.49,55.07,55.58,54.81,54.62,54.44,55.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:54:00,9073.0038,1,5609.655,2.7702,0,75.97453,10,92.3,90,76,2002.8546000000001,3765,56.27,8933.118,42.46,41.86,37.86,38.9,42.93,42.74,43.09,40.95,40.15,42.02,75.27,74.7,77.87,76.77,74.05,75.07,74.65,76.24,76.45,75.04,75.2,69.8,55.48,55.57,55.06,55.15,55.43,56.28,55.81,55.71,55.78,55.9,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:55:00,8825.0922,1,5376.9582,2.7702,0,75.97453,10,92.1,90,76.02,2002.8546000000001,3775,57.595,8697.671999999999,42.73,42.08,38.52,40.21,43.74,43.62,44.28,41.92,41.19,42.85,75.25,74.68,77.9,76.83,74.0,75.01,74.72,76.28,76.5,75.01,75.2,69.8,56.31,56.28,56.01,56.32,56.09,57.19,56.87,56.68,56.87,56.67,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 17:56:00,8891.577,1,5435.1323999999995,2.7702,0,75.97453,10,92.1,90,76.035,2005.6247999999998,3772,58.115,8753.076000000001,43.49,42.68,39.47,41.25,44.3,44.64,45.64,42.6,42.24,43.77,75.3,74.74,78.06,76.82,74.05,75.03,74.7,76.37,76.57,74.96,75.2,69.8,56.86,56.8,56.6,56.86,56.56,57.77,57.65,57.41,57.41,57.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 17:57:00,8786.312399999999,1,5329.8648,2.7702,0,75.97453,10,92.0,90,76.09,2002.8546000000001,3778,58.475,8656.122,43.91,43.15,40.07,42.0,44.89,44.52,46.22,42.99,43.02,44.23,75.19,74.74,78.14,76.86,74.04,75.13,74.74,76.48,76.64,75.09,75.2,69.8,57.37,57.32,57.16,57.48,57.07,58.35,58.19,57.92,57.98,57.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:58:00,8861.797199999999,1,5388.039000000001,2.7702,0,75.97453,10,91.6,90,76.14,2008.395,3780,58.755,8725.374,44.47,43.5,40.48,42.67,45.32,45.41,46.57,43.28,43.61,44.84,75.16,74.77,78.25,76.91,74.15,75.09,74.79,76.54,76.73,75.12,75.2,69.8,57.87,57.77,57.6,57.88,57.52,58.78,58.6,58.28,58.33,58.19,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 17:59:00,8913.7326,1,5460.0642,2.7702,0,75.97453,10,91.6,90,76.175,2005.6247999999998,3782,58.95,8780.772,44.74,44.03,40.89,43.06,45.72,45.46,47.49,43.62,43.96,45.27,75.18,74.79,78.33,77.02,74.19,75.08,74.78,76.67,76.85,75.13,75.2,69.8,58.27,58.12,57.95,58.22,57.86,59.1,58.89,58.62,58.64,58.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:00:00,8914.425,1,5457.294,5.5404,0,75.97453,10,92.0,90,76.2,2005.6247999999998,3780,59.145,8780.772,45.58,44.44,41.24,43.27,46.35,46.0,47.96,43.83,44.23,45.45,75.08,74.79,78.32,77.03,74.21,74.93,74.76,76.76,76.97,75.15,75.2,69.8,58.57,58.45,58.31,58.54,58.21,59.45,59.16,58.89,58.86,58.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 18:01:00,8850.027,1,5385.2688,2.7702,0,75.97453,10,92.2,90,76.18,2005.6247999999998,3779,59.28,8711.526,46.37,45.14,41.63,43.98,46.8,46.91,48.45,44.08,44.6,45.85,74.88,74.74,78.31,76.91,74.1,74.62,74.62,76.8,76.97,75.27,75.2,69.8,58.84,58.78,58.57,58.78,58.51,59.71,59.35,59.11,59.1,59.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:02:00,8828.5548,1,5363.1072,2.7702,0,75.97453,10,91.9,90,76.2,2005.6247999999998,3787,59.47,8697.671999999999,47.22,45.59,42.11,44.41,47.25,47.71,48.99,44.42,44.95,46.31,74.56,74.62,78.26,76.79,74.03,74.39,74.41,76.83,76.9,75.17,75.2,69.8,59.08,59,58.78,58.97,58.75,59.87,59.55,59.31,59.27,59.4,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:03:00,8906.117400000001,1,5446.2132,2.7702,0,75.97453,10,91.8,90,76.195,2005.6247999999998,3782,59.57,8766.923999999999,47.97,46.06,42.45,44.89,47.79,48.57,49.54,44.82,45.24,46.83,74.3,74.59,78.23,76.69,73.94,74.03,74.23,76.82,76.93,75.1,75.2,69.8,59.27,59.23,59,59.12,59.01,60.12,59.68,59.45,59.45,59.59,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:04:00,8827.8624,1,5376.9582,2.7702,0,75.97453,10,92.2,90,76.155,2008.395,3797,59.695,8697.671999999999,48.6,46.53,42.73,45.22,48.11,49.03,50.01,45.19,45.53,47.19,74.04,74.5,78.2,76.63,73.88,73.91,74.1,76.72,76.92,75.1,75.2,69.8,59.45,59.43,59.16,59.32,59.17,60.24,59.87,59.62,59.6,59.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:05:00,8844.4866,1,5388.039000000001,2.7702,0,75.97453,10,92.5,90,76.195,2008.395,3799,59.845,8711.526,49.18,47.02,42.97,45.5,48.51,49.78,50.51,45.52,45.8,47.45,73.85,74.44,78.16,76.6,73.85,73.8,73.94,76.66,76.94,75.12,75.2,69.8,59.64,59.62,59.29,59.47,59.38,60.42,60.04,59.77,59.75,59.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 18:06:00,8831.325,1,5379.7284,2.7702,0,75.97453,10,92.6,90,76.205,2008.395,3801,59.925,8697.671999999999,49.61,47.33,43.19,45.81,48.77,50.3,50.88,46.01,46.05,47.88,73.69,74.42,78.14,76.6,73.79,73.6,73.87,76.61,76.93,75.05,75.2,69.8,59.74,59.74,59.45,59.62,59.57,60.55,60.15,59.91,59.9,60.05,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 18:07:00,13813.7904,1,5665.058999999999,4720.4208,0,75.97453,10,92.8,90,76.26,2019.4758,3803,59.275,13683.6,49.84,47.52,43.3,45.91,48.94,49.95,50.96,46.15,46.09,48.21,73.56,74.41,78.14,76.65,73.85,73.81,73.84,76.6,77.01,75.01,75.2,69.8,59.76,59.82,59.48,59.54,59.58,60.52,59.99,59.74,59.59,59.94,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 18:08:00,15675.2028,1,6119.370000000001,6163.692,0,75.97453,10,92.9,90,76.305,2025.0162,3804,57.405,15539.472,49.62,47.51,42.78,45.37,48.59,48.82,50.42,45.69,45.42,48.05,73.65,74.47,78.34,76.76,73.89,74.33,73.95,76.64,77.08,75.02,75.2,69.8,59.29,59.39,58.75,58.69,59.26,59.78,58.97,58.67,58.43,59.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:09:00,15793.619999999999,1,6144.3060000000005,6255.1140000000005,0,75.97453,10,93.0,90,76.325,2030.5566000000001,3808,56.405,15664.122,48.77,47.13,41.83,44.17,48.0,47.29,49.21,44.96,44.62,47.31,73.88,74.58,78.51,76.91,73.95,74.65,74.08,76.68,77.11,75.15,75.2,69.8,58.62,58.8,57.98,57.84,58.69,59.02,58,57.77,57.5,58.53,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:10:00,15760.380599999999,1,6130.452,6241.26,0,75.97453,10,92.7,90,76.335,2027.7863999999997,3807,55.865,15622.571999999998,47.82,46.75,41.08,43.0,47.44,46.25,47.99,44.39,43.72,46.61,74.21,74.65,78.59,77.1,74.07,75.01,74.21,76.77,77.04,75.12,75.2,69.8,58,58.26,57.4,57.18,58.18,58.32,57.28,57.13,56.82,57.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:11:00,15722.2962,1,6105.522,6221.868,0,75.97453,10,92.6,90,76.35,2033.3267999999998,3806,55.485,15594.876,47.09,46.37,40.49,42.02,47.08,45.74,47.05,43.82,43.21,46.05,74.46,74.73,78.6,77.28,74.06,75.12,74.27,76.79,77.02,75.21,75.2,69.8,57.57,57.82,56.91,56.72,57.73,57.86,56.74,56.66,56.34,57.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:12:00,15761.078999999998,1,6124.914000000001,6241.26,0,75.97453,10,92.5,90,76.33,2030.5566000000001,3809,55.205,15622.578000000001,46.45,45.95,40.02,41.37,46.56,45.29,46.61,43.38,42.59,45.71,74.69,74.76,78.62,77.34,74.06,75.08,74.33,76.78,77.06,75.16,75.2,69.8,57.12,57.44,56.51,56.32,57.37,57.42,56.39,56.21,55.97,57.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:13:00,15795.004800000002,1,6138.762000000001,6257.88,0,75.97453,10,92.5,90,76.29,2036.097,3810,55.02,15664.122,45.81,45.51,39.68,40.84,46.23,44.68,45.95,42.99,42.09,45.3,74.83,74.78,78.55,77.29,74.09,75.25,74.41,76.69,77.0,75.15,75.2,69.8,56.78,57.08,56.14,56.01,57,57.15,56.06,55.97,55.75,56.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 18:14:00,15700.1346,1,6097.2119999999995,6210.786,0,75.97453,10,92.3,90,76.29,2033.3267999999998,3816,54.875,15567.173999999999,45.27,45.11,39.37,40.53,45.61,44.11,45.5,42.65,41.71,44.92,74.95,74.86,78.49,77.3,74.17,75.41,74.49,76.67,76.96,75.14,75.2,69.8,56.55,56.8,55.91,55.78,56.79,56.89,55.9,55.73,55.53,56.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-14 18:15:00,15711.2124,1,6099.978,6219.0960000000005,0,75.97453,10,92.2,90,76.23,2036.097,3806,54.775,15581.021999999999,44.83,44.78,39.11,40.26,45.38,43.86,45.19,42.48,41.39,44.61,74.97,74.85,78.44,77.28,74.12,75.45,74.52,76.67,76.96,75.08,75.2,69.8,56.29,56.55,55.69,55.56,56.53,56.64,55.72,55.55,55.37,56.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:16:00,15730.606800000001,1,6105.522,6216.33,0,75.97453,10,92.2,90,76.245,2036.097,3812,54.665,15594.876,44.58,44.46,38.87,40.02,45.1,43.7,44.87,42.29,41.24,44.39,74.92,74.83,78.4,77.24,74.18,75.37,74.53,76.6,76.84,75.05,75.2,69.8,56.06,56.35,55.53,55.39,56.34,56.51,55.6,55.42,55.21,56.06,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:17:00,15697.364400000002,1,6091.668,6202.476,0,75.97453,10,92.1,90,76.205,2038.8672,3813,54.56,15567.173999999999,44.22,44.04,38.68,39.8,44.85,43.93,44.61,42.06,41.14,44.16,75.01,74.79,78.37,77.19,74.08,75.21,74.51,76.53,76.79,75.04,75.2,69.8,55.87,56.17,55.31,55.18,56.11,56.34,55.47,55.28,55.09,55.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 18:18:00,15700.1346,1,6099.978,6205.248,0,75.67657,10,92.0,90,76.215,2033.3267999999998,3811,54.505,15567.173999999999,44.06,43.77,38.55,39.65,44.69,43.71,44.47,41.99,41.02,43.92,75.06,74.79,78.36,77.19,74.08,75.07,74.48,76.46,76.73,75.05,75.2,69.8,55.77,55.97,55.19,55.11,55.99,56.21,55.36,55.19,55.01,55.8,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:19:00,15727.836599999999,1,6111.0599999999995,6216.33,0,75.67657,10,92.0,90,76.11,2038.8672,3812,54.415,15594.876,43.82,43.56,38.32,39.51,44.34,43.26,44.27,41.71,40.9,43.81,75.04,74.85,78.3,77.08,74.02,75.14,74.48,76.5,76.65,74.97,75.2,69.8,55.62,55.84,55.06,54.93,55.78,56.05,55.21,55.03,54.87,55.64,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:20:00,15713.982600000001,1,6099.978,6202.476,0,75.67657,10,92.0,90,76.13,2036.097,3816,54.36,15581.021999999999,43.53,43.3,38.17,39.39,44.2,43.4,44.16,41.53,40.72,43.62,75.1,74.82,78.3,77.07,74.06,75.09,74.52,76.43,76.59,74.93,75.2,69.8,55.49,55.72,54.96,54.86,55.69,55.92,55.11,54.96,54.79,55.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:21:00,15728.529,1,6116.603999999999,6213.558,0,75.67657,10,91.9,90,76.115,2038.8672,3819,54.285,15594.876,43.35,43.06,38.07,39.28,44.02,43.26,43.97,41.63,40.61,43.35,75.13,74.86,78.25,77.02,73.97,75.05,74.54,76.37,76.52,74.91,75.2,69.8,55.42,55.63,54.86,54.78,55.57,55.86,55.05,54.88,54.72,55.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:22:00,15660.6624,1,6075.048,6174.773999999999,0,75.67657,10,92.1,90,76.07,2036.097,3813,54.21,15525.624,43.09,42.86,37.89,39.18,43.98,42.94,43.77,41.45,40.59,43.29,75.16,74.84,78.28,77.05,73.98,75.02,74.53,76.28,76.49,74.86,75.2,69.8,55.32,55.55,54.76,54.69,55.43,55.74,54.99,54.8,54.64,55.33,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:23:00,15694.5942,1,6102.75,6194.165999999999,0,75.67657,10,92.4,90,76.04,2038.8672,3813,54.135,15567.173999999999,42.95,42.7,37.78,39.06,43.82,42.63,43.72,41.29,40.57,43.14,75.18,74.83,78.21,76.95,73.94,75.16,74.5,76.27,76.35,74.81,75.2,69.8,55.23,55.42,54.67,54.61,55.35,55.68,54.91,54.7,54.57,55.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:24:00,15854.5584,1,6196.938,6252.342,0,75.67657,10,92.5,90,76.02,2036.097,3804,54.1,15719.52,42.77,42.54,37.72,38.98,43.66,42.69,43.61,41.09,40.54,43.05,75.18,74.87,78.22,76.99,73.96,75.11,74.49,76.28,76.28,74.78,75.2,69.8,55.15,55.39,54.63,54.57,55.3,55.64,54.85,54.68,54.51,55.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.1556,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 18:25:00,15711.2124,1,6130.452,6185.856,0,75.67657,10,92.6,90,75.99,2033.3267999999998,3805,54.095,15581.021999999999,42.64,42.34,37.61,38.79,43.47,42.69,43.54,41.05,40.56,42.94,75.19,74.81,78.2,77.0,73.97,75.04,74.45,76.32,76.22,74.78,75.2,69.8,55.11,55.25,54.53,54.54,55.17,55.6,54.86,54.63,54.48,55.12,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:26:00,15816.477,1,6177.546,6230.178,0,75.67657,10,92.4,90,76,2033.3267999999998,3808,54.065,15677.976,42.55,42.25,37.55,38.74,43.41,42.64,43.47,40.94,40.61,42.85,75.11,74.82,78.22,76.99,73.88,74.98,74.49,76.29,76.06,74.73,75.2,69.8,55.03,55.23,54.54,54.46,55.12,55.56,54.78,54.58,54.4,55.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:27:00,15916.8846,1,6238.488,6291.125999999999,0,75.37426,10,92.2,90,75.945,2033.3267999999998,3805,54.03,15788.772,42.6,42.1,37.47,38.82,43.33,42.63,43.47,40.85,40.64,42.8,75.04,74.81,78.22,76.89,73.91,74.92,74.42,76.28,76.01,74.68,75.2,69.8,54.96,55.16,54.51,54.43,55.04,55.5,54.74,54.55,54.41,55.02,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:28:00,15717.4452,1,6130.452,6180.318,0,75.37426,10,92.2,90,75.915,2027.7863999999997,3796,54.025,15581.021999999999,42.62,42.02,37.37,38.77,43.25,42.44,43.42,40.79,40.54,42.8,74.97,74.74,78.21,76.86,73.85,74.99,74.44,76.29,76.07,74.57,75.2,69.8,54.94,55.11,54.4,54.37,55,55.49,54.72,54.55,54.34,54.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 18:29:00,15641.9664,1,6091.668,6152.616,0,75.37426,10,91.8,90,75.89,2030.5566000000001,3799,53.95,15511.776000000002,42.63,41.92,37.29,38.76,43.19,42.25,43.36,40.77,40.47,42.69,74.86,74.72,78.21,76.82,73.79,75.05,74.42,76.22,76.09,74.62,75.2,69.8,54.88,55.06,54.37,54.3,54.94,55.4,54.71,54.49,54.3,54.94,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:30:00,15852.4806,1,6199.71,6257.88,0,75.37426,10,91.7,90,75.85,2027.7863999999997,3796,53.9,15719.52,42.61,41.83,37.17,38.74,43.18,42.11,43.29,40.78,40.4,42.65,74.75,74.75,78.22,76.75,73.73,75.07,74.47,76.16,76.11,74.65,75.2,69.8,54.81,55.01,54.32,54.27,54.89,55.39,54.61,54.44,54.25,54.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:31:00,15935.5806,1,6252.342,6302.201999999999,0,75.37426,10,91.7,90,75.79,2030.5566000000001,3791,53.905,15802.62,42.47,41.75,37.13,38.78,43.13,42.0,43.23,40.71,40.33,42.62,74.85,74.76,78.17,76.7,73.72,75.08,74.42,76.14,76.09,74.59,75.2,69.8,54.76,54.96,54.24,54.21,54.83,55.3,54.57,54.41,54.21,54.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:32:00,15730.606800000001,1,6135.99,6185.856,0,75.37426,10,91.7,90,75.82,2027.7863999999997,3789,53.895,15594.876,42.38,41.73,37.16,38.7,43.13,41.85,43.23,40.59,40.28,42.52,74.83,74.73,78.17,76.69,73.7,75.15,74.34,76.2,76.01,74.56,75.2,69.8,54.72,54.94,54.26,54.25,54.79,55.29,54.55,54.42,54.24,54.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:33:00,15727.836599999999,1,6141.534000000001,6202.476,0,75.37426,10,91.4,90,75.805,2027.7863999999997,3790,53.825,15594.876,42.27,41.63,37.06,38.72,43.14,41.73,43.21,40.48,40.29,42.51,74.9,74.64,78.19,76.68,73.61,75.16,74.33,76.2,75.97,74.5,75.2,69.8,54.72,54.91,54.24,54.12,54.76,55.24,54.51,54.34,54.16,54.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 18:34:00,15768.694200000002,1,6160.926,6213.558,0,75.37426,10,91.2,90,75.78,2027.7863999999997,3785,53.83,15636.426,42.22,41.57,37.04,38.66,43.08,41.88,43.26,40.46,40.22,42.55,74.92,74.66,78.21,76.63,73.64,75.08,74.27,76.21,76.04,74.44,75.2,69.8,54.71,54.85,54.2,54.16,54.71,55.24,54.49,54.33,54.13,54.79,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:35:00,15769.3866,1,6163.692,6216.33,0,75.37426,10,91.3,90,75.73,2025.0162,3778,53.765,15636.426,42.21,41.56,37.09,38.83,43.04,42.43,43.29,40.43,40.24,42.57,74.78,74.64,78.16,76.52,73.53,74.74,74.17,76.18,76.02,74.41,75.2,69.8,54.69,54.87,54.18,54.11,54.67,55.2,54.49,54.3,54.09,54.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 18:36:00,15713.982600000001,1,6138.762000000001,6185.856,0,75.37426,10,91.5,90,75.675,2022.2459999999999,3770,53.745,15581.021999999999,42.38,41.65,37.29,39.17,43.21,42.92,43.6,40.43,40.46,42.61,74.65,74.59,77.98,76.22,73.48,74.39,73.92,76.14,75.79,74.34,75.2,69.8,54.67,54.78,54.16,54.14,54.63,55.15,54.46,54.27,54.08,54.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:37:00,11711.3946,1,5914.377,2374.0614,0,75.07145,10,91.6,90,75.545,2011.1652,3768,54.47,11578.434,42.73,41.83,37.41,39.55,43.28,43.3,44.02,40.56,40.7,42.62,74.33,74.45,77.89,75.93,73.39,74.12,73.68,76.06,75.57,74.31,75.2,69.8,54.74,54.83,54.22,54.23,54.72,55.34,54.69,54.61,54.46,54.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:38:00,8830.6326,1,5388.039000000001,2.7702,0,75.07145,10,91.6,90,75.52,1997.3142,3762,56.785,8697.671999999999,43.9,42.04,38.04,40.19,43.99,44.08,45.18,41.45,41.69,42.93,74.01,74.35,77.77,75.72,73.22,73.81,73.38,75.93,75.42,74.29,75.2,69.8,55.64,55.64,55.31,55.51,55.39,56.42,56.13,55.93,56.12,56.03,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:39:00,8708.7588,1,5260.6098,5.5404,0,75.07145,10,91.5,90,75.505,2000.0843999999997,3761,57.44,8573.028,45.49,42.8,39.1,41.79,45.35,45.21,47.46,42.43,43.3,43.98,73.69,74.27,77.74,75.66,73.04,73.62,73.17,75.96,75.39,74.2,75.2,69.8,56.2,56.21,55.9,56.22,55.9,57.05,56.81,56.61,56.67,56.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:40:00,8661.6684,1,5207.976,2.7702,0,75.07145,10,91.0,90,75.49,1997.3142,3757,57.865,8531.478000000001,46.91,43.3,40.01,43.14,46.3,46.6,49.09,42.99,43.98,45.14,73.4,74.13,77.68,75.56,72.92,73.44,73.02,75.92,75.38,74.11,75.2,69.8,56.75,56.66,56.49,56.79,56.4,57.63,57.5,57.18,57.22,57.06,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 18:41:00,8719.8366,1,5274.4608,2.7702,0,75.07145,10,90.9,90,75.49,1994.5440000000003,3755,58.165,8586.876,48.16,44.0,40.66,44.11,47.11,47.26,50.05,43.61,44.86,46.07,73.17,74.14,77.83,75.59,72.91,73.25,72.92,75.97,75.41,74.1,75.2,69.8,57.24,57.13,56.98,57.27,56.86,58.15,57.99,57.71,57.69,57.53,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:42:00,8734.377,1,5304.933,2.7702,0,75.07145,10,90.9,90,75.495,1994.5440000000003,3746,58.39,8600.724,49.28,44.47,41.1,44.76,47.69,47.77,50.8,44.13,45.43,46.65,73.03,74.09,77.89,75.53,72.82,73.24,72.84,76.07,75.45,74.04,75.2,69.8,57.62,57.53,57.36,57.65,57.28,58.49,58.34,58.03,58.02,57.95,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:43:00,8694.9048,1,5249.5289999999995,2.7702,0,75.07145,10,90.9,90,75.53,1989.0036000000002,3741,58.62,8559.173999999999,50.37,45.18,41.61,45.3,48.37,48.33,51.34,44.39,45.88,47.17,72.86,74.09,77.9,75.58,72.82,73.21,72.78,76.07,75.62,73.97,75.2,69.8,58.03,57.93,57.76,57.95,57.65,58.87,58.62,58.32,58.25,58.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:44:00,8700.4482,1,5268.9204,2.7702,0,75.07145,10,90.8,90,75.515,1991.7738,3739,58.76,8573.028,51.02,45.67,42.02,45.66,48.88,48.82,52.01,44.7,46.21,47.64,72.78,74.04,77.89,75.6,72.84,73.23,72.79,76.17,75.72,74.0,75.2,69.8,58.3,58.21,57.98,58.25,57.95,59.13,58.87,58.54,58.5,58.55,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
