Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 18:45:00,8683.827,1,5238.4476,2.7702,0,75.07145,10,90.4,90,75.56,1989.0036000000002,3743,58.945,8545.326000000001,51.45,46.19,42.4,45.93,49.37,49.23,52.13,44.98,46.42,48.11,72.72,74.06,77.92,75.66,72.83,73.24,72.72,76.28,75.79,73.94,75.2,69.8,58.57,58.46,58.29,58.42,58.24,59.35,59.02,58.75,58.75,58.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:46:00,8692.1346,1,5243.988600000001,2.7702,0,75.07145,10,90.2,90,75.58,1989.0036000000002,3737,59.08,8559.173999999999,51.7,46.59,42.57,46.2,49.55,49.69,52.21,45.33,46.72,48.59,72.7,74.08,77.98,75.66,72.84,73.23,72.75,76.34,75.82,73.95,75.2,69.8,58.77,58.73,58.5,58.61,58.48,59.54,59.24,58.94,58.91,58.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:47:00,8722.6068,1,5277.231,2.7702,0,75.07145,10,90.3,90,75.615,1989.0036000000002,3742,59.18,8586.876,51.81,46.94,42.74,46.43,49.68,50.4,52.4,45.45,46.86,48.9,72.62,74.09,78.04,75.71,72.89,73.01,72.73,76.41,75.91,73.88,75.2,69.8,58.96,58.91,58.65,58.8,58.69,59.71,59.38,59.12,59.08,59.15,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:48:00,14448.8046,1,5615.1954000000005,5424.0516,0,75.07145,10,89.8,90,75.645,2000.0843999999997,3747,58.16,14320.692000000001,51.82,47.3,42.85,46.53,49.96,50.68,52.45,45.46,46.9,49.07,72.61,74.07,78.14,75.83,72.91,72.96,72.75,76.39,76.0,73.92,75.2,69.8,58.94,58.95,58.62,58.65,58.72,59.58,59.08,58.81,58.61,58.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,8.310599999999999,11.0808
2021-06-14 18:49:00,15439.7628,1,6003.023999999999,6063.966,0,75.07145,10,89.8,90,75.605,2005.6247999999998,3744,56.47,15304.032000000001,51.43,47.36,42.46,46.18,49.54,50.21,51.74,44.95,46.38,48.7,72.7,74.07,78.11,75.79,72.96,73.08,72.71,76.44,76.07,73.98,75.2,69.8,58.37,58.45,57.89,57.73,58.31,58.8,58.03,57.84,57.47,58.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:50:00,15661.354800000001,1,6088.902,6191.393999999999,0,75.07145,10,90.2,90,75.67,2002.8546000000001,3733,55.56,15525.624,50.72,47.17,41.85,45.22,49.01,49.57,50.53,44.41,45.59,48.18,72.76,74.11,78.11,75.74,72.94,73.11,72.65,76.42,76.03,73.98,75.2,69.8,57.76,57.89,57.2,56.95,57.78,58.05,57.03,57.01,56.64,57.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:51:00,15603.1866,1,6055.656,6158.154,0,75.07145,10,90.4,90,75.63,2005.6247999999998,3728,55.035,15470.226,49.94,46.89,41.3,44.38,48.52,48.96,49.7,43.99,44.71,47.61,72.78,74.14,78.0,75.76,72.94,73.18,72.58,76.37,75.98,73.98,75.2,69.8,57.19,57.36,56.56,56.31,57.31,57.46,56.44,56.36,55.98,57.06,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:52:00,15492.390599999999,1,6000.2519999999995,6116.603999999999,0,75.07145,10,90.1,90,75.615,2002.8546000000001,3731,54.715,15359.43,49.27,46.51,40.83,43.83,48.17,48.44,49.09,43.66,44.12,47.3,72.78,74.11,77.92,75.7,72.87,73.15,72.45,76.29,75.95,73.94,75.2,69.8,56.72,56.93,56.1,55.85,56.83,56.98,55.9,55.94,55.56,56.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 18:53:00,15531.1704,1,6022.416,6135.99,0,75.07145,10,90.3,90,75.575,2005.6247999999998,3732,54.49,15400.98,48.78,46.21,40.53,43.24,47.84,48.12,48.81,43.21,43.69,46.82,72.72,74.07,77.77,75.61,72.8,73.1,72.41,76.28,75.83,73.88,75.2,69.8,56.33,56.52,55.76,55.49,56.46,56.63,55.62,55.58,55.26,56.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:54:00,15470.229000000001,1,5986.4022,6097.2119999999995,0,75.07145,10,90.4,90,75.52,2005.6247999999998,3727,54.24,15331.728,48.36,45.89,40.33,42.84,47.5,47.6,48.32,43.1,43.27,46.33,72.68,74.08,77.61,75.52,72.76,73.01,72.25,76.13,75.68,73.76,75.2,69.8,56,56.24,55.42,55.19,56.15,56.24,55.28,55.27,54.93,55.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:55:00,15487.5426,1,6003.023999999999,6108.2880000000005,0,75.07145,10,90.0,90,75.475,2002.8546000000001,3723,54.05,15359.43,48.14,45.62,40.2,42.48,47.18,47.4,48.17,42.86,42.91,46.13,72.54,74.01,77.42,75.41,72.66,72.93,72.15,76.08,75.61,73.73,75.2,69.8,55.71,55.9,55.13,54.95,55.88,56,55.04,55.04,54.74,55.63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 18:56:00,15523.5492,1,6036.264,6108.2880000000005,0,74.77401,10,89.7,90,75.4,2002.8546000000001,3719,53.965,15387.125999999998,47.96,45.35,40.19,42.24,47.0,47.07,47.92,42.61,42.71,45.9,72.4,73.96,77.22,75.37,72.59,72.87,72.05,76.06,75.59,73.68,75.2,69.8,55.48,55.71,54.92,54.73,55.65,55.78,54.89,54.84,54.57,55.43,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:57:00,15478.536600000001,1,6016.872,6069.51,0,74.77401,10,89.5,90,75.365,2002.8546000000001,3714,53.815,15345.576000000001,47.77,45.11,40.34,41.98,46.77,46.78,47.86,42.43,42.42,45.65,72.32,73.89,76.85,75.24,72.47,72.87,71.93,75.95,75.47,73.6,75.2,69.8,55.24,55.47,54.72,54.53,55.4,55.6,54.69,54.68,54.41,55.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 18:58:00,15565.0992,1,6066.738,6119.370000000001,0,74.77401,10,89.6,90,75.335,1997.3142,3709,53.675,15428.676000000001,47.72,44.75,40.49,41.85,46.52,46.55,47.7,42.29,42.14,45.4,72.17,73.9,76.55,75.16,72.46,72.79,71.85,75.86,75.43,73.55,75.2,69.8,55.07,55.28,54.55,54.38,55.23,55.37,54.52,54.51,54.23,55.02,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 18:59:00,15461.9184,1,6033.4980000000005,6055.656,0,74.77401,10,89.9,90,75.265,1994.5440000000003,3695,53.65,15331.728,47.54,44.49,40.59,41.67,46.3,46.4,47.54,42.14,41.97,45.25,72.06,73.88,76.25,75.07,72.39,72.71,71.78,75.82,75.32,73.45,75.2,69.8,54.93,55.05,54.39,54.25,55.07,55.23,54.4,54.41,54.15,54.83,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:00:00,15353.892600000001,1,5983.632,5989.1724,0,74.77401,10,89.8,90,75.23,1989.0036000000002,3679,53.53,15220.931999999999,47.42,44.32,40.66,41.53,46.13,46.27,47.46,42.13,41.87,45.11,71.99,73.78,76.01,74.96,72.36,72.65,71.72,75.74,75.32,73.39,75.2,69.8,54.78,54.94,54.31,54.15,54.89,55.16,54.31,54.29,54.05,54.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 19:01:00,15357.3552,1,5978.0916,6008.562,0,74.47526,10,89.5,90,75.185,1983.4632000000001,3652,53.42,15220.931999999999,47.26,44.09,40.78,41.43,45.94,46.03,47.36,42.01,41.74,44.92,71.93,73.73,75.78,74.93,72.26,72.61,71.56,75.57,75.3,73.3,75.2,69.8,54.67,54.83,54.18,54.04,54.78,55.01,54.23,54.18,53.9,54.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 19:02:00,15367.7406,1,6003.023999999999,6000.2519999999995,0,74.47526,10,89.5,90,75.085,1980.693,3643,53.345,15234.78,47.16,43.91,40.91,41.33,45.84,45.89,47.28,42.01,41.53,44.72,71.87,73.7,75.52,74.8,72.21,72.6,71.51,75.46,75.3,73.23,75.2,69.8,54.52,54.63,54.06,53.9,54.64,54.91,54.09,54.05,53.85,54.47,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:03:00,15368.433,1,5991.9426,6019.644,0,74.47526,10,89.2,90,75.03,1977.9228000000003,3634,53.24,15234.78,47.0,43.68,40.95,41.34,45.68,45.79,47.21,42.08,41.32,44.64,71.74,73.7,75.37,74.75,72.2,72.53,71.45,75.32,75.28,73.23,75.2,69.8,54.44,54.56,53.96,53.81,54.53,54.78,54.04,53.97,53.72,54.34,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:04:00,15268.0224,1,5958.7002,5967.0108,0,74.47526,10,89.1,90,75.005,1972.3824000000002,3615,53.175,15137.832,46.92,43.45,40.93,41.24,45.48,45.68,47.19,42.1,41.19,44.53,71.71,73.63,75.28,74.58,72.17,72.49,71.4,75.13,75.24,73.15,75.2,69.8,54.31,54.41,53.92,53.68,54.39,54.69,53.93,53.89,53.66,54.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:05:00,15276.332999999999,1,5950.3895999999995,5953.1598,0,74.47526,10,88.8,90,74.96,1966.842,3610,53.06,15137.832,46.87,43.28,41.0,41.23,45.35,45.53,47.1,42.16,41.08,44.46,71.61,73.6,75.05,74.5,72.16,72.45,71.31,74.97,75.2,73.12,75.2,69.8,54.24,54.34,53.83,53.62,54.25,54.58,53.83,53.78,53.55,54.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:06:00,15215.3946,1,5925.4578,5944.849200000001,0,74.47526,10,88.8,90,74.9,1966.842,3590,52.91,15082.434,46.77,43.18,41.08,41.26,45.12,45.35,47.01,42.15,41.02,44.38,71.54,73.59,74.83,74.41,72.05,72.39,71.2,74.8,75.15,72.99,75.2,69.8,54.11,54.18,53.68,53.5,54.18,54.46,53.7,53.7,53.43,54.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:07:00,15189.0774,1,5925.4578,5928.228,0,74.17531,10,88.6,90,74.87,1958.5313999999998,3579,52.815,15054.732,46.66,43.01,41.12,41.18,45.02,45.3,46.95,42.09,40.97,44.28,71.48,73.54,74.68,74.35,72.01,72.38,71.16,74.76,75.04,72.94,75.2,69.8,54,54.06,53.57,53.41,54.07,54.34,53.62,53.56,53.34,53.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 19:08:00,15176.6148,1,5906.0664,5917.147199999999,0,74.17531,10,88.6,90,74.785,1955.7612000000001,3568,52.68,15040.884,46.57,42.94,41.19,41.15,44.97,45.17,46.9,42.15,40.99,44.11,71.43,73.5,74.55,74.23,71.99,72.27,71.08,74.62,74.93,72.86,75.2,69.8,53.94,53.99,53.5,53.28,53.97,54.29,53.5,53.46,53.23,53.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:09:00,15132.294600000001,1,5894.9856,5900.526,0,74.17531,10,88.2,90,74.74,1952.991,3553,52.585,14999.334,46.45,42.68,41.19,41.15,44.84,45.1,46.85,42.13,40.89,44.03,71.36,73.45,74.42,74.07,71.94,72.27,70.95,74.48,74.84,72.78,75.2,69.8,53.79,53.86,53.37,53.17,53.83,54.14,53.4,53.3,53.09,53.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:10:00,11755.714800000002,1,5775.867,2626.1495999999997,0,74.17531,10,88.1,90,74.665,1941.9102,3540,53.11,11619.984,46.34,42.58,41.17,41.21,44.69,44.89,46.8,42.09,40.89,43.95,71.29,73.39,74.33,73.99,71.87,72.21,70.94,74.36,74.73,72.73,75.2,69.8,53.78,53.82,53.3,53.15,53.77,54.21,53.53,53.45,53.32,53.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:11:00,8622.8886,1,5241.2184,2.7702,0,74.17531,10,88.5,90,74.645,1925.289,3528,55.535,8489.928,47.06,42.49,41.67,41.54,45.17,45.11,47.42,42.76,41.54,44.41,71.24,73.36,74.16,73.8,71.81,72.2,70.83,74.26,74.62,72.67,75.2,69.8,54.61,54.57,54.33,54.39,54.4,55.27,54.95,54.83,54.91,54.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:12:00,8485.082999999999,1,5094.397800000001,5.5404,0,74.17531,10,88.7,90,74.63,1922.5188,3524,56.255,8351.429999999998,48.45,42.76,42.39,42.9,46.31,46.03,49.36,43.81,42.69,45.23,71.19,73.35,74.05,73.69,71.86,72.23,70.86,74.18,74.56,72.73,75.2,69.8,55.22,55.16,54.91,55.12,54.94,55.93,55.68,55.51,55.51,55.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 19:13:00,8518.3194,1,5138.721,2.7702,0,74.17531,10,88.7,90,74.64,1922.5188,3514,56.67,8379.126,49.3,43.43,43.07,44.52,47.0,46.77,50.74,44.47,43.69,46.08,71.13,73.29,74.06,73.58,71.8,72.17,70.84,74.15,74.55,72.73,75.2,69.8,55.69,55.62,55.41,55.66,55.42,56.54,56.33,56.08,56.04,55.96,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:14:00,8493.3906,1,5116.559399999999,2.7702,0,73.87821,10,88.4,90,74.645,1922.5188,3517,56.99,8365.278,50.1,43.93,44.21,45.38,47.59,47.37,51.86,45.15,44.55,46.7,71.09,73.32,73.99,73.58,71.81,72.22,70.84,74.1,74.53,72.7,75.2,69.8,56.16,56.08,55.9,56.13,55.87,57,56.83,56.5,56.49,56.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-14 19:15:00,8476.082999999999,1,5091.6276,2.7702,0,73.87821,10,88.0,90,74.65,1916.9784,3503,57.22,8337.582,50.85,44.41,44.76,46.04,48.27,47.94,52.48,45.62,45.13,47.19,71.1,73.35,74.05,73.53,71.83,72.2,70.9,74.09,74.53,72.81,75.2,69.8,56.6,56.44,56.3,56.53,56.27,57.4,57.16,56.86,56.85,56.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:16:00,8465.0022,1,5102.7084,2.7702,0,73.87821,10,88.0,90,74.67,1914.2082,3496,57.43,8337.582,51.56,44.96,45.23,46.67,48.8,48.37,52.59,46.04,45.89,47.75,71.06,73.33,74.03,73.5,71.8,72.24,70.92,74.08,74.53,72.77,75.2,69.8,56.91,56.76,56.58,56.78,56.57,57.66,57.47,57.17,57.16,57.15,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:17:00,8504.471399999999,1,5122.0992,2.7702,0,73.87821,10,87.9,90,74.66,1914.2082,3497,57.54,8365.278,51.95,45.38,45.81,47.16,48.85,48.72,52.78,46.48,46.34,48.05,71.03,73.3,74.0,73.5,71.89,72.3,71.0,74.12,74.42,72.73,75.2,69.8,57.2,57.07,56.88,57.04,56.84,57.96,57.68,57.38,57.33,57.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:18:00,11185.0986,1,5191.3548,2626.1495999999997,0,73.87821,10,87.7,90,74.71,1916.9784,3493,57.355,11052.138,52.03,45.78,46.27,47.49,49.15,49.06,52.87,46.8,46.73,48.37,71.09,73.31,73.83,73.44,71.88,72.33,71.04,74.1,74.38,72.79,75.2,69.8,57.38,57.28,57.06,57.17,57.07,58.06,57.71,57.46,57.38,57.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:19:00,14816.5188,1,5726.0034000000005,5764.7862,0,73.87821,10,87.6,90,74.715,1925.289,3486,55.375,14680.788,51.47,46.15,46.42,47.5,49.27,49.05,52.6,46.47,46.61,48.29,71.11,73.3,73.79,73.44,71.87,72.36,71.08,74.08,74.35,72.79,75.2,69.8,56.95,56.96,56.57,56.53,56.78,57.48,56.84,56.58,56.38,56.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:20:00,14979.9486,1,5789.718,5878.3644,0,73.87821,10,87.3,90,74.7,1925.289,3484,54.15,14846.988000000001,50.78,46.0,46.05,46.73,48.67,48.52,51.35,45.91,46.03,47.77,71.11,73.31,73.79,73.43,71.9,72.41,71.05,74.07,74.29,72.78,75.2,69.8,56.37,56.38,55.89,55.64,56.33,56.66,55.75,55.64,55.42,56.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:21:00,14963.324400000001,1,5798.0286,5850.662399999999,0,73.87821,10,87.2,90,74.67,1922.5188,3457,53.44,14833.134,49.96,45.7,45.28,45.76,48.22,48.2,50.34,45.44,45.47,47.25,71.14,73.31,73.7,73.3,71.89,72.34,70.95,74.0,74.23,72.85,75.2,69.8,55.72,55.81,55.25,54.95,55.76,55.96,54.98,54.97,54.71,55.54,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:22:00,14942.553600000001,1,5820.1902,5822.9604,0,73.87821,10,87.0,90,74.605,1916.9784,3452,52.955,14805.437999999998,49.45,45.45,44.82,45.24,47.54,47.65,49.51,45.06,44.99,46.7,71.14,73.25,73.62,73.24,71.88,72.25,70.91,73.9,74.11,72.8,75.2,69.8,55.2,55.25,54.7,54.4,55.3,55.35,54.31,54.39,54.1,55.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 19:23:00,14922.4668,1,5803.569,5809.109399999999,0,73.87821,10,86.7,90,74.575,1916.9784,3442,52.56,14791.583999999999,48.92,45.11,44.35,44.73,47.01,47.3,48.98,44.67,44.43,46.11,71.06,73.24,73.51,73.06,71.81,72.19,70.76,73.79,73.93,72.8,75.2,69.8,54.69,54.79,54.23,53.89,54.83,54.89,53.82,53.91,53.66,54.53,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:24:00,14902.389000000001,1,5795.2584,5811.8796,0,73.57717,10,86.4,90,74.48,1911.4379999999999,3423,52.285,14763.887999999999,48.57,44.85,44.09,44.26,46.76,46.84,48.44,44.5,44.2,45.7,71.07,73.22,73.44,72.91,71.81,72.14,70.67,73.65,73.75,72.7,75.2,69.8,54.3,54.43,53.8,53.49,54.47,54.48,53.44,53.55,53.31,54.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:25:00,14866.376400000001,1,5784.1776,5792.4882,0,73.57717,10,86.3,90,74.405,1908.6678,3414,52.06,14736.186000000002,48.29,44.42,43.75,43.68,46.27,46.11,48.19,44.3,43.88,45.08,71.03,73.2,73.3,72.87,71.77,72.16,70.66,73.51,73.72,72.76,75.2,69.8,54,54.09,53.5,53.2,54.13,54.18,53.16,53.23,53.04,53.81,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:26:00,14844.2148,1,5759.245800000001,5775.867,0,73.57717,10,86.1,90,74.355,1908.6678,3405,51.87,14708.484,47.86,43.96,43.27,43.08,45.95,45.36,47.49,43.95,43.62,44.77,71.18,73.17,73.3,72.98,71.77,72.38,70.76,73.47,73.55,72.77,75.2,69.8,53.65,53.77,53.18,52.93,53.85,53.86,52.87,52.98,52.78,53.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:27:00,14788.8168,1,5737.0842,5750.935200000001,0,73.57717,10,85.8,90,74.365,1905.8976,3399,51.705,14653.086,46.88,43.55,42.84,42.6,45.49,44.28,46.85,43.69,43.3,44.41,71.5,73.26,73.4,73.03,71.82,72.67,70.89,73.45,73.46,72.74,75.2,69.8,53.42,53.53,53.02,52.71,53.6,53.6,52.63,52.77,52.54,53.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:28:00,14759.7354,1,5717.692800000001,5734.314,0,73.57717,10,85.4,90,74.345,1903.1273999999999,3389,51.565,14625.39,46.08,43.16,42.5,42.12,44.88,43.46,46.08,43.3,43.09,44.11,71.76,73.33,73.42,73.1,71.92,73.04,71.1,73.41,73.45,72.69,75.2,69.8,53.21,53.32,52.75,52.52,53.36,53.41,52.47,52.56,52.38,53.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:29:00,11376.922799999998,1,5568.102,2495.9502,0,73.27994,10,85.0,90,74.29,1889.2764,3371,52.065,11246.039999999999,45.37,42.8,42.13,41.64,44.51,42.91,45.68,43.09,42.81,43.86,72.01,73.36,73.4,73.2,71.99,73.28,71.26,73.52,73.46,72.7,75.2,69.8,53.08,53.15,52.69,52.41,53.21,53.37,52.55,52.64,52.47,53.01,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-14 19:30:00,8293.2648,1,4950.347400000001,5.5404,0,73.27994,10,84.7,90,74.305,1875.4254,3356,54.585,8157.534,45.02,42.41,42.29,42.02,44.61,43.6,45.79,43.35,42.78,44.02,72.23,73.41,73.35,73.2,72.01,73.4,71.37,73.49,73.4,72.69,75.2,69.8,53.86,53.82,53.51,53.49,53.79,54.43,54.05,53.99,54.02,54.06,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:31:00,8248.944599999999,1,4911.5646,2.7702,0,73.27994,10,84.3,90,74.31,1875.4254,3362,55.275,8115.984,45.13,42.62,42.72,43.37,45.17,44.24,47.45,43.98,43.4,44.68,72.44,73.4,73.32,73.19,72.06,73.44,71.57,73.53,73.5,72.71,75.2,69.8,54.51,54.48,54.22,54.28,54.32,55.1,54.82,54.65,54.7,54.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:32:00,8283.5658,1,4928.1858,2.7702,0,73.27994,10,84.0,90,74.34,1872.6552000000001,3358,55.61,8143.68,45.29,42.95,43.52,44.37,45.55,44.54,47.78,44.64,44.09,45.3,72.68,73.47,73.43,73.15,72.09,73.52,71.73,73.54,73.56,72.71,75.2,69.8,54.93,54.82,54.58,54.73,54.69,55.55,55.33,55.13,55.09,55.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:33:00,8260.714800000002,1,4928.1858,2.7702,0,73.27994,10,83.8,90,74.385,1875.4254,3359,55.98,8129.831999999999,45.44,43.24,44.32,44.97,46.17,44.95,48.14,45.13,44.66,45.74,72.85,73.58,73.39,73.22,72.08,73.55,71.9,73.61,73.63,72.82,75.2,69.8,55.38,55.24,55.07,55.18,55.12,56.1,55.87,55.54,55.5,55.57,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:34:00,8280.1032,1,4942.0368,2.7702,0,73.27994,10,83.5,90,74.345,1872.6552000000001,3353,56.17,8143.68,45.53,43.57,44.74,45.46,46.75,45.3,48.54,45.46,45.11,46.07,73.03,73.56,73.37,73.29,72.09,73.58,72.0,73.66,73.71,72.86,75.2,69.8,55.74,55.61,55.43,55.55,55.48,56.47,56.19,55.91,55.91,55.88,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:35:00,8276.640599999999,1,4942.0368,2.7702,0,73.27994,10,83.6,90,74.425,1869.885,3345,56.395,8143.68,45.57,43.84,45.04,45.78,47.15,45.52,48.84,45.68,45.46,46.49,73.18,73.56,73.46,73.42,72.04,73.6,72.05,73.72,73.79,72.92,75.2,69.8,56.04,55.93,55.75,55.88,55.76,56.75,56.52,56.19,56.18,56.23,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:36:00,8266.2552,1,4928.1858,2.7702,0,73.27994,10,83.4,90,74.44,1869.885,3355,56.56,8129.831999999999,46.02,44.17,45.43,46.21,47.41,46.02,49.24,45.96,45.92,46.92,73.18,73.58,73.49,73.29,72.1,73.37,72.1,73.76,73.79,72.83,75.2,69.8,56.33,56.17,55.96,56.1,55.99,56.99,56.63,56.42,56.39,56.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:37:00,8280.1032,1,4936.4964,2.7702,0,73.27994,10,83.2,90,74.42,1872.6552000000001,3351,56.665,8143.68,46.63,44.67,46.01,46.95,47.57,46.92,49.82,46.36,46.28,47.18,73.03,73.54,73.35,73.11,72.1,73.17,72.05,73.73,73.86,72.82,75.2,69.8,56.56,56.42,56.18,56.31,56.24,57.2,56.89,56.58,56.61,56.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 19:38:00,10589.5566,1,4986.36,2260.4832,0,73.27994,10,83.1,90,74.37,1872.6552000000001,3356,56.545,10456.596,47.26,45.08,46.44,47.59,47.88,47.57,50.38,46.7,46.48,47.48,72.81,73.53,73.2,72.94,72.01,72.98,71.8,73.63,73.8,72.81,75.2,69.8,56.71,56.64,56.33,56.47,56.4,57.28,56.95,56.69,56.65,56.78,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 19:39:00,14412.795,1,5529.3192,5579.182199999999,0,73.27994,10,83.0,90,74.37,1886.5062,3355,54.615,14279.142,47.57,45.42,46.71,47.85,48.13,47.89,50.53,46.67,46.33,47.64,72.55,73.43,73.09,72.74,72.01,72.77,71.64,73.53,73.79,72.91,75.2,69.8,56.3,56.26,55.91,55.87,56.16,56.73,56,55.83,55.73,56.18,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:40:00,14609.4612,1,5626.2756,5701.0716,0,73.27994,10,82.9,90,74.295,1886.5062,3339,53.21,14473.038,47.26,45.3,46.56,47.23,47.61,47.62,49.68,46.12,46.08,47.19,72.29,73.36,72.97,72.59,71.96,72.65,71.42,73.43,73.8,72.82,75.2,69.8,55.59,55.63,55.11,54.96,55.61,55.84,54.91,54.86,54.77,55.39,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:41:00,14622.6228,1,5653.9776,5665.058999999999,0,73.27994,10,82.8,90,74.215,1883.736,3332,52.445,14486.892000000002,47.11,45.11,45.97,46.49,47.34,47.28,48.88,45.91,45.49,46.72,72.13,73.34,72.86,72.44,71.86,72.51,71.23,73.32,73.68,72.74,75.2,69.8,54.95,55.01,54.46,54.23,55.07,55.09,53.98,54.15,53.96,54.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:42:00,14540.215199999999,1,5623.505999999999,5637.357,0,72.98028,10,82.5,90,74.15,1883.736,3326,51.94,14403.792,46.98,44.91,45.63,45.82,46.95,47.01,48.44,45.63,44.92,46.33,71.85,73.22,72.68,72.28,71.76,72.34,71.03,73.1,73.53,72.67,75.2,69.8,54.4,54.45,53.85,53.61,54.55,54.52,53.36,53.48,53.39,54.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:43:00,14506.2804,1,5604.1146,5615.1954000000005,0,72.98028,10,82.4,90,74.075,1880.9658000000002,3317,51.595,14376.09,46.79,44.69,45.2,45.39,46.54,46.67,48.08,45.41,44.6,45.71,71.64,73.11,72.52,72.1,71.7,72.23,70.78,72.89,73.55,72.6,75.2,69.8,53.88,53.98,53.39,53.11,54.06,53.98,52.87,53.05,52.91,53.59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:44:00,14495.2026,1,5595.804,5612.4252,0,72.98028,10,82.3,90,73.995,1878.1956,3312,51.315,14362.242,46.74,44.4,44.74,45.05,46.17,46.15,47.84,45.13,44.1,45.38,71.54,73.02,72.44,71.91,71.57,72.16,70.64,72.71,73.43,72.52,75.2,69.8,53.46,53.53,52.95,52.8,53.65,53.6,52.51,52.67,52.57,53.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 19:45:00,14509.743,1,5601.3444,5623.505999999999,0,72.98028,10,82.1,90,73.935,1878.1956,3307,51.155,14376.09,46.54,44.04,44.52,44.67,45.84,45.81,47.46,45.06,43.76,45.11,71.36,72.98,72.29,71.73,71.53,72.08,70.47,72.49,73.32,72.44,75.2,69.8,53.09,53.21,52.65,52.42,53.31,53.24,52.21,52.38,52.22,52.93,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:46:00,14484.124800000001,1,5595.804,5612.4252,0,72.68159,10,82.2,90,73.82,1872.6552000000001,3291,50.975,14348.394,46.43,43.79,44.17,44.42,45.57,45.57,47.3,44.95,43.6,44.65,71.2,72.93,72.16,71.63,71.4,71.96,70.26,72.31,73.14,72.37,75.2,69.8,52.81,52.94,52.38,52.21,53.03,52.96,51.96,52.14,51.98,52.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:47:00,11667.766800000001,1,5468.3748,2917.0206,0,72.68159,10,82.1,90,73.77,1864.3446000000001,3274,51.24,11536.884,46.32,43.53,43.95,44.21,45.25,45.35,47.1,44.97,43.38,44.39,71.11,72.8,71.97,71.54,71.3,71.79,70.17,72.16,72.98,72.22,75.2,69.8,52.59,52.61,52.14,51.98,52.72,52.82,51.9,52.07,51.9,52.47,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 19:48:00,8185.925399999999,1,4875.552000000001,2.7702,0,72.68159,10,82.1,90,73.68,1847.7234,3272,53.8,8046.732,46.62,43.2,44.22,44.12,45.35,45.26,47.39,45.18,43.56,44.47,71.02,72.76,71.88,71.46,71.21,71.74,70.02,72.14,72.86,72.09,75.2,69.8,53.26,53.21,52.92,52.85,53.19,53.79,53.32,53.26,53.34,53.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:49:00,8121.5244,1,4817.3778,2.7702,0,72.68159,10,82.1,90,73.65,1847.7234,3272,54.58,7991.333999999999,47.56,43.55,44.79,44.88,46.1,45.91,48.77,45.91,44.36,45.26,70.91,72.7,71.68,71.44,71.16,71.68,69.96,72.0,72.84,72.09,75.2,69.8,53.89,53.87,53.64,53.64,53.81,54.49,54.15,54.01,54.12,54.1,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:50:00,8154.766799999999,1,4828.4586,2.7702,0,72.68159,10,82.0,90,73.63,1847.7234,3260,54.93,8019.036,48.26,44.14,45.6,45.98,46.56,46.67,49.83,46.56,44.89,45.9,70.79,72.62,71.67,71.39,71.12,71.65,69.93,72.01,72.82,72.02,75.2,69.8,54.33,54.2,54.02,54.02,54.17,55,54.63,54.46,54.46,54.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:51:00,8138.142599999999,1,4833.999,2.7702,0,72.68159,10,82.0,90,73.62,1842.183,3264,55.29,8005.182000000001,48.72,44.49,45.97,46.79,47.03,47.04,50.79,47.1,45.52,46.46,70.75,72.55,71.65,71.34,71.1,71.62,69.88,71.96,72.82,71.97,75.2,69.8,54.7,54.61,54.4,54.5,54.55,55.41,55.11,54.94,54.84,54.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 19:52:00,8124.987,1,4820.148,2.7702,0,72.68159,10,81.8,90,73.62,1842.183,3259,55.5,7991.333999999999,49.03,44.76,46.61,47.25,47.49,47.49,51.36,47.46,46.03,46.85,70.75,72.48,71.68,71.38,71.13,71.6,69.88,71.97,72.84,71.92,75.2,69.8,55.11,54.97,54.75,54.89,54.86,55.8,55.53,55.23,55.26,55.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 19:53:00,8169.307200000001,1,4861.701,2.7702,0,72.38331,10,82.1,90,73.595,1839.4128,3247,55.655,8032.884000000001,49.38,45.07,47.09,47.67,47.89,47.83,51.67,47.81,46.29,47.33,70.63,72.5,71.58,71.36,71.09,71.65,69.91,71.95,72.78,71.95,75.2,69.8,55.38,55.23,55.04,55.14,55.13,56.04,55.75,55.5,55.51,55.49,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:54:00,8204.6244,1,4908.7944,2.7702,0,72.38331,10,82.4,90,73.59,1842.183,3249,55.795,8074.434,49.64,45.36,47.49,47.89,48.26,48.14,52.03,48.09,46.56,47.64,70.69,72.45,71.59,71.42,71.12,71.69,69.91,71.93,72.83,71.94,75.2,69.8,55.63,55.51,55.31,55.41,55.4,56.3,55.96,55.71,55.7,55.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:55:00,8138.142599999999,1,4831.228800000001,2.7702,0,72.38331,10,82.0,90,73.615,1839.4128,3254,55.87,8005.182000000001,49.79,45.67,47.78,48.14,48.56,48.58,52.3,48.38,46.99,47.96,70.67,72.48,71.6,71.51,71.14,71.65,69.93,71.94,72.86,71.95,75.2,69.8,55.83,55.71,55.48,55.61,55.57,56.46,56.11,55.82,55.87,55.94,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 19:56:00,8193.5406,1,4875.5514,2.7702,0,72.38331,10,82.0,90,73.635,1839.4128,3246,55.975,8060.579999999999,50.01,45.89,48.08,48.42,48.77,48.77,52.48,48.76,47.35,48.26,70.64,72.46,71.59,71.5,71.13,71.67,69.92,71.82,72.8,71.93,75.2,69.8,55.95,55.88,55.65,55.73,55.74,56.61,56.25,55.98,55.95,56.08,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 19:57:00,8166.536999999999,1,4861.701,2.7702,0,72.38331,10,82.0,90,73.615,1839.4128,3252,55.955,8032.884000000001,50.21,46.07,48.39,48.58,48.99,48.97,52.65,48.89,47.54,48.46,70.67,72.47,71.59,71.54,71.18,71.61,69.92,71.86,72.76,71.88,75.2,69.8,56.13,55.99,55.77,55.86,55.92,56.73,56.31,56.08,56.07,56.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 19:58:00,8135.3724,1,4833.999,2.7702,0,72.38331,10,81.7,90,73.625,1836.6426000000001,3242,56.065,8005.182000000001,50.33,46.36,48.48,48.75,49.15,49.11,52.78,49.02,47.75,48.7,70.66,72.5,71.52,71.54,71.16,71.64,69.91,71.89,72.76,71.94,75.2,69.8,56.23,56.13,55.83,55.95,55.99,56.82,56.36,56.16,56.19,56.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 19:59:00,8140.9128,1,4839.539400000001,2.7702,0,72.38331,10,81.7,90,73.615,1833.8724,3238,56.13,8005.182000000001,50.44,46.62,48.71,48.9,49.38,49.24,53.01,49.25,47.88,48.94,70.66,72.49,71.58,71.58,71.17,71.68,69.93,71.87,72.77,71.97,75.2,69.8,56.34,56.23,55.96,56.07,56.12,56.93,56.45,56.26,56.25,56.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:00:00,8140.9128,1,4853.3904,2.7702,0,72.38331,10,81.5,90,73.655,1833.8724,3227,56.18,8005.182000000001,50.57,46.82,48.91,49.08,49.67,49.46,53.1,49.43,48.05,49.05,70.65,72.4,71.57,71.53,71.15,71.69,69.91,71.84,72.8,71.94,75.2,69.8,56.42,56.36,56.03,56.14,56.22,56.91,56.49,56.29,56.3,56.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:01:00,10866.552599999999,1,4939.2666,2626.1495999999997,0,72.38331,10,81.7,90,73.62,1836.6426000000001,3230,55.87,10733.592,50.76,46.96,49.06,49.26,49.75,49.58,53.17,49.55,48.14,49.22,70.69,72.46,71.5,71.59,71.15,71.64,69.93,71.82,72.85,71.92,75.2,69.8,56.46,56.37,56.12,56.23,56.28,56.93,56.42,56.23,56.21,56.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:02:00,14150.3454,1,5426.8218,5465.604600000001,0,72.38331,10,81.6,90,73.615,1850.4936,3234,53.825,14016.0,50.52,47.0,48.9,49.08,49.52,48.5,53.05,49.0,48.03,48.81,70.7,72.49,71.54,71.62,71.2,71.84,70.03,71.86,72.83,71.97,75.2,69.8,55.96,55.92,55.52,55.62,55.89,56.18,55.4,55.29,55.19,55.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 20:03:00,14356.704600000001,1,5518.2378,5576.4126,0,72.38331,10,81.3,90,73.63,1850.4936,3233,52.43,14223.744,49.52,46.6,48.32,48.11,48.88,47.46,51.78,48.26,47.51,48.05,70.94,72.52,71.58,71.6,71.21,72.19,70.1,71.95,72.91,72.03,75.2,69.8,55.11,55.13,54.69,54.76,55.23,55.24,54.2,54.26,54.14,54.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:04:00,14359.4748,1,5543.1702000000005,5557.0212,0,72.38331,10,81.3,90,73.595,1850.4936,3221,51.645,14223.744,48.23,45.92,47.21,47.33,48.2,46.21,49.3,47.57,46.59,47.4,71.28,72.59,71.66,71.59,71.3,72.41,70.32,71.9,72.89,72.02,75.2,69.8,54.41,54.45,53.92,53.92,54.58,54.39,53.27,53.41,53.27,54.06,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:05:00,14288.145,1,5512.697999999999,5523.7788,0,72.38331,10,81.2,90,73.575,1844.9532000000002,3225,51.145,14154.492,47.25,45.35,46.41,46.66,47.67,45.16,48.52,46.66,45.83,46.68,71.58,72.67,71.72,71.6,71.43,72.77,70.49,71.95,72.81,72.02,75.2,69.8,53.8,53.86,53.28,53.32,54.02,53.82,52.61,52.82,52.68,53.44,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:06:00,14301.3066,1,5518.2384,5534.8596,0,72.38331,10,81.1,90,73.54,1842.183,3216,50.79,14168.346000000001,46.24,44.74,45.67,45.93,46.32,44.48,47.41,46.2,45.2,46.14,71.84,72.74,71.76,71.6,71.49,72.84,70.62,71.97,72.83,72.03,75.2,69.8,53.26,53.32,52.8,52.81,53.52,53.28,52.07,52.31,52.17,52.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 20:07:00,14260.449,1,5493.3066,5509.9278,0,72.38331,10,80.9,90,73.505,1842.183,3216,50.52,14126.795999999998,45.39,44.17,44.93,45.34,45.8,43.81,46.54,45.69,44.66,45.5,72.06,72.81,71.77,71.55,71.56,72.93,70.72,72.02,72.78,72.02,75.2,69.8,52.85,52.86,52.36,52.34,53.11,52.86,51.74,51.95,51.8,52.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 20:08:00,14248.6788,1,5484.996,5498.847000000001,0,72.38331,10,81.0,90,73.44,1842.183,3212,50.315,14112.948,44.71,43.71,44.52,44.83,45.27,43.11,46.05,45.1,44.1,45.05,72.19,72.77,71.69,71.56,71.58,72.99,70.76,71.94,72.69,71.95,75.2,69.8,52.41,52.46,51.98,51.99,52.73,52.53,51.42,51.63,51.44,52.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:09:00,12241.1472,1,5412.9708,3556.9368,0,72.38331,10,81.0,90,73.43,1842.183,3205,50.315,12104.724,44.17,43.29,44.04,44.31,44.64,42.93,45.35,44.7,43.65,44.55,72.24,72.83,71.64,71.49,71.57,72.91,70.88,71.86,72.68,71.94,75.2,69.8,52.11,52.14,51.7,51.67,52.34,52.22,51.24,51.33,51.22,51.86,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:10:00,8149.9187999999995,1,4853.3904,2.7702,0,72.08627,10,81.1,90,73.385,1831.1022,3209,52.92,8019.036,43.93,42.87,44.08,44.12,44.5,43.25,45.31,44.76,43.31,44.29,72.38,72.83,71.58,71.45,71.53,72.92,70.88,71.86,72.59,71.88,75.2,69.8,52.61,52.54,52.27,52.23,52.66,53.05,52.52,52.53,52.55,52.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 20:11:00,8002.4148000000005,1,4706.5698,5.5404,0,72.08627,10,80.8,90,73.385,1831.1022,3209,53.94,7866.684,43.94,42.85,44.56,44.68,44.86,43.82,46.28,45.44,43.57,44.55,72.55,72.9,71.51,71.4,71.48,73.0,70.92,71.84,72.6,71.83,75.2,69.8,53.3,53.27,53.09,53.14,53.24,53.89,53.54,53.44,53.54,53.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:12:00,8030.809200000001,1,4714.8804,2.7702,0,72.08627,10,80.4,90,73.33,1833.8724,3209,54.33,7894.386,44.15,43.16,45.0,45.48,45.13,44.21,47.17,46.01,44.33,45.3,72.63,72.88,71.5,71.34,71.53,72.84,70.98,71.87,72.66,71.81,75.2,69.8,53.74,53.71,53.5,53.53,53.63,54.39,54,53.88,53.9,53.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:13:00,8038.4244,1,4734.2717999999995,2.7702,0,72.08627,10,80.3,90,73.335,1831.1022,3216,54.685,7908.234,44.74,43.47,45.65,46.1,45.78,44.89,48.41,46.53,45.21,45.97,72.65,72.84,71.56,71.38,71.49,72.6,71.05,71.86,72.59,71.83,75.2,69.8,54.14,54.05,53.87,53.96,53.99,54.81,54.55,54.32,54.27,54.3,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:14:00,8074.437,1,4764.744000000001,2.7702,0,72.08627,10,80.4,90,73.32,1833.8724,3207,54.895,7935.936000000001,45.46,43.92,46.42,46.56,46.37,45.76,48.99,47.01,45.88,46.62,72.49,72.74,71.45,71.42,71.41,72.43,70.85,71.77,72.48,71.81,75.2,69.8,54.56,54.41,54.22,54.32,54.32,55.22,54.89,54.65,54.63,54.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:15:00,8037.039,1,4737.0419999999995,2.7702,0,72.08627,10,80.1,90,73.27,1831.1022,3214,55.09,7908.234,46.08,44.37,46.94,47.06,46.99,46.43,49.64,47.49,46.23,47.1,72.15,72.68,71.36,71.36,71.32,72.18,70.69,71.68,72.5,71.81,75.2,69.8,54.82,54.66,54.52,54.6,54.57,55.47,55.19,54.88,54.89,54.94,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 20:16:00,8061.2814,1,4748.1228,2.7702,0,72.08627,10,79.85,90,73.245,1828.332,3211,55.225,7922.088,46.79,44.8,47.41,47.38,47.47,47.04,50.35,47.95,46.62,47.42,71.93,72.63,71.22,71.36,71.16,72.01,70.56,71.56,72.4,71.73,75.2,69.8,55.07,54.93,54.71,54.86,54.85,55.69,55.35,55.12,55.12,55.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:17:00,8055.0486,1,4761.9738,2.7702,0,72.08627,10,80.1,90,73.24,1831.1022,3210,55.35,7922.088,47.45,45.15,47.81,47.71,47.86,47.62,50.95,48.25,47.04,47.77,71.72,72.51,71.18,71.3,71.14,71.84,70.36,71.55,72.37,71.72,75.2,69.8,55.29,55.18,54.95,55.06,55.03,55.92,55.52,55.29,55.32,55.36,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:18:00,8057.818799999999,1,4756.4334,2.7702,0,72.08627,10,79.95,90,73.195,1828.332,3204,55.38,7922.088,47.97,45.44,48.11,48.03,48.3,48.06,51.41,48.59,47.34,48.07,71.52,72.42,71.11,71.32,71.06,71.74,70.21,71.46,72.34,71.66,75.2,69.8,55.43,55.34,55.15,55.24,55.27,56.1,55.63,55.41,55.39,55.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:19:00,8044.6572,1,4742.5824,2.7702,0,72.08627,10,79.61,90,73.19,1825.5618,3205,55.455,7908.234,48.44,45.7,48.39,48.31,48.58,48.35,51.75,49.01,47.64,48.26,71.32,72.44,71.09,71.28,70.97,71.62,70.1,71.39,72.26,71.63,75.2,69.8,55.61,55.46,55.24,55.35,55.35,56.15,55.76,55.54,55.57,55.68,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:20:00,8039.809200000001,1,4734.2717999999995,2.7702,0,72.08627,10,79.52,90,73.205,1822.7916,3201,55.515,7908.234,48.82,45.94,48.67,48.56,48.9,48.69,51.98,49.21,47.85,48.53,71.16,72.39,71.07,71.21,70.93,71.59,70.01,71.35,72.23,71.55,75.2,69.8,55.73,55.59,55.37,55.44,55.52,56.28,55.84,55.66,55.6,55.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 20:21:00,8030.809200000001,1,4734.2717999999995,2.7702,0,72.08627,10,79.44,90,73.175,1820.0214,3206,55.555,7894.386,49.15,46.23,48.9,48.83,49.1,48.86,52.24,49.44,47.98,48.73,71.14,72.34,71.03,71.17,70.95,71.56,70.02,71.36,72.3,71.59,75.2,69.8,55.81,55.71,55.45,55.57,55.6,56.37,55.87,55.71,55.73,55.89,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:22:00,8041.194600000001,1,4750.893,2.7702,0,71.78841,10,79.29,90,73.155,1822.7916,3205,55.585,7908.234,49.42,46.47,49.06,49.02,49.32,49.05,52.45,49.62,48.0,48.97,70.97,72.3,70.95,71.17,70.9,71.55,69.9,71.31,72.29,71.57,75.2,69.8,55.89,55.79,55.52,55.65,55.72,56.45,55.98,55.76,55.76,55.96,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 20:23:00,8041.194600000001,1,4742.5824,2.7702,0,71.78841,10,79.15,90,73.17,1822.7916,3200,55.605,7908.234,49.72,46.64,49.3,49.17,49.47,49.17,52.68,49.79,48.19,49.23,70.91,72.26,70.99,71.11,70.94,71.52,69.84,71.27,72.32,71.56,75.2,69.8,55.97,55.87,55.55,55.74,55.8,56.48,56,55.81,55.82,56.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:24:00,8033.5794,1,4734.2717999999995,2.7702,0,71.78841,10,79.04,90,73.175,1817.2512000000002,3202,55.645,7894.386,49.95,46.79,49.52,49.33,49.64,49.34,52.84,49.87,48.32,49.38,70.88,72.24,70.97,71.1,70.91,71.51,69.81,71.27,72.32,71.49,75.2,69.8,56.03,55.93,55.67,55.76,55.9,56.58,56.05,55.86,55.85,56.06,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:25:00,8022.498600000001,1,4728.7314,2.7702,0,71.78841,10,78.89,90,73.165,1822.7916,3203,55.68,7894.386,50.14,46.86,49.65,49.52,49.78,49.47,52.94,50.01,48.48,49.48,70.74,72.24,70.95,71.04,70.9,71.44,69.78,71.28,72.27,71.46,75.2,69.8,56.07,56,55.74,55.82,55.9,56.56,56.1,55.94,55.88,56.12,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 20:26:00,8019.731400000001,1,4728.7314,2.7702,0,71.78841,10,78.78,90,73.165,1820.0214,3205,55.71,7880.538,50.28,46.99,49.79,49.65,49.86,49.65,53.08,50.13,48.62,49.58,70.74,72.23,70.86,71.05,70.87,71.42,69.79,71.24,72.23,71.51,75.2,69.8,56.13,56.03,55.75,55.86,56,56.66,56.1,56,55.97,56.15,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:27:00,8010.728399999999,1,4720.4208,2.7702,0,71.78841,10,78.61,90,73.185,1817.2512000000002,3197,55.73,7880.538,50.39,47.11,49.94,49.77,49.91,49.7,53.25,50.28,48.73,49.61,70.72,72.21,70.88,71.05,70.89,71.42,69.72,71.25,72.23,71.54,75.2,69.8,56.14,56.09,55.77,55.85,56.03,56.7,56.14,55.98,55.99,56.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:28:00,8019.039000000001,1,4723.191,2.7702,0,71.78841,10,78.65,90,73.17,1820.0214,3200,55.73,7880.538,50.55,47.29,50.04,49.87,50.07,49.78,53.3,50.42,48.9,49.66,70.63,72.27,70.85,71.04,70.85,71.47,69.68,71.24,72.17,71.5,75.2,69.8,56.22,56.1,55.85,55.95,56.09,56.67,56.12,55.99,55.98,56.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:29:00,8028.039,1,4734.2717999999995,2.7702,0,71.78841,10,78.46,90,73.145,1820.0214,3198,55.75,7894.386,50.67,47.4,50.21,49.93,50.18,49.93,53.35,50.5,48.99,49.71,70.61,72.24,70.8,71.07,70.87,71.43,69.65,71.2,72.23,71.51,75.2,69.8,56.23,56.13,55.88,55.98,56.11,56.69,56.18,56.03,56.03,56.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:30:00,8028.731399999999,1,4734.2717999999995,2.7702,0,71.78841,10,78.46,90,73.11,1820.0214,3205,55.765,7894.386,50.78,47.48,50.26,50.03,50.29,50.01,53.47,50.56,49.06,49.84,70.62,72.19,70.85,71.05,70.86,71.4,69.64,71.2,72.22,71.5,75.2,69.8,56.25,56.18,55.89,55.99,56.13,56.73,56.18,56.02,56.03,56.25,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-14 20:31:00,8016.2688,1,4717.6506,2.7702,0,71.78841,10,78.37,90,73.125,1820.0214,3205,55.75,7880.538,50.87,47.57,50.3,50.15,50.38,50.07,53.57,50.7,49.07,49.92,70.62,72.23,70.84,71.03,70.86,71.35,69.58,71.17,72.24,71.5,75.2,69.8,56.31,56.18,55.92,56,56.17,56.74,56.19,56.1,56.06,56.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:32:00,8027.3466,1,4717.6506,2.7702,0,71.78841,10,78.4,90,73.125,1822.7916,3201,55.755,7894.386,50.97,47.63,50.39,50.2,50.43,50.21,53.7,50.86,49.14,50.03,70.54,72.22,70.8,70.95,70.82,71.37,69.57,71.13,72.28,71.52,75.2,69.8,56.28,56.2,55.91,56.01,56.17,56.77,56.19,56.07,56.07,56.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:33:00,8016.9612,1,4725.9612,2.7702,0,71.78841,10,78.67,90,73.105,1817.2512000000002,3201,55.735,7880.538,51.08,47.7,50.49,50.29,50.47,50.26,53.74,51.0,49.18,50.12,70.52,72.24,70.77,71.0,70.82,71.31,69.55,71.08,72.21,71.46,75.2,69.8,56.3,56.25,55.94,56.02,56.2,56.73,56.16,56.05,56.02,56.26,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
