Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 20:34:00,8045.3496,1,4742.5824,2.7702,0,71.78841,10,78.93,90,73.09,1820.0214,3205,55.725,7908.234,51.16,47.76,50.58,50.38,50.54,50.4,53.77,51.08,49.29,50.2,70.5,72.17,70.76,70.97,70.85,71.3,69.5,71.04,72.17,71.43,75.2,69.8,56.29,56.22,55.94,56.04,56.23,56.74,56.19,56.1,56.06,56.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:35:00,8010.728399999999,1,4720.4208,2.7702,0,71.78841,10,79.02,90,73.09,1817.2512000000002,3200,55.72,7880.538,51.23,47.84,50.58,50.43,50.69,50.43,53.83,51.14,49.4,50.31,70.43,72.21,70.77,70.95,70.8,71.26,69.51,71.01,72.12,71.39,75.2,69.8,56.34,56.19,55.93,56.03,56.18,56.78,56.19,56.09,56.07,56.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 20:36:00,8060.589000000001,1,4756.4334,2.7702,0,71.78841,10,79.14,90,73.06,1820.0214,3201,55.75,7922.088,51.33,47.91,50.6,50.57,50.8,50.5,53.89,51.18,49.39,50.33,70.47,72.16,70.8,70.92,70.74,71.25,69.47,71.02,72.19,71.37,75.2,69.8,56.32,56.26,55.96,56.04,56.23,56.76,56.22,56.08,56.02,56.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:37:00,8012.113200000001,1,4717.6506,2.7702,0,71.78841,10,78.87,90,73.04,1817.2512000000002,3196,55.69,7880.538,51.34,47.94,50.65,50.62,50.82,50.51,53.9,51.23,49.45,50.35,70.45,72.17,70.7,70.87,70.72,71.26,69.45,71.06,72.11,71.42,75.2,69.8,56.3,56.27,55.95,56.03,56.25,56.76,56.16,56.07,56.05,56.3,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:38:00,8019.731400000001,1,4714.8804,2.7702,0,71.78841,10,78.65,90,73.03,1820.0214,3201,55.72,7880.538,51.36,47.98,50.76,50.69,50.8,50.54,53.97,51.25,49.56,50.37,70.42,72.15,70.69,70.88,70.76,71.27,69.44,71.0,72.12,71.42,75.2,69.8,56.33,56.27,55.96,56.04,56.26,56.75,56.16,56.06,56.06,56.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:39:00,8013.498600000001,1,4703.7996,5.5404,0,71.78841,10,78.4,90,73.01,1822.7916,3208,55.735,7880.538,51.41,47.99,50.86,50.75,50.82,50.55,54.04,51.32,49.64,50.41,70.41,72.16,70.7,70.86,70.76,71.28,69.41,71.02,72.06,71.43,75.2,69.8,56.32,56.27,55.99,56.06,56.25,56.74,56.21,56.09,56.06,56.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:40:00,7985.7966,1,4689.9486,2.7702,0,71.78841,10,78.29,90,72.975,1825.5618,3206,55.74,7852.835999999999,51.5,48.04,50.87,50.79,50.92,50.54,54.08,51.37,49.69,50.44,70.43,72.16,70.64,70.85,70.76,71.26,69.38,70.99,71.99,71.43,75.2,69.8,56.38,56.25,55.93,56.08,56.23,56.78,56.17,56.06,56.05,56.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 20:41:00,8032.194,1,4714.8804,2.7702,0,71.49015,10,78.47,90,72.99,1822.7916,3208,55.75,7894.386,51.55,48.11,51.0,50.84,50.94,50.57,54.18,51.43,49.76,50.44,70.35,72.11,70.63,70.83,70.71,71.27,69.33,70.96,72.06,71.38,75.2,69.8,56.33,56.26,55.95,56.09,56.23,56.76,56.16,56.1,56.05,56.31,6.924,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:42:00,7988.5668,1,4692.7188,2.7702,0,71.49015,10,78.18,90,72.975,1820.0214,3204,55.725,7852.835999999999,51.63,48.19,51.06,50.8,51.01,50.54,54.27,51.49,49.82,50.53,70.32,72.16,70.57,70.78,70.68,71.27,69.29,71.01,72.03,71.34,75.2,69.8,56.32,56.25,55.96,56.05,56.23,56.76,56.18,56.07,56.05,56.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:43:00,7983.718800000001,1,4687.178400000001,2.7702,0,71.49015,10,78.16,90,72.985,1822.7916,3208,55.705,7852.835999999999,51.63,48.25,51.16,50.91,51.01,50.58,54.32,51.52,49.87,50.55,70.34,72.11,70.48,70.77,70.74,71.26,69.29,70.93,71.95,71.34,75.2,69.8,56.35,56.28,56.02,56.07,56.24,56.77,56.18,56.03,56.05,56.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 20:44:00,7992.0294,1,4689.9486,2.7702,0,71.49015,10,78.07,90,72.975,1822.7916,3207,55.695,7852.835999999999,51.68,48.27,51.21,50.9,51.01,50.66,54.36,51.57,49.93,50.63,70.35,72.08,70.52,70.78,70.7,71.24,69.26,70.93,71.96,71.28,75.2,69.8,56.38,56.27,56,56.05,56.26,56.78,56.15,56.06,56.02,56.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:45:00,7997.5668,1,4689.9486,2.7702,0,71.49015,10,77.91,90,72.945,1820.0214,3203,55.71,7866.684,51.84,48.34,51.2,50.94,51.23,50.75,54.61,51.65,49.99,50.68,70.24,72.08,70.51,70.77,70.72,71.16,69.25,70.93,71.91,71.28,75.2,69.8,56.32,56.26,55.99,56.08,56.25,56.72,56.18,56.09,56.04,56.27,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:46:00,7960.8648,1,4665.0168,2.7702,0,71.49015,10,77.67,90,72.905,1822.7916,3207,55.685,7825.134,52.17,48.42,51.3,51.12,51.7,50.77,55.0,51.76,50.1,50.77,70.26,72.04,70.55,70.77,70.7,71.25,69.27,70.92,71.86,71.34,75.2,69.8,56.35,56.28,55.98,56.03,56.23,56.77,56.18,56.07,56.05,56.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 20:47:00,7972.6410000000005,1,4676.0976,2.7702,0,71.49015,10,77.56,90,72.94,1822.7916,3208,55.715,7838.988,52.53,48.53,51.51,51.27,51.69,50.77,55.07,51.88,50.26,50.86,70.23,72.02,70.48,70.72,70.66,71.24,69.22,70.88,71.87,71.35,75.2,69.8,56.32,56.27,55.98,56.06,56.25,56.76,56.2,56.03,56.04,56.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 20:48:00,7989.2592,1,4681.638,2.7702,0,71.49015,10,77.53,90,72.935,1822.7916,3215,55.72,7852.835999999999,52.59,48.58,51.55,51.33,51.54,50.9,55.04,51.87,50.35,50.9,70.23,71.94,70.48,70.74,70.66,71.2,69.24,70.89,71.87,71.36,75.2,69.8,56.34,56.31,55.97,56.03,56.25,56.77,56.15,56.08,56.08,56.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:49:00,7988.5668,1,4667.786999999999,2.7702,0,71.49015,10,77.44,90,72.935,1825.5618,3204,55.725,7852.835999999999,52.57,48.63,51.56,51.33,51.45,50.95,55.02,51.9,50.27,50.9,70.21,72.04,70.52,70.68,70.63,71.16,69.23,70.85,71.8,71.31,75.2,69.8,56.33,56.27,55.99,56.08,56.26,56.74,56.14,56.09,56.05,56.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:50:00,7972.6410000000005,1,4673.3274,2.7702,0,71.49015,10,77.38,90,72.88,1820.0214,3200,55.705,7838.988,52.6,48.62,51.58,51.31,51.5,50.95,54.86,51.94,50.22,50.87,70.2,72.03,70.44,70.68,70.58,71.18,69.2,70.82,71.9,71.28,75.2,69.8,56.32,56.25,55.95,56,56.27,56.73,56.18,56.06,55.99,56.26,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:51:00,7986.489,1,4692.7188,2.7702,0,71.49015,10,77.57,90,72.885,1822.7916,3209,55.665,7852.835999999999,52.58,48.63,51.66,51.33,51.43,51.02,54.87,52.04,50.2,50.86,70.18,72.0,70.37,70.63,70.59,71.1,69.17,70.81,71.9,71.32,75.2,69.8,56.34,56.24,55.97,56.04,56.24,56.72,56.08,56.03,56.03,56.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 20:52:00,8003.1072,1,4695.489,2.7702,0,71.49015,10,77.42,90,72.885,1820.0214,3207,55.655,7866.684,52.5,48.68,51.66,51.34,51.39,51.15,54.87,52.09,50.23,50.87,70.2,71.98,70.38,70.65,70.62,71.1,69.17,70.79,71.87,71.28,75.2,69.8,56.33,56.24,55.96,55.98,56.25,56.74,56.12,56.04,56.04,56.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:53:00,7958.094599999999,1,4662.2466,2.7702,0,71.49015,10,77.26,90,72.855,1820.0214,3203,55.66,7825.134,52.41,48.74,51.62,51.33,51.4,51.12,54.84,52.08,50.22,50.84,70.19,71.99,70.38,70.63,70.66,71.06,69.1,70.78,71.83,71.26,75.2,69.8,56.29,56.24,55.95,55.99,56.18,56.71,56.13,56.04,56.01,56.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 20:54:00,9141.5634,1,4678.8678,1135.782,0,71.49015,10,77.17,90,72.795,1825.5618,3205,55.605,9002.37,52.4,48.77,51.6,51.33,51.34,51.04,54.86,52.01,50.21,50.89,70.2,71.99,70.41,70.57,70.63,71.11,69.09,70.71,71.86,71.21,75.2,69.8,56.28,56.2,55.93,55.97,56.19,56.69,56.04,56.01,55.98,56.24,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:55:00,13582.4994,1,5138.721,5194.125,0,71.49015,10,77.23,90,72.825,1820.0214,3202,53.785,13448.153999999999,52.15,48.75,51.45,51.26,51.22,51.09,54.66,51.78,50.08,50.83,70.14,71.95,70.31,70.62,70.65,71.1,69.07,70.73,71.82,71.19,75.2,69.8,55.84,55.85,55.51,55.57,55.9,56.07,55.26,55.21,55.03,55.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 20:56:00,13847.7252,1,5285.5416,5313.243600000001,0,71.19061,10,77.23,90,72.725,1817.2512000000002,3195,52.055,13711.302,51.19,48.51,51.06,50.71,50.59,50.54,53.46,51.14,49.36,49.99,70.11,71.92,70.31,70.58,70.59,71.11,69.04,70.6,71.73,71.21,75.2,69.8,55.02,55.09,54.59,54.61,55.17,55.01,53.98,54,53.89,54.6,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:57:00,13855.3404,1,5285.541,5316.0138,0,71.19061,10,77.13,90,72.675,1817.2512000000002,3188,51,13725.15,50.44,47.93,50.12,49.72,49.85,49.63,52.14,50.42,48.59,48.88,70.13,71.94,70.26,70.52,70.65,71.07,68.94,70.57,71.65,71.19,75.2,69.8,54.17,54.28,53.72,53.68,54.37,54.07,52.84,53.03,52.85,53.7,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 20:58:00,13930.8312,1,5288.3118,5307.7032,0,71.19061,10,77.1,90,72.585,1820.0214,3183,50.375,13711.302,49.82,47.33,49.23,49.09,48.9,48.8,51.06,49.67,47.8,48.21,70.1,71.88,70.18,70.44,70.57,71.0,68.89,70.49,71.5,71.09,75.2,69.8,53.42,53.53,53.12,52.89,53.72,53.32,51.99,52.28,52.11,52.93,6.231599999999999,14.5404,99.7272,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 20:59:00,12175.3788,1,5241.2184,3451.6692,0,71.19061,10,77.19,90,72.505,1820.0214,3188,50.14,11827.728000000001,49.19,46.67,48.45,48.17,48.17,48.22,50.23,48.99,47.25,47.61,69.99,71.86,70.07,70.39,70.47,70.89,68.76,70.36,71.48,71.0,75.2,69.8,52.79,52.91,52.99,52.25,53.1,52.71,51.43,51.74,51.59,52.39,6.231599999999999,13.848,227.15640000000002,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:00:00,8290.5186,1,4659.4764,2.7702,0,70.89103,10,77.04,90,72.42,1822.7916,3195,52.615,7825.134,49.17,46.21,48.23,47.56,47.78,47.79,49.97,48.97,46.82,47.54,69.92,71.83,69.96,70.29,70.39,70.8,68.65,70.19,71.37,70.95,75.2,69.8,53.01,52.99,53.89,52.55,53.13,53.24,52.44,52.6,52.62,53,6.231599999999999,13.848,343.5048,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:01:00,8318.23254,1,4548.6684,2.7702,0,70.89103,10,76.73,90,72.4,1825.5618,3201,53.6,7714.338000000001,49.78,46.08,48.25,47.85,48.15,47.98,50.7,49.6,47.17,47.99,69.8,71.77,69.93,70.23,70.3,70.76,68.53,70.06,71.22,70.77,75.2,69.8,53.56,53.53,55.34,53.22,53.54,53.93,53.39,53.35,53.4,53.53,6.231599999999999,13.848,487.55514,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:02:00,8507.991,1,4559.749199999999,2.7702,0,70.89103,10,76.48,90,72.355,1825.5618,3207,53.945,7742.039999999999,50.15,46.26,48.65,48.41,48.36,48.44,52.04,50.17,47.64,48.41,69.77,71.68,69.83,70.12,70.23,70.66,68.44,69.97,71.24,70.76,75.2,69.8,53.89,53.78,56.65,53.55,53.86,54.26,53.78,53.76,53.73,53.8,6.231599999999999,14.5404,642.6863999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:03:00,8631.9516,1,4598.532,2.7702,0,70.89103,10,76.74,90,72.335,1825.5618,3201,54.22,7769.736,50.42,46.45,49.11,49.04,48.85,48.76,52.85,50.46,48.09,48.72,69.8,71.74,69.85,70.05,70.18,70.64,68.45,69.95,71.19,70.67,75.2,69.8,54.13,54.03,57.89,53.88,54.09,54.63,54.26,54.11,54.02,54.13,6.231599999999999,13.848,745.1838,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-14 21:04:00,10332.027,1,4626.2339999999995,1554.0822,0,70.89103,10,76.73,90,72.285,1825.5618,3203,54.295,9362.466,50.56,46.63,49.25,49.45,49.21,49.01,53.32,50.7,48.44,49.04,69.73,71.69,69.95,70.0,70.12,70.67,68.38,69.93,71.16,70.65,75.2,69.8,54.4,54.28,58.97,54.14,54.3,54.88,54.47,54.35,54.25,54.35,6.231599999999999,13.848,850.4513999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:05:00,14426.724,1,5088.8574,5171.9634,0,70.89103,10,76.76,90,72.32,1825.5618,3197,52.38,13392.756000000001,50.44,46.76,49.17,49.63,49.3,49.19,53.3,50.62,48.42,48.89,69.74,71.65,70.02,69.98,70.18,70.61,68.41,69.92,71.19,70.65,75.2,69.8,54.11,54.06,59.38,53.84,54.1,54.39,53.7,53.55,53.42,53.81,6.231599999999999,13.848,914.166,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:06:00,14628.9276,1,5219.0568,5263.38,0,70.89103,10,76.56,90,72.235,1817.2512000000002,3195,50.825,13600.5,49.7,46.48,48.64,49.31,48.69,48.84,52.33,49.82,47.89,48.27,69.73,71.65,70.1,69.97,70.06,70.57,68.42,69.91,71.06,70.63,75.2,69.8,53.44,53.38,58.95,53.02,53.51,53.48,52.54,52.54,52.4,52.99,6.231599999999999,14.5404,908.6256000000001,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:07:00,12810.4452,1,5202.435600000001,3374.1036,0,70.89103,10,76.8,90,72.185,1814.481,3183,50.155,11703.078,49.0,46.04,47.8,48.47,48.03,48.07,51.11,49.26,47.33,47.58,69.65,71.62,70.25,69.89,70.08,70.57,68.35,69.83,70.93,70.6,75.2,69.8,52.73,52.72,58.39,52.27,52.86,52.76,51.89,51.8,51.61,52.33,6.231599999999999,13.848,936.3276000000001,16.621199999999998,22.1616,13.848,59.5464,16.621199999999998,11.0808,11.0808
2021-06-14 21:08:00,8798.1666,1,4617.9234,5.5404,0,70.59333,10,76.54,90,72.095,1820.0214,3196,52.405,7783.589999999999,48.94,45.52,47.09,47.84,48.08,47.57,50.57,49.34,47.14,47.33,69.58,71.55,70.26,69.86,69.99,70.49,68.26,69.73,70.94,70.56,75.2,69.8,52.84,52.83,58.49,52.42,52.85,53.15,52.79,52.45,52.51,52.84,6.231599999999999,13.848,894.7746,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:09:00,8698.4424,1,4523.7366,2.7702,0,70.59333,10,76.64,90,72.065,1822.7916,3199,53.405,7686.636,49.74,45.48,47.13,47.88,48.86,47.9,51.85,49.74,47.42,47.93,69.56,71.56,70.32,69.83,69.91,70.46,68.28,69.73,70.91,70.44,75.2,69.8,53.34,53.26,59.17,53,53.25,53.76,53.41,53.18,53.25,53.36,6.231599999999999,13.848,894.7746,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:10:00,8692.902,1,4548.6684,2.7702,0,70.59333,10,76.62,90,72.06,1820.0214,3205,53.68,7714.338000000001,50.39,45.88,47.46,48.52,49.12,48.24,52.98,50.11,47.84,48.36,69.47,71.56,70.34,69.78,69.87,70.44,68.19,69.68,70.84,70.5,75.2,69.8,53.61,53.53,59.53,53.35,53.5,54.08,53.73,53.55,53.53,53.62,6.924,13.848,855.9918,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:11:00,8690.824200000001,1,4562.5188,2.7702,0,70.59333,10,76.42,90,72.065,1820.0214,3197,53.99,7742.039999999999,50.94,46.06,47.82,49.14,49.3,48.63,53.35,50.32,48.28,48.68,69.4,71.49,70.42,69.73,69.78,70.41,68.18,69.69,70.76,70.42,75.2,69.8,53.92,53.8,59.7,53.61,53.75,54.46,54.12,53.89,53.82,53.94,6.231599999999999,14.5404,828.2898,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:12:00,8673.504,1,4556.979,2.7702,0,70.59333,10,76.28,90,72.025,1822.7916,3201,54.19,7728.186,51.21,46.2,48.06,49.45,49.49,48.87,53.61,50.58,48.56,48.94,69.42,71.47,70.47,69.68,69.79,70.4,68.11,69.65,70.75,70.33,75.2,69.8,54.17,54.03,59.78,53.85,53.99,54.65,54.4,54.09,54.07,54.18,6.231599999999999,13.848,808.8984,16.621199999999998,19.391399999999997,13.848,24.926399999999997,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:13:00,8728.8984,1,4587.4512,2.7702,0,70.59333,10,76.37,90,72,1822.7916,3201,54.31,7755.888000000001,51.35,46.35,48.27,49.73,49.62,49.09,53.76,50.75,48.75,49.15,69.39,71.46,70.44,69.64,69.75,70.45,68.14,69.62,70.75,70.3,75.2,69.8,54.38,54.27,59.85,54.1,54.16,54.91,54.94,54.28,54.27,54.38,6.231599999999999,13.848,792.2772,16.621199999999998,22.1616,13.848,69.24,16.621199999999998,11.0808,11.0808
2021-06-14 21:14:00,8807.1456,1,4581.9108,2.7702,0,70.59333,10,76.24,90,72.015,1820.0214,3193,54.385,7755.888000000001,51.41,46.51,48.4,49.98,49.82,49.36,53.92,50.94,48.95,49.37,69.31,71.47,70.48,69.6,69.73,70.4,68.09,69.57,70.76,70.33,75.2,69.8,54.53,54.4,59.97,54.23,54.32,55.05,55.78,54.39,54.44,54.53,6.231599999999999,14.5404,822.7494,16.621199999999998,19.391399999999997,13.848,119.0928,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:15:00,8836.2246,1,4581.9108,2.7702,0,70.59333,10,76.17,90,72.02,1820.0214,3202,54.45,7742.039999999999,51.45,46.66,48.5,50.17,50.03,49.5,54.01,51.17,49.02,49.51,69.3,71.42,70.53,69.58,69.68,70.38,68.11,69.63,70.81,70.38,75.2,69.8,54.69,54.54,60.12,54.37,54.43,55.2,56.8,54.54,54.53,54.68,6.231599999999999,13.848,811.6686000000001,16.621199999999998,22.1616,14.5404,170.3304,16.621199999999998,11.0808,11.0808
2021-06-14 21:16:00,8899.237799999999,1,4570.83,2.7702,0,70.59333,10,76.28,90,71.975,1820.0214,3199,54.49,7742.039999999999,51.52,46.76,48.62,50.3,50.07,49.63,54.03,51.28,49.19,49.67,69.34,71.48,70.55,69.58,69.75,70.4,68.21,69.64,70.83,70.34,75.2,69.8,54.78,54.66,60.27,54.5,54.57,55.26,57.8,54.62,54.63,54.76,6.231599999999999,13.848,831.0600000000001,16.621199999999998,22.1616,13.848,211.8744,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:17:00,8942.1618,1,4598.532,2.7702,0,70.59333,10,76.49,90,71.98,1817.2512000000002,3196,54.56,7769.736,51.52,46.88,48.73,50.48,50.2,49.77,54.02,51.37,49.34,49.79,69.32,71.42,70.52,69.56,69.74,70.38,68.22,69.63,70.82,70.37,75.2,69.8,54.84,54.73,60.36,54.62,54.68,55.35,58.84,54.66,54.73,54.85,6.231599999999999,13.848,814.4388,16.621199999999998,19.391399999999997,13.848,249.26399999999998,16.621199999999998,11.0808,11.0808
2021-06-14 21:18:00,8953.9326,1,4573.6002,2.7702,0,70.59333,10,76.48,90,71.965,1817.2512000000002,3200,54.575,7742.039999999999,51.57,46.99,48.74,50.57,50.25,49.83,53.96,51.46,49.43,49.82,69.3,71.46,70.61,69.55,69.76,70.44,68.32,69.59,70.77,70.37,75.2,69.8,54.95,54.87,60.43,54.66,54.74,55.43,59.7,54.75,54.76,54.9,6.231599999999999,14.5404,808.8984,16.621199999999998,22.1616,14.5404,287.346,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:19:00,8818.9146,1,4584.681,2.7702,0,70.59333,10,76.39,90,71.965,1811.7108,3195,54.615,7742.039999999999,51.57,47.11,48.83,50.68,50.34,49.9,53.84,51.48,49.51,49.88,69.33,71.43,70.63,69.56,69.76,70.44,68.47,69.61,70.84,70.34,75.2,69.8,54.99,54.89,60.46,54.71,54.79,55.48,60.24,54.81,54.82,54.95,6.231599999999999,13.848,811.6686000000001,16.621199999999998,22.1616,13.848,153.7128,16.621199999999998,11.0808,11.0808
2021-06-14 21:20:00,8650.656599999998,1,4590.2208,2.7702,0,70.59333,10,76.14,90,71.955,1817.2512000000002,3197,54.615,7742.039999999999,51.64,47.15,48.88,50.81,50.43,49.97,53.72,51.56,49.56,49.94,69.32,71.45,70.64,69.49,69.76,70.46,68.54,69.61,70.85,70.35,75.2,69.8,55.03,54.94,60.46,54.76,54.87,55.51,58.04,54.85,54.85,55.04,6.231599999999999,13.848,792.2772,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:21:00,8689.436399999999,1,4590.2214,2.7702,0,70.59333,10,76.21,90,71.94,1811.7108,3193,54.645,7755.888000000001,51.68,47.2,48.93,50.88,50.51,50.0,53.64,51.64,49.7,50.04,69.29,71.49,70.66,69.5,69.81,70.46,68.62,69.69,70.77,70.37,75.2,69.8,55.08,54.98,60.44,54.78,54.94,55.6,56.68,54.86,54.88,55.07,6.231599999999999,13.848,814.4388,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:22:00,7349.463,1,3584.6388,2.7702,0,70.59333,10,76.08,90,71.93,1806.1704,3191,54.67,6440.1539999999995,51.68,47.27,48.95,50.99,50.62,50.08,53.66,51.68,49.85,50.1,69.28,71.52,70.64,69.53,69.73,70.48,68.61,69.63,70.77,70.36,75.2,69.8,55.12,55.01,60.47,54.83,54.99,55.57,55.95,54.9,54.9,55.06,6.924,13.848,789.5070000000001,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:23:00,2768.646,1,2.7702,2.7702,0,70.59333,10,75.91,90,71.96,1797.8598,3201,59.055,1842.0234,51.97,47.31,49.06,51.07,50.82,50.21,53.9,52.03,50.08,50.71,69.31,71.49,70.72,69.52,69.7,70.48,68.53,69.64,70.8,70.4,75.2,69.8,56.24,55.99,61.22,56.02,55.94,57.31,57.9,57.18,57.22,56.96,6.231599999999999,13.848,808.8984,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-14 21:24:00,2736.7889999999998,1,2.7702,2.7702,0,70.59333,10,75.83,90,72.005,1800.63,3210,61.25,1842.0234,53.29,47.85,49.73,51.76,51.6,52.09,55.95,53.29,51.06,52.33,69.28,71.48,70.74,69.52,69.74,70.46,68.51,69.63,70.78,70.36,75.2,69.8,58.59,58.31,63.24,58.51,58,59.72,60.39,59.64,59.71,59.21,6.231599999999999,13.848,778.4262,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:25:00,4028.2818,1,980.6508000000001,2.7702,0,70.59333,10,76.03,90,72.095,1797.8598,3200,61.815,3143.9046,54.47,48.99,50.64,53.34,52.66,56.08,58.57,55.4,52.6,53.35,69.33,71.47,70.79,69.47,69.76,70.43,68.61,69.79,70.94,70.37,75.2,69.8,59.87,59.6,64.59,59.85,59.38,60.94,61.2,60.7,60.83,60.44,6.231599999999999,14.5404,767.3454,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:26:00,8462.295,1,4440.6305999999995,2.7702,0,70.59333,10,75.93,90,72.175,1806.1704,3199,59.315,7603.542,55.78,49.77,51.86,55.49,53.77,56.26,61.26,56.8,53.65,54.71,69.47,71.5,70.91,69.54,69.82,70.32,68.72,69.88,70.98,70.43,75.2,69.8,59.5,59.27,64.98,59.42,59.15,59.69,59.47,58.97,59.35,59.25,6.231599999999999,13.848,736.8732,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:27:00,8446.357199999999,1,4559.749199999999,2.7702,0,70.59333,10,75.95,90,72.255,1806.1704,3194,57.615,7700.49,56.12,50.77,52.79,56.72,55.53,55.39,61.6,56.58,54.66,55.07,69.52,71.5,71.02,69.61,69.96,70.36,68.77,70.03,71.08,70.51,75.2,69.8,57.9,57.83,63.61,57.72,57.52,58.68,58.68,57.98,57.89,57.98,6.231599999999999,13.848,628.8353999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:28:00,8390.9502,1,4556.979,2.7702,0,70.59333,10,75.75,90,72.27,1806.1704,3193,56.615,7714.338000000001,55.55,51.06,53.38,56.79,55.36,55.11,59.93,55.87,54.8,55.21,69.55,71.58,71.07,69.63,69.96,70.3,68.84,70.08,71.13,70.54,75.2,69.8,57.67,57.58,62.33,57.43,57.46,58.19,57.82,57.39,57.37,57.65,6.231599999999999,13.848,554.04,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:29:00,8246.2104,1,4540.3578,2.7702,0,70.59333,10,75.52,90,72.29,1806.1704,3196,56.135,7700.49,55.11,50.94,53.07,56.3,55.16,54.79,58.66,55.46,54.42,54.82,69.62,71.59,71.09,69.67,69.98,70.45,68.86,70.13,71.24,70.65,75.2,69.8,57.34,57.26,61.18,57.06,57.19,57.8,57.21,56.93,56.92,57.25,6.231599999999999,13.848,432.1512,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 21:30:00,8201.8842,1,4601.3022,2.7702,0,70.59333,10,75.87,90,72.29,1808.9406000000001,3199,55.92,7742.039999999999,54.78,50.8,52.75,55.75,54.94,54.26,57.86,55.12,54.02,54.42,69.64,71.63,71.13,69.62,70.02,70.53,68.83,70.16,71.26,70.75,75.2,69.8,57.08,57.01,60.2,56.8,57,57.49,56.81,56.67,56.66,57,6.231599999999999,13.848,337.9644,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:31:00,8164.4862,1,4576.3698,2.7702,0,70.59333,10,75.75,90,72.24,1808.9406000000001,3201,55.745,7742.039999999999,54.56,50.69,52.49,55.4,54.57,53.91,57.42,54.87,53.6,53.99,69.6,71.64,71.06,69.65,70.02,70.64,68.78,70.14,71.24,70.77,75.2,69.8,56.87,56.8,59.38,56.55,56.79,57.25,56.54,56.44,56.41,56.78,6.924,13.848,304.72200000000004,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:32:00,8116.008,1,4529.277,2.7702,0,70.59333,10,75.46,90,72.24,1808.9406000000001,3200,55.55,7686.636,54.37,50.67,52.41,55.03,54.33,53.52,57.12,54.6,53.24,53.58,69.62,71.65,70.97,69.67,70.01,70.7,68.73,70.17,71.27,70.84,75.2,69.8,56.69,56.65,58.89,56.31,56.66,57,56.31,56.2,56.2,56.58,6.231599999999999,13.848,307.49219999999997,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:33:00,8212.962,1,4570.83,2.7702,0,70.59333,10,75.38,90,72.21,1811.7108,3197,55.5,7728.186,54.2,50.57,52.22,54.64,54.03,53.16,56.66,54.45,52.91,53.19,69.63,71.64,70.85,69.64,69.94,70.71,68.72,70.06,71.2,70.85,75.2,69.8,56.52,56.47,58.7,56.18,56.48,56.89,56.15,56.05,56.05,56.45,6.231599999999999,13.848,371.2068,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 21:34:00,8302.303800000002,1,4559.749199999999,2.7702,0,70.59333,10,75.25,90,72.2,1811.7108,3199,55.43,7714.338000000001,54.03,50.45,52.15,54.45,53.81,52.93,56.54,54.33,52.64,52.88,69.58,71.61,70.81,69.54,69.96,70.68,68.61,70.1,71.22,70.86,75.2,69.8,56.4,56.39,58.84,56.06,56.39,56.77,56.05,56.01,55.97,56.34,6.231599999999999,13.848,465.3936,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:35:00,8341.0866,1,4520.9664,2.7702,0,70.59333,10,74.97,90,72.175,1811.7108,3195,55.41,7686.636,53.89,50.33,52.04,54.3,53.73,52.5,56.38,54.24,52.48,52.67,69.67,71.67,70.78,69.56,69.99,70.7,68.68,70.11,71.19,70.84,75.2,69.8,56.24,56.2,59.19,55.95,56.3,56.62,55.94,55.92,55.87,56.25,6.231599999999999,14.5404,534.6486,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:36:00,8468.5188,1,4545.8982000000005,2.7702,0,70.59333,10,74.83,90,72.22,1811.7108,3200,55.34,7700.49,53.46,50.1,51.8,54.01,53.42,51.92,56.09,53.95,52.28,52.57,69.8,71.64,70.8,69.53,70.01,70.98,68.73,70.07,71.2,70.83,75.2,69.8,56.22,56.17,59.64,55.88,56.14,56.58,55.9,55.84,55.78,56.1,6.231599999999999,13.848,648.2268,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:37:00,8559.237000000001,1,4570.83,2.7702,0,70.59333,10,75.04,90,72.235,1811.7108,3200,55.31,7728.186,52.54,49.85,51.42,53.86,53.09,51.35,55.52,53.7,52.03,52.27,70.21,71.73,70.86,69.56,70.07,71.27,68.89,70.11,71.22,70.83,75.2,69.8,56.12,56.08,60.14,55.86,56.13,56.52,55.81,55.74,55.75,56.04,6.231599999999999,13.848,711.9414,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:38:00,8593.1748,1,4581.9108,2.7702,0,70.59333,10,75.01,90,72.255,1811.7108,3191,55.27,7742.039999999999,51.72,49.6,51.07,53.68,52.77,50.47,54.97,53.49,51.86,52.05,70.58,71.77,71.03,69.64,70.19,71.6,69.07,70.16,71.24,70.89,75.2,69.8,56.09,56.03,60.5,55.78,56.05,56.43,55.77,55.73,55.69,55.99,6.231599999999999,13.848,734.103,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:39:00,8553.6996,1,4587.4512,2.7702,0,70.59333,10,74.95,90,72.29,1808.9406000000001,3189,55.23,7742.039999999999,50.99,49.31,50.73,53.38,52.39,49.86,54.53,53.25,51.7,51.91,70.87,71.87,71.09,69.69,70.26,71.91,69.22,70.27,71.27,70.92,75.2,69.8,56.02,55.95,60.58,55.75,56.03,56.37,55.74,55.71,55.67,55.95,6.231599999999999,13.848,692.5500000000001,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:40:00,8411.03694,1,4545.8982000000005,5.5404,0,70.59333,10,74.95,90,72.28,1808.9406000000001,3192,55.21,7700.49,50.42,49.09,50.42,53.11,52.1,49.81,54.12,52.97,51.47,51.76,71.13,71.93,71.17,69.75,70.31,71.87,69.41,70.36,71.32,70.95,75.2,69.8,55.93,55.95,60.31,55.67,55.97,56.34,55.71,55.68,55.63,55.93,6.231599999999999,14.5404,590.05254,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:41:00,8346.62394,1,4562.5194,2.7702,0,70.59333,10,75.04,90,72.285,1808.9406000000001,3190,55.195,7728.186,49.93,48.86,50.17,52.86,51.88,49.76,53.71,52.71,51.26,51.58,71.4,71.97,71.26,69.77,70.37,71.86,69.59,70.43,71.37,70.95,75.2,69.8,55.91,55.83,59.81,55.67,55.93,56.27,55.68,55.6,55.55,55.89,6.924,13.848,498.63594,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:42:00,8240.667,1,4532.0472,2.7702,0,70.59333,10,74.92,90,72.265,1808.9406000000001,3187,55.18,7686.636,49.49,48.73,49.98,52.8,51.76,49.42,53.41,52.52,51.16,51.45,71.64,72.06,71.35,69.77,70.39,71.97,69.73,70.48,71.28,70.96,75.2,69.8,55.92,55.83,59.31,55.6,55.89,56.29,55.67,55.56,55.57,55.85,6.231599999999999,13.848,437.6916,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-14 21:43:00,5000.502600000001,1,2072.1096,2.7702,0,70.59333,10,74.64,90,72.315,1803.4002,3197,55.995,4515.0342,49.12,48.55,49.8,52.72,51.66,49.3,53.14,52.35,51.0,51.35,71.77,72.09,71.34,69.74,70.42,72.11,69.83,70.48,71.28,71.01,75.2,69.8,55.93,55.86,58.91,55.67,55.87,56.44,55.91,55.83,55.83,56.09,6.231599999999999,13.848,365.66639999999995,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:44:00,2249.9274,1,5.5404,2.7702,0,70.59333,10,74.49,90,72.33,1797.8598,3209,60.77,1828.1736,48.98,48.46,49.87,53.0,51.68,49.94,53.35,52.99,51.08,51.29,71.91,72.12,71.4,69.74,70.51,72.1,69.91,70.56,71.37,70.95,75.2,69.8,57.77,57.5,59.77,57.63,57.36,58.88,59.17,58.8,58.88,58.46,6.231599999999999,13.848,301.95180000000005,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:45:00,2204.9106,1,2.7702,2.7702,0,70.59333,10,74.48,90,72.38,1797.8598,3217,61.915,1842.0234,49.79,48.93,50.67,53.42,52.89,52.33,54.79,54.37,52.33,51.81,72.05,72.13,71.46,69.77,70.5,72.02,70.09,70.71,71.39,71.04,75.2,69.8,59.64,59.4,61.18,59.59,59.17,60.7,61.07,60.54,60.66,60.18,6.231599999999999,13.848,243.7776,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:46:00,5282.3328,1,2365.7508000000003,2.7702,0,70.59333,10,74.35,90,72.475,1806.1704,3210,61.695,4958.2284,51.14,49.63,52.01,54.2,53.87,54.72,58.42,55.35,53.82,52.85,72.02,72.19,71.47,69.86,70.54,71.77,70.18,70.82,71.49,71.15,75.2,69.8,60.65,60.44,62.01,60.68,60.22,61.47,61.42,61.09,61.28,60.96,6.231599999999999,13.848,204.9948,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:47:00,7886.090400000001,1,4462.7922,2.7702,0,70.59333,10,74.55,90,72.505,1806.1704,3201,59.1,7617.39,52.99,51.17,53.63,56.27,55.13,54.71,60.51,56.44,55.24,54.31,71.93,72.16,71.41,69.96,70.6,71.48,70.22,70.87,71.58,71.25,75.2,69.8,59.17,59.13,61.31,59.09,58.91,59.59,59.21,58.9,59.09,59.15,6.231599999999999,13.848,152.36100000000002,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:48:00,7818.2142,1,4520.9664,2.7702,0,70.59333,10,74.46,90,72.53,1800.63,3198,57.62,7672.7880000000005,53.3,51.74,54.62,57.88,55.47,54.56,59.24,56.35,55.65,55.62,71.76,72.11,71.43,69.98,70.6,71.4,70.22,71.0,71.64,71.31,75.2,69.8,58.45,58.33,59.76,58.24,58.24,59.09,58.64,58.34,58.23,58.44,6.231599999999999,14.5404,24.9318,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-14 21:49:00,10354.803,1,4590.2214,2476.5588,0,70.59333,10,74.51,90,72.51,1806.1704,3198,56.5,10221.15,53.25,51.76,54.62,57.51,55.93,54.85,58.2,55.92,55.27,55.51,71.5,72.06,71.3,69.98,70.58,71.28,70.02,70.95,71.66,71.34,75.2,69.8,58.09,58.08,58.52,57.8,58,58.53,57.78,57.61,57.55,57.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-14 21:50:00,13414.9206,1,5072.2362,5099.9382,0,70.59333,10,74.41,90,72.435,1803.4002,3186,53.78,13281.960000000001,52.87,51.76,54.28,56.69,55.54,54.31,56.9,54.99,54.37,54.82,71.3,72.02,71.11,69.96,70.56,71.36,69.88,70.85,71.68,71.33,75.2,69.8,57.11,57.1,57.15,56.71,57.18,57.19,56.09,56.09,55.92,56.7,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:51:00,13675.996799999999,1,5158.1124,5169.1926,0,70.59333,10,74.4,90,72.33,1803.4002,3186,51.945,13434.306,51.98,51.27,53.51,55.38,53.96,53.46,55.4,53.69,53.05,53.38,71.13,71.96,70.93,69.86,70.51,71.29,69.68,70.79,71.62,71.36,75.2,69.8,55.9,55.95,55.95,55.4,56.16,55.75,54.31,54.54,54.33,55.33,6.924,13.848,121.8888,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:52:00,10908.1266,1,5063.9256,2371.2912,0,70.59333,10,74.67,90,72.23,1803.4002,3179,51.46,10553.550000000001,51.37,50.52,52.16,53.96,53.16,52.25,53.73,52.77,51.8,51.78,70.89,71.88,70.82,69.8,70.37,71.18,69.47,70.61,71.51,71.29,75.2,69.8,54.81,54.87,55.27,54.22,55.17,54.69,53.21,53.58,53.4,54.36,6.231599999999999,13.848,241.00740000000002,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:53:00,8147.178599999999,1,4476.6432,2.7702,0,70.59333,10,74.33,90,72.14,1808.9406000000001,3192,53.625,7631.237999999999,51.34,49.84,51.63,52.68,52.2,51.36,52.96,52.72,50.94,51.0,70.65,71.87,70.65,69.72,70.32,71.03,69.18,70.35,71.33,71.17,75.2,69.8,54.76,54.74,55.98,54.3,54.98,54.96,53.84,54.12,54.12,54.67,6.231599999999999,13.848,393.3684,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:54:00,8271.1512,1,4432.32,2.7702,0,70.29314,10,73.99,90,72.07,1811.7108,3193,54.265,7603.542,51.95,49.71,51.45,52.71,52.29,51.43,53.84,53.18,51.28,51.34,70.5,71.77,70.5,69.62,70.23,70.98,68.99,70.18,71.21,71.07,75.2,69.8,54.95,54.95,57.2,54.52,55.09,55.27,54.39,54.54,54.49,54.9,6.231599999999999,13.848,551.2698,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:55:00,8449.8258,1,4473.873,2.7702,0,70.29314,10,73.74,90,72.005,1814.481,3193,54.45,7645.092,52.24,49.83,51.63,52.99,52.36,51.56,54.53,53.45,51.47,51.59,70.31,71.66,70.38,69.55,70.14,70.84,68.83,70.04,71.07,70.96,75.2,69.8,55.06,55.02,58.29,54.73,55.17,55.39,54.66,54.72,54.67,55.01,6.231599999999999,14.5404,684.2394,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-14 21:56:00,8509.382399999999,1,4462.7922,2.7702,0,70.29314,10,73.61,90,71.965,1814.481,3200,54.615,7631.237999999999,52.39,49.79,51.69,53.19,52.35,51.63,54.96,53.54,51.53,51.66,70.18,71.65,70.33,69.51,70.03,70.79,68.74,69.98,71.09,70.89,75.2,69.8,55.11,55.1,59.18,54.84,55.23,55.49,54.89,54.9,54.84,55.12,6.231599999999999,13.848,761.805,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:57:00,8640.277199999999,1,4476.6432,2.7702,0,70.29314,10,73.64,90,71.95,1820.0214,3203,54.705,7645.092,52.49,49.8,51.72,53.25,52.42,51.68,55.15,53.66,51.53,51.72,70.06,71.55,70.35,69.43,69.99,70.77,68.62,69.87,71.02,70.8,75.2,69.8,55.21,55.19,60,54.92,55.27,55.64,55.05,54.99,54.94,55.18,6.231599999999999,13.848,872.6129999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-14 21:58:00,8675.5944,1,4468.332600000001,2.7702,0,70.29314,10,73.55,90,71.885,1817.2512000000002,3209,54.765,7631.237999999999,52.63,49.72,51.6,53.34,52.56,51.67,55.31,53.8,51.55,51.74,70.01,71.54,70.35,69.39,69.89,70.7,68.56,69.81,70.92,70.66,75.2,69.8,55.29,55.23,60.72,55.03,55.23,55.73,55.13,55.05,55.04,55.22,6.231599999999999,13.848,925.2468,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-14 21:59:00,8769.7782,1,4498.8048,2.7702,0,70.29314,10,73.49,90,71.83,1814.481,3202,54.795,7672.7880000000005,52.68,49.63,51.4,53.37,52.54,51.64,55.44,53.79,51.57,51.81,69.91,71.52,70.4,69.25,69.86,70.69,68.46,69.71,70.93,70.67,75.2,69.8,55.31,55.27,61.22,55.04,55.3,55.74,55.19,55.08,55.09,55.29,6.231599999999999,13.848,977.8806000000001,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-14 22:00:00,5049.6936,0,2343.5892000000003,2.7702,0,70.29314,10,73.61,90,71.835,1218.8880000000001,2280,54.92,4279.5882,52.7,49.59,51.17,53.38,52.48,51.67,55.41,53.74,51.58,51.81,69.8,71.48,70.49,69.24,69.85,70.63,68.43,69.7,70.87,70.56,85.0,60.0,55.37,55.32,61.41,55.09,55.33,55.81,55.23,55.13,55.06,55.33,7.6164,14.5404,645.4566,16.621199999999998,22.1616,15.9252,9.001199999999999,16.621199999999998,11.0808,11.0808
2021-06-14 22:01:00,489.59279999999995,0,2.7702,2.7702,0,69.99532,0,73.53,100,71.795,290.87100000000004,0,55.735,332.39520000000005,52.71,49.56,51.01,53.41,52.45,51.63,55.38,53.52,51.5,51.86,69.86,71.47,70.59,69.25,69.92,70.68,68.46,69.81,70.86,70.55,85.0,60.0,55.64,55.57,60.93,55.28,55.57,56.08,55.56,55.32,55.4,55.63,9.001199999999999,16.6176,16.621199999999998,16.621199999999998,24.9318,15.9252,10.386000000000001,19.391399999999997,11.0808,16.621199999999998
2021-06-14 22:02:00,195.2844,0,2.7702,2.7702,0,69.99532,0,73.77,100,71.9,27.701999999999998,0,56.6,96.9486,52.41,49.27,50.74,53.23,52.15,51.37,54.91,53.14,51.35,51.68,69.93,71.63,70.69,69.35,70.02,70.76,68.69,70.06,71.02,70.67,85.0,60.0,55.95,55.79,60.97,55.6,55.86,56.44,55.83,55.59,55.76,56.01,4.1544,11.0784,13.850999999999999,13.850999999999999,16.621199999999998,10.386000000000001,3.462,11.0808,5.5404,8.310599999999999
2021-06-14 22:03:00,195.97740000000002,0,5.5404,2.7702,0,69.99532,0,73.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,52.02,48.83,50.46,52.85,51.83,51.0,54.33,52.61,50.98,51.32,70.17,71.87,70.82,69.53,70.18,70.86,68.92,70.25,71.18,70.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:04:00,173.1246,0,2.7702,2.7702,0,69.99532,0,73.99,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,51.62,48.38,50.17,52.44,51.5,50.62,53.82,52.11,50.55,50.92,70.37,72.08,71.01,69.71,70.37,71.1,69.24,70.59,71.45,71.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:05:00,192.5148,0,2.7702,2.7702,0,69.99532,0,73.78,100,NAN,19.391399999999997,NAN,NAN,96.9486,51.25,47.95,49.9,52.05,51.14,50.26,53.3,51.6,50.1,50.48,70.57,72.34,71.17,69.98,70.52,71.28,69.5,70.81,71.74,71.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 22:06:00,172.43220000000002,0,5.5404,2.7702,0,69.99532,0,73.81,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.83,47.55,49.61,51.67,50.81,49.97,52.89,51.12,49.65,50.06,70.74,72.57,71.29,70.18,70.76,71.5,69.73,71.12,72.01,71.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 22:07:00,186.9744,0,2.7702,2.7702,0,69.99532,0,73.92,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.5,47.28,49.38,51.29,50.5,49.65,52.53,50.7,49.23,49.68,70.93,72.76,71.38,70.37,70.91,71.63,69.98,71.36,72.22,71.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:08:00,195.97740000000002,0,2.7702,2.7702,0,69.99532,0,74.04,100,NAN,19.391399999999997,NAN,NAN,96.9486,50.19,47.01,49.17,50.95,50.26,49.41,52.23,50.31,48.92,49.28,71.11,72.93,71.61,70.55,71.07,71.83,70.17,71.56,72.49,71.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:09:00,173.1246,0,5.5404,2.7702,0,69.99532,0,73.87,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.96,46.77,48.95,50.65,49.99,49.21,52.0,50.0,48.53,48.96,71.23,73.04,71.65,70.7,71.21,71.94,70.35,71.78,72.73,72.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:10:00,195.285,0,2.7702,2.7702,0,69.99532,0,73.78,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.74,46.58,48.79,50.44,49.8,49.02,51.76,49.66,48.17,48.63,71.4,73.26,71.8,70.86,71.38,72.08,70.5,71.95,72.87,72.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:11:00,176.5872,0,2.7702,2.7702,0,69.99532,0,73.64,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.61,46.45,48.69,50.24,49.57,48.92,51.55,49.38,47.93,48.41,71.48,73.32,71.9,71.0,71.5,72.2,70.66,72.13,73.14,72.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:12:00,182.8194,0,5.5404,2.7702,0,69.69678,0,73.74,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.45,46.27,48.52,49.98,49.39,48.78,51.37,49.09,47.68,48.13,71.55,73.45,71.94,71.16,71.58,72.26,70.78,72.31,73.33,72.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,5.5404
2021-06-14 22:13:00,193.2072,0,2.7702,2.7702,0,69.69678,0,73.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.3,46.14,48.42,49.79,49.22,48.71,51.26,48.88,47.45,47.92,71.63,73.48,72.06,71.28,71.73,72.33,70.91,72.51,73.45,72.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:14:00,178.665,0,2.7702,2.7702,0,69.69678,0,73.99,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.19,46.05,48.31,49.62,49.1,48.64,51.09,48.63,47.32,47.71,71.78,73.58,72.17,71.4,71.86,72.44,71.01,72.62,73.63,73.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:15:00,189.7446,0,2.7702,2.7702,0,69.69678,0,74.06,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.11,45.94,48.21,49.46,48.95,48.59,50.91,48.41,47.06,47.48,71.86,73.66,72.23,71.49,71.91,72.5,71.12,72.72,73.75,73.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:16:00,190.437,0,5.5404,2.7702,0,69.69678,0,74.03,100,NAN,16.621199999999998,NAN,NAN,96.9486,49.0,45.88,48.14,49.29,48.82,48.58,50.84,48.24,46.87,47.3,71.92,73.77,72.32,71.6,72.03,72.55,71.24,72.92,73.85,73.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:17:00,175.2024,0,2.7702,2.7702,0,69.69678,0,73.8,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.92,45.76,48.04,49.16,48.67,48.56,50.72,48.05,46.73,47.12,72.04,73.78,72.36,71.71,72.09,72.62,71.36,73.02,74.06,73.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 22:18:00,189.7446,0,2.7702,2.7702,0,69.69678,0,73.68,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.85,45.69,47.97,49.01,48.51,48.53,50.6,47.84,46.6,46.98,72.05,73.87,72.43,71.8,72.18,72.65,71.43,73.12,74.12,73.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:19:00,179.3574,0,5.5404,2.7702,0,69.69678,0,73.49,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.82,45.67,47.93,48.86,48.42,48.46,50.51,47.73,46.4,46.82,72.18,73.95,72.51,71.85,72.33,72.72,71.51,73.27,74.24,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:20:00,189.0522,0,2.7702,2.7702,0,69.39967,0,73.38,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.74,45.61,47.83,48.75,48.3,48.42,50.44,47.55,46.28,46.69,72.24,73.98,72.54,71.98,72.39,72.73,71.61,73.4,74.38,73.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 22:21:00,189.7446,0,2.7702,2.7702,0,69.39967,0,73.41,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.64,45.56,47.79,48.68,48.2,48.48,50.38,47.41,46.13,46.58,72.24,74.0,72.63,72.03,72.45,72.79,71.71,73.45,74.43,73.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:22:00,175.8948,0,5.5404,2.7702,0,69.39967,0,73.43,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.61,45.49,47.72,48.54,48.1,48.45,50.3,47.3,46.04,46.44,72.33,74.06,72.7,72.16,72.51,72.88,71.8,73.62,74.54,74.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 22:23:00,195.285,0,2.7702,2.7702,0,69.39967,0,73.32,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.56,45.45,47.64,48.45,48.0,48.39,50.23,47.16,45.9,46.32,72.4,74.11,72.68,72.22,72.54,72.91,71.85,73.71,74.68,74.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:24:00,186.9744,0,2.7702,2.7702,0,69.39967,0,73.28,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.51,45.39,47.61,48.34,47.95,48.4,50.15,47.05,45.74,46.19,72.43,74.15,72.72,72.27,72.64,73.0,71.95,73.79,74.77,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:25:00,176.5872,0,5.5404,2.7702,0,69.39967,0,73.34,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.45,45.38,47.59,48.24,47.87,48.44,50.04,46.94,45.67,46.09,72.47,74.16,72.86,72.33,72.71,73.03,71.99,73.87,74.82,74.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
