Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-14 22:26:00,191.8224,0,2.7702,2.7702,0,69.10245,0,73.4,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.43,45.35,47.55,48.14,47.82,48.39,49.98,46.83,45.62,46.01,72.53,74.23,72.8,72.43,72.76,73.1,72.08,73.95,74.91,74.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:27:00,184.2042,0,2.7702,2.7702,0,69.10245,0,73.49,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.43,45.33,47.52,48.1,47.74,48.35,49.9,46.72,45.52,45.92,72.62,74.27,72.9,72.47,72.84,73.12,72.18,74.07,75.01,74.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 22:28:00,182.1276,0,5.5404,2.7702,0,69.10245,0,73.47,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.38,45.29,47.46,47.98,47.68,48.39,49.83,46.63,45.44,45.84,72.63,74.35,72.93,72.55,72.92,73.13,72.2,74.15,75.06,74.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:29:00,189.7446,0,2.7702,5.5404,0,69.10245,0,73.53,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.36,45.25,47.44,47.92,47.58,48.31,49.82,46.54,45.39,45.74,72.67,74.32,73.01,72.6,72.95,73.15,72.28,74.24,75.18,74.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:30:00,186.28199999999998,0,2.7702,2.7702,0,69.10245,0,73.29,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.37,45.17,47.42,47.88,47.52,48.37,49.77,46.43,45.29,45.68,72.72,74.37,73.04,72.67,73.02,73.23,72.34,74.26,75.22,74.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:31:00,179.3574,0,5.5404,2.7702,0,69.10245,0,73.12,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.32,45.19,47.44,47.83,47.47,48.39,49.72,46.35,45.25,45.61,72.78,74.43,73.1,72.74,73.08,73.26,72.39,74.3,75.25,74.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:32:00,192.5148,0,2.7702,2.7702,0,69.10245,0,72.97,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.31,45.19,47.37,47.75,47.42,48.4,49.65,46.29,45.22,45.52,72.82,74.47,73.09,72.77,73.12,73.31,72.51,74.41,75.33,74.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:33:00,186.9744,0,2.7702,2.7702,0,69.10245,0,72.88,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.41,45.12,47.38,47.7,47.33,48.3,49.56,46.22,45.2,45.45,72.83,74.43,73.14,72.81,73.12,73.36,72.55,74.41,75.44,74.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:34:00,175.8948,0,5.5404,2.7702,0,69.10245,0,72.57,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.66,45.1,47.31,47.7,47.31,48.44,50.38,46.18,45.12,45.36,72.84,74.47,73.19,72.87,73.21,73.41,72.57,74.53,75.46,74.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-14 22:35:00,186.28199999999998,0,2.7702,2.7702,0,69.10245,0,72.38,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.73,45.11,47.3,47.85,47.27,48.36,50.85,46.12,45.06,45.28,72.93,74.5,73.22,72.91,73.24,73.42,72.56,74.59,75.53,75.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:36:00,192.5148,0,2.7702,2.7702,0,69.10245,0,72.29,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.91,45.09,47.53,47.82,47.24,48.34,50.87,46.06,45.09,45.25,72.9,74.55,73.22,72.96,73.28,73.44,72.58,74.63,75.58,75.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:37:00,178.665,0,2.7702,2.7702,0,69.10245,0,72.23,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.79,45.07,47.62,47.79,47.18,48.35,50.88,46.18,45.15,45.25,72.92,74.55,73.23,72.99,73.34,73.48,72.64,74.69,75.62,75.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:38:00,186.28199999999998,0,5.5404,2.7702,0,69.10245,0,72.17,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.87,45.04,47.93,47.79,47.18,48.36,50.71,46.2,45.22,45.23,73.0,74.5,73.3,73.03,73.38,73.54,72.64,74.71,75.65,75.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 22:39:00,195.285,0,2.7702,2.7702,0,69.10245,0,72.12,100,NAN,19.391399999999997,NAN,NAN,96.9486,49.0,45.01,47.97,47.83,47.27,48.47,50.58,46.12,45.22,45.24,73.02,74.62,73.3,73.09,73.42,73.56,72.73,74.79,75.71,75.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:40:00,176.5872,0,2.7702,2.7702,0,69.10245,0,72.07,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.99,45.03,47.96,47.83,47.34,48.59,50.45,46.04,45.16,45.23,73.05,74.66,73.32,73.1,73.46,73.58,72.71,74.86,75.77,75.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:41:00,184.2042,0,5.5404,2.7702,0,69.10245,0,71.98,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.98,45.02,47.96,47.81,47.32,48.29,50.3,45.98,45.14,45.19,73.08,74.69,73.3,73.15,73.48,73.59,72.86,74.86,75.8,75.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 22:42:00,177.9726,0,2.7702,2.7702,0,69.10245,0,71.77,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.93,44.97,47.96,47.76,47.29,48.42,50.17,45.93,45.07,45.18,73.09,74.7,73.35,73.18,73.52,73.61,72.89,74.84,75.81,75.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:43:00,193.2072,0,2.7702,2.7702,0,69.10245,0,71.75,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.93,44.99,47.77,47.71,47.27,48.41,50.1,45.92,45.01,45.11,73.18,74.7,73.38,73.23,73.54,73.68,72.97,74.94,75.9,75.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:44:00,186.28199999999998,0,5.5404,2.7702,0,69.10245,0,71.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.9,44.95,47.82,47.43,47.2,48.09,49.94,45.9,45.02,44.95,73.15,74.74,73.44,73.33,73.58,73.82,73.0,74.99,75.94,75.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:45:00,192.5148,0,2.7702,2.7702,0,69.10245,0,71.8,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.87,44.88,47.86,46.89,47.16,47.76,49.77,45.82,44.95,44.88,73.32,74.78,73.49,73.74,73.66,74.16,73.2,75.05,75.99,75.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:46:00,177.9726,0,2.7702,2.7702,0,69.10245,0,71.68,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.79,44.89,47.82,46.27,47.11,47.4,49.42,45.72,44.86,44.85,73.39,74.86,73.63,74.11,73.7,74.3,73.43,75.14,76.09,75.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:47:00,184.8966,0,5.5404,2.7702,0,69.10245,0,71.69,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.52,44.8,47.64,45.91,47.03,47.17,49.03,45.6,44.65,44.75,73.52,74.96,73.72,74.28,73.81,74.65,73.72,75.25,76.31,75.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-14 22:48:00,175.8948,0,2.7702,2.7702,0,69.10245,0,71.71,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.27,44.68,47.48,45.67,46.92,46.77,48.59,45.46,44.5,44.54,73.8,75.04,73.81,74.49,73.92,74.82,73.95,75.35,76.43,75.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:49:00,186.28199999999998,0,2.7702,2.7702,0,69.10245,0,71.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.99,44.55,47.33,45.41,46.78,46.5,48.19,45.31,44.36,44.44,73.96,75.16,74.0,74.64,73.98,75.04,74.26,75.44,76.55,76.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:50:00,191.8224,0,5.5404,2.7702,0,69.10245,0,72.02,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.74,44.44,47.2,45.12,46.66,46.34,47.77,45.15,44.19,44.31,74.12,75.29,74.13,74.88,74.1,75.18,74.57,75.59,76.64,76.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 22:51:00,192.5148,0,2.7702,2.7702,0,69.10245,0,72.08,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.52,44.34,47.1,44.98,46.52,46.2,47.37,45.0,44.09,44.16,74.26,75.38,74.22,74.95,74.18,75.42,74.87,75.7,76.81,76.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:52:00,173.1246,0,2.7702,2.7702,0,69.10245,0,71.98,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.26,44.24,46.99,44.83,46.42,45.87,47.09,44.85,43.96,44.01,74.45,75.43,74.28,75.05,74.3,75.67,75.15,75.83,76.98,76.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:53:00,195.97740000000002,0,2.7702,2.7702,0,69.10245,0,71.86,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.09,44.11,46.92,44.68,46.32,45.63,46.67,44.71,43.79,43.9,74.67,75.52,74.39,75.22,74.38,75.79,75.36,75.9,77.05,76.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:54:00,171.7398,0,5.5404,2.7702,0,69.10245,0,71.78,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,46.88,44.06,46.83,44.56,46.18,45.6,46.47,44.6,43.64,43.78,74.79,75.63,74.45,75.31,74.46,75.88,75.55,76.04,77.2,76.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 22:55:00,183.51180000000002,0,2.7702,2.7702,0,69.10245,0,71.78,100,NAN,19.391399999999997,NAN,NAN,96.9486,46.72,44.01,46.72,44.58,46.12,45.81,46.4,44.51,43.57,43.73,74.89,75.69,74.5,75.33,74.49,75.88,75.7,76.06,77.34,76.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:56:00,195.97740000000002,0,2.7702,2.7702,0,69.10245,0,71.9,100,NAN,19.391399999999997,NAN,NAN,96.9486,46.64,43.96,46.71,44.69,46.05,46.25,46.44,44.42,43.53,43.63,74.99,75.75,74.6,75.27,74.61,75.69,75.64,76.16,77.3,76.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 22:57:00,173.1246,0,5.5404,2.7702,0,68.80348,0,71.93,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,46.63,44.02,46.66,44.86,45.98,46.5,46.57,44.4,43.64,43.61,75.04,75.64,74.59,75.15,74.63,75.59,75.63,76.23,77.29,76.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 22:58:00,191.13000000000002,0,2.7702,2.7702,0,68.80348,0,71.83,100,NAN,19.391399999999997,NAN,NAN,96.9486,46.7,44.11,46.68,45.04,45.96,46.79,46.74,44.36,43.67,43.55,75.02,75.65,74.57,75.08,74.71,75.47,75.52,76.23,77.23,76.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 22:59:00,190.437,0,2.7702,2.7702,0,68.80348,0,71.8,100,NAN,19.391399999999997,NAN,NAN,96.9486,46.83,44.18,46.78,45.19,45.93,46.97,46.91,44.39,43.77,43.56,74.94,75.61,74.55,75.02,74.67,75.42,75.44,76.22,77.2,76.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:00:00,170.3544,0,5.5404,2.7702,0,68.80348,0,71.72,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,46.94,44.26,46.91,45.32,45.97,47.22,47.11,44.43,43.84,43.61,74.96,75.54,74.53,74.93,74.67,75.27,75.37,76.22,77.23,76.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 23:01:00,189.0522,0,2.7702,2.7702,0,68.80348,0,71.75,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.02,44.3,46.97,45.46,46.02,47.33,47.22,44.5,43.94,43.62,74.89,75.52,74.49,74.9,74.66,75.25,75.27,76.22,77.18,76.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:02:00,191.8224,0,2.7702,2.7702,0,68.80348,0,71.89,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.13,44.35,47.07,45.56,46.09,47.5,47.38,44.51,44.07,43.68,74.86,75.51,74.45,74.82,74.68,75.14,75.21,76.21,77.15,76.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:03:00,176.5872,0,5.5404,2.7702,0,68.80348,0,72.09,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.22,44.37,47.13,45.64,46.09,47.68,47.58,44.57,44.08,43.71,74.81,75.52,74.42,74.78,74.67,75.11,75.13,76.17,77.1,76.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:04:00,186.28199999999998,0,2.7702,2.7702,0,68.80348,0,71.9,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.36,44.41,47.19,45.76,46.1,47.76,47.65,44.63,44.17,43.79,74.81,75.53,74.43,74.71,74.68,75.06,75.08,76.19,77.17,76.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:05:00,189.0522,0,2.7702,2.7702,0,68.80348,0,71.71,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.47,44.47,47.26,45.83,46.14,47.93,47.75,44.66,44.18,43.89,74.74,75.49,74.44,74.69,74.62,75.01,75.01,76.15,77.11,76.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 23:06:00,165.50639999999999,0,2.7702,2.7702,0,68.80348,0,71.53,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.56,44.46,47.25,45.89,46.21,48.03,47.84,44.71,44.26,43.96,74.7,75.46,74.37,74.63,74.63,75.05,75.02,76.12,77.1,76.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 23:07:00,186.9744,0,5.5404,2.7702,0,68.80348,0,71.47,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.69,44.58,47.43,46.01,46.28,47.99,47.94,44.72,44.32,43.97,74.69,75.52,74.42,74.66,74.65,75.01,74.95,76.11,77.15,76.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:08:00,186.28199999999998,0,2.7702,2.7702,0,69.10242,0,71.41,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.74,44.51,47.38,46.02,46.36,48.17,48.0,44.75,44.31,44.03,74.69,75.47,74.37,74.59,74.61,74.96,74.88,76.15,77.12,76.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 23:09:00,169.662,0,2.7702,2.7702,0,69.10242,0,71.25,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.83,44.54,47.46,46.05,46.29,48.08,48.05,44.75,44.35,44.07,74.67,75.5,74.34,74.58,74.63,74.95,74.88,76.12,77.1,76.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:10:00,186.9744,0,5.5404,2.7702,0,69.10242,0,71.07,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.91,44.58,47.62,46.09,46.28,48.15,48.14,44.73,44.38,44.12,74.65,75.5,74.4,74.55,74.6,74.97,74.86,76.1,77.1,76.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:11:00,189.7446,0,2.7702,2.7702,0,69.10242,0,71.22,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.9,44.59,47.74,46.13,46.31,48.37,48.19,44.81,44.38,44.14,74.63,75.53,74.37,74.56,74.64,74.97,74.85,76.16,77.12,76.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:12:00,169.662,0,2.7702,2.7702,0,69.10242,0,71.37,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.97,44.56,47.76,46.14,46.37,48.33,48.17,44.81,44.4,44.18,74.62,75.49,74.36,74.52,74.62,74.97,74.83,76.13,77.12,76.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:13:00,182.1264,0,5.5404,2.7702,0,69.10242,0,71.4,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.05,44.63,47.86,46.18,46.42,48.41,48.18,44.82,44.45,44.2,74.57,75.54,74.35,74.53,74.62,74.97,74.84,76.17,77.11,76.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 23:14:00,172.43220000000002,0,2.7702,2.7702,0,69.10242,0,71.41,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.0,44.6,47.88,46.2,46.44,48.54,48.22,44.85,44.37,44.2,74.58,75.56,74.37,74.5,74.63,74.97,74.81,76.12,77.11,76.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:15:00,183.51180000000002,0,2.7702,2.7702,0,69.10242,0,71.34,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.03,44.61,47.9,46.22,46.49,48.32,48.26,44.87,44.35,44.23,74.56,75.58,74.36,74.56,74.63,75.02,74.83,76.15,77.13,76.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:16:00,186.9744,0,5.5404,2.7702,0,69.10242,0,71.5,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.05,44.67,47.96,46.24,46.45,48.56,48.21,44.86,44.4,44.23,74.53,75.56,74.36,74.52,74.65,75.03,74.76,76.15,77.15,76.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:17:00,189.7446,0,2.7702,2.7702,0,69.10242,0,71.44,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.1,44.63,47.98,46.21,46.48,48.49,48.26,44.84,44.44,44.25,74.54,75.59,74.4,74.48,74.63,75.01,74.84,76.1,77.14,76.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 23:18:00,166.8918,0,2.7702,2.7702,0,69.10242,0,71.4,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.12,44.63,47.99,46.21,46.52,48.52,48.26,44.86,44.43,44.25,74.5,75.57,74.33,74.52,74.65,75.01,74.8,76.16,77.13,76.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 23:19:00,184.2042,0,2.7702,2.7702,0,69.10242,0,71.26,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.11,44.68,48.03,46.21,46.58,48.68,48.28,44.89,44.43,44.31,74.5,75.63,74.39,74.54,74.62,75.04,74.81,76.19,77.18,76.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 23:20:00,169.662,0,5.5404,2.7702,0,69.10242,0,71.47,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.15,44.67,48.03,46.21,46.63,48.69,48.28,44.88,44.44,44.33,74.53,75.68,74.42,74.46,74.7,75.06,74.87,76.18,77.17,76.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:21:00,186.9744,0,2.7702,2.7702,0,69.10242,0,71.6,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.2,44.64,48.07,46.21,46.62,48.58,48.28,44.88,44.5,44.33,74.5,75.65,74.36,74.52,74.67,75.09,74.84,76.2,77.2,76.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:22:00,186.9744,0,2.7702,2.7702,0,69.10242,0,71.81,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.23,44.63,48.09,46.24,46.49,48.78,48.27,44.91,44.49,44.32,74.54,75.65,74.36,74.57,74.65,75.11,74.84,76.23,77.16,76.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:23:00,186.9744,0,5.5404,2.7702,0,69.10242,0,71.88,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.23,44.63,48.14,46.23,46.79,48.85,48.29,44.89,44.49,44.32,74.51,75.7,74.35,74.54,74.7,75.07,74.84,76.23,77.23,76.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:24:00,173.1246,0,2.7702,2.7702,0,69.10242,0,71.86,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.23,44.66,48.18,46.27,46.75,48.71,48.32,44.88,44.54,44.32,74.54,75.72,74.39,74.54,74.67,75.1,74.87,76.2,77.2,76.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 23:25:00,182.8194,0,2.7702,2.7702,0,69.10242,0,71.85,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.3,44.68,48.23,46.28,46.7,48.69,48.25,44.91,44.51,44.34,74.54,75.72,74.41,74.57,74.71,75.13,74.89,76.26,77.23,76.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:26:00,181.434,0,2.7702,2.7702,0,69.10242,0,71.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.31,44.67,48.24,46.27,46.68,48.63,48.28,44.89,44.53,44.4,74.55,75.74,74.34,74.55,74.72,75.17,74.9,76.22,77.22,76.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-14 23:27:00,175.2024,0,5.5404,2.7702,0,69.10242,0,71.57,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.35,44.68,48.3,46.26,46.58,48.78,48.27,44.91,44.55,44.4,74.54,75.71,74.36,74.56,74.72,75.12,74.91,76.26,77.2,76.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 23:28:00,184.8966,0,2.7702,2.7702,0,69.10242,0,71.29,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.37,44.69,48.3,46.27,46.8,48.8,48.22,44.95,44.57,44.38,74.6,75.78,74.36,74.58,74.73,75.16,74.92,76.26,77.29,76.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:29:00,189.7446,0,2.7702,2.7702,0,69.10242,0,71.19,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.38,44.68,48.36,46.27,46.72,48.73,48.21,44.88,44.53,44.4,74.6,75.76,74.38,74.58,74.71,75.15,74.9,76.25,77.22,76.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:30:00,185.58960000000002,0,5.5404,2.7702,0,69.39965,0,71.01,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.41,44.71,48.38,46.27,46.9,48.82,48.21,44.9,44.54,44.37,74.59,75.76,74.41,74.56,74.71,75.2,74.93,76.25,77.22,76.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:31:00,167.5842,0,2.7702,2.7702,0,69.39965,0,70.79,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.43,44.73,48.37,46.27,46.81,48.92,48.22,44.91,44.55,44.37,74.56,75.78,74.42,74.57,74.76,75.21,74.94,76.28,77.28,76.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:32:00,184.8966,0,2.7702,2.7702,0,69.39965,0,70.66,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.49,44.73,48.39,46.28,46.84,48.79,48.21,44.93,44.58,44.33,74.61,75.82,74.45,74.6,74.77,75.24,74.95,76.26,77.31,76.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 23:33:00,189.0522,0,2.7702,2.7702,0,69.39965,0,70.58,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.49,44.74,48.37,46.28,46.86,48.86,48.18,44.91,44.6,44.38,74.57,75.86,74.39,74.58,74.75,75.28,74.96,76.32,77.34,76.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:34:00,168.9696,0,5.5404,2.7702,0,69.39965,0,70.45,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.69,44.72,48.43,46.18,46.91,48.45,48.06,44.9,44.62,44.32,74.63,75.82,74.37,74.71,74.79,75.39,74.99,76.27,77.29,76.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:35:00,186.9744,0,2.7702,2.7702,0,69.39965,0,70.33,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.56,44.7,48.51,45.76,46.87,48.14,48.0,44.93,44.6,44.45,74.64,75.89,74.46,74.99,74.77,75.62,75.17,76.33,77.39,76.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:36:00,186.9744,0,2.7702,2.7702,0,69.39965,0,70.31,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.37,44.67,48.41,45.44,46.91,47.63,47.72,44.85,44.62,44.33,74.74,75.97,74.57,75.23,74.86,75.89,75.37,76.44,77.48,77.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:37:00,170.3544,0,5.5404,2.7702,0,69.39965,0,70.26,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.18,44.58,48.27,45.11,46.87,47.18,47.64,44.74,44.5,44.11,74.88,76.01,74.64,75.41,75.0,76.2,75.63,76.52,77.58,77.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:38:00,186.28199999999998,0,2.7702,2.7702,0,69.39965,0,70.18,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.06,44.55,48.19,45.15,46.72,46.93,47.62,44.63,44.46,43.99,75.07,76.15,74.75,75.52,75.05,76.39,75.82,76.64,77.62,77.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:39:00,183.51180000000002,0,2.7702,2.7702,0,69.39965,0,70.14,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.2,44.44,48.11,45.25,46.59,46.73,47.61,44.49,44.55,43.88,75.19,76.18,74.81,75.72,75.06,76.66,76.05,76.72,77.73,77.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-14 23:40:00,171.0468,0,2.7702,2.7702,0,69.39965,0,70.11,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.29,44.39,48.09,45.06,46.59,46.48,47.21,44.39,44.41,43.74,75.34,76.35,74.94,75.81,75.2,76.82,76.35,76.79,77.9,77.47,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:41:00,189.7446,0,5.5404,2.7702,0,69.69675,0,69.99,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.18,44.23,48.02,44.82,46.58,46.24,46.88,44.31,44.19,43.64,75.47,76.4,75.07,75.92,75.27,76.97,76.56,76.89,77.98,77.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:42:00,179.3568,0,2.7702,2.7702,0,69.69675,0,69.99,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.99,44.11,47.95,44.62,46.54,46.12,46.5,44.25,43.97,43.59,75.6,76.53,75.15,76.01,75.35,77.12,76.81,76.98,78.2,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 23:43:00,189.7446,0,2.7702,2.7702,0,69.69675,0,69.87,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.79,44.07,47.81,44.52,46.54,45.97,46.21,44.16,43.76,43.48,75.75,76.56,75.14,76.08,75.42,77.23,76.99,77.1,78.3,77.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-14 23:44:00,171.0468,0,2.7702,2.7702,0,69.69675,0,69.84,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.6,44.06,47.81,44.54,46.4,45.97,46.13,44.05,43.7,43.41,75.92,76.67,75.32,76.1,75.45,77.17,77.1,77.14,78.45,77.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:45:00,180.0492,0,5.5404,2.7702,0,69.69675,0,69.83,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.54,44.03,47.78,44.59,46.27,46.48,46.19,44.05,43.68,43.37,76.03,76.65,75.3,76.03,75.54,77.08,77.08,77.18,78.43,77.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-14 23:46:00,172.43220000000002,0,2.7702,2.7702,0,69.69675,0,69.75,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.44,44.07,47.73,44.68,46.28,46.7,46.28,44.01,43.73,43.34,76.0,76.61,75.26,75.99,75.59,76.96,77.05,77.21,78.39,77.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:47:00,186.9744,0,2.7702,2.7702,0,69.69675,0,69.89,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.48,44.16,47.77,44.84,46.19,46.92,46.43,43.99,43.81,43.33,76.03,76.56,75.24,75.93,75.59,76.8,76.96,77.19,78.26,77.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:48:00,183.51180000000002,0,2.7702,2.7702,0,69.69675,0,69.94,100,NAN,16.621199999999998,NAN,NAN,96.9486,47.58,44.27,47.91,44.97,46.23,47.14,46.66,44.08,43.93,43.37,76.01,76.54,75.17,75.83,75.6,76.72,76.87,77.22,78.24,77.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 23:49:00,170.3544,0,5.5404,2.7702,0,69.69675,0,70.0,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.6,44.34,47.97,45.07,46.32,47.44,46.87,44.14,44.01,43.46,75.97,76.54,75.19,75.8,75.54,76.64,76.78,77.18,78.22,77.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:50:00,189.0522,0,2.7702,2.7702,0,69.69675,0,70.12,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.71,44.43,48.07,45.25,46.34,47.56,46.96,44.21,44.09,43.57,75.89,76.49,75.14,75.78,75.53,76.49,76.65,77.12,78.17,77.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:51:00,180.7416,0,2.7702,2.7702,0,69.69675,0,70.21,100,NAN,19.391399999999997,NAN,NAN,96.9486,47.79,44.48,48.14,45.35,46.38,47.73,47.17,44.28,44.18,43.62,75.83,76.43,75.13,75.68,75.51,76.43,76.57,77.13,78.12,77.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-14 23:52:00,173.1246,0,5.5404,2.7702,0,69.69675,0,70.18,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.89,44.53,48.23,45.43,46.5,47.72,47.28,44.38,44.29,43.7,75.76,76.43,75.08,75.57,75.5,76.37,76.47,77.1,78.1,77.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 23:53:00,183.51180000000002,0,2.7702,2.7702,0,69.69675,0,70.21,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.01,44.62,48.34,45.59,46.38,47.85,47.34,44.42,44.34,43.78,75.7,76.43,75.02,75.6,75.45,76.33,76.4,77.02,78.07,77.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-14 23:54:00,170.3544,0,2.7702,2.7702,0,69.69675,0,70.23,100,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.09,44.63,48.42,45.64,46.48,48.0,47.49,44.45,44.49,43.8,75.61,76.36,75.05,75.52,75.48,76.31,76.38,77.01,78.0,77.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-14 23:55:00,186.28199999999998,0,2.7702,2.7702,0,69.69675,0,70.28,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.13,44.73,48.51,45.67,46.75,48.07,47.55,44.56,44.53,43.86,75.63,76.42,75.09,75.5,75.43,76.3,76.29,76.99,77.98,77.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-14 23:56:00,183.51180000000002,0,5.5404,2.7702,0,69.69675,0,70.3,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.19,44.74,48.57,45.72,46.69,48.03,47.6,44.57,44.56,43.93,75.6,76.38,75.06,75.46,75.43,76.22,76.26,76.91,77.94,77.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:57:00,173.1246,0,2.7702,2.7702,0,69.69675,0,70.4,100,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.24,44.78,48.61,45.78,46.77,48.18,47.65,44.63,44.63,43.99,75.54,76.42,74.99,75.41,75.38,76.23,76.15,76.96,77.95,77.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-14 23:58:00,180.0492,0,2.7702,2.7702,0,69.69675,0,70.27,100,NAN,19.391399999999997,NAN,NAN,96.9486,48.28,44.81,48.72,45.85,46.83,48.17,47.71,44.62,44.67,44.07,75.53,76.38,74.98,75.38,75.35,76.19,76.15,76.89,77.89,77.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-14 23:59:00,181.434,0,2.7702,2.7702,0,69.69675,0,70.24,100,NAN,16.621199999999998,NAN,NAN,96.9486,48.31,44.84,48.74,45.92,47.02,48.28,47.78,44.68,44.75,44.24,75.54,76.43,74.93,75.33,75.35,76.24,76.16,76.9,77.96,77.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
