Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 00:00:00,170.3544,0,2.7702,2.7702,0,69.30766,50,71.22,50,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.03,46.6,49.11,48.62,49.12,50.66,51.68,48.82,47.95,47.65,73.54,74.99,73.49,73.74,73.16,73.27,73.34,73.93,74.71,74.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 00:01:00,192.5148,0,2.7702,2.7702,0,69.30766,100,71.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.03,46.64,49.19,48.67,49.16,50.66,51.71,48.84,47.98,47.7,73.44,75.03,73.52,73.72,73.15,73.22,73.27,73.9,74.73,74.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:02:00,191.8224,0,2.7702,2.7702,0,69.01058,100,71.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.09,46.65,49.25,48.74,49.19,50.69,51.74,48.89,48.0,47.73,73.45,75.01,73.51,73.69,73.15,73.2,73.26,73.92,74.71,74.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:03:00,173.1246,0,5.5404,2.7702,0,69.01058,100,71.27,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.13,46.65,49.27,48.83,49.28,50.74,51.77,48.92,48.06,47.76,73.4,75.0,73.53,73.71,73.14,73.21,73.24,73.9,74.7,74.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:04:00,194.5926,0,2.7702,2.7702,0,69.01058,100,71.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.16,46.65,49.24,48.84,49.26,50.75,51.77,48.95,48.04,47.81,73.44,75.04,73.46,73.64,73.11,73.2,73.22,73.86,74.7,73.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 00:05:00,186.28199999999998,0,2.7702,2.7702,0,69.01058,100,71.28,0,NAN,16.621199999999998,NAN,NAN,96.9486,50.17,46.67,49.35,48.82,49.29,50.69,51.83,48.97,48.06,47.8,73.43,75.06,73.49,73.67,73.14,73.26,73.19,73.85,74.66,73.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:06:00,173.1246,0,2.7702,2.7702,0,69.01058,100,71.22,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.18,46.64,49.51,48.48,49.27,50.38,51.81,48.98,48.02,47.79,73.42,75.03,73.5,73.86,73.12,73.46,73.27,73.87,74.74,74.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 00:07:00,192.5148,0,2.7702,2.7702,0,69.01058,100,71.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.07,46.62,49.44,48.44,49.3,49.91,51.51,48.92,47.91,47.72,73.46,75.08,73.56,73.95,73.14,73.73,73.39,73.89,74.85,74.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 00:08:00,189.7446,0,5.5404,2.7702,0,69.01058,100,71.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.84,46.54,49.38,48.16,49.23,49.42,51.1,48.89,47.74,47.61,73.61,75.15,73.62,74.12,73.23,73.92,73.62,73.98,74.94,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:09:00,173.8176,0,2.7702,2.7702,0,69.01058,100,71.21,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.58,46.47,49.2,47.86,49.09,49.05,50.65,48.79,47.55,47.41,73.8,75.27,73.69,74.25,73.27,74.21,73.91,74.05,75.07,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:10:00,193.2072,0,2.7702,2.7702,0,69.01058,100,71.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.33,46.33,49.12,47.71,48.96,48.88,50.11,48.56,47.4,47.27,74.01,75.34,73.82,74.4,73.38,74.35,74.21,74.14,75.24,74.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:11:00,186.9744,0,2.7702,2.7702,0,69.01058,100,71.31,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.07,46.22,48.98,47.49,48.85,48.61,49.71,48.44,47.12,47.14,74.13,75.45,73.87,74.5,73.44,74.48,74.45,74.2,75.37,74.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:12:00,175.8948,0,5.5404,2.7702,0,69.01058,100,71.3,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.84,46.09,48.86,47.32,48.73,48.37,49.26,48.31,46.9,47.0,74.28,75.57,73.99,74.65,73.55,74.71,74.71,74.3,75.55,74.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:13:00,189.0522,0,2.7702,2.7702,0,69.01058,100,71.31,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.61,46.01,48.78,47.11,48.64,48.14,49.01,48.2,46.71,46.91,74.42,75.65,74.1,74.77,73.6,74.85,74.93,74.42,75.72,74.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,5.5404
2021-06-08 00:14:00,193.2072,0,2.7702,2.7702,0,69.01058,100,71.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.44,45.9,48.7,46.97,48.55,47.91,48.69,48.07,46.53,46.8,74.56,75.71,74.19,74.88,73.65,74.99,75.12,74.47,75.8,74.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:15:00,172.43220000000002,0,2.7702,2.7702,0,69.01058,100,71.22,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.26,45.83,48.59,46.87,48.46,47.87,48.44,47.96,46.44,46.72,74.65,75.74,74.2,74.95,73.75,75.04,75.28,74.59,75.91,74.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:16:00,191.13000000000002,0,2.7702,2.7702,0,69.01058,100,71.18,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.14,45.79,48.53,46.92,48.37,48.07,48.41,47.86,46.41,46.66,74.73,75.74,74.24,74.91,73.74,74.96,75.28,74.64,75.86,74.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:17:00,190.437,0,5.5404,2.7702,0,69.01058,100,71.09,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.08,45.86,48.47,47.05,48.32,48.36,48.56,47.82,46.5,46.62,74.79,75.73,74.3,74.84,73.83,74.85,75.2,74.69,75.84,74.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:18:00,173.1246,0,2.7702,2.7702,0,69.01058,100,71.09,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.16,45.97,48.52,47.2,48.37,48.64,48.72,47.82,46.63,46.61,74.74,75.72,74.26,74.81,73.88,74.72,75.07,74.7,75.83,74.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:19:00,194.5926,0,2.7702,2.7702,0,69.01058,100,71.05,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.25,46.04,48.63,47.39,48.38,48.89,48.95,47.84,46.8,46.65,74.78,75.68,74.21,74.74,73.83,74.56,74.95,74.66,75.71,74.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 00:20:00,186.28199999999998,0,2.7702,2.7702,0,68.71356,100,70.96,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.4,46.13,48.74,47.53,48.41,49.11,49.24,47.9,46.97,46.7,74.71,75.62,74.15,74.66,73.82,74.45,74.79,74.59,75.57,74.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 00:21:00,187.6668,0,2.7702,2.7702,0,68.71356,100,70.97,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.52,46.16,48.81,47.65,48.48,49.32,49.49,47.97,47.11,46.79,74.64,75.54,74.13,74.58,73.77,74.34,74.68,74.59,75.53,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:22:00,180.7428,0,5.5404,2.7702,0,68.71356,100,70.91,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.76,46.29,48.93,47.8,48.59,49.49,49.7,48.1,47.31,46.87,74.58,75.52,74.12,74.54,73.76,74.24,74.52,74.56,75.48,74.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 00:23:00,183.51180000000002,0,2.7702,2.7702,0,68.71356,100,70.81,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.94,46.31,49.01,47.88,48.6,49.58,49.96,48.2,47.42,46.97,74.49,75.51,73.99,74.41,73.71,74.13,74.46,74.48,75.39,74.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 00:24:00,191.8224,0,2.7702,2.7702,0,68.71356,100,70.73,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.03,46.38,49.14,48.01,48.7,49.7,50.14,48.25,47.52,47.06,74.35,75.45,74.02,74.4,73.68,74.09,74.34,74.48,75.32,74.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:25:00,179.3574,0,2.7702,2.7702,0,68.71356,100,70.73,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.06,46.37,49.28,48.12,48.82,49.79,50.3,48.38,47.63,47.16,74.28,75.48,74.01,74.36,73.67,74.05,74.22,74.44,75.29,74.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:26:00,182.8194,0,2.7702,2.7702,0,68.71356,100,70.7,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.2,46.43,49.34,48.19,48.86,49.87,50.41,48.42,47.75,47.21,74.3,75.49,73.93,74.27,73.61,74.04,74.17,74.39,75.24,74.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 00:27:00,189.7446,0,5.5404,2.7702,0,68.71356,100,70.72,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.27,46.42,49.42,48.25,48.9,49.92,50.56,48.5,47.8,47.28,74.2,75.47,73.91,74.26,73.58,73.94,74.13,74.39,75.17,74.5,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:28:00,172.43220000000002,0,2.7702,2.7702,0,68.71356,100,70.66,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.37,46.49,49.56,48.34,48.95,50.02,50.64,48.56,47.87,47.33,74.14,75.47,73.88,74.23,73.57,73.94,74.06,74.31,75.12,74.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:29:00,184.2042,0,2.7702,2.7702,0,68.71356,100,70.69,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.43,46.47,49.68,48.36,49.0,50.08,50.72,48.61,47.95,47.41,74.07,75.41,73.88,74.17,73.54,73.91,74.02,74.29,75.16,74.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:30:00,186.9744,0,2.7702,2.7702,0,68.71356,100,70.69,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.6,46.48,49.71,48.45,49.06,50.12,50.78,48.66,48.01,47.46,74.07,75.45,73.81,74.19,73.56,73.91,73.97,74.3,75.12,74.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:31:00,172.43220000000002,0,2.7702,2.7702,0,68.71356,100,70.64,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.65,46.56,49.8,48.49,49.13,50.16,50.86,48.68,48.02,47.52,74.07,75.45,73.84,74.17,73.49,73.84,73.91,74.26,75.06,74.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:32:00,186.9744,0,5.5404,2.7702,0,68.71356,100,70.6,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.69,46.54,49.83,48.49,49.18,50.19,50.9,48.71,48.06,47.54,73.99,75.48,73.81,74.09,73.51,73.84,73.86,74.2,75.0,74.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:33:00,180.7416,0,2.7702,2.7702,0,68.71356,100,70.61,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.76,46.52,49.87,48.57,49.23,50.25,50.94,48.76,48.1,47.61,73.96,75.41,73.79,74.08,73.44,73.84,73.87,74.22,75.06,74.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-08 00:34:00,173.1246,0,2.7702,2.7702,0,68.71356,100,70.54,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.81,46.52,49.87,48.61,49.29,50.28,50.96,48.8,48.12,47.64,73.91,75.44,73.77,74.08,73.45,73.78,73.81,74.21,75.0,74.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 00:35:00,184.2042,0,2.7702,2.7702,0,68.71356,100,70.54,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.84,46.54,50.02,48.67,49.31,50.3,51.0,48.85,48.18,47.67,73.87,75.47,73.77,74.06,73.44,73.81,73.81,74.2,74.97,74.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:36:00,183.51180000000002,0,2.7702,2.7702,0,68.71356,100,70.48,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.86,46.57,50.0,48.7,49.32,50.35,51.04,48.85,48.19,47.7,73.92,75.46,73.75,74.03,73.41,73.78,73.77,74.16,74.92,74.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 00:37:00,178.665,0,2.7702,2.7702,0,68.71356,100,70.58,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.9,46.55,50.12,48.72,49.35,50.35,51.06,48.86,48.22,47.72,73.86,75.43,73.69,74.04,73.42,73.8,73.73,74.15,74.95,74.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 00:38:00,180.7416,0,5.5404,2.7702,0,68.71356,100,70.54,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,46.58,50.22,48.76,49.36,50.37,51.07,48.91,48.25,47.76,73.86,75.44,73.74,73.99,73.37,73.79,73.69,74.14,74.99,74.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:39:00,186.28199999999998,0,2.7702,2.7702,0,68.71356,100,70.5,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.99,46.58,50.21,48.81,49.45,50.35,51.07,48.95,48.26,47.77,73.85,75.45,73.67,74.01,73.37,73.77,73.68,74.14,74.9,74.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 00:40:00,184.2042,0,2.7702,2.7702,0,68.71356,100,70.45,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,46.59,50.23,48.78,49.44,50.36,51.09,48.96,48.32,47.81,73.82,75.47,73.71,73.96,73.39,73.75,73.69,74.11,74.93,74.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:41:00,170.3544,0,2.7702,2.7702,0,68.71356,100,70.3,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.0,46.58,50.29,48.83,49.45,50.37,51.14,49.0,48.34,47.82,73.77,75.44,73.67,73.96,73.35,73.74,73.7,74.15,74.87,74.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:42:00,186.28199999999998,0,2.7702,2.7702,0,68.71356,100,70.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.06,46.59,50.32,48.85,49.51,50.41,51.13,49.0,48.35,47.84,73.81,75.47,73.7,73.96,73.38,73.73,73.66,74.08,74.85,74.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:43:00,189.0522,0,5.5404,2.7702,0,68.41586,100,70.2,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.14,46.61,50.34,48.83,49.51,50.39,51.15,49.02,48.37,47.85,73.81,75.49,73.73,73.98,73.36,73.73,73.62,74.04,74.88,74.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:44:00,170.3544,0,2.7702,2.7702,0,68.41586,100,70.17,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.12,46.6,50.35,48.83,49.57,50.41,51.12,49.04,48.39,47.85,73.77,75.5,73.68,73.95,73.39,73.74,73.64,74.08,74.91,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:45:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.1,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.07,46.59,50.36,48.88,49.53,50.41,51.13,49.07,48.38,47.86,73.78,75.47,73.66,73.95,73.38,73.75,73.64,74.05,74.89,74.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 00:46:00,182.1264,0,2.7702,2.7702,0,68.41586,100,70.05,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.14,46.58,50.4,48.91,49.55,50.4,51.15,49.09,48.4,47.93,73.73,75.47,73.68,73.92,73.35,73.74,73.63,74.08,74.89,74.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 00:47:00,189.7446,0,2.7702,2.7702,0,68.41586,100,70.08,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.14,46.6,50.47,48.96,49.61,50.39,51.2,49.08,48.44,47.93,73.71,75.5,73.71,73.97,73.39,73.72,73.64,74.05,74.87,74.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:48:00,166.8918,0,5.5404,2.7702,0,68.41586,100,70.23,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.17,46.62,50.47,48.94,49.66,50.43,51.2,49.11,48.44,47.95,73.74,75.53,73.71,73.95,73.39,73.8,73.62,74.07,74.86,74.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 00:49:00,191.13000000000002,0,2.7702,2.7702,0,68.41586,100,70.24,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.23,46.61,50.51,48.95,49.65,50.43,51.22,49.09,48.45,47.94,73.74,75.49,73.66,73.94,73.37,73.8,73.61,74.06,74.86,74.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 00:50:00,184.8966,0,2.7702,2.7702,0,68.41586,100,70.26,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.22,46.6,50.55,48.97,49.69,50.41,51.23,49.12,48.51,47.95,73.75,75.49,73.68,73.94,73.32,73.78,73.59,74.07,74.88,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:51:00,169.662,0,2.7702,2.7702,0,68.41586,100,70.26,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.22,46.59,50.57,49.02,49.72,50.42,51.24,49.13,48.53,47.97,73.73,75.52,73.68,73.94,73.32,73.78,73.63,74.06,74.88,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:52:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.23,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.21,46.6,50.67,49.0,49.72,50.44,51.24,49.15,48.5,47.98,73.67,75.53,73.67,73.89,73.34,73.81,73.6,74.11,74.84,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 00:53:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.2,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.27,46.59,50.68,49.01,49.77,50.46,51.23,49.15,48.52,47.98,73.73,75.51,73.65,73.94,73.38,73.8,73.58,74.04,74.87,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 00:54:00,184.8972,0,5.5404,2.7702,0,68.41586,100,70.18,0,NAN,16.621199999999998,NAN,NAN,96.9486,50.28,46.6,50.71,49.01,49.77,50.48,51.23,49.17,48.52,48.0,73.68,75.52,73.62,73.91,73.32,73.79,73.58,74.02,74.9,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:55:00,173.817,0,2.7702,2.7702,0,68.41586,100,70.11,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.32,46.61,50.78,49.02,49.77,50.46,51.25,49.17,48.53,48.05,73.69,75.55,73.66,73.93,73.35,73.81,73.57,74.06,74.85,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 00:56:00,186.9744,0,2.7702,0.0,0,68.41586,100,70.21,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.31,46.63,50.86,49.05,49.76,50.45,51.26,49.18,48.54,48.03,73.73,75.5,73.62,73.91,73.35,73.78,73.55,74.04,74.88,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 00:57:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.2,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.34,46.63,50.83,49.06,49.8,50.47,51.27,49.22,48.55,48.04,73.7,75.54,73.67,73.87,73.34,73.8,73.5,74.06,74.85,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 00:58:00,181.434,0,2.7702,2.7702,0,68.41586,100,70.23,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.34,46.59,50.85,49.06,49.81,50.48,51.28,49.22,48.56,48.04,73.7,75.56,73.64,73.92,73.36,73.82,73.55,74.04,74.85,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 00:59:00,173.1246,0,2.7702,2.7702,0,68.41586,100,70.32,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.4,46.61,50.9,49.08,49.83,50.44,51.25,49.21,48.55,48.06,73.68,75.58,73.64,73.96,73.38,73.78,73.5,74.02,74.84,74.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:00:00,182.8194,0,5.5404,2.7702,0,68.41586,100,70.33,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.39,46.59,50.98,49.07,49.87,50.43,51.27,49.26,48.57,48.08,73.7,75.55,73.62,73.94,73.34,73.78,73.55,74.05,74.9,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 01:01:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.32,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.38,46.59,51.04,49.04,49.88,50.41,51.29,49.23,48.58,48.09,73.65,75.57,73.64,73.92,73.35,73.79,73.55,74.07,74.84,74.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:02:00,189.7446,0,2.7702,2.7702,0,68.41586,100,70.23,0,NAN,16.621199999999998,NAN,NAN,96.9486,50.34,46.59,51.01,49.09,49.85,50.46,51.28,49.27,48.58,48.1,73.65,75.58,73.61,73.94,73.36,73.8,73.48,74.07,74.8,74.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:03:00,170.3544,0,2.7702,2.7702,0,68.41586,100,70.26,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.39,46.6,51.08,49.06,49.89,50.45,51.28,49.27,48.6,48.13,73.67,75.6,73.67,73.92,73.35,73.83,73.5,74.04,74.9,74.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:04:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.32,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.41,46.58,51.1,49.05,49.87,50.45,51.28,49.29,48.59,48.12,73.7,75.62,73.58,73.92,73.35,73.81,73.52,74.03,74.84,74.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:05:00,183.51180000000002,0,2.7702,2.7702,0,68.41586,100,70.32,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.4,46.59,51.18,49.09,49.95,50.43,51.28,49.26,48.58,48.13,73.69,75.6,73.66,73.93,73.36,73.84,73.53,74.05,74.83,74.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 01:06:00,171.7398,0,2.7702,2.7702,0,68.41586,100,70.38,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.42,46.6,51.27,49.12,49.93,50.43,51.25,49.3,48.6,48.14,73.69,75.61,73.6,73.91,73.35,73.86,73.54,74.05,74.87,74.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:07:00,187.6668,0,5.5404,2.7702,0,68.41586,100,70.47,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.42,46.6,51.29,49.12,49.93,50.44,51.28,49.3,48.62,48.18,73.64,75.62,73.68,73.92,73.37,73.87,73.51,74.06,74.89,74.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:08:00,186.9744,0,2.7702,2.7702,0,68.41586,100,70.55,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.44,46.58,51.28,49.13,49.95,50.41,51.27,49.3,48.61,48.14,73.66,75.59,73.65,73.92,73.34,73.84,73.5,74.06,74.82,74.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:09:00,183.51180000000002,0,2.7702,2.7702,0,68.41586,100,70.52,0,NAN,16.621199999999998,NAN,NAN,96.9486,50.5,46.58,51.28,49.11,49.95,50.41,51.29,49.29,48.63,48.15,73.68,75.61,73.67,73.95,73.35,73.84,73.5,74.04,74.9,74.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 01:10:00,169.662,0,2.7702,2.7702,0,68.41586,100,70.45,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.46,46.59,51.27,49.1,49.94,50.43,51.3,49.33,48.64,48.15,73.69,75.66,73.62,73.9,73.36,73.91,73.56,74.07,74.89,74.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:11:00,189.0522,0,2.7702,2.7702,0,68.41586,100,70.23,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.46,46.61,51.29,49.11,49.97,50.31,51.26,49.31,48.61,48.12,73.63,75.64,73.6,73.94,73.35,73.8,73.53,74.03,74.81,74.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:12:00,181.434,0,2.7702,2.7702,0,68.41586,100,70.23,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.48,46.6,51.37,48.95,49.91,49.97,51.28,49.34,48.58,48.04,73.71,75.63,73.67,74.05,73.43,74.06,73.56,74.07,74.92,74.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 01:13:00,189.7446,0,2.7702,0.0,0,68.41586,100,70.32,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.39,46.57,51.34,48.73,49.87,49.44,51.15,49.29,48.44,47.99,73.7,75.65,73.64,74.2,73.42,74.29,73.71,74.08,75.03,74.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:14:00,166.8918,0,5.5404,2.7702,0,68.41586,100,70.33,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.22,46.51,51.19,48.58,49.8,49.06,50.78,49.22,48.2,47.85,73.86,75.74,73.76,74.31,73.47,74.56,73.96,74.16,75.16,74.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:15:00,189.0522,0,2.7702,2.7702,0,68.41586,100,70.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.94,46.43,51.02,48.39,49.74,48.63,50.34,49.06,48.04,47.63,74.05,75.85,73.87,74.41,73.56,74.81,74.26,74.23,75.26,74.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:16:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.43,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.72,46.32,50.9,48.24,49.63,48.24,49.82,48.93,47.88,47.43,74.26,75.91,73.99,74.47,73.63,75.09,74.56,74.31,75.44,74.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:17:00,167.5842,0,2.7702,2.7702,0,68.41586,100,70.38,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.46,46.17,50.69,48.11,49.5,47.96,49.49,48.8,47.7,47.31,74.42,75.98,74.06,74.56,73.7,75.37,74.84,74.4,75.57,74.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:18:00,189.0522,0,2.7702,2.7702,0,68.41586,100,70.45,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.23,46.09,50.54,47.98,49.4,47.69,49.13,48.65,47.46,47.19,74.57,76.07,74.16,74.7,73.8,75.52,74.99,74.47,75.66,74.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-08 01:19:00,183.51180000000002,0,2.7702,2.7702,0,68.41586,100,70.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.03,46.0,50.44,47.8,49.26,47.46,48.82,48.52,47.31,47.09,74.73,76.14,74.26,74.76,73.87,75.69,75.22,74.57,75.82,74.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:20:00,184.8966,0,5.5404,2.7702,0,68.41586,100,70.35,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.81,45.93,50.35,47.59,49.16,47.24,48.59,48.42,47.17,47.0,74.85,76.24,74.31,74.95,73.91,75.81,75.36,74.67,75.93,74.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:21:00,172.43220000000002,0,2.7702,2.7702,0,68.41586,100,70.4,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.66,45.84,50.3,47.38,49.06,47.15,48.37,48.29,47.01,46.85,75.0,76.29,74.41,75.14,73.98,75.89,75.51,74.7,76.06,74.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:22:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.38,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.49,45.79,50.19,47.13,49.0,46.89,48.14,48.18,46.85,46.78,75.09,76.32,74.47,75.24,74.08,76.04,75.76,74.86,76.12,75.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:23:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.46,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.34,45.67,50.13,46.96,48.92,46.76,47.93,48.06,46.72,46.67,75.24,76.36,74.56,75.41,74.13,76.15,75.91,74.88,76.24,75.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:24:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.45,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.23,45.62,50.09,46.83,48.84,46.64,47.71,47.99,46.63,46.62,75.34,76.51,74.61,75.44,74.15,76.33,76.1,74.98,76.36,75.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,5.5404
2021-06-08 01:25:00,170.3544,0,2.7702,0.0,0,68.41586,100,70.39,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.16,45.52,50.03,46.73,48.77,46.49,47.56,47.9,46.59,46.51,75.45,76.51,74.64,75.52,74.26,76.39,76.21,75.02,76.34,75.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:26:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.43,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.03,45.46,49.98,46.68,48.71,46.48,47.37,47.83,46.5,46.45,75.56,76.53,74.66,75.53,74.29,76.42,76.4,75.09,76.43,75.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:27:00,185.58960000000002,0,5.5404,2.7702,0,68.41586,100,70.43,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.91,45.41,49.97,46.6,48.68,46.44,47.18,47.78,46.4,46.4,75.65,76.56,74.76,75.63,74.32,76.46,76.52,75.14,76.55,75.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:28:00,176.5872,0,2.7702,2.7702,0,68.41586,100,70.39,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.81,45.39,49.9,46.53,48.64,46.4,47.0,47.68,46.31,46.33,75.76,76.68,74.78,75.72,74.45,76.5,76.63,75.15,76.63,75.37,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:29:00,180.7416,0,2.7702,2.7702,0,68.41586,100,70.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.72,45.37,49.89,46.42,48.58,46.22,46.84,47.66,46.21,46.29,75.82,76.72,74.83,75.82,74.44,76.68,76.73,75.25,76.69,75.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:30:00,189.0522,0,2.7702,2.7702,0,68.41586,100,70.42,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.61,45.35,49.83,46.36,48.52,46.18,46.83,47.6,46.15,46.22,75.89,76.68,74.86,75.82,74.51,76.71,76.86,75.28,76.75,75.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:31:00,166.8918,0,2.7702,2.7702,0,68.41586,100,70.41,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.52,45.29,49.81,46.36,48.45,46.19,46.75,47.53,46.06,46.16,75.94,76.7,74.92,75.88,74.54,76.67,76.93,75.33,76.84,75.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 01:32:00,182.1264,0,2.7702,2.7702,0,68.41586,100,70.46,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.46,45.31,49.8,46.28,48.45,46.09,46.68,47.5,46.03,46.12,76.02,76.78,74.99,75.9,74.56,76.73,76.96,75.34,76.86,75.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:33:00,188.3598,0,2.7702,2.7702,0,68.41586,100,70.51,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.39,45.29,49.8,46.17,48.4,46.13,46.5,47.46,45.99,46.04,76.09,76.85,75.03,75.97,74.61,76.78,77.09,75.41,76.88,75.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:34:00,173.1246,0,5.5404,2.7702,0,68.41586,100,70.51,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.33,45.24,49.75,46.08,48.38,45.96,46.43,47.4,46.0,46.01,76.18,76.81,75.06,76.11,74.66,76.9,77.26,75.41,76.9,75.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:35:00,183.51180000000002,0,2.7702,0.0,0,68.41586,100,70.57,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.28,45.22,49.73,46.03,48.33,46.05,46.3,47.37,45.97,45.93,76.2,76.8,75.08,76.14,74.68,76.84,77.29,75.49,76.96,75.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:36:00,181.434,0,2.7702,2.7702,0,68.41586,100,70.52,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.21,45.26,49.77,46.13,48.32,46.34,46.27,47.33,46.02,45.94,76.3,76.85,75.09,76.07,74.72,76.68,77.36,75.49,76.9,75.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 01:37:00,169.662,0,2.7702,2.7702,0,68.41586,100,70.58,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.26,45.33,49.76,46.34,48.32,46.7,46.41,47.38,46.13,45.94,76.31,76.81,75.09,75.91,74.75,76.46,77.26,75.52,76.86,75.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:38:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.6,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.43,45.43,49.84,46.59,48.33,47.08,46.66,47.36,46.28,45.97,76.25,76.74,75.06,75.86,74.71,76.29,77.13,75.5,76.72,75.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:39:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.47,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.45,45.51,49.99,46.79,48.42,47.38,47.0,47.45,46.48,46.03,76.14,76.64,74.96,75.69,74.66,76.1,76.88,75.47,76.59,75.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:40:00,183.51180000000002,0,2.7702,2.7702,0,68.41586,100,70.38,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.63,45.63,50.07,46.99,48.47,47.69,47.39,47.56,46.73,46.17,75.99,76.58,74.91,75.61,74.59,75.96,76.67,75.39,76.53,75.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:41:00,169.662,0,5.5404,2.7702,0,68.41586,100,70.3,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.91,45.77,50.13,47.11,48.57,47.89,47.73,47.69,47.03,46.28,75.89,76.54,74.86,75.54,74.57,75.8,76.47,75.3,76.41,75.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:42:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.1,45.84,50.35,47.34,48.7,48.15,48.08,47.84,47.1,46.38,75.77,76.51,74.85,75.5,74.54,75.62,76.25,75.26,76.3,75.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 01:43:00,186.9744,0,2.7702,2.7702,0,68.41586,100,70.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.31,45.94,50.44,47.47,48.78,48.29,48.35,47.96,47.24,46.5,75.67,76.39,74.75,75.37,74.43,75.51,76.08,75.22,76.19,75.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:44:00,171.04739999999998,0,2.7702,0.0,0,68.41586,100,70.2,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.4,45.99,50.5,47.58,48.92,48.41,48.61,48.08,47.38,46.62,75.59,76.37,74.73,75.3,74.4,75.42,75.9,75.13,76.14,75.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 01:45:00,184.8966,0,2.7702,2.7702,0,68.41586,100,70.18,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.55,46.03,50.59,47.64,49.0,48.53,48.85,48.21,47.52,46.71,75.48,76.33,74.62,75.26,74.34,75.37,75.75,75.11,76.08,75.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:46:00,186.9744,0,2.7702,2.7702,0,68.41586,100,70.24,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.74,46.08,50.69,47.73,49.06,48.62,49.0,48.27,47.6,46.81,75.43,76.31,74.61,75.13,74.34,75.28,75.63,75.0,75.96,75.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:47:00,168.9696,0,2.7702,2.7702,0,68.41586,100,70.26,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.81,46.16,50.8,47.87,49.15,48.74,49.18,48.36,47.69,46.91,75.32,76.36,74.58,75.13,74.31,75.22,75.57,75.01,75.92,75.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 01:48:00,183.51180000000002,0,5.5404,2.7702,0,68.41586,100,70.3,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.98,46.16,50.89,47.93,49.23,48.85,49.31,48.45,47.81,46.98,75.27,76.3,74.58,75.05,74.25,75.19,75.47,74.94,75.9,75.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 01:49:00,187.6668,0,2.7702,2.7702,0,68.41586,100,70.36,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.04,46.2,51.02,48.0,49.26,48.91,49.44,48.47,47.85,47.02,75.23,76.26,74.51,75.05,74.18,75.16,75.39,74.9,75.77,75.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:50:00,166.8918,0,2.7702,2.7702,0,68.41586,100,70.38,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.13,46.21,51.07,48.06,49.34,49.0,49.5,48.56,47.97,47.06,75.18,76.28,74.47,74.95,74.2,75.1,75.32,74.85,75.77,75.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:51:00,185.58960000000002,0,2.7702,2.7702,0,68.41586,100,70.45,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.19,46.27,51.17,48.14,49.38,49.06,49.63,48.63,48.01,47.15,75.09,76.31,74.47,74.97,74.17,75.06,75.25,74.83,75.68,75.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 01:52:00,186.9744,0,2.7702,2.7702,0,68.41586,100,70.39,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.27,46.25,51.33,48.18,49.45,49.1,49.67,48.67,48.12,47.19,75.05,76.25,74.46,74.86,74.15,75.0,75.19,74.79,75.72,75.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 01:53:00,173.1246,0,2.7702,2.7702,0,68.41586,100,70.43,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.32,46.28,51.34,48.26,49.5,49.12,49.77,48.74,48.2,47.26,75.02,76.27,74.46,74.86,74.08,75.02,75.16,74.78,75.66,74.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:54:00,180.0492,0,2.7702,0.0,0,68.41586,100,70.39,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.33,46.31,51.36,48.29,49.58,49.15,49.85,48.79,48.26,47.29,74.99,76.29,74.4,74.81,74.1,75.0,75.1,74.77,75.66,74.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 01:55:00,186.9744,0,2.7702,2.7702,0,68.41586,100,70.34,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.41,46.32,51.4,48.31,49.62,49.2,49.88,48.81,48.21,47.28,74.95,76.29,74.34,74.79,74.03,74.95,75.05,74.71,75.55,74.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 01:56:00,169.662,0,5.5404,2.7702,0,68.41586,100,70.29,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.44,46.32,51.46,48.36,49.73,49.2,49.98,48.86,48.33,47.37,74.92,76.31,74.31,74.81,74.03,74.9,75.05,74.71,75.6,74.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 01:57:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.29,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.47,46.34,51.44,48.4,49.77,49.22,50.0,48.9,48.37,47.41,74.86,76.25,74.31,74.76,74.05,74.89,74.98,74.71,75.55,74.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 01:58:00,172.43220000000002,0,2.7702,2.7702,0,68.41586,100,70.37,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.49,46.35,51.47,48.42,49.82,49.28,50.06,48.92,48.38,47.45,74.86,76.24,74.32,74.69,74.02,74.89,74.97,74.66,75.52,74.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
