Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 01:59:00,177.279,0,2.7702,2.7702,0,68.41586,100,70.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.52,46.37,51.49,48.46,49.86,49.32,50.07,48.95,48.4,47.48,74.8,76.29,74.31,74.74,74.02,74.85,74.87,74.63,75.47,74.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,5.5404
2021-06-08 02:00:00,186.28199999999998,0,2.7702,2.7702,0,68.41586,100,70.33,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.56,46.35,51.57,48.48,49.88,49.32,50.14,49.01,48.48,47.48,74.78,76.25,74.28,74.69,73.99,74.84,74.89,74.65,75.5,74.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:01:00,171.0468,0,2.7702,2.7702,0,68.41586,100,70.29,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.59,46.38,51.62,48.5,49.92,49.33,50.17,49.03,48.51,47.53,74.78,76.26,74.26,74.68,73.99,74.85,74.86,74.64,75.48,74.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:02:00,185.58960000000002,0,2.7702,2.7702,0,68.41586,100,70.21,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.61,46.38,51.65,48.55,49.97,49.33,50.19,49.04,48.49,47.54,74.73,76.23,74.21,74.65,73.96,74.79,74.78,74.55,75.44,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:03:00,186.28199999999998,0,5.5404,0.0,0,68.41586,100,70.26,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.62,46.41,51.68,48.55,49.98,49.38,50.26,49.09,48.54,47.59,74.63,76.25,74.19,74.62,73.96,74.84,74.8,74.58,75.43,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:04:00,168.2766,0,2.7702,2.7702,0,68.41586,100,70.36,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.64,46.44,51.7,48.59,50.01,49.38,50.22,49.1,48.59,47.61,74.64,76.24,74.22,74.64,73.96,74.77,74.78,74.64,75.44,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:05:00,183.51180000000002,0,2.7702,2.7702,0,68.41586,100,70.43,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.69,46.43,51.72,48.62,50.07,49.26,50.3,49.13,48.62,47.63,74.64,76.27,74.26,74.64,73.97,74.81,74.74,74.57,75.42,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 02:06:00,182.8194,0,2.7702,2.7702,0,68.41586,100,70.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.74,46.41,51.84,48.46,50.03,48.99,50.27,49.14,48.58,47.61,74.6,76.23,74.2,74.73,73.95,74.99,74.78,74.57,75.47,74.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:07:00,173.1246,0,2.7702,2.7702,0,68.41586,100,70.29,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.7,46.43,51.87,48.4,50.02,48.58,50.08,49.14,48.38,47.6,74.71,76.3,74.23,74.79,73.96,75.22,74.94,74.62,75.56,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:08:00,184.2042,0,2.7702,2.7702,0,68.41586,100,70.26,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.53,46.39,51.73,48.35,49.98,48.28,49.72,49.01,48.16,47.45,74.81,76.35,74.37,74.82,74.02,75.41,75.12,74.62,75.72,74.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:09:00,172.43220000000002,0,2.7702,2.7702,0,68.41586,100,70.2,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.29,46.29,51.56,48.22,49.88,47.86,49.33,48.91,47.91,47.32,74.96,76.41,74.43,74.86,74.1,75.67,75.36,74.69,75.82,74.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:10:00,183.51180000000002,0,5.5404,2.7702,0,68.41586,100,70.14,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.01,46.17,51.41,48.06,49.79,47.49,48.93,48.77,47.76,47.22,75.13,76.5,74.5,75.05,74.19,75.95,75.65,74.81,75.98,75.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 02:11:00,184.2042,0,2.7702,0.0,0,68.41586,100,69.99,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.76,46.07,51.3,47.94,49.69,47.17,48.61,48.65,47.58,47.07,75.33,76.56,74.54,75.06,74.29,76.11,75.86,74.89,76.02,75.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 02:12:00,171.7398,0,2.7702,2.7702,0,68.41586,100,69.95,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.57,45.98,51.22,47.81,49.59,46.96,48.28,48.48,47.53,46.93,75.46,76.68,74.69,75.15,74.31,76.24,76.01,74.95,76.15,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:13:00,181.434,0,2.7702,2.7702,0,68.41586,100,69.96,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.39,45.85,51.09,47.66,49.46,46.7,48.07,48.36,47.36,46.84,75.56,76.76,74.74,75.27,74.41,76.45,76.19,75.04,76.29,75.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 02:14:00,189.7446,0,2.7702,2.7702,0,68.41586,100,69.92,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.24,45.76,50.98,47.49,49.39,46.49,47.89,48.25,47.19,46.72,75.71,76.82,74.81,75.37,74.47,76.59,76.35,75.11,76.36,75.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:15:00,183.51180000000002,0,2.7702,2.7702,0,68.41586,100,69.93,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.11,45.66,50.91,47.43,49.33,46.26,47.67,48.13,46.94,46.6,75.87,76.85,74.88,75.42,74.55,76.79,76.52,75.14,76.47,75.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:16:00,169.662,0,2.7702,2.7702,0,68.41586,100,69.95,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.96,45.6,50.84,47.27,49.24,46.15,47.42,48.09,46.87,46.51,75.93,76.95,74.97,75.54,74.58,76.84,76.7,75.27,76.65,75.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:17:00,186.28199999999998,0,5.5404,2.7702,0,68.41586,100,69.95,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.83,45.54,50.76,47.09,49.18,46.13,47.19,47.96,46.7,46.44,75.99,77.02,75.02,75.64,74.67,76.89,76.82,75.3,76.72,75.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-08 02:18:00,181.434,0,2.7702,2.7702,0,68.41586,100,69.99,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.73,45.46,50.66,46.98,49.14,45.97,46.99,47.9,46.6,46.38,76.14,77.03,75.02,75.74,74.67,77.0,77.0,75.35,76.79,75.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:19:00,172.43220000000002,0,2.7702,2.7702,0,68.41586,100,69.99,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.63,45.43,50.63,46.86,49.07,45.96,46.79,47.83,46.46,46.28,76.22,77.1,75.06,75.74,74.75,77.06,77.22,75.42,76.87,75.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:20:00,182.8194,0,2.7702,0.0,0,68.11851,100,69.99,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.54,45.38,50.6,46.78,49.03,45.89,46.59,47.77,46.44,46.24,76.32,77.1,75.17,75.88,74.77,77.11,77.31,75.5,76.93,75.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:21:00,175.8948,0,2.7702,2.7702,0,68.11851,100,69.93,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.48,45.36,50.54,46.69,49.0,45.88,46.45,47.7,46.48,46.16,76.39,77.15,75.23,75.91,74.84,77.12,77.43,75.52,76.87,75.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:22:00,181.434,0,2.7702,2.7702,0,68.11851,100,69.87,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.37,45.3,50.47,46.67,48.96,45.83,46.4,47.62,46.45,46.12,76.48,77.19,75.2,75.95,74.87,77.14,77.46,75.58,76.95,75.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:23:00,180.7416,0,2.7702,2.7702,0,68.11851,100,69.88,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.3,45.29,50.47,46.6,48.92,45.77,46.28,47.6,46.36,46.07,76.47,77.21,75.26,76.03,74.91,77.21,77.54,75.63,76.98,75.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 02:24:00,174.51,0,2.7702,2.7702,0,68.11851,100,69.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.19,45.28,50.41,46.48,48.91,45.67,46.21,47.55,46.35,46.0,76.56,77.21,75.3,76.02,74.94,77.3,77.69,75.66,77.05,75.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:25:00,181.434,0,5.5404,2.7702,0,68.11851,100,69.99,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.13,45.2,50.38,46.4,48.85,45.62,46.11,47.52,46.31,45.97,76.67,77.26,75.31,76.13,74.95,77.39,77.76,75.64,77.13,75.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:26:00,186.9744,0,2.7702,2.7702,0,68.11851,100,69.91,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.05,45.19,50.36,46.39,48.87,45.53,46.04,47.47,46.26,45.91,76.78,77.34,75.39,76.18,74.99,77.45,77.87,75.74,77.14,75.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:27:00,169.662,0,2.7702,2.7702,0,68.11851,100,69.84,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.0,45.14,50.34,46.32,48.87,45.49,45.97,47.41,46.17,45.87,76.83,77.34,75.43,76.23,75.04,77.44,77.9,75.78,77.2,75.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:28:00,180.0492,0,2.7702,2.7702,0,68.11851,100,69.83,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.96,45.13,50.33,46.33,48.81,45.49,45.92,47.39,46.13,45.82,76.9,77.35,75.42,76.27,75.02,77.5,77.96,75.81,77.26,76.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-08 02:29:00,189.7446,0,2.7702,0.0,0,68.11851,100,69.72,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.9,45.13,50.31,46.37,48.82,45.47,45.86,47.37,46.12,45.81,76.97,77.39,75.47,76.25,75.08,77.53,78.01,75.86,77.29,76.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:30:00,169.662,0,2.7702,2.7702,0,68.11851,100,69.72,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,46.85,45.14,50.31,46.41,48.81,45.73,45.98,47.33,46.21,45.75,76.97,77.38,75.41,76.23,75.1,77.32,77.95,75.83,77.19,76.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:31:00,184.2042,0,2.7702,2.7702,0,68.11851,100,69.77,0,NAN,16.621199999999998,NAN,NAN,96.9486,46.9,45.21,50.32,46.55,48.79,46.02,46.22,47.33,46.36,45.82,76.98,77.35,75.43,76.19,75.08,77.16,77.72,75.88,77.13,76.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:32:00,182.127,0,2.7702,2.7702,0,68.11851,100,69.75,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.92,45.28,50.37,46.69,48.83,46.38,46.57,47.35,46.52,45.87,76.91,77.24,75.39,76.09,75.07,76.99,77.5,75.83,76.98,76.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:33:00,173.817,0,5.5404,2.7702,0,68.11851,100,69.63,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.14,45.4,50.49,46.86,48.93,46.68,46.91,47.44,46.71,45.93,76.79,77.19,75.37,76.0,75.04,76.8,77.26,75.8,76.95,76.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:34:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.69,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.46,45.55,50.61,47.02,49.06,46.96,47.29,47.56,46.89,46.04,76.69,77.12,75.3,75.91,74.99,76.63,77.12,75.73,76.8,75.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 02:35:00,167.5842,0,2.7702,2.7702,0,68.11851,100,69.69,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.62,45.66,50.64,47.16,49.08,47.22,47.57,47.68,47.04,46.16,76.53,77.02,75.23,75.81,74.92,76.5,76.86,75.66,76.7,75.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:36:00,185.58960000000002,0,2.7702,2.7702,0,68.11851,100,69.81,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.84,45.77,50.81,47.31,49.19,47.37,47.84,47.78,47.24,46.27,76.4,76.99,75.14,75.78,74.9,76.33,76.71,75.56,76.59,75.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:37:00,184.2042,0,2.7702,0.0,0,68.11851,100,69.93,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.98,45.83,51.04,47.44,49.27,47.54,48.09,47.91,47.4,46.41,76.29,76.92,75.08,75.65,74.82,76.23,76.56,75.55,76.54,75.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:38:00,173.1246,0,2.7702,2.7702,0,68.11851,100,69.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.13,45.95,51.07,47.56,49.34,47.67,48.28,48.02,47.54,46.52,76.19,76.96,75.04,75.6,74.79,76.11,76.45,75.49,76.46,75.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:39:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.97,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.27,45.98,51.19,47.65,49.42,47.82,48.48,48.14,47.64,46.64,76.15,76.89,75.0,75.56,74.73,76.03,76.38,75.41,76.31,75.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 02:40:00,180.7416,0,5.5404,2.7702,0,68.11851,100,69.93,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.41,46.05,51.28,47.72,49.54,47.95,48.65,48.26,47.74,46.72,76.06,76.87,74.99,75.46,74.68,75.97,76.21,75.38,76.27,75.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 02:41:00,173.1246,0,2.7702,2.7702,0,68.11851,100,69.99,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.59,46.1,51.43,47.86,49.67,48.02,48.76,48.43,47.89,46.79,75.98,76.87,74.94,75.46,74.64,75.94,76.17,75.29,76.26,75.57,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:42:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.99,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.71,46.15,51.58,47.93,49.69,48.1,48.9,48.52,47.95,46.88,75.89,76.83,74.88,75.36,74.61,75.86,76.07,75.26,76.15,75.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:43:00,186.9744,0,2.7702,2.7702,0,68.11851,100,69.97,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.75,46.17,51.64,47.95,49.83,48.17,48.99,48.57,47.98,46.91,75.77,76.79,74.82,75.34,74.57,75.8,75.95,75.21,76.1,75.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:44:00,168.2772,0,2.7702,2.7702,0,68.11851,100,69.78,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.85,46.2,51.69,48.0,49.93,48.24,49.1,48.67,48.08,47.0,75.69,76.74,74.77,75.29,74.54,75.76,75.93,75.17,76.05,75.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:45:00,179.3562,0,2.7702,2.7702,0,68.11851,100,69.63,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.95,46.25,51.67,48.1,49.91,48.29,49.16,48.69,48.18,47.07,75.64,76.8,74.77,75.26,74.5,75.7,75.86,75.13,76.06,75.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 02:46:00,189.0522,0,2.7702,2.7702,0,68.11851,100,69.54,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.01,46.28,51.85,48.16,49.99,48.32,49.23,48.78,48.26,47.12,75.65,76.77,74.76,75.23,74.48,75.67,75.79,75.07,76.03,75.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:47:00,169.662,0,5.5404,0.0,0,68.11851,100,69.47,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.04,46.27,51.94,48.19,50.05,48.36,49.29,48.79,48.27,47.18,75.58,76.76,74.67,75.21,74.42,75.63,75.72,75.05,76.01,75.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:48:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.59,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.12,46.28,52.02,48.22,50.17,48.39,49.37,48.81,48.34,47.22,75.54,76.76,74.66,75.21,74.39,75.58,75.65,75.03,75.9,75.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 02:49:00,184.2042,0,2.7702,2.7702,0,68.11851,100,69.68,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.13,46.32,52.09,48.3,50.24,48.41,49.42,48.86,48.4,47.27,75.45,76.77,74.63,75.15,74.43,75.64,75.64,74.99,75.88,75.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:50:00,172.43220000000002,0,2.7702,2.7702,0,68.11851,100,69.77,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.21,46.31,52.03,48.34,50.23,48.5,49.49,48.88,48.48,47.32,75.41,76.72,74.66,75.1,74.36,75.59,75.59,74.96,75.87,75.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:51:00,180.7416,0,2.7702,2.7702,0,68.11851,100,69.82,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.29,46.34,52.23,48.4,50.31,48.57,49.55,48.92,48.5,47.34,75.41,76.74,74.66,75.14,74.34,75.59,75.53,74.94,75.82,75.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 02:52:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.78,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.3,46.35,52.3,48.41,50.34,48.56,49.54,48.99,48.58,47.38,75.37,76.7,74.57,75.02,74.37,75.55,75.51,74.98,75.76,75.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:53:00,173.1246,0,2.7702,2.7702,0,68.11851,100,69.87,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.35,46.39,52.32,48.49,50.35,48.61,49.59,49.0,48.61,47.41,75.28,76.74,74.57,75.04,74.29,75.5,75.47,74.89,75.79,75.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 02:54:00,184.2042,0,5.5404,2.7702,0,68.11851,100,69.82,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.37,46.42,52.26,48.5,50.39,48.63,49.63,49.02,48.65,47.45,75.31,76.77,74.56,75.04,74.27,75.5,75.45,74.89,75.76,75.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:55:00,186.28199999999998,0,2.7702,0.0,0,68.11851,100,69.77,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.39,46.44,52.27,48.51,50.41,48.66,49.64,49.08,48.69,47.48,75.3,76.72,74.53,75.02,74.27,75.46,75.4,74.88,75.76,75.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:56:00,168.9696,0,2.7702,2.7702,0,68.11851,100,69.74,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.42,46.45,52.33,48.57,50.45,48.68,49.72,49.1,48.71,47.52,75.27,76.7,74.55,75.02,74.29,75.45,75.41,74.85,75.7,75.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 02:57:00,181.434,0,2.7702,2.7702,0,68.11851,100,69.74,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.45,46.46,52.32,48.56,50.55,48.73,49.75,49.11,48.74,47.53,75.14,76.7,74.46,75.0,74.25,75.47,75.35,74.81,75.71,75.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 02:58:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.75,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.51,46.5,52.43,48.61,50.6,48.74,49.77,49.15,48.78,47.58,75.16,76.72,74.49,74.97,74.23,75.45,75.32,74.8,75.7,75.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 02:59:00,172.43220000000002,0,2.7702,2.7702,0,68.11851,100,69.8,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.51,46.52,52.48,48.64,50.52,48.74,49.74,49.2,48.79,47.6,75.13,76.75,74.47,74.97,74.22,75.4,75.26,74.8,75.66,74.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:00:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.84,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.52,46.52,52.51,48.67,50.58,48.75,49.81,49.22,48.84,47.61,75.14,76.69,74.45,74.95,74.25,75.4,75.34,74.81,75.63,74.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:01:00,172.43220000000002,0,2.7702,2.7702,0,68.11851,100,69.84,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.57,46.51,52.5,48.7,50.62,48.75,49.81,49.25,48.83,47.63,75.13,76.68,74.47,74.95,74.22,75.41,75.3,74.8,75.63,74.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:02:00,179.3562,0,5.5404,2.7702,0,68.11851,100,69.82,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.6,46.57,52.5,48.71,50.69,48.77,49.82,49.27,48.89,47.69,75.07,76.72,74.44,74.89,74.19,75.37,75.23,74.75,75.6,74.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 03:03:00,184.8972,0,2.7702,0.0,0,68.11851,100,69.6,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.63,46.59,52.54,48.75,50.72,48.78,49.86,49.32,48.9,47.7,75.13,76.68,74.43,74.91,74.24,75.39,75.23,74.75,75.63,74.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:04:00,173.1246,0,2.7702,2.7702,0,68.11851,100,69.59,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.68,46.6,52.56,48.75,50.68,48.77,49.88,49.34,48.93,47.74,75.07,76.7,74.42,74.89,74.18,75.39,75.2,74.75,75.61,74.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:05:00,184.2042,0,2.7702,2.7702,0,68.11851,100,69.51,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.66,46.6,52.62,48.78,50.71,48.77,49.89,49.35,48.91,47.74,75.07,76.7,74.41,74.92,74.19,75.37,75.17,74.75,75.58,74.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:06:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.31,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.71,46.62,52.67,48.77,50.77,48.8,49.9,49.36,48.93,47.73,75.04,76.74,74.41,74.84,74.17,75.36,75.15,74.69,75.58,74.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:07:00,161.3514,0,2.7702,2.7702,0,68.11851,100,69.28,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.76,46.61,52.72,48.79,50.77,48.82,49.96,49.44,48.96,47.76,75.02,76.74,74.41,74.87,74.17,75.39,75.15,74.68,75.54,74.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 03:08:00,192.5148,0,5.5404,2.7702,0,68.11851,100,69.31,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.75,46.63,52.6,48.84,50.93,48.82,49.92,49.39,48.97,47.76,74.99,76.73,74.34,74.89,74.17,75.34,75.09,74.64,75.55,74.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 03:09:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.4,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.75,46.64,52.56,48.81,51.02,48.82,49.95,49.44,49.01,47.78,74.96,76.68,74.37,74.87,74.16,75.27,75.12,74.66,75.47,74.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:10:00,170.3544,0,2.7702,2.7702,0,68.11851,100,69.54,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.76,46.68,52.68,48.85,50.91,48.81,49.98,49.44,49.05,47.82,74.93,76.69,74.35,74.84,74.11,75.29,75.11,74.62,75.55,74.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:11:00,189.0522,0,2.7702,0.0,0,68.11851,100,69.5,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.79,46.7,52.71,48.88,50.91,48.79,50.03,49.45,49.04,47.82,74.93,76.72,74.41,74.83,74.15,75.34,75.08,74.66,75.54,74.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:12:00,180.7416,0,2.7702,2.7702,0,68.11851,100,69.56,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.82,46.7,52.84,48.9,51.0,48.84,50.05,49.51,49.04,47.84,74.89,76.73,74.35,74.81,74.1,75.34,75.05,74.68,75.47,74.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:13:00,166.8918,0,2.7702,2.7702,0,68.11851,100,69.57,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.86,46.69,52.76,48.9,51.05,48.84,50.08,49.49,49.09,47.88,74.92,76.69,74.34,74.81,74.08,75.34,75.08,74.64,75.49,74.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 03:14:00,189.0522,0,2.7702,2.7702,0,68.11851,100,69.56,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.87,46.75,52.83,48.94,51.07,48.86,50.1,49.49,49.11,47.88,74.92,76.69,74.33,74.84,74.11,75.34,75.02,74.64,75.48,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:15:00,181.434,0,2.7702,2.7702,0,68.11851,100,69.72,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.89,46.75,52.89,48.93,51.08,48.85,50.1,49.51,49.08,47.91,74.89,76.75,74.31,74.81,74.04,75.3,75.01,74.63,75.48,74.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:16:00,172.43220000000002,0,5.5404,2.7702,0,68.11851,100,69.71,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.91,46.77,52.82,48.96,51.26,48.87,50.1,49.54,49.11,47.92,74.86,76.71,74.32,74.83,74.05,75.31,74.98,74.61,75.43,74.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:17:00,185.58960000000002,0,2.7702,2.7702,0,68.11851,100,69.69,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.87,46.81,52.88,48.94,51.15,48.91,50.18,49.56,49.17,47.93,74.86,76.72,74.33,74.8,74.05,75.29,74.96,74.63,75.47,74.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:18:00,182.1264,0,2.7702,2.7702,0,68.11851,100,69.5,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.91,46.76,52.94,49.0,51.11,48.89,50.17,49.54,49.13,47.92,74.87,76.69,74.32,74.79,74.05,75.28,74.96,74.58,75.44,74.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 03:19:00,172.43220000000002,0,2.7702,0.0,0,68.11851,100,69.38,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.98,46.84,52.93,49.0,51.17,48.88,50.18,49.59,49.15,47.96,74.87,76.78,74.33,74.8,74.07,75.25,74.93,74.59,75.44,74.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:20:00,185.58960000000002,0,2.7702,2.7702,0,68.11851,100,69.28,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.97,46.77,52.92,49.01,51.23,48.89,50.18,49.64,49.16,47.97,74.84,76.73,74.28,74.8,74.08,75.33,74.93,74.57,75.44,74.74,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:21:00,180.7416,0,2.7702,2.7702,0,68.11851,100,69.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.95,46.82,52.96,48.98,51.27,48.88,50.21,49.68,49.22,47.94,74.82,76.69,74.26,74.73,74.05,75.28,74.92,74.55,75.47,74.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:22:00,173.1246,0,2.7702,2.7702,0,68.11851,100,69.34,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.98,46.81,53.02,49.01,51.28,48.88,50.22,49.68,49.2,47.97,74.78,76.75,74.23,74.82,74.08,75.27,74.93,74.58,75.4,74.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:23:00,190.437,0,5.5404,2.7702,0,68.11851,100,69.37,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.99,46.82,53.13,49.01,51.31,48.87,50.2,49.67,49.2,47.96,74.8,76.75,74.32,74.82,74.06,75.28,74.9,74.58,75.41,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:24:00,179.3568,0,2.7702,2.7702,0,68.11851,100,69.38,0,NAN,16.621199999999998,NAN,NAN,96.9486,50.01,46.83,53.09,49.01,51.39,48.89,50.23,49.7,49.2,47.98,74.82,76.77,74.31,74.78,74.07,75.29,74.86,74.58,75.44,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 03:25:00,186.9744,0,2.7702,2.7702,0,68.11851,100,69.5,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.08,46.82,52.92,49.05,51.35,48.93,50.23,49.7,49.2,47.97,74.8,76.77,74.25,74.75,74.07,75.27,74.93,74.6,75.43,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:26:00,164.81400000000002,0,2.7702,2.7702,0,68.11851,100,69.53,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.04,46.81,52.97,49.07,51.39,48.9,50.23,49.69,49.28,47.98,74.82,76.72,74.27,74.76,74.05,75.28,74.91,74.53,75.4,74.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:27:00,188.3598,0,2.7702,0.0,0,68.11851,100,69.53,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.01,46.81,53.12,49.05,51.47,48.9,50.26,49.68,49.26,47.96,74.77,76.72,74.26,74.77,74.04,75.26,74.9,74.53,75.41,74.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 03:28:00,186.9744,0,2.7702,2.7702,0,68.11851,100,69.56,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.02,46.92,53.15,49.05,51.6,48.81,50.27,49.71,49.28,47.99,74.75,76.76,74.27,74.78,74.07,75.29,74.92,74.59,75.42,74.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:29:00,167.5842,0,2.7702,2.7702,0,68.11851,100,69.54,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.98,46.96,53.11,48.87,52.16,48.52,50.22,49.67,49.21,48.02,74.76,76.78,74.25,74.85,74.03,75.44,74.86,74.57,75.47,74.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:30:00,187.66740000000001,0,5.5404,2.7702,0,68.11851,100,69.59,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.94,46.94,53.2,48.8,52.0,48.02,50.1,49.6,49.01,47.92,74.87,76.8,74.26,74.91,74.05,75.73,75.02,74.59,75.49,74.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-08 03:31:00,182.1264,0,2.7702,2.7702,0,68.11851,100,69.6,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.78,46.85,53.1,48.75,51.88,47.72,49.8,49.57,48.83,47.75,74.96,76.79,74.38,74.93,74.11,75.94,75.26,74.68,75.69,74.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:32:00,172.43220000000002,0,2.7702,2.7702,0,68.11851,100,69.6,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.58,46.75,52.89,48.68,51.71,47.41,49.4,49.41,48.63,47.58,75.14,76.88,74.45,75.01,74.22,76.15,75.48,74.73,75.82,74.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:33:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.54,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.32,46.68,52.71,48.58,51.55,47.09,49.03,49.27,48.4,47.42,75.31,76.98,74.59,75.06,74.32,76.33,75.67,74.81,75.92,75.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:34:00,180.7416,0,2.7702,2.7702,0,68.11851,100,69.48,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.08,46.6,52.56,48.49,51.34,46.8,48.69,49.13,48.26,47.34,75.42,77.04,74.61,75.12,74.35,76.52,75.95,74.9,76.03,75.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:35:00,172.43220000000002,0,2.7702,0.0,0,68.11851,100,69.45,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.87,46.49,52.42,48.38,51.24,46.47,48.41,48.99,48.09,47.21,75.58,77.05,74.76,75.21,74.47,76.78,76.14,74.99,76.17,75.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:36:00,184.2042,0,2.7702,2.7702,0,68.11851,100,69.51,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.7,46.37,52.33,48.28,51.1,46.23,48.16,48.87,47.92,47.07,75.73,77.15,74.85,75.25,74.55,76.91,76.31,75.09,76.28,75.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 03:37:00,169.662,0,2.7702,2.7702,0,68.11851,100,69.54,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.5,46.31,52.18,48.14,51.0,45.99,47.93,48.73,47.7,46.96,75.88,77.24,74.94,75.36,74.62,77.11,76.48,75.16,76.41,75.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:38:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.51,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.33,46.2,52.04,48.04,50.91,45.84,47.76,48.62,47.48,46.86,76.0,77.33,75.01,75.4,74.67,77.2,76.66,75.2,76.54,75.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:39:00,186.9744,0,5.5404,2.7702,0,68.11851,100,69.53,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.2,46.11,51.97,47.95,50.83,45.72,47.56,48.52,47.3,46.74,76.1,77.36,75.04,75.45,74.71,77.22,76.8,75.28,76.67,75.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:40:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.45,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.09,46.0,51.92,47.87,50.75,45.64,47.42,48.46,47.2,46.63,76.22,77.41,75.12,75.52,74.82,77.38,76.9,75.38,76.78,75.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:41:00,169.662,0,2.7702,2.7702,0,68.11851,100,69.39,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.99,45.95,51.82,47.84,50.7,45.5,47.25,48.35,47.05,46.56,76.33,77.46,75.19,75.62,74.84,77.51,77.07,75.42,76.89,75.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:42:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.33,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.86,45.87,51.74,47.72,50.63,45.34,47.04,48.25,47.01,46.46,76.4,77.53,75.16,75.67,74.87,77.6,77.23,75.5,76.92,75.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 03:43:00,186.28199999999998,0,2.7702,0.0,0,68.11851,100,69.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.75,45.85,51.7,47.58,50.56,45.31,46.92,48.16,46.83,46.38,76.51,77.55,75.27,75.75,74.95,77.67,77.31,75.53,77.02,75.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:44:00,167.5842,0,2.7702,2.7702,0,68.11851,100,69.17,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.64,45.78,51.62,47.5,50.52,45.28,46.8,48.12,46.79,46.32,76.55,77.62,75.33,75.86,74.95,77.7,77.46,75.6,77.11,75.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:45:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.26,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.58,45.75,51.56,47.45,50.47,45.22,46.69,48.08,46.75,46.26,76.62,77.62,75.37,75.83,75.04,77.72,77.49,75.65,77.16,75.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:46:00,189.0522,0,2.7702,2.7702,0,68.11851,100,69.31,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.52,45.73,51.57,47.44,50.44,45.17,46.59,48.0,46.63,46.2,76.76,77.66,75.41,75.93,75.06,77.74,77.56,75.69,77.16,75.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:47:00,167.5842,0,5.5404,2.7702,0,68.11851,100,69.42,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.45,45.69,51.57,47.37,50.43,45.15,46.46,47.97,46.6,46.14,76.84,77.73,75.41,75.95,75.1,77.78,77.74,75.78,77.25,75.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 03:48:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.35,45.63,51.52,47.35,50.37,45.06,46.37,47.91,46.59,46.1,76.88,77.73,75.44,75.94,75.11,77.86,77.8,75.77,77.28,76.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:49:00,186.9744,0,2.7702,2.7702,0,68.11851,100,69.39,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.29,45.66,51.49,47.33,50.31,45.02,46.23,47.85,46.52,46.05,76.91,77.7,75.48,75.99,75.15,77.95,77.92,75.8,77.27,76.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 03:50:00,166.1994,0,2.7702,2.7702,0,68.11851,100,69.39,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.26,45.61,51.49,47.29,50.29,44.98,46.2,47.82,46.49,46.0,77.0,77.73,75.48,76.02,75.23,77.97,77.99,75.83,77.35,76.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:51:00,186.28199999999998,0,2.7702,0.0,0,68.11851,100,69.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.18,45.62,51.45,47.28,50.27,44.94,46.08,47.79,46.45,45.96,77.12,77.78,75.59,76.08,75.23,77.98,78.11,75.95,77.4,76.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 03:52:00,189.7446,0,2.7702,2.7702,0,68.11851,100,69.38,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.08,45.58,51.4,47.27,50.24,45.02,46.04,47.73,46.41,45.92,77.19,77.84,75.64,76.09,75.28,77.92,78.17,75.91,77.45,76.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 03:53:00,166.8918,0,2.7702,2.7702,0,68.11851,100,69.42,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.02,45.63,51.39,47.26,50.21,45.29,46.08,47.68,46.47,45.89,77.2,77.8,75.61,76.09,75.28,77.8,78.12,75.96,77.39,76.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 03:54:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.38,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.04,45.67,51.35,47.27,50.14,45.6,46.27,47.72,46.63,45.9,77.18,77.72,75.57,76.1,75.27,77.63,77.98,75.99,77.32,76.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 03:55:00,189.0522,0,2.7702,2.7702,0,68.11851,100,69.38,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.13,45.83,51.42,47.37,50.21,45.92,46.53,47.74,46.77,45.93,77.16,77.64,75.58,76.03,75.31,77.42,77.79,75.94,77.17,76.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 03:56:00,167.5842,0,5.5404,2.7702,0,68.11851,100,69.35,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.26,45.94,51.49,47.45,50.2,46.2,46.88,47.85,46.98,46.02,77.03,77.64,75.48,76.02,75.26,77.24,77.54,75.89,77.06,76.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 03:57:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.38,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.42,46.09,51.62,47.54,50.25,46.46,47.18,47.91,47.17,46.12,76.99,77.55,75.41,75.97,75.21,77.09,77.37,75.83,77.0,76.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
